PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714143000,639.599976,475.600006,477.23999,74.615386,40,76.800003,100,72.0,75.300003,72.300003
20160714144500,639.599976,475.600006,465.76001,72.820517,40,80.900002,100,72.199997,75.300003,72.300003
20160714150000,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,72.400002,75.300003,72.300003
20160714151500,639.599976,475.600006,483.799988,75.641027,40,76.800003,100,71.900002,75.300003,72.300003
20160714153000,639.599976,475.600006,478.880005,74.871798,40,80.900002,100,71.800003,75.300003,72.300003
20160714154500,639.599976,475.600006,472.320007,73.846158,40,85.599998,100,71.699997,75.300003,72.300003
20160714160000,639.599976,475.600006,465.76001,72.820517,40,91.199997,100,71.699997,75.300003,72.300003
20160714161500,639.599976,475.600006,470.679993,73.589745,40,89.400002,100,71.699997,75.300003,72.300003
20160714163000,639.599976,475.600006,470.679993,73.589745,40,88.099998,100,72.199997,75.300003,72.300003
20160714164500,639.599976,475.600006,470.679993,73.589745,40,58.0,0,72.199997,75.300003,72.300003
20160714170000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,71.900002,75.300003,72.300003
20160714171500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,71.699997,75.300003,72.300003
20160714173000,639.599976,475.600006,470.679993,73.589745,41,58.0,100,71.599998,75.300003,72.300003
20160714174500,639.599976,475.600006,483.799988,75.641027,41,74.199997,100,72.0,75.300003,72.300003
20160714180000,639.599976,475.600006,459.200012,71.794876,40,74.199997,100,72.400002,75.300003,72.300003
20160714181500,639.599976,475.600006,483.799988,75.641027,40,61.200001,0,72.400002,75.300003,72.300003
20160714183000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,71.900002,75.300003,72.300003
20160714184500,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,71.599998,75.300003,72.300003
20160714190000,639.599976,475.600006,465.76001,72.820517,40,77.199997,100,71.599998,75.300003,72.300003
20160714191500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,72.099998,75.300003,72.300003
20160714193000,639.599976,475.600006,478.880005,74.871798,40,77.0,100,72.300003,75.300003,72.300003
20160714194500,639.599976,475.600006,478.880005,74.871798,40,73.900002,100,72.400002,75.300003,72.300003
20160714200000,639.599976,475.600006,478.880005,74.871798,40,73.900002,100,72.5,75.300003,72.300003
20160714201500,639.599976,475.600006,485.440002,75.897439,40,58.400002,0,72.099998,75.300003,72.300003
20160714203000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,71.699997,75.300003,72.300003
20160714204500,639.599976,475.600006,485.440002,75.897439,40,64.400002,100,71.400002,75.300003,72.300003
20160714210000,639.599976,475.600006,478.880005,74.871798,40,76.300003,100,72.099998,75.300003,72.300003
20160714211500,639.599976,475.600006,485.440002,75.897439,40,78.199997,100,72.300003,75.300003,72.300003
20160714213000,639.599976,475.600006,485.440002,75.897439,40,80.5,100,72.5,75.300003,72.300003
20160714214500,639.599976,475.600006,485.440002,75.897439,40,58.799999,0,72.199997,75.300003,72.300003
20160714220000,639.599976,475.600006,465.76001,72.820517,40,57.400002,100,71.800003,75.300003,72.300003
20160714221500,639.599976,475.600006,477.23999,74.615386,40,57.400002,100,71.599998,75.300003,72.300003
20160714223000,639.599976,475.600006,465.76001,72.820517,40,76.300003,100,71.699997,75.300003,72.300003
20160714224500,639.599976,475.600006,472.320007,73.846158,40,80.099998,100,72.300003,75.300003,72.300003
20160714230000,639.599976,475.600006,478.880005,74.871798,40,80.099998,100,72.599998,75.300003,72.300003
20160714231500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,71.699997,75.300003,72.300003
20160714233000,639.599976,475.600006,465.76001,72.820517,40,66.099998,100,71.300003,75.300003,72.300003
20160714234500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,72.099998,75.300003,72.300003
20160715000000,639.599976,475.600006,472.320007,73.846158,40,74.0,100,72.199997,75.300003,72.300003
20160715001500,639.599976,475.600006,472.320007,73.846158,40,76.300003,100,72.300003,75.300003,72.300003
20160715003000,639.599976,475.600006,472.320007,73.846158,40,73.5,100,72.400002,75.300003,72.300003
20160715004500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,72.400002,75.300003,72.300003
20160715010000,639.599976,475.600006,470.679993,73.589745,40,73.5,100,72.5,75.300003,72.300003
20160715011500,639.599976,475.600006,465.76001,72.820517,40,62.0,0,72.400002,75.300003,72.300003
20160715013000,639.599976,475.600006,452.640015,70.769236,40,57.599998,100,71.800003,75.300003,72.300003
20160715014500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,71.5,75.300003,72.300003
20160715020000,639.599976,475.600006,485.440002,75.897439,40,76.199997,100,71.699997,75.300003,72.300003
20160715021500,639.599976,475.600006,485.440002,75.897439,40,76.199997,100,72.099998,75.300003,72.300003
20160715023000,639.599976,475.600006,485.440002,75.897439,40,73.699997,100,72.199997,75.300003,72.300003
20160715024500,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,72.300003,75.300003,72.300003
20160715030000,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,72.400002,75.300003,72.300003
20160715031500,639.599976,475.600006,478.880005,74.871798,40,73.5,100,72.400002,75.300003,72.300003
20160715033000,639.599976,475.600006,472.320007,73.846158,40,76.800003,100,72.5,75.300003,72.300003
20160715034500,639.599976,475.600006,472.320007,73.846158,40,58.799999,0,72.300003,75.300003,72.300003
20160715040000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,71.699997,75.300003,72.300003
20160715041500,639.599976,475.600006,472.320007,73.846158,40,59.0,100,71.300003,75.300003,72.300003
20160715043000,639.599976,475.600006,483.799988,75.641027,40,75.900002,100,72.0,75.300003,72.300003
20160715044500,639.599976,475.600006,465.76001,72.820517,40,80.099998,100,72.300003,75.300003,72.300003
20160715050000,639.599976,475.600006,465.76001,72.820517,40,78.699997,100,72.5,75.300003,72.300003
20160715051500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,71.900002,75.300003,72.300003
20160715053000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,71.599998,75.300003,72.300003
20160715054500,639.599976,475.600006,470.679993,73.589745,40,73.0,100,71.599998,75.300003,72.300003
20160715060000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.900002,75.300003,72.300003
20160715061500,639.599976,475.600006,478.880005,74.871798,40,77.699997,100,72.0,75.300003,72.300003
20160715063000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,72.099998,75.300003,72.300003
20160715064500,639.599976,475.600006,472.320007,73.846158,40,73.0,100,72.199997,75.300003,72.300003
20160715070000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,72.199997,75.300003,72.300003
20160715071500,639.599976,475.600006,483.799988,75.641027,40,77.800003,100,72.199997,75.300003,72.300003
20160715073000,639.599976,475.600006,478.880005,74.871798,40,73.5,100,72.400002,75.300003,72.300003
20160715074500,639.599976,475.600006,464.119995,72.564105,40,80.5,100,71.800003,75.300003,72.300003
20160715080000,639.599976,475.600006,472.320007,73.846158,40,83.199997,100,72.099998,75.300003,72.300003
20160715081500,639.599976,475.600006,472.320007,73.846158,40,81.099998,100,71.699997,75.300003,72.300003
20160715083000,639.599976,475.600006,485.440002,75.897439,40,81.099998,100,72.0,75.300003,72.300003
20160715084500,639.599976,475.600006,478.880005,74.871798,40,88.5,100,72.400002,75.300003,72.300003
20160715090000,639.599976,475.600006,465.76001,72.820517,41,58.400002,0,72.300003,75.300003,72.300003
20160715091500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,71.900002,75.300003,72.300003
20160715093000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,71.599998,75.300003,72.300003
20160715094500,639.599976,475.600006,483.799988,75.641027,41,58.5,100,71.599998,75.300003,72.300003
20160715100000,639.599976,475.600006,477.23999,74.615386,41,75.199997,100,72.199997,75.300003,72.300003
20160715101500,639.599976,475.600006,472.320007,73.846158,41,80.199997,100,71.599998,75.300003,72.300003
20160715103000,639.599976,475.600006,485.440002,75.897439,41,82.099998,100,71.699997,75.300003,72.300003
20160715104500,639.599976,475.600006,477.23999,74.615386,41,84.400002,100,71.699997,75.300003,72.300003
20160715110000,639.599976,475.600006,492.0,76.92308,41,82.0,100,71.699997,75.300003,72.300003
20160715111500,639.599976,475.600006,477.23999,74.615386,41,88.699997,100,71.699997,75.300003,72.300003
20160715113000,639.599976,475.600006,490.359985,76.666667,41,85.599998,100,71.599998,75.300003,72.300003
20160715114500,639.599976,475.600006,472.320007,73.846158,41,85.599998,100,71.699997,75.300003,72.300003
20160715120000,639.599976,475.600006,472.320007,73.846158,41,93.5,100,71.699997,75.300003,72.300003
20160715121500,639.599976,475.600006,483.799988,75.641027,41,86.900002,100,71.599998,75.300003,72.300003
20160715123000,639.599976,475.600006,470.679993,73.589745,41,86.900002,100,71.699997,75.300003,72.300003
20160715124500,639.599976,475.600006,470.679993,73.589745,41,93.599998,100,71.800003,75.300003,72.300003
20160715130000,639.599976,475.600006,492.0,76.92308,41,88.099998,100,71.800003,75.300003,72.300003
20160715131500,639.599976,475.600006,485.440002,75.897439,41,86.199997,100,71.800003,75.300003,72.300003
20160715133000,639.599976,475.600006,485.440002,75.897439,41,91.199997,100,71.900002,75.300003,72.300003
20160715134500,639.599976,475.600006,490.359985,76.666667,41,86.199997,100,72.0,75.300003,72.300003
20160715140000,639.599976,475.600006,477.23999,74.615386,41,83.800003,100,72.0,75.300003,72.300003
20160715141500,639.599976,475.600006,470.679993,73.589745,41,97.199997,100,72.0,75.300003,72.300003
20160715143000,639.599976,475.600006,485.440002,75.897439,41,89.699997,100,72.099998,75.300003,72.300003
20160715144500,639.599976,475.600006,478.880005,74.871798,41,87.5,100,72.099998,75.300003,72.300003
20160715150000,639.599976,475.600006,472.320007,73.846158,41,85.599998,100,72.099998,75.300003,72.300003
20160715151500,639.599976,475.600006,483.799988,75.641027,41,95.099998,100,72.199997,75.300003,72.300003
20160715153000,639.599976,475.600006,496.920013,77.692313,41,88.699997,100,72.099998,75.300003,72.300003
20160715154500,639.599976,475.600006,496.920013,77.692313,41,85.599998,100,72.0,75.300003,72.300003
20160715160000,639.599976,475.600006,496.920013,77.692313,41,96.599998,100,72.0,75.300003,72.300003
20160715161500,639.599976,475.600006,496.920013,77.692313,41,89.900002,100,71.900002,75.300003,72.300003
20160715163000,639.599976,475.600006,483.799988,75.641027,40,86.900002,100,72.0,75.300003,72.300003
20160715164500,639.599976,475.600006,483.799988,75.641027,41,85.0,100,72.0,75.300003,72.300003
20160715170000,639.599976,475.600006,496.920013,77.692313,40,90.300003,100,72.0,75.300003,72.300003
20160715171500,639.599976,475.600006,477.23999,74.615386,40,97.199997,100,72.099998,75.300003,72.300003
20160715173000,639.599976,475.600006,477.23999,74.615386,40,86.900002,100,72.199997,75.300003,72.300003
20160715174500,639.599976,475.600006,477.23999,74.615386,40,85.0,100,72.199997,75.300003,72.300003
20160715180000,639.599976,475.600006,477.23999,74.615386,40,86.699997,100,72.099998,75.300003,72.300003
20160715181500,639.599976,475.600006,465.76001,72.820517,40,94.800003,100,72.300003,75.300003,72.300003
20160715183000,639.599976,475.600006,485.440002,75.897439,41,58.0,0,72.900002,75.300003,72.300003
20160715184500,639.599976,475.600006,478.880005,74.871798,41,58.700001,0,72.400002,75.300003,72.300003
20160715190000,639.599976,475.600006,483.799988,75.641027,41,56.799999,0,72.300003,75.300003,72.300003
20160715191500,639.599976,475.600006,483.799988,75.641027,41,58.299999,0,72.099998,75.300003,72.300003
20160715193000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,71.900002,75.300003,72.300003
20160715194500,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,71.800003,75.300003,72.300003
20160715200000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,71.599998,75.300003,72.300003
20160715201500,639.599976,475.600006,483.799988,75.641027,41,78.300003,100,71.900002,75.300003,72.300003
20160715203000,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,72.400002,75.300003,72.300003
20160715204500,639.599976,475.600006,477.23999,74.615386,41,78.199997,100,72.400002,75.300003,72.300003
20160715210000,639.599976,475.600006,485.440002,75.897439,41,58.400002,0,72.099998,75.300003,72.300003
20160715211500,639.599976,475.600006,492.0,76.92308,41,58.400002,100,71.800003,75.300003,72.300003
20160715213000,639.599976,475.600006,483.799988,75.641027,40,57.200001,100,71.900002,75.300003,72.300003
20160715214500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,71.800003,75.300003,72.300003
20160715220000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,71.699997,75.300003,72.300003
20160715221500,639.599976,475.600006,478.880005,74.871798,40,73.5,100,71.900002,75.300003,72.300003
20160715223000,639.599976,475.600006,478.880005,74.871798,40,76.300003,100,72.0,75.300003,72.300003
20160715224500,639.599976,475.600006,470.679993,73.589745,40,83.300003,100,72.099998,75.300003,72.300003
20160715230000,639.599976,475.600006,465.76001,72.820517,40,78.300003,100,72.300003,75.300003,72.300003
20160715231500,639.599976,475.600006,472.320007,73.846158,41,70.300003,0,72.599998,75.300003,72.300003
20160715233000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,71.800003,75.300003,72.300003
20160715234500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,71.5,75.300003,72.300003
20160716000000,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,71.699997,75.300003,72.300003
20160716001500,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,72.199997,75.300003,72.300003
20160716003000,639.599976,475.600006,472.320007,73.846158,41,75.599998,100,72.300003,75.300003,72.300003
20160716004500,639.599976,475.600006,478.880005,74.871798,41,77.300003,100,72.5,75.300003,72.300003
20160716010000,639.599976,475.600006,478.880005,74.871798,41,62.900002,0,72.5,75.300003,72.300003
20160716011500,639.599976,475.600006,465.76001,72.820517,43,58.200001,100,71.800003,75.300003,72.300003
20160716013000,639.599976,475.600006,457.559998,71.538464,40,58.200001,100,71.699997,75.300003,72.300003
20160716014500,639.599976,475.600006,451.0,70.512823,40,56.299999,100,71.699997,75.300003,72.300003
20160716020000,639.599976,475.600006,470.679993,73.589745,41,70.400002,100,71.699997,75.300003,72.300003
20160716021500,639.599976,475.600006,452.640015,70.769236,41,84.900002,100,71.800003,75.300003,72.300003
20160716023000,639.599976,475.600006,472.320007,73.846158,41,80.199997,100,71.900002,75.300003,72.300003
20160716024500,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,72.099998,75.300003,72.300003
20160716030000,639.599976,475.600006,478.880005,74.871798,41,84.800003,100,72.300003,75.300003,72.300003
20160716031500,639.599976,475.600006,478.880005,74.871798,41,62.799999,0,72.599998,75.300003,72.300003
20160716033000,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,71.699997,75.300003,72.300003
20160716034500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,71.400002,75.300003,72.300003
20160716040000,639.599976,475.600006,459.200012,71.794876,40,75.900002,100,71.800003,75.300003,72.300003
20160716041500,639.599976,475.600006,459.200012,71.794876,40,74.400002,100,72.099998,75.300003,72.300003
20160716043000,639.599976,475.600006,464.119995,72.564105,40,80.099998,100,72.199997,75.300003,72.300003
20160716044500,639.599976,475.600006,459.200012,71.794876,40,75.400002,100,72.400002,75.300003,72.300003
20160716050000,639.599976,475.600006,464.119995,72.564105,40,79.099998,100,72.400002,75.300003,72.300003
20160716051500,639.599976,475.600006,457.559998,71.538464,40,76.300003,100,72.5,75.300003,72.300003
20160716053000,639.599976,475.600006,457.559998,71.538464,40,57.200001,0,72.199997,75.300003,72.300003
20160716054500,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,72.0,75.300003,72.300003
20160716060000,639.599976,475.600006,472.320007,73.846158,40,57.900002,100,71.599998,75.300003,72.300003
20160716061500,639.599976,475.600006,472.320007,73.846158,40,60.700001,100,71.5,75.300003,72.300003
20160716063000,639.599976,475.600006,465.76001,72.820517,40,79.199997,100,71.800003,75.300003,72.300003
20160716064500,639.599976,475.600006,459.200012,71.794876,40,77.300003,100,71.900002,75.300003,72.300003
20160716070000,639.599976,475.600006,472.320007,73.846158,40,84.300003,100,72.0,75.300003,72.300003
20160716071500,639.599976,475.600006,472.320007,73.846158,40,79.199997,100,72.099998,75.300003,72.300003
20160716073000,639.599976,475.600006,478.880005,74.871798,40,79.199997,100,72.199997,75.300003,72.300003
20160716074500,639.599976,475.600006,470.679993,73.589745,40,85.300003,100,72.300003,75.300003,72.300003
20160716080000,639.599976,475.600006,478.880005,74.871798,40,79.699997,100,72.400002,75.300003,72.300003
20160716081500,639.599976,475.600006,472.320007,73.846158,40,82.5,100,72.5,75.300003,72.300003
20160716083000,639.599976,475.600006,472.320007,73.846158,40,59.400002,0,72.5,75.300003,72.300003
20160716084500,639.599976,475.600006,451.0,70.512823,40,58.700001,0,72.099998,75.300003,72.300003
20160716090000,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,71.599998,75.300003,72.300003
20160716091500,639.599976,475.600006,464.119995,72.564105,40,67.400002,100,71.400002,75.300003,72.300003
20160716093000,639.599976,475.600006,452.640015,70.769236,40,77.699997,100,71.800003,75.300003,72.300003
20160716094500,639.599976,475.600006,457.559998,71.538464,40,79.099998,100,71.900002,75.300003,72.300003
20160716100000,639.599976,475.600006,457.559998,71.538464,40,76.699997,100,72.199997,75.300003,72.300003
20160716101500,639.599976,475.600006,490.359985,76.666667,41,75.300003,100,72.400002,75.300003,72.300003
20160716103000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,72.300003,75.300003,72.300003
20160716104500,639.599976,475.600006,478.880005,74.871798,41,73.5,100,72.400002,75.300003,72.300003
20160716110000,639.599976,475.600006,478.880005,74.871798,41,78.5,100,72.199997,75.300003,72.300003
20160716111500,639.599976,475.600006,498.559998,77.948721,41,75.400002,100,72.5,75.300003,72.300003
20160716113000,639.599976,475.600006,485.440002,75.897439,41,58.799999,0,72.300003,75.300003,72.300003
20160716114500,639.599976,475.600006,490.359985,76.666667,41,58.799999,100,71.800003,75.300003,72.300003
20160716120000,639.599976,475.600006,490.359985,76.666667,41,58.0,100,71.599998,75.300003,72.300003
20160716121500,639.599976,475.600006,498.559998,77.948721,41,58.0,100,71.699997,75.300003,72.300003
20160716123000,639.599976,475.600006,465.76001,72.820517,40,81.0,100,71.699997,75.300003,72.300003
20160716124500,639.599976,475.600006,478.880005,74.871798,40,79.599998,100,71.800003,75.300003,72.300003
20160716130000,639.599976,475.600006,478.880005,74.871798,40,81.099998,100,71.900002,75.300003,72.300003
20160716131500,639.599976,475.600006,470.679993,73.589745,40,81.099998,100,72.300003,75.300003,72.300003
20160716133000,639.599976,475.600006,465.76001,72.820517,40,59.099998,0,72.199997,75.300003,72.300003
20160716134500,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,71.699997,75.300003,72.300003
20160716140000,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,71.5,75.300003,72.300003
20160716141500,639.599976,475.600006,470.679993,73.589745,40,79.699997,100,71.699997,75.300003,72.300003
20160716143000,639.599976,475.600006,490.359985,76.666667,41,76.400002,100,71.900002,75.300003,72.300003
20160716144500,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,72.099998,75.300003,72.300003
20160716150000,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,72.199997,75.300003,72.300003
20160716151500,639.599976,475.600006,477.23999,74.615386,41,80.599998,100,72.400002,75.300003,72.300003
20160716153000,639.599976,475.600006,472.320007,73.846158,41,80.599998,100,72.5,75.300003,72.300003
20160716154500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,72.0,75.300003,72.300003
20160716160000,639.599976,475.600006,483.799988,75.641027,41,57.0,100,71.5,75.300003,72.300003
20160716161500,639.599976,475.600006,490.359985,76.666667,41,74.199997,100,71.5,75.300003,72.300003
20160716163000,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,71.900002,75.300003,72.300003
20160716164500,639.599976,475.600006,483.799988,75.641027,41,79.800003,100,71.900002,75.300003,72.300003
20160716170000,639.599976,475.600006,490.359985,76.666667,41,79.800003,100,72.099998,75.300003,72.300003
20160716171500,639.599976,475.600006,478.880005,74.871798,40,80.699997,100,72.099998,75.300003,72.300003
20160716173000,639.599976,475.600006,472.320007,73.846158,40,77.800003,100,72.199997,75.300003,72.300003
20160716174500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,72.300003,75.300003,72.300003
20160716180000,639.599976,475.600006,472.320007,73.846158,40,76.800003,100,72.400002,75.300003,72.300003
20160716181500,639.599976,475.600006,457.559998,71.538464,40,59.599998,0,72.400002,75.300003,72.300003
20160716183000,639.599976,475.600006,452.640015,70.769236,41,58.0,100,71.800003,75.300003,72.300003
20160716184500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.5,75.300003,72.300003
20160716190000,639.599976,475.600006,472.320007,73.846158,41,78.5,100,71.599998,75.300003,72.300003
20160716191500,639.599976,475.600006,485.440002,75.897439,41,78.5,100,72.099998,75.300003,72.300003
20160716193000,639.599976,475.600006,477.23999,74.615386,41,79.900002,100,72.300003,75.300003,72.300003
20160716194500,639.599976,475.600006,464.119995,72.564105,41,76.400002,100,72.400002,75.300003,72.300003
20160716200000,639.599976,475.600006,464.119995,72.564105,41,76.400002,100,72.5,75.300003,72.300003
20160716201500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,72.099998,75.300003,72.300003
20160716203000,639.599976,475.600006,472.320007,73.846158,41,57.299999,100,71.599998,75.300003,72.300003
20160716204500,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,71.599998,75.300003,72.300003
20160716210000,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,71.800003,75.300003,72.300003
20160716211500,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,71.900002,75.300003,72.300003
20160716213000,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,72.0,75.300003,72.300003
20160716214500,639.599976,475.600006,464.119995,72.564105,40,80.599998,100,72.099998,75.300003,72.300003
20160716220000,639.599976,475.600006,470.679993,73.589745,40,79.599998,100,72.099998,75.300003,72.300003
20160716221500,639.599976,475.600006,465.76001,72.820517,40,77.199997,100,72.199997,75.300003,72.300003
20160716223000,639.599976,475.600006,472.320007,73.846158,40,77.199997,100,72.199997,75.300003,72.300003
20160716224500,639.599976,475.600006,472.320007,73.846158,40,79.199997,100,72.199997,75.300003,72.300003
20160716230000,639.599976,475.600006,485.440002,75.897439,41,75.900002,100,72.400002,75.300003,72.300003
20160716231500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,72.300003,75.300003,72.300003
20160716233000,639.599976,475.600006,464.119995,72.564105,41,58.0,100,71.699997,75.300003,72.300003
20160716234500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,71.300003,75.300003,72.300003
20160717000000,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,71.900002,75.300003,72.300003
20160717001500,639.599976,475.600006,478.880005,74.871798,41,80.099998,100,72.199997,75.300003,72.300003
20160717003000,639.599976,475.600006,478.880005,74.871798,41,77.300003,100,72.300003,75.300003,72.300003
20160717004500,639.599976,475.600006,472.320007,73.846158,41,75.199997,100,72.400002,75.300003,72.300003
20160717010000,639.599976,475.600006,478.880005,74.871798,41,76.800003,0,72.599998,75.300003,72.300003
20160717011500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,71.900002,75.300003,72.300003
20160717013000,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,71.800003,75.300003,72.300003
20160717014500,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,71.599998,75.300003,72.300003
20160717020000,639.599976,475.600006,478.880005,74.871798,40,74.199997,100,71.599998,75.300003,72.300003
20160717021500,639.599976,475.600006,478.880005,74.871798,40,80.199997,100,71.800003,75.300003,72.300003
20160717023000,639.599976,475.600006,478.880005,74.871798,40,81.900002,100,71.900002,75.300003,72.300003
20160717024500,639.599976,475.600006,478.880005,74.871798,40,86.400002,100,72.0,75.300003,72.300003
20160717030000,639.599976,475.600006,470.679993,73.589745,40,80.699997,100,72.099998,75.300003,72.300003
20160717031500,639.599976,475.600006,459.200012,71.794876,40,85.599998,100,72.199997,75.300003,72.300003
20160717033000,639.599976,475.600006,470.679993,73.589745,40,79.599998,100,72.400002,75.300003,72.300003
20160717034500,639.599976,475.600006,470.679993,73.589745,40,60.200001,0,72.599998,75.300003,72.300003
20160717040000,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,71.900002,75.300003,72.300003
20160717041500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,71.699997,75.300003,72.300003
20160717043000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,71.5,75.300003,72.300003
20160717044500,639.599976,475.600006,472.320007,73.846158,40,77.099998,100,71.900002,75.300003,72.300003
20160717050000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,71.900002,75.300003,72.300003
20160717051500,639.599976,475.600006,472.320007,73.846158,40,79.699997,100,72.099998,75.300003,72.300003
20160717053000,639.599976,475.600006,472.320007,73.846158,40,74.699997,100,72.199997,75.300003,72.300003
20160717054500,639.599976,475.600006,464.119995,72.564105,40,79.599998,100,72.199997,75.300003,72.300003
20160717060000,639.599976,475.600006,490.359985,76.666667,40,74.0,100,72.199997,75.300003,72.300003
20160717061500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,72.199997,75.300003,72.300003
20160717063000,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,72.199997,75.300003,72.300003
20160717064500,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,72.199997,75.300003,72.300003
20160717070000,639.599976,475.600006,477.23999,74.615386,40,79.300003,100,72.199997,75.300003,72.300003
20160717071500,639.599976,475.600006,477.23999,74.615386,40,75.699997,100,72.300003,75.300003,72.300003
20160717073000,639.599976,475.600006,492.0,76.92308,40,75.699997,100,72.300003,75.300003,72.300003
20160717074500,639.599976,475.600006,477.23999,74.615386,40,75.699997,100,72.400002,75.300003,72.300003
20160717080000,639.599976,475.600006,472.320007,73.846158,40,75.699997,100,72.400002,75.300003,72.300003
20160717081500,639.599976,475.600006,459.200012,71.794876,40,81.5,100,72.5,75.300003,72.300003
20160717083000,639.599976,475.600006,464.119995,72.564105,40,57.900002,0,72.0,75.300003,72.300003
20160717084500,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,71.699997,75.300003,72.300003
20160717090000,639.599976,475.600006,470.679993,73.589745,40,69.900002,100,71.400002,75.300003,72.300003
20160717091500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.800003,75.300003,72.300003
20160717093000,639.599976,475.600006,452.640015,70.769236,40,75.400002,100,72.099998,75.300003,72.300003
20160717094500,639.599976,475.600006,470.679993,73.589745,41,75.400002,100,72.199997,75.300003,72.300003
20160717100000,639.599976,475.600006,477.23999,74.615386,41,80.5,100,72.300003,75.300003,72.300003
20160717101500,639.599976,475.600006,496.920013,77.692313,41,77.800003,100,72.400002,75.300003,72.300003
20160717103000,639.599976,475.600006,470.679993,73.589745,41,73.900002,100,72.400002,75.300003,72.300003
20160717104500,639.599976,475.600006,492.0,76.92308,41,77.300003,100,72.400002,75.300003,72.300003
20160717110000,639.599976,475.600006,485.440002,75.897439,40,74.900002,100,72.300003,75.300003,72.300003
20160717111500,639.599976,475.600006,477.23999,74.615386,40,77.599998,100,72.199997,75.300003,72.300003
20160717113000,639.599976,475.600006,472.320007,73.846158,40,79.699997,100,72.199997,75.300003,72.300003
20160717114500,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,72.300003,75.300003,72.300003
20160717120000,639.599976,475.600006,485.440002,75.897439,40,74.099998,100,72.300003,75.300003,72.300003
20160717121500,639.599976,475.600006,470.679993,73.589745,40,75.0,100,72.300003,75.300003,72.300003
20160717123000,639.599976,475.600006,459.200012,71.794876,40,81.5,100,72.5,75.300003,72.300003
20160717124500,639.599976,475.600006,452.640015,70.769236,40,59.099998,0,72.199997,75.300003,72.300003
20160717130000,639.599976,475.600006,465.76001,72.820517,40,58.299999,100,71.699997,75.300003,72.300003
20160717131500,639.599976,475.600006,459.200012,71.794876,40,58.299999,100,71.5,75.300003,72.300003
20160717133000,639.599976,475.600006,459.200012,71.794876,40,76.099998,100,71.699997,75.300003,72.300003
20160717134500,639.599976,475.600006,459.200012,71.794876,40,74.0,100,72.0,75.300003,72.300003
20160717140000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,72.099998,75.300003,72.300003
20160717141500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,72.099998,75.300003,72.300003
20160717143000,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,72.099998,75.300003,72.300003
20160717144500,639.599976,475.600006,478.880005,74.871798,41,74.0,100,72.199997,75.300003,72.300003
20160717150000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,72.199997,75.300003,72.300003
20160717151500,639.599976,475.600006,465.76001,72.820517,41,72.5,100,72.199997,75.300003,72.300003
20160717153000,639.599976,475.600006,483.799988,75.641027,41,77.199997,100,72.199997,75.300003,72.300003
20160717154500,639.599976,475.600006,483.799988,75.641027,41,73.5,100,72.300003,75.300003,72.300003
20160717160000,639.599976,475.600006,477.23999,74.615386,41,73.5,100,72.300003,75.300003,72.300003
20160717161500,639.599976,475.600006,492.0,76.92308,41,72.5,100,72.300003,75.300003,72.300003
20160717163000,639.599976,475.600006,492.0,76.92308,41,71.599998,100,72.300003,75.300003,72.300003
20160717164500,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,72.300003,75.300003,72.300003
20160717170000,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,72.300003,75.300003,72.300003
20160717171500,639.599976,475.600006,470.679993,73.589745,41,71.5,100,72.300003,75.300003,72.300003
20160717173000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,72.300003,75.300003,72.300003
20160717174500,639.599976,475.600006,452.640015,70.769236,41,78.199997,100,72.300003,75.300003,72.300003
20160717180000,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,72.300003,75.300003,72.300003
20160717181500,639.599976,475.600006,465.76001,72.820517,41,73.099998,100,72.300003,75.300003,72.300003
20160717183000,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,72.400002,75.300003,72.300003
20160717184500,639.599976,475.600006,477.23999,74.615386,41,73.0,100,72.400002,75.300003,72.300003
20160717190000,639.599976,475.600006,490.359985,76.666667,41,73.0,100,72.400002,75.300003,72.300003
20160717191500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,72.400002,75.300003,72.300003
20160717193000,639.599976,475.600006,472.320007,73.846158,41,77.300003,100,72.5,75.300003,72.300003
20160717194500,639.599976,475.600006,459.200012,71.794876,41,73.5,100,72.5,75.300003,72.300003
20160717200000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,72.099998,75.300003,72.300003
20160717201500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.900002,75.300003,72.300003
20160717203000,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.699997,75.300003,72.300003
20160717204500,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,71.599998,75.300003,72.300003
20160717210000,639.599976,475.600006,490.359985,76.666667,41,74.900002,100,71.900002,75.300003,72.300003
20160717211500,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,72.0,75.300003,72.300003
20160717213000,639.599976,475.600006,472.320007,73.846158,41,81.5,100,72.0,75.300003,72.300003
20160717214500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,72.199997,75.300003,72.300003
20160717220000,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,72.400002,75.300003,72.300003
20160717221500,639.599976,475.600006,464.119995,72.564105,41,75.400002,100,72.400002,75.300003,72.300003
20160717223000,639.599976,475.600006,464.119995,72.564105,41,81.300003,100,72.5,75.300003,72.300003
20160717224500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,72.099998,75.300003,72.300003
20160717230000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,71.599998,75.300003,72.300003
20160717231500,639.599976,475.600006,478.880005,74.871798,41,70.5,100,71.400002,75.300003,72.300003
20160717233000,639.599976,475.600006,478.880005,74.871798,41,79.699997,100,71.900002,75.300003,72.300003
20160717234500,639.599976,475.600006,464.119995,72.564105,41,75.400002,100,72.099998,75.300003,72.300003
20160718000000,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,72.199997,75.300003,72.300003
20160718001500,639.599976,475.600006,483.799988,75.641027,41,79.099998,100,72.199997,75.300003,72.300003
20160718003000,639.599976,475.600006,490.359985,76.666667,41,75.400002,100,72.199997,75.300003,72.300003
20160718004500,639.599976,475.600006,457.559998,71.538464,40,74.0,100,72.199997,75.300003,72.300003
20160718010000,639.599976,475.600006,503.480011,78.717953,41,80.199997,100,72.199997,75.300003,72.300003
20160718011500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,72.199997,75.300003,72.300003
20160718013000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,72.300003,75.300003,72.300003
20160718014500,639.599976,475.600006,478.880005,74.871798,41,76.099998,100,72.300003,75.300003,72.300003
20160718020000,639.599976,475.600006,472.320007,73.846158,41,79.300003,100,72.400002,75.300003,72.300003
20160718021500,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,72.5,75.300003,72.300003
20160718023000,639.599976,475.600006,485.440002,75.897439,41,58.0,0,72.099998,75.300003,72.300003
20160718024500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,71.699997,75.300003,72.300003
20160718030000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,71.400002,75.300003,72.300003
20160718031500,639.599976,475.600006,465.76001,72.820517,41,74.0,100,71.800003,75.300003,72.300003
20160718033000,639.599976,475.600006,477.23999,74.615386,41,81.099998,100,72.0,75.300003,72.300003
20160718034500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,72.199997,75.300003,72.300003
20160718040000,639.599976,475.600006,472.320007,73.846158,41,74.0,100,72.199997,75.300003,72.300003
20160718041500,639.599976,475.600006,477.23999,74.615386,41,80.0,100,72.300003,75.300003,72.300003
20160718043000,639.599976,475.600006,490.359985,76.666667,41,76.800003,100,72.300003,75.300003,72.300003
20160718044500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,72.199997,75.300003,72.300003
20160718050000,639.599976,475.600006,483.799988,75.641027,41,77.400002,100,72.199997,75.300003,72.300003
20160718051500,639.599976,475.600006,477.23999,74.615386,41,77.400002,100,72.199997,75.300003,72.300003
20160718053000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,72.199997,75.300003,72.300003
20160718054500,639.599976,475.600006,483.799988,75.641027,41,79.599998,100,72.300003,75.300003,72.300003
20160718060000,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,72.400002,75.300003,72.300003
20160718061500,639.599976,475.600006,465.76001,72.820517,41,62.599998,0,72.5,75.300003,72.300003
20160718063000,639.599976,475.600006,452.640015,70.769236,41,57.599998,100,71.800003,75.300003,72.300003
20160718064500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,71.400002,75.300003,72.300003
20160718070000,639.599976,475.600006,477.23999,74.615386,41,76.400002,100,71.900002,75.300003,72.300003
20160718071500,639.599976,475.600006,492.0,76.92308,41,77.300003,100,72.199997,75.300003,72.300003
20160718073000,639.599976,475.600006,478.880005,74.871798,41,77.300003,100,72.400002,75.300003,72.300003
20160718074500,639.599976,475.600006,472.320007,73.846158,41,75.900002,100,72.099998,75.300003,72.300003
20160718080000,639.599976,475.600006,485.440002,75.897439,41,79.699997,100,71.800003,75.300003,72.300003
20160718081500,639.599976,475.600006,485.440002,75.897439,41,86.199997,100,71.699997,75.300003,72.300003
20160718083000,639.599976,475.600006,478.880005,74.871798,41,86.199997,100,71.699997,75.300003,72.300003
20160718084500,639.599976,475.600006,478.880005,74.871798,41,86.199997,100,71.599998,75.300003,72.300003
20160718090000,639.599976,475.600006,483.799988,75.641027,41,87.5,100,71.800003,75.300003,72.300003
20160718091500,639.599976,475.600006,478.880005,74.871798,41,82.099998,100,71.599998,75.300003,72.300003
20160718093000,639.599976,475.600006,478.880005,74.871798,41,83.199997,100,71.599998,75.300003,72.300003
20160718094500,639.599976,475.600006,483.799988,75.641027,41,93.699997,100,71.5,75.300003,72.300003
20160718100000,639.599976,475.600006,498.559998,77.948721,41,87.400002,100,71.599998,75.300003,72.300003
20160718101500,639.599976,475.600006,492.0,76.92308,41,85.0,100,71.900002,75.300003,72.300003
20160718103000,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,71.699997,75.300003,72.300003
20160718104500,639.599976,475.600006,485.440002,75.897439,41,93.5,100,71.800003,75.300003,72.300003
20160718110000,639.599976,475.600006,478.880005,74.871798,41,83.199997,100,71.699997,75.300003,72.300003
20160718111500,639.599976,475.600006,498.559998,77.948721,44,90.5,100,71.599998,75.300003,72.300003
20160718113000,639.599976,475.600006,492.0,76.92308,42,81.599998,100,71.699997,75.300003,72.300003
20160718114500,639.599976,475.600006,483.799988,75.641027,41,85.0,100,71.699997,75.300003,72.300003
20160718120000,639.599976,475.600006,465.76001,72.820517,41,81.599998,100,71.699997,75.300003,72.300003
20160718121500,639.599976,475.600006,485.440002,75.897439,41,77.900002,100,71.599998,75.300003,72.300003
20160718123000,639.599976,475.600006,478.880005,74.871798,41,93.800003,100,71.599998,75.300003,72.300003
20160718124500,639.599976,475.600006,465.76001,72.820517,41,88.699997,100,71.599998,75.300003,72.300003
20160718130000,639.599976,475.600006,470.679993,73.589745,41,96.599998,100,71.800003,75.300003,72.300003
20160718131500,639.599976,475.600006,470.679993,73.589745,40,90.0,100,71.699997,75.300003,72.300003
20160718133000,639.599976,475.600006,470.679993,73.589745,40,88.800003,100,71.699997,75.300003,72.300003
20160718134500,639.599976,475.600006,465.76001,72.820517,40,97.199997,100,71.699997,75.300003,72.300003
20160718140000,639.599976,475.600006,465.76001,72.820517,41,88.099998,100,71.900002,75.300003,72.300003
20160718141500,639.599976,475.600006,459.200012,71.794876,41,96.099998,100,71.800003,75.300003,72.300003
20160718143000,639.599976,475.600006,459.200012,71.794876,41,94.699997,100,71.800003,75.300003,72.300003
20160718144500,639.599976,475.600006,478.880005,74.871798,42,86.199997,100,71.900002,75.300003,72.300003
20160718150000,639.599976,475.600006,485.440002,75.897439,42,86.199997,100,71.900002,75.300003,72.300003
20160718151500,639.599976,475.600006,477.23999,74.615386,41,96.0,100,71.900002,75.300003,72.300003
20160718153000,639.599976,475.600006,477.23999,74.615386,41,87.5,100,71.900002,75.300003,72.300003
20160718154500,639.599976,475.600006,452.640015,70.769236,41,87.5,100,72.0,75.300003,72.300003
20160718160000,639.599976,475.600006,470.679993,73.589745,41,92.400002,100,71.900002,75.300003,72.300003
20160718161500,639.599976,475.600006,477.23999,74.615386,41,87.400002,100,71.900002,75.300003,72.300003
20160718163000,639.599976,475.600006,477.23999,74.615386,41,87.400002,100,71.900002,75.300003,72.300003
20160718164500,639.599976,475.600006,472.320007,73.846158,41,91.300003,100,71.900002,75.300003,72.300003
20160718170000,639.599976,475.600006,472.320007,73.846158,41,89.300003,100,71.900002,75.300003,72.300003
20160718171500,639.599976,475.600006,477.23999,74.615386,41,87.5,100,71.900002,75.300003,72.300003
20160718173000,639.599976,475.600006,465.76001,72.820517,41,87.5,100,71.900002,75.300003,72.300003
20160718174500,639.599976,475.600006,465.76001,72.820517,41,87.5,100,71.900002,75.300003,72.300003
20160718180000,639.599976,475.600006,490.359985,76.666667,42,58.400002,0,72.900002,75.300003,72.300003
20160718181500,639.599976,475.600006,470.679993,73.589745,42,57.599998,0,72.199997,75.300003,72.300003
20160718183000,639.599976,475.600006,485.440002,75.897439,42,56.799999,100,71.800003,75.300003,72.300003
20160718184500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,71.599998,75.300003,72.300003
20160718190000,639.599976,475.600006,483.799988,75.641027,41,64.599998,100,71.5,75.300003,72.300003
20160718191500,639.599976,475.600006,490.359985,76.666667,41,79.699997,100,71.699997,75.300003,72.300003
20160718193000,639.599976,475.600006,496.920013,77.692313,41,83.800003,100,72.599998,75.300003,72.300003
20160718194500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,71.5,75.300003,72.300003
20160718200000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,71.599998,75.300003,72.300003
20160718201500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,72.099998,75.300003,72.300003
20160718203000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,72.0,75.300003,72.300003
20160718204500,639.599976,475.600006,478.880005,74.871798,41,76.099998,100,72.199997,75.300003,72.300003
20160718210000,639.599976,475.600006,470.679993,73.589745,41,76.099998,100,72.300003,75.300003,72.300003
20160718211500,639.599976,475.600006,496.920013,77.692313,41,57.799999,100,71.5,75.300003,72.300003
20160718213000,639.599976,475.600006,496.920013,77.692313,40,74.400002,100,71.900002,75.300003,72.300003
20160718214500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.699997,75.300003,72.300003
20160718220000,639.599976,475.600006,490.359985,76.666667,40,77.800003,100,72.300003,75.300003,72.300003
20160718221500,639.599976,475.600006,496.920013,77.692313,40,58.799999,100,71.599998,75.300003,72.300003
20160718223000,639.599976,475.600006,483.799988,75.641027,40,79.199997,100,71.400002,75.300003,72.300003
20160718224500,639.599976,475.600006,478.880005,74.871798,40,76.400002,100,72.0,75.300003,72.300003
20160718230000,639.599976,475.600006,483.799988,75.641027,40,74.0,100,72.099998,75.300003,72.300003
20160718231500,639.599976,475.600006,490.359985,76.666667,40,74.800003,100,71.900002,75.300003,72.300003
20160718233000,639.599976,475.600006,478.880005,74.871798,40,77.699997,100,72.199997,75.300003,72.300003
20160718234500,639.599976,475.600006,490.359985,76.666667,40,83.0,100,72.099998,75.300003,72.300003
20160719000000,639.599976,475.600006,478.880005,74.871798,40,83.0,100,72.199997,75.300003,72.300003
20160719001500,639.599976,475.600006,470.679993,73.589745,40,80.699997,100,72.099998,75.300003,72.300003
20160719003000,639.599976,475.600006,490.359985,76.666667,40,78.300003,100,72.199997,75.300003,72.300003
20160719004500,639.599976,475.600006,472.320007,73.846158,40,81.5,100,72.400002,75.300003,72.300003
20160719010000,639.599976,475.600006,483.799988,75.641027,40,60.400002,0,72.199997,75.300003,72.300003
20160719011500,639.599976,475.600006,464.119995,72.564105,40,57.900002,100,71.5,75.300003,72.300003
20160719013000,639.599976,475.600006,452.640015,70.769236,40,79.699997,100,71.300003,75.300003,72.300003
20160719014500,639.599976,475.600006,465.76001,72.820517,41,82.099998,100,72.0,75.300003,72.300003
20160719020000,639.599976,475.600006,470.679993,73.589745,41,79.699997,100,71.900002,75.300003,72.300003
20160719021500,639.599976,475.600006,477.23999,74.615386,42,87.400002,100,71.800003,75.300003,72.300003
20160719023000,639.599976,475.600006,490.359985,76.666667,41,83.099998,100,72.400002,75.300003,72.300003
20160719024500,639.599976,475.600006,464.119995,72.564105,40,71.0,100,71.099998,75.300003,72.300003
20160719030000,639.599976,475.600006,470.679993,73.589745,40,77.900002,100,71.699997,75.300003,72.300003
20160719031500,639.599976,475.600006,451.0,70.512823,40,79.699997,100,71.900002,75.300003,72.300003
20160719033000,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,72.199997,75.300003,72.300003
20160719034500,639.599976,475.600006,465.76001,72.820517,40,79.5,100,71.800003,75.300003,72.300003
20160719040000,639.599976,475.600006,465.76001,72.820517,40,86.800003,100,72.199997,75.300003,72.300003
20160719041500,639.599976,475.600006,485.440002,75.897439,40,58.799999,0,72.199997,75.300003,72.300003
20160719043000,639.599976,475.600006,490.359985,76.666667,40,57.599998,100,71.699997,75.300003,72.300003
20160719044500,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,71.5,75.300003,72.300003
20160719050000,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,72.0,75.300003,72.300003
20160719051500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,71.699997,75.300003,72.300003
20160719053000,639.599976,475.600006,470.679993,73.589745,40,79.599998,100,72.0,75.300003,72.300003
20160719054500,639.599976,475.600006,464.119995,72.564105,40,79.599998,0,72.599998,75.300003,72.300003
20160719060000,639.599976,475.600006,478.880005,74.871798,40,58.0,100,71.699997,75.300003,72.300003
20160719061500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,71.400002,75.300003,72.300003
20160719063000,639.599976,475.600006,483.799988,75.641027,41,74.0,100,71.900002,75.300003,72.300003
20160719064500,639.599976,475.600006,477.23999,74.615386,41,79.5,100,72.300003,75.300003,72.300003
20160719070000,639.599976,475.600006,483.799988,75.641027,41,75.699997,0,72.599998,75.300003,72.300003
20160719071500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,71.699997,75.300003,72.300003
20160719073000,639.599976,475.600006,496.920013,77.692313,41,58.0,100,71.5,75.300003,72.300003
20160719074500,639.599976,475.600006,465.76001,72.820517,41,81.099998,100,71.900002,75.300003,72.300003
20160719080000,639.599976,475.600006,492.0,76.92308,41,75.400002,100,72.199997,75.300003,72.300003
20160719081500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,72.400002,75.300003,72.300003
20160719083000,639.599976,475.600006,490.359985,76.666667,41,78.199997,100,72.099998,75.300003,72.300003
20160719084500,639.599976,475.600006,485.440002,75.897439,41,78.199997,100,72.0,75.300003,72.300003
20160719090000,639.599976,475.600006,492.0,76.92308,40,78.199997,100,71.900002,75.300003,72.300003
20160719091500,639.599976,475.600006,485.440002,75.897439,40,78.199997,100,71.900002,75.300003,72.300003
20160719093000,639.599976,475.600006,490.359985,76.666667,40,78.199997,100,71.800003,75.300003,72.300003
20160719094500,639.599976,475.600006,503.480011,78.717953,40,78.199997,100,71.900002,75.300003,72.300003
20160719100000,639.599976,475.600006,470.679993,73.589745,40,83.099998,100,72.0,75.300003,72.300003
20160719101500,639.599976,475.600006,470.679993,73.589745,41,60.799999,0,72.699997,75.300003,72.300003
20160719103000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,71.900002,75.300003,72.300003
20160719104500,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,71.800003,75.300003,72.300003
20160719110000,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,71.699997,75.300003,72.300003
20160719111500,639.599976,475.600006,451.0,70.512823,42,59.099998,100,71.699997,75.300003,72.300003
