PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719113000,639.599976,475.600006,478.880005,74.871798,42,69.599998,100,71.800003,75.300003,72.300003
20160719114500,639.599976,475.600006,492.0,76.92308,42,71.0,100,71.800003,75.300003,72.300003
20160719120000,639.599976,475.600006,505.119995,78.974361,42,80.0,100,71.599998,75.300003,72.300003
20160719121500,639.599976,475.600006,470.679993,73.589745,41,92.300003,100,71.699997,75.300003,72.300003
20160719123000,639.599976,475.600006,483.799988,75.641027,41,86.0,100,71.800003,75.300003,72.300003
20160719124500,639.599976,475.600006,483.799988,75.641027,41,90.400002,100,71.900002,75.300003,72.300003
20160719130000,639.599976,475.600006,492.0,76.92308,41,86.199997,100,72.199997,75.300003,72.300003
20160719131500,639.599976,475.600006,478.880005,74.871798,41,83.900002,100,72.099998,75.300003,72.300003
20160719133000,639.599976,475.600006,492.0,76.92308,41,83.900002,100,72.300003,75.300003,72.300003
20160719134500,639.599976,475.600006,485.440002,75.897439,41,59.599998,0,72.400002,75.300003,72.300003
20160719140000,639.599976,475.600006,490.359985,76.666667,41,58.799999,0,72.099998,75.300003,72.300003
20160719141500,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,71.900002,75.300003,72.300003
20160719143000,639.599976,475.600006,457.559998,71.538464,41,58.799999,100,71.800003,75.300003,72.300003
20160719144500,639.599976,475.600006,465.76001,72.820517,42,57.5,100,71.699997,75.300003,72.300003
20160719150000,639.599976,475.600006,490.359985,76.666667,42,57.5,100,71.599998,75.300003,72.300003
20160719151500,639.599976,475.600006,490.359985,76.666667,41,75.900002,100,71.699997,75.300003,72.300003
20160719153000,639.599976,475.600006,477.23999,74.615386,41,79.199997,100,71.800003,75.300003,72.300003
20160719154500,639.599976,475.600006,472.320007,73.846158,41,86.5,100,71.800003,75.300003,72.300003
20160719160000,639.599976,475.600006,472.320007,73.846158,41,86.5,100,71.800003,75.300003,72.300003
20160719161500,639.599976,475.600006,464.119995,72.564105,41,84.400002,100,71.800003,75.300003,72.300003
20160719163000,639.599976,475.600006,459.200012,71.794876,42,89.699997,100,72.199997,75.300003,72.300003
20160719164500,639.599976,475.600006,465.76001,72.820517,42,85.0,100,71.900002,75.300003,72.300003
20160719170000,639.599976,475.600006,498.559998,77.948721,44,80.199997,100,71.800003,75.300003,72.300003
20160719171500,639.599976,475.600006,477.23999,74.615386,42,82.0,100,71.599998,75.300003,72.300003
20160719173000,639.599976,475.600006,485.440002,75.897439,42,90.599998,100,71.599998,75.300003,72.300003
20160719174500,639.599976,475.600006,485.440002,75.897439,42,84.900002,100,71.599998,75.300003,72.300003
20160719180000,639.599976,475.600006,465.76001,72.820517,42,83.800003,100,72.199997,75.300003,72.300003
20160719181500,639.599976,475.600006,465.76001,72.820517,42,59.200001,0,72.699997,75.300003,72.300003
20160719183000,639.599976,475.600006,472.320007,73.846158,42,58.0,0,72.599998,75.300003,72.300003
20160719184500,639.599976,475.600006,477.23999,74.615386,42,58.0,0,72.199997,75.300003,72.300003
20160719190000,639.599976,475.600006,472.320007,73.846158,42,57.200001,100,71.900002,75.300003,72.300003
20160719191500,639.599976,475.600006,477.23999,74.615386,42,57.900002,100,71.699997,75.300003,72.300003
20160719193000,639.599976,475.600006,477.23999,74.615386,42,57.900002,100,71.599998,75.300003,72.300003
20160719194500,639.599976,475.600006,464.119995,72.564105,42,72.0,100,71.800003,75.300003,72.300003
20160719200000,639.599976,475.600006,457.559998,71.538464,42,72.900002,100,72.199997,75.300003,72.300003
20160719201500,639.599976,475.600006,472.320007,73.846158,42,74.0,100,72.400002,75.300003,72.300003
20160719203000,639.599976,475.600006,478.880005,74.871798,42,71.099998,100,72.400002,75.300003,72.300003
20160719204500,639.599976,475.600006,485.440002,75.897439,42,71.099998,100,72.400002,75.300003,72.300003
20160719210000,639.599976,475.600006,492.0,76.92308,42,58.0,0,72.199997,75.300003,72.300003
20160719211500,639.599976,475.600006,483.799988,75.641027,42,57.200001,100,71.699997,75.300003,72.300003
20160719213000,639.599976,475.600006,492.0,76.92308,42,57.900002,100,71.400002,75.300003,72.300003
20160719214500,639.599976,475.600006,492.0,76.92308,42,70.599998,100,71.800003,75.300003,72.300003
20160719220000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,72.099998,75.300003,72.300003
20160719221500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,72.199997,75.300003,72.300003
20160719223000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,72.300003,75.300003,72.300003
20160719224500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,72.400002,75.300003,72.300003
20160719230000,639.599976,475.600006,465.76001,72.820517,41,72.5,100,72.0,75.300003,72.300003
20160719231500,639.599976,475.600006,477.23999,74.615386,41,80.699997,100,71.900002,75.300003,72.300003
20160719233000,639.599976,475.600006,464.119995,72.564105,41,82.0,100,71.400002,75.300003,72.300003
20160719234500,639.599976,475.600006,459.200012,71.794876,41,82.0,100,71.300003,75.300003,72.300003
20160720000000,639.599976,475.600006,490.359985,76.666667,41,95.800003,100,71.300003,75.300003,72.300003
20160720001500,639.599976,475.600006,442.799988,69.23077,41,90.0,100,71.300003,75.300003,72.300003
20160720003000,639.599976,475.600006,470.679993,73.589745,41,87.199997,100,71.699997,75.300003,72.300003
20160720004500,639.599976,475.600006,465.76001,72.820517,41,86.199997,100,71.699997,75.300003,72.300003
20160720010000,639.599976,475.600006,459.200012,71.794876,41,96.599998,100,71.599998,75.300003,72.300003
20160720011500,639.599976,475.600006,472.320007,73.846158,43,87.5,100,71.300003,75.300003,72.300003
20160720013000,639.599976,475.600006,472.320007,73.846158,42,84.900002,100,71.199997,75.300003,72.300003
20160720014500,639.599976,475.600006,485.440002,75.897439,42,95.5,100,72.5,75.300003,72.300003
20160720020000,639.599976,475.600006,472.320007,73.846158,42,58.299999,0,72.400002,75.300003,72.300003
20160720021500,639.599976,475.600006,483.799988,75.641027,42,58.299999,100,72.0,75.300003,72.300003
20160720023000,639.599976,475.600006,478.880005,74.871798,42,56.299999,100,71.699997,75.300003,72.300003
20160720024500,639.599976,475.600006,470.679993,73.589745,42,57.5,100,71.400002,75.300003,72.300003
20160720030000,639.599976,475.600006,477.23999,74.615386,42,70.099998,100,71.800003,75.300003,72.300003
20160720031500,639.599976,475.600006,483.799988,75.641027,42,68.699997,100,72.0,75.300003,72.300003
20160720033000,639.599976,475.600006,483.799988,75.641027,42,66.800003,100,71.900002,75.300003,72.300003
20160720034500,639.599976,475.600006,464.119995,72.564105,42,76.800003,100,72.300003,75.300003,72.300003
20160720040000,639.599976,475.600006,464.119995,72.564105,42,72.5,100,72.400002,75.300003,72.300003
20160720041500,639.599976,475.600006,477.23999,74.615386,42,60.400002,0,72.400002,75.300003,72.300003
20160720043000,639.599976,475.600006,483.799988,75.641027,42,57.200001,100,71.599998,75.300003,72.300003
20160720044500,639.599976,475.600006,483.799988,75.641027,42,58.599998,100,71.400002,75.300003,72.300003
20160720050000,639.599976,475.600006,496.920013,77.692313,42,72.199997,100,72.199997,75.300003,72.300003
20160720051500,639.599976,475.600006,503.480011,78.717953,42,70.5,100,72.300003,75.300003,72.300003
20160720053000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,72.300003,75.300003,72.300003
20160720054500,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,72.400002,75.300003,72.300003
20160720060000,639.599976,475.600006,492.0,76.92308,41,73.400002,100,72.400002,75.300003,72.300003
20160720061500,639.599976,475.600006,505.119995,78.974361,41,72.0,100,72.400002,75.300003,72.300003
20160720063000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,72.400002,75.300003,72.300003
20160720064500,639.599976,475.600006,478.880005,74.871798,40,75.400002,100,72.400002,75.300003,72.300003
20160720070000,639.599976,475.600006,464.119995,72.564105,40,73.5,100,72.5,75.300003,72.300003
20160720071500,639.599976,475.600006,464.119995,72.564105,40,58.0,0,72.199997,75.300003,72.300003
20160720073000,639.599976,475.600006,470.679993,73.589745,41,58.0,100,71.599998,75.300003,72.300003
20160720074500,639.599976,475.600006,485.440002,75.897439,42,75.800003,100,71.599998,75.300003,72.300003
20160720080000,639.599976,475.600006,477.23999,74.615386,42,72.5,100,72.199997,75.300003,72.300003
20160720081500,639.599976,475.600006,457.559998,71.538464,42,80.800003,100,71.900002,75.300003,72.300003
20160720083000,639.599976,475.600006,470.679993,73.589745,42,80.800003,100,71.599998,75.300003,72.300003
20160720084500,639.599976,475.600006,470.679993,73.589745,42,85.599998,100,71.300003,75.300003,72.300003
20160720090000,639.599976,475.600006,470.679993,73.589745,42,94.099998,100,71.199997,75.300003,72.300003
20160720091500,639.599976,475.600006,464.119995,72.564105,42,87.5,100,71.599998,75.300003,72.300003
20160720093000,639.599976,475.600006,470.679993,73.589745,42,85.0,100,72.0,75.300003,72.300003
20160720094500,639.599976,475.600006,470.679993,73.589745,42,88.699997,100,71.900002,75.300003,72.300003
20160720100000,639.599976,475.600006,470.679993,73.589745,42,95.300003,100,71.599998,75.300003,72.300003
20160720101500,639.599976,475.600006,470.679993,73.589745,42,87.5,100,71.300003,75.300003,72.300003
20160720103000,639.599976,475.600006,498.559998,77.948721,42,59.200001,0,72.900002,75.300003,72.300003
20160720104500,639.599976,475.600006,485.440002,75.897439,41,58.099998,100,71.5,75.300003,72.300003
20160720110000,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,71.599998,75.300003,72.300003
20160720111500,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.5,75.300003,72.300003
20160720113000,639.599976,475.600006,477.23999,74.615386,41,78.699997,100,71.900002,75.300003,72.300003
20160720114500,639.599976,475.600006,492.0,76.92308,41,78.699997,100,71.400002,75.300003,72.300003
20160720120000,639.599976,475.600006,478.880005,74.871798,41,75.400002,100,71.300003,75.300003,72.300003
20160720121500,639.599976,475.600006,464.119995,72.564105,41,82.099998,100,71.300003,75.300003,72.300003
20160720123000,639.599976,475.600006,472.320007,73.846158,41,79.699997,100,71.400002,75.300003,72.300003
20160720124500,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.699997,75.300003,72.300003
20160720130000,639.599976,475.600006,459.200012,71.794876,41,90.699997,100,71.800003,75.300003,72.300003
20160720131500,639.599976,475.600006,459.200012,71.794876,41,86.199997,100,71.5,75.300003,72.300003
20160720133000,639.599976,475.600006,465.76001,72.820517,41,82.099998,100,71.300003,75.300003,72.300003
20160720134500,639.599976,475.600006,459.200012,71.794876,41,79.199997,100,71.300003,75.300003,72.300003
20160720140000,639.599976,475.600006,483.799988,75.641027,42,86.900002,100,71.5,75.300003,72.300003
20160720141500,639.599976,475.600006,483.799988,75.641027,42,95.900002,100,71.599998,75.300003,72.300003
20160720143000,639.599976,475.600006,465.76001,72.820517,42,86.199997,100,71.599998,75.300003,72.300003
20160720144500,639.599976,475.600006,478.880005,74.871798,41,86.199997,100,71.699997,75.300003,72.300003
20160720150000,639.599976,475.600006,478.880005,74.871798,41,81.599998,100,71.699997,75.300003,72.300003
20160720151500,639.599976,475.600006,472.320007,73.846158,41,83.800003,100,71.800003,75.300003,72.300003
20160720153000,639.599976,475.600006,457.559998,71.538464,41,95.400002,100,71.800003,75.300003,72.300003
20160720154500,639.599976,475.600006,457.559998,71.538464,41,86.900002,100,72.099998,75.300003,72.300003
20160720160000,639.599976,475.600006,464.119995,72.564105,41,91.0,100,72.099998,75.300003,72.300003
20160720161500,639.599976,475.600006,470.679993,73.589745,41,91.0,100,72.099998,75.300003,72.300003
20160720163000,639.599976,475.600006,464.119995,72.564105,41,88.699997,100,72.099998,75.300003,72.300003
20160720164500,639.599976,475.600006,464.119995,72.564105,41,87.400002,100,72.300003,75.300003,72.300003
20160720170000,639.599976,475.600006,464.119995,72.564105,41,89.300003,100,72.400002,75.300003,72.300003
20160720171500,639.599976,475.600006,452.640015,70.769236,41,58.799999,0,73.099998,75.300003,72.300003
20160720173000,639.599976,475.600006,472.320007,73.846158,41,58.0,0,72.800003,75.300003,72.300003
20160720174500,639.599976,475.600006,451.0,70.512823,41,58.0,0,72.599998,75.300003,72.300003
20160720180000,639.599976,475.600006,464.119995,72.564105,42,57.200001,0,72.300003,75.300003,72.300003
20160720181500,639.599976,475.600006,472.320007,73.846158,42,57.200001,0,72.099998,75.300003,72.300003
20160720183000,639.599976,475.600006,465.76001,72.820517,42,57.200001,100,72.0,75.300003,72.300003
20160720184500,639.599976,475.600006,470.679993,73.589745,42,58.0,100,71.900002,75.300003,72.300003
20160720190000,639.599976,475.600006,478.880005,74.871798,42,58.0,100,71.699997,75.300003,72.300003
20160720191500,639.599976,475.600006,478.880005,74.871798,42,58.0,100,71.599998,75.300003,72.300003
20160720193000,639.599976,475.600006,490.359985,76.666667,42,71.599998,100,71.900002,75.300003,72.300003
20160720194500,639.599976,475.600006,477.23999,74.615386,42,69.699997,100,72.199997,75.300003,72.300003
20160720200000,639.599976,475.600006,492.0,76.92308,42,74.199997,100,72.199997,75.300003,72.300003
20160720201500,639.599976,475.600006,478.880005,74.871798,42,74.199997,100,72.5,75.300003,72.300003
20160720203000,639.599976,475.600006,478.880005,74.871798,42,58.299999,0,72.199997,75.300003,72.300003
20160720204500,639.599976,475.600006,478.880005,74.871798,42,58.299999,100,71.900002,75.300003,72.300003
20160720210000,639.599976,475.600006,485.440002,75.897439,41,58.299999,100,71.800003,75.300003,72.300003
20160720211500,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,71.699997,75.300003,72.300003
20160720213000,639.599976,475.600006,472.320007,73.846158,41,66.199997,100,71.599998,75.300003,72.300003
20160720214500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,72.0,75.300003,72.300003
20160720220000,639.599976,475.600006,477.23999,74.615386,41,70.5,100,72.199997,75.300003,72.300003
20160720221500,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,72.199997,75.300003,72.300003
20160720223000,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,72.300003,75.300003,72.300003
20160720224500,639.599976,475.600006,490.359985,76.666667,41,69.099998,100,72.400002,75.300003,72.300003
20160720230000,639.599976,475.600006,483.799988,75.641027,41,69.099998,100,72.400002,75.300003,72.300003
20160720231500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,72.400002,75.300003,72.300003
20160720233000,639.599976,475.600006,472.320007,73.846158,41,59.200001,0,72.400002,75.300003,72.300003
20160720234500,639.599976,475.600006,465.76001,72.820517,41,58.0,0,72.199997,75.300003,72.300003
20160721000000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,72.0,75.300003,72.300003
20160721001500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,71.900002,75.300003,72.300003
20160721003000,639.599976,475.600006,472.320007,73.846158,41,58.0,100,71.699997,75.300003,72.300003
20160721004500,639.599976,475.600006,485.440002,75.897439,41,64.400002,100,71.5,75.300003,72.300003
20160721010000,639.599976,475.600006,470.679993,73.589745,41,73.0,100,72.099998,75.300003,72.300003
20160721011500,639.599976,475.600006,470.679993,73.589745,41,73.0,100,72.5,75.300003,72.300003
20160721013000,639.599976,475.600006,470.679993,73.589745,41,57.900002,0,72.199997,75.300003,72.300003
20160721014500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,71.800003,75.300003,72.300003
20160721020000,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,71.699997,75.300003,72.300003
20160721021500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,71.599998,75.300003,72.300003
20160721023000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,72.099998,75.300003,72.300003
20160721024500,639.599976,475.600006,457.559998,71.538464,41,72.5,100,72.300003,75.300003,72.300003
20160721030000,639.599976,475.600006,465.76001,72.820517,41,73.5,100,72.5,75.300003,72.300003
20160721031500,639.599976,475.600006,478.880005,74.871798,41,57.200001,0,72.099998,75.300003,72.300003
20160721033000,639.599976,475.600006,483.799988,75.641027,41,57.900002,100,71.800003,75.300003,72.300003
20160721034500,639.599976,475.600006,492.0,76.92308,41,56.599998,100,71.599998,75.300003,72.300003
20160721040000,639.599976,475.600006,470.679993,73.589745,41,74.099998,100,71.599998,75.300003,72.300003
20160721041500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,72.099998,75.300003,72.300003
20160721043000,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,72.300003,75.300003,72.300003
20160721044500,639.599976,475.600006,485.440002,75.897439,41,74.900002,100,72.400002,75.300003,72.300003
20160721050000,639.599976,475.600006,485.440002,75.897439,41,74.900002,100,72.5,75.300003,72.300003
20160721051500,639.599976,475.600006,478.880005,74.871798,41,70.900002,0,72.5,75.300003,72.300003
20160721053000,639.599976,475.600006,485.440002,75.897439,41,57.599998,0,72.300003,75.300003,72.300003
20160721054500,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,72.0,75.300003,72.300003
20160721060000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,71.5,75.300003,72.300003
20160721061500,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,71.599998,75.300003,72.300003
20160721063000,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,72.099998,75.300003,72.300003
20160721064500,639.599976,475.600006,452.640015,70.769236,41,71.5,0,72.599998,75.300003,72.300003
20160721070000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,71.599998,75.300003,72.300003
20160721071500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,71.400002,75.300003,72.300003
20160721073000,639.599976,475.600006,464.119995,72.564105,41,73.900002,100,71.699997,75.300003,72.300003
20160721074500,639.599976,475.600006,470.679993,73.589745,41,79.599998,100,72.400002,75.300003,72.300003
20160721080000,639.599976,475.600006,485.440002,75.897439,41,58.299999,100,71.699997,75.300003,72.300003
20160721081500,639.599976,475.600006,492.0,76.92308,41,57.599998,100,71.5,75.300003,72.300003
20160721083000,639.599976,475.600006,472.320007,73.846158,41,79.099998,100,71.900002,75.300003,72.300003
20160721084500,639.599976,475.600006,485.440002,75.897439,41,80.599998,100,72.0,75.300003,72.300003
20160721090000,639.599976,475.600006,477.23999,74.615386,41,79.599998,100,71.800003,75.300003,72.300003
20160721091500,639.599976,475.600006,477.23999,74.615386,41,84.5,100,71.699997,75.300003,72.300003
20160721093000,639.599976,475.600006,452.640015,70.769236,41,87.099998,100,71.699997,75.300003,72.300003
20160721094500,639.599976,475.600006,459.200012,71.794876,42,85.599998,100,71.800003,75.300003,72.300003
20160721100000,639.599976,475.600006,472.320007,73.846158,42,93.5,100,71.900002,75.300003,72.300003
20160721101500,639.599976,475.600006,472.320007,73.846158,42,85.599998,100,71.900002,75.300003,72.300003
20160721103000,639.599976,475.600006,472.320007,73.846158,42,81.599998,100,72.099998,75.300003,72.300003
20160721104500,639.599976,475.600006,483.799988,75.641027,42,78.699997,100,72.0,75.300003,72.300003
20160721110000,639.599976,475.600006,477.23999,74.615386,42,81.099998,100,72.0,75.300003,72.300003
20160721111500,639.599976,475.600006,472.320007,73.846158,42,78.599998,100,72.199997,75.300003,72.300003
20160721113000,639.599976,475.600006,465.76001,72.820517,42,89.400002,100,72.199997,75.300003,72.300003
20160721114500,639.599976,475.600006,465.76001,72.820517,42,79.699997,100,72.199997,75.300003,72.300003
20160721120000,639.599976,475.600006,459.200012,71.794876,42,75.900002,100,71.900002,75.300003,72.300003
20160721121500,639.599976,475.600006,465.76001,72.820517,42,58.400002,0,72.599998,75.300003,72.300003
20160721123000,639.599976,475.600006,478.880005,74.871798,42,58.400002,0,72.300003,75.300003,72.300003
20160721124500,639.599976,475.600006,464.119995,72.564105,42,58.400002,0,72.199997,75.300003,72.300003
20160721130000,639.599976,475.600006,464.119995,72.564105,42,58.400002,100,72.0,75.300003,72.300003
20160721131500,639.599976,475.600006,485.440002,75.897439,42,57.599998,100,71.900002,75.300003,72.300003
20160721133000,639.599976,475.600006,465.76001,72.820517,42,58.400002,100,71.699997,75.300003,72.300003
20160721134500,639.599976,475.600006,477.23999,74.615386,42,59.900002,100,71.5,75.300003,72.300003
20160721140000,639.599976,475.600006,498.559998,77.948721,43,69.199997,100,71.599998,75.300003,72.300003
20160721141500,639.599976,475.600006,498.559998,77.948721,43,79.800003,100,71.800003,75.300003,72.300003
20160721143000,639.599976,475.600006,477.23999,74.615386,42,77.300003,100,71.900002,75.300003,72.300003
20160721144500,639.599976,475.600006,464.119995,72.564105,43,74.699997,100,71.900002,75.300003,72.300003
20160721150000,639.599976,475.600006,470.679993,73.589745,43,73.0,100,71.800003,75.300003,72.300003
20160721151500,639.599976,475.600006,470.679993,73.589745,43,89.199997,100,72.099998,75.300003,72.300003
20160721153000,639.599976,475.600006,477.23999,74.615386,43,79.099998,100,72.0,75.300003,72.300003
20160721154500,639.599976,475.600006,485.440002,75.897439,43,76.400002,100,72.300003,75.300003,72.300003
20160721160000,639.599976,475.600006,465.76001,72.820517,43,58.299999,0,72.199997,75.300003,72.300003
20160721161500,639.599976,475.600006,470.679993,73.589745,43,58.299999,100,71.900002,75.300003,72.300003
20160721163000,639.599976,475.600006,465.76001,72.820517,43,58.299999,100,71.699997,75.300003,72.300003
20160721164500,639.599976,475.600006,490.359985,76.666667,43,57.599998,100,71.599998,75.300003,72.300003
20160721170000,639.599976,475.600006,478.880005,74.871798,43,74.400002,100,71.699997,75.300003,72.300003
20160721171500,639.599976,475.600006,478.880005,74.871798,43,76.300003,100,72.199997,75.300003,72.300003
20160721173000,639.599976,475.600006,472.320007,73.846158,43,80.0,100,72.199997,75.300003,72.300003
20160721174500,639.599976,475.600006,498.559998,77.948721,43,74.900002,100,72.300003,75.300003,72.300003
20160721180000,639.599976,475.600006,498.559998,77.948721,42,77.300003,100,72.400002,75.300003,72.300003
20160721181500,639.599976,475.600006,470.679993,73.589745,42,59.200001,0,72.300003,75.300003,72.300003
20160721183000,639.599976,475.600006,503.480011,78.717953,42,58.299999,100,71.699997,75.300003,72.300003
20160721184500,639.599976,475.600006,470.679993,73.589745,41,58.299999,100,71.5,75.300003,72.300003
20160721190000,639.599976,475.600006,464.119995,72.564105,41,75.800003,100,71.599998,75.300003,72.300003
20160721191500,639.599976,475.600006,477.23999,74.615386,42,76.800003,100,72.300003,75.300003,72.300003
20160721193000,639.599976,475.600006,477.23999,74.615386,42,57.900002,100,71.800003,75.300003,72.300003
20160721194500,639.599976,475.600006,457.559998,71.538464,42,57.900002,100,71.400002,75.300003,72.300003
20160721200000,639.599976,475.600006,477.23999,74.615386,43,74.400002,100,71.599998,75.300003,72.300003
20160721201500,639.599976,475.600006,459.200012,71.794876,43,77.300003,100,72.099998,75.300003,72.300003
20160721203000,639.599976,475.600006,490.359985,76.666667,42,77.300003,100,72.400002,75.300003,72.300003
20160721204500,639.599976,475.600006,490.359985,76.666667,41,58.799999,0,72.099998,75.300003,72.300003
20160721210000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,71.5,75.300003,72.300003
20160721211500,639.599976,475.600006,483.799988,75.641027,41,76.400002,100,71.5,75.300003,72.300003
20160721213000,639.599976,475.600006,483.799988,75.641027,41,79.400002,100,71.900002,75.300003,72.300003
20160721214500,639.599976,475.600006,478.880005,74.871798,41,79.400002,100,72.0,75.300003,72.300003
20160721220000,639.599976,475.600006,478.880005,74.871798,41,79.400002,100,72.199997,75.300003,72.300003
20160721221500,639.599976,475.600006,485.440002,75.897439,41,80.199997,100,72.400002,75.300003,72.300003
20160721223000,639.599976,475.600006,478.880005,74.871798,41,65.099998,0,72.5,75.300003,72.300003
20160721224500,639.599976,475.600006,464.119995,72.564105,41,58.0,100,71.599998,75.300003,72.300003
20160721230000,639.599976,475.600006,459.200012,71.794876,41,69.599998,100,71.300003,75.300003,72.300003
20160721231500,639.599976,475.600006,477.23999,74.615386,41,78.699997,100,71.900002,75.300003,72.300003
20160721233000,639.599976,475.600006,472.320007,73.846158,41,81.699997,100,72.400002,75.300003,72.300003
20160721234500,639.599976,475.600006,490.359985,76.666667,42,58.0,100,72.0,75.300003,72.300003
20160722000000,639.599976,475.600006,477.23999,74.615386,42,58.0,100,71.300003,75.300003,72.300003
20160722001500,639.599976,475.600006,485.440002,75.897439,42,77.699997,100,71.800003,75.300003,72.300003
20160722003000,639.599976,475.600006,470.679993,73.589745,41,80.099998,100,72.199997,75.300003,72.300003
20160722004500,639.599976,475.600006,483.799988,75.641027,41,78.199997,100,72.5,75.300003,72.300003
20160722010000,639.599976,475.600006,478.880005,74.871798,41,58.200001,100,72.0,75.300003,72.300003
20160722011500,639.599976,475.600006,472.320007,73.846158,41,57.099998,100,71.400002,75.300003,72.300003
20160722013000,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,71.699997,75.300003,72.300003
20160722014500,639.599976,475.600006,465.76001,72.820517,41,77.699997,100,71.900002,75.300003,72.300003
20160722020000,639.599976,475.600006,485.440002,75.897439,41,80.199997,100,72.099998,75.300003,72.300003
20160722021500,639.599976,475.600006,496.920013,77.692313,41,77.800003,100,72.199997,75.300003,72.300003
20160722023000,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,72.400002,75.300003,72.300003
20160722024500,639.599976,475.600006,478.880005,74.871798,41,75.400002,100,72.400002,75.300003,72.300003
20160722030000,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,72.300003,75.300003,72.300003
20160722031500,639.599976,475.600006,477.23999,74.615386,41,80.400002,100,72.300003,75.300003,72.300003
20160722033000,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,72.400002,75.300003,72.300003
20160722034500,639.599976,475.600006,459.200012,71.794876,41,58.299999,100,71.900002,75.300003,72.300003
20160722040000,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,71.5,75.300003,72.300003
20160722041500,639.599976,475.600006,470.679993,73.589745,41,75.800003,100,71.800003,75.300003,72.300003
20160722043000,639.599976,475.600006,465.76001,72.820517,41,72.900002,100,72.099998,75.300003,72.300003
20160722044500,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,72.199997,75.300003,72.300003
20160722050000,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,72.199997,75.300003,72.300003
20160722051500,639.599976,475.600006,483.799988,75.641027,41,74.800003,100,72.0,75.300003,72.300003
20160722053000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,72.099998,75.300003,72.300003
20160722054500,639.599976,475.600006,477.23999,74.615386,41,74.099998,100,72.099998,75.300003,72.300003
20160722060000,639.599976,475.600006,496.920013,77.692313,41,74.900002,100,72.099998,75.300003,72.300003
20160722061500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,72.0,75.300003,72.300003
20160722063000,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,72.199997,75.300003,72.300003
20160722064500,639.599976,475.600006,485.440002,75.897439,41,75.800003,100,72.300003,75.300003,72.300003
20160722070000,639.599976,475.600006,470.679993,73.589745,41,75.800003,100,72.300003,75.300003,72.300003
20160722071500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,72.300003,75.300003,72.300003
20160722073000,639.599976,475.600006,477.23999,74.615386,41,73.5,100,72.400002,75.300003,72.300003
20160722074500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,72.400002,75.300003,72.300003
20160722080000,639.599976,475.600006,465.76001,72.820517,41,72.5,100,72.400002,75.300003,72.300003
20160722081500,639.599976,475.600006,472.320007,73.846158,42,72.5,100,72.400002,75.300003,72.300003
20160722083000,639.599976,475.600006,616.639954,96.410253,48,58.299999,0,72.099998,71.800003,68.800003
20160722084500,639.599976,475.600006,580.560059,90.769243,47,58.299999,0,71.699997,71.800003,68.800003
20160722090000,639.599976,475.600006,554.320007,86.666671,45,57.200001,0,71.400002,71.800003,68.800003
20160722091500,639.599976,475.600006,498.559998,77.948721,42,58.299999,0,71.199997,71.800003,68.800003
20160722093000,639.599976,475.600006,492.0,76.92308,42,58.299999,0,71.099998,71.800003,68.800003
20160722094500,639.599976,475.600006,492.0,76.92308,42,57.599998,0,70.900002,71.800003,68.800003
20160722100000,639.599976,475.600006,478.880005,74.871798,42,57.599998,0,71.0,71.800003,68.800003
20160722101500,639.599976,475.600006,485.440002,75.897439,42,57.599998,0,71.099998,71.800003,68.800003
20160722103000,639.599976,475.600006,485.440002,75.897439,42,57.599998,0,71.0,71.800003,68.800003
20160722104500,639.599976,475.600006,472.320007,73.846158,42,57.599998,0,70.900002,71.800003,68.800003
20160722110000,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.900002,71.800003,68.800003
20160722111500,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.800003,71.800003,68.800003
20160722113000,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.800003,71.800003,68.800003
20160722114500,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.800003,71.800003,68.800003
20160722120000,639.599976,475.600006,477.23999,74.615386,42,56.799999,0,70.699997,71.800003,68.800003
20160722121500,639.599976,475.600006,472.320007,73.846158,42,57.599998,0,70.5,71.800003,68.800003
20160722123000,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.5,71.800003,68.800003
20160722124500,639.599976,475.600006,483.799988,75.641027,42,57.599998,0,70.400002,71.800003,68.800003
20160722130000,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.400002,71.800003,68.800003
20160722131500,639.599976,475.600006,472.320007,73.846158,42,57.599998,0,70.300003,71.800003,68.800003
20160722133000,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.300003,71.800003,68.800003
20160722134500,639.599976,475.600006,477.23999,74.615386,42,57.599998,0,70.400002,71.800003,68.800003
20160722140000,639.599976,475.600006,470.679993,73.589745,42,57.599998,0,70.300003,71.800003,68.800003
20160722141500,639.599976,475.600006,485.440002,75.897439,42,58.200001,0,70.400002,71.800003,68.800003
20160722143000,639.599976,475.600006,485.440002,75.897439,42,58.200001,0,70.400002,71.800003,68.800003
20160722144500,639.599976,475.600006,478.880005,74.871798,42,57.200001,0,70.400002,71.800003,68.800003
20160722150000,639.599976,475.600006,492.0,76.92308,42,57.200001,0,70.400002,71.800003,68.800003
20160722151500,639.599976,475.600006,477.23999,74.615386,42,57.900002,0,70.5,71.800003,68.800003
20160722153000,639.599976,475.600006,492.0,76.92308,42,57.900002,0,70.5,71.800003,68.800003
20160722154500,639.599976,475.600006,470.679993,73.589745,42,57.900002,0,70.5,71.800003,68.800003
20160722160000,639.599976,475.600006,470.679993,73.589745,42,57.900002,0,70.300003,71.800003,68.800003
20160722161500,639.599976,475.600006,477.23999,74.615386,42,57.900002,0,70.199997,71.800003,68.800003
20160722163000,639.599976,475.600006,483.799988,75.641027,42,56.799999,0,70.099998,71.800003,68.800003
20160722164500,639.599976,475.600006,470.679993,73.589745,42,57.900002,0,70.0,71.800003,68.800003
20160722170000,639.599976,475.600006,470.679993,73.589745,42,57.200001,0,69.900002,71.800003,68.800003
20160722171500,639.599976,475.600006,470.679993,73.589745,42,57.200001,0,69.800003,71.800003,68.800003
20160722173000,639.599976,475.600006,470.679993,73.589745,42,57.900002,0,69.699997,71.800003,68.800003
20160722174500,639.599976,475.600006,483.799988,75.641027,42,57.900002,0,69.699997,71.800003,68.800003
20160722180000,639.599976,475.600006,496.920013,77.692313,42,57.0,0,69.599998,71.800003,68.800003
20160722181500,639.599976,475.600006,478.880005,74.871798,42,57.599998,0,69.599998,71.800003,68.800003
20160722183000,639.599976,475.600006,485.440002,75.897439,42,56.799999,0,70.0,71.800003,68.800003
20160722184500,639.599976,475.600006,472.320007,73.846158,42,57.5,0,70.0,71.800003,68.800003
20160722190000,639.599976,475.600006,492.0,76.92308,42,57.5,0,70.099998,71.800003,68.800003
20160722191500,639.599976,475.600006,496.920013,77.692313,41,57.5,0,70.199997,71.800003,68.800003
20160722193000,639.599976,475.600006,483.799988,75.641027,41,57.5,0,70.199997,71.800003,68.800003
20160722194500,639.599976,475.600006,483.799988,75.641027,41,57.5,0,70.0,71.800003,68.800003
20160722200000,639.599976,475.600006,465.76001,72.820517,41,57.5,0,69.800003,71.800003,68.800003
20160722201500,639.599976,475.600006,451.0,70.512823,41,56.799999,0,69.800003,71.800003,68.800003
20160722203000,639.599976,475.600006,451.0,70.512823,41,56.799999,0,69.5,71.800003,68.800003
20160722204500,639.599976,475.600006,472.320007,73.846158,41,57.5,0,69.400002,71.800003,68.800003
20160722210000,639.599976,475.600006,477.23999,74.615386,41,57.5,0,69.400002,71.800003,68.800003
20160722211500,639.599976,475.600006,472.320007,73.846158,41,57.5,0,69.300003,71.800003,68.800003
20160722213000,639.599976,475.600006,485.440002,75.897439,41,57.5,0,69.199997,71.800003,68.800003
20160722214500,639.599976,475.600006,465.76001,72.820517,40,56.799999,0,69.199997,71.800003,68.800003
20160722220000,639.599976,475.600006,485.440002,75.897439,40,56.799999,0,69.199997,71.800003,68.800003
20160722221500,639.599976,475.600006,470.679993,73.589745,40,57.5,0,69.300003,71.800003,68.800003
20160722223000,639.599976,475.600006,477.23999,74.615386,40,56.799999,0,69.199997,71.800003,68.800003
20160722224500,639.599976,475.600006,477.23999,74.615386,40,57.5,0,69.300003,71.800003,68.800003
20160722230000,639.599976,475.600006,472.320007,73.846158,40,57.5,0,69.300003,71.800003,68.800003
20160722231500,639.599976,475.600006,477.23999,74.615386,40,56.900002,0,69.300003,71.800003,68.800003
20160722233000,639.599976,475.600006,472.320007,73.846158,40,56.900002,0,69.099998,71.800003,68.800003
20160722234500,639.599976,475.600006,477.23999,74.615386,40,56.900002,0,69.0,71.800003,68.800003
20160723000000,639.599976,475.600006,477.23999,74.615386,40,56.900002,0,69.099998,71.800003,68.800003
20160723001500,639.599976,475.600006,485.440002,75.897439,40,56.900002,0,69.0,71.800003,68.800003
20160723003000,639.599976,475.600006,472.320007,73.846158,40,56.900002,0,68.900002,71.800003,68.800003
20160723004500,639.599976,475.600006,472.320007,73.846158,40,56.900002,0,69.0,71.800003,68.800003
20160723010000,639.599976,475.600006,477.23999,74.615386,40,57.5,0,69.099998,71.800003,68.800003
20160723011500,639.599976,475.600006,477.23999,74.615386,42,57.5,0,69.199997,71.800003,68.800003
20160723013000,639.599976,475.600006,470.679993,73.589745,41,56.400002,0,69.300003,71.800003,68.800003
20160723014500,639.599976,475.600006,478.880005,74.871798,41,56.400002,0,69.099998,71.800003,68.800003
20160723020000,639.599976,475.600006,496.920013,77.692313,41,56.400002,0,69.199997,71.800003,68.800003
20160723021500,639.599976,475.600006,464.119995,72.564105,41,56.400002,0,69.199997,71.800003,68.800003
20160723023000,639.599976,475.600006,470.679993,73.589745,41,57.099998,0,68.900002,71.800003,68.800003
20160723024500,639.599976,475.600006,459.200012,71.794876,41,57.099998,0,69.199997,71.800003,68.800003
20160723030000,639.599976,475.600006,459.200012,71.794876,41,57.099998,0,69.0,71.800003,68.800003
20160723031500,639.599976,475.600006,490.359985,76.666667,41,57.099998,0,68.900002,71.800003,68.800003
20160723033000,639.599976,475.600006,478.880005,74.871798,41,56.400002,0,68.699997,71.800003,68.800003
20160723034500,639.599976,475.600006,478.880005,74.871798,41,57.099998,0,68.699997,71.800003,68.800003
20160723040000,639.599976,475.600006,492.0,76.92308,41,57.099998,0,68.699997,71.800003,68.800003
20160723041500,639.599976,475.600006,478.880005,74.871798,41,57.099998,100,68.5,71.800003,68.800003
20160723043000,639.599976,475.600006,483.799988,75.641027,41,57.099998,100,68.400002,71.800003,68.800003
20160723044500,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,68.5,71.800003,68.800003
20160723050000,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,68.5,71.800003,68.800003
20160723051500,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,68.400002,71.800003,68.800003
20160723053000,639.599976,475.600006,483.799988,75.641027,41,57.099998,100,68.300003,71.800003,68.800003
20160723054500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,68.400002,71.800003,68.800003
20160723060000,639.599976,475.600006,490.359985,76.666667,41,71.5,100,68.900002,71.800003,68.800003
20160723061500,639.599976,475.600006,472.320007,73.846158,41,69.599998,100,68.900002,71.800003,68.800003
20160723063000,639.599976,475.600006,465.76001,72.820517,40,58.299999,0,68.900002,71.800003,68.800003
20160723064500,639.599976,475.600006,470.679993,73.589745,40,57.099998,0,68.699997,71.800003,68.800003
20160723070000,639.599976,475.600006,459.200012,71.794876,40,57.099998,0,68.699997,71.800003,68.800003
20160723071500,639.599976,475.600006,470.679993,73.589745,40,57.099998,0,68.599998,71.800003,68.800003
20160723073000,639.599976,475.600006,457.559998,71.538464,40,57.099998,100,68.400002,71.800003,68.800003
20160723074500,639.599976,475.600006,472.320007,73.846158,41,57.099998,100,68.300003,71.800003,68.800003
20160723080000,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,68.199997,71.800003,68.800003
20160723081500,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,68.300003,71.800003,68.800003
20160723083000,639.599976,475.600006,464.119995,72.564105,41,67.199997,100,68.300003,71.800003,68.800003
20160723084500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,68.699997,71.800003,68.800003
20160723090000,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,68.900002,71.800003,68.800003
20160723091500,639.599976,475.600006,492.0,76.92308,41,58.799999,0,68.800003,71.800003,68.800003
20160723093000,639.599976,475.600006,465.76001,72.820517,41,58.799999,0,68.599998,71.800003,68.800003
20160723094500,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,68.599998,71.800003,68.800003
20160723100000,639.599976,475.600006,470.679993,73.589745,41,58.799999,100,68.5,71.800003,68.800003
20160723101500,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,68.5,71.800003,68.800003
20160723103000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,68.599998,71.800003,68.800003
20160723104500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,68.699997,71.800003,68.800003
20160723110000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,68.400002,71.800003,68.800003
20160723111500,639.599976,475.600006,485.440002,75.897439,41,58.0,100,68.300003,71.800003,68.800003
20160723113000,639.599976,475.600006,472.320007,73.846158,41,58.0,100,68.199997,71.800003,68.800003
20160723114500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,68.5,71.800003,68.800003
20160723120000,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,68.800003,71.800003,68.800003
20160723121500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,68.900002,71.800003,68.800003
20160723123000,639.599976,475.600006,483.799988,75.641027,41,59.599998,0,68.900002,71.800003,68.800003
20160723124500,639.599976,475.600006,477.23999,74.615386,41,58.700001,0,68.599998,71.800003,68.800003
20160723130000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,68.400002,71.800003,68.800003
20160723131500,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,68.400002,71.800003,68.800003
20160723133000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,68.300003,71.800003,68.800003
20160723134500,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,68.300003,71.800003,68.800003
20160723140000,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,68.300003,71.800003,68.800003
20160723141500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,68.199997,71.800003,68.800003
20160723143000,639.599976,475.600006,472.320007,73.846158,41,77.300003,100,68.900002,71.800003,68.800003
20160723144500,639.599976,475.600006,483.799988,75.641027,41,59.099998,0,68.800003,71.800003,68.800003
20160723150000,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,68.599998,71.800003,68.800003
20160723151500,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,68.599998,71.800003,68.800003
20160723153000,639.599976,475.600006,465.76001,72.820517,41,58.400002,0,68.599998,71.800003,68.800003
20160723154500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,68.5,71.800003,68.800003
20160723160000,639.599976,475.600006,464.119995,72.564105,41,58.400002,100,68.400002,71.800003,68.800003
20160723161500,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,68.400002,71.800003,68.800003
20160723163000,639.599976,475.600006,472.320007,73.846158,42,58.400002,100,68.5,71.800003,68.800003
20160723164500,639.599976,475.600006,485.440002,75.897439,42,58.400002,100,68.400002,71.800003,68.800003
20160723170000,639.599976,475.600006,477.23999,74.615386,42,58.400002,100,68.400002,71.800003,68.800003
20160723171500,639.599976,475.600006,483.799988,75.641027,42,58.400002,100,68.300003,71.800003,68.800003
20160723173000,639.599976,475.600006,492.0,76.92308,42,63.599998,100,68.400002,71.800003,68.800003
20160723174500,639.599976,475.600006,470.679993,73.589745,42,65.800003,100,68.699997,71.800003,68.800003
20160723180000,639.599976,475.600006,477.23999,74.615386,42,68.599998,100,68.699997,71.800003,68.800003
20160723181500,639.599976,475.600006,483.799988,75.641027,42,67.300003,100,68.900002,71.800003,68.800003
20160723183000,639.599976,475.600006,472.320007,73.846158,42,60.900002,0,69.099998,71.800003,68.800003
20160723184500,639.599976,475.600006,478.880005,74.871798,42,58.299999,0,68.699997,71.800003,68.800003
20160723190000,639.599976,475.600006,464.119995,72.564105,42,58.299999,0,68.599998,71.800003,68.800003
20160723191500,639.599976,475.600006,478.880005,74.871798,42,58.299999,100,68.400002,71.800003,68.800003
20160723193000,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,68.400002,71.800003,68.800003
20160723194500,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,68.400002,71.800003,68.800003
20160723200000,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,68.300003,71.800003,68.800003
20160723201500,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,68.300003,71.800003,68.800003
20160723203000,639.599976,475.600006,465.76001,72.820517,42,71.900002,100,68.400002,71.800003,68.800003
20160723204500,639.599976,475.600006,478.880005,74.871798,42,71.900002,100,69.0,71.800003,68.800003
20160723210000,639.599976,475.600006,483.799988,75.641027,42,58.0,0,68.699997,71.800003,68.800003
20160723211500,639.599976,475.600006,492.0,76.92308,42,58.0,100,68.5,71.800003,68.800003
20160723213000,639.599976,475.600006,496.920013,77.692313,42,57.400002,100,68.300003,71.800003,68.800003
20160723214500,639.599976,475.600006,470.679993,73.589745,41,57.400002,100,68.300003,71.800003,68.800003
20160723220000,639.599976,475.600006,470.679993,73.589745,41,57.400002,100,68.300003,71.800003,68.800003
20160723221500,639.599976,475.600006,470.679993,73.589745,41,61.099998,100,68.199997,71.800003,68.800003
20160723223000,639.599976,475.600006,465.76001,72.820517,41,68.599998,100,68.699997,71.800003,68.800003
20160723224500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,68.900002,71.800003,68.800003
20160723230000,639.599976,475.600006,478.880005,74.871798,42,61.299999,0,69.099998,71.800003,68.800003
20160723231500,639.599976,475.600006,485.440002,75.897439,42,57.599998,0,68.699997,71.800003,68.800003
20160723233000,639.599976,475.600006,490.359985,76.666667,41,57.599998,0,68.599998,71.800003,68.800003
20160723234500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,68.300003,71.800003,68.800003
20160724000000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,68.300003,71.800003,68.800003
20160724001500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,68.300003,71.800003,68.800003
20160724003000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,68.300003,71.800003,68.800003
20160724004500,639.599976,475.600006,478.880005,74.871798,41,65.800003,100,68.300003,71.800003,68.800003
20160724010000,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,68.699997,71.800003,68.800003
20160724011500,639.599976,475.600006,459.200012,71.794876,41,68.699997,100,68.900002,71.800003,68.800003
20160724013000,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,68.900002,71.800003,68.800003
20160724014500,639.599976,475.600006,490.359985,76.666667,41,57.200001,0,68.699997,71.800003,68.800003
20160724020000,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,68.300003,71.800003,68.800003
20160724021500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.300003,71.800003,68.800003
20160724023000,639.599976,475.600006,478.880005,74.871798,41,57.900002,100,68.300003,71.800003,68.800003
20160724024500,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,68.199997,71.800003,68.800003
20160724030000,639.599976,475.600006,485.440002,75.897439,41,67.699997,100,68.599998,71.800003,68.800003
20160724031500,639.599976,475.600006,485.440002,75.897439,41,67.699997,100,68.900002,71.800003,68.800003
20160724033000,639.599976,475.600006,465.76001,72.820517,41,67.699997,100,69.0,71.800003,68.800003
20160724034500,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,68.800003,71.800003,68.800003
20160724040000,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,68.800003,71.800003,68.800003
20160724041500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,68.5,71.800003,68.800003
20160724043000,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,68.400002,71.800003,68.800003
20160724044500,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,68.300003,71.800003,68.800003
20160724050000,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,68.199997,71.800003,68.800003
20160724051500,639.599976,475.600006,470.679993,73.589745,40,66.699997,100,68.199997,71.800003,68.800003
20160724053000,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,68.800003,71.800003,68.800003
20160724054500,639.599976,475.600006,465.76001,72.820517,40,59.200001,0,68.900002,71.800003,68.800003
20160724060000,639.599976,475.600006,459.200012,71.794876,40,57.599998,0,68.599998,71.800003,68.800003
20160724061500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,68.400002,71.800003,68.800003
20160724063000,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,68.300003,71.800003,68.800003
20160724064500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,68.199997,71.800003,68.800003
20160724070000,639.599976,475.600006,490.359985,76.666667,40,63.599998,100,68.199997,71.800003,68.800003
20160724071500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,68.599998,71.800003,68.800003
20160724073000,639.599976,475.600006,472.320007,73.846158,40,69.599998,100,68.800003,71.800003,68.800003
20160724074500,639.599976,475.600006,457.559998,71.538464,40,70.900002,100,69.0,71.800003,68.800003
20160724080000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,68.800003,71.800003,68.800003
20160724081500,639.599976,475.600006,477.23999,74.615386,40,58.0,0,68.599998,71.800003,68.800003
20160724083000,639.599976,475.600006,465.76001,72.820517,40,58.0,0,68.599998,71.800003,68.800003
