PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724084500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,68.400002,71.800003,68.800003
20160724090000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,68.300003,71.800003,68.800003
20160724091500,639.599976,475.600006,459.200012,71.794876,40,58.0,100,68.300003,71.800003,68.800003
20160724093000,639.599976,475.600006,464.119995,72.564105,41,58.700001,100,68.300003,71.800003,68.800003
20160724094500,639.599976,475.600006,459.200012,71.794876,41,67.800003,100,68.400002,71.800003,68.800003
20160724100000,639.599976,475.600006,464.119995,72.564105,41,71.199997,100,68.699997,71.800003,68.800003
20160724101500,639.599976,475.600006,464.119995,72.564105,41,69.699997,100,68.900002,71.800003,68.800003
20160724103000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,68.900002,71.800003,68.800003
20160724104500,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,69.0,71.800003,68.800003
20160724110000,639.599976,475.600006,477.23999,74.615386,41,59.599998,0,68.900002,71.800003,68.800003
20160724111500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,68.599998,71.800003,68.800003
20160724113000,639.599976,475.600006,477.23999,74.615386,41,58.700001,100,68.5,71.800003,68.800003
20160724114500,639.599976,475.600006,464.119995,72.564105,41,58.700001,100,68.599998,71.800003,68.800003
20160724120000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,68.400002,71.800003,68.800003
20160724121500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,68.300003,71.800003,68.800003
20160724123000,639.599976,475.600006,470.679993,73.589745,41,58.700001,100,68.300003,71.800003,68.800003
20160724124500,639.599976,475.600006,470.679993,73.589745,41,60.299999,100,68.300003,71.800003,68.800003
20160724130000,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,68.699997,71.800003,68.800003
20160724131500,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,68.900002,71.800003,68.800003
20160724133000,639.599976,475.600006,470.679993,73.589745,41,65.099998,0,69.099998,71.800003,68.800003
20160724134500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,68.599998,71.800003,68.800003
20160724140000,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,68.400002,71.800003,68.800003
20160724141500,639.599976,475.600006,490.359985,76.666667,41,58.400002,100,68.400002,71.800003,68.800003
20160724143000,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,68.300003,71.800003,68.800003
20160724144500,639.599976,475.600006,459.200012,71.794876,41,58.400002,100,68.400002,71.800003,68.800003
20160724150000,639.599976,475.600006,485.440002,75.897439,41,58.400002,100,68.300003,71.800003,68.800003
20160724151500,639.599976,475.600006,472.320007,73.846158,41,59.099998,100,68.400002,71.800003,68.800003
20160724153000,639.599976,475.600006,483.799988,75.641027,41,61.099998,100,68.400002,71.800003,68.800003
20160724154500,639.599976,475.600006,470.679993,73.589745,41,77.699997,100,68.900002,71.800003,68.800003
20160724160000,639.599976,475.600006,465.76001,72.820517,41,58.0,0,68.699997,71.800003,68.800003
20160724161500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,68.599998,71.800003,68.800003
20160724163000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,68.400002,71.800003,68.800003
20160724164500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,68.300003,71.800003,68.800003
20160724170000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,68.300003,71.800003,68.800003
20160724171500,639.599976,475.600006,465.76001,72.820517,41,58.0,100,68.300003,71.800003,68.800003
20160724173000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,68.400002,71.800003,68.800003
20160724174500,639.599976,475.600006,477.23999,74.615386,41,69.599998,100,68.800003,71.800003,68.800003
20160724180000,639.599976,475.600006,459.200012,71.794876,41,69.599998,100,69.0,71.800003,68.800003
20160724181500,639.599976,475.600006,477.23999,74.615386,41,58.799999,0,68.800003,71.800003,68.800003
20160724183000,639.599976,475.600006,477.23999,74.615386,41,57.5,0,68.599998,71.800003,68.800003
20160724184500,639.599976,475.600006,465.76001,72.820517,41,57.5,100,68.599998,71.800003,68.800003
20160724190000,639.599976,475.600006,470.679993,73.589745,41,57.5,100,68.5,71.800003,68.800003
20160724191500,639.599976,475.600006,478.880005,74.871798,41,57.5,100,68.300003,71.800003,68.800003
20160724193000,639.599976,475.600006,465.76001,72.820517,41,57.5,100,68.300003,71.800003,68.800003
20160724194500,639.599976,475.600006,470.679993,73.589745,41,57.5,100,68.300003,71.800003,68.800003
20160724200000,639.599976,475.600006,464.119995,72.564105,41,60.299999,100,68.199997,71.800003,68.800003
20160724201500,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,68.699997,71.800003,68.800003
20160724203000,639.599976,475.600006,451.0,70.512823,41,69.199997,100,68.900002,71.800003,68.800003
20160724204500,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,69.099998,71.800003,68.800003
20160724210000,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,68.699997,71.800003,68.800003
20160724211500,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,68.400002,71.800003,68.800003
20160724213000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,68.300003,71.800003,68.800003
20160724214500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,68.199997,71.800003,68.800003
20160724220000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,68.199997,71.800003,68.800003
20160724221500,639.599976,475.600006,478.880005,74.871798,41,68.800003,100,68.599998,71.800003,68.800003
20160724223000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,68.800003,71.800003,68.800003
20160724224500,639.599976,475.600006,472.320007,73.846158,41,71.5,100,68.900002,71.800003,68.800003
20160724230000,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,68.800003,71.800003,68.800003
20160724231500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,68.5,71.800003,68.800003
20160724233000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,68.400002,71.800003,68.800003
20160724234500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,68.300003,71.800003,68.800003
20160725000000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,68.199997,71.800003,68.800003
20160725001500,639.599976,475.600006,470.679993,73.589745,41,60.799999,100,68.199997,71.800003,68.800003
20160725003000,639.599976,475.600006,464.119995,72.564105,41,76.400002,100,68.699997,71.800003,68.800003
20160725004500,639.599976,475.600006,483.799988,75.641027,41,59.200001,0,68.900002,71.800003,68.800003
20160725010000,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,68.400002,71.800003,68.800003
20160725011500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,68.199997,71.800003,68.800003
20160725013000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.099998,71.800003,68.800003
20160725014500,639.599976,475.600006,470.679993,73.589745,41,71.5,100,68.400002,71.800003,68.800003
20160725020000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,68.699997,71.800003,68.800003
20160725021500,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,68.800003,71.800003,68.800003
20160725023000,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,68.900002,71.800003,68.800003
20160725024500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,69.0,71.800003,68.800003
20160725030000,639.599976,475.600006,490.359985,76.666667,41,57.900002,0,68.599998,71.800003,68.800003
20160725031500,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,68.400002,71.800003,68.800003
20160725033000,639.599976,475.600006,477.23999,74.615386,41,58.099998,100,68.199997,71.800003,68.800003
20160725034500,639.599976,475.600006,477.23999,74.615386,41,57.0,100,68.099998,71.800003,68.800003
20160725040000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,68.599998,71.800003,68.800003
20160725041500,639.599976,475.600006,459.200012,71.794876,41,74.5,100,69.0,71.800003,68.800003
20160725043000,639.599976,475.600006,464.119995,72.564105,41,57.900002,100,68.5,71.800003,68.800003
20160725044500,639.599976,475.600006,464.119995,72.564105,41,57.900002,100,68.199997,71.800003,68.800003
20160725050000,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,68.099998,71.800003,68.800003
20160725051500,639.599976,475.600006,464.119995,72.564105,41,73.599998,100,68.300003,71.800003,68.800003
20160725053000,639.599976,475.600006,457.559998,71.538464,41,75.900002,100,68.900002,71.800003,68.800003
20160725054500,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,68.400002,71.800003,68.800003
20160725060000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,68.099998,71.800003,68.800003
20160725061500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,68.0,71.800003,68.800003
20160725063000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,68.599998,71.800003,68.800003
20160725064500,639.599976,475.600006,464.119995,72.564105,41,69.0,0,69.099998,71.800003,68.800003
20160725070000,639.599976,475.600006,490.359985,76.666667,41,58.0,100,68.400002,71.800003,68.800003
20160725071500,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,68.199997,71.800003,68.800003
20160725073000,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,68.099998,71.800003,68.800003
20160725074500,639.599976,475.600006,465.76001,72.820517,41,66.900002,100,68.199997,71.800003,68.800003
20160725080000,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,68.900002,71.800003,68.800003
20160725081500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,68.599998,71.800003,68.800003
20160725083000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,68.199997,71.800003,68.800003
20160725084500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,68.099998,71.800003,68.800003
20160725090000,639.599976,475.600006,470.679993,73.589745,41,68.599998,100,68.199997,71.800003,68.800003
20160725091500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,68.599998,71.800003,68.800003
20160725093000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,68.900002,71.800003,68.800003
20160725094500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,68.900002,71.800003,68.800003
20160725100000,639.599976,475.600006,472.320007,73.846158,41,59.200001,0,68.800003,71.800003,68.800003
20160725101500,639.599976,475.600006,472.320007,73.846158,41,58.0,0,68.599998,71.800003,68.800003
20160725103000,639.599976,475.600006,490.359985,76.666667,42,58.0,100,68.400002,71.800003,68.800003
20160725104500,639.599976,475.600006,478.880005,74.871798,42,58.0,100,68.199997,71.800003,68.800003
20160725110000,639.599976,475.600006,492.0,76.92308,42,58.0,100,68.099998,71.800003,68.800003
20160725111500,639.599976,475.600006,492.0,76.92308,42,68.599998,100,68.300003,71.800003,68.800003
20160725113000,639.599976,475.600006,464.119995,72.564105,42,66.5,100,68.699997,71.800003,68.800003
20160725114500,639.599976,475.600006,478.880005,74.871798,42,64.400002,100,68.699997,71.800003,68.800003
20160725120000,639.599976,475.600006,470.679993,73.589745,42,67.199997,100,68.699997,71.800003,68.800003
20160725121500,639.599976,475.600006,452.640015,70.769236,42,69.099998,100,68.800003,71.800003,68.800003
20160725123000,639.599976,475.600006,490.359985,76.666667,43,67.300003,100,68.900002,71.800003,68.800003
20160725124500,639.599976,475.600006,477.23999,74.615386,42,64.199997,0,69.099998,71.800003,68.800003
20160725130000,639.599976,475.600006,483.799988,75.641027,42,58.799999,0,69.199997,71.800003,68.800003
20160725131500,639.599976,475.600006,496.920013,77.692313,42,58.0,0,69.300003,71.800003,68.800003
20160725133000,639.599976,475.600006,478.880005,74.871798,41,58.0,0,69.300003,71.800003,68.800003
20160725134500,639.599976,475.600006,483.799988,75.641027,41,58.0,0,69.300003,71.800003,68.800003
20160725140000,639.599976,475.600006,470.679993,73.589745,41,58.0,0,69.300003,71.800003,68.800003
20160725141500,639.599976,475.600006,492.0,76.92308,41,58.0,0,69.5,71.800003,68.800003
20160725143000,639.599976,475.600006,465.76001,72.820517,41,58.0,0,69.5,71.800003,68.800003
20160725144500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,69.599998,71.800003,68.800003
20160725150000,639.599976,475.600006,465.76001,72.820517,42,58.0,0,69.5,71.800003,68.800003
20160725151500,639.599976,475.600006,465.76001,72.820517,42,58.0,0,69.300003,71.800003,68.800003
20160725153000,639.599976,475.600006,472.320007,73.846158,42,58.0,0,69.199997,71.800003,68.800003
20160725154500,639.599976,475.600006,459.200012,71.794876,42,58.0,0,69.099998,71.800003,68.800003
20160725160000,639.599976,475.600006,470.679993,73.589745,43,58.0,0,69.099998,71.800003,68.800003
20160725161500,639.599976,475.600006,483.799988,75.641027,43,58.0,0,69.099998,71.800003,68.800003
20160725163000,639.599976,475.600006,464.119995,72.564105,43,58.0,0,69.0,71.800003,68.800003
20160725164500,639.599976,475.600006,498.559998,77.948721,42,57.200001,0,68.900002,71.800003,68.800003
20160725170000,639.599976,475.600006,498.559998,77.948721,41,58.0,0,68.900002,71.800003,68.800003
20160725171500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,68.800003,71.800003,68.800003
20160725173000,639.599976,475.600006,457.559998,71.538464,41,57.200001,0,68.800003,71.800003,68.800003
20160725174500,639.599976,475.600006,457.559998,71.538464,41,57.200001,0,68.599998,71.800003,68.800003
20160725180000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,68.599998,71.800003,68.800003
20160725181500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,68.5,71.800003,68.800003
20160725183000,639.599976,475.600006,452.640015,70.769236,41,57.200001,100,68.5,71.800003,68.800003
20160725184500,639.599976,475.600006,485.440002,75.897439,43,57.200001,100,68.699997,71.800003,68.800003
20160725190000,639.599976,475.600006,459.200012,71.794876,42,57.200001,100,68.599998,71.800003,68.800003
20160725191500,639.599976,475.600006,472.320007,73.846158,43,57.200001,100,68.599998,71.800003,68.800003
20160725193000,639.599976,475.600006,472.320007,73.846158,42,57.200001,100,68.699997,71.800003,68.800003
20160725194500,639.599976,475.600006,492.0,76.92308,41,57.200001,100,68.800003,71.800003,68.800003
20160725200000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,68.800003,71.800003,68.800003
20160725201500,639.599976,475.600006,470.679993,73.589745,42,57.200001,100,69.0,71.800003,68.800003
20160725203000,639.599976,475.600006,465.76001,72.820517,42,57.200001,100,68.5,71.800003,68.800003
20160725204500,639.599976,475.600006,490.359985,76.666667,42,57.200001,100,68.199997,71.800003,68.800003
20160725210000,639.599976,475.600006,452.640015,70.769236,42,65.800003,100,68.199997,71.800003,68.800003
20160725211500,639.599976,475.600006,459.200012,71.794876,43,67.699997,100,68.599998,71.800003,68.800003
20160725213000,639.599976,475.600006,514.960022,80.512827,43,67.699997,100,68.800003,71.800003,68.800003
20160725214500,639.599976,475.600006,477.23999,74.615386,42,68.800003,100,68.900002,71.800003,68.800003
20160725220000,639.599976,475.600006,477.23999,74.615386,42,68.800003,100,69.099998,71.800003,68.800003
20160725221500,639.599976,475.600006,498.559998,77.948721,41,57.900002,0,68.699997,71.800003,68.800003
20160725223000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,68.599998,71.800003,68.800003
20160725224500,639.599976,475.600006,465.76001,72.820517,40,57.900002,0,68.599998,71.800003,68.800003
20160725230000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,68.5,71.800003,68.800003
20160725231500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,68.400002,71.800003,68.800003
20160725233000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,68.300003,71.800003,68.800003
20160725234500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,68.300003,71.800003,68.800003
20160726000000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,68.300003,71.800003,68.800003
20160726001500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,68.599998,71.800003,68.800003
20160726003000,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,68.599998,71.800003,68.800003
20160726004500,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,68.599998,71.800003,68.800003
20160726010000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,68.599998,71.800003,68.800003
20160726011500,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,68.599998,71.800003,68.800003
20160726013000,639.599976,475.600006,478.880005,74.871798,40,59.900002,100,68.400002,71.800003,68.800003
20160726014500,639.599976,475.600006,446.079987,69.74359,40,75.900002,100,68.699997,71.800003,68.800003
20160726020000,639.599976,475.600006,477.23999,74.615386,41,69.300003,0,69.0,71.800003,68.800003
20160726021500,639.599976,475.600006,483.799988,75.641027,41,58.0,0,68.599998,71.800003,68.800003
20160726023000,639.599976,475.600006,470.679993,73.589745,41,58.0,100,68.400002,71.800003,68.800003
20160726024500,639.599976,475.600006,465.76001,72.820517,41,58.0,100,68.300003,71.800003,68.800003
20160726030000,639.599976,475.600006,465.76001,72.820517,41,57.099998,100,68.199997,71.800003,68.800003
20160726031500,639.599976,475.600006,446.079987,69.74359,41,57.099998,100,68.300003,71.800003,68.800003
20160726033000,639.599976,475.600006,477.23999,74.615386,41,67.400002,100,68.400002,71.800003,68.800003
20160726034500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,68.699997,71.800003,68.800003
20160726040000,639.599976,475.600006,470.679993,73.589745,42,67.699997,100,68.800003,71.800003,68.800003
20160726041500,639.599976,475.600006,490.359985,76.666667,42,67.699997,100,68.900002,71.800003,68.800003
20160726043000,639.599976,475.600006,470.679993,73.589745,42,69.099998,100,69.0,71.800003,68.800003
20160726044500,639.599976,475.600006,477.23999,74.615386,42,57.200001,0,68.699997,71.800003,68.800003
20160726050000,639.599976,475.600006,490.359985,76.666667,42,57.200001,100,68.5,71.800003,68.800003
20160726051500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.5,71.800003,68.800003
20160726053000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.599998,71.800003,68.800003
20160726054500,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,68.599998,71.800003,68.800003
20160726060000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,68.699997,71.800003,68.800003
20160726061500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.800003,71.800003,68.800003
20160726063000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,68.900002,71.800003,68.800003
20160726064500,639.599976,475.600006,459.200012,71.794876,40,57.200001,100,69.0,71.800003,68.800003
20160726070000,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,69.099998,71.800003,68.800003
20160726071500,639.599976,475.600006,452.640015,70.769236,41,57.200001,0,69.099998,71.800003,68.800003
20160726073000,639.599976,475.600006,465.76001,72.820517,41,57.200001,0,69.199997,71.800003,68.800003
20160726074500,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,69.300003,71.800003,68.800003
20160726080000,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,69.400002,71.800003,68.800003
20160726081500,639.599976,475.600006,477.23999,74.615386,42,57.200001,0,69.300003,71.800003,68.800003
20160726083000,639.599976,475.600006,485.440002,75.897439,42,57.200001,0,69.300003,71.800003,68.800003
20160726084500,639.599976,475.600006,485.440002,75.897439,42,57.200001,0,69.199997,71.800003,68.800003
20160726090000,639.599976,475.600006,492.0,76.92308,42,57.200001,0,69.300003,71.800003,68.800003
20160726091500,639.599976,475.600006,492.0,76.92308,41,57.200001,0,69.300003,71.800003,68.800003
20160726093000,639.599976,475.600006,478.880005,74.871798,41,57.900002,0,69.400002,71.800003,68.800003
20160726094500,639.599976,475.600006,478.880005,74.871798,41,57.900002,0,69.400002,71.800003,68.800003
20160726100000,639.599976,475.600006,478.880005,74.871798,41,57.200001,0,69.400002,72.0,68.800003
20160726101500,639.599976,475.600006,478.880005,74.871798,41,81.599998,100,70.199997,74.0,71.0
20160726103000,639.599976,475.600006,483.799988,75.641027,41,87.400002,100,70.5,74.0,71.0
20160726104500,639.599976,475.600006,478.880005,74.871798,41,85.199997,100,70.699997,74.0,71.0
20160726110000,639.599976,475.600006,483.799988,75.641027,41,81.099998,100,71.0,74.0,71.0
20160726111500,639.599976,475.600006,478.880005,74.871798,41,86.199997,100,71.0,74.0,71.0
20160726113000,639.599976,475.600006,464.119995,72.564105,41,79.699997,100,71.0,74.0,71.0
20160726114500,639.599976,475.600006,457.559998,71.538464,42,75.400002,100,71.0,74.0,71.0
20160726120000,639.599976,475.600006,452.640015,70.769236,43,59.200001,0,71.0,74.0,71.0
20160726121500,639.599976,475.600006,483.799988,75.641027,43,58.200001,100,70.5,74.0,71.0
20160726123000,639.599976,475.600006,472.320007,73.846158,43,58.200001,100,70.300003,74.0,71.0
20160726124500,639.599976,475.600006,464.119995,72.564105,43,70.099998,100,70.300003,74.0,71.0
20160726130000,639.599976,475.600006,470.679993,73.589745,43,71.099998,100,70.699997,74.0,71.0
20160726131500,639.599976,475.600006,485.440002,75.897439,43,72.5,100,70.699997,74.0,71.0
20160726133000,639.599976,475.600006,490.359985,76.666667,43,71.599998,100,70.800003,74.0,71.0
20160726134500,639.599976,475.600006,477.23999,74.615386,43,74.0,100,71.0,74.0,71.0
20160726140000,639.599976,475.600006,477.23999,74.615386,43,71.599998,100,70.900002,74.0,71.0
20160726141500,639.599976,475.600006,477.23999,74.615386,43,72.400002,100,71.0,74.0,71.0
20160726143000,639.599976,475.600006,485.440002,75.897439,43,72.400002,100,71.0,74.0,71.0
20160726144500,639.599976,475.600006,485.440002,75.897439,43,71.599998,100,71.0,74.0,71.0
20160726150000,639.599976,475.600006,485.440002,75.897439,43,71.599998,100,71.0,74.0,71.0
20160726151500,639.599976,475.600006,472.320007,73.846158,43,71.599998,100,71.0,74.0,71.0
20160726153000,639.599976,475.600006,485.440002,75.897439,42,72.5,100,71.0,74.0,71.0
20160726154500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,70.900002,74.0,71.0
20160726160000,639.599976,475.600006,485.440002,75.897439,41,72.5,100,70.900002,74.0,71.0
20160726161500,639.599976,475.600006,477.23999,74.615386,41,74.099998,100,70.800003,74.0,71.0
20160726163000,639.599976,475.600006,490.359985,76.666667,41,72.5,100,70.800003,74.0,71.0
20160726164500,639.599976,475.600006,490.359985,76.666667,41,72.5,100,70.900002,74.0,71.0
20160726170000,639.599976,475.600006,472.320007,73.846158,41,73.800003,100,71.199997,74.0,71.0
20160726171500,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,71.300003,74.0,71.0
20160726173000,639.599976,475.600006,470.679993,73.589745,41,57.900002,0,71.199997,74.0,71.0
20160726174500,639.599976,475.600006,477.23999,74.615386,41,57.200001,0,71.0,74.0,71.0
20160726180000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,71.0,74.0,71.0
20160726181500,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,70.800003,74.0,71.0
20160726183000,639.599976,475.600006,483.799988,75.641027,41,58.200001,100,70.599998,74.0,71.0
20160726184500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.599998,74.0,71.0
20160726190000,639.599976,475.600006,459.200012,71.794876,41,57.900002,100,70.199997,74.0,71.0
20160726191500,639.599976,475.600006,483.799988,75.641027,42,80.199997,100,70.5,74.0,71.0
20160726193000,639.599976,475.600006,483.799988,75.641027,41,77.300003,100,70.900002,74.0,71.0
20160726194500,639.599976,475.600006,477.23999,74.615386,41,79.699997,100,71.199997,74.0,71.0
20160726200000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.5,74.0,71.0
20160726201500,639.599976,475.600006,465.76001,72.820517,40,58.200001,100,70.199997,74.0,71.0
20160726203000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.400002,74.0,71.0
20160726204500,639.599976,475.600006,483.799988,75.641027,41,74.400002,100,70.699997,74.0,71.0
20160726210000,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,70.699997,74.0,71.0
20160726211500,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,70.800003,74.0,71.0
20160726213000,639.599976,475.600006,465.76001,72.820517,40,74.5,100,70.900002,74.0,71.0
20160726214500,639.599976,475.600006,470.679993,73.589745,41,73.699997,100,71.0,74.0,71.0
20160726220000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.0,74.0,71.0
20160726221500,639.599976,475.600006,483.799988,75.641027,41,73.5,100,71.099998,74.0,71.0
20160726223000,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,71.099998,74.0,71.0
20160726224500,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,71.199997,74.0,71.0
20160726230000,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,71.199997,74.0,71.0
20160726231500,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,71.199997,74.0,71.0
20160726233000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.199997,74.0,71.0
20160726234500,639.599976,475.600006,478.880005,74.871798,41,59.200001,0,71.099998,74.0,71.0
20160727000000,639.599976,475.600006,459.200012,71.794876,41,58.0,100,70.5,74.0,71.0
20160727001500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.400002,74.0,71.0
20160727003000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.199997,74.0,71.0
20160727004500,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,70.5,74.0,71.0
20160727010000,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,70.800003,74.0,71.0
20160727011500,639.599976,475.600006,485.440002,75.897439,43,76.900002,100,71.0,74.0,71.0
20160727013000,639.599976,475.600006,470.679993,73.589745,42,80.0,100,71.199997,74.0,71.0
20160727014500,639.599976,475.600006,470.679993,73.589745,42,75.300003,100,71.199997,74.0,71.0
20160727020000,639.599976,475.600006,483.799988,75.641027,42,76.300003,100,71.199997,74.0,71.0
20160727021500,639.599976,475.600006,483.799988,75.641027,42,78.599998,100,71.199997,74.0,71.0
20160727023000,639.599976,475.600006,483.799988,75.641027,42,57.5,0,71.199997,74.0,71.0
20160727024500,639.599976,475.600006,490.359985,76.666667,42,56.400002,100,70.599998,74.0,71.0
20160727030000,639.599976,475.600006,478.880005,74.871798,42,58.299999,100,70.300003,74.0,71.0
20160727031500,639.599976,475.600006,483.799988,75.641027,42,78.5,100,70.199997,74.0,71.0
20160727033000,639.599976,475.600006,477.23999,74.615386,42,77.699997,100,70.699997,74.0,71.0
20160727034500,639.599976,475.600006,477.23999,74.615386,42,75.5,100,71.0,74.0,71.0
20160727040000,639.599976,475.600006,470.679993,73.589745,42,76.800003,100,71.199997,74.0,71.0
20160727041500,639.599976,475.600006,478.880005,74.871798,42,59.200001,0,71.199997,74.0,71.0
20160727043000,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.5,74.0,71.0
20160727044500,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.199997,74.0,71.0
20160727050000,639.599976,475.600006,483.799988,75.641027,42,72.900002,100,70.300003,74.0,71.0
20160727051500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,70.699997,74.0,71.0
20160727053000,639.599976,475.600006,465.76001,72.820517,41,74.300003,100,70.800003,74.0,71.0
20160727054500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.800003,74.0,71.0
20160727060000,639.599976,475.600006,465.76001,72.820517,41,75.599998,100,70.800003,74.0,71.0
20160727061500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,70.900002,74.0,71.0
20160727063000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,70.900002,74.0,71.0
20160727064500,639.599976,475.600006,465.76001,72.820517,41,76.800003,100,71.0,74.0,71.0
20160727070000,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,70.900002,74.0,71.0
20160727071500,639.599976,475.600006,464.119995,72.564105,41,61.200001,0,71.199997,74.0,71.0
20160727073000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.400002,74.0,71.0
20160727074500,639.599976,475.600006,452.640015,70.769236,41,57.200001,100,70.099998,74.0,71.0
20160727080000,639.599976,475.600006,464.119995,72.564105,41,77.800003,100,70.800003,74.0,71.0
20160727081500,639.599976,475.600006,496.920013,77.692313,42,77.800003,100,70.900002,74.0,71.0
20160727083000,639.599976,475.600006,478.880005,74.871798,42,74.300003,100,71.0,74.0,71.0
20160727084500,639.599976,475.600006,478.880005,74.871798,42,72.5,100,70.800003,74.0,71.0
20160727090000,639.599976,475.600006,472.320007,73.846158,42,73.5,100,71.0,74.0,71.0
20160727091500,639.599976,475.600006,477.23999,74.615386,42,58.799999,0,70.900002,74.0,71.0
20160727093000,639.599976,475.600006,464.119995,72.564105,42,57.200001,100,70.5,74.0,71.0
20160727094500,639.599976,475.600006,483.799988,75.641027,42,57.200001,100,70.300003,74.0,71.0
20160727100000,639.599976,475.600006,483.799988,75.641027,42,72.5,100,70.300003,74.0,71.0
20160727101500,639.599976,475.600006,483.799988,75.641027,42,79.900002,100,70.300003,74.0,71.0
20160727103000,639.599976,475.600006,492.0,76.92308,42,87.5,100,70.300003,74.0,71.0
20160727104500,639.599976,475.600006,477.23999,74.615386,42,85.0,100,70.400002,74.0,71.0
20160727110000,639.599976,475.600006,477.23999,74.615386,42,90.900002,100,70.400002,74.0,71.0
20160727111500,639.599976,475.600006,485.440002,75.897439,42,93.599998,100,70.5,74.0,71.0
20160727113000,639.599976,475.600006,470.679993,73.589745,42,85.599998,100,70.5,74.0,71.0
20160727114500,639.599976,475.600006,470.679993,73.589745,42,88.0,100,70.5,74.0,71.0
20160727120000,639.599976,475.600006,483.799988,75.641027,42,94.300003,100,70.599998,74.0,71.0
20160727121500,639.599976,475.600006,470.679993,73.589745,42,90.599998,100,70.599998,74.0,71.0
20160727123000,639.599976,475.600006,465.76001,72.820517,42,86.199997,100,70.800003,74.0,71.0
20160727124500,639.599976,475.600006,472.320007,73.846158,42,86.199997,100,70.699997,74.0,71.0
20160727130000,639.599976,475.600006,483.799988,75.641027,42,87.400002,100,70.900002,74.0,71.0
20160727131500,639.599976,475.600006,478.880005,74.871798,42,93.599998,100,70.900002,74.0,71.0
20160727133000,639.599976,475.600006,483.799988,75.641027,42,86.900002,100,70.900002,74.0,71.0
20160727134500,639.599976,475.600006,477.23999,74.615386,42,85.599998,100,71.0,74.0,71.0
20160727140000,639.599976,475.600006,470.679993,73.589745,42,93.699997,100,71.0,74.0,71.0
20160727141500,639.599976,475.600006,485.440002,75.897439,42,93.699997,100,70.900002,74.0,71.0
20160727143000,639.599976,475.600006,485.440002,75.897439,42,89.300003,100,71.099998,74.0,71.0
20160727144500,639.599976,475.600006,478.880005,74.871798,42,94.800003,100,71.199997,74.0,71.0
20160727150000,639.599976,475.600006,483.799988,75.641027,42,58.400002,0,71.199997,74.0,71.0
20160727151500,639.599976,475.600006,483.799988,75.641027,42,57.599998,0,70.900002,74.0,71.0
20160727153000,639.599976,475.600006,490.359985,76.666667,42,57.599998,0,70.800003,74.0,71.0
20160727154500,639.599976,475.600006,503.480011,78.717953,42,57.599998,100,70.699997,74.0,71.0
20160727160000,639.599976,475.600006,485.440002,75.897439,42,57.599998,100,70.699997,74.0,71.0
20160727161500,639.599976,475.600006,505.119995,78.974361,41,57.599998,100,70.599998,74.0,71.0
20160727163000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,71.099998,74.0,71.0
20160727164500,639.599976,475.600006,470.679993,73.589745,41,57.599998,0,71.0,74.0,71.0
20160727170000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.699997,74.0,71.0
20160727171500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.699997,74.0,71.0
20160727173000,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,70.599998,74.0,71.0
20160727174500,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.5,74.0,71.0
20160727180000,639.599976,475.600006,446.079987,69.74359,41,58.200001,100,70.5,74.0,71.0
20160727181500,639.599976,475.600006,451.0,70.512823,41,58.200001,100,70.5,74.0,71.0
20160727183000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,70.699997,74.0,71.0
20160727184500,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,70.800003,74.0,71.0
20160727190000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.900002,74.0,71.0
20160727191500,639.599976,475.600006,464.119995,72.564105,41,69.699997,100,71.0,74.0,71.0
20160727193000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.0,74.0,71.0
20160727194500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.0,74.0,71.0
20160727200000,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.0,74.0,71.0
20160727201500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.099998,74.0,71.0
20160727203000,639.599976,475.600006,465.76001,72.820517,41,71.0,100,71.099998,74.0,71.0
20160727204500,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,71.099998,74.0,71.0
20160727210000,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.0,74.0,71.0
20160727211500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.099998,74.0,71.0
20160727213000,639.599976,475.600006,478.880005,74.871798,41,70.5,100,71.099998,74.0,71.0
20160727214500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20160727220000,639.599976,475.600006,490.359985,76.666667,41,68.199997,100,71.0,74.0,71.0
20160727221500,639.599976,475.600006,490.359985,76.666667,41,69.599998,100,71.0,74.0,71.0
20160727223000,639.599976,475.600006,472.320007,73.846158,41,69.599998,100,71.0,74.0,71.0
20160727224500,639.599976,475.600006,464.119995,72.564105,41,68.199997,100,70.900002,74.0,71.0
20160727230000,639.599976,475.600006,472.320007,73.846158,41,70.800003,100,70.800003,74.0,71.0
20160727231500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.800003,74.0,71.0
20160727233000,639.599976,475.600006,470.679993,73.589745,41,68.199997,100,70.800003,74.0,71.0
20160727234500,639.599976,475.600006,459.200012,71.794876,41,70.300003,100,70.800003,74.0,71.0
20160728000000,639.599976,475.600006,470.679993,73.589745,41,70.300003,100,70.800003,74.0,71.0
20160728001500,639.599976,475.600006,470.679993,73.589745,41,68.199997,100,70.800003,74.0,71.0
20160728003000,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,70.800003,74.0,71.0
20160728004500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.800003,74.0,71.0
20160728010000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.800003,74.0,71.0
20160728011500,639.599976,475.600006,478.880005,74.871798,41,70.5,100,70.800003,74.0,71.0
20160728013000,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20160728014500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.900002,74.0,71.0
20160728020000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20160728021500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20160728023000,639.599976,475.600006,492.0,76.92308,41,68.699997,100,70.800003,74.0,71.0
20160728024500,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,70.800003,74.0,71.0
20160728030000,639.599976,475.600006,459.200012,71.794876,41,68.699997,100,70.699997,74.0,71.0
20160728031500,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,70.699997,74.0,71.0
20160728033000,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,70.699997,74.0,71.0
20160728034500,639.599976,475.600006,483.799988,75.641027,41,76.400002,100,70.800003,74.0,71.0
20160728040000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.900002,74.0,71.0
20160728041500,639.599976,475.600006,472.320007,73.846158,41,77.199997,100,71.0,74.0,71.0
20160728043000,639.599976,475.600006,483.799988,75.641027,41,73.0,100,71.099998,74.0,71.0
20160728044500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.099998,74.0,71.0
20160728050000,639.599976,475.600006,470.679993,73.589745,41,75.599998,100,71.199997,74.0,71.0
20160728051500,639.599976,475.600006,459.200012,71.794876,41,72.5,100,71.199997,74.0,71.0
20160728053000,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,71.199997,74.0,71.0
20160728054500,639.599976,475.600006,483.799988,75.641027,41,69.800003,0,71.300003,74.0,71.0
20160728060000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.699997,74.0,71.0
20160728061500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.199997,74.0,71.0
20160728063000,639.599976,475.600006,477.23999,74.615386,41,59.5,100,70.199997,74.0,71.0
20160728064500,639.599976,475.600006,477.23999,74.615386,41,80.599998,100,70.800003,74.0,71.0
20160728070000,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.199997,74.0,71.0
20160728071500,639.599976,475.600006,464.119995,72.564105,41,58.0,100,70.5,74.0,71.0
20160728073000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.300003,74.0,71.0
20160728074500,639.599976,475.600006,465.76001,72.820517,41,72.699997,100,70.300003,74.0,71.0
20160728080000,639.599976,475.600006,465.76001,72.820517,41,72.699997,100,71.0,74.0,71.0
20160728081500,639.599976,475.600006,478.880005,74.871798,41,72.699997,100,71.099998,74.0,71.0
20160728083000,639.599976,475.600006,465.76001,72.820517,41,75.900002,100,71.099998,74.0,71.0
20160728084500,639.599976,475.600006,465.76001,72.820517,42,73.5,100,71.199997,74.0,71.0
20160728090000,639.599976,475.600006,477.23999,74.615386,42,59.200001,0,70.900002,74.0,71.0
20160728091500,639.599976,475.600006,457.559998,71.538464,42,57.599998,100,70.400002,74.0,71.0
20160728093000,639.599976,475.600006,465.76001,72.820517,42,58.299999,100,70.099998,74.0,71.0
20160728094500,639.599976,475.600006,472.320007,73.846158,42,79.599998,100,70.5,74.0,71.0
20160728100000,639.599976,475.600006,472.320007,73.846158,42,76.400002,100,71.0,74.0,71.0
20160728101500,639.599976,475.600006,465.76001,72.820517,42,74.900002,100,71.199997,74.0,71.0
20160728103000,639.599976,475.600006,478.880005,74.871798,42,72.0,100,71.099998,74.0,71.0
20160728104500,639.599976,475.600006,470.679993,73.589745,42,70.099998,100,70.900002,74.0,71.0
20160728110000,639.599976,475.600006,470.679993,73.589745,42,73.0,100,71.199997,74.0,71.0
20160728111500,639.599976,475.600006,477.23999,74.615386,42,71.099998,100,71.099998,74.0,71.0
20160728113000,639.599976,475.600006,477.23999,74.615386,42,68.699997,100,70.699997,74.0,71.0
20160728114500,639.599976,475.600006,470.679993,73.589745,42,80.199997,100,71.199997,74.0,71.0
20160728120000,639.599976,475.600006,465.76001,72.820517,42,58.799999,0,70.800003,74.0,71.0
20160728121500,639.599976,475.600006,470.679993,73.589745,42,58.799999,100,70.5,74.0,71.0
20160728123000,639.599976,475.600006,490.359985,76.666667,42,58.799999,100,70.400002,74.0,71.0
20160728124500,639.599976,475.600006,477.23999,74.615386,42,58.799999,100,70.199997,74.0,71.0
20160728130000,639.599976,475.600006,485.440002,75.897439,42,68.699997,100,70.5,74.0,71.0
20160728131500,639.599976,475.600006,477.23999,74.615386,42,66.300003,100,70.599998,74.0,71.0
20160728133000,639.599976,475.600006,477.23999,74.615386,42,68.099998,100,70.699997,74.0,71.0
20160728134500,639.599976,475.600006,472.320007,73.846158,42,81.0,100,71.0,74.0,71.0
20160728140000,639.599976,475.600006,465.76001,72.820517,42,62.599998,0,71.199997,74.0,71.0
20160728141500,639.599976,475.600006,470.679993,73.589745,42,58.400002,0,70.800003,74.0,71.0
20160728143000,639.599976,475.600006,465.76001,72.820517,42,58.400002,100,70.699997,74.0,71.0
20160728144500,639.599976,475.600006,457.559998,71.538464,42,58.400002,100,70.599998,74.0,71.0
20160728150000,639.599976,475.600006,477.23999,74.615386,42,58.400002,100,70.599998,74.0,71.0
20160728151500,639.599976,475.600006,470.679993,73.589745,42,58.400002,100,70.400002,74.0,71.0
20160728153000,639.599976,475.600006,470.679993,73.589745,42,67.199997,100,70.400002,74.0,71.0
20160728154500,639.599976,475.600006,464.119995,72.564105,42,77.800003,100,70.300003,74.0,71.0
20160728160000,639.599976,475.600006,483.799988,75.641027,42,85.099998,100,70.400002,74.0,71.0
20160728161500,639.599976,475.600006,465.76001,72.820517,41,60.400002,0,71.300003,74.0,71.0
20160728163000,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.699997,74.0,71.0
20160728164500,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.599998,74.0,71.0
20160728170000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.5,74.0,71.0
20160728171500,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,70.599998,74.0,71.0
20160728173000,639.599976,475.600006,478.880005,74.871798,41,65.5,100,70.300003,74.0,71.0
20160728174500,639.599976,475.600006,478.880005,74.871798,41,79.800003,100,70.699997,74.0,71.0
20160728180000,639.599976,475.600006,483.799988,75.641027,41,75.900002,100,70.900002,74.0,71.0
20160728181500,639.599976,475.600006,464.119995,72.564105,41,80.699997,100,71.199997,74.0,71.0
20160728183000,639.599976,475.600006,470.679993,73.589745,41,58.5,0,70.800003,74.0,71.0
20160728184500,639.599976,475.600006,452.640015,70.769236,41,58.5,100,70.400002,74.0,71.0
20160728190000,639.599976,475.600006,478.880005,74.871798,42,59.099998,100,70.199997,74.0,71.0
20160728191500,639.599976,475.600006,478.880005,74.871798,42,76.800003,100,70.800003,74.0,71.0
20160728193000,639.599976,475.600006,464.119995,72.564105,42,75.400002,100,71.199997,74.0,71.0
20160728194500,639.599976,475.600006,478.880005,74.871798,42,58.900002,0,70.800003,74.0,71.0
20160728200000,639.599976,475.600006,478.880005,74.871798,42,58.0,100,70.300003,74.0,71.0
20160728201500,639.599976,475.600006,478.880005,74.871798,42,69.5,100,70.099998,74.0,71.0
20160728203000,639.599976,475.600006,478.880005,74.871798,42,72.5,100,70.699997,74.0,71.0
20160728204500,639.599976,475.600006,483.799988,75.641027,42,72.5,100,70.900002,74.0,71.0
20160728210000,639.599976,475.600006,472.320007,73.846158,42,75.800003,100,71.0,74.0,71.0
20160728211500,639.599976,475.600006,472.320007,73.846158,42,72.5,100,71.199997,74.0,71.0
20160728213000,639.599976,475.600006,478.880005,74.871798,42,72.5,100,71.199997,74.0,71.0
20160728214500,639.599976,475.600006,490.359985,76.666667,41,76.300003,100,71.199997,74.0,71.0
20160728220000,639.599976,475.600006,470.679993,73.589745,41,66.800003,0,71.199997,74.0,71.0
20160728221500,639.599976,475.600006,457.559998,71.538464,41,57.599998,100,70.699997,74.0,71.0
20160728223000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.400002,74.0,71.0
20160728224500,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.199997,74.0,71.0
20160728230000,639.599976,475.600006,464.119995,72.564105,41,80.099998,100,70.5,74.0,71.0
20160728231500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,70.900002,74.0,71.0
20160728233000,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,71.199997,74.0,71.0
20160728234500,639.599976,475.600006,451.0,70.512823,41,59.200001,0,70.900002,74.0,71.0
20160729000000,639.599976,475.600006,457.559998,71.538464,41,57.200001,100,70.400002,74.0,71.0
20160729001500,639.599976,475.600006,472.320007,73.846158,41,59.599998,100,70.099998,74.0,71.0
20160729003000,639.599976,475.600006,465.76001,72.820517,41,75.400002,100,70.699997,74.0,71.0
20160729004500,639.599976,475.600006,470.679993,73.589745,41,72.5,100,70.900002,74.0,71.0
20160729010000,639.599976,475.600006,464.119995,72.564105,41,73.5,100,71.0,74.0,71.0
20160729011500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,71.0,74.0,71.0
20160729013000,639.599976,475.600006,477.23999,74.615386,41,74.199997,100,71.0,74.0,71.0
20160729014500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.0,74.0,71.0
20160729020000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.099998,74.0,71.0
20160729021500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.199997,74.0,71.0
20160729023000,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,71.199997,74.0,71.0
20160729024500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.199997,74.0,71.0
20160729030000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.199997,74.0,71.0
20160729031500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.199997,74.0,71.0
20160729033000,639.599976,475.600006,483.799988,75.641027,41,74.400002,100,71.199997,74.0,71.0
20160729034500,639.599976,475.600006,498.559998,77.948721,41,75.300003,100,71.199997,74.0,71.0
20160729040000,639.599976,475.600006,478.880005,74.871798,41,60.400002,0,71.199997,74.0,71.0
20160729041500,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,70.599998,74.0,71.0
20160729043000,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.300003,74.0,71.0
20160729044500,639.599976,475.600006,472.320007,73.846158,41,61.900002,100,70.199997,74.0,71.0
20160729050000,639.599976,475.600006,464.119995,72.564105,41,75.400002,100,70.599998,74.0,71.0
20160729051500,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,70.900002,74.0,71.0
20160729053000,639.599976,475.600006,457.559998,71.538464,41,75.400002,100,71.0,74.0,71.0
20160729054500,639.599976,475.600006,457.559998,71.538464,41,63.400002,0,71.199997,74.0,71.0
20160729060000,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.300003,74.0,71.0
20160729061500,639.599976,475.600006,472.320007,73.846158,41,62.299999,100,70.0,74.0,71.0
20160729063000,639.599976,475.600006,485.440002,75.897439,41,75.900002,100,70.5,74.0,71.0
20160729064500,639.599976,475.600006,472.320007,73.846158,41,75.099998,100,70.699997,74.0,71.0
20160729070000,639.599976,475.600006,457.559998,71.538464,41,73.400002,100,70.800003,74.0,71.0
20160729071500,639.599976,475.600006,464.119995,72.564105,41,72.5,100,70.900002,74.0,71.0
20160729073000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.0,74.0,71.0
20160729074500,639.599976,475.600006,464.119995,72.564105,41,73.800003,100,71.099998,74.0,71.0
20160729080000,639.599976,475.600006,464.119995,72.564105,41,73.800003,100,71.099998,74.0,71.0
20160729081500,639.599976,475.600006,464.119995,72.564105,42,75.300003,100,71.199997,74.0,71.0
20160729083000,639.599976,475.600006,477.23999,74.615386,42,58.200001,100,70.599998,74.0,71.0
20160729084500,639.599976,475.600006,472.320007,73.846158,42,58.200001,100,70.300003,74.0,71.0
20160729090000,639.599976,475.600006,472.320007,73.846158,42,75.800003,100,70.199997,74.0,71.0
20160729091500,639.599976,475.600006,490.359985,76.666667,42,83.800003,100,70.400002,74.0,71.0
20160729093000,639.599976,475.600006,472.320007,73.846158,42,64.099998,0,71.400002,74.0,71.0
20160729094500,639.599976,475.600006,478.880005,74.871798,42,58.400002,100,70.699997,74.0,71.0
20160729100000,639.599976,475.600006,472.320007,73.846158,42,58.400002,100,70.5,74.0,71.0
20160729101500,639.599976,475.600006,464.119995,72.564105,42,58.400002,100,70.400002,74.0,71.0
20160729103000,639.599976,475.600006,483.799988,75.641027,42,65.300003,100,70.199997,74.0,71.0
20160729104500,639.599976,475.600006,470.679993,73.589745,42,79.099998,100,70.300003,74.0,71.0
20160729110000,639.599976,475.600006,464.119995,72.564105,42,79.099998,100,70.400002,74.0,71.0
20160729111500,639.599976,475.600006,472.320007,73.846158,42,79.099998,100,70.5,74.0,71.0
20160729113000,639.599976,475.600006,477.23999,74.615386,42,75.900002,100,70.5,74.0,71.0
20160729114500,639.599976,475.600006,477.23999,74.615386,42,81.099998,100,70.400002,74.0,71.0
20160729120000,639.599976,475.600006,544.47998,85.128205,44,62.099998,0,71.699997,74.0,71.0
20160729121500,639.599976,475.600006,483.799988,75.641027,42,58.700001,0,70.800003,74.0,71.0
20160729123000,639.599976,475.600006,483.799988,75.641027,42,58.0,100,70.5,74.0,71.0
20160729124500,639.599976,475.600006,477.23999,74.615386,42,58.0,100,70.5,74.0,71.0
20160729130000,639.599976,475.600006,477.23999,74.615386,42,58.0,100,70.400002,74.0,71.0
20160729131500,639.599976,475.600006,477.23999,74.615386,42,76.800003,100,70.400002,74.0,71.0
