PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729133000,639.599976,475.600006,477.23999,74.615386,42,80.199997,100,70.599998,74.0,71.0
20160729134500,639.599976,475.600006,472.320007,73.846158,42,76.300003,100,70.699997,74.0,71.0
20160729140000,639.599976,475.600006,472.320007,73.846158,42,75.400002,100,70.699997,74.0,71.0
20160729141500,639.599976,475.600006,483.799988,75.641027,42,72.5,100,70.699997,74.0,71.0
20160729143000,639.599976,475.600006,496.920013,77.692313,42,72.5,100,70.800003,74.0,71.0
20160729144500,639.599976,475.600006,478.880005,74.871798,42,89.099998,100,70.699997,74.0,71.0
20160729150000,639.599976,475.600006,492.0,76.92308,42,77.699997,100,70.699997,74.0,71.0
20160729151500,639.599976,475.600006,478.880005,74.871798,42,83.199997,100,70.5,74.0,71.0
20160729153000,639.599976,475.600006,470.679993,73.589745,42,85.0,100,70.699997,74.0,71.0
20160729154500,639.599976,475.600006,478.880005,74.871798,42,87.0,100,70.800003,74.0,71.0
20160729160000,639.599976,475.600006,478.880005,74.871798,42,89.900002,100,70.800003,74.0,71.0
20160729161500,639.599976,475.600006,478.880005,74.871798,42,85.599998,100,71.0,74.0,71.0
20160729163000,639.599976,475.600006,472.320007,73.846158,41,93.400002,100,70.900002,74.0,71.0
20160729164500,639.599976,475.600006,478.880005,74.871798,41,85.599998,100,70.900002,74.0,71.0
20160729170000,639.599976,475.600006,464.119995,72.564105,41,88.099998,100,70.900002,74.0,71.0
20160729171500,639.599976,475.600006,477.23999,74.615386,41,85.599998,100,70.900002,74.0,71.0
20160729173000,639.599976,475.600006,465.76001,72.820517,41,60.0,0,71.599998,74.0,71.0
20160729174500,639.599976,475.600006,492.0,76.92308,41,58.700001,0,71.599998,74.0,71.0
20160729180000,639.599976,475.600006,485.440002,75.897439,41,58.700001,0,71.599998,74.0,71.0
20160729181500,639.599976,475.600006,485.440002,75.897439,41,58.700001,0,71.300003,74.0,71.0
20160729183000,639.599976,475.600006,478.880005,74.871798,41,58.700001,0,71.0,74.0,71.0
20160729184500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.800003,74.0,71.0
20160729190000,639.599976,475.600006,452.640015,70.769236,41,58.0,100,70.599998,74.0,71.0
20160729191500,639.599976,475.600006,459.200012,71.794876,41,58.0,100,70.5,74.0,71.0
20160729193000,639.599976,475.600006,470.679993,73.589745,42,58.0,100,70.400002,74.0,71.0
20160729194500,639.599976,475.600006,477.23999,74.615386,42,70.099998,100,70.400002,74.0,71.0
20160729200000,639.599976,475.600006,465.76001,72.820517,42,69.199997,100,70.699997,74.0,71.0
20160729201500,639.599976,475.600006,470.679993,73.589745,42,70.099998,100,70.800003,74.0,71.0
20160729203000,639.599976,475.600006,483.799988,75.641027,42,71.0,100,70.800003,74.0,71.0
20160729204500,639.599976,475.600006,470.679993,73.589745,42,69.199997,100,70.900002,74.0,71.0
20160729210000,639.599976,475.600006,483.799988,75.641027,42,69.199997,100,70.900002,74.0,71.0
20160729211500,639.599976,475.600006,496.920013,77.692313,42,69.199997,100,71.0,74.0,71.0
20160729213000,639.599976,475.600006,496.920013,77.692313,41,71.099998,100,71.099998,74.0,71.0
20160729214500,639.599976,475.600006,478.880005,74.871798,41,69.099998,100,71.199997,74.0,71.0
20160729220000,639.599976,475.600006,483.799988,75.641027,41,69.099998,100,71.199997,74.0,71.0
20160729221500,639.599976,475.600006,498.559998,77.948721,41,70.099998,100,71.199997,74.0,71.0
20160729223000,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,71.199997,74.0,71.0
20160729224500,639.599976,475.600006,490.359985,76.666667,41,58.400002,0,70.900002,74.0,71.0
20160729230000,639.599976,475.600006,485.440002,75.897439,41,57.5,0,70.800003,74.0,71.0
20160729231500,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.599998,74.0,71.0
20160729233000,639.599976,475.600006,492.0,76.92308,41,57.5,100,70.5,74.0,71.0
20160729234500,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.300003,74.0,71.0
20160730000000,639.599976,475.600006,478.880005,74.871798,41,79.699997,100,70.400002,74.0,71.0
20160730001500,639.599976,475.600006,457.559998,71.538464,41,80.599998,100,70.800003,74.0,71.0
20160730003000,639.599976,475.600006,452.640015,70.769236,41,76.300003,100,71.099998,74.0,71.0
20160730004500,639.599976,475.600006,465.76001,72.820517,41,61.299999,0,71.199997,74.0,71.0
20160730010000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.400002,74.0,71.0
20160730011500,639.599976,475.600006,490.359985,76.666667,43,58.400002,100,70.199997,74.0,71.0
20160730013000,639.599976,475.600006,470.679993,73.589745,42,77.800003,100,70.5,74.0,71.0
20160730014500,639.599976,475.600006,498.559998,77.948721,42,75.300003,100,70.800003,74.0,71.0
20160730020000,639.599976,475.600006,485.440002,75.897439,42,74.0,100,71.0,74.0,71.0
20160730021500,639.599976,475.600006,492.0,76.92308,42,74.0,100,71.199997,74.0,71.0
20160730023000,639.599976,475.600006,483.799988,75.641027,42,75.400002,100,71.300003,74.0,71.0
20160730024500,639.599976,475.600006,483.799988,75.641027,42,58.700001,0,70.800003,74.0,71.0
20160730030000,639.599976,475.600006,478.880005,74.871798,42,57.5,100,70.400002,74.0,71.0
20160730031500,639.599976,475.600006,490.359985,76.666667,42,57.5,100,70.199997,74.0,71.0
20160730033000,639.599976,475.600006,477.23999,74.615386,42,73.900002,100,70.5,74.0,71.0
20160730034500,639.599976,475.600006,477.23999,74.615386,42,73.900002,100,70.800003,74.0,71.0
20160730040000,639.599976,475.600006,472.320007,73.846158,42,76.699997,100,70.900002,74.0,71.0
20160730041500,639.599976,475.600006,465.76001,72.820517,42,74.900002,100,71.0,74.0,71.0
20160730043000,639.599976,475.600006,472.320007,73.846158,42,73.5,100,71.099998,74.0,71.0
20160730044500,639.599976,475.600006,478.880005,74.871798,42,73.5,100,71.199997,74.0,71.0
20160730050000,639.599976,475.600006,472.320007,73.846158,42,76.099998,100,71.199997,74.0,71.0
20160730051500,639.599976,475.600006,478.880005,74.871798,42,59.200001,0,71.0,74.0,71.0
20160730053000,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.699997,74.0,71.0
20160730054500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.400002,74.0,71.0
20160730060000,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,70.300003,74.0,71.0
20160730061500,639.599976,475.600006,485.440002,75.897439,41,75.300003,100,70.400002,74.0,71.0
20160730063000,639.599976,475.600006,485.440002,75.897439,41,79.199997,100,70.699997,74.0,71.0
20160730064500,639.599976,475.600006,477.23999,74.615386,41,79.199997,100,70.900002,74.0,71.0
20160730070000,639.599976,475.600006,477.23999,74.615386,41,75.5,100,71.0,74.0,71.0
20160730071500,639.599976,475.600006,483.799988,75.641027,41,75.5,100,71.199997,74.0,71.0
20160730073000,639.599976,475.600006,478.880005,74.871798,41,63.200001,0,71.300003,74.0,71.0
20160730074500,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,70.699997,74.0,71.0
20160730080000,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,70.5,74.0,71.0
20160730081500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,70.300003,74.0,71.0
20160730083000,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,70.300003,74.0,71.0
20160730084500,639.599976,475.600006,478.880005,74.871798,41,80.099998,100,70.400002,74.0,71.0
20160730090000,639.599976,475.600006,465.76001,72.820517,41,77.599998,100,70.800003,74.0,71.0
20160730091500,639.599976,475.600006,457.559998,71.538464,41,83.099998,100,70.800003,74.0,71.0
20160730093000,639.599976,475.600006,478.880005,74.871798,41,77.400002,100,71.0,74.0,71.0
20160730094500,639.599976,475.600006,478.880005,74.871798,42,74.400002,100,71.0,74.0,71.0
20160730100000,639.599976,475.600006,485.440002,75.897439,42,59.200001,0,70.900002,74.0,71.0
20160730101500,639.599976,475.600006,478.880005,74.871798,42,58.400002,100,70.5,74.0,71.0
20160730103000,639.599976,475.600006,478.880005,74.871798,42,58.400002,100,70.400002,74.0,71.0
20160730104500,639.599976,475.600006,485.440002,75.897439,42,58.400002,100,70.400002,74.0,71.0
20160730110000,639.599976,475.600006,485.440002,75.897439,42,64.0,100,70.400002,74.0,71.0
20160730111500,639.599976,475.600006,485.440002,75.897439,42,70.099998,100,70.599998,74.0,71.0
20160730113000,639.599976,475.600006,478.880005,74.871798,42,74.0,100,70.900002,74.0,71.0
20160730114500,639.599976,475.600006,478.880005,74.871798,42,59.200001,0,70.800003,74.0,71.0
20160730120000,639.599976,475.600006,483.799988,75.641027,41,58.200001,100,70.400002,74.0,71.0
20160730121500,639.599976,475.600006,490.359985,76.666667,41,58.200001,100,70.300003,74.0,71.0
20160730123000,639.599976,475.600006,477.23999,74.615386,41,61.099998,100,70.400002,74.0,71.0
20160730124500,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,70.599998,74.0,71.0
20160730130000,639.599976,475.600006,477.23999,74.615386,41,74.199997,100,70.900002,74.0,71.0
20160730131500,639.599976,475.600006,472.320007,73.846158,41,70.0,100,70.900002,74.0,71.0
20160730133000,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.900002,74.0,71.0
20160730134500,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,71.199997,74.0,71.0
20160730140000,639.599976,475.600006,459.200012,71.794876,41,59.200001,0,70.800003,74.0,71.0
20160730141500,639.599976,475.600006,459.200012,71.794876,41,59.200001,100,70.599998,74.0,71.0
20160730143000,639.599976,475.600006,459.200012,71.794876,41,59.200001,100,70.5,74.0,71.0
20160730144500,639.599976,475.600006,459.200012,71.794876,41,58.0,100,70.5,74.0,71.0
20160730150000,639.599976,475.600006,464.119995,72.564105,42,58.0,100,70.400002,74.0,71.0
20160730151500,639.599976,475.600006,470.679993,73.589745,42,67.699997,100,70.599998,74.0,71.0
20160730153000,639.599976,475.600006,465.76001,72.820517,42,65.300003,100,70.699997,74.0,71.0
20160730154500,639.599976,475.600006,477.23999,74.615386,42,67.699997,100,70.699997,74.0,71.0
20160730160000,639.599976,475.600006,459.200012,71.794876,42,69.699997,100,70.800003,74.0,71.0
20160730161500,639.599976,475.600006,464.119995,72.564105,42,68.199997,100,70.800003,74.0,71.0
20160730163000,639.599976,475.600006,459.200012,71.794876,42,69.699997,100,71.099998,74.0,71.0
20160730164500,639.599976,475.600006,477.23999,74.615386,42,68.099998,100,71.0,74.0,71.0
20160730170000,639.599976,475.600006,472.320007,73.846158,42,69.0,100,71.099998,74.0,71.0
20160730171500,639.599976,475.600006,485.440002,75.897439,42,67.699997,100,71.0,74.0,71.0
20160730173000,639.599976,475.600006,472.320007,73.846158,42,69.699997,100,71.0,74.0,71.0
20160730174500,639.599976,475.600006,478.880005,74.871798,42,67.300003,100,71.0,74.0,71.0
20160730180000,639.599976,475.600006,478.880005,74.871798,42,68.699997,100,70.900002,74.0,71.0
20160730181500,639.599976,475.600006,464.119995,72.564105,42,68.699997,100,71.0,74.0,71.0
20160730183000,639.599976,475.600006,498.559998,77.948721,42,68.699997,100,70.900002,74.0,71.0
20160730184500,639.599976,475.600006,483.799988,75.641027,42,67.699997,100,71.0,74.0,71.0
20160730190000,639.599976,475.600006,470.679993,73.589745,45,66.800003,100,71.099998,74.0,71.0
20160730191500,639.599976,475.600006,503.480011,78.717953,45,64.400002,100,71.0,74.0,71.0
20160730193000,639.599976,475.600006,478.880005,74.871798,45,64.400002,100,70.800003,74.0,71.0
20160730194500,639.599976,475.600006,490.359985,76.666667,45,64.400002,100,70.800003,74.0,71.0
20160730200000,639.599976,475.600006,464.119995,72.564105,42,67.199997,100,70.800003,74.0,71.0
20160730201500,639.599976,475.600006,498.559998,77.948721,42,67.199997,100,70.800003,74.0,71.0
20160730203000,639.599976,475.600006,490.359985,76.666667,42,68.199997,100,70.800003,74.0,71.0
20160730204500,639.599976,475.600006,470.679993,73.589745,41,68.199997,100,70.800003,74.0,71.0
20160730210000,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.800003,74.0,71.0
20160730211500,639.599976,475.600006,472.320007,73.846158,41,67.300003,100,70.800003,74.0,71.0
20160730213000,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,70.800003,74.0,71.0
20160730214500,639.599976,475.600006,490.359985,76.666667,41,69.5,100,70.800003,74.0,71.0
20160730220000,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,70.699997,74.0,71.0
20160730221500,639.599976,475.600006,477.23999,74.615386,41,74.0,100,70.800003,74.0,71.0
20160730223000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.900002,74.0,71.0
20160730224500,639.599976,475.600006,477.23999,74.615386,41,72.099998,100,71.0,74.0,71.0
20160730230000,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,71.0,74.0,71.0
20160730231500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,71.0,74.0,71.0
20160730233000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.099998,74.0,71.0
20160730234500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.099998,74.0,71.0
20160731000000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.099998,74.0,71.0
20160731001500,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.199997,74.0,71.0
20160731003000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.199997,74.0,71.0
20160731004500,639.599976,475.600006,490.359985,76.666667,41,72.5,100,71.199997,74.0,71.0
20160731010000,639.599976,475.600006,477.23999,74.615386,41,59.299999,0,71.199997,74.0,71.0
20160731011500,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.699997,74.0,71.0
20160731013000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.5,74.0,71.0
20160731014500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.300003,74.0,71.0
20160731020000,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,70.400002,74.0,71.0
20160731021500,639.599976,475.600006,477.23999,74.615386,41,77.699997,100,70.699997,74.0,71.0
20160731023000,639.599976,475.600006,477.23999,74.615386,41,78.699997,100,70.900002,74.0,71.0
20160731024500,639.599976,475.600006,451.0,70.512823,41,75.300003,100,71.0,74.0,71.0
20160731030000,639.599976,475.600006,477.23999,74.615386,42,75.300003,100,71.199997,74.0,71.0
20160731031500,639.599976,475.600006,477.23999,74.615386,42,58.299999,100,70.699997,74.0,71.0
20160731033000,639.599976,475.600006,477.23999,74.615386,42,57.200001,100,70.300003,74.0,71.0
20160731034500,639.599976,475.600006,483.799988,75.641027,42,73.5,100,70.199997,74.0,71.0
20160731040000,639.599976,475.600006,472.320007,73.846158,42,74.900002,100,70.599998,74.0,71.0
20160731041500,639.599976,475.600006,478.880005,74.871798,42,74.900002,100,70.800003,74.0,71.0
20160731043000,639.599976,475.600006,472.320007,73.846158,42,73.400002,100,70.900002,74.0,71.0
20160731044500,639.599976,475.600006,472.320007,73.846158,42,72.0,100,70.900002,74.0,71.0
20160731050000,639.599976,475.600006,459.200012,71.794876,42,74.400002,100,71.0,74.0,71.0
20160731051500,639.599976,475.600006,490.359985,76.666667,42,75.800003,100,71.0,74.0,71.0
20160731053000,639.599976,475.600006,477.23999,74.615386,42,71.599998,100,71.0,74.0,71.0
20160731054500,639.599976,475.600006,490.359985,76.666667,42,73.0,100,71.099998,74.0,71.0
20160731060000,639.599976,475.600006,483.799988,75.641027,42,74.099998,100,71.199997,74.0,71.0
20160731061500,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,71.199997,74.0,71.0
20160731063000,639.599976,475.600006,483.799988,75.641027,41,76.300003,100,71.199997,74.0,71.0
20160731064500,639.599976,475.600006,492.0,76.92308,41,74.400002,100,71.199997,74.0,71.0
20160731070000,639.599976,475.600006,477.23999,74.615386,41,59.299999,0,71.199997,74.0,71.0
20160731071500,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.400002,74.0,71.0
20160731073000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.0,74.0,71.0
20160731074500,639.599976,475.600006,483.799988,75.641027,41,77.099998,100,70.5,74.0,71.0
20160731080000,639.599976,475.600006,470.679993,73.589745,41,82.5,100,70.400002,74.0,71.0
20160731081500,639.599976,475.600006,465.76001,72.820517,41,82.5,100,70.300003,74.0,71.0
20160731083000,639.599976,475.600006,465.76001,72.820517,41,90.599998,100,70.5,74.0,71.0
20160731084500,639.599976,475.600006,477.23999,74.615386,42,90.599998,100,70.5,74.0,71.0
20160731090000,639.599976,475.600006,465.76001,72.820517,42,86.199997,100,70.599998,74.0,71.0
20160731091500,639.599976,475.600006,477.23999,74.615386,42,82.099998,100,70.599998,74.0,71.0
20160731093000,639.599976,475.600006,477.23999,74.615386,42,71.699997,100,71.199997,74.0,71.0
20160731094500,639.599976,475.600006,485.440002,75.897439,42,58.799999,100,70.5,74.0,71.0
20160731100000,639.599976,475.600006,470.679993,73.589745,42,58.0,100,70.400002,74.0,71.0
20160731101500,639.599976,475.600006,470.679993,73.589745,42,58.0,100,70.300003,74.0,71.0
20160731103000,639.599976,475.600006,477.23999,74.615386,42,69.800003,100,70.599998,74.0,71.0
20160731104500,639.599976,475.600006,477.23999,74.615386,42,67.699997,100,70.699997,74.0,71.0
20160731110000,639.599976,475.600006,472.320007,73.846158,42,69.300003,100,70.800003,74.0,71.0
20160731111500,639.599976,475.600006,490.359985,76.666667,42,69.300003,100,70.800003,74.0,71.0
20160731113000,639.599976,475.600006,490.359985,76.666667,41,67.300003,100,70.800003,74.0,71.0
20160731114500,639.599976,475.600006,490.359985,76.666667,41,65.300003,100,70.699997,74.0,71.0
20160731120000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.699997,74.0,71.0
20160731121500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.800003,74.0,71.0
20160731123000,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,70.800003,74.0,71.0
20160731124500,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,70.800003,74.0,71.0
20160731130000,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,70.800003,74.0,71.0
20160731131500,639.599976,475.600006,477.23999,74.615386,41,70.800003,100,70.800003,74.0,71.0
20160731133000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,70.900002,74.0,71.0
20160731134500,639.599976,475.600006,451.0,70.512823,41,73.900002,100,71.0,74.0,71.0
20160731140000,639.599976,475.600006,459.200012,71.794876,41,73.900002,100,71.099998,74.0,71.0
20160731141500,639.599976,475.600006,459.200012,71.794876,41,72.5,100,71.199997,74.0,71.0
20160731143000,639.599976,475.600006,472.320007,73.846158,42,58.400002,0,70.800003,74.0,71.0
20160731144500,639.599976,475.600006,472.320007,73.846158,42,57.700001,100,70.5,74.0,71.0
20160731150000,639.599976,475.600006,485.440002,75.897439,42,57.099998,100,70.400002,74.0,71.0
20160731151500,639.599976,475.600006,472.320007,73.846158,42,57.099998,100,70.300003,74.0,71.0
20160731153000,639.599976,475.600006,483.799988,75.641027,42,72.0,100,70.599998,74.0,71.0
20160731154500,639.599976,475.600006,472.320007,73.846158,42,72.0,100,70.800003,74.0,71.0
20160731160000,639.599976,475.600006,472.320007,73.846158,42,71.099998,100,70.800003,74.0,71.0
20160731161500,639.599976,475.600006,478.880005,74.871798,42,72.0,100,70.900002,74.0,71.0
20160731163000,639.599976,475.600006,472.320007,73.846158,42,75.300003,100,71.0,74.0,71.0
20160731164500,639.599976,475.600006,498.559998,77.948721,42,72.099998,100,71.199997,74.0,71.0
20160731170000,639.599976,475.600006,477.23999,74.615386,42,64.5,0,71.300003,74.0,71.0
20160731171500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.5,74.0,71.0
20160731173000,639.599976,475.600006,470.679993,73.589745,41,58.0,100,70.300003,74.0,71.0
20160731174500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,70.300003,74.0,71.0
20160731180000,639.599976,475.600006,478.880005,74.871798,41,76.300003,100,70.599998,74.0,71.0
20160731181500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,70.800003,74.0,71.0
20160731183000,639.599976,475.600006,470.679993,73.589745,41,72.5,100,71.0,74.0,71.0
20160731184500,639.599976,475.600006,464.119995,72.564105,41,74.800003,100,71.199997,74.0,71.0
20160731190000,639.599976,475.600006,457.559998,71.538464,41,75.900002,100,71.199997,74.0,71.0
20160731191500,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.699997,74.0,71.0
20160731193000,639.599976,475.600006,472.320007,73.846158,42,58.400002,100,70.400002,74.0,71.0
20160731194500,639.599976,475.600006,472.320007,73.846158,42,58.400002,100,70.199997,74.0,71.0
20160731200000,639.599976,475.600006,459.200012,71.794876,42,76.800003,100,70.699997,74.0,71.0
20160731201500,639.599976,475.600006,477.23999,74.615386,42,75.400002,100,71.199997,74.0,71.0
20160731203000,639.599976,475.600006,472.320007,73.846158,42,58.0,100,70.699997,74.0,71.0
20160731204500,639.599976,475.600006,478.880005,74.871798,42,58.0,100,70.300003,74.0,71.0
20160731210000,639.599976,475.600006,464.119995,72.564105,42,72.5,100,70.199997,74.0,71.0
20160731211500,639.599976,475.600006,472.320007,73.846158,42,72.5,100,70.699997,74.0,71.0
20160731213000,639.599976,475.600006,472.320007,73.846158,42,75.800003,100,70.900002,74.0,71.0
20160731214500,639.599976,475.600006,485.440002,75.897439,42,75.800003,100,71.0,74.0,71.0
20160731220000,639.599976,475.600006,478.880005,74.871798,42,74.699997,100,71.099998,74.0,71.0
20160731221500,639.599976,475.600006,483.799988,75.641027,42,74.699997,100,71.199997,74.0,71.0
20160731223000,639.599976,475.600006,459.200012,71.794876,42,74.699997,100,71.199997,74.0,71.0
20160731224500,639.599976,475.600006,478.880005,74.871798,42,58.0,100,70.699997,74.0,71.0
20160731230000,639.599976,475.600006,490.359985,76.666667,42,57.200001,100,70.300003,74.0,71.0
20160731231500,639.599976,475.600006,490.359985,76.666667,42,70.0,100,70.099998,74.0,71.0
20160731233000,639.599976,475.600006,483.799988,75.641027,42,76.0,100,70.800003,74.0,71.0
20160731234500,639.599976,475.600006,477.23999,74.615386,42,76.0,100,71.199997,74.0,71.0
20160801000000,639.599976,475.600006,490.359985,76.666667,42,58.400002,0,70.800003,74.0,71.0
20160801001500,639.599976,475.600006,485.440002,75.897439,42,58.400002,100,70.400002,74.0,71.0
20160801003000,639.599976,475.600006,485.440002,75.897439,42,57.599998,100,70.199997,74.0,71.0
20160801004500,639.599976,475.600006,478.880005,74.871798,42,77.699997,100,70.599998,74.0,71.0
20160801010000,639.599976,475.600006,478.880005,74.871798,42,79.699997,100,71.0,74.0,71.0
20160801011500,639.599976,475.600006,452.640015,70.769236,42,64.400002,0,71.300003,74.0,71.0
20160801013000,639.599976,475.600006,478.880005,74.871798,42,57.5,100,70.400002,74.0,71.0
20160801014500,639.599976,475.600006,470.679993,73.589745,42,57.5,100,70.099998,74.0,71.0
20160801020000,639.599976,475.600006,477.23999,74.615386,42,78.699997,100,70.699997,74.0,71.0
20160801021500,639.599976,475.600006,485.440002,75.897439,42,75.400002,100,71.0,74.0,71.0
20160801023000,639.599976,475.600006,464.119995,72.564105,42,60.400002,0,71.099998,74.0,71.0
20160801024500,639.599976,475.600006,477.23999,74.615386,42,57.099998,100,70.300003,74.0,71.0
20160801030000,639.599976,475.600006,477.23999,74.615386,42,71.400002,100,70.099998,74.0,71.0
20160801031500,639.599976,475.600006,485.440002,75.897439,42,73.5,100,70.800003,74.0,71.0
20160801033000,639.599976,475.600006,465.76001,72.820517,41,73.5,100,70.900002,74.0,71.0
20160801034500,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,71.0,74.0,71.0
20160801040000,639.599976,475.600006,472.320007,73.846158,41,74.0,100,71.0,74.0,71.0
20160801041500,639.599976,475.600006,465.76001,72.820517,41,72.5,100,71.099998,74.0,71.0
20160801043000,639.599976,475.600006,478.880005,74.871798,41,76.0,100,71.099998,74.0,71.0
20160801044500,639.599976,475.600006,485.440002,75.897439,41,72.5,100,71.199997,74.0,71.0
20160801050000,639.599976,475.600006,492.0,76.92308,41,74.800003,100,71.199997,74.0,71.0
20160801051500,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,71.300003,74.0,71.0
20160801053000,639.599976,475.600006,483.799988,75.641027,41,58.299999,100,70.699997,74.0,71.0
20160801054500,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.300003,74.0,71.0
20160801060000,639.599976,475.600006,472.320007,73.846158,41,66.300003,100,70.0,74.0,71.0
20160801061500,639.599976,475.600006,472.320007,73.846158,41,79.0,100,70.800003,74.0,71.0
20160801063000,639.599976,475.600006,472.320007,73.846158,41,79.0,100,71.199997,74.0,71.0
20160801064500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.0,74.0,71.0
20160801070000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20160801071500,639.599976,475.600006,465.76001,72.820517,42,72.400002,100,70.199997,74.0,71.0
20160801073000,639.599976,475.600006,465.76001,72.820517,42,75.0,100,70.699997,74.0,71.0
20160801074500,639.599976,475.600006,472.320007,73.846158,42,75.0,100,70.900002,74.0,71.0
20160801080000,639.599976,475.600006,477.23999,74.615386,42,75.0,100,71.0,74.0,71.0
20160801081500,639.599976,475.600006,485.440002,75.897439,42,74.099998,100,71.199997,74.0,71.0
20160801083000,639.599976,475.600006,485.440002,75.897439,42,58.400002,0,70.800003,74.0,71.0
20160801084500,639.599976,475.600006,470.679993,73.589745,42,58.400002,100,70.5,74.0,71.0
20160801090000,639.599976,475.600006,483.799988,75.641027,42,57.599998,100,70.400002,74.0,71.0
20160801091500,639.599976,475.600006,496.920013,77.692313,42,57.599998,100,70.400002,74.0,71.0
20160801093000,639.599976,475.600006,483.799988,75.641027,42,73.0,100,70.599998,74.0,71.0
20160801094500,639.599976,475.600006,496.920013,77.692313,42,73.0,100,71.0,74.0,71.0
20160801100000,639.599976,475.600006,485.440002,75.897439,42,63.200001,0,71.300003,74.0,71.0
20160801101500,639.599976,475.600006,477.23999,74.615386,42,58.0,100,70.599998,74.0,71.0
20160801103000,639.599976,475.600006,483.799988,75.641027,42,58.0,100,70.400002,74.0,71.0
20160801104500,639.599976,475.600006,490.359985,76.666667,42,57.200001,100,70.300003,74.0,71.0
20160801110000,639.599976,475.600006,472.320007,73.846158,42,71.5,100,70.5,74.0,71.0
20160801111500,639.599976,475.600006,483.799988,75.641027,42,71.5,100,70.800003,74.0,71.0
20160801113000,639.599976,475.600006,470.679993,73.589745,42,71.5,100,70.900002,74.0,71.0
20160801114500,639.599976,475.600006,470.679993,73.589745,42,73.5,100,71.199997,74.0,71.0
20160801120000,639.599976,475.600006,503.480011,78.717953,42,72.400002,100,71.199997,74.0,71.0
20160801121500,639.599976,475.600006,485.440002,75.897439,42,57.599998,0,70.800003,74.0,71.0
20160801123000,639.599976,475.600006,492.0,76.92308,42,57.599998,100,70.599998,74.0,71.0
20160801124500,639.599976,475.600006,464.119995,72.564105,42,57.599998,100,70.599998,74.0,71.0
20160801130000,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.699997,74.0,71.0
20160801131500,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.5,74.0,71.0
20160801133000,639.599976,475.600006,464.119995,72.564105,42,57.599998,100,70.5,74.0,71.0
20160801134500,639.599976,475.600006,472.320007,73.846158,42,71.599998,100,70.5,74.0,71.0
20160801140000,639.599976,475.600006,477.23999,74.615386,42,73.0,100,70.800003,74.0,71.0
20160801141500,639.599976,475.600006,470.679993,73.589745,42,73.0,100,71.199997,74.0,71.0
20160801143000,639.599976,475.600006,465.76001,72.820517,42,58.400002,0,70.800003,74.0,71.0
20160801144500,639.599976,475.600006,470.679993,73.589745,42,58.400002,100,70.5,74.0,71.0
20160801150000,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.300003,74.0,71.0
20160801151500,639.599976,475.600006,483.799988,75.641027,42,70.5,100,70.400002,74.0,71.0
20160801153000,639.599976,475.600006,483.799988,75.641027,42,66.300003,100,70.699997,74.0,71.0
20160801154500,639.599976,475.600006,478.880005,74.871798,42,64.400002,100,70.699997,74.0,71.0
20160801160000,639.599976,475.600006,490.359985,76.666667,42,66.800003,100,70.800003,74.0,71.0
20160801161500,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,70.900002,74.0,71.0
20160801163000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,71.099998,74.0,71.0
20160801164500,639.599976,475.600006,492.0,76.92308,42,68.199997,100,71.199997,74.0,71.0
20160801170000,639.599976,475.600006,492.0,76.92308,42,59.099998,0,71.0,74.0,71.0
20160801171500,639.599976,475.600006,478.880005,74.871798,41,59.099998,0,71.0,74.0,71.0
20160801173000,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,70.800003,74.0,71.0
20160801174500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.699997,74.0,71.0
20160801180000,639.599976,475.600006,465.76001,72.820517,41,58.299999,100,70.699997,74.0,71.0
20160801181500,639.599976,475.600006,485.440002,75.897439,42,57.599998,100,70.900002,74.0,71.0
20160801183000,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,70.699997,74.0,71.0
20160801184500,639.599976,475.600006,498.559998,77.948721,42,57.599998,100,70.300003,74.0,71.0
20160801190000,639.599976,475.600006,478.880005,74.871798,42,78.699997,100,70.599998,74.0,71.0
20160801191500,639.599976,475.600006,483.799988,75.641027,42,74.900002,100,71.0,74.0,71.0
20160801193000,639.599976,475.600006,472.320007,73.846158,42,74.900002,100,71.199997,74.0,71.0
20160801194500,639.599976,475.600006,478.880005,74.871798,42,58.0,0,70.800003,74.0,71.0
20160801200000,639.599976,475.600006,490.359985,76.666667,42,58.0,100,70.400002,74.0,71.0
20160801201500,639.599976,475.600006,490.359985,76.666667,42,58.0,100,70.199997,74.0,71.0
20160801203000,639.599976,475.600006,496.920013,77.692313,42,74.5,100,70.599998,74.0,71.0
20160801204500,639.599976,475.600006,490.359985,76.666667,42,76.5,100,71.099998,74.0,71.0
20160801210000,639.599976,475.600006,459.200012,71.794876,41,59.599998,0,71.099998,74.0,71.0
20160801211500,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.5,74.0,71.0
20160801213000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.300003,74.0,71.0
20160801214500,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,70.400002,74.0,71.0
20160801220000,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,70.900002,74.0,71.0
20160801221500,639.599976,475.600006,470.679993,73.589745,41,73.199997,100,71.0,74.0,71.0
20160801223000,639.599976,475.600006,490.359985,76.666667,41,75.800003,100,71.099998,74.0,71.0
20160801224500,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,71.199997,74.0,71.0
20160801230000,639.599976,475.600006,446.079987,69.74359,41,72.900002,100,71.199997,74.0,71.0
20160801231500,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,70.900002,74.0,71.0
20160801233000,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.699997,74.0,71.0
20160801234500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.400002,74.0,71.0
20160802000000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.400002,74.0,71.0
20160802001500,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,70.400002,74.0,71.0
20160802003000,639.599976,475.600006,470.679993,73.589745,41,77.800003,100,70.900002,74.0,71.0
20160802004500,639.599976,475.600006,465.76001,72.820517,41,79.199997,100,71.199997,74.0,71.0
20160802010000,639.599976,475.600006,459.200012,71.794876,41,57.900002,100,70.5,74.0,71.0
20160802011500,639.599976,475.600006,442.799988,69.23077,41,57.900002,100,70.199997,74.0,71.0
20160802013000,639.599976,475.600006,492.0,76.92308,42,74.5,100,70.400002,74.0,71.0
20160802014500,639.599976,475.600006,477.23999,74.615386,42,74.5,100,71.0,74.0,71.0
20160802020000,639.599976,475.600006,477.23999,74.615386,42,75.400002,100,71.199997,74.0,71.0
20160802021500,639.599976,475.600006,472.320007,73.846158,42,58.400002,100,70.599998,74.0,71.0
20160802023000,639.599976,475.600006,478.880005,74.871798,42,56.799999,100,70.199997,74.0,71.0
20160802024500,639.599976,475.600006,478.880005,74.871798,42,79.599998,100,70.400002,74.0,71.0
20160802030000,639.599976,475.600006,483.799988,75.641027,42,73.400002,100,70.800003,74.0,71.0
20160802031500,639.599976,475.600006,472.320007,73.846158,42,71.5,100,70.900002,74.0,71.0
20160802033000,639.599976,475.600006,485.440002,75.897439,42,71.5,100,71.0,74.0,71.0
20160802034500,639.599976,475.600006,498.559998,77.948721,42,71.5,100,71.099998,74.0,71.0
20160802040000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.199997,74.0,71.0
20160802041500,639.599976,475.600006,472.320007,73.846158,41,75.099998,100,71.199997,74.0,71.0
20160802043000,639.599976,475.600006,472.320007,73.846158,41,75.099998,100,71.199997,74.0,71.0
20160802044500,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,70.900002,74.0,71.0
20160802050000,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,70.5,74.0,71.0
20160802051500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.199997,74.0,71.0
20160802053000,639.599976,475.600006,478.880005,74.871798,41,77.800003,100,70.400002,74.0,71.0
20160802054500,639.599976,475.600006,496.920013,77.692313,41,75.699997,100,70.900002,74.0,71.0
20160802060000,639.599976,475.600006,478.880005,74.871798,41,75.699997,100,71.199997,74.0,71.0
20160802061500,639.599976,475.600006,464.119995,72.564105,41,58.0,0,70.800003,74.0,71.0
20160802063000,639.599976,475.600006,464.119995,72.564105,41,58.0,100,70.599998,74.0,71.0
20160802064500,639.599976,475.600006,470.679993,73.589745,41,57.400002,100,70.599998,74.0,71.0
20160802070000,639.599976,475.600006,451.0,70.512823,41,56.799999,100,70.5,74.0,71.0
20160802071500,639.599976,475.600006,451.0,70.512823,41,57.5,100,70.400002,74.0,71.0
20160802073000,639.599976,475.600006,477.23999,74.615386,42,68.099998,100,70.400002,74.0,71.0
20160802074500,639.599976,475.600006,470.679993,73.589745,42,71.099998,100,70.699997,74.0,71.0
20160802080000,639.599976,475.600006,470.679993,73.589745,42,68.699997,100,71.0,74.0,71.0
20160802081500,639.599976,475.600006,478.880005,74.871798,42,70.099998,100,71.0,74.0,71.0
20160802083000,639.599976,475.600006,472.320007,73.846158,42,68.699997,100,71.0,74.0,71.0
20160802084500,639.599976,475.600006,478.880005,74.871798,42,69.599998,100,71.199997,74.0,71.0
20160802090000,639.599976,475.600006,483.799988,75.641027,42,69.599998,100,71.199997,74.0,71.0
20160802091500,639.599976,475.600006,490.359985,76.666667,42,69.599998,100,71.099998,74.0,71.0
20160802093000,639.599976,475.600006,490.359985,76.666667,42,60.799999,0,71.300003,74.0,71.0
20160802094500,639.599976,475.600006,496.920013,77.692313,42,58.0,0,70.900002,74.0,71.0
20160802100000,639.599976,475.600006,483.799988,75.641027,42,58.0,0,70.800003,74.0,71.0
20160802101500,639.599976,475.600006,483.799988,75.641027,42,58.0,0,70.800003,74.0,71.0
20160802103000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.699997,74.0,71.0
20160802104500,639.599976,475.600006,451.0,70.512823,41,58.0,100,70.699997,74.0,71.0
20160802110000,639.599976,475.600006,478.880005,74.871798,42,58.0,100,70.599998,74.0,71.0
20160802111500,639.599976,475.600006,478.880005,74.871798,42,58.0,100,70.599998,74.0,71.0
20160802113000,639.599976,475.600006,492.0,76.92308,42,58.700001,100,70.599998,74.0,71.0
20160802114500,639.599976,475.600006,485.440002,75.897439,42,58.700001,100,70.699997,74.0,71.0
20160802120000,639.599976,475.600006,465.76001,72.820517,42,58.700001,100,70.699997,74.0,71.0
20160802121500,639.599976,475.600006,472.320007,73.846158,42,58.700001,100,70.599998,74.0,71.0
20160802123000,639.599976,475.600006,477.23999,74.615386,42,58.700001,100,70.599998,74.0,71.0
20160802124500,639.599976,475.600006,477.23999,74.615386,42,63.200001,100,70.699997,74.0,71.0
20160802130000,639.599976,475.600006,472.320007,73.846158,42,62.0,100,70.800003,74.0,71.0
20160802131500,639.599976,475.600006,477.23999,74.615386,42,62.0,100,70.800003,74.0,71.0
20160802133000,639.599976,475.600006,472.320007,73.846158,42,62.0,100,71.0,74.0,71.0
20160802134500,639.599976,475.600006,485.440002,75.897439,42,60.799999,100,71.0,74.0,71.0
20160802140000,639.599976,475.600006,472.320007,73.846158,42,60.0,100,70.800003,74.0,71.0
20160802141500,639.599976,475.600006,492.0,76.92308,42,62.0,100,70.699997,74.0,71.0
20160802143000,639.599976,475.600006,470.679993,73.589745,42,69.699997,100,70.900002,74.0,71.0
20160802144500,639.599976,475.600006,492.0,76.92308,42,68.400002,100,71.0,74.0,71.0
20160802150000,639.599976,475.600006,472.320007,73.846158,42,70.099998,100,71.099998,74.0,71.0
20160802151500,639.599976,475.600006,478.880005,74.871798,42,69.099998,100,71.199997,74.0,71.0
20160802153000,639.599976,475.600006,483.799988,75.641027,42,69.099998,100,71.199997,74.0,71.0
20160802154500,639.599976,475.600006,483.799988,75.641027,42,59.200001,0,71.0,74.0,71.0
20160802160000,639.599976,475.600006,470.679993,73.589745,41,59.200001,0,70.900002,74.0,71.0
20160802161500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.900002,74.0,71.0
20160802163000,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.900002,74.0,71.0
20160802164500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.900002,74.0,71.0
20160802170000,639.599976,475.600006,451.0,70.512823,41,58.400002,0,70.800003,74.0,71.0
20160802171500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.800003,74.0,71.0
20160802173000,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,70.699997,74.0,71.0
20160802174500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.699997,74.0,71.0
20160802180000,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,70.699997,74.0,71.0
20160802181500,639.599976,475.600006,459.200012,71.794876,41,58.400002,100,70.699997,74.0,71.0
20160802183000,639.599976,475.600006,451.0,70.512823,42,58.400002,100,70.400002,74.0,71.0
20160802184500,639.599976,475.600006,477.23999,74.615386,42,58.400002,100,70.400002,74.0,71.0
20160802190000,639.599976,475.600006,470.679993,73.589745,42,72.0,100,70.599998,74.0,71.0
20160802191500,639.599976,475.600006,459.200012,71.794876,42,73.900002,100,70.800003,74.0,71.0
20160802193000,639.599976,475.600006,470.679993,73.589745,42,71.599998,100,71.0,74.0,71.0
20160802194500,639.599976,475.600006,483.799988,75.641027,42,71.599998,100,71.199997,74.0,71.0
20160802200000,639.599976,475.600006,472.320007,73.846158,42,74.400002,100,71.199997,74.0,71.0
20160802201500,639.599976,475.600006,477.23999,74.615386,42,58.0,0,70.900002,74.0,71.0
20160802203000,639.599976,475.600006,490.359985,76.666667,42,58.0,100,70.599998,74.0,71.0
20160802204500,639.599976,475.600006,485.440002,75.897439,42,58.0,100,70.300003,74.0,71.0
20160802210000,639.599976,475.600006,485.440002,75.897439,41,68.800003,100,70.300003,74.0,71.0
20160802211500,639.599976,475.600006,485.440002,75.897439,41,73.0,100,70.800003,74.0,71.0
20160802213000,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,71.0,74.0,71.0
20160802214500,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,71.199997,74.0,71.0
20160802220000,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,71.199997,74.0,71.0
20160802221500,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,71.0,74.0,71.0
20160802223000,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,70.800003,74.0,71.0
20160802224500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,70.800003,74.0,71.0
20160802230000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.400002,74.0,71.0
20160802231500,639.599976,475.600006,472.320007,73.846158,41,70.400002,100,70.099998,74.0,71.0
20160802233000,639.599976,475.600006,472.320007,73.846158,42,76.199997,100,70.800003,74.0,71.0
20160802234500,639.599976,475.600006,485.440002,75.897439,42,73.5,100,70.900002,74.0,71.0
20160803000000,639.599976,475.600006,472.320007,73.846158,42,74.5,100,71.0,74.0,71.0
20160803001500,639.599976,475.600006,477.23999,74.615386,42,71.5,100,71.0,74.0,71.0
20160803003000,639.599976,475.600006,496.920013,77.692313,41,71.5,100,71.099998,74.0,71.0
20160803004500,639.599976,475.600006,496.920013,77.692313,41,71.5,100,71.199997,74.0,71.0
20160803010000,639.599976,475.600006,496.920013,77.692313,41,71.5,100,71.199997,74.0,71.0
20160803011500,639.599976,475.600006,485.440002,75.897439,43,58.799999,100,70.699997,74.0,71.0
20160803013000,639.599976,475.600006,472.320007,73.846158,42,56.799999,100,70.400002,74.0,71.0
20160803014500,639.599976,475.600006,477.23999,74.615386,42,58.299999,100,70.199997,74.0,71.0
20160803020000,639.599976,475.600006,483.799988,75.641027,42,74.900002,100,70.699997,74.0,71.0
20160803021500,639.599976,475.600006,470.679993,73.589745,42,78.0,100,71.099998,74.0,71.0
20160803023000,639.599976,475.600006,498.559998,77.948721,42,59.099998,0,71.0,74.0,71.0
20160803024500,639.599976,475.600006,485.440002,75.897439,42,56.799999,100,70.400002,74.0,71.0
20160803030000,639.599976,475.600006,477.23999,74.615386,42,56.799999,100,70.099998,74.0,71.0
20160803031500,639.599976,475.600006,459.200012,71.794876,41,73.0,100,70.599998,74.0,71.0
20160803033000,639.599976,475.600006,477.23999,74.615386,42,72.0,100,70.800003,74.0,71.0
20160803034500,639.599976,475.600006,477.23999,74.615386,42,72.0,100,71.0,74.0,71.0
20160803040000,639.599976,475.600006,477.23999,74.615386,42,72.0,100,71.099998,74.0,71.0
20160803041500,639.599976,475.600006,490.359985,76.666667,42,74.300003,100,71.199997,74.0,71.0
20160803043000,639.599976,475.600006,472.320007,73.846158,42,58.799999,0,71.0,74.0,71.0
20160803044500,639.599976,475.600006,465.76001,72.820517,42,57.5,100,70.300003,74.0,71.0
20160803050000,639.599976,475.600006,492.0,76.92308,42,58.299999,100,70.099998,74.0,71.0
20160803051500,639.599976,475.600006,485.440002,75.897439,42,74.0,100,70.599998,74.0,71.0
20160803053000,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.900002,74.0,71.0
20160803054500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,71.0,74.0,71.0
20160803060000,639.599976,475.600006,470.679993,73.589745,41,73.0,100,71.0,74.0,71.0
20160803061500,639.599976,475.600006,485.440002,75.897439,41,73.0,100,71.0,74.0,71.0
20160803063000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,71.099998,74.0,71.0
20160803064500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.099998,74.0,71.0
20160803070000,639.599976,475.600006,485.440002,75.897439,41,74.699997,100,71.099998,74.0,71.0
20160803071500,639.599976,475.600006,470.679993,73.589745,41,74.699997,100,71.199997,74.0,71.0
20160803073000,639.599976,475.600006,470.679993,73.589745,41,76.699997,100,71.199997,74.0,71.0
20160803074500,639.599976,475.600006,477.23999,74.615386,42,58.0,0,71.0,74.0,71.0
20160803080000,639.599976,475.600006,470.679993,73.589745,42,58.0,0,70.900002,74.0,71.0
20160803081500,639.599976,475.600006,470.679993,73.589745,42,58.0,100,70.800003,74.0,71.0
20160803083000,639.599976,475.600006,464.119995,72.564105,42,58.0,100,70.699997,74.0,71.0
20160803084500,639.599976,475.600006,483.799988,75.641027,42,58.0,100,70.699997,74.0,71.0
20160803090000,639.599976,475.600006,465.76001,72.820517,42,57.200001,100,70.699997,74.0,71.0
20160803091500,639.599976,475.600006,470.679993,73.589745,42,57.200001,100,70.699997,74.0,71.0
20160803093000,639.599976,475.600006,465.76001,72.820517,42,57.200001,100,70.699997,74.0,71.0
20160803094500,639.599976,475.600006,459.200012,71.794876,42,58.0,100,70.699997,74.0,71.0
20160803100000,639.599976,475.600006,464.119995,72.564105,42,58.0,100,70.5,74.0,71.0
20160803101500,639.599976,475.600006,459.200012,71.794876,42,58.0,100,70.400002,74.0,71.0
20160803103000,639.599976,475.600006,464.119995,72.564105,42,75.5,100,70.599998,74.0,71.0
20160803104500,639.599976,475.600006,464.119995,72.564105,42,72.5,100,70.900002,74.0,71.0
20160803110000,639.599976,475.600006,478.880005,74.871798,42,75.400002,100,70.800003,74.0,71.0
20160803111500,639.599976,475.600006,464.119995,72.564105,41,73.300003,100,70.800003,74.0,71.0
20160803113000,639.599976,475.600006,477.23999,74.615386,41,73.300003,100,70.900002,74.0,71.0
20160803114500,639.599976,475.600006,470.679993,73.589745,41,73.300003,100,71.0,74.0,71.0
20160803120000,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,71.0,74.0,71.0
20160803121500,639.599976,475.600006,498.559998,77.948721,41,74.900002,100,71.099998,74.0,71.0
20160803123000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,71.199997,74.0,71.0
20160803124500,639.599976,475.600006,485.440002,75.897439,41,61.299999,0,71.199997,74.0,71.0
20160803130000,639.599976,475.600006,472.320007,73.846158,41,59.099998,0,71.099998,74.0,71.0
20160803131500,639.599976,475.600006,483.799988,75.641027,42,57.599998,0,70.900002,74.0,71.0
20160803133000,639.599976,475.600006,470.679993,73.589745,42,57.599998,0,70.800003,74.0,71.0
20160803134500,639.599976,475.600006,464.119995,72.564105,42,57.599998,100,70.699997,74.0,71.0
20160803140000,639.599976,475.600006,470.679993,73.589745,42,58.299999,100,70.699997,74.0,71.0
20160803141500,639.599976,475.600006,477.23999,74.615386,42,57.599998,100,70.699997,74.0,71.0
20160803143000,639.599976,475.600006,465.76001,72.820517,42,57.599998,100,70.599998,74.0,71.0
20160803144500,639.599976,475.600006,465.76001,72.820517,42,57.599998,100,70.5,74.0,71.0
20160803150000,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,70.5,74.0,71.0
20160803151500,639.599976,475.600006,465.76001,72.820517,42,57.599998,100,70.5,74.0,71.0
20160803153000,639.599976,475.600006,478.880005,74.871798,42,59.900002,100,70.599998,74.0,71.0
20160803154500,639.599976,475.600006,465.76001,72.820517,42,59.900002,100,70.699997,74.0,71.0
20160803160000,639.599976,475.600006,459.200012,71.794876,42,73.900002,100,70.699997,74.0,71.0
20160803161500,639.599976,475.600006,452.640015,70.769236,42,73.900002,100,70.800003,74.0,71.0
20160803163000,639.599976,475.600006,470.679993,73.589745,42,71.099998,100,70.900002,74.0,71.0
20160803164500,639.599976,475.600006,483.799988,75.641027,42,70.099998,100,71.0,74.0,71.0
20160803170000,639.599976,475.600006,478.880005,74.871798,42,70.099998,100,71.099998,74.0,71.0
20160803171500,639.599976,475.600006,492.0,76.92308,42,74.400002,100,71.099998,74.0,71.0
20160803173000,639.599976,475.600006,470.679993,73.589745,42,60.400002,0,71.199997,74.0,71.0
20160803174500,639.599976,475.600006,477.23999,74.615386,42,58.5,0,70.800003,74.0,71.0
20160803180000,639.599976,475.600006,472.320007,73.846158,42,58.5,100,70.699997,74.0,71.0
20160803181500,639.599976,475.600006,496.920013,77.692313,42,58.5,100,70.699997,74.0,71.0
20160803183000,639.599976,475.600006,485.440002,75.897439,42,58.5,100,70.699997,74.0,71.0
20160803184500,639.599976,475.600006,477.23999,74.615386,42,58.5,100,70.900002,74.0,71.0
20160803190000,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,70.5,74.0,71.0
20160803191500,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,70.400002,74.0,71.0
20160803193000,639.599976,475.600006,472.320007,73.846158,42,69.5,100,70.300003,74.0,71.0
20160803194500,639.599976,475.600006,477.23999,74.615386,42,74.400002,100,70.699997,74.0,71.0
20160803200000,639.599976,475.600006,477.23999,74.615386,42,71.599998,100,70.900002,74.0,71.0
20160803201500,639.599976,475.600006,477.23999,74.615386,42,71.599998,100,71.0,74.0,71.0
20160803203000,639.599976,475.600006,485.440002,75.897439,42,75.199997,100,71.199997,74.0,71.0
20160803204500,639.599976,475.600006,477.23999,74.615386,42,74.0,100,71.199997,74.0,71.0
20160803210000,639.599976,475.600006,470.679993,73.589745,42,57.599998,0,70.800003,74.0,71.0
20160803211500,639.599976,475.600006,477.23999,74.615386,42,57.599998,100,70.5,74.0,71.0
20160803213000,639.599976,475.600006,511.679993,80.000002,42,56.799999,100,70.300003,74.0,71.0
20160803214500,639.599976,475.600006,496.920013,77.692313,42,75.400002,100,70.300003,74.0,71.0
20160803220000,639.599976,475.600006,483.799988,75.641027,42,75.400002,100,70.800003,74.0,71.0
20160803221500,639.599976,475.600006,478.880005,74.871798,42,74.0,100,71.099998,74.0,71.0
20160803223000,639.599976,475.600006,478.880005,74.871798,42,73.0,100,71.199997,74.0,71.0
20160803224500,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,71.099998,74.0,71.0
20160803230000,639.599976,475.600006,478.880005,74.871798,41,58.099998,0,70.900002,74.0,71.0
20160803231500,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.699997,74.0,71.0
20160803233000,639.599976,475.600006,465.76001,72.820517,41,57.5,100,70.5,74.0,71.0
20160803234500,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.300003,74.0,71.0
