PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804000000,639.599976,475.600006,492.0,76.92308,41,75.900002,100,70.400002,74.0,71.0
20160804001500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,70.699997,74.0,71.0
20160804003000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,70.900002,74.0,71.0
20160804004500,639.599976,475.600006,459.200012,71.794876,41,80.099998,100,71.0,74.0,71.0
20160804010000,639.599976,475.600006,477.23999,74.615386,41,62.900002,0,71.300003,74.0,71.0
20160804011500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.599998,74.0,71.0
20160804013000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.300003,74.0,71.0
20160804014500,639.599976,475.600006,485.440002,75.897439,41,68.599998,100,70.199997,74.0,71.0
20160804020000,639.599976,475.600006,485.440002,75.897439,41,78.699997,100,70.699997,74.0,71.0
20160804021500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,71.0,74.0,71.0
20160804023000,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,71.199997,74.0,71.0
20160804024500,639.599976,475.600006,465.76001,72.820517,41,58.799999,0,70.900002,74.0,71.0
20160804030000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.5,74.0,71.0
20160804031500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.300003,74.0,71.0
20160804033000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.5,74.0,71.0
20160804034500,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.400002,74.0,71.0
20160804040000,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.599998,74.0,71.0
20160804041500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,70.699997,74.0,71.0
20160804043000,639.599976,475.600006,470.679993,73.589745,41,76.599998,100,70.800003,74.0,71.0
20160804044500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.900002,74.0,71.0
20160804050000,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,70.900002,74.0,71.0
20160804051500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,71.0,74.0,71.0
20160804053000,639.599976,475.600006,465.76001,72.820517,41,73.900002,100,71.0,74.0,71.0
20160804054500,639.599976,475.600006,459.200012,71.794876,41,75.900002,100,71.099998,74.0,71.0
20160804060000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,71.300003,74.0,71.0
20160804061500,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.599998,74.0,71.0
20160804063000,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,70.300003,74.0,71.0
20160804064500,639.599976,475.600006,478.880005,74.871798,42,67.099998,100,70.099998,74.0,71.0
20160804070000,639.599976,475.600006,472.320007,73.846158,42,74.0,100,70.800003,74.0,71.0
20160804071500,639.599976,475.600006,478.880005,74.871798,42,78.199997,100,71.0,74.0,71.0
20160804073000,639.599976,475.600006,485.440002,75.897439,42,69.699997,0,71.300003,74.0,71.0
20160804074500,639.599976,475.600006,472.320007,73.846158,42,57.599998,100,70.5,74.0,71.0
20160804080000,639.599976,475.600006,483.799988,75.641027,42,57.599998,100,70.199997,74.0,71.0
20160804081500,639.599976,475.600006,483.799988,75.641027,42,77.300003,100,70.599998,74.0,71.0
20160804083000,639.599976,475.600006,478.880005,74.871798,42,71.599998,100,70.800003,74.0,71.0
20160804084500,639.599976,475.600006,472.320007,73.846158,42,71.599998,100,70.699997,74.0,71.0
20160804090000,639.599976,475.600006,472.320007,73.846158,42,70.099998,100,70.900002,74.0,71.0
20160804091500,639.599976,475.600006,464.119995,72.564105,42,71.099998,100,71.099998,74.0,71.0
20160804093000,639.599976,475.600006,477.23999,74.615386,42,59.200001,0,70.900002,74.0,71.0
20160804094500,639.599976,475.600006,470.679993,73.589745,42,58.0,100,70.699997,74.0,71.0
20160804100000,639.599976,475.600006,465.76001,72.820517,42,58.0,100,70.5,74.0,71.0
20160804101500,639.599976,475.600006,477.23999,74.615386,42,58.0,100,70.5,74.0,71.0
20160804103000,639.599976,475.600006,465.76001,72.820517,42,58.0,100,70.400002,74.0,71.0
20160804104500,639.599976,475.600006,470.679993,73.589745,42,69.300003,100,70.5,74.0,71.0
20160804110000,639.599976,475.600006,478.880005,74.871798,42,71.599998,100,71.199997,74.0,71.0
20160804111500,639.599976,475.600006,464.119995,72.564105,42,58.400002,100,70.699997,74.0,71.0
20160804113000,639.599976,475.600006,464.119995,72.564105,42,58.400002,100,70.5,74.0,71.0
20160804114500,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,70.5,74.0,71.0
20160804120000,639.599976,475.600006,470.679993,73.589745,42,57.599998,100,70.400002,74.0,71.0
20160804121500,639.599976,475.600006,477.23999,74.615386,44,69.5,100,70.400002,74.0,71.0
20160804123000,639.599976,475.600006,472.320007,73.846158,43,82.0,100,70.699997,74.0,71.0
20160804124500,639.599976,475.600006,483.799988,75.641027,43,79.300003,100,70.800003,74.0,71.0
20160804130000,639.599976,475.600006,472.320007,73.846158,42,76.300003,100,70.699997,74.0,71.0
20160804131500,639.599976,475.600006,472.320007,73.846158,42,73.5,100,71.0,74.0,71.0
20160804133000,639.599976,475.600006,478.880005,74.871798,42,85.699997,100,70.900002,74.0,71.0
20160804134500,639.599976,475.600006,478.880005,74.871798,42,80.0,100,71.199997,74.0,71.0
20160804140000,639.599976,475.600006,490.359985,76.666667,42,58.400002,100,70.699997,74.0,71.0
20160804141500,639.599976,475.600006,508.399994,79.487182,42,58.400002,100,70.699997,74.0,71.0
20160804143000,639.599976,475.600006,477.23999,74.615386,42,58.400002,100,70.599998,74.0,71.0
20160804144500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.5,74.0,71.0
20160804150000,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.5,74.0,71.0
20160804151500,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.5,74.0,71.0
20160804153000,639.599976,475.600006,483.799988,75.641027,41,69.099998,100,70.599998,74.0,71.0
20160804154500,639.599976,475.600006,465.76001,72.820517,41,65.300003,100,70.699997,74.0,71.0
20160804160000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.699997,74.0,71.0
20160804161500,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,71.099998,74.0,71.0
20160804163000,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,70.900002,74.0,71.0
20160804164500,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.699997,74.0,71.0
20160804170000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.5,74.0,71.0
20160804171500,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.5,74.0,71.0
20160804173000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.5,74.0,71.0
20160804174500,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.5,74.0,71.0
20160804180000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.599998,74.0,71.0
20160804181500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.800003,74.0,71.0
20160804183000,639.599976,475.600006,478.880005,74.871798,41,73.599998,100,71.0,74.0,71.0
20160804184500,639.599976,475.600006,485.440002,75.897439,41,73.599998,100,71.199997,74.0,71.0
20160804190000,639.599976,475.600006,485.440002,75.897439,41,62.900002,0,71.300003,74.0,71.0
20160804191500,639.599976,475.600006,485.440002,75.897439,41,58.0,0,70.800003,74.0,71.0
20160804193000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.599998,74.0,71.0
20160804194500,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.400002,74.0,71.0
20160804200000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.300003,74.0,71.0
20160804201500,639.599976,475.600006,485.440002,75.897439,41,79.099998,100,70.5,74.0,71.0
20160804203000,639.599976,475.600006,485.440002,75.897439,41,74.300003,100,70.900002,74.0,71.0
20160804204500,639.599976,475.600006,478.880005,74.871798,41,79.199997,100,71.099998,74.0,71.0
20160804210000,639.599976,475.600006,478.880005,74.871798,41,61.700001,100,71.199997,74.0,71.0
20160804211500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.800003,74.0,71.0
20160804213000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.5,74.0,71.0
20160804214500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.300003,74.0,71.0
20160804220000,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,70.300003,74.0,71.0
20160804221500,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,70.800003,74.0,71.0
20160804223000,639.599976,475.600006,470.679993,73.589745,41,73.900002,100,71.0,74.0,71.0
20160804224500,639.599976,475.600006,483.799988,75.641027,41,73.900002,100,71.199997,74.0,71.0
20160804230000,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.0,74.0,71.0
20160804231500,639.599976,475.600006,472.320007,73.846158,41,57.299999,100,70.699997,74.0,71.0
20160804233000,639.599976,475.600006,477.23999,74.615386,41,57.299999,100,70.300003,74.0,71.0
20160804234500,639.599976,475.600006,470.679993,73.589745,41,60.200001,100,70.199997,74.0,71.0
20160805000000,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,70.599998,74.0,71.0
20160805001500,639.599976,475.600006,483.799988,75.641027,41,75.0,100,70.900002,74.0,71.0
20160805003000,639.599976,475.600006,457.559998,71.538464,40,74.0,100,71.199997,74.0,71.0
20160805004500,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.199997,74.0,71.0
20160805010000,639.599976,475.600006,464.119995,72.564105,40,58.0,0,71.199997,74.0,71.0
20160805011500,639.599976,475.600006,464.119995,72.564105,40,58.0,0,70.900002,74.0,71.0
20160805013000,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.5,74.0,71.0
20160805014500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.300003,74.0,71.0
20160805020000,639.599976,475.600006,478.880005,74.871798,41,73.300003,100,70.300003,74.0,71.0
20160805021500,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,70.699997,74.0,71.0
20160805023000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,70.800003,74.0,71.0
20160805024500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,71.0,74.0,71.0
20160805030000,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,71.099998,74.0,71.0
20160805031500,639.599976,475.600006,452.640015,70.769236,41,76.0,100,71.099998,74.0,71.0
20160805033000,639.599976,475.600006,503.480011,78.717953,41,72.0,100,71.199997,74.0,71.0
20160805034500,639.599976,475.600006,465.76001,72.820517,41,70.800003,100,71.199997,74.0,71.0
20160805040000,639.599976,475.600006,483.799988,75.641027,41,75.900002,100,71.199997,74.0,71.0
20160805041500,639.599976,475.600006,483.799988,75.641027,41,57.900002,0,71.199997,74.0,71.0
20160805043000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,70.900002,74.0,71.0
20160805044500,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.599998,74.0,71.0
20160805050000,639.599976,475.600006,470.679993,73.589745,41,57.700001,100,70.5,74.0,71.0
20160805051500,639.599976,475.600006,485.440002,75.897439,41,57.700001,100,70.400002,74.0,71.0
20160805053000,639.599976,475.600006,452.640015,70.769236,41,78.699997,100,70.199997,74.0,71.0
20160805054500,639.599976,475.600006,464.119995,72.564105,42,74.0,100,70.800003,74.0,71.0
20160805060000,639.599976,475.600006,472.320007,73.846158,42,72.900002,100,71.0,74.0,71.0
20160805061500,639.599976,475.600006,465.76001,72.820517,42,74.400002,100,70.5,74.0,71.0
20160805063000,639.599976,475.600006,472.320007,73.846158,42,84.300003,100,70.300003,74.0,71.0
20160805064500,639.599976,475.600006,465.76001,72.820517,42,83.199997,100,70.400002,74.0,71.0
20160805070000,639.599976,475.600006,478.880005,74.871798,42,81.099998,100,70.300003,74.0,71.0
20160805071500,639.599976,475.600006,470.679993,73.589745,42,80.199997,100,70.300003,74.0,71.0
20160805073000,639.599976,475.600006,485.440002,75.897439,42,93.5,100,70.300003,74.0,71.0
20160805074500,639.599976,475.600006,472.320007,73.846158,42,85.599998,100,70.300003,74.0,71.0
20160805080000,639.599976,475.600006,472.320007,73.846158,42,83.400002,100,70.400002,74.0,71.0
20160805081500,639.599976,475.600006,472.320007,73.846158,42,83.400002,100,70.5,74.0,71.0
20160805083000,639.599976,475.600006,477.23999,74.615386,42,84.400002,100,70.5,74.0,71.0
20160805084500,639.599976,475.600006,483.799988,75.641027,42,84.400002,100,70.5,74.0,71.0
20160805090000,639.599976,475.600006,472.320007,73.846158,42,86.199997,100,70.5,74.0,71.0
20160805091500,639.599976,475.600006,464.119995,72.564105,42,87.099998,100,70.5,74.0,71.0
20160805093000,639.599976,475.600006,477.23999,74.615386,42,89.300003,100,70.5,74.0,71.0
20160805094500,639.599976,475.600006,477.23999,74.615386,42,82.599998,100,70.599998,74.0,71.0
20160805100000,639.599976,475.600006,459.200012,71.794876,42,82.599998,100,70.5,74.0,71.0
20160805101500,639.599976,475.600006,490.359985,76.666667,42,88.800003,100,70.599998,74.0,71.0
20160805103000,639.599976,475.600006,478.880005,74.871798,42,83.699997,100,70.5,74.0,71.0
20160805104500,639.599976,475.600006,496.920013,77.692313,41,83.699997,100,70.699997,74.0,71.0
20160805110000,639.599976,475.600006,472.320007,73.846158,41,83.699997,100,70.699997,74.0,71.0
20160805111500,639.599976,475.600006,483.799988,75.641027,41,83.699997,100,70.699997,74.0,71.0
20160805113000,639.599976,475.600006,496.920013,77.692313,41,83.699997,100,70.699997,74.0,71.0
20160805114500,639.599976,475.600006,496.920013,77.692313,41,80.699997,100,70.800003,74.0,71.0
20160805120000,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,71.099998,74.0,71.0
20160805121500,639.599976,475.600006,465.76001,72.820517,41,74.900002,100,70.900002,74.0,71.0
20160805123000,639.599976,475.600006,503.480011,78.717953,42,58.799999,0,71.800003,74.0,71.0
20160805124500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.599998,74.0,71.0
20160805130000,639.599976,475.600006,477.23999,74.615386,41,58.799999,0,71.5,74.0,71.0
20160805131500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,70.800003,74.0,71.0
20160805133000,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.699997,74.0,71.0
20160805134500,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.5,74.0,71.0
20160805140000,639.599976,475.600006,465.76001,72.820517,41,58.299999,100,70.699997,74.0,71.0
20160805141500,639.599976,475.600006,457.559998,71.538464,41,58.299999,100,70.699997,74.0,71.0
20160805143000,639.599976,475.600006,464.119995,72.564105,41,58.299999,100,70.599998,74.0,71.0
20160805144500,639.599976,475.600006,464.119995,72.564105,41,58.299999,100,70.5,74.0,71.0
20160805150000,639.599976,475.600006,472.320007,73.846158,42,72.0,100,70.400002,74.0,71.0
20160805151500,639.599976,475.600006,472.320007,73.846158,42,76.800003,100,70.5,74.0,71.0
20160805153000,639.599976,475.600006,477.23999,74.615386,42,75.900002,100,70.599998,74.0,71.0
20160805154500,639.599976,475.600006,470.679993,73.589745,42,73.5,100,70.599998,74.0,71.0
20160805160000,639.599976,475.600006,477.23999,74.615386,42,85.599998,100,70.599998,74.0,71.0
20160805161500,639.599976,475.600006,465.76001,72.820517,42,81.599998,100,70.599998,74.0,71.0
20160805173000,639.599976,475.600006,483.799988,75.641027,41,58.299999,100,70.400002,74.0,71.0
20160805174500,639.599976,475.600006,478.880005,74.871798,41,71.5,100,70.5,74.0,71.0
20160805180000,639.599976,475.600006,503.480011,78.717953,41,71.5,100,70.800003,74.0,71.0
20160805181500,639.599976,475.600006,470.679993,73.589745,41,57.599998,0,71.300003,74.0,71.0
20160805183000,639.599976,475.600006,483.799988,75.641027,41,57.599998,0,70.900002,74.0,71.0
20160805184500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,70.800003,74.0,71.0
20160805190000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.699997,74.0,71.0
20160805191500,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.5,74.0,71.0
20160805193000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.400002,74.0,71.0
20160805194500,639.599976,475.600006,477.23999,74.615386,41,62.799999,100,70.400002,74.0,71.0
20160805200000,639.599976,475.600006,490.359985,76.666667,41,67.300003,100,70.800003,74.0,71.0
20160805201500,639.599976,475.600006,470.679993,73.589745,41,68.599998,100,70.800003,74.0,71.0
20160805203000,639.599976,475.600006,485.440002,75.897439,41,68.599998,100,71.0,74.0,71.0
20160805204500,639.599976,475.600006,485.440002,75.897439,41,66.300003,100,71.0,74.0,71.0
20160805210000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20160805211500,639.599976,475.600006,485.440002,75.897439,41,66.300003,100,71.099998,74.0,71.0
20160805213000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.099998,74.0,71.0
20160805214500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,71.099998,74.0,71.0
20160805220000,639.599976,475.600006,470.679993,73.589745,40,71.0,100,71.199997,74.0,71.0
20160805221500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,71.199997,74.0,71.0
20160805223000,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,71.199997,74.0,71.0
20160805224500,639.599976,475.600006,485.440002,75.897439,40,59.200001,0,71.300003,74.0,71.0
20160805230000,639.599976,475.600006,478.880005,74.871798,40,57.599998,0,70.900002,74.0,71.0
20160805231500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160805233000,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,70.300003,74.0,71.0
20160805234500,639.599976,475.600006,477.23999,74.615386,41,73.199997,100,70.300003,74.0,71.0
20160806000000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,70.800003,74.0,71.0
20160806001500,639.599976,475.600006,470.679993,73.589745,41,75.800003,100,71.0,74.0,71.0
20160806003000,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,71.199997,74.0,71.0
20160806004500,639.599976,475.600006,483.799988,75.641027,41,57.799999,0,71.0,74.0,71.0
20160806010000,639.599976,475.600006,478.880005,74.871798,41,57.799999,100,70.699997,74.0,71.0
20160806011500,639.599976,475.600006,459.200012,71.794876,40,57.799999,100,70.5,74.0,71.0
20160806013000,639.599976,475.600006,459.200012,71.794876,40,56.700001,100,70.5,74.0,71.0
20160806014500,639.599976,475.600006,465.76001,72.820517,40,56.700001,100,70.599998,74.0,71.0
20160806020000,639.599976,475.600006,472.320007,73.846158,40,60.700001,100,70.5,74.0,71.0
20160806021500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.699997,74.0,71.0
20160806023000,639.599976,475.600006,472.320007,73.846158,40,67.800003,100,70.800003,74.0,71.0
20160806024500,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,70.699997,74.0,71.0
20160806030000,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,70.800003,74.0,71.0
20160806031500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.800003,74.0,71.0
20160806033000,639.599976,475.600006,465.76001,72.820517,40,70.5,100,70.800003,74.0,71.0
20160806034500,639.599976,475.600006,477.23999,74.615386,40,67.199997,100,70.800003,74.0,71.0
20160806040000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,70.900002,74.0,71.0
20160806041500,639.599976,475.600006,464.119995,72.564105,40,70.0,100,70.900002,74.0,71.0
20160806043000,639.599976,475.600006,490.359985,76.666667,40,67.699997,100,71.0,74.0,71.0
20160806044500,639.599976,475.600006,490.359985,76.666667,40,70.5,100,71.0,74.0,71.0
20160806050000,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,71.0,74.0,71.0
20160806051500,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,71.0,74.0,71.0
20160806053000,639.599976,475.600006,483.799988,75.641027,40,71.0,100,71.0,74.0,71.0
20160806054500,639.599976,475.600006,465.76001,72.820517,40,66.800003,100,71.199997,74.0,71.0
20160806060000,639.599976,475.600006,511.679993,80.000002,40,66.800003,100,71.199997,74.0,71.0
20160806061500,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,71.199997,74.0,71.0
20160806063000,639.599976,475.600006,477.23999,74.615386,40,60.900002,0,71.300003,74.0,71.0
20160806064500,639.599976,475.600006,459.200012,71.794876,40,57.5,0,71.0,74.0,71.0
20160806070000,639.599976,475.600006,478.880005,74.871798,40,57.5,0,71.0,74.0,71.0
20160806071500,639.599976,475.600006,490.359985,76.666667,40,57.5,100,70.699997,74.0,71.0
20160806073000,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.400002,74.0,71.0
20160806074500,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.400002,74.0,71.0
20160806080000,639.599976,475.600006,459.200012,71.794876,40,77.199997,100,70.400002,74.0,71.0
20160806081500,639.599976,475.600006,459.200012,71.794876,40,78.300003,100,71.0,74.0,71.0
20160806083000,639.599976,475.600006,478.880005,74.871798,40,61.200001,0,71.199997,74.0,71.0
20160806084500,639.599976,475.600006,452.640015,70.769236,40,58.400002,100,70.5,74.0,71.0
20160806090000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.300003,74.0,71.0
20160806091500,639.599976,475.600006,470.679993,73.589745,40,61.0,100,70.199997,74.0,71.0
20160806093000,639.599976,475.600006,477.23999,74.615386,40,76.199997,100,70.599998,74.0,71.0
20160806094500,639.599976,475.600006,485.440002,75.897439,40,73.0,100,70.900002,74.0,71.0
20160806100000,639.599976,475.600006,490.359985,76.666667,40,71.599998,100,71.0,74.0,71.0
20160806101500,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.199997,74.0,71.0
20160806103000,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.0,74.0,71.0
20160806104500,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.099998,74.0,71.0
20160806110000,639.599976,475.600006,483.799988,75.641027,40,59.599998,0,71.300003,74.0,71.0
20160806111500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,71.099998,74.0,71.0
20160806113000,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,71.0,74.0,71.0
20160806114500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160806120000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.300003,74.0,71.0
20160806121500,639.599976,475.600006,485.440002,75.897439,40,58.400002,100,70.400002,74.0,71.0
20160806123000,639.599976,475.600006,470.679993,73.589745,40,60.299999,100,70.300003,74.0,71.0
20160806124500,639.599976,475.600006,470.679993,73.589745,40,66.699997,100,70.5,74.0,71.0
20160806130000,639.599976,475.600006,485.440002,75.897439,40,76.800003,100,70.599998,74.0,71.0
20160806131500,639.599976,475.600006,470.679993,73.589745,40,76.800003,100,71.199997,74.0,71.0
20160806133000,639.599976,475.600006,492.0,76.92308,40,59.200001,0,70.800003,74.0,71.0
20160806134500,639.599976,475.600006,485.440002,75.897439,40,59.200001,100,70.5,74.0,71.0
20160806140000,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.5,74.0,71.0
20160806141500,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.5,74.0,71.0
20160806143000,639.599976,475.600006,477.23999,74.615386,40,61.900002,100,70.5,74.0,71.0
20160806144500,639.599976,475.600006,477.23999,74.615386,40,64.0,100,70.5,74.0,71.0
20160806150000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,70.599998,74.0,71.0
20160806151500,639.599976,475.600006,477.23999,74.615386,40,74.900002,100,71.199997,74.0,71.0
20160806153000,639.599976,475.600006,477.23999,74.615386,40,63.299999,0,71.300003,74.0,71.0
20160806154500,639.599976,475.600006,477.23999,74.615386,40,58.799999,0,70.800003,74.0,71.0
20160806160000,639.599976,475.600006,483.799988,75.641027,40,58.799999,100,70.599998,74.0,71.0
20160806161500,639.599976,475.600006,465.76001,72.820517,40,58.799999,100,70.400002,74.0,71.0
20160806163000,639.599976,475.600006,465.76001,72.820517,40,58.799999,100,70.300003,74.0,71.0
20160806164500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.599998,74.0,71.0
20160806170000,639.599976,475.600006,472.320007,73.846158,40,69.199997,100,70.800003,74.0,71.0
20160806171500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,70.800003,74.0,71.0
20160806173000,639.599976,475.600006,465.76001,72.820517,40,75.400002,100,71.099998,74.0,71.0
20160806174500,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,71.199997,74.0,71.0
20160806180000,639.599976,475.600006,472.320007,73.846158,40,77.0,100,71.199997,74.0,71.0
20160806181500,639.599976,475.600006,490.359985,76.666667,40,58.799999,0,70.900002,74.0,71.0
20160806183000,639.599976,475.600006,470.679993,73.589745,40,58.799999,0,71.099998,74.0,71.0
20160806184500,639.599976,475.600006,485.440002,75.897439,40,58.799999,0,71.0,74.0,71.0
20160806190000,639.599976,475.600006,477.23999,74.615386,40,58.0,0,70.800003,74.0,71.0
20160806191500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.699997,74.0,71.0
20160806193000,639.599976,475.600006,490.359985,76.666667,40,58.0,100,70.400002,74.0,71.0
20160806194500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.300003,74.0,71.0
20160806200000,639.599976,475.600006,483.799988,75.641027,40,68.199997,100,70.5,74.0,71.0
20160806201500,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,70.800003,74.0,71.0
20160806203000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.900002,74.0,71.0
20160806204500,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,71.0,74.0,71.0
20160806210000,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,71.0,74.0,71.0
20160806211500,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,71.199997,74.0,71.0
20160806213000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.199997,74.0,71.0
20160806214500,639.599976,475.600006,472.320007,73.846158,40,60.0,0,71.300003,74.0,71.0
20160806220000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,70.900002,74.0,71.0
20160806221500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.699997,74.0,71.0
20160806223000,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.400002,74.0,71.0
20160806224500,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20160806230000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160806231500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.5,74.0,71.0
20160806233000,639.599976,475.600006,477.23999,74.615386,40,68.699997,100,70.800003,74.0,71.0
20160806234500,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,70.900002,74.0,71.0
20160807000000,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,71.0,74.0,71.0
20160807001500,639.599976,475.600006,478.880005,74.871798,40,69.599998,100,71.099998,74.0,71.0
20160807003000,639.599976,475.600006,485.440002,75.897439,40,71.0,100,71.099998,74.0,71.0
20160807004500,639.599976,475.600006,485.440002,75.897439,40,68.199997,100,71.0,74.0,71.0
20160807010000,639.599976,475.600006,485.440002,75.897439,40,67.300003,100,71.099998,74.0,71.0
20160807011500,639.599976,475.600006,485.440002,75.897439,40,67.300003,100,71.199997,74.0,71.0
20160807013000,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,71.099998,74.0,71.0
20160807014500,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,71.099998,74.0,71.0
20160807020000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,71.099998,74.0,71.0
20160807021500,639.599976,475.600006,457.559998,71.538464,40,67.699997,100,71.099998,74.0,71.0
20160807023000,639.599976,475.600006,457.559998,71.538464,40,71.0,100,71.099998,74.0,71.0
20160807024500,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,71.199997,74.0,71.0
20160807030000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,71.199997,74.0,71.0
20160807031500,639.599976,475.600006,465.76001,72.820517,40,70.5,100,71.199997,74.0,71.0
20160807033000,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,71.199997,74.0,71.0
20160807034500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.900002,74.0,71.0
20160807040000,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20160807041500,639.599976,475.600006,451.0,70.512823,40,57.599998,0,71.0,74.0,71.0
20160807043000,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,71.099998,74.0,71.0
20160807044500,639.599976,475.600006,483.799988,75.641027,40,57.599998,0,71.0,74.0,71.0
20160807050000,639.599976,475.600006,470.679993,73.589745,40,56.799999,0,71.0,74.0,71.0
20160807051500,639.599976,475.600006,465.76001,72.820517,40,56.799999,0,70.900002,74.0,71.0
20160807053000,639.599976,475.600006,477.23999,74.615386,40,56.799999,0,70.800003,74.0,71.0
20160807054500,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.800003,74.0,71.0
20160807060000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.699997,74.0,71.0
20160807061500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.599998,74.0,71.0
20160807063000,639.599976,475.600006,472.320007,73.846158,40,68.800003,100,70.0,74.0,71.0
20160807064500,639.599976,475.600006,472.320007,73.846158,40,78.300003,100,70.699997,74.0,71.0
20160807070000,639.599976,475.600006,465.76001,72.820517,40,76.400002,100,71.0,74.0,71.0
20160807071500,639.599976,475.600006,485.440002,75.897439,40,58.799999,0,70.900002,74.0,71.0
20160807073000,639.599976,475.600006,503.480011,78.717953,40,57.599998,100,70.300003,74.0,71.0
20160807074500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.199997,74.0,71.0
20160807080000,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,70.599998,74.0,71.0
20160807081500,639.599976,475.600006,478.880005,74.871798,40,75.400002,100,71.0,74.0,71.0
20160807083000,639.599976,475.600006,472.320007,73.846158,40,62.400002,0,71.300003,74.0,71.0
20160807084500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.599998,74.0,71.0
20160807090000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.400002,74.0,71.0
20160807091500,639.599976,475.600006,470.679993,73.589745,40,59.900002,100,70.199997,74.0,71.0
20160807093000,639.599976,475.600006,483.799988,75.641027,40,71.099998,100,70.599998,74.0,71.0
20160807094500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.800003,74.0,71.0
20160807100000,639.599976,475.600006,478.880005,74.871798,40,72.900002,100,71.0,74.0,71.0
20160807101500,639.599976,475.600006,478.880005,74.871798,40,71.5,100,71.199997,74.0,71.0
20160807103000,639.599976,475.600006,483.799988,75.641027,40,71.5,100,71.199997,74.0,71.0
20160807104500,639.599976,475.600006,477.23999,74.615386,40,59.200001,0,71.0,74.0,71.0
20160807110000,639.599976,475.600006,472.320007,73.846158,40,59.200001,0,70.900002,74.0,71.0
20160807111500,639.599976,475.600006,483.799988,75.641027,40,58.400002,100,70.699997,74.0,71.0
20160807113000,639.599976,475.600006,459.200012,71.794876,40,58.400002,100,70.400002,74.0,71.0
20160807114500,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.199997,74.0,71.0
20160807120000,639.599976,475.600006,457.559998,71.538464,40,78.199997,100,70.5,74.0,71.0
20160807121500,639.599976,475.600006,464.119995,72.564105,40,72.400002,100,70.800003,74.0,71.0
20160807123000,639.599976,475.600006,472.320007,73.846158,40,72.400002,100,71.0,74.0,71.0
20160807124500,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.099998,74.0,71.0
20160807130000,639.599976,475.600006,464.119995,72.564105,40,61.200001,0,71.199997,74.0,71.0
20160807131500,639.599976,475.600006,478.880005,74.871798,40,58.400002,100,70.699997,74.0,71.0
20160807133000,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.5,74.0,71.0
20160807134500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.5,74.0,71.0
20160807140000,639.599976,475.600006,490.359985,76.666667,40,59.700001,100,70.300003,74.0,71.0
20160807141500,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.800003,74.0,71.0
20160807143000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.099998,74.0,71.0
20160807144500,639.599976,475.600006,478.880005,74.871798,40,75.800003,100,71.199997,74.0,71.0
20160807150000,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,71.099998,74.0,71.0
20160807151500,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,71.0,74.0,71.0
20160807153000,639.599976,475.600006,490.359985,76.666667,41,57.5,0,70.900002,74.0,71.0
20160807154500,639.599976,475.600006,483.799988,75.641027,40,57.5,0,70.900002,74.0,71.0
20160807160000,639.599976,475.600006,459.200012,71.794876,40,57.5,100,70.900002,74.0,71.0
20160807161500,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.599998,74.0,71.0
20160807163000,639.599976,475.600006,477.23999,74.615386,40,57.5,100,70.699997,74.0,71.0
20160807164500,639.599976,475.600006,464.119995,72.564105,40,57.5,100,70.300003,74.0,71.0
20160807170000,639.599976,475.600006,459.200012,71.794876,40,73.300003,100,70.199997,74.0,71.0
20160807171500,639.599976,475.600006,477.23999,74.615386,40,76.400002,100,70.800003,74.0,71.0
20160807173000,639.599976,475.600006,470.679993,73.589745,40,76.400002,100,71.0,74.0,71.0
20160807174500,639.599976,475.600006,478.880005,74.871798,40,79.400002,100,71.199997,74.0,71.0
20160807180000,639.599976,475.600006,465.76001,72.820517,40,58.0,0,70.900002,74.0,71.0
20160807181500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.599998,74.0,71.0
20160807183000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.599998,74.0,71.0
20160807184500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.5,74.0,71.0
20160807190000,639.599976,475.600006,459.200012,71.794876,40,62.5,100,70.199997,74.0,71.0
20160807191500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.599998,74.0,71.0
20160807193000,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,70.800003,74.0,71.0
20160807194500,639.599976,475.600006,464.119995,72.564105,40,72.5,100,71.0,74.0,71.0
20160807200000,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,71.099998,74.0,71.0
20160807201500,639.599976,475.600006,477.23999,74.615386,40,76.900002,100,71.199997,74.0,71.0
20160807203000,639.599976,475.600006,477.23999,74.615386,40,56.900002,0,71.0,74.0,71.0
20160807204500,639.599976,475.600006,465.76001,72.820517,40,56.900002,100,70.699997,74.0,71.0
20160807210000,639.599976,475.600006,472.320007,73.846158,40,57.5,100,70.599998,74.0,71.0
20160807211500,639.599976,475.600006,472.320007,73.846158,40,57.5,100,70.599998,74.0,71.0
20160807213000,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.699997,74.0,71.0
20160807214500,639.599976,475.600006,496.920013,77.692313,40,57.5,100,70.400002,74.0,71.0
20160807220000,639.599976,475.600006,472.320007,73.846158,40,62.599998,100,70.400002,74.0,71.0
20160807221500,639.599976,475.600006,483.799988,75.641027,40,69.199997,100,70.599998,74.0,71.0
20160807223000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.699997,74.0,71.0
20160807224500,639.599976,475.600006,459.200012,71.794876,40,80.199997,100,70.800003,74.0,71.0
20160807230000,639.599976,475.600006,477.23999,74.615386,40,74.900002,100,71.0,74.0,71.0
20160807231500,639.599976,475.600006,477.23999,74.615386,40,77.199997,100,71.199997,74.0,71.0
20160807233000,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20160807234500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.400002,74.0,71.0
20160808000000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.199997,74.0,71.0
20160808001500,639.599976,475.600006,477.23999,74.615386,40,73.699997,100,70.5,74.0,71.0
20160808003000,639.599976,475.600006,485.440002,75.897439,40,71.300003,100,70.800003,74.0,71.0
20160808004500,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,71.0,74.0,71.0
20160808010000,639.599976,475.600006,498.559998,77.948721,40,71.599998,100,71.099998,74.0,71.0
20160808011500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.199997,74.0,71.0
20160808013000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,71.199997,74.0,71.0
20160808014500,639.599976,475.600006,464.119995,72.564105,40,58.400002,0,71.0,74.0,71.0
20160808020000,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,71.0,74.0,71.0
20160808021500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.900002,74.0,71.0
20160808023000,639.599976,475.600006,490.359985,76.666667,40,57.599998,0,70.800003,74.0,71.0
20160808024500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.699997,74.0,71.0
20160808030000,639.599976,475.600006,490.359985,76.666667,40,57.599998,100,70.599998,74.0,71.0
20160808031500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.5,74.0,71.0
20160808033000,639.599976,475.600006,472.320007,73.846158,40,75.699997,100,70.099998,74.0,71.0
20160808034500,639.599976,475.600006,464.119995,72.564105,40,78.300003,100,70.599998,74.0,71.0
20160808040000,639.599976,475.600006,472.320007,73.846158,40,82.0,100,71.0,74.0,71.0
20160808041500,639.599976,475.600006,465.76001,72.820517,40,77.300003,100,71.199997,74.0,71.0
20160808043000,639.599976,475.600006,459.200012,71.794876,40,58.400002,0,71.0,74.0,71.0
20160808044500,639.599976,475.600006,477.23999,74.615386,40,57.5,100,70.699997,74.0,71.0
20160808050000,639.599976,475.600006,465.76001,72.820517,40,57.5,100,70.699997,74.0,71.0
20160808051500,639.599976,475.600006,459.200012,71.794876,40,56.799999,100,70.699997,74.0,71.0
20160808053000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.5,74.0,71.0
20160808054500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.300003,74.0,71.0
20160808060000,639.599976,475.600006,477.23999,74.615386,40,77.300003,100,70.400002,74.0,71.0
20160808061500,639.599976,475.600006,477.23999,74.615386,40,75.699997,100,70.800003,74.0,71.0
20160808063000,639.599976,475.600006,477.23999,74.615386,40,80.599998,100,71.0,74.0,71.0
20160808064500,639.599976,475.600006,470.679993,73.589745,40,63.599998,0,71.199997,74.0,71.0
20160808070000,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.599998,74.0,71.0
20160808071500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.400002,74.0,71.0
20160808073000,639.599976,475.600006,472.320007,73.846158,40,78.300003,100,70.199997,74.0,71.0
20160808074500,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.699997,74.0,71.0
20160808080000,639.599976,475.600006,465.76001,72.820517,40,78.099998,100,70.900002,74.0,71.0
20160808081500,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,71.199997,74.0,71.0
20160808083000,639.599976,475.600006,498.559998,77.948721,41,59.599998,0,71.099998,74.0,71.0
20160808084500,639.599976,475.600006,490.359985,76.666667,41,58.0,100,70.5,74.0,71.0
20160808090000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.300003,74.0,71.0
20160808091500,639.599976,475.600006,472.320007,73.846158,40,72.800003,100,70.199997,74.0,71.0
20160808093000,639.599976,475.600006,477.23999,74.615386,40,80.099998,100,70.800003,74.0,71.0
20160808094500,639.599976,475.600006,477.23999,74.615386,40,76.800003,100,71.099998,74.0,71.0
20160808100000,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,71.199997,74.0,71.0
20160808101500,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.699997,74.0,71.0
20160808103000,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.400002,74.0,71.0
20160808104500,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.400002,74.0,71.0
20160808110000,639.599976,475.600006,478.880005,74.871798,40,71.5,100,70.400002,74.0,71.0
20160808111500,639.599976,475.600006,490.359985,76.666667,40,71.5,100,70.800003,74.0,71.0
20160808113000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,70.900002,74.0,71.0
20160808114500,639.599976,475.600006,485.440002,75.897439,40,71.5,100,71.099998,74.0,71.0
20160808120000,639.599976,475.600006,472.320007,73.846158,40,60.400002,0,71.199997,74.0,71.0
20160808121500,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.5,74.0,71.0
20160808123000,639.599976,475.600006,503.480011,78.717953,40,58.400002,100,70.300003,74.0,71.0
20160808124500,639.599976,475.600006,470.679993,73.589745,40,65.0,100,70.300003,74.0,71.0
20160808130000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.699997,74.0,71.0
20160808131500,639.599976,475.600006,483.799988,75.641027,40,65.800003,100,70.699997,74.0,71.0
20160808133000,639.599976,475.600006,483.799988,75.641027,40,64.400002,100,70.800003,74.0,71.0
20160808134500,639.599976,475.600006,483.799988,75.641027,40,63.200001,100,70.800003,74.0,71.0
20160808140000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,71.0,74.0,71.0
20160808141500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.0,74.0,71.0
20160808143000,639.599976,475.600006,464.119995,72.564105,40,66.800003,100,71.0,74.0,71.0
20160808144500,639.599976,475.600006,483.799988,75.641027,40,65.699997,100,71.0,74.0,71.0
20160808150000,639.599976,475.600006,470.679993,73.589745,40,63.599998,100,70.900002,74.0,71.0
20160808151500,639.599976,475.600006,477.23999,74.615386,40,67.199997,100,70.800003,74.0,71.0
20160808153000,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,71.0,74.0,71.0
20160808154500,639.599976,475.600006,492.0,76.92308,40,66.800003,100,71.0,74.0,71.0
20160808160000,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,71.099998,74.0,71.0
20160808161500,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,71.199997,74.0,71.0
20160808163000,639.599976,475.600006,436.23999,68.205129,42,66.800003,100,71.199997,74.0,71.0
20160808164500,639.599976,475.600006,452.640015,70.769236,43,68.699997,100,71.099998,74.0,71.0
20160808170000,639.599976,475.600006,483.799988,75.641027,43,64.900002,100,71.099998,74.0,71.0
20160808171500,639.599976,475.600006,472.320007,73.846158,43,68.099998,100,71.099998,74.0,71.0
20160808173000,639.599976,475.600006,478.880005,74.871798,43,67.300003,100,71.099998,74.0,71.0
20160808174500,639.599976,475.600006,472.320007,73.846158,43,67.300003,100,71.199997,74.0,71.0
20160808180000,639.599976,475.600006,503.480011,78.717953,43,67.300003,100,71.199997,74.0,71.0
20160808181500,639.599976,475.600006,483.799988,75.641027,42,58.400002,0,71.199997,74.0,71.0
20160808183000,639.599976,475.600006,472.320007,73.846158,42,57.599998,0,71.0,74.0,71.0
20160808184500,639.599976,475.600006,465.76001,72.820517,42,57.599998,0,70.800003,74.0,71.0
20160808190000,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,70.800003,74.0,71.0
20160808191500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.400002,74.0,71.0
20160808193000,639.599976,475.600006,478.880005,74.871798,41,67.199997,100,70.099998,74.0,71.0
20160808194500,639.599976,475.600006,470.679993,73.589745,41,72.800003,100,70.5,74.0,71.0
20160808200000,639.599976,475.600006,490.359985,76.666667,41,74.400002,100,70.800003,74.0,71.0
20160808201500,639.599976,475.600006,472.320007,73.846158,41,75.199997,100,71.0,74.0,71.0
20160808203000,639.599976,475.600006,446.079987,69.74359,41,75.199997,100,71.099998,74.0,71.0
20160808204500,639.599976,475.600006,492.0,76.92308,42,74.400002,100,71.199997,74.0,71.0
20160808210000,639.599976,475.600006,485.440002,75.897439,40,58.400002,0,70.800003,74.0,71.0
20160808211500,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20160808213000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.300003,74.0,71.0
20160808214500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.300003,74.0,71.0
20160808220000,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,70.699997,74.0,71.0
20160808221500,639.599976,475.600006,477.23999,74.615386,40,70.300003,100,70.900002,74.0,71.0
20160808223000,639.599976,475.600006,472.320007,73.846158,40,70.300003,100,71.0,74.0,71.0
20160808224500,639.599976,475.600006,472.320007,73.846158,40,75.800003,100,71.099998,74.0,71.0
20160808230000,639.599976,475.600006,477.23999,74.615386,40,72.099998,100,71.199997,74.0,71.0
20160808231500,639.599976,475.600006,464.119995,72.564105,40,64.5,0,71.300003,74.0,71.0
20160808233000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.800003,74.0,71.0
20160808234500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.5,74.0,71.0
20160809000000,639.599976,475.600006,465.76001,72.820517,40,57.400002,100,70.300003,74.0,71.0
20160809001500,639.599976,475.600006,483.799988,75.641027,40,69.5,100,70.300003,74.0,71.0
20160809003000,639.599976,475.600006,477.23999,74.615386,40,74.900002,100,70.699997,74.0,71.0
20160809004500,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,70.900002,74.0,71.0
20160809010000,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,71.0,74.0,71.0
20160809011500,639.599976,475.600006,470.679993,73.589745,40,73.800003,100,71.099998,74.0,71.0
20160809013000,639.599976,475.600006,470.679993,73.589745,40,73.800003,100,71.199997,74.0,71.0
20160809014500,639.599976,475.600006,470.679993,73.589745,40,57.5,0,70.800003,74.0,71.0
20160809020000,639.599976,475.600006,465.76001,72.820517,40,57.5,100,70.5,74.0,71.0
20160809021500,639.599976,475.600006,472.320007,73.846158,40,56.700001,100,70.400002,74.0,71.0
20160809023000,639.599976,475.600006,464.119995,72.564105,40,56.700001,100,70.5,74.0,71.0
20160809024500,639.599976,475.600006,464.119995,72.564105,40,56.700001,100,70.5,74.0,71.0
20160809030000,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.400002,74.0,71.0
20160809031500,639.599976,475.600006,465.76001,72.820517,40,81.099998,100,70.699997,74.0,71.0
20160809033000,639.599976,475.600006,478.880005,74.871798,40,75.900002,100,70.900002,74.0,71.0
20160809034500,639.599976,475.600006,459.200012,71.794876,40,74.900002,100,71.0,74.0,71.0
20160809040000,639.599976,475.600006,483.799988,75.641027,40,60.5,0,71.199997,74.0,71.0
20160809041500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.5,74.0,71.0
20160809043000,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.300003,74.0,71.0
20160809044500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.300003,74.0,71.0
20160809050000,639.599976,475.600006,483.799988,75.641027,40,71.099998,100,70.699997,74.0,71.0
20160809051500,639.599976,475.600006,483.799988,75.641027,40,73.800003,100,70.800003,74.0,71.0
20160809053000,639.599976,475.600006,492.0,76.92308,40,76.0,100,71.0,74.0,71.0
20160809054500,639.599976,475.600006,477.23999,74.615386,40,73.300003,100,71.099998,74.0,71.0
20160809060000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.099998,74.0,71.0
20160809061500,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,71.199997,74.0,71.0
20160809063000,639.599976,475.600006,452.640015,70.769236,40,58.200001,0,71.099998,74.0,71.0
20160809064500,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.599998,74.0,71.0
20160809070000,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.400002,74.0,71.0
20160809071500,639.599976,475.600006,459.200012,71.794876,40,56.799999,100,70.099998,74.0,71.0
20160809073000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.800003,74.0,71.0
20160809074500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,70.900002,74.0,71.0
20160809080000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,71.0,74.0,71.0
20160809081500,639.599976,475.600006,492.0,76.92308,41,71.599998,100,70.800003,74.0,71.0
20160809083000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.800003,74.0,71.0
20160809084500,639.599976,475.600006,478.880005,74.871798,40,71.199997,100,70.900002,74.0,71.0
20160809090000,639.599976,475.600006,478.880005,74.871798,40,71.199997,100,71.0,74.0,71.0
20160809091500,639.599976,475.600006,485.440002,75.897439,40,72.0,100,71.0,74.0,71.0
20160809093000,639.599976,475.600006,485.440002,75.897439,40,73.300003,100,71.199997,74.0,71.0
20160809094500,639.599976,475.600006,459.200012,71.794876,40,59.200001,0,71.199997,74.0,71.0
20160809100000,639.599976,475.600006,470.679993,73.589745,40,59.200001,0,71.0,74.0,71.0
20160809101500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,70.800003,74.0,71.0
20160809103000,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,70.800003,74.0,71.0
20160809104500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,70.800003,74.0,71.0
20160809110000,639.599976,475.600006,492.0,76.92308,41,57.599998,0,70.800003,74.0,71.0
