PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809111500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.699997,74.0,71.0
20160809113000,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.699997,74.0,71.0
20160809114500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.699997,74.0,71.0
20160809120000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.599998,74.0,71.0
20160809121500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.699997,74.0,71.0
20160809123000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.599998,74.0,71.0
20160809124500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.699997,74.0,71.0
20160809130000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.699997,74.0,71.0
20160809131500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.599998,74.0,71.0
20160809133000,639.599976,475.600006,477.23999,74.615386,41,61.099998,100,70.5,74.0,71.0
20160809134500,639.599976,475.600006,465.76001,72.820517,41,65.300003,100,70.699997,74.0,71.0
20160809140000,639.599976,475.600006,470.679993,73.589745,41,64.400002,100,70.699997,74.0,71.0
20160809141500,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,70.699997,74.0,71.0
20160809143000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.800003,74.0,71.0
20160809144500,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.800003,74.0,71.0
20160809150000,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.0,74.0,71.0
20160809151500,639.599976,475.600006,492.0,76.92308,40,70.599998,100,71.0,74.0,71.0
20160809153000,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,71.0,74.0,71.0
20160809154500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.199997,74.0,71.0
20160809160000,639.599976,475.600006,472.320007,73.846158,40,59.599998,100,71.199997,74.0,71.0
20160809161500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,71.0,74.0,71.0
20160809163000,639.599976,475.600006,492.0,76.92308,41,58.0,100,71.0,74.0,71.0
20160809164500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.900002,74.0,71.0
20160809170000,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.199997,74.0,71.0
20160809171500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.199997,74.0,71.0
20160809173000,639.599976,475.600006,490.359985,76.666667,41,58.0,100,71.099998,74.0,71.0
20160809174500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.800003,74.0,71.0
20160809180000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.699997,74.0,71.0
20160809181500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.300003,74.0,71.0
20160809183000,639.599976,475.600006,477.23999,74.615386,41,64.599998,100,70.199997,74.0,71.0
20160809184500,639.599976,475.600006,496.920013,77.692313,41,73.900002,100,70.599998,74.0,71.0
20160809190000,639.599976,475.600006,465.76001,72.820517,41,72.5,100,70.800003,74.0,71.0
20160809191500,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.0,74.0,71.0
20160809193000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.099998,74.0,71.0
20160809194500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.199997,74.0,71.0
20160809200000,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,71.199997,74.0,71.0
20160809201500,639.599976,475.600006,470.679993,73.589745,41,57.599998,0,70.800003,74.0,71.0
20160809203000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.599998,74.0,71.0
20160809204500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.400002,74.0,71.0
20160809210000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.199997,74.0,71.0
20160809211500,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.5,74.0,71.0
20160809213000,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.800003,74.0,71.0
20160809214500,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,71.0,74.0,71.0
20160809220000,639.599976,475.600006,492.0,76.92308,40,70.599998,100,71.0,74.0,71.0
20160809221500,639.599976,475.600006,470.679993,73.589745,40,73.400002,100,71.199997,74.0,71.0
20160809223000,639.599976,475.600006,470.679993,73.589745,40,64.900002,0,71.199997,74.0,71.0
20160809224500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20160809230000,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.699997,74.0,71.0
20160809231500,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.5,74.0,71.0
20160809233000,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,70.300003,74.0,71.0
20160809234500,639.599976,475.600006,472.320007,73.846158,40,78.0,100,70.300003,74.0,71.0
20160810000000,639.599976,475.600006,472.320007,73.846158,40,74.900002,100,70.800003,74.0,71.0
20160810001500,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,71.0,74.0,71.0
20160810003000,639.599976,475.600006,483.799988,75.641027,40,61.099998,0,71.199997,74.0,71.0
20160810004500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160810010000,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.300003,74.0,71.0
20160810011500,639.599976,475.600006,485.440002,75.897439,42,58.799999,100,70.199997,74.0,71.0
20160810013000,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,70.699997,74.0,71.0
20160810014500,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.800003,74.0,71.0
20160810020000,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.0,74.0,71.0
20160810021500,639.599976,475.600006,483.799988,75.641027,40,76.800003,100,71.0,74.0,71.0
20160810023000,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.099998,74.0,71.0
20160810024500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,71.199997,74.0,71.0
20160810030000,639.599976,475.600006,465.76001,72.820517,40,62.0,0,71.199997,74.0,71.0
20160810031500,639.599976,475.600006,452.640015,70.769236,40,57.200001,0,70.800003,74.0,71.0
20160810033000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.400002,74.0,71.0
20160810034500,639.599976,475.600006,451.0,70.512823,40,57.200001,100,70.300003,74.0,71.0
20160810040000,639.599976,475.600006,470.679993,73.589745,40,73.0,100,70.5,74.0,71.0
20160810041500,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.800003,74.0,71.0
20160810054500,639.599976,475.600006,483.799988,75.641027,41,57.200001,0,71.0,74.0,71.0
20160810060000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.400002,74.0,71.0
20160810061500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.099998,74.0,71.0
20160810063000,639.599976,475.600006,464.119995,72.564105,41,79.099998,100,70.5,74.0,71.0
20160810064500,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,70.900002,74.0,71.0
20160810070000,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.099998,74.0,71.0
20160810071500,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,70.699997,74.0,71.0
20160810073000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.5,74.0,71.0
20160810074500,639.599976,475.600006,464.119995,72.564105,41,57.0,100,70.400002,74.0,71.0
20160810080000,639.599976,475.600006,470.679993,73.589745,41,57.0,100,70.400002,74.0,71.0
20160810081500,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.599998,74.0,71.0
20160810083000,639.599976,475.600006,470.679993,73.589745,41,78.699997,100,70.5,74.0,71.0
20160810084500,639.599976,475.600006,457.559998,71.538464,41,80.699997,100,71.099998,74.0,71.0
20160810090000,639.599976,475.600006,483.799988,75.641027,41,58.5,0,71.0,74.0,71.0
20160810091500,639.599976,475.600006,470.679993,73.589745,41,58.5,0,70.800003,74.0,71.0
20160810093000,639.599976,475.600006,485.440002,75.897439,41,58.5,0,70.800003,74.0,71.0
20160810094500,639.599976,475.600006,478.880005,74.871798,41,58.5,100,70.699997,74.0,71.0
20160810100000,639.599976,475.600006,485.440002,75.897439,41,58.5,100,70.599998,74.0,71.0
20160810101500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.5,74.0,71.0
20160810103000,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,70.5,74.0,71.0
20160810104500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20160810110000,639.599976,475.600006,465.76001,72.820517,40,59.200001,100,70.5,74.0,71.0
20160810111500,639.599976,475.600006,478.880005,74.871798,42,68.099998,100,70.800003,74.0,71.0
20160810113000,639.599976,475.600006,478.880005,74.871798,42,70.0,100,71.099998,74.0,71.0
20160810114500,639.599976,475.600006,464.119995,72.564105,42,65.300003,100,71.199997,74.0,71.0
20160810120000,639.599976,475.600006,477.23999,74.615386,42,65.300003,100,70.900002,74.0,71.0
20160810121500,639.599976,475.600006,490.359985,76.666667,42,65.300003,100,70.800003,74.0,71.0
20160810123000,639.599976,475.600006,477.23999,74.615386,42,66.199997,100,70.900002,74.0,71.0
20160810124500,639.599976,475.600006,459.200012,71.794876,42,66.199997,100,70.800003,74.0,71.0
20160810130000,639.599976,475.600006,490.359985,76.666667,42,65.300003,100,70.800003,74.0,71.0
20160810131500,639.599976,475.600006,483.799988,75.641027,41,68.099998,100,70.800003,74.0,71.0
20160810133000,639.599976,475.600006,483.799988,75.641027,41,68.099998,100,70.900002,74.0,71.0
20160810134500,639.599976,475.600006,477.23999,74.615386,42,65.800003,100,70.800003,74.0,71.0
20160810140000,639.599976,475.600006,477.23999,74.615386,42,65.800003,100,71.0,74.0,71.0
20160810141500,639.599976,475.600006,472.320007,73.846158,42,65.800003,100,71.0,74.0,71.0
20160810143000,639.599976,475.600006,472.320007,73.846158,42,65.800003,100,70.800003,74.0,71.0
20160810144500,639.599976,475.600006,464.119995,72.564105,42,75.699997,100,70.599998,74.0,71.0
20160810150000,639.599976,475.600006,485.440002,75.897439,42,74.900002,100,70.699997,74.0,71.0
20160810151500,639.599976,475.600006,472.320007,73.846158,42,74.900002,100,70.699997,74.0,71.0
20160810153000,639.599976,475.600006,464.119995,72.564105,42,74.0,100,71.0,74.0,71.0
20160810154500,639.599976,475.600006,472.320007,73.846158,42,59.799999,100,71.199997,74.0,71.0
20160810160000,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.800003,74.0,71.0
20160810161500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.699997,74.0,71.0
20160810163000,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.5,74.0,71.0
20160810164500,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,70.5,74.0,71.0
20160810170000,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.400002,74.0,71.0
20160810171500,639.599976,475.600006,492.0,76.92308,41,71.199997,100,70.699997,74.0,71.0
20160810173000,639.599976,475.600006,492.0,76.92308,41,74.0,100,71.0,74.0,71.0
20160810174500,639.599976,475.600006,492.0,76.92308,41,70.5,100,71.099998,74.0,71.0
20160810180000,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.199997,74.0,71.0
20160810181500,639.599976,475.600006,490.359985,76.666667,41,74.800003,100,71.199997,74.0,71.0
20160810183000,639.599976,475.600006,485.440002,75.897439,41,58.0,0,71.099998,74.0,71.0
20160810184500,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.900002,74.0,71.0
20160810190000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.800003,74.0,71.0
20160810191500,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.699997,74.0,71.0
20160810193000,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.5,74.0,71.0
20160810194500,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.400002,74.0,71.0
20160810200000,639.599976,475.600006,457.559998,71.538464,40,82.400002,100,70.300003,74.0,71.0
20160810201500,639.599976,475.600006,472.320007,73.846158,41,77.300003,100,70.699997,74.0,71.0
20160810203000,639.599976,475.600006,477.23999,74.615386,41,76.400002,100,71.0,74.0,71.0
20160810204500,639.599976,475.600006,470.679993,73.589745,41,82.699997,100,71.199997,74.0,71.0
20160810210000,639.599976,475.600006,459.200012,71.794876,41,57.599998,0,70.800003,74.0,71.0
20160810211500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.300003,74.0,71.0
20160810213000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.199997,74.0,71.0
20160810214500,639.599976,475.600006,477.23999,74.615386,41,74.0,100,70.5,74.0,71.0
20160810220000,639.599976,475.600006,465.76001,72.820517,41,77.900002,100,70.699997,74.0,71.0
20160810221500,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,70.900002,74.0,71.0
20160810223000,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,71.0,74.0,71.0
20160810224500,639.599976,475.600006,478.880005,74.871798,41,77.099998,100,71.0,74.0,71.0
20160810230000,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.199997,74.0,71.0
20160810231500,639.599976,475.600006,483.799988,75.641027,41,79.099998,100,71.199997,74.0,71.0
20160810233000,639.599976,475.600006,464.119995,72.564105,41,70.900002,0,71.300003,74.0,71.0
20160810234500,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,70.800003,74.0,71.0
20160811000000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.699997,74.0,71.0
20160811001500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.699997,74.0,71.0
20160811003000,639.599976,475.600006,457.559998,71.538464,40,57.599998,100,70.199997,74.0,71.0
20160811004500,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,70.300003,74.0,71.0
20160811010000,639.599976,475.600006,457.559998,71.538464,40,74.400002,100,70.699997,74.0,71.0
20160811011500,639.599976,475.600006,457.559998,71.538464,40,76.400002,100,70.800003,74.0,71.0
20160811013000,639.599976,475.600006,465.76001,72.820517,40,74.599998,100,70.900002,74.0,71.0
20160811014500,639.599976,475.600006,478.880005,74.871798,41,76.400002,100,71.0,74.0,71.0
20160811020000,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,71.199997,74.0,71.0
20160811021500,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,71.199997,74.0,71.0
20160811023000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,70.800003,74.0,71.0
20160811024500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.400002,74.0,71.0
20160811030000,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.199997,74.0,71.0
20160811031500,639.599976,475.600006,505.119995,78.974361,41,78.400002,100,70.5,74.0,71.0
20160811033000,639.599976,475.600006,492.0,76.92308,41,73.5,100,70.699997,74.0,71.0
20160811034500,639.599976,475.600006,492.0,76.92308,41,75.400002,100,70.800003,74.0,71.0
20160811040000,639.599976,475.600006,492.0,76.92308,41,74.400002,100,70.900002,74.0,71.0
20160811041500,639.599976,475.600006,477.23999,74.615386,40,75.300003,100,71.0,74.0,71.0
20160811043000,639.599976,475.600006,465.76001,72.820517,40,75.300003,100,71.099998,74.0,71.0
20160811044500,639.599976,475.600006,465.76001,72.820517,40,73.0,100,71.099998,74.0,71.0
20160811050000,639.599976,475.600006,457.559998,71.538464,40,79.599998,100,71.199997,74.0,71.0
20160811051500,639.599976,475.600006,477.23999,74.615386,40,75.5,100,71.199997,74.0,71.0
20160811053000,639.599976,475.600006,465.76001,72.820517,40,73.5,100,71.199997,74.0,71.0
20160811054500,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,71.099998,74.0,71.0
20160811060000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.5,74.0,71.0
20160811061500,639.599976,475.600006,470.679993,73.589745,41,57.5,100,70.199997,74.0,71.0
20160811063000,639.599976,475.600006,485.440002,75.897439,42,73.300003,100,70.300003,74.0,71.0
20160811064500,639.599976,475.600006,485.440002,75.897439,40,75.400002,100,70.699997,74.0,71.0
20160811070000,639.599976,475.600006,485.440002,75.897439,40,75.400002,100,71.0,74.0,71.0
20160811071500,639.599976,475.600006,485.440002,75.897439,40,74.400002,100,71.0,74.0,71.0
20160811073000,639.599976,475.600006,478.880005,74.871798,40,58.799999,0,70.800003,74.0,71.0
20160811074500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160811080000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.300003,74.0,71.0
20160811081500,639.599976,475.600006,492.0,76.92308,40,65.0,100,70.300003,74.0,71.0
20160811083000,639.599976,475.600006,483.799988,75.641027,40,73.900002,100,71.0,74.0,71.0
20160811084500,639.599976,475.600006,483.799988,75.641027,40,73.900002,100,71.099998,74.0,71.0
20160811090000,639.599976,475.600006,490.359985,76.666667,40,72.400002,100,70.900002,74.0,71.0
20160811091500,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.5,74.0,71.0
20160811093000,639.599976,475.600006,477.23999,74.615386,40,74.900002,100,70.699997,74.0,71.0
20160811094500,639.599976,475.600006,490.359985,76.666667,40,58.799999,0,71.199997,74.0,71.0
20160811100000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160811101500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.599998,74.0,71.0
20160811103000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.400002,74.0,71.0
20160811104500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.300003,74.0,71.0
20160811110000,639.599976,475.600006,472.320007,73.846158,40,61.900002,100,70.599998,74.0,71.0
20160811111500,639.599976,475.600006,477.23999,74.615386,40,73.699997,100,70.599998,74.0,71.0
20160811113000,639.599976,475.600006,490.359985,76.666667,40,72.900002,100,70.5,74.0,71.0
20160811114500,639.599976,475.600006,477.23999,74.615386,40,76.099998,100,70.599998,74.0,71.0
20160811120000,639.599976,475.600006,483.799988,75.641027,40,78.699997,100,70.5,74.0,71.0
20160811121500,639.599976,475.600006,470.679993,73.589745,40,59.200001,0,71.199997,74.0,71.0
20160811123000,639.599976,475.600006,477.23999,74.615386,40,57.200001,0,70.800003,74.0,71.0
20160811124500,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.599998,74.0,71.0
20160811130000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.5,74.0,71.0
20160811131500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.400002,74.0,71.0
20160811133000,639.599976,475.600006,465.76001,72.820517,40,66.800003,100,70.400002,74.0,71.0
20160811134500,639.599976,475.600006,492.0,76.92308,40,70.5,100,70.800003,74.0,71.0
20160811140000,639.599976,475.600006,457.559998,71.538464,40,74.900002,100,70.900002,74.0,71.0
20160811141500,639.599976,475.600006,478.880005,74.871798,40,73.099998,100,70.900002,74.0,71.0
20160811143000,639.599976,475.600006,464.119995,72.564105,40,70.900002,100,70.900002,74.0,71.0
20160811144500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20160811150000,639.599976,475.600006,478.880005,74.871798,41,78.199997,100,70.5,74.0,71.0
20160811151500,639.599976,475.600006,478.880005,74.871798,41,78.199997,100,70.599998,74.0,71.0
20160811153000,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.099998,74.0,71.0
20160811154500,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,71.199997,74.0,71.0
20160811160000,639.599976,475.600006,485.440002,75.897439,41,58.400002,100,70.699997,74.0,71.0
20160811161500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.5,74.0,71.0
20160811163000,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.300003,74.0,71.0
20160811164500,639.599976,475.600006,478.880005,74.871798,41,62.799999,100,70.400002,74.0,71.0
20160811170000,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,70.699997,74.0,71.0
20160811171500,639.599976,475.600006,490.359985,76.666667,41,70.199997,100,70.699997,74.0,71.0
20160811173000,639.599976,475.600006,483.799988,75.641027,41,82.0,100,70.5,74.0,71.0
20160811174500,639.599976,475.600006,472.320007,73.846158,40,80.099998,100,70.400002,74.0,71.0
20160811180000,639.599976,475.600006,472.320007,73.846158,40,63.200001,0,71.400002,74.0,71.0
20160811181500,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.699997,74.0,71.0
20160811183000,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.400002,74.0,71.0
20160811184500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.300003,74.0,71.0
20160811190000,639.599976,475.600006,483.799988,75.641027,40,71.099998,100,70.400002,74.0,71.0
20160811191500,639.599976,475.600006,478.880005,74.871798,40,73.900002,100,70.699997,74.0,71.0
20160811193000,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,70.800003,74.0,71.0
20160811194500,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,70.900002,74.0,71.0
20160811200000,639.599976,475.600006,459.200012,71.794876,40,76.599998,100,71.0,74.0,71.0
20160811201500,639.599976,475.600006,464.119995,72.564105,40,73.900002,100,71.0,74.0,71.0
20160811203000,639.599976,475.600006,459.200012,71.794876,40,75.400002,100,71.0,74.0,71.0
20160811204500,639.599976,475.600006,465.76001,72.820517,40,71.699997,100,71.199997,74.0,71.0
20160811210000,639.599976,475.600006,451.0,70.512823,40,71.699997,100,71.199997,74.0,71.0
20160811211500,639.599976,475.600006,470.679993,73.589745,40,73.0,100,71.199997,74.0,71.0
20160811213000,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,71.199997,74.0,71.0
20160811214500,639.599976,475.600006,490.359985,76.666667,40,71.099998,100,71.199997,74.0,71.0
20160811220000,639.599976,475.600006,490.359985,76.666667,40,60.099998,0,71.300003,74.0,71.0
20160811221500,639.599976,475.600006,478.880005,74.871798,40,58.0,0,71.0,74.0,71.0
20160811223000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.800003,74.0,71.0
20160811224500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.400002,74.0,71.0
20160811230000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.300003,74.0,71.0
20160811231500,639.599976,475.600006,457.559998,71.538464,40,77.699997,100,70.400002,74.0,71.0
20160811233000,639.599976,475.600006,465.76001,72.820517,40,77.699997,100,70.699997,74.0,71.0
20160811234500,639.599976,475.600006,477.23999,74.615386,40,77.699997,100,70.900002,74.0,71.0
20160812000000,639.599976,475.600006,464.119995,72.564105,40,77.699997,100,71.0,74.0,71.0
20160812001500,639.599976,475.600006,464.119995,72.564105,40,73.400002,100,71.199997,74.0,71.0
20160812003000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.900002,74.0,71.0
20160812004500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20160812010000,639.599976,475.600006,490.359985,76.666667,40,57.599998,100,70.300003,74.0,71.0
20160812011500,639.599976,475.600006,457.559998,71.538464,40,72.400002,100,70.199997,74.0,71.0
20160812013000,639.599976,475.600006,470.679993,73.589745,40,73.5,100,70.699997,74.0,71.0
20160812014500,639.599976,475.600006,459.200012,71.794876,40,73.5,100,71.0,74.0,71.0
20160812020000,639.599976,475.600006,464.119995,72.564105,40,79.099998,100,71.0,74.0,71.0
20160812021500,639.599976,475.600006,478.880005,74.871798,40,81.099998,100,71.199997,74.0,71.0
20160812023000,639.599976,475.600006,483.799988,75.641027,40,78.699997,100,71.199997,74.0,71.0
20160812024500,639.599976,475.600006,477.23999,74.615386,40,73.800003,100,71.199997,74.0,71.0
20160812030000,639.599976,475.600006,485.440002,75.897439,40,58.400002,0,71.199997,74.0,71.0
20160812031500,639.599976,475.600006,485.440002,75.897439,40,57.5,100,70.699997,74.0,71.0
20160812033000,639.599976,475.600006,492.0,76.92308,40,57.5,100,70.699997,74.0,71.0
20160812034500,639.599976,475.600006,483.799988,75.641027,40,57.5,100,70.5,74.0,71.0
20160812040000,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.400002,74.0,71.0
20160812041500,639.599976,475.600006,465.76001,72.820517,40,57.5,100,70.5,74.0,71.0
20160812043000,639.599976,475.600006,457.559998,71.538464,40,61.200001,100,70.400002,74.0,71.0
20160812044500,639.599976,475.600006,457.559998,71.538464,40,77.800003,100,70.5,74.0,71.0
20160812050000,639.599976,475.600006,477.23999,74.615386,40,79.699997,100,70.800003,74.0,71.0
20160812051500,639.599976,475.600006,470.679993,73.589745,40,82.400002,100,71.0,74.0,71.0
20160812053000,639.599976,475.600006,477.23999,74.615386,40,80.199997,100,71.199997,74.0,71.0
20160812054500,639.599976,475.600006,459.200012,71.794876,40,58.400002,0,70.800003,74.0,71.0
20160812060000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.400002,74.0,71.0
20160812061500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.199997,74.0,71.0
20160812063000,639.599976,475.600006,465.76001,72.820517,40,76.199997,100,70.199997,74.0,71.0
20160812064500,639.599976,475.600006,470.679993,73.589745,40,84.300003,100,70.699997,74.0,71.0
20160812070000,639.599976,475.600006,470.679993,73.589745,40,77.800003,100,70.800003,74.0,71.0
20160812071500,639.599976,475.600006,483.799988,75.641027,40,83.0,100,70.800003,74.0,71.0
20160812073000,639.599976,475.600006,472.320007,73.846158,40,84.699997,100,71.0,74.0,71.0
20160812074500,639.599976,475.600006,478.880005,74.871798,40,62.400002,0,71.199997,74.0,71.0
20160812080000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.5,74.0,71.0
20160812081500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.300003,74.0,71.0
20160812083000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.300003,74.0,71.0
20160812084500,639.599976,475.600006,464.119995,72.564105,40,70.199997,100,70.599998,74.0,71.0
20160812090000,639.599976,475.600006,477.23999,74.615386,40,70.199997,100,70.900002,74.0,71.0
20160812091500,639.599976,475.600006,465.76001,72.820517,40,82.300003,100,70.5,74.0,71.0
20160812093000,639.599976,475.600006,478.880005,74.871798,40,82.300003,100,70.400002,74.0,71.0
20160812094500,639.599976,475.600006,478.880005,74.871798,40,78.699997,100,71.099998,74.0,71.0
20160812100000,639.599976,475.600006,457.559998,71.538464,40,57.900002,100,70.699997,74.0,71.0
20160812101500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.599998,74.0,71.0
20160812103000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.5,74.0,71.0
20160812104500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.400002,74.0,71.0
20160812110000,639.599976,475.600006,470.679993,73.589745,40,65.0,100,70.300003,74.0,71.0
20160812111500,639.599976,475.600006,470.679993,73.589745,40,73.0,100,70.800003,74.0,71.0
20160812113000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.800003,74.0,71.0
20160812114500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.0,74.0,71.0
20160812120000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,71.0,74.0,71.0
20160812121500,639.599976,475.600006,472.320007,73.846158,40,58.0,0,70.900002,74.0,71.0
20160812123000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.5,74.0,71.0
20160812124500,639.599976,475.600006,483.799988,75.641027,40,57.200001,100,70.5,74.0,71.0
20160812130000,639.599976,475.600006,490.359985,76.666667,40,57.200001,100,70.400002,74.0,71.0
20160812131500,639.599976,475.600006,477.23999,74.615386,40,68.099998,100,70.400002,74.0,71.0
20160812133000,639.599976,475.600006,485.440002,75.897439,40,73.300003,100,70.400002,74.0,71.0
20160812134500,639.599976,475.600006,459.200012,71.794876,40,77.800003,100,70.400002,74.0,71.0
20160812140000,639.599976,475.600006,464.119995,72.564105,40,62.0,0,71.099998,74.0,71.0
20160812141500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.699997,74.0,71.0
20160812143000,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.5,74.0,71.0
20160812144500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.400002,74.0,71.0
20160812150000,639.599976,475.600006,477.23999,74.615386,40,61.5,100,70.300003,74.0,71.0
20160812151500,639.599976,475.600006,485.440002,75.897439,40,75.400002,100,70.800003,74.0,71.0
20160812153000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,70.800003,74.0,71.0
20160812154500,639.599976,475.600006,472.320007,73.846158,40,72.599998,100,70.699997,74.0,71.0
20160812160000,639.599976,475.600006,492.0,76.92308,40,81.0,100,70.400002,74.0,71.0
20160812161500,639.599976,475.600006,478.880005,74.871798,40,77.800003,100,70.800003,74.0,71.0
20160812163000,639.599976,475.600006,490.359985,76.666667,40,84.900002,100,70.800003,74.0,71.0
20160812164500,639.599976,475.600006,478.880005,74.871798,40,77.300003,100,70.900002,74.0,71.0
20160812170000,639.599976,475.600006,485.440002,75.897439,40,82.099998,100,70.900002,74.0,71.0
20160812171500,639.599976,475.600006,485.440002,75.897439,40,79.599998,100,71.0,74.0,71.0
20160812173000,639.599976,475.600006,478.880005,74.871798,40,61.200001,0,71.400002,74.0,71.0
20160812174500,639.599976,475.600006,459.200012,71.794876,40,57.200001,0,71.0,74.0,71.0
20160812180000,639.599976,475.600006,464.119995,72.564105,40,57.200001,0,70.800003,74.0,71.0
20160812181500,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.599998,74.0,71.0
20160812183000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.400002,74.0,71.0
20160812184500,639.599976,475.600006,470.679993,73.589745,40,69.400002,100,70.099998,74.0,71.0
20160812190000,639.599976,475.600006,470.679993,73.589745,40,73.5,100,70.599998,74.0,71.0
20160812191500,639.599976,475.600006,464.119995,72.564105,40,77.400002,100,70.800003,74.0,71.0
20160812193000,639.599976,475.600006,457.559998,71.538464,40,74.300003,100,70.900002,74.0,71.0
20160812194500,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,71.099998,74.0,71.0
20160812200000,639.599976,475.600006,457.559998,71.538464,40,78.599998,100,71.199997,74.0,71.0
20160812201500,639.599976,475.600006,464.119995,72.564105,40,74.0,100,71.199997,74.0,71.0
20160812203000,639.599976,475.600006,472.320007,73.846158,40,79.599998,100,71.199997,74.0,71.0
20160812204500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.199997,74.0,71.0
20160812210000,639.599976,475.600006,470.679993,73.589745,40,56.799999,0,71.199997,74.0,71.0
20160812211500,639.599976,475.600006,470.679993,73.589745,40,56.799999,0,71.0,74.0,71.0
20160812213000,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.699997,74.0,71.0
20160812214500,639.599976,475.600006,496.920013,77.692313,40,56.799999,100,70.699997,74.0,71.0
20160812220000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.699997,74.0,71.0
20160812221500,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.599998,74.0,71.0
20160812223000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.400002,74.0,71.0
20160812224500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,70.300003,74.0,71.0
20160812230000,639.599976,475.600006,483.799988,75.641027,40,77.300003,100,70.400002,74.0,71.0
20160812231500,639.599976,475.600006,477.23999,74.615386,40,85.5,100,70.5,74.0,71.0
20160812233000,639.599976,475.600006,485.440002,75.897439,40,77.800003,100,70.699997,74.0,71.0
20160812234500,639.599976,475.600006,477.23999,74.615386,40,81.199997,100,70.800003,74.0,71.0
20160813000000,639.599976,475.600006,470.679993,73.589745,40,83.900002,100,71.0,74.0,71.0
20160813001500,639.599976,475.600006,459.200012,71.794876,40,78.300003,100,71.099998,74.0,71.0
20160813003000,639.599976,475.600006,459.200012,71.794876,40,85.599998,100,71.199997,74.0,71.0
20160813004500,639.599976,475.600006,478.880005,74.871798,40,62.700001,0,71.300003,74.0,71.0
20160813010000,639.599976,475.600006,478.880005,74.871798,41,56.400002,0,70.900002,74.0,71.0
20160813011500,639.599976,475.600006,483.799988,75.641027,42,56.400002,100,70.699997,74.0,71.0
20160813013000,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.5,74.0,71.0
20160813014500,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,70.599998,74.0,71.0
20160813020000,639.599976,475.600006,496.920013,77.692313,41,57.900002,100,70.5,74.0,71.0
20160813021500,639.599976,475.600006,485.440002,75.897439,41,56.900002,100,70.400002,74.0,71.0
20160813023000,639.599976,475.600006,503.480011,78.717953,41,78.300003,100,70.5,74.0,71.0
20160813024500,639.599976,475.600006,478.880005,74.871798,41,78.300003,100,70.599998,74.0,71.0
20160813030000,639.599976,475.600006,478.880005,74.871798,41,77.300003,100,70.699997,74.0,71.0
20160813031500,639.599976,475.600006,459.200012,71.794876,41,81.599998,100,70.800003,74.0,71.0
20160813033000,639.599976,475.600006,465.76001,72.820517,41,76.900002,100,70.900002,74.0,71.0
20160813034500,639.599976,475.600006,470.679993,73.589745,41,84.300003,100,71.099998,74.0,71.0
20160813040000,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,71.199997,74.0,71.0
20160813041500,639.599976,475.600006,457.559998,71.538464,41,61.599998,100,71.199997,74.0,71.0
20160813043000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,71.0,74.0,71.0
20160813044500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.800003,74.0,71.0
20160813050000,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.599998,74.0,71.0
20160813051500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.400002,74.0,71.0
20160813053000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.300003,74.0,71.0
20160813054500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,70.400002,74.0,71.0
20160813060000,639.599976,475.600006,470.679993,73.589745,40,75.400002,100,70.5,74.0,71.0
20160813061500,639.599976,475.600006,464.119995,72.564105,40,76.400002,100,70.699997,74.0,71.0
20160813063000,639.599976,475.600006,464.119995,72.564105,40,76.400002,100,70.800003,74.0,71.0
20160813064500,639.599976,475.600006,483.799988,75.641027,40,82.300003,100,70.900002,74.0,71.0
20160813070000,639.599976,475.600006,472.320007,73.846158,40,83.199997,100,71.0,74.0,71.0
20160813071500,639.599976,475.600006,472.320007,73.846158,40,80.199997,100,71.0,74.0,71.0
20160813073000,639.599976,475.600006,465.76001,72.820517,40,85.599998,100,71.099998,74.0,71.0
20160813074500,639.599976,475.600006,459.200012,71.794876,40,77.300003,100,71.199997,74.0,71.0
20160813080000,639.599976,475.600006,483.799988,75.641027,41,60.799999,0,71.300003,74.0,71.0
20160813081500,639.599976,475.600006,490.359985,76.666667,41,57.099998,0,71.199997,74.0,71.0
20160813083000,639.599976,475.600006,477.23999,74.615386,41,57.099998,0,71.0,74.0,71.0
20160813084500,639.599976,475.600006,477.23999,74.615386,41,57.099998,0,70.900002,74.0,71.0
20160813090000,639.599976,475.600006,470.679993,73.589745,41,57.099998,100,70.699997,74.0,71.0
20160813091500,639.599976,475.600006,465.76001,72.820517,41,57.099998,100,70.199997,74.0,71.0
20160813093000,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,70.199997,74.0,71.0
20160813094500,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,70.599998,74.0,71.0
20160813100000,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,70.5,74.0,71.0
20160813101500,639.599976,475.600006,459.200012,71.794876,41,76.400002,100,70.599998,74.0,71.0
20160813103000,639.599976,475.600006,472.320007,73.846158,41,88.0,100,70.699997,74.0,71.0
20160813104500,639.599976,475.600006,472.320007,73.846158,41,83.599998,100,70.699997,74.0,71.0
20160813110000,639.599976,475.600006,472.320007,73.846158,41,83.599998,100,71.099998,74.0,71.0
20160813111500,639.599976,475.600006,490.359985,76.666667,41,71.800003,0,71.300003,74.0,71.0
20160813113000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.5,74.0,71.0
20160813114500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.300003,74.0,71.0
20160813120000,639.599976,475.600006,478.880005,74.871798,41,76.599998,100,70.300003,74.0,71.0
20160813121500,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,70.800003,74.0,71.0
20160813123000,639.599976,475.600006,457.559998,71.538464,40,73.5,100,70.800003,74.0,71.0
20160813124500,639.599976,475.600006,465.76001,72.820517,40,73.5,100,70.800003,74.0,71.0
20160813130000,639.599976,475.600006,477.23999,74.615386,40,79.099998,100,70.699997,74.0,71.0
20160813131500,639.599976,475.600006,477.23999,74.615386,40,79.099998,100,70.800003,74.0,71.0
20160813133000,639.599976,475.600006,483.799988,75.641027,40,73.5,100,70.900002,74.0,71.0
20160813134500,639.599976,475.600006,459.200012,71.794876,40,73.5,100,70.900002,74.0,71.0
20160813140000,639.599976,475.600006,459.200012,71.794876,41,59.0,0,71.0,74.0,71.0
20160813141500,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.300003,74.0,71.0
20160813143000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.300003,74.0,71.0
20160813144500,639.599976,475.600006,478.880005,74.871798,41,60.299999,100,70.400002,74.0,71.0
20160813150000,639.599976,475.600006,498.559998,77.948721,41,70.099998,100,70.699997,74.0,71.0
20160813151500,639.599976,475.600006,492.0,76.92308,41,71.5,100,70.699997,74.0,71.0
20160813153000,639.599976,475.600006,478.880005,74.871798,41,73.5,100,70.699997,74.0,71.0
20160813154500,639.599976,475.600006,498.559998,77.948721,41,72.0,100,70.800003,74.0,71.0
20160813160000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20160813161500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20160813163000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20160813164500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.900002,74.0,71.0
20160813170000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.900002,74.0,71.0
20160813171500,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.800003,74.0,71.0
20160813173000,639.599976,475.600006,470.679993,73.589745,41,74.699997,100,70.800003,74.0,71.0
20160813174500,639.599976,475.600006,490.359985,76.666667,41,74.699997,100,70.800003,74.0,71.0
20160813180000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20160813181500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20160813183000,639.599976,475.600006,492.0,76.92308,41,71.0,100,71.099998,74.0,71.0
20160813184500,639.599976,475.600006,483.799988,75.641027,41,72.900002,100,71.0,74.0,71.0
20160813190000,639.599976,475.600006,483.799988,75.641027,41,76.300003,100,71.0,74.0,71.0
20160813191500,639.599976,475.600006,472.320007,73.846158,41,76.300003,100,71.0,74.0,71.0
20160813193000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,71.0,74.0,71.0
20160813194500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,71.0,74.0,71.0
20160813200000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.0,74.0,71.0
20160813201500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20160813203000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20160813204500,639.599976,475.600006,470.679993,73.589745,41,71.5,100,71.0,74.0,71.0
20160813210000,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,71.0,74.0,71.0
20160813211500,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,71.0,74.0,71.0
20160813213000,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.099998,74.0,71.0
20160813214500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.199997,74.0,71.0
20160813220000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20160813221500,639.599976,475.600006,464.119995,72.564105,40,61.200001,0,71.199997,74.0,71.0
20160813223000,639.599976,475.600006,477.23999,74.615386,40,57.200001,0,70.800003,74.0,71.0
20160813224500,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.599998,74.0,71.0
20160813230000,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.400002,74.0,71.0
20160813231500,639.599976,475.600006,470.679993,73.589745,40,57.900002,100,70.199997,74.0,71.0
20160813233000,639.599976,475.600006,470.679993,73.589745,40,77.900002,100,70.400002,74.0,71.0
20160813234500,639.599976,475.600006,477.23999,74.615386,40,76.800003,100,70.699997,74.0,71.0
20160814000000,639.599976,475.600006,459.200012,71.794876,40,76.800003,100,70.900002,74.0,71.0
20160814001500,639.599976,475.600006,470.679993,73.589745,40,75.400002,100,71.099998,74.0,71.0
20160814003000,639.599976,475.600006,470.679993,73.589745,40,79.099998,100,71.199997,74.0,71.0
20160814004500,639.599976,475.600006,452.640015,70.769236,40,58.400002,0,70.900002,74.0,71.0
20160814010000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.300003,74.0,71.0
20160814011500,639.599976,475.600006,464.119995,72.564105,41,69.599998,100,70.099998,74.0,71.0
20160814013000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.5,74.0,71.0
20160814014500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.800003,74.0,71.0
20160814020000,639.599976,475.600006,465.76001,72.820517,41,72.5,100,70.900002,74.0,71.0
20160814021500,639.599976,475.600006,478.880005,74.871798,41,76.5,100,71.0,74.0,71.0
20160814023000,639.599976,475.600006,485.440002,75.897439,41,80.699997,100,71.0,74.0,71.0
20160814024500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.199997,74.0,71.0
20160814030000,639.599976,475.600006,498.559998,77.948721,41,60.400002,0,71.300003,74.0,71.0
20160814031500,639.599976,475.600006,459.200012,71.794876,40,57.200001,0,71.0,74.0,71.0
20160814033000,639.599976,475.600006,470.679993,73.589745,40,57.200001,0,71.0,74.0,71.0
20160814034500,639.599976,475.600006,457.559998,71.538464,40,57.200001,100,70.599998,74.0,71.0
20160814040000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.5,74.0,71.0
20160814041500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.199997,74.0,71.0
20160814043000,639.599976,475.600006,464.119995,72.564105,40,74.900002,100,70.300003,74.0,71.0
20160814044500,639.599976,475.600006,478.880005,74.871798,40,78.199997,100,70.699997,74.0,71.0
20160814050000,639.599976,475.600006,465.76001,72.820517,40,86.199997,100,70.800003,74.0,71.0
20160814051500,639.599976,475.600006,459.200012,71.794876,40,79.199997,100,71.0,74.0,71.0
20160814053000,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.199997,74.0,71.0
20160814054500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20160814060000,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,70.099998,74.0,71.0
20160814061500,639.599976,475.600006,459.200012,71.794876,41,72.0,100,70.400002,74.0,71.0
20160814063000,639.599976,475.600006,470.679993,73.589745,41,75.099998,100,70.5,74.0,71.0
20160814064500,639.599976,475.600006,464.119995,72.564105,41,74.0,100,70.800003,74.0,71.0
20160814070000,639.599976,475.600006,472.320007,73.846158,41,79.0,100,71.0,74.0,71.0
20160814071500,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,71.0,74.0,71.0
20160814073000,639.599976,475.600006,464.119995,72.564105,41,76.300003,100,71.099998,74.0,71.0
20160814074500,639.599976,475.600006,483.799988,75.641027,41,73.0,100,70.900002,74.0,71.0
20160814080000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.099998,74.0,71.0
20160814081500,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.0,74.0,71.0
20160814083000,639.599976,475.600006,470.679993,73.589745,41,75.199997,100,71.099998,74.0,71.0
20160814084500,639.599976,475.600006,485.440002,75.897439,41,77.699997,100,71.0,74.0,71.0
20160814090000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,71.0,74.0,71.0
20160814091500,639.599976,475.600006,496.920013,77.692313,41,77.800003,100,71.099998,74.0,71.0
20160814093000,639.599976,475.600006,485.440002,75.897439,41,74.099998,100,71.0,74.0,71.0
20160814094500,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,71.099998,74.0,71.0
20160814100000,639.599976,475.600006,472.320007,73.846158,41,59.599998,0,71.0,74.0,71.0
20160814101500,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,70.5,74.0,71.0
20160814103000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.199997,74.0,71.0
20160814104500,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,70.300003,74.0,71.0
20160814110000,639.599976,475.600006,465.76001,72.820517,41,77.800003,100,70.900002,74.0,71.0
20160814111500,639.599976,475.600006,465.76001,72.820517,41,73.5,100,71.0,74.0,71.0
20160814113000,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,70.900002,74.0,71.0
20160814114500,639.599976,475.600006,472.320007,73.846158,41,79.599998,100,71.099998,74.0,71.0
20160814120000,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,71.099998,74.0,71.0
20160814121500,639.599976,475.600006,472.320007,73.846158,41,59.599998,0,71.0,74.0,71.0
20160814123000,639.599976,475.600006,459.200012,71.794876,41,58.0,100,70.699997,74.0,71.0
20160814124500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.5,74.0,71.0
20160814130000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.400002,74.0,71.0
20160814131500,639.599976,475.600006,492.0,76.92308,41,58.0,100,70.199997,74.0,71.0
20160814133000,639.599976,475.600006,477.23999,74.615386,41,79.400002,100,70.599998,74.0,71.0
20160814134500,639.599976,475.600006,472.320007,73.846158,41,74.300003,100,70.800003,74.0,71.0
20160814140000,639.599976,475.600006,490.359985,76.666667,41,77.800003,100,71.0,74.0,71.0
20160814141500,639.599976,475.600006,490.359985,76.666667,41,73.5,100,71.199997,74.0,71.0
20160814143000,639.599976,475.600006,485.440002,75.897439,41,69.099998,0,71.300003,74.0,71.0
20160814144500,639.599976,475.600006,496.920013,77.692313,41,58.799999,100,70.5,74.0,71.0
20160814150000,639.599976,475.600006,490.359985,76.666667,41,58.0,100,70.300003,74.0,71.0
20160814151500,639.599976,475.600006,483.799988,75.641027,41,67.199997,100,70.199997,74.0,71.0
20160814153000,639.599976,475.600006,483.799988,75.641027,41,73.5,100,70.699997,74.0,71.0
20160814154500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.900002,74.0,71.0
20160814160000,639.599976,475.600006,477.23999,74.615386,41,70.900002,0,71.300003,74.0,71.0
20160814161500,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.5,74.0,71.0
20160814163000,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.400002,74.0,71.0
20160814164500,639.599976,475.600006,465.76001,72.820517,41,69.599998,100,70.199997,74.0,71.0
20160814170000,639.599976,475.600006,492.0,76.92308,41,78.699997,100,70.800003,74.0,71.0
20160814171500,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,71.199997,74.0,71.0
20160814173000,639.599976,475.600006,465.76001,72.820517,41,60.0,0,71.0,74.0,71.0
20160814174500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,70.400002,74.0,71.0
20160814180000,639.599976,475.600006,477.23999,74.615386,41,58.700001,100,70.199997,74.0,71.0
20160814181500,639.599976,475.600006,477.23999,74.615386,41,74.5,100,70.599998,74.0,71.0
20160814183000,639.599976,475.600006,483.799988,75.641027,41,71.699997,100,70.800003,74.0,71.0
20160814184500,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,70.900002,74.0,71.0
20160814190000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20160814191500,639.599976,475.600006,477.23999,74.615386,41,75.5,100,71.099998,74.0,71.0
20160814193000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.199997,74.0,71.0
20160814194500,639.599976,475.600006,483.799988,75.641027,41,76.300003,100,71.099998,74.0,71.0
20160814200000,639.599976,475.600006,477.23999,74.615386,41,71.300003,100,71.199997,74.0,71.0
20160814201500,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,71.199997,74.0,71.0
20160814203000,639.599976,475.600006,477.23999,74.615386,41,71.5,100,71.199997,74.0,71.0
20160814204500,639.599976,475.600006,465.76001,72.820517,41,71.5,100,71.199997,74.0,71.0
20160814210000,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,70.900002,74.0,71.0
20160814211500,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.5,74.0,71.0
20160814213000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.300003,74.0,71.0
20160814214500,639.599976,475.600006,459.200012,71.794876,41,75.800003,100,70.300003,74.0,71.0
20160814220000,639.599976,475.600006,464.119995,72.564105,41,74.0,100,71.0,74.0,71.0
20160814221500,639.599976,475.600006,464.119995,72.564105,41,78.300003,100,71.199997,74.0,71.0
20160814223000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.5,74.0,71.0
