PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814224500,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,70.199997,74.0,71.0
20160814230000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.300003,74.0,71.0
20160814231500,639.599976,475.600006,478.880005,74.871798,41,71.800003,100,70.699997,74.0,71.0
20160814233000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,70.699997,74.0,71.0
20160814234500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.800003,74.0,71.0
20160815000000,639.599976,475.600006,478.880005,74.871798,41,74.599998,100,70.900002,74.0,71.0
20160815001500,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,71.0,74.0,71.0
20160815003000,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,71.0,74.0,71.0
20160815004500,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.0,74.0,71.0
20160815010000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.099998,74.0,71.0
20160815011500,639.599976,475.600006,477.23999,74.615386,41,75.0,100,71.0,74.0,71.0
20160815013000,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,71.199997,74.0,71.0
20160815014500,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,71.099998,74.0,71.0
20160815020000,639.599976,475.600006,477.23999,74.615386,41,74.0,100,71.099998,74.0,71.0
20160815021500,639.599976,475.600006,465.76001,72.820517,41,72.900002,100,71.199997,74.0,71.0
20160815023000,639.599976,475.600006,492.0,76.92308,41,58.0,100,70.699997,74.0,71.0
20160815024500,639.599976,475.600006,492.0,76.92308,41,56.799999,100,70.300003,74.0,71.0
20160815030000,639.599976,475.600006,472.320007,73.846158,41,58.299999,100,70.199997,74.0,71.0
20160815031500,639.599976,475.600006,477.23999,74.615386,41,73.0,100,70.800003,74.0,71.0
20160815033000,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,71.099998,74.0,71.0
20160815034500,639.599976,475.600006,470.679993,73.589745,41,73.0,100,71.199997,74.0,71.0
20160815040000,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.699997,74.0,71.0
20160815041500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.300003,74.0,71.0
20160815043000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,70.300003,74.0,71.0
20160815044500,639.599976,475.600006,465.76001,72.820517,41,79.199997,100,70.699997,74.0,71.0
20160815050000,639.599976,475.600006,477.23999,74.615386,41,73.5,100,71.0,74.0,71.0
20160815051500,639.599976,475.600006,477.23999,74.615386,41,73.5,100,71.099998,74.0,71.0
20160815053000,639.599976,475.600006,477.23999,74.615386,41,72.599998,100,71.0,74.0,71.0
20160815054500,639.599976,475.600006,492.0,76.92308,41,72.599998,100,71.0,74.0,71.0
20160815060000,639.599976,475.600006,478.880005,74.871798,41,68.900002,0,71.300003,74.0,71.0
20160815061500,639.599976,475.600006,483.799988,75.641027,41,58.299999,100,70.5,74.0,71.0
20160815063000,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.300003,74.0,71.0
20160815064500,639.599976,475.600006,485.440002,75.897439,41,73.0,100,70.5,74.0,71.0
20160815070000,639.599976,475.600006,452.640015,70.769236,41,69.199997,100,70.800003,74.0,71.0
20160815071500,639.599976,475.600006,457.559998,71.538464,41,69.199997,100,70.800003,74.0,71.0
20160815073000,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.800003,74.0,71.0
20160815074500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,70.800003,74.0,71.0
20160815080000,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.900002,74.0,71.0
20160815081500,639.599976,475.600006,472.320007,73.846158,41,73.900002,100,70.900002,74.0,71.0
20160815083000,639.599976,475.600006,465.76001,72.820517,41,74.900002,100,71.0,74.0,71.0
20160815084500,639.599976,475.600006,465.76001,72.820517,41,74.900002,100,71.0,74.0,71.0
20160815090000,639.599976,475.600006,465.76001,72.820517,41,72.800003,100,71.0,74.0,71.0
20160815091500,639.599976,475.600006,472.320007,73.846158,41,72.800003,100,71.099998,74.0,71.0
20160815093000,639.599976,475.600006,472.320007,73.846158,41,72.800003,100,71.099998,74.0,71.0
20160815094500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,71.099998,74.0,71.0
20160815100000,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,71.099998,74.0,71.0
20160815101500,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,71.199997,74.0,71.0
20160815103000,639.599976,475.600006,464.119995,72.564105,41,71.800003,100,71.199997,74.0,71.0
20160815104500,639.599976,475.600006,452.640015,70.769236,41,58.400002,0,70.900002,74.0,71.0
20160815110000,639.599976,475.600006,464.119995,72.564105,41,58.400002,100,70.400002,74.0,71.0
20160815111500,639.599976,475.600006,459.200012,71.794876,41,58.400002,100,70.199997,74.0,71.0
20160815113000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,70.400002,74.0,71.0
20160815114500,639.599976,475.600006,477.23999,74.615386,41,79.099998,100,70.699997,74.0,71.0
20160815120000,639.599976,475.600006,477.23999,74.615386,41,73.5,100,71.0,74.0,71.0
20160815121500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.900002,74.0,71.0
20160815123000,639.599976,475.600006,465.76001,72.820517,41,79.199997,100,71.199997,74.0,71.0
20160815124500,639.599976,475.600006,452.640015,70.769236,41,58.900002,100,70.699997,74.0,71.0
20160815130000,639.599976,475.600006,485.440002,75.897439,41,58.900002,100,70.300003,74.0,71.0
20160815131500,639.599976,475.600006,472.320007,73.846158,41,63.200001,100,70.199997,74.0,71.0
20160815133000,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,70.599998,74.0,71.0
20160815134500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,70.800003,74.0,71.0
20160815140000,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,70.900002,74.0,71.0
20160815141500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.0,74.0,71.0
20160815143000,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.199997,74.0,71.0
20160815144500,639.599976,475.600006,470.679993,73.589745,40,62.799999,0,71.199997,74.0,71.0
20160815150000,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,70.800003,74.0,71.0
20160815151500,639.599976,475.600006,485.440002,75.897439,41,58.400002,100,70.400002,74.0,71.0
20160815153000,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.099998,74.0,71.0
20160815154500,639.599976,475.600006,470.679993,73.589745,41,74.0,100,70.699997,74.0,71.0
20160815160000,639.599976,475.600006,483.799988,75.641027,41,74.0,100,70.900002,74.0,71.0
20160815161500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,71.0,74.0,71.0
20160815163000,639.599976,475.600006,464.119995,72.564105,41,73.0,100,71.199997,74.0,71.0
20160815164500,639.599976,475.600006,477.23999,74.615386,41,61.599998,0,71.199997,74.0,71.0
20160815170000,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.800003,74.0,71.0
20160815171500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.400002,74.0,71.0
20160815173000,639.599976,475.600006,492.0,76.92308,41,57.599998,100,70.199997,74.0,71.0
20160815174500,639.599976,475.600006,472.320007,73.846158,40,67.5,100,70.599998,74.0,71.0
20160815180000,639.599976,475.600006,472.320007,73.846158,40,71.5,100,70.699997,74.0,71.0
20160815181500,639.599976,475.600006,483.799988,75.641027,40,71.5,100,70.800003,74.0,71.0
20160815183000,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,70.900002,74.0,71.0
20160815184500,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,70.800003,74.0,71.0
20160815190000,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,70.900002,74.0,71.0
20160815191500,639.599976,475.600006,483.799988,75.641027,40,67.800003,100,70.800003,74.0,71.0
20160815193000,639.599976,475.600006,470.679993,73.589745,40,67.800003,100,70.800003,74.0,71.0
20160815194500,639.599976,475.600006,465.76001,72.820517,40,69.099998,100,70.800003,74.0,71.0
20160815200000,639.599976,475.600006,465.76001,72.820517,40,69.099998,100,70.800003,74.0,71.0
20160815201500,639.599976,475.600006,452.640015,70.769236,40,71.800003,100,70.800003,74.0,71.0
20160815203000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.800003,74.0,71.0
20160815204500,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.800003,74.0,71.0
20160815210000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.800003,74.0,71.0
20160815211500,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.800003,74.0,71.0
20160815213000,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.800003,74.0,71.0
20160815214500,639.599976,475.600006,485.440002,75.897439,41,66.300003,100,70.800003,74.0,71.0
20160815220000,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,70.800003,74.0,71.0
20160815221500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,70.900002,74.0,71.0
20160815223000,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,70.900002,74.0,71.0
20160815224500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.900002,74.0,71.0
20160815230000,639.599976,475.600006,477.23999,74.615386,40,67.0,100,71.0,74.0,71.0
20160815231500,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.800003,74.0,71.0
20160815233000,639.599976,475.600006,478.880005,74.871798,40,68.800003,100,70.800003,74.0,71.0
20160815234500,639.599976,475.600006,465.76001,72.820517,40,71.0,100,70.800003,74.0,71.0
20160816000000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.800003,74.0,71.0
20160816001500,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.900002,74.0,71.0
20160816003000,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.800003,74.0,71.0
20160816004500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,71.0,74.0,71.0
20160816010000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.800003,74.0,71.0
20160816011500,639.599976,475.600006,459.200012,71.794876,40,72.0,100,70.800003,74.0,71.0
20160816013000,639.599976,475.600006,459.200012,71.794876,40,70.099998,100,70.800003,74.0,71.0
20160816014500,639.599976,475.600006,465.76001,72.820517,40,69.0,100,70.800003,74.0,71.0
20160816020000,639.599976,475.600006,483.799988,75.641027,40,69.0,100,70.800003,74.0,71.0
20160816021500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20160816023000,639.599976,475.600006,477.23999,74.615386,41,66.300003,100,70.800003,74.0,71.0
20160816024500,639.599976,475.600006,472.320007,73.846158,41,66.300003,100,70.800003,74.0,71.0
20160816030000,639.599976,475.600006,472.320007,73.846158,41,67.199997,100,70.800003,74.0,71.0
20160816031500,639.599976,475.600006,472.320007,73.846158,41,68.599998,100,70.800003,74.0,71.0
20160816033000,639.599976,475.600006,490.359985,76.666667,41,69.800003,100,70.800003,74.0,71.0
20160816034500,639.599976,475.600006,490.359985,76.666667,41,69.800003,100,70.800003,74.0,71.0
20160816040000,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,70.800003,74.0,71.0
20160816041500,639.599976,475.600006,472.320007,73.846158,40,67.099998,100,70.800003,74.0,71.0
20160816043000,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.800003,74.0,71.0
20160816044500,639.599976,475.600006,459.200012,71.794876,40,66.300003,100,70.800003,74.0,71.0
20160816050000,639.599976,475.600006,477.23999,74.615386,40,68.599998,100,70.800003,74.0,71.0
20160816051500,639.599976,475.600006,470.679993,73.589745,40,67.800003,100,70.800003,74.0,71.0
20160816053000,639.599976,475.600006,477.23999,74.615386,40,67.800003,100,70.800003,74.0,71.0
20160816054500,639.599976,475.600006,477.23999,74.615386,40,69.099998,100,70.800003,74.0,71.0
20160816060000,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,70.900002,74.0,71.0
20160816061500,639.599976,475.600006,451.0,70.512823,40,66.400002,100,70.900002,74.0,71.0
20160816063000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20160816064500,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,71.199997,74.0,71.0
20160816070000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,71.199997,74.0,71.0
20160816071500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,71.199997,74.0,71.0
20160816073000,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,71.199997,74.0,71.0
20160816074500,639.599976,475.600006,465.76001,72.820517,41,66.800003,100,71.199997,74.0,71.0
20160816080000,639.599976,475.600006,470.679993,73.589745,41,70.5,100,71.199997,74.0,71.0
20160816081500,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,71.199997,74.0,71.0
20160816083000,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,71.199997,74.0,71.0
20160816084500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.099998,74.0,71.0
20160816090000,639.599976,475.600006,485.440002,75.897439,41,57.599998,0,70.900002,74.0,71.0
20160816091500,639.599976,475.600006,464.119995,72.564105,41,57.599998,0,70.800003,74.0,71.0
20160816093000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.699997,74.0,71.0
20160816094500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.699997,74.0,71.0
20160816100000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20160816101500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20160816103000,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.5,74.0,71.0
20160816104500,639.599976,475.600006,459.200012,71.794876,41,57.599998,100,70.5,74.0,71.0
20160816110000,639.599976,475.600006,464.119995,72.564105,41,58.299999,100,70.599998,74.0,71.0
20160816111500,639.599976,475.600006,478.880005,74.871798,41,62.799999,100,70.699997,74.0,71.0
20160816113000,639.599976,475.600006,485.440002,75.897439,41,62.799999,100,70.699997,74.0,71.0
20160816114500,639.599976,475.600006,472.320007,73.846158,41,62.799999,100,70.800003,74.0,71.0
20160816120000,639.599976,475.600006,472.320007,73.846158,41,63.599998,100,70.900002,74.0,71.0
20160816121500,639.599976,475.600006,465.76001,72.820517,41,63.599998,100,70.699997,74.0,71.0
20160816123000,639.599976,475.600006,470.679993,73.589745,41,67.199997,100,70.699997,74.0,71.0
20160816124500,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,70.900002,74.0,71.0
20160816130000,639.599976,475.600006,465.76001,72.820517,41,71.300003,100,71.0,74.0,71.0
20160816131500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,71.0,74.0,71.0
20160816133000,639.599976,475.600006,465.76001,72.820517,41,67.300003,100,71.199997,74.0,71.0
20160816134500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,71.199997,74.0,71.0
20160816140000,639.599976,475.600006,465.76001,72.820517,41,58.0,0,71.199997,74.0,71.0
20160816141500,639.599976,475.600006,483.799988,75.641027,41,58.0,0,71.0,74.0,71.0
20160816143000,639.599976,475.600006,477.23999,74.615386,41,58.0,0,70.900002,74.0,71.0
20160816144500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.699997,74.0,71.0
20160816150000,639.599976,475.600006,490.359985,76.666667,44,58.0,100,70.5,74.0,71.0
20160816151500,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.199997,74.0,71.0
20160816153000,639.599976,475.600006,492.0,76.92308,41,70.5,100,70.5,74.0,71.0
20160816154500,639.599976,475.600006,478.880005,74.871798,40,75.300003,100,70.900002,74.0,71.0
20160816160000,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,70.800003,74.0,71.0
20160816161500,639.599976,475.600006,470.679993,73.589745,40,76.800003,100,71.0,74.0,71.0
20160816163000,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.199997,74.0,71.0
20160816164500,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,70.900002,74.0,71.0
20160816170000,639.599976,475.600006,492.0,76.92308,40,58.400002,0,70.800003,74.0,71.0
20160816171500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160816173000,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.699997,74.0,71.0
20160816174500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.699997,74.0,71.0
20160816180000,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.5,74.0,71.0
20160816181500,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.5,74.0,71.0
20160816183000,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.400002,74.0,71.0
20160816184500,639.599976,475.600006,459.200012,71.794876,41,75.900002,100,70.900002,74.0,71.0
20160816190000,639.599976,475.600006,465.76001,72.820517,41,72.0,100,71.199997,74.0,71.0
20160816191500,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,71.199997,74.0,71.0
20160816193000,639.599976,475.600006,465.76001,72.820517,41,58.0,0,70.800003,74.0,71.0
20160816194500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,70.5,74.0,71.0
20160816200000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.300003,74.0,71.0
20160816201500,639.599976,475.600006,477.23999,74.615386,41,77.699997,100,70.300003,74.0,71.0
20160816203000,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,70.900002,74.0,71.0
20160816204500,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.099998,74.0,71.0
20160816210000,639.599976,475.600006,490.359985,76.666667,41,75.300003,100,71.199997,74.0,71.0
20160816211500,639.599976,475.600006,485.440002,75.897439,41,58.0,0,70.800003,74.0,71.0
20160816213000,639.599976,475.600006,505.119995,78.974361,41,57.200001,100,70.400002,74.0,71.0
20160816214500,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.199997,74.0,71.0
20160816220000,639.599976,475.600006,496.920013,77.692313,41,73.5,100,70.400002,74.0,71.0
20160816221500,639.599976,475.600006,496.920013,77.692313,41,70.599998,100,70.699997,74.0,71.0
20160816223000,639.599976,475.600006,485.440002,75.897439,41,75.900002,100,70.699997,74.0,71.0
20160816224500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.800003,74.0,71.0
20160816230000,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,70.900002,74.0,71.0
20160816231500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.0,74.0,71.0
20160816233000,639.599976,475.600006,477.23999,74.615386,41,74.699997,100,71.099998,74.0,71.0
20160816234500,639.599976,475.600006,470.679993,73.589745,41,71.5,100,71.199997,74.0,71.0
20160817000000,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.800003,74.0,71.0
20160817001500,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.300003,74.0,71.0
20160817003000,639.599976,475.600006,465.76001,72.820517,41,75.800003,100,70.099998,74.0,71.0
20160817004500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.800003,74.0,71.0
20160817010000,639.599976,475.600006,490.359985,76.666667,41,79.599998,100,71.099998,74.0,71.0
20160817011500,639.599976,475.600006,477.23999,74.615386,41,62.0,0,71.199997,74.0,71.0
20160817013000,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.5,74.0,71.0
20160817014500,639.599976,475.600006,472.320007,73.846158,40,58.299999,100,70.300003,74.0,71.0
20160817020000,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,70.300003,74.0,71.0
20160817021500,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,70.800003,74.0,71.0
20160817023000,639.599976,475.600006,457.559998,71.538464,40,77.099998,100,71.099998,74.0,71.0
20160817024500,639.599976,475.600006,470.679993,73.589745,41,65.300003,0,71.199997,74.0,71.0
20160817030000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.5,74.0,71.0
20160817031500,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.199997,74.0,71.0
20160817033000,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.5,74.0,71.0
20160817034500,639.599976,475.600006,496.920013,77.692313,41,79.199997,100,71.0,74.0,71.0
20160817040000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.199997,74.0,71.0
20160817041500,639.599976,475.600006,496.920013,77.692313,41,58.400002,0,70.800003,74.0,71.0
20160817043000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.199997,74.0,71.0
20160817044500,639.599976,475.600006,465.76001,72.820517,40,78.300003,100,70.300003,74.0,71.0
20160817050000,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,70.800003,74.0,71.0
20160817051500,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20160817053000,639.599976,475.600006,472.320007,73.846158,40,74.900002,100,71.0,74.0,71.0
20160817054500,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,71.0,74.0,71.0
20160817060000,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.099998,74.0,71.0
20160817061500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.0,74.0,71.0
20160817063000,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.099998,74.0,71.0
20160817064500,639.599976,475.600006,490.359985,76.666667,40,69.699997,100,71.199997,74.0,71.0
20160817070000,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,71.199997,74.0,71.0
20160817071500,639.599976,475.600006,472.320007,73.846158,40,59.200001,0,71.0,74.0,71.0
20160817073000,639.599976,475.600006,472.320007,73.846158,40,57.900002,100,70.400002,74.0,71.0
20160817074500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.199997,74.0,71.0
20160817080000,639.599976,475.600006,483.799988,75.641027,41,79.599998,100,70.5,74.0,71.0
20160817081500,639.599976,475.600006,472.320007,73.846158,41,79.599998,100,71.0,74.0,71.0
20160817083000,639.599976,475.600006,485.440002,75.897439,41,68.400002,0,71.300003,74.0,71.0
20160817084500,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,70.800003,74.0,71.0
20160817090000,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.699997,74.0,71.0
20160817091500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.5,74.0,71.0
20160817093000,639.599976,475.600006,490.359985,76.666667,40,58.400002,100,70.5,74.0,71.0
20160817094500,639.599976,475.600006,452.640015,70.769236,40,58.400002,100,70.400002,74.0,71.0
20160817100000,639.599976,475.600006,457.559998,71.538464,40,60.299999,100,70.5,74.0,71.0
20160817101500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.800003,74.0,71.0
20160817103000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,70.699997,74.0,71.0
20160817104500,639.599976,475.600006,477.23999,74.615386,40,68.599998,100,70.699997,74.0,71.0
20160817110000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,70.699997,74.0,71.0
20160817111500,639.599976,475.600006,470.679993,73.589745,40,74.900002,100,70.699997,74.0,71.0
20160817113000,639.599976,475.600006,483.799988,75.641027,40,76.800003,100,70.800003,74.0,71.0
20160817114500,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,71.0,74.0,71.0
20160817120000,639.599976,475.600006,483.799988,75.641027,40,76.800003,100,71.099998,74.0,71.0
20160817121500,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,71.0,74.0,71.0
20160817123000,639.599976,475.600006,464.119995,72.564105,40,80.199997,100,71.0,74.0,71.0
20160817124500,639.599976,475.600006,472.320007,73.846158,40,62.799999,0,71.599998,74.0,71.0
20160817130000,639.599976,475.600006,492.0,76.92308,40,59.599998,0,71.199997,74.0,71.0
20160817131500,639.599976,475.600006,483.799988,75.641027,40,58.799999,0,71.0,74.0,71.0
20160817133000,639.599976,475.600006,483.799988,75.641027,40,58.0,0,70.800003,74.0,71.0
20160817134500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160817140000,639.599976,475.600006,477.23999,74.615386,40,58.0,0,70.800003,74.0,71.0
20160817141500,639.599976,475.600006,483.799988,75.641027,40,58.0,0,70.800003,74.0,71.0
20160817143000,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.699997,74.0,71.0
20160817144500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.699997,74.0,71.0
20160817150000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.599998,74.0,71.0
20160817151500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.5,74.0,71.0
20160817153000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.699997,74.0,71.0
20160817154500,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.699997,74.0,71.0
20160817160000,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.699997,74.0,71.0
20160817161500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.699997,74.0,71.0
20160817163000,639.599976,475.600006,490.359985,76.666667,40,58.299999,100,70.5,74.0,71.0
20160817164500,639.599976,475.600006,490.359985,76.666667,40,68.599998,100,70.699997,74.0,71.0
20160817170000,639.599976,475.600006,490.359985,76.666667,40,70.800003,100,70.900002,74.0,71.0
20160817171500,639.599976,475.600006,478.880005,74.871798,40,70.800003,100,71.0,74.0,71.0
20160817173000,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,71.099998,74.0,71.0
20160817174500,639.599976,475.600006,477.23999,74.615386,40,71.0,100,71.0,74.0,71.0
20160817180000,639.599976,475.600006,485.440002,75.897439,40,71.0,100,71.0,74.0,71.0
20160817181500,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,71.099998,74.0,71.0
20160817183000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,71.0,74.0,71.0
20160817184500,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,71.0,74.0,71.0
20160817190000,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,71.0,74.0,71.0
20160817191500,639.599976,475.600006,477.23999,74.615386,40,70.400002,100,70.900002,74.0,71.0
20160817193000,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,70.900002,74.0,71.0
20160817194500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.900002,74.0,71.0
20160817200000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.900002,74.0,71.0
20160817201500,639.599976,475.600006,457.559998,71.538464,40,67.300003,100,70.900002,74.0,71.0
20160817203000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.900002,74.0,71.0
20160817204500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.900002,74.0,71.0
20160817210000,639.599976,475.600006,459.200012,71.794876,40,66.800003,100,70.900002,74.0,71.0
20160817211500,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,70.900002,74.0,71.0
20160817213000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.900002,74.0,71.0
20160817214500,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.900002,74.0,71.0
20160817220000,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.900002,74.0,71.0
20160817221500,639.599976,475.600006,490.359985,76.666667,40,66.800003,100,70.900002,74.0,71.0
20160817223000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.0,74.0,71.0
20160817224500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.0,74.0,71.0
20160817230000,639.599976,475.600006,477.23999,74.615386,40,69.599998,100,70.900002,74.0,71.0
20160817231500,639.599976,475.600006,483.799988,75.641027,40,67.800003,100,71.0,74.0,71.0
20160817233000,639.599976,475.600006,464.119995,72.564105,40,67.800003,100,71.0,74.0,71.0
20160817234500,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,71.0,74.0,71.0
20160818000000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.900002,74.0,71.0
20160818001500,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.900002,74.0,71.0
20160818003000,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,70.900002,74.0,71.0
20160818004500,639.599976,475.600006,459.200012,71.794876,40,66.800003,100,70.800003,74.0,71.0
20160818010000,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,70.800003,74.0,71.0
20160818011500,639.599976,475.600006,490.359985,76.666667,40,66.800003,100,70.900002,74.0,71.0
20160818013000,639.599976,475.600006,459.200012,71.794876,40,69.599998,100,70.800003,74.0,71.0
20160818014500,639.599976,475.600006,483.799988,75.641027,40,68.199997,100,70.800003,74.0,71.0
20160818020000,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.800003,74.0,71.0
20160818021500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,70.800003,74.0,71.0
20160818023000,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,70.800003,74.0,71.0
20160818024500,639.599976,475.600006,477.23999,74.615386,40,68.0,100,70.800003,74.0,71.0
20160818030000,639.599976,475.600006,496.920013,77.692313,40,68.0,100,70.800003,74.0,71.0
20160818031500,639.599976,475.600006,478.880005,74.871798,40,66.300003,100,70.800003,74.0,71.0
20160818033000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.900002,74.0,71.0
20160818034500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.900002,74.0,71.0
20160818040000,639.599976,475.600006,465.76001,72.820517,40,69.099998,100,70.800003,74.0,71.0
20160818041500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.900002,74.0,71.0
20160818043000,639.599976,475.600006,490.359985,76.666667,40,66.800003,100,70.900002,74.0,71.0
20160818044500,639.599976,475.600006,472.320007,73.846158,40,67.800003,100,70.800003,74.0,71.0
20160818050000,639.599976,475.600006,457.559998,71.538464,40,70.099998,100,70.800003,74.0,71.0
20160818051500,639.599976,475.600006,464.119995,72.564105,40,66.300003,100,70.800003,74.0,71.0
20160818053000,639.599976,475.600006,477.23999,74.615386,40,68.099998,100,70.800003,74.0,71.0
20160818054500,639.599976,475.600006,470.679993,73.589745,40,67.199997,100,70.800003,74.0,71.0
20160818060000,639.599976,475.600006,464.119995,72.564105,40,68.300003,100,70.699997,74.0,71.0
20160818061500,639.599976,475.600006,472.320007,73.846158,40,68.300003,100,70.699997,74.0,71.0
20160818063000,639.599976,475.600006,472.320007,73.846158,40,72.199997,100,70.800003,74.0,71.0
20160818064500,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,70.900002,74.0,71.0
20160818070000,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.0,74.0,71.0
20160818071500,639.599976,475.600006,459.200012,71.794876,40,74.400002,100,71.0,74.0,71.0
20160818073000,639.599976,475.600006,472.320007,73.846158,40,73.099998,100,71.199997,74.0,71.0
20160818074500,639.599976,475.600006,472.320007,73.846158,40,59.200001,0,71.199997,74.0,71.0
20160818080000,639.599976,475.600006,457.559998,71.538464,40,58.400002,0,71.0,74.0,71.0
20160818081500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,71.0,74.0,71.0
20160818083000,639.599976,475.600006,485.440002,75.897439,40,57.599998,0,71.0,74.0,71.0
20160818084500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20160818090000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20160818091500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.800003,74.0,71.0
20160818093000,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.800003,74.0,71.0
20160818094500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.800003,74.0,71.0
20160818100000,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.800003,74.0,71.0
20160818101500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,71.0,74.0,71.0
20160818103000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160818104500,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.5,74.0,71.0
20160818110000,639.599976,475.600006,485.440002,75.897439,40,58.299999,100,70.699997,74.0,71.0
20160818111500,639.599976,475.600006,490.359985,76.666667,40,58.299999,100,70.699997,74.0,71.0
20160818113000,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.699997,74.0,71.0
20160818114500,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.599998,74.0,71.0
20160818120000,639.599976,475.600006,470.679993,73.589745,40,58.299999,100,70.599998,74.0,71.0
20160818121500,639.599976,475.600006,464.119995,72.564105,40,62.700001,100,70.400002,74.0,71.0
20160818123000,639.599976,475.600006,452.640015,70.769236,40,69.199997,100,70.699997,74.0,71.0
20160818124500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.900002,74.0,71.0
20160818130000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.0,74.0,71.0
20160818131500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,71.099998,74.0,71.0
20160818133000,639.599976,475.600006,470.679993,73.589745,40,68.5,100,71.199997,74.0,71.0
20160818134500,639.599976,475.600006,459.200012,71.794876,40,58.299999,0,71.099998,74.0,71.0
20160818140000,639.599976,475.600006,472.320007,73.846158,40,58.299999,0,70.900002,74.0,71.0
20160818141500,639.599976,475.600006,478.880005,74.871798,40,58.299999,0,70.800003,74.0,71.0
20160818143000,639.599976,475.600006,478.880005,74.871798,40,58.299999,0,70.800003,74.0,71.0
20160818144500,639.599976,475.600006,478.880005,74.871798,40,58.299999,0,70.800003,74.0,71.0
20160818150000,639.599976,475.600006,478.880005,74.871798,40,57.0,100,70.599998,74.0,71.0
20160818151500,639.599976,475.600006,483.799988,75.641027,40,57.0,100,70.5,74.0,71.0
20160818153000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160818154500,639.599976,475.600006,472.320007,73.846158,40,64.0,100,70.300003,74.0,71.0
20160818160000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.699997,74.0,71.0
20160818161500,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,70.900002,74.0,71.0
20160818163000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.099998,74.0,71.0
20160818164500,639.599976,475.600006,470.679993,73.589745,40,65.300003,0,71.300003,74.0,71.0
20160818170000,639.599976,475.600006,465.76001,72.820517,40,58.0,0,71.0,74.0,71.0
20160818171500,639.599976,475.600006,485.440002,75.897439,40,58.0,0,71.0,74.0,71.0
20160818173000,639.599976,475.600006,472.320007,73.846158,40,58.0,0,70.800003,74.0,71.0
20160818174500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.5,74.0,71.0
20160818180000,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.300003,74.0,71.0
20160818181500,639.599976,475.600006,459.200012,71.794876,40,72.0,100,70.300003,74.0,71.0
20160818183000,639.599976,475.600006,470.679993,73.589745,40,73.699997,100,71.0,74.0,71.0
20160818184500,639.599976,475.600006,465.76001,72.820517,40,80.199997,100,71.199997,74.0,71.0
20160818190000,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.5,74.0,71.0
20160818191500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.300003,74.0,71.0
20160818193000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.300003,74.0,71.0
20160818194500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.699997,74.0,71.0
20160818200000,639.599976,475.600006,477.23999,74.615386,40,76.0,100,71.0,74.0,71.0
20160818201500,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.0,74.0,71.0
20160818203000,639.599976,475.600006,459.200012,71.794876,40,75.900002,100,71.099998,74.0,71.0
20160818204500,639.599976,475.600006,483.799988,75.641027,40,62.5,0,71.199997,74.0,71.0
20160818210000,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.5,74.0,71.0
20160818211500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.300003,74.0,71.0
20160818213000,639.599976,475.600006,472.320007,73.846158,40,73.0,100,70.300003,74.0,71.0
20160818214500,639.599976,475.600006,464.119995,72.564105,40,73.0,100,70.699997,74.0,71.0
20160818220000,639.599976,475.600006,472.320007,73.846158,40,73.0,100,70.800003,74.0,71.0
20160818221500,639.599976,475.600006,472.320007,73.846158,40,74.300003,100,70.900002,74.0,71.0
20160818223000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,71.0,74.0,71.0
20160818224500,639.599976,475.600006,472.320007,73.846158,40,74.699997,100,71.099998,74.0,71.0
20160818230000,639.599976,475.600006,459.200012,71.794876,40,72.0,100,71.199997,74.0,71.0
20160818231500,639.599976,475.600006,485.440002,75.897439,40,76.400002,100,71.199997,74.0,71.0
20160818233000,639.599976,475.600006,472.320007,73.846158,40,60.400002,0,71.199997,74.0,71.0
20160818234500,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.5,74.0,71.0
20160819000000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.300003,74.0,71.0
20160819001500,639.599976,475.600006,472.320007,73.846158,40,72.400002,100,70.300003,74.0,71.0
20160819003000,639.599976,475.600006,472.320007,73.846158,40,78.699997,100,70.800003,74.0,71.0
20160819004500,639.599976,475.600006,483.799988,75.641027,41,64.800003,0,71.199997,74.0,71.0
20160819010000,639.599976,475.600006,478.880005,74.871798,41,57.700001,100,70.400002,74.0,71.0
20160819011500,639.599976,475.600006,478.880005,74.871798,41,57.700001,100,70.199997,74.0,71.0
20160819013000,639.599976,475.600006,478.880005,74.871798,40,77.199997,100,70.5,74.0,71.0
20160819014500,639.599976,475.600006,470.679993,73.589745,40,71.199997,100,70.800003,74.0,71.0
20160819020000,639.599976,475.600006,492.0,76.92308,40,73.199997,100,70.900002,74.0,71.0
20160819021500,639.599976,475.600006,498.559998,77.948721,40,73.199997,100,71.0,74.0,71.0
20160819023000,639.599976,475.600006,477.23999,74.615386,40,73.199997,100,71.099998,74.0,71.0
20160819024500,639.599976,475.600006,472.320007,73.846158,40,76.800003,100,71.199997,74.0,71.0
20160819030000,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,71.199997,74.0,71.0
20160819031500,639.599976,475.600006,472.320007,73.846158,40,59.200001,0,71.0,74.0,71.0
20160819033000,639.599976,475.600006,478.880005,74.871798,40,57.900002,100,70.599998,74.0,71.0
20160819034500,639.599976,475.600006,490.359985,76.666667,40,57.900002,100,70.300003,74.0,71.0
20160819040000,639.599976,475.600006,478.880005,74.871798,40,79.0,100,70.300003,74.0,71.0
20160819041500,639.599976,475.600006,470.679993,73.589745,40,74.5,100,70.900002,74.0,71.0
20160819043000,639.599976,475.600006,478.880005,74.871798,40,79.599998,100,71.099998,74.0,71.0
20160819044500,639.599976,475.600006,478.880005,74.871798,40,63.5,0,71.199997,74.0,71.0
20160819050000,639.599976,475.600006,478.880005,74.871798,40,58.299999,100,70.400002,74.0,71.0
20160819051500,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.199997,74.0,71.0
20160819053000,639.599976,475.600006,464.119995,72.564105,40,75.900002,100,70.699997,74.0,71.0
20160819054500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.900002,74.0,71.0
20160819060000,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,70.900002,74.0,71.0
20160819061500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,70.900002,74.0,71.0
20160819063000,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,71.0,74.0,71.0
20160819064500,639.599976,475.600006,470.679993,73.589745,40,75.699997,100,71.0,74.0,71.0
20160819070000,639.599976,475.600006,470.679993,73.589745,40,77.699997,100,71.0,74.0,71.0
20160819071500,639.599976,475.600006,470.679993,73.589745,40,74.900002,100,71.199997,74.0,71.0
20160819073000,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.199997,74.0,71.0
20160819074500,639.599976,475.600006,470.679993,73.589745,40,61.799999,0,71.199997,74.0,71.0
20160819080000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.900002,74.0,71.0
20160819081500,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.900002,74.0,71.0
20160819083000,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20160819084500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,70.900002,74.0,71.0
20160819090000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.800003,74.0,71.0
20160819091500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.699997,74.0,71.0
20160819093000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.699997,74.0,71.0
20160819094500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.599998,74.0,71.0
20160819100000,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.5,74.0,71.0
20160819101500,639.599976,475.600006,465.76001,72.820517,40,57.599998,100,70.5,74.0,71.0
20160819103000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.5,74.0,71.0
20160819104500,639.599976,475.600006,477.23999,74.615386,40,59.200001,100,70.5,74.0,71.0
20160819110000,639.599976,475.600006,483.799988,75.641027,40,60.400002,100,70.5,74.0,71.0
20160819111500,639.599976,475.600006,483.799988,75.641027,40,60.400002,100,70.400002,74.0,71.0
20160819113000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.699997,74.0,71.0
20160819114500,639.599976,475.600006,470.679993,73.589745,40,86.800003,100,71.099998,74.0,71.0
20160819120000,639.599976,475.600006,465.76001,72.820517,40,65.5,0,71.300003,74.0,71.0
20160819121500,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,70.900002,74.0,71.0
20160819123000,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,70.800003,74.0,71.0
20160819124500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160819130000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.800003,74.0,71.0
20160819131500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.800003,74.0,71.0
20160819133000,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.800003,74.0,71.0
20160819134500,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.699997,74.0,71.0
20160819140000,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.800003,74.0,71.0
20160819141500,639.599976,475.600006,483.799988,75.641027,40,58.400002,100,70.699997,74.0,71.0
20160819143000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160819144500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.699997,74.0,71.0
20160819150000,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.699997,74.0,71.0
20160819151500,639.599976,475.600006,485.440002,75.897439,41,58.400002,100,70.599998,74.0,71.0
20160819153000,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.599998,74.0,71.0
20160819154500,639.599976,475.600006,490.359985,76.666667,40,58.400002,100,70.699997,74.0,71.0
20160819160000,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.699997,74.0,71.0
20160819161500,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.699997,74.0,71.0
20160819163000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160819164500,639.599976,475.600006,446.079987,69.74359,40,58.400002,100,70.599998,74.0,71.0
20160819170000,639.599976,475.600006,477.23999,74.615386,40,62.799999,100,70.599998,74.0,71.0
20160819171500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.699997,74.0,71.0
20160819173000,639.599976,475.600006,472.320007,73.846158,40,70.800003,100,70.800003,74.0,71.0
20160819174500,639.599976,475.600006,477.23999,74.615386,40,70.800003,100,70.900002,74.0,71.0
20160819180000,639.599976,475.600006,477.23999,74.615386,40,70.800003,100,70.900002,74.0,71.0
20160819181500,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,71.0,74.0,71.0
20160819183000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.0,74.0,71.0
20160819184500,639.599976,475.600006,446.079987,69.74359,40,71.0,100,71.0,74.0,71.0
20160819190000,639.599976,475.600006,470.679993,73.589745,40,71.0,100,71.0,74.0,71.0
20160819191500,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,71.0,74.0,71.0
20160819193000,639.599976,475.600006,451.0,70.512823,40,68.199997,100,71.0,74.0,71.0
20160819194500,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,71.0,74.0,71.0
20160819200000,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,71.0,74.0,71.0
20160819201500,639.599976,475.600006,483.799988,75.641027,40,68.5,100,71.0,74.0,71.0
20160819203000,639.599976,475.600006,470.679993,73.589745,40,70.699997,100,71.099998,74.0,71.0
20160819204500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.099998,74.0,71.0
20160819210000,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,71.0,74.0,71.0
20160819211500,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,71.0,74.0,71.0
20160819213000,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,71.0,74.0,71.0
20160819214500,639.599976,475.600006,452.640015,70.769236,40,67.300003,100,71.0,74.0,71.0
20160819220000,639.599976,475.600006,477.23999,74.615386,40,69.599998,100,70.900002,74.0,71.0
20160819221500,639.599976,475.600006,470.679993,73.589745,40,70.5,100,70.900002,74.0,71.0
20160819223000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.900002,74.0,71.0
20160819224500,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,70.900002,74.0,71.0
20160819230000,639.599976,475.600006,478.880005,74.871798,40,69.900002,100,70.900002,74.0,71.0
20160819231500,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,70.800003,74.0,71.0
20160819233000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.900002,74.0,71.0
20160819234500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.900002,74.0,71.0
20160820000000,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,70.900002,74.0,71.0
20160820001500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,70.900002,74.0,71.0
20160820003000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.900002,74.0,71.0
20160820004500,639.599976,475.600006,496.920013,77.692313,40,68.199997,100,71.0,74.0,71.0
20160820010000,639.599976,475.600006,483.799988,75.641027,40,67.199997,100,71.0,74.0,71.0
20160820011500,639.599976,475.600006,477.23999,74.615386,42,68.800003,100,70.900002,74.0,71.0
20160820013000,639.599976,475.600006,496.920013,77.692313,42,67.300003,100,70.900002,74.0,71.0
20160820014500,639.599976,475.600006,496.920013,77.692313,42,67.300003,100,70.800003,74.0,71.0
20160820020000,639.599976,475.600006,478.880005,74.871798,42,65.300003,100,70.800003,74.0,71.0
20160820021500,639.599976,475.600006,478.880005,74.871798,42,65.300003,100,70.800003,74.0,71.0
20160820023000,639.599976,475.600006,478.880005,74.871798,42,68.599998,100,70.800003,74.0,71.0
20160820024500,639.599976,475.600006,492.0,76.92308,42,65.800003,100,70.699997,74.0,71.0
20160820030000,639.599976,475.600006,470.679993,73.589745,42,74.800003,100,70.800003,74.0,71.0
20160820031500,639.599976,475.600006,483.799988,75.641027,42,69.699997,100,70.900002,74.0,71.0
20160820033000,639.599976,475.600006,503.480011,78.717953,42,73.199997,100,70.800003,74.0,71.0
20160820034500,639.599976,475.600006,492.0,76.92308,42,71.099998,100,70.900002,74.0,71.0
20160820040000,639.599976,475.600006,483.799988,75.641027,42,69.199997,100,71.0,74.0,71.0
20160820041500,639.599976,475.600006,483.799988,75.641027,42,73.900002,100,70.900002,74.0,71.0
20160820043000,639.599976,475.600006,490.359985,76.666667,42,70.099998,100,71.0,74.0,71.0
20160820044500,639.599976,475.600006,483.799988,75.641027,42,71.199997,100,71.0,74.0,71.0
20160820050000,639.599976,475.600006,498.559998,77.948721,42,71.199997,100,71.0,74.0,71.0
20160820051500,639.599976,475.600006,498.559998,77.948721,42,68.699997,100,71.0,74.0,71.0
20160820053000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.099998,74.0,71.0
20160820054500,639.599976,475.600006,496.920013,77.692313,41,70.099998,100,71.199997,74.0,71.0
20160820060000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.199997,74.0,71.0
20160820061500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.199997,74.0,71.0
20160820063000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,71.199997,74.0,71.0
20160820064500,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.900002,74.0,71.0
20160820070000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.599998,74.0,71.0
20160820071500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.300003,74.0,71.0
20160820073000,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,70.199997,74.0,71.0
20160820074500,639.599976,475.600006,485.440002,75.897439,41,78.800003,100,70.900002,74.0,71.0
20160820080000,639.599976,475.600006,485.440002,75.897439,41,79.599998,100,71.099998,74.0,71.0
20160820081500,639.599976,475.600006,465.76001,72.820517,41,75.400002,100,71.199997,74.0,71.0
