PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820083000,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,70.800003,74.0,71.0
20160820084500,639.599976,475.600006,477.23999,74.615386,41,57.599998,100,70.400002,74.0,71.0
20160820090000,639.599976,475.600006,470.679993,73.589745,41,60.700001,100,70.099998,74.0,71.0
20160820091500,639.599976,475.600006,464.119995,72.564105,41,82.5,100,70.599998,74.0,71.0
20160820093000,639.599976,475.600006,464.119995,72.564105,41,76.099998,100,70.800003,74.0,71.0
20160820094500,639.599976,475.600006,490.359985,76.666667,41,73.5,100,71.0,74.0,71.0
20160820100000,639.599976,475.600006,478.880005,74.871798,41,76.699997,100,71.099998,74.0,71.0
20160820101500,639.599976,475.600006,478.880005,74.871798,41,79.599998,100,71.199997,74.0,71.0
20160820103000,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,70.800003,74.0,71.0
20160820104500,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.300003,74.0,71.0
20160820110000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.199997,74.0,71.0
20160820111500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.5,74.0,71.0
20160820113000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.599998,74.0,71.0
20160820114500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.599998,74.0,71.0
20160820120000,639.599976,475.600006,483.799988,75.641027,41,80.599998,100,70.900002,74.0,71.0
20160820121500,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,71.199997,74.0,71.0
20160820123000,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.699997,74.0,71.0
20160820124500,639.599976,475.600006,472.320007,73.846158,41,58.799999,100,70.300003,74.0,71.0
20160820130000,639.599976,475.600006,472.320007,73.846158,41,58.799999,100,70.099998,74.0,71.0
20160820131500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,70.699997,74.0,71.0
20160820133000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,70.900002,74.0,71.0
20160820134500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.800003,74.0,71.0
20160820140000,639.599976,475.600006,485.440002,75.897439,41,73.5,100,71.0,74.0,71.0
20160820141500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.0,74.0,71.0
20160820143000,639.599976,475.600006,470.679993,73.589745,41,80.699997,100,71.199997,74.0,71.0
20160820144500,639.599976,475.600006,485.440002,75.897439,41,59.200001,0,70.800003,74.0,71.0
20160820150000,639.599976,475.600006,465.76001,72.820517,41,58.299999,100,70.699997,74.0,71.0
20160820151500,639.599976,475.600006,459.200012,71.794876,41,58.299999,100,70.5,74.0,71.0
20160820153000,639.599976,475.600006,470.679993,73.589745,41,58.299999,100,70.300003,74.0,71.0
20160820154500,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,70.199997,74.0,71.0
20160820160000,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,70.800003,74.0,71.0
20160820161500,639.599976,475.600006,470.679993,73.589745,41,78.199997,100,71.0,74.0,71.0
20160820163000,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,71.099998,74.0,71.0
20160820164500,639.599976,475.600006,485.440002,75.897439,41,58.799999,100,70.5,74.0,71.0
20160820170000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.199997,74.0,71.0
20160820171500,639.599976,475.600006,465.76001,72.820517,41,73.5,100,70.300003,74.0,71.0
20160820173000,639.599976,475.600006,470.679993,73.589745,41,79.199997,100,70.800003,74.0,71.0
20160820174500,639.599976,475.600006,465.76001,72.820517,41,76.400002,100,71.0,74.0,71.0
20160820180000,639.599976,475.600006,470.679993,73.589745,41,74.0,100,71.199997,74.0,71.0
20160820181500,639.599976,475.600006,477.23999,74.615386,41,60.0,0,71.199997,74.0,71.0
20160820183000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20160820184500,639.599976,475.600006,472.320007,73.846158,41,58.299999,100,70.300003,74.0,71.0
20160820190000,639.599976,475.600006,477.23999,74.615386,41,59.099998,100,70.199997,74.0,71.0
20160820191500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,70.5,74.0,71.0
20160820193000,639.599976,475.600006,465.76001,72.820517,41,75.300003,100,70.699997,74.0,71.0
20160820194500,639.599976,475.600006,465.76001,72.820517,41,74.0,100,70.800003,74.0,71.0
20160820200000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,70.900002,74.0,71.0
20160820201500,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,70.900002,74.0,71.0
20160820203000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20160820204500,639.599976,475.600006,472.320007,73.846158,41,76.300003,100,71.099998,74.0,71.0
20160820210000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.199997,74.0,71.0
20160820211500,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.199997,74.0,71.0
20160820213000,639.599976,475.600006,457.559998,71.538464,41,73.0,100,71.199997,74.0,71.0
20160820214500,639.599976,475.600006,457.559998,71.538464,41,67.599998,0,71.300003,74.0,71.0
20160820220000,639.599976,475.600006,464.119995,72.564105,41,57.5,100,70.699997,74.0,71.0
20160820221500,639.599976,475.600006,457.559998,71.538464,41,57.5,100,70.300003,74.0,71.0
20160820223000,639.599976,475.600006,457.559998,71.538464,41,58.299999,100,70.199997,74.0,71.0
20160820224500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,70.599998,74.0,71.0
20160820230000,639.599976,475.600006,485.440002,75.897439,41,72.400002,100,70.800003,74.0,71.0
20160820231500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.900002,74.0,71.0
20160820233000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.0,74.0,71.0
20160820234500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,71.099998,74.0,71.0
20160821000000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,71.199997,74.0,71.0
20160821001500,639.599976,475.600006,485.440002,75.897439,41,70.5,100,71.199997,74.0,71.0
20160821003000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.199997,74.0,71.0
20160821004500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.800003,74.0,71.0
20160821010000,639.599976,475.600006,492.0,76.92308,41,58.400002,100,70.400002,74.0,71.0
20160821011500,639.599976,475.600006,465.76001,72.820517,41,57.5,100,70.199997,74.0,71.0
20160821013000,639.599976,475.600006,492.0,76.92308,41,75.699997,100,70.5,74.0,71.0
20160821014500,639.599976,475.600006,492.0,76.92308,41,74.0,100,70.900002,74.0,71.0
20160821020000,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.0,74.0,71.0
20160821021500,639.599976,475.600006,485.440002,75.897439,41,75.800003,100,71.199997,74.0,71.0
20160821023000,639.599976,475.600006,485.440002,75.897439,41,58.799999,0,71.199997,74.0,71.0
20160821024500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.5,74.0,71.0
20160821030000,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.300003,74.0,71.0
20160821031500,639.599976,475.600006,483.799988,75.641027,41,73.400002,100,70.199997,74.0,71.0
20160821033000,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,70.699997,74.0,71.0
20160821034500,639.599976,475.600006,459.200012,71.794876,41,78.699997,100,70.800003,74.0,71.0
20160821040000,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.0,74.0,71.0
20160821041500,639.599976,475.600006,483.799988,75.641027,41,77.199997,100,71.199997,74.0,71.0
20160821043000,639.599976,475.600006,472.320007,73.846158,41,73.699997,100,71.199997,74.0,71.0
20160821044500,639.599976,475.600006,490.359985,76.666667,41,57.900002,0,71.099998,74.0,71.0
20160821050000,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.699997,74.0,71.0
20160821051500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.300003,74.0,71.0
20160821053000,639.599976,475.600006,478.880005,74.871798,41,65.699997,100,70.199997,74.0,71.0
20160821054500,639.599976,475.600006,478.880005,74.871798,41,75.400002,100,70.599998,74.0,71.0
20160821060000,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,70.900002,74.0,71.0
20160821061500,639.599976,475.600006,477.23999,74.615386,41,79.199997,100,71.099998,74.0,71.0
20160821063000,639.599976,475.600006,483.799988,75.641027,41,60.0,0,71.199997,74.0,71.0
20160821064500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.400002,74.0,71.0
20160821070000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.099998,74.0,71.0
20160821071500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.599998,74.0,71.0
20160821073000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,70.699997,74.0,71.0
20160821074500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,70.800003,74.0,71.0
20160821080000,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,70.800003,74.0,71.0
20160821081500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,70.900002,74.0,71.0
20160821083000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,70.900002,74.0,71.0
20160821084500,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,71.099998,74.0,71.0
20160821090000,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,71.199997,74.0,71.0
20160821091500,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,71.0,74.0,71.0
20160821093000,639.599976,475.600006,464.119995,72.564105,41,74.800003,100,71.099998,74.0,71.0
20160821094500,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.199997,74.0,71.0
20160821100000,639.599976,475.600006,483.799988,75.641027,41,63.0,0,71.199997,74.0,71.0
20160821101500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,70.699997,74.0,71.0
20160821103000,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,70.400002,74.0,71.0
20160821104500,639.599976,475.600006,483.799988,75.641027,41,59.5,100,70.199997,74.0,71.0
20160821110000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.5,74.0,71.0
20160821111500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.800003,74.0,71.0
20160821113000,639.599976,475.600006,464.119995,72.564105,41,72.300003,100,70.800003,74.0,71.0
20160821114500,639.599976,475.600006,464.119995,72.564105,41,71.5,100,70.900002,74.0,71.0
20160821120000,639.599976,475.600006,459.200012,71.794876,41,71.5,100,70.900002,74.0,71.0
20160821121500,639.599976,475.600006,465.76001,72.820517,41,71.5,100,71.0,74.0,71.0
20160821123000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.099998,74.0,71.0
20160821124500,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,71.099998,74.0,71.0
20160821130000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.099998,74.0,71.0
20160821131500,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,71.099998,74.0,71.0
20160821133000,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,71.199997,74.0,71.0
20160821134500,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,71.0,74.0,71.0
20160821140000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,71.199997,74.0,71.0
20160821141500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.199997,74.0,71.0
20160821143000,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.900002,74.0,71.0
20160821144500,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.5,74.0,71.0
20160821150000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.400002,74.0,71.0
20160821151500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.300003,74.0,71.0
20160821153000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.5,74.0,71.0
20160821154500,639.599976,475.600006,472.320007,73.846158,41,71.0,100,70.699997,74.0,71.0
20160821160000,639.599976,475.600006,472.320007,73.846158,41,74.199997,100,70.800003,74.0,71.0
20160821161500,639.599976,475.600006,477.23999,74.615386,41,74.199997,100,70.900002,74.0,71.0
20160821163000,639.599976,475.600006,472.320007,73.846158,41,74.199997,100,71.0,74.0,71.0
20160821164500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.0,74.0,71.0
20160821170000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,71.0,74.0,71.0
20160821171500,639.599976,475.600006,452.640015,70.769236,41,75.800003,100,71.199997,74.0,71.0
20160821173000,639.599976,475.600006,470.679993,73.589745,41,75.800003,100,71.199997,74.0,71.0
20160821174500,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,71.199997,74.0,71.0
20160821180000,639.599976,475.600006,477.23999,74.615386,41,58.299999,0,70.800003,74.0,71.0
20160821181500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.400002,74.0,71.0
20160821183000,639.599976,475.600006,457.559998,71.538464,41,57.599998,100,70.300003,74.0,71.0
20160821184500,639.599976,475.600006,483.799988,75.641027,41,70.300003,100,70.300003,74.0,71.0
20160821190000,639.599976,475.600006,478.880005,74.871798,41,70.300003,100,70.599998,74.0,71.0
20160821191500,639.599976,475.600006,478.880005,74.871798,41,70.300003,100,70.699997,74.0,71.0
20160821193000,639.599976,475.600006,478.880005,74.871798,41,70.300003,100,70.800003,74.0,71.0
20160821194500,639.599976,475.600006,464.119995,72.564105,41,74.199997,100,70.900002,74.0,71.0
20160821200000,639.599976,475.600006,464.119995,72.564105,41,74.199997,100,71.0,74.0,71.0
20160821201500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.099998,74.0,71.0
20160821203000,639.599976,475.600006,465.76001,72.820517,41,71.0,100,71.099998,74.0,71.0
20160821204500,639.599976,475.600006,465.76001,72.820517,41,71.0,100,71.199997,74.0,71.0
20160821210000,639.599976,475.600006,477.23999,74.615386,41,71.0,100,71.199997,74.0,71.0
20160821211500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.199997,74.0,71.0
20160821213000,639.599976,475.600006,470.679993,73.589745,41,57.599998,0,70.800003,74.0,71.0
20160821214500,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.5,74.0,71.0
20160821220000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.300003,74.0,71.0
20160821221500,639.599976,475.600006,470.679993,73.589745,41,72.400002,100,70.300003,74.0,71.0
20160821223000,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,70.699997,74.0,71.0
20160821224500,639.599976,475.600006,464.119995,72.564105,41,75.099998,100,70.800003,74.0,71.0
20160821230000,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,71.0,74.0,71.0
20160821231500,639.599976,475.600006,472.320007,73.846158,41,73.199997,100,71.099998,74.0,71.0
20160821233000,639.599976,475.600006,452.640015,70.769236,41,58.400002,0,71.0,74.0,71.0
20160821234500,639.599976,475.600006,459.200012,71.794876,41,57.200001,100,70.5,74.0,71.0
20160822000000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.199997,74.0,71.0
20160822001500,639.599976,475.600006,470.679993,73.589745,41,72.5,100,70.400002,74.0,71.0
20160822003000,639.599976,475.600006,470.679993,73.589745,41,72.5,100,70.699997,74.0,71.0
20160822004500,639.599976,475.600006,465.76001,72.820517,41,79.199997,100,70.900002,74.0,71.0
20160822010000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.099998,74.0,71.0
20160822011500,639.599976,475.600006,464.119995,72.564105,41,74.0,100,71.199997,74.0,71.0
20160822013000,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.900002,74.0,71.0
20160822014500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.400002,74.0,71.0
20160822020000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.199997,74.0,71.0
20160822021500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.5,74.0,71.0
20160822023000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.800003,74.0,71.0
20160822024500,639.599976,475.600006,472.320007,73.846158,41,77.199997,100,70.900002,74.0,71.0
20160822030000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.099998,74.0,71.0
20160822031500,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.199997,74.0,71.0
20160822033000,639.599976,475.600006,490.359985,76.666667,41,57.200001,0,71.0,74.0,71.0
20160822034500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.5,74.0,71.0
20160822040000,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.400002,74.0,71.0
20160822041500,639.599976,475.600006,472.320007,73.846158,41,66.699997,100,70.199997,74.0,71.0
20160822043000,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.5,74.0,71.0
20160822044500,639.599976,475.600006,470.679993,73.589745,41,79.099998,100,70.699997,74.0,71.0
20160822050000,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,71.0,74.0,71.0
20160822051500,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,71.099998,74.0,71.0
20160822053000,639.599976,475.600006,451.0,70.512823,41,73.900002,100,71.199997,74.0,71.0
20160822054500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.699997,74.0,71.0
20160822060000,639.599976,475.600006,483.799988,75.641027,41,57.099998,100,70.199997,74.0,71.0
20160822061500,639.599976,475.600006,470.679993,73.589745,41,76.099998,100,70.300003,74.0,71.0
20160822063000,639.599976,475.600006,483.799988,75.641027,41,73.0,100,70.699997,74.0,71.0
20160822064500,639.599976,475.600006,483.799988,75.641027,41,78.199997,100,71.0,74.0,71.0
20160822070000,639.599976,475.600006,478.880005,74.871798,41,72.099998,100,71.199997,74.0,71.0
20160822071500,639.599976,475.600006,490.359985,76.666667,41,58.0,0,70.900002,74.0,71.0
20160822073000,639.599976,475.600006,490.359985,76.666667,41,57.099998,100,70.300003,74.0,71.0
20160822074500,639.599976,475.600006,483.799988,75.641027,41,57.099998,100,70.300003,74.0,71.0
20160822080000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.699997,74.0,71.0
20160822081500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.0,74.0,71.0
20160822083000,639.599976,475.600006,483.799988,75.641027,41,75.0,100,71.199997,74.0,71.0
20160822084500,639.599976,475.600006,483.799988,75.641027,41,58.0,0,70.800003,74.0,71.0
20160822090000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.699997,74.0,71.0
20160822091500,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.5,74.0,71.0
20160822093000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.5,74.0,71.0
20160822094500,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.5,74.0,71.0
20160822100000,639.599976,475.600006,478.880005,74.871798,41,62.400002,100,70.5,74.0,71.0
20160822101500,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.699997,74.0,71.0
20160822103000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.699997,74.0,71.0
20160822104500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20160822110000,639.599976,475.600006,483.799988,75.641027,41,71.0,100,71.0,74.0,71.0
20160822111500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,71.0,74.0,71.0
20160822113000,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,71.099998,74.0,71.0
20160822114500,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,70.900002,74.0,71.0
20160822120000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,71.099998,74.0,71.0
20160822121500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,71.099998,74.0,71.0
20160822123000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.099998,74.0,71.0
20160822124500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,71.199997,74.0,71.0
20160822130000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,71.199997,74.0,71.0
20160822131500,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,71.0,74.0,71.0
20160822133000,639.599976,475.600006,485.440002,75.897439,41,58.400002,0,70.800003,74.0,71.0
20160822134500,639.599976,475.600006,485.440002,75.897439,41,57.5,0,70.800003,74.0,71.0
20160822140000,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.699997,74.0,71.0
20160822141500,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.599998,74.0,71.0
20160822143000,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.400002,74.0,71.0
20160822144500,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.300003,74.0,71.0
20160822150000,639.599976,475.600006,459.200012,71.794876,41,74.400002,100,70.599998,74.0,71.0
20160822151500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,71.199997,74.0,71.0
20160822153000,639.599976,475.600006,465.76001,72.820517,41,60.0,0,71.199997,74.0,71.0
20160822154500,639.599976,475.600006,465.76001,72.820517,41,58.0,0,70.800003,74.0,71.0
20160822160000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.599998,74.0,71.0
20160822161500,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.5,74.0,71.0
20160822163000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.300003,74.0,71.0
20160822164500,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,70.5,74.0,71.0
20160822170000,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,70.900002,74.0,71.0
20160822171500,639.599976,475.600006,478.880005,74.871798,41,70.699997,100,71.0,74.0,71.0
20160822173000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.099998,74.0,71.0
20160822174500,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,71.199997,74.0,71.0
20160822180000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.199997,74.0,71.0
20160822181500,639.599976,475.600006,478.880005,74.871798,41,60.0,0,71.300003,74.0,71.0
20160822183000,639.599976,475.600006,490.359985,76.666667,41,57.599998,0,70.900002,74.0,71.0
20160822184500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.400002,74.0,71.0
20160822190000,639.599976,475.600006,492.0,76.92308,41,57.599998,100,70.199997,74.0,71.0
20160822191500,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,70.5,74.0,71.0
20160822193000,639.599976,475.600006,472.320007,73.846158,41,78.400002,100,71.0,74.0,71.0
20160822194500,639.599976,475.600006,472.320007,73.846158,41,62.400002,0,71.199997,74.0,71.0
20160822200000,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.300003,74.0,71.0
20160822201500,639.599976,475.600006,470.679993,73.589745,41,72.199997,100,70.199997,74.0,71.0
20160822203000,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,70.599998,74.0,71.0
20160822204500,639.599976,475.600006,465.76001,72.820517,41,74.099998,100,70.800003,74.0,71.0
20160822210000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,70.900002,74.0,71.0
20160822211500,639.599976,475.600006,465.76001,72.820517,41,75.800003,100,71.0,74.0,71.0
20160822213000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.0,74.0,71.0
20160822214500,639.599976,475.600006,485.440002,75.897439,41,75.300003,100,71.0,74.0,71.0
20160822220000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.099998,74.0,71.0
20160822221500,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.199997,74.0,71.0
20160822223000,639.599976,475.600006,490.359985,76.666667,41,70.900002,100,71.199997,74.0,71.0
20160822224500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.199997,74.0,71.0
20160822230000,639.599976,475.600006,465.76001,72.820517,40,58.0,0,70.800003,74.0,71.0
20160822231500,639.599976,475.600006,451.0,70.512823,40,57.400002,100,70.400002,74.0,71.0
20160822233000,639.599976,475.600006,465.76001,72.820517,40,57.400002,100,70.099998,74.0,71.0
20160822234500,639.599976,475.600006,492.0,76.92308,41,72.099998,100,70.5,74.0,71.0
20160823000000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,70.699997,74.0,71.0
20160823001500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,70.900002,74.0,71.0
20160823003000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,70.900002,74.0,71.0
20160823004500,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,71.0,74.0,71.0
20160823010000,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,71.099998,74.0,71.0
20160823011500,639.599976,475.600006,459.200012,71.794876,41,71.599998,0,71.300003,74.0,71.0
20160823013000,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,70.5,74.0,71.0
20160823014500,639.599976,475.600006,483.799988,75.641027,41,57.299999,100,70.199997,74.0,71.0
20160823020000,639.599976,475.600006,483.799988,75.641027,41,76.099998,100,70.599998,74.0,71.0
20160823021500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.900002,74.0,71.0
20160823023000,639.599976,475.600006,483.799988,75.641027,41,74.400002,100,70.900002,74.0,71.0
20160823024500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.900002,74.0,71.0
20160823030000,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.0,74.0,71.0
20160823031500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.0,74.0,71.0
20160823033000,639.599976,475.600006,483.799988,75.641027,41,73.0,100,71.099998,74.0,71.0
20160823034500,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.099998,74.0,71.0
20160823040000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20160823041500,639.599976,475.600006,490.359985,76.666667,41,74.599998,100,71.199997,74.0,71.0
20160823043000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.199997,74.0,71.0
20160823044500,639.599976,475.600006,490.359985,76.666667,41,73.5,100,71.199997,74.0,71.0
20160823050000,639.599976,475.600006,472.320007,73.846158,41,57.700001,100,70.800003,74.0,71.0
20160823051500,639.599976,475.600006,472.320007,73.846158,41,57.700001,100,70.300003,74.0,71.0
20160823053000,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,70.199997,74.0,71.0
20160823054500,639.599976,475.600006,477.23999,74.615386,41,72.800003,100,70.699997,74.0,71.0
20160823060000,639.599976,475.600006,490.359985,76.666667,41,75.0,100,70.800003,74.0,71.0
20160823061500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.900002,74.0,71.0
20160823063000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.900002,74.0,71.0
20160823064500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.0,74.0,71.0
20160823070000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20160823071500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.0,74.0,71.0
20160823073000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.0,74.0,71.0
20160823074500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.099998,74.0,71.0
20160823080000,639.599976,475.600006,492.0,76.92308,41,58.799999,0,70.900002,74.0,71.0
20160823081500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.599998,74.0,71.0
20160823083000,639.599976,475.600006,470.679993,73.589745,41,61.700001,100,70.5,74.0,71.0
20160823084500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,70.599998,74.0,71.0
20160823090000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.400002,74.0,71.0
20160823091500,639.599976,475.600006,459.200012,71.794876,41,71.099998,100,70.599998,74.0,71.0
20160823093000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.0,74.0,71.0
20160823094500,639.599976,475.600006,464.119995,72.564105,41,59.599998,0,71.0,74.0,71.0
20160823100000,639.599976,475.600006,464.119995,72.564105,41,58.400002,0,70.800003,74.0,71.0
20160823101500,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.599998,74.0,71.0
20160823103000,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,70.699997,74.0,71.0
20160823104500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,70.5,74.0,71.0
20160823110000,639.599976,475.600006,472.320007,73.846158,41,57.5,100,70.400002,74.0,71.0
20160823111500,639.599976,475.600006,472.320007,73.846158,41,73.099998,100,70.699997,74.0,71.0
20160823113000,639.599976,475.600006,472.320007,73.846158,41,71.699997,100,71.099998,74.0,71.0
20160823114500,639.599976,475.600006,472.320007,73.846158,41,71.699997,100,71.099998,74.0,71.0
20160823120000,639.599976,475.600006,483.799988,75.641027,41,59.599998,0,71.0,74.0,71.0
20160823121500,639.599976,475.600006,483.799988,75.641027,41,58.700001,100,70.699997,74.0,71.0
20160823123000,639.599976,475.600006,492.0,76.92308,41,58.0,100,70.699997,74.0,71.0
20160823124500,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.599998,74.0,71.0
20160823130000,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.5,74.0,71.0
20160823131500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.5,74.0,71.0
20160823133000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.5,74.0,71.0
20160823134500,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.5,74.0,71.0
20160823140000,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.800003,74.0,71.0
20160823141500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.900002,74.0,71.0
20160823143000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,71.0,74.0,71.0
20160823144500,639.599976,475.600006,483.799988,75.641027,41,66.800003,100,71.0,74.0,71.0
20160823150000,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,71.0,74.0,71.0
20160823151500,639.599976,475.600006,485.440002,75.897439,41,68.0,100,71.0,74.0,71.0
20160823153000,639.599976,475.600006,477.23999,74.615386,41,70.5,100,71.099998,74.0,71.0
20160823154500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,71.199997,74.0,71.0
20160823160000,639.599976,475.600006,470.679993,73.589745,41,70.5,100,71.199997,74.0,71.0
20160823161500,639.599976,475.600006,470.679993,73.589745,41,64.900002,0,71.300003,74.0,71.0
20160823163000,639.599976,475.600006,477.23999,74.615386,41,58.799999,0,71.0,74.0,71.0
20160823164500,639.599976,475.600006,477.23999,74.615386,41,58.799999,0,70.900002,74.0,71.0
20160823170000,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,70.900002,74.0,71.0
20160823171500,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,70.800003,74.0,71.0
20160823173000,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,70.800003,74.0,71.0
20160823174500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.800003,74.0,71.0
20160823180000,639.599976,475.600006,490.359985,76.666667,41,58.0,0,70.900002,74.0,71.0
20160823181500,639.599976,475.600006,457.559998,71.538464,41,58.0,100,70.699997,74.0,71.0
20160823183000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.599998,74.0,71.0
20160823184500,639.599976,475.600006,459.200012,71.794876,41,58.0,100,70.5,74.0,71.0
20160823190000,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.300003,74.0,71.0
20160823191500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,70.5,74.0,71.0
20160823193000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,70.800003,74.0,71.0
20160823194500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20160823200000,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,71.0,74.0,71.0
20160823201500,639.599976,475.600006,478.880005,74.871798,41,73.5,100,71.099998,74.0,71.0
20160823203000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.199997,74.0,71.0
20160823204500,639.599976,475.600006,470.679993,73.589745,41,60.0,0,71.199997,74.0,71.0
20160823210000,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.699997,74.0,71.0
20160823211500,639.599976,475.600006,485.440002,75.897439,41,57.900002,100,70.5,74.0,71.0
20160823213000,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,70.300003,74.0,71.0
20160823214500,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,70.400002,74.0,71.0
20160823220000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,70.900002,74.0,71.0
20160823221500,639.599976,475.600006,485.440002,75.897439,41,73.5,100,71.0,74.0,71.0
20160823223000,639.599976,475.600006,478.880005,74.871798,41,72.099998,100,71.099998,74.0,71.0
20160823224500,639.599976,475.600006,464.119995,72.564105,41,58.700001,0,70.900002,74.0,71.0
20160823230000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.5,74.0,71.0
20160823231500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20160823233000,639.599976,475.600006,478.880005,74.871798,41,70.5,100,70.400002,74.0,71.0
20160823234500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,70.699997,74.0,71.0
20160824000000,639.599976,475.600006,478.880005,74.871798,41,70.5,100,70.800003,74.0,71.0
20160824001500,639.599976,475.600006,465.76001,72.820517,41,70.699997,100,70.800003,74.0,71.0
20160824003000,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,70.900002,74.0,71.0
20160824004500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,71.0,74.0,71.0
20160824010000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.099998,74.0,71.0
20160824011500,639.599976,475.600006,470.679993,73.589745,41,75.800003,100,71.099998,74.0,71.0
20160824013000,639.599976,475.600006,485.440002,75.897439,41,73.400002,0,71.300003,74.0,71.0
20160824014500,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20160824020000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.599998,74.0,71.0
20160824021500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20160824023000,639.599976,475.600006,465.76001,72.820517,41,78.699997,100,70.199997,74.0,71.0
20160824024500,639.599976,475.600006,457.559998,71.538464,41,75.900002,100,70.800003,74.0,71.0
20160824030000,639.599976,475.600006,465.76001,72.820517,41,77.699997,100,71.099998,74.0,71.0
20160824031500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,70.800003,74.0,71.0
20160824033000,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.300003,74.0,71.0
20160824034500,639.599976,475.600006,472.320007,73.846158,41,62.900002,100,70.099998,74.0,71.0
20160824040000,639.599976,475.600006,472.320007,73.846158,41,79.599998,100,70.599998,74.0,71.0
20160824041500,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,71.0,74.0,71.0
20160824043000,639.599976,475.600006,470.679993,73.589745,41,73.5,100,71.199997,74.0,71.0
20160824044500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,70.800003,74.0,71.0
20160824050000,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.300003,74.0,71.0
20160824051500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.199997,74.0,71.0
20160824053000,639.599976,475.600006,465.76001,72.820517,41,76.300003,100,70.5,74.0,71.0
20160824054500,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,71.099998,74.0,71.0
20160824060000,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,71.0,74.0,71.0
20160824061500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.300003,74.0,71.0
20160824063000,639.599976,475.600006,478.880005,74.871798,41,73.199997,100,70.099998,74.0,71.0
20160824064500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,70.699997,74.0,71.0
20160824070000,639.599976,475.600006,485.440002,75.897439,41,76.300003,100,70.900002,74.0,71.0
20160824071500,639.599976,475.600006,490.359985,76.666667,41,75.199997,100,71.199997,74.0,71.0
20160824073000,639.599976,475.600006,503.480011,78.717953,41,59.200001,0,70.900002,74.0,71.0
20160824074500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.5,74.0,71.0
20160824080000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.5,74.0,71.0
20160824081500,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,70.5,74.0,71.0
20160824083000,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,70.5,74.0,71.0
20160824084500,639.599976,475.600006,483.799988,75.641027,41,66.199997,100,70.599998,74.0,71.0
20160824090000,639.599976,475.600006,472.320007,73.846158,41,67.300003,100,70.800003,74.0,71.0
20160824091500,639.599976,475.600006,436.23999,68.205129,42,69.199997,100,70.800003,74.0,71.0
20160824093000,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,70.699997,74.0,71.0
20160824094500,639.599976,475.600006,477.23999,74.615386,40,69.599998,100,70.699997,74.0,71.0
20160824100000,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,70.699997,74.0,71.0
20160824101500,639.599976,475.600006,472.320007,73.846158,40,80.699997,100,70.800003,74.0,71.0
20160824103000,639.599976,475.600006,464.119995,72.564105,40,77.300003,100,71.099998,74.0,71.0
20160824104500,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,71.0,74.0,71.0
20160824110000,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,71.0,74.0,71.0
20160824111500,639.599976,475.600006,464.119995,72.564105,40,82.0,100,71.099998,74.0,71.0
20160824113000,639.599976,475.600006,470.679993,73.589745,40,79.300003,100,71.0,74.0,71.0
20160824114500,639.599976,475.600006,477.23999,74.615386,40,76.800003,100,71.0,74.0,71.0
20160824120000,639.599976,475.600006,457.559998,71.538464,40,60.599998,0,71.199997,74.0,71.0
20160824121500,639.599976,475.600006,472.320007,73.846158,40,58.799999,0,70.800003,74.0,71.0
20160824123000,639.599976,475.600006,477.23999,74.615386,40,58.0,0,70.900002,74.0,71.0
20160824124500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160824130000,639.599976,475.600006,464.119995,72.564105,40,58.700001,100,70.699997,74.0,71.0
20160824131500,639.599976,475.600006,457.559998,71.538464,40,58.700001,100,70.5,74.0,71.0
20160824133000,639.599976,475.600006,470.679993,73.589745,40,58.700001,100,70.599998,74.0,71.0
20160824134500,639.599976,475.600006,465.76001,72.820517,40,58.700001,100,70.5,74.0,71.0
20160824140000,639.599976,475.600006,465.76001,72.820517,40,58.700001,100,70.5,74.0,71.0
20160824141500,639.599976,475.600006,465.76001,72.820517,40,71.5,100,70.599998,74.0,71.0
20160824143000,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,70.599998,74.0,71.0
20160824144500,639.599976,475.600006,490.359985,76.666667,41,75.400002,100,71.0,74.0,71.0
20160824150000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,70.800003,74.0,71.0
20160824151500,639.599976,475.600006,464.119995,72.564105,41,73.5,100,70.800003,74.0,71.0
20160824153000,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.900002,74.0,71.0
20160824154500,639.599976,475.600006,478.880005,74.871798,41,78.5,100,71.0,74.0,71.0
20160824160000,639.599976,475.600006,472.320007,73.846158,41,77.699997,100,70.900002,74.0,71.0
20160824161500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,70.900002,74.0,71.0
20160824163000,639.599976,475.600006,464.119995,72.564105,41,74.900002,100,70.800003,74.0,71.0
20160824164500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.900002,74.0,71.0
20160824170000,639.599976,475.600006,490.359985,76.666667,41,73.5,100,70.900002,74.0,71.0
20160824171500,639.599976,475.600006,478.880005,74.871798,41,77.699997,100,71.0,74.0,71.0
20160824173000,639.599976,475.600006,483.799988,75.641027,41,76.900002,100,71.0,74.0,71.0
20160824174500,639.599976,475.600006,483.799988,75.641027,41,58.799999,0,71.199997,74.0,71.0
20160824180000,639.599976,475.600006,483.799988,75.641027,41,58.799999,0,71.0,74.0,71.0
20160824181500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,70.800003,74.0,71.0
20160824183000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.599998,74.0,71.0
20160824184500,639.599976,475.600006,492.0,76.92308,41,58.0,100,70.400002,74.0,71.0
20160824190000,639.599976,475.600006,496.920013,77.692313,41,58.0,100,70.300003,74.0,71.0
20160824191500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,70.699997,74.0,71.0
20160824193000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.900002,74.0,71.0
20160824194500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.0,74.0,71.0
20160824200000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,71.199997,74.0,71.0
20160824201500,639.599976,475.600006,478.880005,74.871798,40,59.599998,0,71.099998,74.0,71.0
20160824203000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.5,74.0,71.0
20160824204500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.300003,74.0,71.0
20160824210000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.400002,74.0,71.0
20160824211500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.699997,74.0,71.0
20160824213000,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,70.900002,74.0,71.0
20160824214500,639.599976,475.600006,470.679993,73.589745,40,72.5,100,71.0,74.0,71.0
20160824220000,639.599976,475.600006,483.799988,75.641027,40,70.900002,100,71.099998,74.0,71.0
20160824221500,639.599976,475.600006,490.359985,76.666667,40,74.900002,100,71.199997,74.0,71.0
20160824223000,639.599976,475.600006,498.559998,77.948721,40,69.0,0,71.300003,74.0,71.0
20160824224500,639.599976,475.600006,477.23999,74.615386,40,57.799999,100,70.699997,74.0,71.0
20160824230000,639.599976,475.600006,477.23999,74.615386,40,57.799999,100,70.300003,74.0,71.0
20160824231500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.199997,74.0,71.0
20160824233000,639.599976,475.600006,472.320007,73.846158,40,70.800003,100,70.699997,74.0,71.0
20160824234500,639.599976,475.600006,478.880005,74.871798,40,75.800003,100,70.800003,74.0,71.0
20160825000000,639.599976,475.600006,483.799988,75.641027,40,71.599998,100,70.900002,74.0,71.0
20160825001500,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.0,74.0,71.0
20160825003000,639.599976,475.600006,472.320007,73.846158,40,74.900002,100,71.0,74.0,71.0
20160825004500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,71.199997,74.0,71.0
20160825010000,639.599976,475.600006,485.440002,75.897439,40,75.800003,100,71.199997,74.0,71.0
20160825011500,639.599976,475.600006,485.440002,75.897439,40,58.0,0,70.800003,74.0,71.0
20160825013000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.400002,74.0,71.0
20160825014500,639.599976,475.600006,492.0,76.92308,40,58.0,100,70.199997,74.0,71.0
20160825020000,639.599976,475.600006,492.0,76.92308,40,75.800003,100,70.5,74.0,71.0
20160825021500,639.599976,475.600006,492.0,76.92308,40,71.599998,100,70.800003,74.0,71.0
20160825023000,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,70.800003,74.0,71.0
20160825024500,639.599976,475.600006,465.76001,72.820517,40,72.900002,100,71.0,74.0,71.0
20160825030000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,71.0,74.0,71.0
20160825031500,639.599976,475.600006,477.23999,74.615386,40,73.0,100,71.099998,74.0,71.0
20160825033000,639.599976,475.600006,485.440002,75.897439,40,71.0,100,71.199997,74.0,71.0
20160825034500,639.599976,475.600006,465.76001,72.820517,40,73.5,100,71.199997,74.0,71.0
20160825040000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,71.199997,74.0,71.0
20160825041500,639.599976,475.600006,485.440002,75.897439,40,58.400002,0,70.800003,74.0,71.0
20160825043000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.400002,74.0,71.0
20160825044500,639.599976,475.600006,490.359985,76.666667,40,57.599998,100,70.199997,74.0,71.0
20160825050000,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,70.599998,74.0,71.0
20160825051500,639.599976,475.600006,483.799988,75.641027,40,75.900002,100,70.900002,74.0,71.0
20160825053000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,71.0,74.0,71.0
20160825054500,639.599976,475.600006,464.119995,72.564105,40,72.5,100,71.199997,74.0,71.0
20160825060000,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.699997,74.0,71.0
20160825061500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.300003,74.0,71.0
20160825063000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.300003,74.0,71.0
20160825064500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.599998,74.0,71.0
20160825070000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.699997,74.0,71.0
20160825071500,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,70.699997,74.0,71.0
20160825073000,639.599976,475.600006,470.679993,73.589745,40,73.0,100,70.900002,74.0,71.0
20160825074500,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,70.800003,74.0,71.0
20160825080000,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,70.800003,74.0,71.0
20160825081500,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,70.800003,74.0,71.0
20160825083000,639.599976,475.600006,464.119995,72.564105,40,73.900002,100,70.900002,74.0,71.0
20160825084500,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,70.800003,74.0,71.0
20160825090000,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,71.0,74.0,71.0
20160825091500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,71.0,74.0,71.0
20160825093000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.0,74.0,71.0
20160825094500,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.199997,74.0,71.0
20160825100000,639.599976,475.600006,472.320007,73.846158,41,70.699997,100,71.0,74.0,71.0
20160825101500,639.599976,475.600006,472.320007,73.846158,41,70.699997,100,70.900002,74.0,71.0
20160825103000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,70.800003,74.0,71.0
20160825104500,639.599976,475.600006,477.23999,74.615386,41,75.800003,100,70.800003,74.0,71.0
20160825110000,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,70.900002,74.0,71.0
20160825111500,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.800003,74.0,71.0
20160825113000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.900002,74.0,71.0
20160825114500,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.0,74.0,71.0
20160825120000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20160825121500,639.599976,475.600006,464.119995,72.564105,41,72.0,100,71.099998,74.0,71.0
20160825123000,639.599976,475.600006,464.119995,72.564105,41,73.5,100,71.099998,74.0,71.0
20160825124500,639.599976,475.600006,470.679993,73.589745,41,72.5,100,71.099998,74.0,71.0
20160825130000,639.599976,475.600006,477.23999,74.615386,41,73.599998,100,71.199997,74.0,71.0
20160825131500,639.599976,475.600006,472.320007,73.846158,41,60.900002,0,71.300003,74.0,71.0
20160825133000,639.599976,475.600006,472.320007,73.846158,41,58.0,0,71.0,74.0,71.0
20160825134500,639.599976,475.600006,472.320007,73.846158,41,57.200001,0,70.800003,74.0,71.0
20160825140000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20160825141500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.599998,74.0,71.0
20160825143000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.5,74.0,71.0
20160825144500,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.5,74.0,71.0
20160825150000,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.5,74.0,71.0
20160825151500,639.599976,475.600006,485.440002,75.897439,41,66.699997,100,70.5,74.0,71.0
20160825153000,639.599976,475.600006,478.880005,74.871798,41,73.5,100,70.900002,74.0,71.0
20160825154500,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.0,74.0,71.0
20160825160000,639.599976,475.600006,477.23999,74.615386,40,76.300003,100,71.0,74.0,71.0
20160825161500,639.599976,475.600006,472.320007,73.846158,40,78.400002,100,71.0,74.0,71.0
20160825163000,639.599976,475.600006,472.320007,73.846158,40,75.0,100,71.199997,74.0,71.0
20160825164500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,71.0,74.0,71.0
20160825170000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,71.0,74.0,71.0
20160825171500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.699997,74.0,71.0
20160825173000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20160825174500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.300003,74.0,71.0
20160825180000,639.599976,475.600006,483.799988,75.641027,40,73.699997,100,70.400002,74.0,71.0
20160825181500,639.599976,475.600006,472.320007,73.846158,40,78.300003,100,70.800003,74.0,71.0
20160825183000,639.599976,475.600006,465.76001,72.820517,40,75.400002,100,71.099998,74.0,71.0
20160825184500,639.599976,475.600006,470.679993,73.589745,40,73.5,100,71.199997,74.0,71.0
