PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825190000,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.699997,74.0,71.0
20160825191500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.400002,74.0,71.0
20160825193000,639.599976,475.600006,470.679993,73.589745,40,57.299999,100,70.199997,74.0,71.0
20160825194500,639.599976,475.600006,470.679993,73.589745,40,78.699997,100,70.5,74.0,71.0
20160825200000,639.599976,475.600006,470.679993,73.589745,40,76.800003,100,70.800003,74.0,71.0
20160825201500,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.0,74.0,71.0
20160825203000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,71.199997,74.0,71.0
20160825204500,639.599976,475.600006,470.679993,73.589745,40,79.099998,100,71.199997,74.0,71.0
20160825210000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.800003,74.0,71.0
20160825211500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.400002,74.0,71.0
20160825213000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.199997,74.0,71.0
20160825214500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.400002,74.0,71.0
20160825220000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.699997,74.0,71.0
20160825221500,639.599976,475.600006,477.23999,74.615386,40,74.5,100,70.800003,74.0,71.0
20160825223000,639.599976,475.600006,464.119995,72.564105,40,71.099998,100,70.900002,74.0,71.0
20160825224500,639.599976,475.600006,477.23999,74.615386,40,76.300003,100,71.0,74.0,71.0
20160825230000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.0,74.0,71.0
20160825231500,639.599976,475.600006,483.799988,75.641027,40,73.400002,100,71.099998,74.0,71.0
20160825233000,639.599976,475.600006,477.23999,74.615386,40,73.400002,100,71.199997,74.0,71.0
20160825234500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,71.199997,74.0,71.0
20160826000000,639.599976,475.600006,478.880005,74.871798,40,75.400002,100,71.199997,74.0,71.0
20160826001500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.199997,74.0,71.0
20160826003000,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.199997,74.0,71.0
20160826004500,639.599976,475.600006,472.320007,73.846158,40,57.700001,0,70.800003,74.0,71.0
20160826010000,639.599976,475.600006,485.440002,75.897439,40,57.700001,100,70.5,74.0,71.0
20160826011500,639.599976,475.600006,477.23999,74.615386,40,57.700001,100,70.199997,74.0,71.0
20160826013000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,70.5,74.0,71.0
20160826014500,639.599976,475.600006,477.23999,74.615386,40,78.5,100,70.800003,74.0,71.0
20160826020000,639.599976,475.600006,483.799988,75.641027,40,74.5,100,71.0,74.0,71.0
20160826021500,639.599976,475.600006,483.799988,75.641027,40,72.900002,100,71.099998,74.0,71.0
20160826023000,639.599976,475.600006,483.799988,75.641027,40,76.5,100,71.199997,74.0,71.0
20160826024500,639.599976,475.600006,492.0,76.92308,40,57.400002,100,70.699997,74.0,71.0
20160826030000,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.199997,74.0,71.0
20160826031500,639.599976,475.600006,485.440002,75.897439,40,73.5,100,70.300003,74.0,71.0
20160826033000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.800003,74.0,71.0
20160826034500,639.599976,475.600006,492.0,76.92308,40,77.199997,100,70.900002,74.0,71.0
20160826040000,639.599976,475.600006,492.0,76.92308,40,74.900002,100,71.099998,74.0,71.0
20160826041500,639.599976,475.600006,485.440002,75.897439,40,73.0,100,71.199997,74.0,71.0
20160826043000,639.599976,475.600006,503.480011,78.717953,40,77.699997,100,71.199997,74.0,71.0
20160826044500,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160826050000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.300003,74.0,71.0
20160826051500,639.599976,475.600006,483.799988,75.641027,40,69.599998,100,70.099998,74.0,71.0
20160826053000,639.599976,475.600006,470.679993,73.589745,40,73.0,100,70.699997,74.0,71.0
20160826054500,639.599976,475.600006,485.440002,75.897439,40,78.300003,100,70.800003,74.0,71.0
20160826060000,639.599976,475.600006,470.679993,73.589745,40,73.599998,100,71.0,74.0,71.0
20160826061500,639.599976,475.600006,470.679993,73.589745,40,74.900002,100,71.099998,74.0,71.0
20160826063000,639.599976,475.600006,470.679993,73.589745,40,61.200001,0,71.099998,74.0,71.0
20160826064500,639.599976,475.600006,470.679993,73.589745,40,57.299999,100,70.5,74.0,71.0
20160826070000,639.599976,475.600006,459.200012,71.794876,40,57.299999,100,70.199997,74.0,71.0
20160826071500,639.599976,475.600006,470.679993,73.589745,40,77.300003,100,70.300003,74.0,71.0
20160826073000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.800003,74.0,71.0
20160826074500,639.599976,475.600006,472.320007,73.846158,40,79.599998,100,70.900002,74.0,71.0
20160826080000,639.599976,475.600006,465.76001,72.820517,40,74.900002,100,71.099998,74.0,71.0
20160826081500,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,71.199997,74.0,71.0
20160826083000,639.599976,475.600006,478.880005,74.871798,40,58.700001,0,70.800003,74.0,71.0
20160826084500,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.5,74.0,71.0
20160826090000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.5,74.0,71.0
20160826091500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.400002,74.0,71.0
20160826093000,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,70.300003,74.0,71.0
20160826094500,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,70.699997,74.0,71.0
20160826100000,639.599976,475.600006,464.119995,72.564105,40,73.800003,100,70.800003,74.0,71.0
20160826101500,639.599976,475.600006,459.200012,71.794876,40,75.900002,100,70.900002,74.0,71.0
20160826103000,639.599976,475.600006,465.76001,72.820517,40,73.0,100,71.0,74.0,71.0
20160826104500,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,71.0,74.0,71.0
20160826110000,639.599976,475.600006,459.200012,71.794876,40,72.900002,100,71.099998,74.0,71.0
20160826111500,639.599976,475.600006,452.640015,70.769236,40,75.900002,100,71.199997,74.0,71.0
20160826113000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.099998,74.0,71.0
20160826114500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.099998,74.0,71.0
20160826120000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.099998,74.0,71.0
20160826121500,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,71.099998,74.0,71.0
20160826123000,639.599976,475.600006,464.119995,72.564105,41,61.200001,0,71.5,74.0,71.0
20160826124500,639.599976,475.600006,464.119995,72.564105,41,58.299999,0,71.199997,74.0,71.0
20160826130000,639.599976,475.600006,464.119995,72.564105,41,58.299999,0,70.800003,74.0,71.0
20160826131500,639.599976,475.600006,483.799988,75.641027,41,58.299999,100,70.699997,74.0,71.0
20160826133000,639.599976,475.600006,483.799988,75.641027,41,58.299999,100,70.599998,74.0,71.0
20160826134500,639.599976,475.600006,472.320007,73.846158,41,58.299999,100,70.599998,74.0,71.0
20160826140000,639.599976,475.600006,472.320007,73.846158,41,58.299999,100,70.5,74.0,71.0
20160826141500,639.599976,475.600006,465.76001,72.820517,41,58.299999,100,70.5,74.0,71.0
20160826143000,639.599976,475.600006,465.76001,72.820517,41,61.599998,100,70.5,74.0,71.0
20160826144500,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.699997,74.0,71.0
20160826150000,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.699997,74.0,71.0
20160826151500,639.599976,475.600006,472.320007,73.846158,41,71.5,100,70.900002,74.0,71.0
20160826153000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.0,74.0,71.0
20160826154500,639.599976,475.600006,465.76001,72.820517,41,67.300003,100,71.099998,74.0,71.0
20160826160000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,71.0,74.0,71.0
20160826161500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.900002,74.0,71.0
20160826163000,639.599976,475.600006,485.440002,75.897439,41,71.5,100,70.900002,74.0,71.0
20160826164500,639.599976,475.600006,477.23999,74.615386,41,66.800003,100,71.199997,74.0,71.0
20160826170000,639.599976,475.600006,477.23999,74.615386,41,66.800003,100,71.199997,74.0,71.0
20160826171500,639.599976,475.600006,470.679993,73.589745,41,59.200001,0,71.199997,74.0,71.0
20160826173000,639.599976,475.600006,483.799988,75.641027,41,58.0,0,71.0,74.0,71.0
20160826174500,639.599976,475.600006,490.359985,76.666667,41,58.700001,100,70.800003,74.0,71.0
20160826180000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.400002,74.0,71.0
20160826181500,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.300003,74.0,71.0
20160826183000,639.599976,475.600006,464.119995,72.564105,41,75.699997,100,70.5,74.0,71.0
20160826184500,639.599976,475.600006,464.119995,72.564105,41,76.800003,100,71.0,74.0,71.0
20160826190000,639.599976,475.600006,459.200012,71.794876,41,65.199997,0,71.300003,74.0,71.0
20160826191500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.5,74.0,71.0
20160826193000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.300003,74.0,71.0
20160826194500,639.599976,475.600006,477.23999,74.615386,41,70.400002,100,70.199997,74.0,71.0
20160826200000,639.599976,475.600006,472.320007,73.846158,41,77.199997,100,70.800003,74.0,71.0
20160826201500,639.599976,475.600006,472.320007,73.846158,41,75.900002,100,71.099998,74.0,71.0
20160826203000,639.599976,475.600006,472.320007,73.846158,41,62.5,0,71.300003,74.0,71.0
20160826204500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.5,74.0,71.0
20160826210000,639.599976,475.600006,496.920013,77.692313,41,58.0,100,70.199997,74.0,71.0
20160826211500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,70.300003,74.0,71.0
20160826213000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.800003,74.0,71.0
20160826214500,639.599976,475.600006,490.359985,76.666667,41,76.800003,100,71.099998,74.0,71.0
20160826220000,639.599976,475.600006,472.320007,73.846158,41,61.200001,0,71.199997,74.0,71.0
20160826221500,639.599976,475.600006,490.359985,76.666667,41,57.5,100,70.400002,74.0,71.0
20160826223000,639.599976,475.600006,478.880005,74.871798,41,57.5,100,70.099998,74.0,71.0
20160826224500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.5,74.0,71.0
20160826230000,639.599976,475.600006,465.76001,72.820517,40,75.599998,100,70.699997,74.0,71.0
20160826231500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.800003,74.0,71.0
20160826233000,639.599976,475.600006,470.679993,73.589745,40,76.0,100,70.900002,74.0,71.0
20160826234500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.099998,74.0,71.0
20160827000000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.0,74.0,71.0
20160827001500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.099998,74.0,71.0
20160827003000,639.599976,475.600006,451.0,70.512823,40,71.0,100,71.199997,74.0,71.0
20160827004500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.199997,74.0,71.0
20160827010000,639.599976,475.600006,459.200012,71.794876,40,57.599998,0,70.800003,74.0,71.0
20160827011500,639.599976,475.600006,465.76001,72.820517,42,57.599998,100,70.300003,74.0,71.0
20160827013000,639.599976,475.600006,485.440002,75.897439,41,58.299999,100,70.199997,74.0,71.0
20160827014500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.599998,74.0,71.0
20160827020000,639.599976,475.600006,472.320007,73.846158,41,78.5,100,71.0,74.0,71.0
20160827021500,639.599976,475.600006,472.320007,73.846158,41,73.0,100,71.199997,74.0,71.0
20160827023000,639.599976,475.600006,472.320007,73.846158,41,57.700001,0,71.0,74.0,71.0
20160827024500,639.599976,475.600006,477.23999,74.615386,41,57.700001,100,70.5,74.0,71.0
20160827030000,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.199997,74.0,71.0
20160827031500,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.400002,74.0,71.0
20160827033000,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,70.699997,74.0,71.0
20160827034500,639.599976,475.600006,470.679993,73.589745,41,76.599998,100,71.0,74.0,71.0
20160827040000,639.599976,475.600006,477.23999,74.615386,41,74.0,100,71.199997,74.0,71.0
20160827041500,639.599976,475.600006,483.799988,75.641027,41,58.400002,0,70.800003,74.0,71.0
20160827043000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.300003,74.0,71.0
20160827044500,639.599976,475.600006,485.440002,75.897439,41,73.300003,100,70.099998,74.0,71.0
20160827050000,639.599976,475.600006,478.880005,74.871798,41,74.199997,100,70.800003,74.0,71.0
20160827051500,639.599976,475.600006,492.0,76.92308,41,75.699997,100,70.900002,74.0,71.0
20160827053000,639.599976,475.600006,483.799988,75.641027,41,77.300003,100,71.199997,74.0,71.0
20160827054500,639.599976,475.600006,477.23999,74.615386,41,61.599998,0,71.199997,74.0,71.0
20160827060000,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.5,74.0,71.0
20160827061500,639.599976,475.600006,505.119995,78.974361,41,57.599998,100,70.199997,74.0,71.0
20160827063000,639.599976,475.600006,472.320007,73.846158,40,80.199997,100,70.300003,74.0,71.0
20160827064500,639.599976,475.600006,478.880005,74.871798,40,75.400002,100,70.800003,74.0,71.0
20160827070000,639.599976,475.600006,478.880005,74.871798,40,73.400002,100,71.0,74.0,71.0
20160827071500,639.599976,475.600006,478.880005,74.871798,40,78.699997,100,71.099998,74.0,71.0
20160827073000,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.199997,74.0,71.0
20160827074500,639.599976,475.600006,477.23999,74.615386,40,58.0,0,71.0,74.0,71.0
20160827080000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160827081500,639.599976,475.600006,483.799988,75.641027,40,57.299999,100,70.5,74.0,71.0
20160827083000,639.599976,475.600006,472.320007,73.846158,40,57.299999,100,70.5,74.0,71.0
20160827084500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.199997,74.0,71.0
20160827090000,639.599976,475.600006,465.76001,72.820517,40,84.800003,100,70.5,74.0,71.0
20160827091500,639.599976,475.600006,483.799988,75.641027,41,83.599998,100,70.800003,74.0,71.0
20160827093000,639.599976,475.600006,490.359985,76.666667,41,80.300003,100,71.0,74.0,71.0
20160827094500,639.599976,475.600006,478.880005,74.871798,41,77.800003,100,71.199997,74.0,71.0
20160827100000,639.599976,475.600006,483.799988,75.641027,41,60.0,0,71.099998,74.0,71.0
20160827101500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.300003,74.0,71.0
20160827103000,639.599976,475.600006,490.359985,76.666667,40,57.200001,100,70.199997,74.0,71.0
20160827104500,639.599976,475.600006,464.119995,72.564105,40,78.300003,100,70.5,74.0,71.0
20160827110000,639.599976,475.600006,483.799988,75.641027,40,74.800003,100,70.800003,74.0,71.0
20160827111500,639.599976,475.600006,490.359985,76.666667,40,76.300003,100,70.900002,74.0,71.0
20160827113000,639.599976,475.600006,485.440002,75.897439,40,74.400002,100,71.0,74.0,71.0
20160827114500,639.599976,475.600006,477.23999,74.615386,40,81.5,100,71.199997,74.0,71.0
20160827120000,639.599976,475.600006,508.399994,79.487182,40,58.400002,100,70.699997,74.0,71.0
20160827121500,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.300003,74.0,71.0
20160827123000,639.599976,475.600006,464.119995,72.564105,39,73.699997,100,70.199997,74.0,71.0
20160827124500,639.599976,475.600006,464.119995,72.564105,39,73.699997,100,70.699997,74.0,71.0
20160827130000,639.599976,475.600006,452.640015,70.769236,39,73.699997,100,70.900002,74.0,71.0
20160827131500,639.599976,475.600006,470.679993,73.589745,39,81.5,100,71.0,74.0,71.0
20160827133000,639.599976,475.600006,478.880005,74.871798,40,73.900002,100,71.199997,74.0,71.0
20160827134500,639.599976,475.600006,478.880005,74.871798,40,58.799999,0,70.900002,74.0,71.0
20160827140000,639.599976,475.600006,490.359985,76.666667,40,58.0,100,70.300003,74.0,71.0
20160827141500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.099998,74.0,71.0
20160827143000,639.599976,475.600006,477.23999,74.615386,40,74.0,100,70.699997,74.0,71.0
20160827144500,639.599976,475.600006,470.679993,73.589745,40,74.0,100,70.900002,74.0,71.0
20160827150000,639.599976,475.600006,470.679993,73.589745,40,78.900002,100,70.900002,74.0,71.0
20160827151500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.199997,74.0,71.0
20160827153000,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.599998,74.0,71.0
20160827154500,639.599976,475.600006,457.559998,71.538464,40,58.400002,100,70.400002,74.0,71.0
20160827160000,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.099998,74.0,71.0
20160827161500,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,70.699997,74.0,71.0
20160827163000,639.599976,475.600006,485.440002,75.897439,41,73.400002,100,71.0,74.0,71.0
20160827164500,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.099998,74.0,71.0
20160827170000,639.599976,475.600006,478.880005,74.871798,40,61.700001,0,71.199997,74.0,71.0
20160827171500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.599998,74.0,71.0
20160827173000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.400002,74.0,71.0
20160827174500,639.599976,475.600006,483.799988,75.641027,40,59.900002,100,70.199997,74.0,71.0
20160827180000,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,70.599998,74.0,71.0
20160827181500,639.599976,475.600006,472.320007,73.846158,40,74.300003,100,70.900002,74.0,71.0
20160827183000,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,71.0,74.0,71.0
20160827184500,639.599976,475.600006,485.440002,75.897439,40,74.300003,100,71.199997,74.0,71.0
20160827190000,639.599976,475.600006,490.359985,76.666667,40,62.799999,0,71.199997,74.0,71.0
20160827191500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.699997,74.0,71.0
20160827193000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20160827194500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.099998,74.0,71.0
20160827200000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.5,74.0,71.0
20160827201500,639.599976,475.600006,483.799988,75.641027,40,73.900002,100,70.699997,74.0,71.0
20160827203000,639.599976,475.600006,465.76001,72.820517,40,75.900002,100,70.800003,74.0,71.0
20160827204500,639.599976,475.600006,472.320007,73.846158,40,73.0,100,71.0,74.0,71.0
20160827210000,639.599976,475.600006,472.320007,73.846158,40,72.199997,100,71.0,74.0,71.0
20160827211500,639.599976,475.600006,477.23999,74.615386,40,71.199997,100,71.0,74.0,71.0
20160827213000,639.599976,475.600006,465.76001,72.820517,40,71.199997,100,71.099998,74.0,71.0
20160827214500,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,71.199997,74.0,71.0
20160827220000,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,71.199997,74.0,71.0
20160827221500,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,71.199997,74.0,71.0
20160827223000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160827224500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.5,74.0,71.0
20160827230000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.300003,74.0,71.0
20160827231500,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,70.300003,74.0,71.0
20160827233000,639.599976,475.600006,464.119995,72.564105,40,74.0,100,70.699997,74.0,71.0
20160827234500,639.599976,475.600006,472.320007,73.846158,40,80.199997,100,71.0,74.0,71.0
20160828000000,639.599976,475.600006,472.320007,73.846158,40,77.300003,100,71.099998,74.0,71.0
20160828001500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.199997,74.0,71.0
20160828003000,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,71.0,74.0,71.0
20160828004500,639.599976,475.600006,465.76001,72.820517,40,57.5,100,70.5,74.0,71.0
20160828010000,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.300003,74.0,71.0
20160828011500,639.599976,475.600006,464.119995,72.564105,40,69.099998,100,70.199997,74.0,71.0
20160828013000,639.599976,475.600006,464.119995,72.564105,40,75.699997,100,70.699997,74.0,71.0
20160828014500,639.599976,475.600006,478.880005,74.871798,40,81.099998,100,70.800003,74.0,71.0
20160828020000,639.599976,475.600006,451.0,70.512823,40,77.0,100,71.0,74.0,71.0
20160828021500,639.599976,475.600006,465.76001,72.820517,40,75.400002,100,71.199997,74.0,71.0
20160828023000,639.599976,475.600006,470.679993,73.589745,40,59.599998,0,71.099998,74.0,71.0
20160828024500,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20160828030000,639.599976,475.600006,477.23999,74.615386,40,57.0,100,70.199997,74.0,71.0
20160828031500,639.599976,475.600006,477.23999,74.615386,40,74.5,100,70.400002,74.0,71.0
20160828033000,639.599976,475.600006,477.23999,74.615386,40,75.300003,100,70.800003,74.0,71.0
20160828034500,639.599976,475.600006,470.679993,73.589745,40,78.300003,100,71.0,74.0,71.0
20160828040000,639.599976,475.600006,470.679993,73.589745,40,73.199997,100,71.099998,74.0,71.0
20160828041500,639.599976,475.600006,478.880005,74.871798,40,73.199997,100,71.199997,74.0,71.0
20160828043000,639.599976,475.600006,490.359985,76.666667,40,58.799999,0,71.0,74.0,71.0
20160828044500,639.599976,475.600006,490.359985,76.666667,40,57.599998,100,70.699997,74.0,71.0
20160828050000,639.599976,475.600006,477.23999,74.615386,40,56.400002,100,70.400002,74.0,71.0
20160828051500,639.599976,475.600006,483.799988,75.641027,40,57.900002,100,70.199997,74.0,71.0
20160828053000,639.599976,475.600006,478.880005,74.871798,40,73.800003,100,70.5,74.0,71.0
20160828054500,639.599976,475.600006,470.679993,73.589745,40,78.699997,100,70.800003,74.0,71.0
20160828060000,639.599976,475.600006,477.23999,74.615386,40,73.0,100,71.0,74.0,71.0
20160828061500,639.599976,475.600006,483.799988,75.641027,40,75.400002,100,71.099998,74.0,71.0
20160828063000,639.599976,475.600006,452.640015,70.769236,40,80.599998,100,71.199997,74.0,71.0
20160828064500,639.599976,475.600006,472.320007,73.846158,40,60.0,0,71.199997,74.0,71.0
20160828070000,639.599976,475.600006,451.0,70.512823,40,57.900002,100,70.599998,74.0,71.0
20160828071500,639.599976,475.600006,470.679993,73.589745,40,57.900002,100,70.400002,74.0,71.0
20160828073000,639.599976,475.600006,470.679993,73.589745,40,59.799999,100,70.199997,74.0,71.0
20160828074500,639.599976,475.600006,477.23999,74.615386,40,80.0,100,70.5,74.0,71.0
20160828080000,639.599976,475.600006,465.76001,72.820517,40,74.0,100,70.800003,74.0,71.0
20160828081500,639.599976,475.600006,459.200012,71.794876,40,77.800003,100,71.0,74.0,71.0
20160828083000,639.599976,475.600006,477.23999,74.615386,40,74.0,100,71.199997,74.0,71.0
20160828084500,639.599976,475.600006,485.440002,75.897439,41,59.200001,0,71.0,74.0,71.0
20160828090000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.599998,74.0,71.0
20160828091500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.5,74.0,71.0
20160828093000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20160828094500,639.599976,475.600006,478.880005,74.871798,41,71.300003,100,70.5,74.0,71.0
20160828100000,639.599976,475.600006,472.320007,73.846158,41,75.900002,100,70.699997,74.0,71.0
20160828101500,639.599976,475.600006,464.119995,72.564105,40,72.0,100,70.900002,74.0,71.0
20160828103000,639.599976,475.600006,464.119995,72.564105,40,72.0,100,71.0,74.0,71.0
20160828104500,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,71.099998,74.0,71.0
20160828110000,639.599976,475.600006,457.559998,71.538464,40,78.699997,100,71.099998,74.0,71.0
20160828111500,639.599976,475.600006,470.679993,73.589745,40,73.300003,100,71.199997,74.0,71.0
20160828113000,639.599976,475.600006,464.119995,72.564105,40,68.800003,0,71.300003,74.0,71.0
20160828114500,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.800003,74.0,71.0
20160828120000,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20160828121500,639.599976,475.600006,459.200012,71.794876,40,58.299999,100,70.300003,74.0,71.0
20160828123000,639.599976,475.600006,459.200012,71.794876,40,68.599998,100,70.300003,74.0,71.0
20160828124500,639.599976,475.600006,470.679993,73.589745,40,75.599998,100,70.699997,74.0,71.0
20160828130000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.800003,74.0,71.0
20160828131500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,70.800003,74.0,71.0
20160828133000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.0,74.0,71.0
20160828134500,639.599976,475.600006,457.559998,71.538464,40,72.5,100,71.199997,74.0,71.0
20160828140000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.199997,74.0,71.0
20160828141500,639.599976,475.600006,465.76001,72.820517,40,60.799999,0,71.099998,74.0,71.0
20160828143000,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.699997,74.0,71.0
20160828144500,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.5,74.0,71.0
20160828150000,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.300003,74.0,71.0
20160828151500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,70.5,74.0,71.0
20160828153000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.699997,74.0,71.0
20160828154500,639.599976,475.600006,485.440002,75.897439,41,76.800003,100,70.800003,74.0,71.0
20160828160000,639.599976,475.600006,472.320007,73.846158,41,74.300003,100,71.099998,74.0,71.0
20160828161500,639.599976,475.600006,503.480011,78.717953,44,74.300003,100,71.199997,74.0,71.0
20160828163000,639.599976,475.600006,492.0,76.92308,43,68.099998,100,71.0,74.0,71.0
20160828164500,639.599976,475.600006,457.559998,71.538464,42,69.199997,100,71.0,74.0,71.0
20160828170000,639.599976,475.600006,478.880005,74.871798,42,71.0,100,71.099998,74.0,71.0
20160828171500,639.599976,475.600006,490.359985,76.666667,41,73.5,100,71.199997,74.0,71.0
20160828173000,639.599976,475.600006,478.880005,74.871798,41,62.900002,0,71.300003,74.0,71.0
20160828174500,639.599976,475.600006,498.559998,77.948721,41,58.400002,100,70.699997,74.0,71.0
20160828180000,639.599976,475.600006,498.559998,77.948721,41,58.400002,100,70.5,74.0,71.0
20160828181500,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.300003,74.0,71.0
20160828183000,639.599976,475.600006,472.320007,73.846158,40,66.699997,100,70.300003,74.0,71.0
20160828184500,639.599976,475.600006,464.119995,72.564105,40,73.300003,100,70.699997,74.0,71.0
20160828190000,639.599976,475.600006,470.679993,73.589745,40,73.300003,100,70.800003,74.0,71.0
20160828191500,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,70.900002,74.0,71.0
20160828193000,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,71.0,74.0,71.0
20160828194500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.0,74.0,71.0
20160828200000,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.099998,74.0,71.0
20160828201500,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,71.199997,74.0,71.0
20160828203000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.199997,74.0,71.0
20160828204500,639.599976,475.600006,477.23999,74.615386,40,59.200001,0,71.099998,74.0,71.0
20160828210000,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.699997,74.0,71.0
20160828211500,639.599976,475.600006,483.799988,75.641027,40,58.299999,100,70.400002,74.0,71.0
20160828213000,639.599976,475.600006,465.76001,72.820517,40,58.299999,100,70.300003,74.0,71.0
20160828214500,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.5,74.0,71.0
20160828220000,639.599976,475.600006,472.320007,73.846158,40,77.300003,100,70.699997,74.0,71.0
20160828221500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.800003,74.0,71.0
20160828223000,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,70.900002,74.0,71.0
20160828224500,639.599976,475.600006,465.76001,72.820517,40,72.5,100,71.0,74.0,71.0
20160828230000,639.599976,475.600006,477.23999,74.615386,40,74.800003,100,71.0,74.0,71.0
20160828231500,639.599976,475.600006,483.799988,75.641027,40,73.5,100,71.199997,74.0,71.0
20160828233000,639.599976,475.600006,483.799988,75.641027,40,60.400002,0,71.199997,74.0,71.0
20160828234500,639.599976,475.600006,464.119995,72.564105,40,58.0,100,70.699997,74.0,71.0
20160829000000,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20160829001500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.300003,74.0,71.0
20160829003000,639.599976,475.600006,470.679993,73.589745,40,75.400002,100,70.400002,74.0,71.0
20160829004500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.699997,74.0,71.0
20160829010000,639.599976,475.600006,470.679993,73.589745,40,75.900002,100,70.900002,74.0,71.0
20160829011500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.0,74.0,71.0
20160829013000,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.099998,74.0,71.0
20160829014500,639.599976,475.600006,478.880005,74.871798,40,76.400002,100,71.199997,74.0,71.0
20160829020000,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,71.199997,74.0,71.0
20160829021500,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,71.099998,74.0,71.0
20160829023000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160829024500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.400002,74.0,71.0
20160829030000,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,70.300003,74.0,71.0
20160829031500,639.599976,475.600006,477.23999,74.615386,40,74.0,100,70.400002,74.0,71.0
20160829033000,639.599976,475.600006,477.23999,74.615386,40,78.699997,100,70.800003,74.0,71.0
20160829034500,639.599976,475.600006,477.23999,74.615386,40,77.699997,100,70.900002,74.0,71.0
20160829040000,639.599976,475.600006,470.679993,73.589745,40,74.900002,100,71.199997,74.0,71.0
20160829041500,639.599976,475.600006,477.23999,74.615386,40,80.599998,100,71.199997,74.0,71.0
20160829043000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.800003,74.0,71.0
20160829044500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.5,74.0,71.0
20160829050000,639.599976,475.600006,457.559998,71.538464,40,57.200001,100,70.400002,74.0,71.0
20160829051500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.199997,74.0,71.0
20160829053000,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.699997,74.0,71.0
20160829054500,639.599976,475.600006,465.76001,72.820517,40,73.5,100,70.800003,74.0,71.0
20160829060000,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.0,74.0,71.0
20160829061500,639.599976,475.600006,464.119995,72.564105,40,80.400002,100,71.199997,74.0,71.0
20160829063000,639.599976,475.600006,459.200012,71.794876,40,58.400002,0,70.800003,74.0,71.0
20160829064500,639.599976,475.600006,459.200012,71.794876,40,57.599998,100,70.300003,74.0,71.0
20160829070000,639.599976,475.600006,472.320007,73.846158,40,60.0,100,70.199997,74.0,71.0
20160829071500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,70.5,74.0,71.0
20160829073000,639.599976,475.600006,459.200012,71.794876,40,74.400002,100,71.199997,74.0,71.0
20160829074500,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,70.800003,74.0,71.0
20160829080000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160829081500,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20160829083000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,70.800003,74.0,71.0
20160829084500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.800003,74.0,71.0
20160829090000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20160829091500,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,71.0,74.0,71.0
20160829093000,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,70.900002,74.0,71.0
20160829094500,639.599976,475.600006,485.440002,75.897439,41,57.599998,0,71.0,74.0,71.0
20160829100000,639.599976,475.600006,496.920013,77.692313,41,57.599998,0,70.900002,74.0,71.0
20160829101500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,71.099998,74.0,71.0
20160829103000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,71.300003,74.0,71.0
20160829104500,639.599976,475.600006,464.119995,72.564105,40,57.599998,0,71.300003,74.0,71.0
20160829110000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,71.300003,74.0,71.0
20160829111500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,71.300003,74.0,71.0
20160829113000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,71.199997,74.0,71.0
20160829114500,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,71.099998,74.0,71.0
20160829120000,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,71.099998,74.0,71.0
20160829121500,639.599976,475.600006,485.440002,75.897439,40,58.700001,0,71.0,74.0,71.0
20160829123000,639.599976,475.600006,477.23999,74.615386,40,57.900002,0,70.900002,74.0,71.0
20160829124500,639.599976,475.600006,464.119995,72.564105,40,57.900002,0,71.0,74.0,71.0
20160829130000,639.599976,475.600006,464.119995,72.564105,40,57.900002,0,71.0,74.0,71.0
20160829131500,639.599976,475.600006,485.440002,75.897439,40,56.799999,0,71.199997,74.0,71.0
20160829133000,639.599976,475.600006,470.679993,73.589745,40,56.799999,0,71.199997,74.0,71.0
20160829134500,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,71.300003,74.0,71.0
20160829140000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,71.300003,74.0,71.0
20160829141500,639.599976,475.600006,496.920013,77.692313,40,57.599998,0,71.199997,74.0,71.0
20160829143000,639.599976,475.600006,478.880005,74.871798,40,57.599998,0,70.900002,74.0,71.0
20160829144500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.699997,74.0,71.0
20160829150000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160829151500,639.599976,475.600006,457.559998,71.538464,40,57.599998,100,70.699997,74.0,71.0
20160829153000,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.800003,74.0,71.0
20160829154500,639.599976,475.600006,452.640015,70.769236,40,57.599998,0,70.800003,74.0,71.0
20160829160000,639.599976,475.600006,477.23999,74.615386,40,57.599998,0,70.800003,74.0,71.0
20160829161500,639.599976,475.600006,490.359985,76.666667,40,57.599998,0,70.800003,74.0,71.0
20160829163000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.699997,74.0,71.0
20160829164500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.699997,74.0,71.0
20160829170000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.699997,74.0,71.0
20160829171500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.5,74.0,71.0
20160829173000,639.599976,475.600006,465.76001,72.820517,40,57.599998,100,70.300003,74.0,71.0
20160829174500,639.599976,475.600006,457.559998,71.538464,40,72.0,100,70.5,74.0,71.0
20160829180000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.800003,74.0,71.0
20160829181500,639.599976,475.600006,465.76001,72.820517,40,77.199997,100,71.0,74.0,71.0
20160829183000,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.0,74.0,71.0
20160829184500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,71.099998,74.0,71.0
20160829190000,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.199997,74.0,71.0
20160829191500,639.599976,475.600006,470.679993,73.589745,40,72.300003,100,71.199997,74.0,71.0
20160829193000,639.599976,475.600006,470.679993,73.589745,40,72.300003,100,71.199997,74.0,71.0
20160829194500,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,70.900002,74.0,71.0
20160829200000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20160829201500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.300003,74.0,71.0
20160829203000,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,70.199997,74.0,71.0
20160829204500,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,70.699997,74.0,71.0
20160829210000,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,70.900002,74.0,71.0
20160829211500,639.599976,475.600006,492.0,76.92308,40,77.300003,100,71.199997,74.0,71.0
20160829213000,639.599976,475.600006,483.799988,75.641027,40,60.400002,0,71.099998,74.0,71.0
20160829214500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.5,74.0,71.0
20160829220000,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.300003,74.0,71.0
20160829221500,639.599976,475.600006,457.559998,71.538464,40,68.400002,100,70.199997,74.0,71.0
20160829223000,639.599976,475.600006,464.119995,72.564105,40,78.699997,100,70.599998,74.0,71.0
20160829224500,639.599976,475.600006,485.440002,75.897439,40,73.5,100,70.800003,74.0,71.0
20160829230000,639.599976,475.600006,490.359985,76.666667,40,81.099998,100,71.0,74.0,71.0
20160829231500,639.599976,475.600006,490.359985,76.666667,40,76.800003,100,71.199997,74.0,71.0
20160829233000,639.599976,475.600006,472.320007,73.846158,40,59.200001,0,71.0,74.0,71.0
20160829234500,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.400002,74.0,71.0
20160830000000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.199997,74.0,71.0
20160830001500,639.599976,475.600006,483.799988,75.641027,40,74.0,100,70.5,74.0,71.0
20160830003000,639.599976,475.600006,477.23999,74.615386,40,75.800003,100,70.699997,74.0,71.0
20160830004500,639.599976,475.600006,477.23999,74.615386,40,73.599998,100,70.900002,74.0,71.0
20160830010000,639.599976,475.600006,485.440002,75.897439,40,79.699997,100,71.0,74.0,71.0
20160830011500,639.599976,475.600006,478.880005,74.871798,40,75.199997,100,71.199997,74.0,71.0
20160830013000,639.599976,475.600006,478.880005,74.871798,40,60.5,0,71.199997,74.0,71.0
20160830014500,639.599976,475.600006,483.799988,75.641027,40,57.900002,100,70.5,74.0,71.0
20160830020000,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.199997,74.0,71.0
20160830021500,639.599976,475.600006,478.880005,74.871798,40,76.300003,100,70.400002,74.0,71.0
20160830023000,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.699997,74.0,71.0
20160830024500,639.599976,475.600006,464.119995,72.564105,40,78.199997,100,70.900002,74.0,71.0
20160830030000,639.599976,475.600006,464.119995,72.564105,40,80.599998,100,71.099998,74.0,71.0
20160830031500,639.599976,475.600006,485.440002,75.897439,40,66.400002,0,71.199997,74.0,71.0
20160830033000,639.599976,475.600006,470.679993,73.589745,40,57.700001,100,70.5,74.0,71.0
20160830034500,639.599976,475.600006,465.76001,72.820517,40,57.700001,100,70.199997,74.0,71.0
20160830040000,639.599976,475.600006,472.320007,73.846158,40,79.300003,100,70.199997,74.0,71.0
20160830041500,639.599976,475.600006,464.119995,72.564105,40,79.300003,100,70.599998,74.0,71.0
20160830043000,639.599976,475.600006,459.200012,71.794876,40,75.400002,100,70.900002,74.0,71.0
20160830044500,639.599976,475.600006,459.200012,71.794876,40,73.400002,100,71.0,74.0,71.0
20160830050000,639.599976,475.600006,472.320007,73.846158,40,73.400002,100,71.199997,74.0,71.0
20160830051500,639.599976,475.600006,457.559998,71.538464,40,79.199997,100,71.300003,74.0,71.0
20160830053000,639.599976,475.600006,464.119995,72.564105,40,57.900002,100,70.599998,74.0,71.0
20160830054500,639.599976,475.600006,464.119995,72.564105,40,57.900002,100,70.300003,74.0,71.0
20160830060000,639.599976,475.600006,459.200012,71.794876,40,64.400002,100,70.199997,74.0,71.0
20160830061500,639.599976,475.600006,472.320007,73.846158,40,82.300003,100,70.599998,74.0,71.0
20160830063000,639.599976,475.600006,459.200012,71.794876,40,82.300003,100,71.0,74.0,71.0
20160830064500,639.599976,475.600006,459.200012,71.794876,40,62.400002,0,71.099998,74.0,71.0
20160830070000,639.599976,475.600006,452.640015,70.769236,40,58.400002,100,70.300003,74.0,71.0
20160830071500,639.599976,475.600006,457.559998,71.538464,40,58.400002,100,70.300003,74.0,71.0
20160830073000,639.599976,475.600006,451.0,70.512823,40,59.900002,100,70.5,74.0,71.0
20160830074500,639.599976,475.600006,477.23999,74.615386,40,70.199997,100,70.699997,74.0,71.0
20160830080000,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.800003,74.0,71.0
20160830081500,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,71.099998,74.0,71.0
20160830083000,639.599976,475.600006,459.200012,71.794876,40,71.0,100,71.099998,74.0,71.0
20160830084500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.199997,74.0,71.0
20160830090000,639.599976,475.600006,472.320007,73.846158,40,63.200001,0,71.300003,74.0,71.0
20160830091500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,71.0,74.0,71.0
20160830093000,639.599976,475.600006,477.23999,74.615386,42,57.200001,0,70.800003,74.0,71.0
20160830094500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.699997,74.0,71.0
20160830100000,639.599976,475.600006,492.0,76.92308,40,57.900002,100,70.5,74.0,71.0
20160830101500,639.599976,475.600006,478.880005,74.871798,40,57.900002,100,70.599998,74.0,71.0
20160830103000,639.599976,475.600006,483.799988,75.641027,40,57.900002,100,70.599998,74.0,71.0
20160830104500,639.599976,475.600006,478.880005,74.871798,40,57.900002,100,70.5,74.0,71.0
20160830110000,639.599976,475.600006,472.320007,73.846158,40,57.900002,100,70.5,74.0,71.0
20160830111500,639.599976,475.600006,472.320007,73.846158,40,71.5,100,70.5,74.0,71.0
20160830113000,639.599976,475.600006,472.320007,73.846158,40,73.400002,100,70.699997,74.0,71.0
20160830114500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.800003,74.0,71.0
20160830120000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.900002,74.0,71.0
20160830121500,639.599976,475.600006,451.0,70.512823,40,72.5,100,71.0,74.0,71.0
20160830123000,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,71.0,74.0,71.0
20160830124500,639.599976,475.600006,470.679993,73.589745,40,72.5,100,71.199997,74.0,71.0
20160830130000,639.599976,475.600006,490.359985,76.666667,40,69.699997,100,71.099998,74.0,71.0
20160830131500,639.599976,475.600006,483.799988,75.641027,40,68.199997,100,71.099998,74.0,71.0
20160830133000,639.599976,475.600006,478.880005,74.871798,40,59.200001,0,71.199997,74.0,71.0
20160830134500,639.599976,475.600006,478.880005,74.871798,40,59.200001,0,71.0,74.0,71.0
20160830140000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,71.0,74.0,71.0
20160830141500,639.599976,475.600006,464.119995,72.564105,40,58.400002,0,70.900002,74.0,71.0
20160830143000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.900002,74.0,71.0
20160830144500,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,70.800003,74.0,71.0
20160830150000,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,70.800003,74.0,71.0
20160830151500,639.599976,475.600006,478.880005,74.871798,40,58.400002,100,70.699997,74.0,71.0
20160830153000,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.699997,74.0,71.0
20160830154500,639.599976,475.600006,459.200012,71.794876,40,59.200001,100,70.699997,74.0,71.0
20160830160000,639.599976,475.600006,465.76001,72.820517,40,58.400002,100,70.699997,74.0,71.0
20160830161500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.5,74.0,71.0
20160830163000,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.400002,74.0,71.0
20160830164500,639.599976,475.600006,483.799988,75.641027,40,68.099998,100,70.400002,74.0,71.0
20160830170000,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.900002,74.0,71.0
20160830171500,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.199997,74.0,71.0
20160830173000,639.599976,475.600006,464.119995,72.564105,40,62.400002,0,71.199997,74.0,71.0
20160830174500,639.599976,475.600006,485.440002,75.897439,40,59.200001,100,70.5,74.0,71.0
20160830180000,639.599976,475.600006,485.440002,75.897439,40,59.200001,100,70.300003,74.0,71.0
20160830181500,639.599976,475.600006,477.23999,74.615386,40,60.299999,100,70.199997,74.0,71.0
20160830183000,639.599976,475.600006,485.440002,75.897439,40,71.599998,100,70.599998,74.0,71.0
20160830184500,639.599976,475.600006,490.359985,76.666667,40,72.400002,100,70.800003,74.0,71.0
20160830190000,639.599976,475.600006,483.799988,75.641027,40,75.699997,100,71.0,74.0,71.0
20160830191500,639.599976,475.600006,477.23999,74.615386,40,74.800003,100,71.099998,74.0,71.0
20160830193000,639.599976,475.600006,477.23999,74.615386,40,76.400002,100,71.199997,74.0,71.0
20160830194500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.5,74.0,71.0
20160830200000,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.300003,74.0,71.0
20160830201500,639.599976,475.600006,470.679993,73.589745,40,67.800003,100,70.199997,74.0,71.0
20160830203000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,70.800003,74.0,71.0
20160830204500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,71.199997,74.0,71.0
20160830210000,639.599976,475.600006,464.119995,72.564105,40,58.799999,0,70.800003,74.0,71.0
20160830211500,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.300003,74.0,71.0
20160830213000,639.599976,475.600006,478.880005,74.871798,40,72.900002,100,70.199997,74.0,71.0
20160830214500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,70.699997,74.0,71.0
20160830220000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.800003,74.0,71.0
20160830221500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.900002,74.0,71.0
20160830223000,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.0,74.0,71.0
20160830224500,639.599976,475.600006,483.799988,75.641027,40,76.5,100,71.0,74.0,71.0
20160830230000,639.599976,475.600006,470.679993,73.589745,40,76.5,100,71.199997,74.0,71.0
20160830231500,639.599976,475.600006,478.880005,74.871798,40,70.800003,0,71.300003,74.0,71.0
20160830233000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.5,74.0,71.0
20160830234500,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.199997,74.0,71.0
20160831000000,639.599976,475.600006,464.119995,72.564105,40,80.599998,100,70.5,74.0,71.0
20160831001500,639.599976,475.600006,483.799988,75.641027,40,72.5,100,70.900002,74.0,71.0
20160831003000,639.599976,475.600006,483.799988,75.641027,40,71.099998,100,70.900002,74.0,71.0
20160831004500,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,71.0,74.0,71.0
20160831010000,639.599976,475.600006,492.0,76.92308,40,72.0,100,71.099998,74.0,71.0
20160831011500,639.599976,475.600006,492.0,76.92308,41,72.0,100,71.099998,74.0,71.0
20160831013000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20160831014500,639.599976,475.600006,465.76001,72.820517,41,75.900002,100,71.199997,74.0,71.0
20160831020000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.699997,74.0,71.0
20160831021500,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.300003,74.0,71.0
20160831023000,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.099998,74.0,71.0
20160831024500,639.599976,475.600006,477.23999,74.615386,41,73.5,100,70.800003,74.0,71.0
20160831030000,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,71.0,74.0,71.0
20160831031500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.199997,74.0,71.0
20160831033000,639.599976,475.600006,485.440002,75.897439,41,58.400002,0,70.800003,74.0,71.0
20160831034500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.300003,74.0,71.0
20160831040000,639.599976,475.600006,483.799988,75.641027,41,72.400002,100,70.199997,74.0,71.0
20160831041500,639.599976,475.600006,483.799988,75.641027,41,74.300003,100,70.900002,74.0,71.0
20160831043000,639.599976,475.600006,483.799988,75.641027,41,70.5,100,70.800003,74.0,71.0
20160831044500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.900002,74.0,71.0
20160831050000,639.599976,475.600006,478.880005,74.871798,41,70.5,100,70.900002,74.0,71.0
20160831051500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,71.0,74.0,71.0
