PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831053000,639.599976,475.600006,483.799988,75.641027,41,70.5,100,71.099998,74.0,71.0
20160831054500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.0,74.0,71.0
20160831060000,639.599976,475.600006,490.359985,76.666667,41,74.099998,100,71.0,74.0,71.0
20160831061500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.199997,74.0,71.0
20160831063000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.199997,74.0,71.0
20160831064500,639.599976,475.600006,496.920013,77.692313,41,71.099998,100,71.199997,74.0,71.0
20160831070000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20160831071500,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.900002,74.0,71.0
20160831073000,639.599976,475.600006,490.359985,76.666667,41,57.900002,100,70.300003,74.0,71.0
20160831074500,639.599976,475.600006,483.799988,75.641027,41,65.5,100,70.199997,74.0,71.0
20160831080000,639.599976,475.600006,470.679993,73.589745,41,74.0,100,70.699997,74.0,71.0
20160831081500,639.599976,475.600006,485.440002,75.897439,41,72.800003,100,70.800003,74.0,71.0
20160831083000,639.599976,475.600006,477.23999,74.615386,41,72.800003,100,71.0,74.0,71.0
20160831084500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,71.0,74.0,71.0
20160831090000,639.599976,475.600006,452.640015,70.769236,41,72.0,100,71.099998,74.0,71.0
20160831091500,639.599976,475.600006,464.119995,72.564105,41,72.0,100,71.199997,74.0,71.0
20160831093000,639.599976,475.600006,483.799988,75.641027,41,74.599998,100,71.199997,74.0,71.0
20160831094500,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.599998,74.0,71.0
20160831100000,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.400002,74.0,71.0
20160831101500,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.199997,74.0,71.0
20160831103000,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,70.699997,74.0,71.0
20160831104500,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,71.199997,74.0,71.0
20160831110000,639.599976,475.600006,496.920013,77.692313,41,72.0,100,71.0,74.0,71.0
20160831111500,639.599976,475.600006,490.359985,76.666667,43,68.099998,100,70.900002,74.0,71.0
20160831113000,639.599976,475.600006,503.480011,78.717953,41,77.900002,100,71.199997,74.0,71.0
20160831114500,639.599976,475.600006,472.320007,73.846158,40,58.799999,100,70.599998,74.0,71.0
20160831120000,639.599976,475.600006,477.23999,74.615386,40,58.799999,100,70.199997,74.0,71.0
20160831121500,639.599976,475.600006,477.23999,74.615386,40,74.900002,100,70.5,74.0,71.0
20160831123000,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,70.800003,74.0,71.0
20160831124500,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,70.699997,74.0,71.0
20160831130000,639.599976,475.600006,472.320007,73.846158,40,78.199997,100,71.099998,74.0,71.0
20160831131500,639.599976,475.600006,490.359985,76.666667,40,72.5,100,71.099998,74.0,71.0
20160831133000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,71.0,74.0,71.0
20160831134500,639.599976,475.600006,485.440002,75.897439,40,68.199997,100,70.900002,74.0,71.0
20160831140000,639.599976,475.600006,492.0,76.92308,40,68.199997,100,70.800003,74.0,71.0
20160831141500,639.599976,475.600006,485.440002,75.897439,40,72.5,100,71.199997,74.0,71.0
20160831143000,639.599976,475.600006,485.440002,75.897439,40,70.599998,100,71.199997,74.0,71.0
20160831144500,639.599976,475.600006,485.440002,75.897439,40,67.699997,100,71.199997,74.0,71.0
20160831150000,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,71.099998,74.0,71.0
20160831151500,639.599976,475.600006,472.320007,73.846158,40,61.200001,0,71.199997,74.0,71.0
20160831153000,639.599976,475.600006,485.440002,75.897439,40,59.5,0,70.800003,74.0,71.0
20160831154500,639.599976,475.600006,465.76001,72.820517,40,59.5,100,70.699997,74.0,71.0
20160831160000,639.599976,475.600006,470.679993,73.589745,40,58.799999,100,70.5,74.0,71.0
20160831161500,639.599976,475.600006,478.880005,74.871798,40,58.799999,100,70.400002,74.0,71.0
20160831163000,639.599976,475.600006,478.880005,74.871798,40,59.599998,100,70.300003,74.0,71.0
20160831164500,639.599976,475.600006,472.320007,73.846158,40,72.400002,100,70.599998,74.0,71.0
20160831170000,639.599976,475.600006,496.920013,77.692313,40,70.099998,100,70.800003,74.0,71.0
20160831171500,639.599976,475.600006,485.440002,75.897439,40,68.5,100,70.900002,74.0,71.0
20160831173000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.0,74.0,71.0
20160831174500,639.599976,475.600006,472.320007,73.846158,40,70.5,100,71.0,74.0,71.0
20160831180000,639.599976,475.600006,485.440002,75.897439,40,67.699997,100,71.0,74.0,71.0
20160831181500,639.599976,475.600006,485.440002,75.897439,40,67.699997,100,71.099998,74.0,71.0
20160831183000,639.599976,475.600006,485.440002,75.897439,40,67.699997,100,71.099998,74.0,71.0
20160831184500,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,71.199997,74.0,71.0
20160831190000,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,71.199997,74.0,71.0
20160831191500,639.599976,475.600006,498.559998,77.948721,40,69.699997,100,71.199997,74.0,71.0
20160831193000,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,71.199997,74.0,71.0
20160831194500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.199997,74.0,71.0
20160831200000,639.599976,475.600006,477.23999,74.615386,40,68.099998,100,71.099998,74.0,71.0
20160831201500,639.599976,475.600006,492.0,76.92308,40,71.5,100,71.099998,74.0,71.0
20160831203000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,71.099998,74.0,71.0
20160831204500,639.599976,475.600006,485.440002,75.897439,40,69.099998,100,71.099998,74.0,71.0
20160831210000,639.599976,475.600006,490.359985,76.666667,40,67.300003,100,71.199997,74.0,71.0
20160831211500,639.599976,475.600006,490.359985,76.666667,40,67.300003,100,71.199997,74.0,71.0
20160831213000,639.599976,475.600006,490.359985,76.666667,40,67.300003,100,71.099998,74.0,71.0
20160831214500,639.599976,475.600006,490.359985,76.666667,40,68.099998,100,71.099998,74.0,71.0
20160831220000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.099998,74.0,71.0
20160831221500,639.599976,475.600006,485.440002,75.897439,40,66.5,100,71.099998,74.0,71.0
20160831223000,639.599976,475.600006,477.23999,74.615386,40,69.5,100,71.099998,74.0,71.0
20160831224500,639.599976,475.600006,477.23999,74.615386,40,71.0,100,71.099998,74.0,71.0
20160831230000,639.599976,475.600006,490.359985,76.666667,40,67.699997,100,71.099998,74.0,71.0
20160831231500,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.099998,74.0,71.0
20160831233000,639.599976,475.600006,485.440002,75.897439,40,67.699997,100,71.0,74.0,71.0
20160831234500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,71.099998,74.0,71.0
20160901000000,639.599976,475.600006,478.880005,74.871798,40,68.5,100,71.0,74.0,71.0
20160901001500,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.0,74.0,71.0
20160901003000,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,71.0,74.0,71.0
20160901004500,639.599976,475.600006,490.359985,76.666667,40,69.099998,100,71.099998,74.0,71.0
20160901010000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.099998,74.0,71.0
20160901011500,639.599976,475.600006,478.880005,74.871798,40,67.0,100,71.099998,74.0,71.0
20160901013000,639.599976,475.600006,478.880005,74.871798,40,67.0,100,71.0,74.0,71.0
20160901014500,639.599976,475.600006,483.799988,75.641027,40,70.5,100,71.099998,74.0,71.0
20160901020000,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.199997,74.0,71.0
20160901021500,639.599976,475.600006,490.359985,76.666667,40,67.699997,100,71.199997,74.0,71.0
20160901023000,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.199997,74.0,71.0
20160901024500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,71.099998,74.0,71.0
20160901030000,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,71.199997,74.0,71.0
20160901031500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,71.099998,74.0,71.0
20160901033000,639.599976,475.600006,478.880005,74.871798,40,69.599998,100,71.099998,74.0,71.0
20160901034500,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,71.099998,74.0,71.0
20160901040000,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,71.099998,74.0,71.0
20160901041500,639.599976,475.600006,452.640015,70.769236,40,67.699997,100,71.099998,74.0,71.0
20160901043000,639.599976,475.600006,477.23999,74.615386,40,70.400002,100,71.099998,74.0,71.0
20160901044500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,71.099998,74.0,71.0
20160901050000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.0,74.0,71.0
20160901051500,639.599976,475.600006,470.679993,73.589745,40,71.5,100,71.0,74.0,71.0
20160901053000,639.599976,475.600006,485.440002,75.897439,40,70.599998,100,71.0,74.0,71.0
20160901054500,639.599976,475.600006,465.76001,72.820517,40,66.800003,100,71.0,74.0,71.0
20160901060000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,71.0,74.0,71.0
20160901061500,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,71.0,74.0,71.0
20160901063000,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,71.0,74.0,71.0
20160901064500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.0,74.0,71.0
20160901070000,639.599976,475.600006,459.200012,71.794876,40,67.099998,100,71.0,74.0,71.0
20160901071500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,71.0,74.0,71.0
20160901073000,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,71.0,74.0,71.0
20160901074500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,71.0,74.0,71.0
20160901080000,639.599976,475.600006,465.76001,72.820517,40,70.800003,100,71.0,74.0,71.0
20160901081500,639.599976,475.600006,459.200012,71.794876,40,67.699997,100,71.0,74.0,71.0
20160901083000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,71.0,74.0,71.0
20160901084500,639.599976,475.600006,470.679993,73.589745,40,69.099998,100,71.0,74.0,71.0
20160901090000,639.599976,475.600006,465.76001,72.820517,40,71.5,100,71.0,74.0,71.0
20160901091500,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,71.099998,74.0,71.0
20160901093000,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,71.099998,74.0,71.0
20160901094500,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,71.199997,74.0,71.0
20160901100000,639.599976,475.600006,457.559998,71.538464,40,67.699997,100,71.199997,74.0,71.0
20160901101500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,71.199997,74.0,71.0
20160901103000,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,71.0,74.0,71.0
20160901104500,639.599976,475.600006,478.880005,74.871798,41,58.0,0,70.800003,74.0,71.0
20160901110000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,70.599998,74.0,71.0
20160901111500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,70.5,74.0,71.0
20160901113000,639.599976,475.600006,485.440002,75.897439,41,58.700001,100,70.5,74.0,71.0
20160901114500,639.599976,475.600006,492.0,76.92308,41,61.5,100,70.400002,74.0,71.0
20160901120000,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.699997,74.0,71.0
20160901121500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,70.900002,74.0,71.0
20160901123000,639.599976,475.600006,483.799988,75.641027,41,66.800003,100,70.900002,74.0,71.0
20160901124500,639.599976,475.600006,478.880005,74.871798,41,65.800003,100,70.800003,74.0,71.0
20160901130000,639.599976,475.600006,503.480011,78.717953,41,64.400002,100,70.699997,74.0,71.0
20160901131500,639.599976,475.600006,465.76001,72.820517,40,63.200001,100,70.699997,74.0,71.0
20160901133000,639.599976,475.600006,470.679993,73.589745,40,65.800003,100,70.800003,74.0,71.0
20160901134500,639.599976,475.600006,478.880005,74.871798,40,69.300003,100,71.099998,74.0,71.0
20160901140000,639.599976,475.600006,478.880005,74.871798,40,68.099998,100,71.0,74.0,71.0
20160901141500,639.599976,475.600006,485.440002,75.897439,40,68.099998,100,70.900002,74.0,71.0
20160901143000,639.599976,475.600006,478.880005,74.871798,40,68.099998,100,71.099998,74.0,71.0
20160901144500,639.599976,475.600006,485.440002,75.897439,40,67.300003,100,71.0,74.0,71.0
20160901150000,639.599976,475.600006,490.359985,76.666667,40,65.800003,100,70.900002,74.0,71.0
20160901151500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.900002,74.0,71.0
20160901153000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,71.0,74.0,71.0
20160901154500,639.599976,475.600006,498.559998,77.948721,40,66.300003,100,70.900002,74.0,71.0
20160901160000,639.599976,475.600006,478.880005,74.871798,40,68.599998,100,70.900002,74.0,71.0
20160901161500,639.599976,475.600006,472.320007,73.846158,40,68.599998,100,71.0,74.0,71.0
20160901163000,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.0,74.0,71.0
20160901164500,639.599976,475.600006,478.880005,74.871798,40,66.300003,100,71.0,74.0,71.0
20160901170000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.0,74.0,71.0
20160901171500,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,71.099998,74.0,71.0
20160901173000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.099998,74.0,71.0
20160901174500,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,71.199997,74.0,71.0
20160901180000,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,71.199997,74.0,71.0
20160901181500,639.599976,475.600006,490.359985,76.666667,40,69.199997,100,71.199997,74.0,71.0
20160901183000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,71.199997,74.0,71.0
20160901184500,639.599976,475.600006,478.880005,74.871798,40,71.5,100,71.199997,74.0,71.0
20160901190000,639.599976,475.600006,464.119995,72.564105,40,68.900002,100,71.199997,74.0,71.0
20160901191500,639.599976,475.600006,483.799988,75.641027,40,68.199997,100,71.199997,74.0,71.0
20160901193000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,71.199997,74.0,71.0
20160901194500,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,71.199997,74.0,71.0
20160901200000,639.599976,475.600006,465.76001,72.820517,40,66.5,100,71.199997,74.0,71.0
20160901201500,639.599976,475.600006,465.76001,72.820517,40,71.0,100,71.199997,74.0,71.0
20160901203000,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,71.199997,74.0,71.0
20160901204500,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,71.199997,74.0,71.0
20160901210000,639.599976,475.600006,483.799988,75.641027,40,67.5,100,71.199997,74.0,71.0
20160901211500,639.599976,475.600006,478.880005,74.871798,40,67.5,100,71.199997,74.0,71.0
20160901213000,639.599976,475.600006,470.679993,73.589745,40,70.5,100,71.199997,74.0,71.0
20160901214500,639.599976,475.600006,464.119995,72.564105,40,69.300003,100,71.199997,74.0,71.0
20160901220000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,71.199997,74.0,71.0
20160901221500,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,71.199997,74.0,71.0
20160901223000,639.599976,475.600006,472.320007,73.846158,40,70.900002,100,71.199997,74.0,71.0
20160901224500,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,71.199997,74.0,71.0
20160901230000,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,71.199997,74.0,71.0
20160901231500,639.599976,475.600006,470.679993,73.589745,40,71.5,100,71.199997,74.0,71.0
20160901233000,639.599976,475.600006,457.559998,71.538464,40,68.699997,100,71.199997,74.0,71.0
20160901234500,639.599976,475.600006,472.320007,73.846158,40,67.599998,100,71.199997,74.0,71.0
20160902000000,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,71.199997,74.0,71.0
20160902001500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.199997,74.0,71.0
20160902003000,639.599976,475.600006,459.200012,71.794876,40,67.699997,100,71.199997,74.0,71.0
20160902004500,639.599976,475.600006,470.679993,73.589745,40,70.5,100,71.199997,74.0,71.0
20160902010000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.199997,74.0,71.0
20160902011500,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,71.199997,74.0,71.0
20160902013000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,71.199997,74.0,71.0
20160902014500,639.599976,475.600006,472.320007,73.846158,40,64.900002,100,71.199997,74.0,71.0
20160902020000,639.599976,475.600006,452.640015,70.769236,40,58.0,100,70.800003,74.0,71.0
20160902021500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.5,74.0,71.0
20160902023000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.300003,74.0,71.0
20160902024500,639.599976,475.600006,465.76001,72.820517,40,75.099998,100,70.400002,74.0,71.0
20160902030000,639.599976,475.600006,457.559998,71.538464,40,72.0,100,70.800003,74.0,71.0
20160902031500,639.599976,475.600006,464.119995,72.564105,40,75.800003,100,70.900002,74.0,71.0
20160902033000,639.599976,475.600006,464.119995,72.564105,40,72.5,100,71.0,74.0,71.0
20160902034500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,71.0,74.0,71.0
20160902040000,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,71.199997,74.0,71.0
20160902041500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,71.199997,74.0,71.0
20160902043000,639.599976,475.600006,472.320007,73.846158,40,76.199997,100,71.199997,74.0,71.0
20160902044500,639.599976,475.600006,472.320007,73.846158,40,58.0,0,70.800003,74.0,71.0
20160902050000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.5,74.0,71.0
20160902051500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.300003,74.0,71.0
20160902053000,639.599976,475.600006,485.440002,75.897439,40,73.300003,100,70.300003,74.0,71.0
20160902054500,639.599976,475.600006,478.880005,74.871798,40,78.800003,100,70.699997,74.0,71.0
20160902060000,639.599976,475.600006,483.799988,75.641027,40,74.400002,100,71.0,74.0,71.0
20160902061500,639.599976,475.600006,490.359985,76.666667,40,63.299999,0,71.300003,74.0,71.0
20160902063000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.599998,74.0,71.0
20160902064500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.300003,74.0,71.0
20160902070000,639.599976,475.600006,470.679993,73.589745,40,69.0,100,70.199997,74.0,71.0
20160902071500,639.599976,475.600006,483.799988,75.641027,40,73.5,100,70.699997,74.0,71.0
20160902073000,639.599976,475.600006,470.679993,73.589745,40,76.5,100,71.0,74.0,71.0
20160902074500,639.599976,475.600006,470.679993,73.589745,40,79.199997,100,71.199997,74.0,71.0
20160902080000,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20160902081500,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.300003,74.0,71.0
20160902083000,639.599976,475.600006,465.76001,72.820517,40,67.400002,100,70.099998,74.0,71.0
20160902084500,639.599976,475.600006,483.799988,75.641027,40,74.0,100,70.699997,74.0,71.0
20160902090000,639.599976,475.600006,478.880005,74.871798,40,74.0,100,70.900002,74.0,71.0
20160902091500,639.599976,475.600006,452.640015,70.769236,40,74.0,100,71.099998,74.0,71.0
20160902093000,639.599976,475.600006,470.679993,73.589745,40,64.099998,0,71.300003,74.0,71.0
20160902094500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.599998,74.0,71.0
20160902100000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.400002,74.0,71.0
20160902101500,639.599976,475.600006,457.559998,71.538464,40,58.0,100,70.300003,74.0,71.0
20160902103000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.5,74.0,71.0
20160902104500,639.599976,475.600006,464.119995,72.564105,41,77.199997,100,70.800003,74.0,71.0
20160902110000,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.900002,74.0,71.0
20160902111500,639.599976,475.600006,492.0,76.92308,41,71.099998,100,71.0,74.0,71.0
20160902113000,639.599976,475.600006,492.0,76.92308,41,73.0,100,71.099998,74.0,71.0
20160902114500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,71.099998,74.0,71.0
20160902120000,639.599976,475.600006,485.440002,75.897439,41,71.599998,100,71.199997,74.0,71.0
20160902121500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.199997,74.0,71.0
20160902123000,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,71.199997,74.0,71.0
20160902124500,639.599976,475.600006,478.880005,74.871798,41,65.099998,0,71.300003,74.0,71.0
20160902130000,639.599976,475.600006,483.799988,75.641027,41,58.799999,0,70.800003,74.0,71.0
20160902131500,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.599998,74.0,71.0
20160902133000,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.5,74.0,71.0
20160902134500,639.599976,475.600006,477.23999,74.615386,41,58.799999,100,70.5,74.0,71.0
20160902140000,639.599976,475.600006,485.440002,75.897439,41,58.0,100,70.400002,74.0,71.0
20160902141500,639.599976,475.600006,485.440002,75.897439,41,66.5,100,70.5,74.0,71.0
20160902143000,639.599976,475.600006,492.0,76.92308,41,65.800003,100,70.800003,74.0,71.0
20160902144500,639.599976,475.600006,492.0,76.92308,41,64.900002,100,70.900002,74.0,71.0
20160902150000,639.599976,475.600006,478.880005,74.871798,40,64.0,100,70.900002,74.0,71.0
20160902151500,639.599976,475.600006,470.679993,73.589745,40,62.400002,100,70.800003,74.0,71.0
20160902153000,639.599976,475.600006,464.119995,72.564105,40,62.400002,100,70.800003,74.0,71.0
20160902154500,639.599976,475.600006,472.320007,73.846158,40,64.0,100,70.599998,74.0,71.0
20160902160000,639.599976,475.600006,490.359985,76.666667,40,73.5,100,71.0,74.0,71.0
20160902161500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.099998,74.0,71.0
20160902163000,639.599976,475.600006,485.440002,75.897439,40,60.0,100,71.099998,74.0,71.0
20160902164500,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.699997,74.0,71.0
20160902170000,639.599976,475.600006,483.799988,75.641027,40,58.299999,100,70.5,74.0,71.0
20160902171500,639.599976,475.600006,470.679993,73.589745,40,58.299999,100,70.400002,74.0,71.0
20160902173000,639.599976,475.600006,465.76001,72.820517,40,59.099998,100,70.400002,74.0,71.0
20160902174500,639.599976,475.600006,483.799988,75.641027,40,74.400002,100,70.699997,74.0,71.0
20160902180000,639.599976,475.600006,464.119995,72.564105,40,75.400002,100,71.0,74.0,71.0
20160902181500,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,71.099998,74.0,71.0
20160902183000,639.599976,475.600006,465.76001,72.820517,40,76.400002,100,71.199997,74.0,71.0
20160902184500,639.599976,475.600006,472.320007,73.846158,40,58.799999,0,70.900002,74.0,71.0
20160902190000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.5,74.0,71.0
20160902191500,639.599976,475.600006,464.119995,72.564105,40,58.0,100,70.300003,74.0,71.0
20160902193000,639.599976,475.600006,478.880005,74.871798,40,69.099998,100,70.199997,74.0,71.0
20160902194500,639.599976,475.600006,478.880005,74.871798,40,73.0,100,70.800003,74.0,71.0
20160902200000,639.599976,475.600006,457.559998,71.538464,40,73.0,100,71.0,74.0,71.0
20160902201500,639.599976,475.600006,477.23999,74.615386,40,73.0,100,71.199997,74.0,71.0
20160902203000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.199997,74.0,71.0
20160902204500,639.599976,475.600006,477.23999,74.615386,40,62.200001,0,71.199997,74.0,71.0
20160902210000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.699997,74.0,71.0
20160902211500,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.400002,74.0,71.0
20160902213000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.300003,74.0,71.0
20160902214500,639.599976,475.600006,478.880005,74.871798,40,79.699997,100,70.599998,74.0,71.0
20160902220000,639.599976,475.600006,490.359985,76.666667,40,75.900002,100,71.199997,74.0,71.0
20160902221500,639.599976,475.600006,490.359985,76.666667,40,60.400002,0,71.099998,74.0,71.0
20160902223000,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.5,74.0,71.0
20160902224500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.199997,74.0,71.0
20160902230000,639.599976,475.600006,477.23999,74.615386,40,79.599998,100,70.400002,74.0,71.0
20160902231500,639.599976,475.600006,472.320007,73.846158,40,77.400002,100,71.0,74.0,71.0
20160902233000,639.599976,475.600006,498.559998,77.948721,40,63.200001,0,71.199997,74.0,71.0
20160902234500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.5,74.0,71.0
20160903000000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.199997,74.0,71.0
20160903001500,639.599976,475.600006,464.119995,72.564105,40,78.699997,100,70.400002,74.0,71.0
20160903003000,639.599976,475.600006,478.880005,74.871798,40,75.0,100,71.0,74.0,71.0
20160903004500,639.599976,475.600006,490.359985,76.666667,40,73.5,100,71.199997,74.0,71.0
20160903010000,639.599976,475.600006,496.920013,77.692313,40,58.799999,0,70.900002,74.0,71.0
20160903011500,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.5,74.0,71.0
20160903013000,639.599976,475.600006,464.119995,72.564105,41,58.799999,100,70.300003,74.0,71.0
20160903014500,639.599976,475.600006,470.679993,73.589745,41,79.599998,100,70.300003,74.0,71.0
20160903020000,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.0,74.0,71.0
20160903021500,639.599976,475.600006,496.920013,77.692313,41,72.0,100,71.199997,74.0,71.0
20160903023000,639.599976,475.600006,503.480011,78.717953,41,59.200001,0,71.0,74.0,71.0
20160903024500,639.599976,475.600006,478.880005,74.871798,41,56.5,100,70.400002,74.0,71.0
20160903030000,639.599976,475.600006,478.880005,74.871798,41,58.700001,100,70.099998,74.0,71.0
20160903031500,639.599976,475.600006,419.839996,65.641028,42,71.199997,100,70.599998,74.0,71.0
20160903033000,639.599976,475.600006,490.359985,76.666667,41,73.199997,100,70.699997,74.0,71.0
20160903034500,639.599976,475.600006,490.359985,76.666667,42,71.099998,100,70.800003,74.0,71.0
20160903040000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.900002,74.0,71.0
20160903041500,639.599976,475.600006,464.119995,72.564105,41,76.599998,100,71.0,74.0,71.0
20160903043000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,71.0,74.0,71.0
20160903044500,639.599976,475.600006,496.920013,77.692313,41,70.099998,100,71.199997,74.0,71.0
20160903050000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.199997,74.0,71.0
20160903051500,639.599976,475.600006,496.920013,77.692313,41,58.400002,0,70.800003,74.0,71.0
20160903053000,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,70.400002,74.0,71.0
20160903054500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.099998,74.0,71.0
20160903060000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.599998,74.0,71.0
20160903061500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.0,74.0,71.0
20160903063000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.0,74.0,71.0
20160903064500,639.599976,475.600006,485.440002,75.897439,41,73.5,100,71.0,74.0,71.0
20160903070000,639.599976,475.600006,478.880005,74.871798,41,71.300003,100,71.0,74.0,71.0
20160903071500,639.599976,475.600006,483.799988,75.641027,41,71.300003,100,71.099998,74.0,71.0
20160903073000,639.599976,475.600006,483.799988,75.641027,41,73.400002,100,71.099998,74.0,71.0
20160903074500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,71.199997,74.0,71.0
20160903080000,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,71.199997,74.0,71.0
20160903081500,639.599976,475.600006,492.0,76.92308,41,72.400002,100,71.199997,74.0,71.0
20160903083000,639.599976,475.600006,485.440002,75.897439,41,58.0,0,70.800003,74.0,71.0
20160903084500,639.599976,475.600006,478.880005,74.871798,43,56.799999,100,70.400002,74.0,71.0
20160903090000,639.599976,475.600006,498.559998,77.948721,40,57.900002,100,70.300003,74.0,71.0
20160903091500,639.599976,475.600006,490.359985,76.666667,40,75.699997,100,70.400002,74.0,71.0
20160903093000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.699997,74.0,71.0
20160903094500,639.599976,475.600006,472.320007,73.846158,40,74.300003,100,71.199997,74.0,71.0
20160903100000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,71.0,74.0,71.0
20160903101500,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.900002,74.0,71.0
20160903103000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.900002,74.0,71.0
20160903104500,639.599976,475.600006,490.359985,76.666667,40,58.400002,0,70.800003,74.0,71.0
20160903110000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.800003,74.0,71.0
20160903111500,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,70.800003,74.0,71.0
20160903113000,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,70.800003,74.0,71.0
20160903114500,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.800003,74.0,71.0
20160903120000,639.599976,475.600006,485.440002,75.897439,40,58.400002,0,70.800003,74.0,71.0
20160903121500,639.599976,475.600006,492.0,76.92308,40,58.400002,0,70.800003,74.0,71.0
20160903123000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160903124500,639.599976,475.600006,470.679993,73.589745,40,59.0,0,70.800003,74.0,71.0
20160903130000,639.599976,475.600006,485.440002,75.897439,40,58.299999,0,70.800003,74.0,71.0
20160903131500,639.599976,475.600006,472.320007,73.846158,40,59.099998,0,70.800003,74.0,71.0
20160903133000,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,70.800003,74.0,71.0
20160903134500,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.800003,74.0,71.0
20160903140000,639.599976,475.600006,490.359985,76.666667,40,58.400002,0,70.800003,74.0,71.0
20160903141500,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.800003,74.0,71.0
20160903143000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160903144500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160903150000,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.800003,74.0,71.0
20160903151500,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,70.800003,74.0,71.0
20160903153000,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.800003,74.0,71.0
20160903154500,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,70.800003,74.0,71.0
20160903160000,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.699997,74.0,71.0
20160903161500,639.599976,475.600006,472.320007,73.846158,40,58.400002,100,70.5,74.0,71.0
20160903163000,639.599976,475.600006,457.559998,71.538464,40,57.599998,100,70.199997,74.0,71.0
20160903164500,639.599976,475.600006,457.559998,71.538464,40,75.400002,100,70.300003,74.0,71.0
20160903170000,639.599976,475.600006,464.119995,72.564105,40,79.599998,100,70.900002,74.0,71.0
20160903171500,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,71.199997,74.0,71.0
20160903173000,639.599976,475.600006,485.440002,75.897439,41,57.700001,100,70.5,74.0,71.0
20160903174500,639.599976,475.600006,478.880005,74.871798,41,57.700001,100,70.300003,74.0,71.0
20160903180000,639.599976,475.600006,478.880005,74.871798,41,74.599998,100,70.199997,74.0,71.0
20160903181500,639.599976,475.600006,478.880005,74.871798,41,74.599998,100,70.900002,74.0,71.0
20160903183000,639.599976,475.600006,483.799988,75.641027,41,75.5,100,71.199997,74.0,71.0
20160903184500,639.599976,475.600006,464.119995,72.564105,41,58.400002,0,70.800003,74.0,71.0
20160903190000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.400002,74.0,71.0
20160903191500,639.599976,475.600006,483.799988,75.641027,41,58.400002,100,70.199997,74.0,71.0
20160903193000,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,70.699997,74.0,71.0
20160903194500,639.599976,475.600006,465.76001,72.820517,41,74.0,100,71.0,74.0,71.0
20160903200000,639.599976,475.600006,490.359985,76.666667,41,58.799999,0,70.900002,74.0,71.0
20160903201500,639.599976,475.600006,483.799988,75.641027,41,58.0,100,70.400002,74.0,71.0
20160903203000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.199997,74.0,71.0
20160903204500,639.599976,475.600006,459.200012,71.794876,41,74.400002,100,70.5,74.0,71.0
20160903210000,639.599976,475.600006,472.320007,73.846158,41,73.099998,100,70.800003,74.0,71.0
20160903211500,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.900002,74.0,71.0
20160903213000,639.599976,475.600006,472.320007,73.846158,41,75.199997,100,71.0,74.0,71.0
20160903214500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.099998,74.0,71.0
20160903220000,639.599976,475.600006,472.320007,73.846158,41,76.199997,100,71.199997,74.0,71.0
20160903221500,639.599976,475.600006,472.320007,73.846158,41,63.200001,0,71.300003,74.0,71.0
20160903223000,639.599976,475.600006,465.76001,72.820517,41,57.599998,100,70.599998,74.0,71.0
20160903224500,639.599976,475.600006,477.23999,74.615386,41,56.599998,100,70.300003,74.0,71.0
20160903230000,639.599976,475.600006,472.320007,73.846158,41,59.400002,100,70.199997,74.0,71.0
20160903231500,639.599976,475.600006,472.320007,73.846158,41,80.099998,100,70.699997,74.0,71.0
20160903233000,639.599976,475.600006,477.23999,74.615386,41,74.5,100,71.199997,74.0,71.0
20160903234500,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,70.900002,74.0,71.0
20160904000000,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.300003,74.0,71.0
20160904001500,639.599976,475.600006,492.0,76.92308,40,59.599998,100,70.099998,74.0,71.0
20160904003000,639.599976,475.600006,492.0,76.92308,40,74.400002,100,70.599998,74.0,71.0
20160904004500,639.599976,475.600006,492.0,76.92308,40,70.599998,100,70.800003,74.0,71.0
20160904010000,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,70.900002,74.0,71.0
20160904011500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.900002,74.0,71.0
20160904013000,639.599976,475.600006,478.880005,74.871798,40,73.699997,100,71.099998,74.0,71.0
20160904014500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.099998,74.0,71.0
20160904020000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,71.199997,74.0,71.0
20160904021500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,71.199997,74.0,71.0
20160904023000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.300003,74.0,71.0
20160904024500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.699997,74.0,71.0
20160904030000,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,70.300003,74.0,71.0
20160904031500,639.599976,475.600006,485.440002,75.897439,40,59.099998,100,70.199997,74.0,71.0
20160904033000,639.599976,475.600006,477.23999,74.615386,40,74.0,100,70.699997,74.0,71.0
20160904034500,639.599976,475.600006,470.679993,73.589745,40,80.099998,100,71.0,74.0,71.0
20160904040000,639.599976,475.600006,465.76001,72.820517,40,73.5,100,71.199997,74.0,71.0
20160904041500,639.599976,475.600006,490.359985,76.666667,40,58.0,0,70.800003,74.0,71.0
20160904043000,639.599976,475.600006,490.359985,76.666667,40,57.200001,100,70.300003,74.0,71.0
20160904044500,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.099998,74.0,71.0
20160904050000,639.599976,475.600006,483.799988,75.641027,40,74.800003,100,70.699997,74.0,71.0
20160904051500,639.599976,475.600006,483.799988,75.641027,40,74.800003,100,71.099998,74.0,71.0
20160904053000,639.599976,475.600006,483.799988,75.641027,40,74.800003,100,71.199997,74.0,71.0
20160904054500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.699997,74.0,71.0
20160904060000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.199997,74.0,71.0
20160904061500,639.599976,475.600006,477.23999,74.615386,40,70.5,100,70.199997,74.0,71.0
20160904063000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,70.699997,74.0,71.0
20160904064500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.900002,74.0,71.0
20160904070000,639.599976,475.600006,465.76001,72.820517,40,73.400002,100,71.099998,74.0,71.0
20160904071500,639.599976,475.600006,465.76001,72.820517,40,58.0,0,70.800003,74.0,71.0
20160904073000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.300003,74.0,71.0
20160904074500,639.599976,475.600006,464.119995,72.564105,40,59.400002,100,70.199997,74.0,71.0
20160904080000,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,70.599998,74.0,71.0
20160904081500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.0,74.0,71.0
20160904083000,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.199997,74.0,71.0
20160904084500,639.599976,475.600006,472.320007,73.846158,40,60.099998,0,71.0,74.0,71.0
20160904090000,639.599976,475.600006,472.320007,73.846158,40,58.299999,100,70.5,74.0,71.0
20160904091500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.199997,74.0,71.0
20160904093000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.400002,74.0,71.0
20160904094500,639.599976,475.600006,472.320007,73.846158,40,78.699997,100,70.800003,74.0,71.0
20160904100000,639.599976,475.600006,457.559998,71.538464,40,75.400002,100,71.099998,74.0,71.0
20160904101500,639.599976,475.600006,478.880005,74.871798,40,74.0,100,71.199997,74.0,71.0
20160904103000,639.599976,475.600006,459.200012,71.794876,40,60.0,0,71.0,74.0,71.0
20160904104500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.5,74.0,71.0
20160904110000,639.599976,475.600006,483.799988,75.641027,40,58.400002,100,70.300003,74.0,71.0
20160904111500,639.599976,475.600006,478.880005,74.871798,40,72.400002,100,70.300003,74.0,71.0
20160904113000,639.599976,475.600006,465.76001,72.820517,40,77.199997,100,70.599998,74.0,71.0
20160904114500,639.599976,475.600006,465.76001,72.820517,40,69.300003,100,70.699997,74.0,71.0
20160904120000,639.599976,475.600006,472.320007,73.846158,40,72.099998,100,70.900002,74.0,71.0
20160904121500,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,71.0,74.0,71.0
20160904123000,639.599976,475.600006,470.679993,73.589745,40,73.900002,100,71.0,74.0,71.0
20160904124500,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,71.199997,74.0,71.0
20160904130000,639.599976,475.600006,477.23999,74.615386,40,76.599998,100,71.199997,74.0,71.0
20160904131500,639.599976,475.600006,470.679993,73.589745,40,59.200001,0,71.0,74.0,71.0
20160904133000,639.599976,475.600006,457.559998,71.538464,40,59.200001,100,70.5,74.0,71.0
20160904134500,639.599976,475.600006,483.799988,75.641027,40,59.200001,100,70.400002,74.0,71.0
20160904140000,639.599976,475.600006,470.679993,73.589745,40,60.5,100,70.400002,74.0,71.0
20160904141500,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.5,74.0,71.0
20160904143000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.699997,74.0,71.0
20160904144500,639.599976,475.600006,459.200012,71.794876,40,72.5,100,71.0,74.0,71.0
20160904150000,639.599976,475.600006,477.23999,74.615386,40,72.5,100,71.0,74.0,71.0
20160904151500,639.599976,475.600006,477.23999,74.615386,40,77.699997,100,71.0,74.0,71.0
20160904153000,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,71.199997,74.0,71.0
20160904154500,639.599976,475.600006,477.23999,74.615386,40,60.0,0,71.0,74.0,71.0
20160904160000,639.599976,475.600006,470.679993,73.589745,40,59.200001,100,70.699997,74.0,71.0
20160904161500,639.599976,475.600006,470.679993,73.589745,40,59.200001,100,70.5,74.0,71.0
20160904163000,639.599976,475.600006,478.880005,74.871798,40,59.200001,100,70.400002,74.0,71.0
20160904164500,639.599976,475.600006,470.679993,73.589745,40,59.200001,100,70.300003,74.0,71.0
20160904170000,639.599976,475.600006,477.23999,74.615386,40,73.400002,100,70.599998,74.0,71.0
20160904171500,639.599976,475.600006,472.320007,73.846158,40,76.199997,100,70.800003,74.0,71.0
20160904173000,639.599976,475.600006,472.320007,73.846158,40,76.199997,100,70.900002,74.0,71.0
20160904174500,639.599976,475.600006,478.880005,74.871798,40,73.5,100,71.099998,74.0,71.0
20160904180000,639.599976,475.600006,472.320007,73.846158,40,61.200001,0,71.199997,74.0,71.0
20160904181500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160904183000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.400002,74.0,71.0
20160904184500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.300003,74.0,71.0
20160904190000,639.599976,475.600006,452.640015,70.769236,40,76.800003,100,70.5,74.0,71.0
20160904191500,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,70.800003,74.0,71.0
20160904193000,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.099998,74.0,71.0
20160904194500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.199997,74.0,71.0
20160904200000,639.599976,475.600006,464.119995,72.564105,41,58.400002,0,71.0,74.0,71.0
20160904201500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.5,74.0,71.0
20160904203000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.300003,74.0,71.0
20160904204500,639.599976,475.600006,490.359985,76.666667,41,60.599998,100,70.199997,74.0,71.0
20160904210000,639.599976,475.600006,485.440002,75.897439,41,74.300003,100,70.599998,74.0,71.0
20160904211500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.800003,74.0,71.0
20160904213000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,71.0,74.0,71.0
20160904214500,639.599976,475.600006,464.119995,72.564105,41,75.300003,100,71.099998,74.0,71.0
20160904220000,639.599976,475.600006,478.880005,74.871798,42,75.300003,100,71.199997,74.0,71.0
20160904221500,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,71.199997,74.0,71.0
20160904223000,639.599976,475.600006,483.799988,75.641027,41,57.599998,0,70.800003,74.0,71.0
20160904224500,639.599976,475.600006,451.0,70.512823,41,57.599998,100,70.5,74.0,71.0
20160904230000,639.599976,475.600006,492.0,76.92308,41,57.599998,100,70.300003,74.0,71.0
20160904231500,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.300003,74.0,71.0
20160904233000,639.599976,475.600006,470.679993,73.589745,41,77.300003,100,70.699997,74.0,71.0
20160904234500,639.599976,475.600006,485.440002,75.897439,41,74.0,100,70.800003,74.0,71.0
20160905000000,639.599976,475.600006,485.440002,75.897439,41,72.699997,100,71.0,74.0,71.0
20160905001500,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.099998,74.0,71.0
20160905003000,639.599976,475.600006,483.799988,75.641027,41,79.099998,100,71.199997,74.0,71.0
20160905004500,639.599976,475.600006,483.799988,75.641027,41,57.200001,0,70.800003,74.0,71.0
20160905010000,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,70.400002,74.0,71.0
20160905011500,639.599976,475.600006,470.679993,73.589745,40,57.900002,100,70.199997,74.0,71.0
20160905013000,639.599976,475.600006,470.679993,73.589745,41,78.800003,100,70.5,74.0,71.0
20160905014500,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,70.800003,74.0,71.0
20160905020000,639.599976,475.600006,483.799988,75.641027,41,76.099998,100,71.0,74.0,71.0
20160905021500,639.599976,475.600006,483.799988,75.641027,41,76.099998,100,71.099998,74.0,71.0
20160905023000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,71.199997,74.0,71.0
20160905024500,639.599976,475.600006,465.76001,72.820517,41,59.200001,0,71.0,74.0,71.0
20160905030000,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.400002,74.0,71.0
20160905031500,639.599976,475.600006,485.440002,75.897439,41,57.900002,100,70.199997,74.0,71.0
20160905033000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.400002,74.0,71.0
20160905034500,639.599976,475.600006,496.920013,77.692313,41,73.0,100,70.699997,74.0,71.0
20160905040000,639.599976,475.600006,470.679993,73.589745,40,75.800003,100,70.900002,74.0,71.0
20160905041500,639.599976,475.600006,478.880005,74.871798,40,77.5,100,71.0,74.0,71.0
20160905043000,639.599976,475.600006,485.440002,75.897439,40,74.0,100,71.099998,74.0,71.0
20160905044500,639.599976,475.600006,478.880005,74.871798,40,79.099998,100,71.199997,74.0,71.0
20160905050000,639.599976,475.600006,485.440002,75.897439,40,58.0,0,70.800003,74.0,71.0
20160905051500,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.400002,74.0,71.0
20160905053000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.199997,74.0,71.0
20160905054500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.5,74.0,71.0
20160905060000,639.599976,475.600006,464.119995,72.564105,40,77.300003,100,70.900002,74.0,71.0
20160905061500,639.599976,475.600006,470.679993,73.589745,40,77.300003,100,71.0,74.0,71.0
20160905063000,639.599976,475.600006,477.23999,74.615386,40,71.099998,0,71.300003,74.0,71.0
20160905064500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.5,74.0,71.0
20160905070000,639.599976,475.600006,478.880005,74.871798,40,58.0,100,70.199997,74.0,71.0
20160905071500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.5,74.0,71.0
20160905073000,639.599976,475.600006,478.880005,74.871798,40,79.199997,100,70.599998,74.0,71.0
20160905074500,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,70.800003,74.0,71.0
20160905080000,639.599976,475.600006,478.880005,74.871798,40,77.199997,100,71.0,74.0,71.0
20160905081500,639.599976,475.600006,464.119995,72.564105,40,75.5,100,71.199997,74.0,71.0
20160905083000,639.599976,475.600006,470.679993,73.589745,40,74.300003,100,71.199997,74.0,71.0
20160905084500,639.599976,475.600006,470.679993,73.589745,40,58.799999,100,70.699997,74.0,71.0
20160905090000,639.599976,475.600006,465.76001,72.820517,40,57.900002,100,70.300003,74.0,71.0
20160905091500,639.599976,475.600006,470.679993,73.589745,40,79.099998,100,70.199997,74.0,71.0
20160905093000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,70.800003,74.0,71.0
20160905094500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.900002,74.0,71.0
20160905100000,639.599976,475.600006,485.440002,75.897439,40,76.099998,100,71.0,74.0,71.0
20160905101500,639.599976,475.600006,478.880005,74.871798,40,76.099998,100,71.199997,74.0,71.0
20160905103000,639.599976,475.600006,478.880005,74.871798,40,67.099998,0,71.300003,74.0,71.0
20160905104500,639.599976,475.600006,478.880005,74.871798,40,58.400002,100,70.5,74.0,71.0
20160905110000,639.599976,475.600006,478.880005,74.871798,40,58.400002,100,70.300003,74.0,71.0
20160905111500,639.599976,475.600006,483.799988,75.641027,40,63.200001,100,70.199997,74.0,71.0
20160905113000,639.599976,475.600006,452.640015,70.769236,40,76.300003,100,70.599998,74.0,71.0
20160905114500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.800003,74.0,71.0
20160905120000,639.599976,475.600006,472.320007,73.846158,41,78.5,100,71.0,74.0,71.0
20160905121500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.199997,74.0,71.0
20160905123000,639.599976,475.600006,478.880005,74.871798,41,77.199997,100,71.199997,74.0,71.0
20160905124500,639.599976,475.600006,483.799988,75.641027,41,58.400002,0,70.800003,74.0,71.0
20160905130000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.300003,74.0,71.0
20160905131500,639.599976,475.600006,490.359985,76.666667,41,58.400002,100,70.199997,74.0,71.0
20160905133000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.599998,74.0,71.0
20160905134500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,70.699997,74.0,71.0
20160905140000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.800003,74.0,71.0
20160905141500,639.599976,475.600006,483.799988,75.641027,41,73.300003,100,70.900002,74.0,71.0
20160905143000,639.599976,475.600006,465.76001,72.820517,40,73.300003,100,71.0,74.0,71.0
20160905144500,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.099998,74.0,71.0
20160905150000,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,71.099998,74.0,71.0
20160905151500,639.599976,475.600006,464.119995,72.564105,40,77.300003,100,71.199997,74.0,71.0
20160905153000,639.599976,475.600006,477.23999,74.615386,40,65.900002,100,71.199997,74.0,71.0
