PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905154500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.699997,74.0,71.0
20160905160000,639.599976,475.600006,465.76001,72.820517,40,57.599998,100,70.400002,74.0,71.0
20160905161500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.300003,74.0,71.0
20160905163000,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,70.5,74.0,71.0
20160905164500,639.599976,475.600006,478.880005,74.871798,40,75.599998,100,70.699997,74.0,71.0
20160905170000,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,70.900002,74.0,71.0
20160905171500,639.599976,475.600006,465.76001,72.820517,40,76.300003,100,70.900002,74.0,71.0
20160905173000,639.599976,475.600006,477.23999,74.615386,40,72.5,100,71.0,74.0,71.0
20160905174500,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.0,74.0,71.0
20160905180000,639.599976,475.600006,472.320007,73.846158,41,76.099998,100,71.199997,74.0,71.0
20160905181500,639.599976,475.600006,465.76001,72.820517,41,71.5,100,71.199997,74.0,71.0
20160905183000,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,71.099998,74.0,71.0
20160905184500,639.599976,475.600006,470.679993,73.589745,41,58.400002,100,70.699997,74.0,71.0
20160905190000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.400002,74.0,71.0
20160905191500,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.300003,74.0,71.0
20160905193000,639.599976,475.600006,472.320007,73.846158,41,76.599998,100,70.5,74.0,71.0
20160905194500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,70.800003,74.0,71.0
20160905200000,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,70.900002,74.0,71.0
20160905201500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,71.099998,74.0,71.0
20160905203000,639.599976,475.600006,483.799988,75.641027,41,77.199997,100,71.199997,74.0,71.0
20160905204500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,70.699997,74.0,71.0
20160905210000,639.599976,475.600006,485.440002,75.897439,41,57.900002,100,70.300003,74.0,71.0
20160905211500,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.199997,74.0,71.0
20160905213000,639.599976,475.600006,478.880005,74.871798,40,73.400002,100,70.599998,74.0,71.0
20160905214500,639.599976,475.600006,496.920013,77.692313,40,72.0,100,70.800003,74.0,71.0
20160905220000,639.599976,475.600006,478.880005,74.871798,40,75.699997,100,70.800003,74.0,71.0
20160905221500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.900002,74.0,71.0
20160905223000,639.599976,475.600006,472.320007,73.846158,40,76.300003,100,71.0,74.0,71.0
20160905224500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.0,74.0,71.0
20160905230000,639.599976,475.600006,452.640015,70.769236,40,73.0,100,71.0,74.0,71.0
20160905231500,639.599976,475.600006,465.76001,72.820517,40,75.300003,100,71.099998,74.0,71.0
20160905233000,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,71.199997,74.0,71.0
20160905234500,639.599976,475.600006,459.200012,71.794876,40,73.5,100,71.199997,74.0,71.0
20160906000000,639.599976,475.600006,464.119995,72.564105,40,71.800003,100,71.199997,74.0,71.0
20160906001500,639.599976,475.600006,472.320007,73.846158,40,73.0,100,71.199997,74.0,71.0
20160906003000,639.599976,475.600006,459.200012,71.794876,40,74.699997,100,71.199997,74.0,71.0
20160906004500,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.800003,74.0,71.0
20160906010000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.400002,74.0,71.0
20160906011500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.300003,74.0,71.0
20160906013000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.5,74.0,71.0
20160906014500,639.599976,475.600006,465.76001,72.820517,40,72.5,100,70.699997,74.0,71.0
20160906020000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,70.800003,74.0,71.0
20160906021500,639.599976,475.600006,472.320007,73.846158,40,72.5,100,70.900002,74.0,71.0
20160906023000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.0,74.0,71.0
20160906024500,639.599976,475.600006,459.200012,71.794876,40,76.300003,100,71.0,74.0,71.0
20160906030000,639.599976,475.600006,464.119995,72.564105,40,71.099998,100,71.099998,74.0,71.0
20160906031500,639.599976,475.600006,470.679993,73.589745,40,74.099998,100,71.099998,74.0,71.0
20160906033000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.199997,74.0,71.0
20160906034500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,71.199997,74.0,71.0
20160906040000,639.599976,475.600006,472.320007,73.846158,40,76.300003,100,71.199997,74.0,71.0
20160906041500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.199997,74.0,71.0
20160906043000,639.599976,475.600006,478.880005,74.871798,40,73.5,100,71.300003,74.0,71.0
20160906044500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.699997,74.0,71.0
20160906050000,639.599976,475.600006,465.76001,72.820517,40,57.599998,100,70.400002,74.0,71.0
20160906051500,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.199997,74.0,71.0
20160906053000,639.599976,475.600006,470.679993,73.589745,40,78.099998,100,70.599998,74.0,71.0
20160906054500,639.599976,475.600006,470.679993,73.589745,40,75.900002,100,70.900002,74.0,71.0
20160906060000,639.599976,475.600006,464.119995,72.564105,40,73.5,100,71.099998,74.0,71.0
20160906061500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,71.199997,74.0,71.0
20160906063000,639.599976,475.600006,472.320007,73.846158,40,60.799999,0,71.199997,74.0,71.0
20160906064500,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.400002,74.0,71.0
20160906070000,639.599976,475.600006,477.23999,74.615386,41,58.200001,100,70.0,74.0,71.0
20160906071500,639.599976,475.600006,483.799988,75.641027,41,76.199997,100,70.5,74.0,71.0
20160906073000,639.599976,475.600006,483.799988,75.641027,41,76.199997,100,70.699997,74.0,71.0
20160906074500,639.599976,475.600006,478.880005,74.871798,41,73.5,100,71.099998,74.0,71.0
20160906080000,639.599976,475.600006,472.320007,73.846158,41,64.300003,0,71.300003,74.0,71.0
20160906081500,639.599976,475.600006,490.359985,76.666667,41,57.599998,0,71.0,74.0,71.0
20160906083000,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,70.900002,74.0,71.0
20160906084500,639.599976,475.600006,492.0,76.92308,41,57.599998,0,70.900002,74.0,71.0
20160906090000,639.599976,475.600006,862.640015,134.871802,42,56.799999,0,70.800003,74.0,71.0
20160906091500,639.599976,475.600006,465.76001,72.820517,34,58.299999,0,70.800003,74.0,71.0
20160906093000,639.599976,475.600006,465.76001,72.820517,34,58.299999,0,71.0,74.0,71.0
20160906094500,639.599976,475.600006,472.320007,73.846158,34,58.299999,0,70.900002,74.0,71.0
20160906100000,639.599976,475.600006,472.320007,73.846158,34,57.599998,0,70.900002,74.0,71.0
20160906101500,639.599976,475.600006,457.559998,71.538464,35,57.599998,0,70.900002,74.0,71.0
20160906103000,639.599976,475.600006,465.76001,72.820517,35,57.599998,0,70.900002,74.0,71.0
20160906104500,639.599976,475.600006,472.320007,73.846158,35,57.599998,0,70.900002,74.0,71.0
20160906110000,639.599976,475.600006,477.23999,74.615386,35,58.400002,0,70.800003,74.0,71.0
20160906111500,639.599976,475.600006,465.76001,72.820517,35,58.400002,0,70.900002,74.0,71.0
20160906113000,639.599976,475.600006,472.320007,73.846158,35,58.400002,100,70.699997,74.0,71.0
20160906114500,639.599976,475.600006,472.320007,73.846158,35,58.400002,100,70.5,74.0,71.0
20160906120000,639.599976,475.600006,485.440002,75.897439,35,58.400002,100,70.5,74.0,71.0
20160906121500,639.599976,475.600006,478.880005,74.871798,35,58.400002,100,70.599998,74.0,71.0
20160906123000,639.599976,475.600006,470.679993,73.589745,35,58.400002,100,70.900002,74.0,71.0
20160906124500,639.599976,475.600006,459.200012,71.794876,35,58.400002,100,71.099998,74.0,71.0
20160906130000,639.599976,475.600006,477.23999,74.615386,35,58.400002,100,70.900002,74.0,71.0
20160906131500,639.599976,475.600006,472.320007,73.846158,35,58.400002,100,70.900002,74.0,71.0
20160906133000,639.599976,475.600006,459.200012,71.794876,35,58.400002,100,71.0,74.0,71.0
20160906134500,639.599976,475.600006,483.799988,75.641027,35,58.400002,100,70.900002,74.0,71.0
20160906140000,639.599976,475.600006,503.480011,78.717953,35,58.400002,100,70.900002,74.0,71.0
20160906141500,639.599976,475.600006,470.679993,73.589745,35,58.400002,100,70.900002,74.0,71.0
20160906143000,639.599976,475.600006,483.799988,75.641027,35,58.400002,100,70.900002,74.0,71.0
20160906144500,639.599976,475.600006,472.320007,73.846158,35,58.400002,100,70.800003,74.0,71.0
20160906150000,639.599976,475.600006,483.799988,75.641027,35,58.400002,100,70.900002,74.0,71.0
20160906151500,639.599976,475.600006,483.799988,75.641027,35,58.400002,100,70.900002,74.0,71.0
20160906153000,639.599976,475.600006,477.23999,74.615386,35,58.400002,100,71.0,74.0,71.0
20160906154500,639.599976,475.600006,457.559998,71.538464,38,58.400002,100,70.800003,74.0,71.0
20160906160000,639.599976,475.600006,464.119995,72.564105,34,57.5,100,70.800003,74.0,71.0
20160906161500,639.599976,475.600006,492.0,76.92308,35,57.5,100,70.699997,74.0,71.0
20160906163000,639.599976,475.600006,485.440002,75.897439,34,58.700001,100,70.699997,74.0,71.0
20160906164500,639.599976,475.600006,490.359985,76.666667,34,57.900002,100,70.599998,74.0,71.0
20160906170000,639.599976,475.600006,478.880005,74.871798,34,62.799999,100,70.699997,74.0,71.0
20160906171500,639.599976,475.600006,478.880005,74.871798,34,62.799999,100,70.699997,74.0,71.0
20160906173000,639.599976,475.600006,485.440002,75.897439,34,62.799999,100,70.800003,74.0,71.0
20160906174500,639.599976,475.600006,496.920013,77.692313,34,62.0,100,70.699997,74.0,71.0
20160906180000,639.599976,475.600006,478.880005,74.871798,35,65.800003,100,70.599998,74.0,71.0
20160906181500,639.599976,475.600006,472.320007,73.846158,35,67.699997,100,70.800003,74.0,71.0
20160906183000,639.599976,475.600006,483.799988,75.641027,35,67.699997,100,70.900002,74.0,71.0
20160906184500,639.599976,475.600006,483.799988,75.641027,35,67.699997,100,70.900002,74.0,71.0
20160906190000,639.599976,475.600006,470.679993,73.589745,35,70.5,100,70.900002,74.0,71.0
20160906191500,639.599976,475.600006,465.76001,72.820517,35,70.5,100,71.0,74.0,71.0
20160906193000,639.599976,475.600006,470.679993,73.589745,35,68.199997,100,70.900002,74.0,71.0
20160906194500,639.599976,475.600006,470.679993,73.589745,35,68.199997,100,71.0,74.0,71.0
20160906200000,639.599976,475.600006,465.76001,72.820517,35,66.800003,100,71.0,74.0,71.0
20160906201500,639.599976,475.600006,477.23999,74.615386,35,68.599998,100,71.0,74.0,71.0
20160906203000,639.599976,475.600006,470.679993,73.589745,35,71.0,100,71.0,74.0,71.0
20160906204500,639.599976,475.600006,465.76001,72.820517,35,69.699997,100,71.0,74.0,71.0
20160906210000,639.599976,475.600006,470.679993,73.589745,35,68.199997,100,71.0,74.0,71.0
20160906211500,639.599976,475.600006,477.23999,74.615386,35,68.199997,100,70.900002,74.0,71.0
20160906213000,639.599976,475.600006,477.23999,74.615386,35,66.800003,100,70.900002,74.0,71.0
20160906214500,639.599976,475.600006,477.23999,74.615386,35,66.800003,100,70.900002,74.0,71.0
20160906220000,639.599976,475.600006,485.440002,75.897439,35,69.099998,100,70.800003,74.0,71.0
20160906221500,639.599976,475.600006,490.359985,76.666667,35,69.099998,100,70.800003,74.0,71.0
20160906223000,639.599976,475.600006,472.320007,73.846158,35,67.699997,100,70.900002,74.0,71.0
20160906224500,639.599976,475.600006,477.23999,74.615386,35,66.300003,100,70.800003,74.0,71.0
20160906230000,639.599976,475.600006,483.799988,75.641027,35,69.599998,100,70.800003,74.0,71.0
20160906231500,639.599976,475.600006,490.359985,76.666667,35,69.599998,100,70.800003,74.0,71.0
20160906233000,639.599976,475.600006,485.440002,75.897439,35,68.199997,100,70.800003,74.0,71.0
20160906234500,639.599976,475.600006,490.359985,76.666667,35,68.199997,100,70.800003,74.0,71.0
20160907000000,639.599976,475.600006,483.799988,75.641027,35,67.199997,100,70.800003,74.0,71.0
20160907001500,639.599976,475.600006,478.880005,74.871798,35,67.199997,100,70.800003,74.0,71.0
20160907003000,639.599976,475.600006,478.880005,74.871798,35,70.099998,100,70.800003,74.0,71.0
20160907004500,639.599976,475.600006,478.880005,74.871798,35,68.199997,100,70.800003,74.0,71.0
20160907010000,639.599976,475.600006,485.440002,75.897439,35,66.800003,100,70.800003,74.0,71.0
20160907011500,639.599976,475.600006,465.76001,72.820517,34,72.0,100,70.800003,74.0,71.0
20160907013000,639.599976,475.600006,459.200012,71.794876,34,70.5,100,70.800003,74.0,71.0
20160907014500,639.599976,475.600006,470.679993,73.589745,35,68.699997,100,70.800003,74.0,71.0
20160907020000,639.599976,475.600006,465.76001,72.820517,35,67.699997,100,70.800003,74.0,71.0
20160907021500,639.599976,475.600006,472.320007,73.846158,35,67.699997,100,70.800003,74.0,71.0
20160907023000,639.599976,475.600006,478.880005,74.871798,35,66.699997,100,70.800003,74.0,71.0
20160907024500,639.599976,475.600006,459.200012,71.794876,35,69.5,100,70.800003,74.0,71.0
20160907030000,639.599976,475.600006,464.119995,72.564105,35,70.599998,100,70.800003,74.0,71.0
20160907031500,639.599976,475.600006,464.119995,72.564105,35,67.699997,100,70.800003,74.0,71.0
20160907033000,639.599976,475.600006,485.440002,75.897439,35,67.699997,100,70.800003,74.0,71.0
20160907034500,639.599976,475.600006,459.200012,71.794876,35,70.099998,100,70.800003,74.0,71.0
20160907040000,639.599976,475.600006,490.359985,76.666667,35,67.199997,100,70.699997,74.0,71.0
20160907041500,639.599976,475.600006,478.880005,74.871798,35,72.0,100,70.800003,74.0,71.0
20160907054500,639.599976,475.600006,477.23999,74.615386,8,74.900002,0,71.300003,74.0,71.0
20160907060000,639.599976,475.600006,483.799988,75.641027,8,73.400002,0,71.300003,74.0,71.0
20160907061500,639.599976,475.600006,508.399994,79.487182,41,62.0,0,71.300003,74.0,71.0
20160907063000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,71.0,74.0,71.0
20160907064500,639.599976,475.600006,485.440002,75.897439,41,57.900002,0,70.900002,74.0,71.0
20160907070000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.199997,74.0,71.0
20160907071500,639.599976,475.600006,483.799988,75.641027,41,77.300003,100,70.199997,74.0,71.0
20160907073000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,70.800003,74.0,71.0
20160907074500,639.599976,475.600006,478.880005,74.871798,41,79.199997,100,71.0,74.0,71.0
20160907080000,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.199997,74.0,71.0
20160907081500,639.599976,475.600006,472.320007,73.846158,41,59.0,100,70.599998,74.0,71.0
20160907083000,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,70.0,74.0,71.0
20160907084500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,70.5,74.0,71.0
20160907090000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.699997,74.0,71.0
20160907091500,639.599976,475.600006,485.440002,75.897439,41,76.0,100,70.800003,74.0,71.0
20160907093000,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,70.900002,74.0,71.0
20160907094500,639.599976,475.600006,470.679993,73.589745,41,72.5,100,71.0,74.0,71.0
20160907100000,639.599976,475.600006,470.679993,73.589745,41,71.400002,100,70.900002,74.0,71.0
20160907101500,639.599976,475.600006,464.119995,72.564105,41,71.400002,100,71.099998,74.0,71.0
20160907103000,639.599976,475.600006,472.320007,73.846158,41,58.400002,0,70.800003,74.0,71.0
20160907104500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.400002,74.0,71.0
20160907110000,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.300003,74.0,71.0
20160907111500,639.599976,475.600006,465.76001,72.820517,41,74.900002,100,70.699997,74.0,71.0
20160907113000,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,71.099998,74.0,71.0
20160907114500,639.599976,475.600006,470.679993,73.589745,41,74.599998,100,70.900002,74.0,71.0
20160907120000,639.599976,475.600006,459.200012,71.794876,41,72.0,100,71.099998,74.0,71.0
20160907121500,639.599976,475.600006,472.320007,73.846158,41,59.799999,0,71.099998,74.0,71.0
20160907123000,639.599976,475.600006,465.76001,72.820517,41,58.799999,100,70.699997,74.0,71.0
20160907124500,639.599976,475.600006,470.679993,73.589745,41,58.799999,100,70.5,74.0,71.0
20160907130000,639.599976,475.600006,485.440002,75.897439,41,58.799999,100,70.300003,74.0,71.0
20160907131500,639.599976,475.600006,465.76001,72.820517,41,77.199997,100,70.5,74.0,71.0
20160907133000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20160907134500,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.0,74.0,71.0
20160907140000,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,71.0,74.0,71.0
20160907141500,639.599976,475.600006,492.0,76.92308,41,60.400002,0,71.0,74.0,71.0
20160907143000,639.599976,475.600006,465.76001,72.820517,41,59.200001,100,70.699997,74.0,71.0
20160907144500,639.599976,475.600006,478.880005,74.871798,41,59.200001,100,70.5,74.0,71.0
20160907150000,639.599976,475.600006,478.880005,74.871798,41,58.5,100,70.400002,74.0,71.0
20160907151500,639.599976,475.600006,472.320007,73.846158,41,58.5,100,70.300003,74.0,71.0
20160907153000,639.599976,475.600006,492.0,76.92308,41,71.599998,100,70.800003,74.0,71.0
20160907154500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20160907160000,639.599976,475.600006,492.0,76.92308,41,66.699997,100,71.0,74.0,71.0
20160907161500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.300003,74.0,71.0
20160907163000,639.599976,475.600006,472.320007,73.846158,41,58.5,0,70.800003,74.0,71.0
20160907164500,639.599976,475.600006,478.880005,74.871798,41,58.5,100,70.5,74.0,71.0
20160907170000,639.599976,475.600006,485.440002,75.897439,41,58.5,100,70.400002,74.0,71.0
20160907171500,639.599976,475.600006,485.440002,75.897439,41,58.5,100,70.400002,74.0,71.0
20160907173000,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,70.599998,74.0,71.0
20160907174500,639.599976,475.600006,483.799988,75.641027,41,70.800003,100,70.800003,74.0,71.0
20160907180000,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.099998,74.0,71.0
20160907181500,639.599976,475.600006,478.880005,74.871798,41,70.5,100,71.199997,74.0,71.0
20160907183000,639.599976,475.600006,490.359985,76.666667,41,68.199997,100,71.0,74.0,71.0
20160907184500,639.599976,475.600006,478.880005,74.871798,41,71.0,100,71.199997,74.0,71.0
20160907190000,639.599976,475.600006,492.0,76.92308,41,67.699997,100,71.199997,74.0,71.0
20160907191500,639.599976,475.600006,496.920013,77.692313,41,71.0,100,71.199997,74.0,71.0
20160907193000,639.599976,475.600006,496.920013,77.692313,41,67.699997,100,71.199997,74.0,71.0
20160907194500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.199997,74.0,71.0
20160907200000,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,71.199997,74.0,71.0
20160907201500,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,71.199997,74.0,71.0
20160907203000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,71.199997,74.0,71.0
20160907204500,639.599976,475.600006,472.320007,73.846158,40,71.0,100,71.199997,74.0,71.0
20160907210000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,71.199997,74.0,71.0
20160907211500,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,71.099998,74.0,71.0
20160907213000,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,71.099998,74.0,71.0
20160907214500,639.599976,475.600006,459.200012,71.794876,40,67.699997,100,71.099998,74.0,71.0
20160907220000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,71.099998,74.0,71.0
20160907221500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,71.0,74.0,71.0
20160907223000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.0,74.0,71.0
20160907224500,639.599976,475.600006,483.799988,75.641027,40,71.0,100,71.0,74.0,71.0
20160907230000,639.599976,475.600006,459.200012,71.794876,40,67.300003,100,71.0,74.0,71.0
20160907231500,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.0,74.0,71.0
20160907233000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,71.0,74.0,71.0
20160907234500,639.599976,475.600006,470.679993,73.589745,40,68.099998,100,70.900002,74.0,71.0
20160908000000,639.599976,475.600006,470.679993,73.589745,40,68.099998,100,71.0,74.0,71.0
20160908001500,639.599976,475.600006,483.799988,75.641027,40,69.199997,100,71.0,74.0,71.0
20160908003000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.900002,74.0,71.0
20160908004500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.900002,74.0,71.0
20160908010000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.800003,74.0,71.0
20160908011500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.800003,74.0,71.0
20160908013000,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,70.900002,74.0,71.0
20160908014500,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.800003,74.0,71.0
20160908020000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20160908021500,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20160908023000,639.599976,475.600006,477.23999,74.615386,40,68.400002,100,70.900002,74.0,71.0
20160908024500,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.900002,74.0,71.0
20160908030000,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.900002,74.0,71.0
20160908031500,639.599976,475.600006,470.679993,73.589745,40,70.0,100,70.900002,74.0,71.0
20160908033000,639.599976,475.600006,477.23999,74.615386,40,70.0,100,70.800003,74.0,71.0
20160908034500,639.599976,475.600006,465.76001,72.820517,40,70.0,100,70.800003,74.0,71.0
20160908040000,639.599976,475.600006,472.320007,73.846158,40,70.0,100,70.800003,74.0,71.0
20160908041500,639.599976,475.600006,490.359985,76.666667,40,70.0,100,70.800003,74.0,71.0
20160908043000,639.599976,475.600006,483.799988,75.641027,40,70.0,100,70.800003,74.0,71.0
20160908044500,639.599976,475.600006,483.799988,75.641027,40,68.599998,100,70.800003,74.0,71.0
20160908050000,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,70.800003,74.0,71.0
20160908051500,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.800003,74.0,71.0
20160908053000,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.800003,74.0,71.0
20160908054500,639.599976,475.600006,472.320007,73.846158,40,71.0,100,70.699997,74.0,71.0
20160908060000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.699997,74.0,71.0
20160908061500,639.599976,475.600006,465.76001,72.820517,40,66.300003,100,70.699997,74.0,71.0
20160908063000,639.599976,475.600006,465.76001,72.820517,40,67.199997,100,70.699997,74.0,71.0
20160908064500,639.599976,475.600006,470.679993,73.589745,40,66.0,100,70.599998,74.0,71.0
20160908070000,639.599976,475.600006,478.880005,74.871798,40,77.800003,100,71.099998,74.0,71.0
20160908071500,639.599976,475.600006,472.320007,73.846158,40,77.800003,100,71.199997,74.0,71.0
20160908073000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160908074500,639.599976,475.600006,464.119995,72.564105,40,56.0,100,70.5,74.0,71.0
20160908080000,639.599976,475.600006,485.440002,75.897439,40,56.0,100,70.5,74.0,71.0
20160908081500,639.599976,475.600006,465.76001,72.820517,40,56.0,100,70.400002,74.0,71.0
20160908083000,639.599976,475.600006,470.679993,73.589745,40,66.0,100,70.400002,74.0,71.0
20160908084500,639.599976,475.600006,459.200012,71.794876,40,73.0,100,71.099998,74.0,71.0
20160908090000,639.599976,475.600006,472.320007,73.846158,40,58.400002,0,70.900002,74.0,71.0
20160908091500,639.599976,475.600006,483.799988,75.641027,40,57.0,100,70.599998,74.0,71.0
20160908093000,639.599976,475.600006,477.23999,74.615386,40,57.0,100,70.400002,74.0,71.0
20160908094500,639.599976,475.600006,472.320007,73.846158,40,57.0,100,70.599998,74.0,71.0
20160908100000,639.599976,475.600006,472.320007,73.846158,40,57.0,100,70.5,74.0,71.0
20160908101500,639.599976,475.600006,498.559998,77.948721,40,56.400002,100,70.599998,74.0,71.0
20160908103000,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.599998,74.0,71.0
20160908104500,639.599976,475.600006,457.559998,71.538464,40,66.800003,100,70.800003,74.0,71.0
20160908110000,639.599976,475.600006,478.880005,74.871798,40,70.900002,100,70.900002,74.0,71.0
20160908111500,639.599976,475.600006,465.76001,72.820517,40,69.199997,100,71.099998,74.0,71.0
20160908113000,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.199997,74.0,71.0
20160908114500,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,71.099998,74.0,71.0
20160908120000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,71.099998,74.0,71.0
20160908121500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.199997,74.0,71.0
20160908123000,639.599976,475.600006,451.0,70.512823,40,67.300003,100,71.099998,74.0,71.0
20160908124500,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,71.0,74.0,71.0
20160908130000,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,71.099998,74.0,71.0
20160908131500,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,71.199997,74.0,71.0
20160908133000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,71.099998,74.0,71.0
20160908134500,639.599976,475.600006,464.119995,72.564105,40,65.800003,100,71.099998,74.0,71.0
20160908140000,639.599976,475.600006,483.799988,75.641027,40,59.599998,0,71.300003,74.0,71.0
20160908141500,639.599976,475.600006,470.679993,73.589745,40,57.900002,0,71.0,74.0,71.0
20160908143000,639.599976,475.600006,470.679993,73.589745,40,57.900002,0,70.800003,74.0,71.0
20160908144500,639.599976,475.600006,470.679993,73.589745,40,57.900002,100,70.599998,74.0,71.0
20160908150000,639.599976,475.600006,465.76001,72.820517,40,57.900002,100,70.5,74.0,71.0
20160908151500,639.599976,475.600006,465.76001,72.820517,40,57.900002,100,70.300003,74.0,71.0
20160908153000,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,70.5,74.0,71.0
20160908154500,639.599976,475.600006,465.76001,72.820517,40,69.599998,100,71.0,74.0,71.0
20160908160000,639.599976,475.600006,465.76001,72.820517,40,70.5,100,71.0,74.0,71.0
20160908161500,639.599976,475.600006,483.799988,75.641027,40,71.5,100,71.099998,74.0,71.0
20160908163000,639.599976,475.600006,470.679993,73.589745,40,71.5,100,71.099998,74.0,71.0
20160908164500,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,71.199997,74.0,71.0
20160908170000,639.599976,475.600006,492.0,76.92308,40,59.200001,0,71.0,74.0,71.0
20160908171500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.699997,74.0,71.0
20160908173000,639.599976,475.600006,472.320007,73.846158,40,57.900002,100,70.699997,74.0,71.0
20160908174500,639.599976,475.600006,472.320007,73.846158,40,57.900002,100,70.800003,74.0,71.0
20160908180000,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,70.699997,74.0,71.0
20160908181500,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,70.699997,74.0,71.0
20160908183000,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,70.599998,74.0,71.0
20160908184500,639.599976,475.600006,464.119995,72.564105,40,57.099998,100,70.5,74.0,71.0
20160908190000,639.599976,475.600006,485.440002,75.897439,40,59.099998,100,70.400002,74.0,71.0
20160908191500,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,70.699997,74.0,71.0
20160908193000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.800003,74.0,71.0
20160908194500,639.599976,475.600006,464.119995,72.564105,40,68.599998,100,70.800003,74.0,71.0
20160908200000,639.599976,475.600006,477.23999,74.615386,40,66.699997,100,70.800003,74.0,71.0
20160908201500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.800003,74.0,71.0
20160908203000,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,70.800003,74.0,71.0
20160908204500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.800003,74.0,71.0
20160908210000,639.599976,475.600006,465.76001,72.820517,40,66.800003,100,70.800003,74.0,71.0
20160908211500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.800003,74.0,71.0
20160908213000,639.599976,475.600006,465.76001,72.820517,40,68.099998,100,70.800003,74.0,71.0
20160908214500,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,70.800003,74.0,71.0
20160908220000,639.599976,475.600006,485.440002,75.897439,40,70.5,100,70.800003,74.0,71.0
20160908221500,639.599976,475.600006,478.880005,74.871798,40,68.400002,100,70.800003,74.0,71.0
20160908223000,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,70.800003,74.0,71.0
20160908224500,639.599976,475.600006,464.119995,72.564105,40,66.300003,100,70.800003,74.0,71.0
20160908230000,639.599976,475.600006,483.799988,75.641027,40,69.099998,100,70.800003,74.0,71.0
20160908231500,639.599976,475.600006,483.799988,75.641027,40,71.0,100,70.800003,74.0,71.0
20160908233000,639.599976,475.600006,465.76001,72.820517,40,69.599998,100,70.699997,74.0,71.0
20160908234500,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.800003,74.0,71.0
20160909000000,639.599976,475.600006,465.76001,72.820517,40,66.300003,100,70.699997,74.0,71.0
20160909001500,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,70.699997,74.0,71.0
20160909003000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,70.699997,74.0,71.0
20160909004500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.699997,74.0,71.0
20160909010000,639.599976,475.600006,490.359985,76.666667,40,72.0,100,70.900002,74.0,71.0
20160909011500,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,71.0,74.0,71.0
20160909013000,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,71.0,74.0,71.0
20160909014500,639.599976,475.600006,464.119995,72.564105,40,75.800003,100,71.099998,74.0,71.0
20160909020000,639.599976,475.600006,464.119995,72.564105,40,75.800003,100,71.199997,74.0,71.0
20160909021500,639.599976,475.600006,470.679993,73.589745,40,71.5,0,71.300003,74.0,71.0
20160909023000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.400002,74.0,71.0
20160909024500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.0,74.0,71.0
20160909030000,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,70.599998,74.0,71.0
20160909031500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.699997,74.0,71.0
20160909033000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,70.599998,74.0,71.0
20160909034500,639.599976,475.600006,483.799988,75.641027,40,73.5,100,70.800003,74.0,71.0
20160909040000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,71.099998,74.0,71.0
20160909041500,639.599976,475.600006,477.23999,74.615386,40,58.400002,100,70.699997,74.0,71.0
20160909043000,639.599976,475.600006,459.200012,71.794876,40,55.900002,100,70.0,74.0,71.0
20160909044500,639.599976,475.600006,459.200012,71.794876,40,75.900002,100,70.5,74.0,71.0
20160909050000,639.599976,475.600006,465.76001,72.820517,40,75.900002,100,70.599998,74.0,71.0
20160909051500,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,70.800003,74.0,71.0
20160909053000,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,70.800003,74.0,71.0
20160909054500,639.599976,475.600006,470.679993,73.589745,40,75.099998,100,70.900002,74.0,71.0
20160909060000,639.599976,475.600006,452.640015,70.769236,40,71.599998,100,71.0,74.0,71.0
20160909061500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,71.0,74.0,71.0
20160909063000,639.599976,475.600006,457.559998,71.538464,40,74.0,100,71.0,74.0,71.0
20160909064500,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,71.0,74.0,71.0
20160909070000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,71.099998,74.0,71.0
20160909071500,639.599976,475.600006,477.23999,74.615386,40,75.800003,100,71.0,74.0,71.0
20160909073000,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,71.099998,74.0,71.0
20160909074500,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,71.199997,74.0,71.0
20160909080000,639.599976,475.600006,457.559998,71.538464,40,60.0,0,71.199997,74.0,71.0
20160909081500,639.599976,475.600006,465.76001,72.820517,40,56.299999,0,71.0,74.0,71.0
20160909083000,639.599976,475.600006,478.880005,74.871798,40,56.299999,0,70.800003,74.0,71.0
20160909084500,639.599976,475.600006,459.200012,71.794876,40,56.299999,100,70.699997,74.0,71.0
20160909090000,639.599976,475.600006,472.320007,73.846158,41,56.299999,100,70.5,74.0,71.0
20160909091500,639.599976,475.600006,472.320007,73.846158,41,56.299999,100,70.5,74.0,71.0
20160909093000,639.599976,475.600006,490.359985,76.666667,41,56.299999,100,70.400002,74.0,71.0
20160909094500,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,70.599998,74.0,71.0
20160909100000,639.599976,475.600006,478.880005,74.871798,41,65.800003,100,70.800003,74.0,71.0
20160909101500,639.599976,475.600006,470.679993,73.589745,41,69.5,100,70.800003,74.0,71.0
20160909103000,639.599976,475.600006,483.799988,75.641027,41,66.699997,100,70.800003,74.0,71.0
20160909104500,639.599976,475.600006,478.880005,74.871798,41,66.699997,100,70.900002,74.0,71.0
20160909110000,639.599976,475.600006,472.320007,73.846158,41,67.599998,100,70.900002,74.0,71.0
20160909111500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.0,74.0,71.0
20160909113000,639.599976,475.600006,472.320007,73.846158,41,65.300003,100,71.0,74.0,71.0
20160909114500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20160909120000,639.599976,475.600006,477.23999,74.615386,41,60.5,0,71.199997,74.0,71.0
20160909121500,639.599976,475.600006,459.200012,71.794876,41,58.0,0,71.0,74.0,71.0
20160909123000,639.599976,475.600006,459.200012,71.794876,41,58.0,0,70.800003,74.0,71.0
20160909124500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.699997,74.0,71.0
20160909130000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.699997,74.0,71.0
20160909131500,639.599976,475.600006,496.920013,77.692313,41,58.0,100,70.5,74.0,71.0
20160909133000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.699997,74.0,71.0
20160909134500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20160909140000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20160909141500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.699997,74.0,71.0
20160909143000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.699997,74.0,71.0
20160909144500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20160909150000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.800003,74.0,71.0
20160909151500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.599998,74.0,71.0
20160909153000,639.599976,475.600006,464.119995,72.564105,41,62.400002,100,70.699997,74.0,71.0
20160909154500,639.599976,475.600006,457.559998,71.538464,41,62.400002,100,70.699997,74.0,71.0
20160909160000,639.599976,475.600006,472.320007,73.846158,41,62.400002,100,70.800003,74.0,71.0
20160909161500,639.599976,475.600006,478.880005,74.871798,41,62.400002,100,70.800003,74.0,71.0
20160909163000,639.599976,475.600006,472.320007,73.846158,41,63.599998,100,70.800003,74.0,71.0
20160909164500,639.599976,475.600006,483.799988,75.641027,41,62.900002,100,70.900002,74.0,71.0
20160909170000,639.599976,475.600006,483.799988,75.641027,41,61.900002,100,70.800003,74.0,71.0
20160909171500,639.599976,475.600006,472.320007,73.846158,41,61.900002,100,70.800003,74.0,71.0
20160909173000,639.599976,475.600006,485.440002,75.897439,41,62.799999,100,70.800003,74.0,71.0
20160909174500,639.599976,475.600006,477.23999,74.615386,41,65.599998,100,70.599998,74.0,71.0
20160909180000,639.599976,475.600006,477.23999,74.615386,41,73.5,100,70.900002,74.0,71.0
20160909181500,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,71.199997,74.0,71.0
20160909183000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.699997,74.0,71.0
20160909184500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.300003,74.0,71.0
20160909190000,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,70.300003,74.0,71.0
20160909191500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.599998,74.0,71.0
20160909193000,639.599976,475.600006,478.880005,74.871798,40,70.400002,100,70.800003,74.0,71.0
20160909194500,639.599976,475.600006,464.119995,72.564105,40,72.5,100,70.900002,74.0,71.0
20160909200000,639.599976,475.600006,464.119995,72.564105,40,72.5,100,70.900002,74.0,71.0
20160909201500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,71.0,74.0,71.0
20160909203000,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,71.0,74.0,71.0
20160909204500,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,71.0,74.0,71.0
20160909210000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.199997,74.0,71.0
20160909211500,639.599976,475.600006,485.440002,75.897439,40,73.5,100,71.199997,74.0,71.0
20160909213000,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,71.199997,74.0,71.0
20160909214500,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20160909220000,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.199997,74.0,71.0
20160909221500,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,70.5,74.0,71.0
20160909223000,639.599976,475.600006,464.119995,72.564105,40,73.699997,100,70.699997,74.0,71.0
20160909224500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,70.800003,74.0,71.0
20160909230000,639.599976,475.600006,485.440002,75.897439,41,74.900002,100,71.0,74.0,71.0
20160909231500,639.599976,475.600006,492.0,76.92308,41,74.900002,100,71.0,74.0,71.0
20160909233000,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,71.099998,74.0,71.0
20160909234500,639.599976,475.600006,483.799988,75.641027,41,74.900002,100,71.099998,74.0,71.0
20160910000000,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.199997,74.0,71.0
20160910001500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,71.199997,74.0,71.0
20160910003000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.199997,74.0,71.0
20160910004500,639.599976,475.600006,478.880005,74.871798,41,74.599998,100,71.199997,74.0,71.0
20160910010000,639.599976,475.600006,470.679993,73.589745,41,74.599998,100,71.199997,74.0,71.0
20160910011500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.5,74.0,71.0
20160910013000,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.099998,74.0,71.0
20160910014500,639.599976,475.600006,478.880005,74.871798,41,71.800003,100,70.699997,74.0,71.0
20160910020000,639.599976,475.600006,470.679993,73.589745,41,66.300003,100,70.800003,74.0,71.0
20160910021500,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.599998,74.0,71.0
20160910023000,639.599976,475.600006,465.76001,72.820517,41,68.099998,100,70.599998,74.0,71.0
20160910024500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20160910030000,639.599976,475.600006,465.76001,72.820517,41,73.199997,100,70.900002,74.0,71.0
20160910031500,639.599976,475.600006,457.559998,71.538464,41,74.800003,100,71.0,74.0,71.0
20160910033000,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.0,74.0,71.0
20160910034500,639.599976,475.600006,485.440002,75.897439,41,73.400002,100,71.0,74.0,71.0
20160910040000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.099998,74.0,71.0
20160910041500,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,71.199997,74.0,71.0
20160910043000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20160910044500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.199997,74.0,71.0
20160910050000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.199997,74.0,71.0
20160910051500,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.199997,74.0,71.0
20160910053000,639.599976,475.600006,490.359985,76.666667,41,74.400002,100,71.199997,74.0,71.0
20160910054500,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.400002,74.0,71.0
20160910060000,639.599976,475.600006,470.679993,73.589745,41,58.200001,100,70.0,74.0,71.0
20160910061500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,70.599998,74.0,71.0
20160910063000,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.800003,74.0,71.0
20160910064500,639.599976,475.600006,464.119995,72.564105,41,73.400002,100,70.800003,74.0,71.0
20160910070000,639.599976,475.600006,464.119995,72.564105,41,72.0,100,70.800003,74.0,71.0
20160910071500,639.599976,475.600006,459.200012,71.794876,41,68.900002,100,70.800003,74.0,71.0
20160910073000,639.599976,475.600006,485.440002,75.897439,41,70.5,100,70.800003,74.0,71.0
20160910074500,639.599976,475.600006,485.440002,75.897439,41,72.400002,100,70.800003,74.0,71.0
20160910080000,639.599976,475.600006,485.440002,75.897439,41,72.400002,100,70.900002,74.0,71.0
20160910081500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,70.900002,74.0,71.0
20160910083000,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,71.0,74.0,71.0
20160910084500,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,71.0,74.0,71.0
20160910090000,639.599976,475.600006,477.23999,74.615386,41,74.199997,100,71.0,74.0,71.0
20160910091500,639.599976,475.600006,477.23999,74.615386,41,74.199997,100,71.0,74.0,71.0
20160910093000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.0,74.0,71.0
20160910094500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.0,74.0,71.0
20160910100000,639.599976,475.600006,498.559998,77.948721,41,70.5,100,71.0,74.0,71.0
20160910101500,639.599976,475.600006,477.23999,74.615386,41,69.599998,100,71.0,74.0,71.0
20160910103000,639.599976,475.600006,477.23999,74.615386,41,73.699997,100,71.0,74.0,71.0
20160910104500,639.599976,475.600006,472.320007,73.846158,41,69.599998,100,71.0,74.0,71.0
20160910110000,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,71.0,74.0,71.0
20160910111500,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.199997,74.0,71.0
20160910113000,639.599976,475.600006,477.23999,74.615386,41,67.400002,100,71.0,74.0,71.0
20160910114500,639.599976,475.600006,496.920013,77.692313,41,66.5,100,70.800003,74.0,71.0
20160910120000,639.599976,475.600006,477.23999,74.615386,41,68.300003,100,71.0,74.0,71.0
20160910121500,639.599976,475.600006,477.23999,74.615386,41,68.300003,100,71.0,74.0,71.0
20160910123000,639.599976,475.600006,485.440002,75.897439,41,65.800003,100,70.800003,74.0,71.0
20160910124500,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,70.900002,74.0,71.0
20160910130000,639.599976,475.600006,457.559998,71.538464,41,68.699997,100,70.900002,74.0,71.0
20160910131500,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,70.900002,74.0,71.0
20160910133000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.0,74.0,71.0
20160910134500,639.599976,475.600006,472.320007,73.846158,41,65.800003,100,70.800003,74.0,71.0
20160910140000,639.599976,475.600006,459.200012,71.794876,41,73.0,100,71.099998,74.0,71.0
20160910141500,639.599976,475.600006,464.119995,72.564105,41,69.5,100,71.0,74.0,71.0
20160910143000,639.599976,475.600006,459.200012,71.794876,41,65.800003,100,70.800003,74.0,71.0
20160910144500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,71.0,74.0,71.0
20160910150000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.0,74.0,71.0
20160910151500,639.599976,475.600006,457.559998,71.538464,41,65.300003,100,70.900002,74.0,71.0
20160910153000,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,71.0,74.0,71.0
20160910154500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20160910160000,639.599976,475.600006,465.76001,72.820517,41,66.5,100,70.900002,74.0,71.0
20160910161500,639.599976,475.600006,470.679993,73.589745,41,72.099998,100,70.800003,74.0,71.0
20160910163000,639.599976,475.600006,464.119995,72.564105,41,72.099998,100,71.199997,74.0,71.0
20160910164500,639.599976,475.600006,483.799988,75.641027,41,68.0,100,71.0,74.0,71.0
20160910170000,639.599976,475.600006,452.640015,70.769236,41,74.400002,100,71.0,74.0,71.0
20160910171500,639.599976,475.600006,465.76001,72.820517,41,73.199997,100,71.099998,74.0,71.0
20160910173000,639.599976,475.600006,477.23999,74.615386,41,58.400002,0,70.800003,74.0,71.0
20160910174500,639.599976,475.600006,459.200012,71.794876,41,58.400002,100,70.300003,74.0,71.0
20160910180000,639.599976,475.600006,465.76001,72.820517,41,74.300003,100,70.199997,74.0,71.0
20160910181500,639.599976,475.600006,465.76001,72.820517,41,74.300003,100,70.800003,74.0,71.0
20160910183000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.800003,74.0,71.0
20160910184500,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,70.800003,74.0,71.0
20160910190000,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,70.699997,74.0,71.0
20160910191500,639.599976,475.600006,472.320007,73.846158,41,67.300003,100,70.800003,74.0,71.0
20160910193000,639.599976,475.600006,457.559998,71.538464,41,67.300003,100,70.800003,74.0,71.0
20160910194500,639.599976,475.600006,457.559998,71.538464,41,65.800003,100,70.800003,74.0,71.0
20160910200000,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,70.800003,74.0,71.0
20160910201500,639.599976,475.600006,470.679993,73.589745,41,69.599998,100,70.699997,74.0,71.0
20160910203000,639.599976,475.600006,465.76001,72.820517,41,67.199997,100,70.699997,74.0,71.0
20160910204500,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,70.699997,74.0,71.0
20160910210000,639.599976,475.600006,452.640015,70.769236,41,69.599998,100,70.699997,74.0,71.0
20160910211500,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,70.699997,74.0,71.0
20160910213000,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,70.699997,74.0,71.0
20160910214500,639.599976,475.600006,470.679993,73.589745,41,73.199997,100,70.900002,74.0,71.0
20160910220000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.900002,74.0,71.0
20160910221500,639.599976,475.600006,470.679993,73.589745,41,73.5,100,71.0,74.0,71.0
20160910223000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20160910224500,639.599976,475.600006,464.119995,72.564105,41,77.199997,100,71.199997,74.0,71.0
20160910230000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.5,74.0,71.0
20160910231500,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.099998,74.0,71.0
20160910233000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.599998,74.0,71.0
20160910234500,639.599976,475.600006,452.640015,70.769236,41,70.099998,100,70.800003,74.0,71.0
20160911000000,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,70.800003,74.0,71.0
20160911001500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,70.900002,74.0,71.0
20160911003000,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.900002,74.0,71.0
20160911004500,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.0,74.0,71.0
20160911010000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.0,74.0,71.0
20160911011500,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.0,74.0,71.0
20160911013000,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,71.0,74.0,71.0
20160911014500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.099998,74.0,71.0
20160911020000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.199997,74.0,71.0
20160911021500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.199997,74.0,71.0
20160911023000,639.599976,475.600006,472.320007,73.846158,41,69.400002,100,71.199997,74.0,71.0
