PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911024500,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,71.199997,74.0,71.0
20160911030000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20160911031500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.199997,74.0,71.0
20160911033000,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,71.199997,74.0,71.0
20160911034500,639.599976,475.600006,465.76001,72.820517,41,71.900002,100,71.099998,74.0,71.0
20160911040000,639.599976,475.600006,477.23999,74.615386,41,74.0,100,71.199997,74.0,71.0
20160911041500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.199997,74.0,71.0
20160911043000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.199997,74.0,71.0
20160911044500,639.599976,475.600006,477.23999,74.615386,41,70.400002,100,71.199997,74.0,71.0
20160911050000,639.599976,475.600006,483.799988,75.641027,41,74.099998,100,71.099998,74.0,71.0
20160911051500,639.599976,475.600006,483.799988,75.641027,41,69.800003,100,71.199997,74.0,71.0
20160911053000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.199997,74.0,71.0
20160911054500,639.599976,475.600006,472.320007,73.846158,41,69.900002,100,71.099998,74.0,71.0
20160911060000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.099998,74.0,71.0
20160911061500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.199997,74.0,71.0
20160911063000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,71.099998,74.0,71.0
20160911064500,639.599976,475.600006,483.799988,75.641027,41,69.199997,100,71.199997,74.0,71.0
20160911070000,639.599976,475.600006,483.799988,75.641027,41,73.699997,100,71.199997,74.0,71.0
20160911071500,639.599976,475.600006,492.0,76.92308,41,71.5,100,71.199997,74.0,71.0
20160911073000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.199997,74.0,71.0
20160911074500,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,71.199997,74.0,71.0
20160911080000,639.599976,475.600006,496.920013,77.692313,41,73.400002,100,71.199997,74.0,71.0
20160911081500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20160911083000,639.599976,475.600006,496.920013,77.692313,41,73.800003,100,71.199997,74.0,71.0
20160911084500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20160911090000,639.599976,475.600006,485.440002,75.897439,41,57.200001,0,70.900002,74.0,71.0
20160911091500,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.199997,74.0,71.0
20160911093000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,70.300003,74.0,71.0
20160911094500,639.599976,475.600006,485.440002,75.897439,41,73.5,100,70.699997,74.0,71.0
20160911100000,639.599976,475.600006,478.880005,74.871798,41,69.599998,100,70.800003,74.0,71.0
20160911101500,639.599976,475.600006,470.679993,73.589745,41,75.699997,100,70.900002,74.0,71.0
20160911103000,639.599976,475.600006,459.200012,71.794876,41,71.300003,100,71.0,74.0,71.0
20160911104500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.0,74.0,71.0
20160911110000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.099998,74.0,71.0
20160911111500,639.599976,475.600006,470.679993,73.589745,41,73.599998,100,71.099998,74.0,71.0
20160911113000,639.599976,475.600006,470.679993,73.589745,41,70.900002,100,71.199997,74.0,71.0
20160911114500,639.599976,475.600006,464.119995,72.564105,41,72.0,100,71.199997,74.0,71.0
20160911120000,639.599976,475.600006,457.559998,71.538464,41,70.599998,100,71.199997,74.0,71.0
20160911121500,639.599976,475.600006,452.640015,70.769236,41,67.699997,100,71.099998,74.0,71.0
20160911123000,639.599976,475.600006,464.119995,72.564105,41,59.599998,0,71.0,74.0,71.0
20160911124500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.300003,74.0,71.0
20160911130000,639.599976,475.600006,464.119995,72.564105,41,58.0,100,70.199997,74.0,71.0
20160911131500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.599998,74.0,71.0
20160911133000,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,70.900002,74.0,71.0
20160911134500,639.599976,475.600006,470.679993,73.589745,41,67.5,100,70.800003,74.0,71.0
20160911140000,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,71.0,74.0,71.0
20160911141500,639.599976,475.600006,470.679993,73.589745,41,68.199997,100,71.0,74.0,71.0
20160911143000,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,70.900002,74.0,71.0
20160911144500,639.599976,475.600006,470.679993,73.589745,41,60.0,0,71.0,74.0,71.0
20160911150000,639.599976,475.600006,452.640015,70.769236,41,57.200001,100,70.300003,74.0,71.0
20160911151500,639.599976,475.600006,470.679993,73.589745,41,68.099998,100,70.199997,74.0,71.0
20160911153000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.5,74.0,71.0
20160911154500,639.599976,475.600006,470.679993,73.589745,41,73.699997,100,70.800003,74.0,71.0
20160911160000,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,71.0,74.0,71.0
20160911161500,639.599976,475.600006,490.359985,76.666667,41,75.800003,100,71.099998,74.0,71.0
20160911163000,639.599976,475.600006,477.23999,74.615386,41,71.0,100,71.199997,74.0,71.0
20160911164500,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,71.199997,74.0,71.0
20160911170000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.400002,74.0,71.0
20160911171500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.099998,74.0,71.0
20160911173000,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,70.599998,74.0,71.0
20160911174500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20160911180000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20160911181500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.0,74.0,71.0
20160911183000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.099998,74.0,71.0
20160911184500,639.599976,475.600006,465.76001,72.820517,41,72.900002,100,71.0,74.0,71.0
20160911190000,639.599976,475.600006,490.359985,76.666667,41,69.400002,100,71.099998,74.0,71.0
20160911191500,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.199997,74.0,71.0
20160911193000,639.599976,475.600006,472.320007,73.846158,41,71.400002,100,71.199997,74.0,71.0
20160911194500,639.599976,475.600006,472.320007,73.846158,41,71.400002,100,71.199997,74.0,71.0
20160911200000,639.599976,475.600006,457.559998,71.538464,41,73.400002,100,71.199997,74.0,71.0
20160911201500,639.599976,475.600006,470.679993,73.589745,41,59.200001,0,71.099998,74.0,71.0
20160911203000,639.599976,475.600006,457.559998,71.538464,41,57.200001,100,70.400002,74.0,71.0
20160911204500,639.599976,475.600006,483.799988,75.641027,41,70.800003,100,70.099998,74.0,71.0
20160911210000,639.599976,475.600006,451.0,70.512823,41,70.800003,100,70.699997,74.0,71.0
20160911211500,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.699997,74.0,71.0
20160911213000,639.599976,475.600006,465.76001,72.820517,41,68.599998,100,70.699997,74.0,71.0
20160911214500,639.599976,475.600006,465.76001,72.820517,41,65.300003,100,70.599998,74.0,71.0
20160911220000,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,70.699997,74.0,71.0
20160911221500,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,70.800003,74.0,71.0
20160911223000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.900002,74.0,71.0
20160911224500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,71.0,74.0,71.0
20160911230000,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.099998,74.0,71.0
20160911231500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.199997,74.0,71.0
20160911233000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.199997,74.0,71.0
20160911234500,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.199997,74.0,71.0
20160912000000,639.599976,475.600006,465.76001,72.820517,41,71.5,100,71.199997,74.0,71.0
20160912001500,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.5,74.0,71.0
20160912003000,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.0,74.0,71.0
20160912004500,639.599976,475.600006,472.320007,73.846158,41,72.800003,100,70.599998,74.0,71.0
20160912010000,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,70.800003,74.0,71.0
20160912011500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.900002,74.0,71.0
20160912013000,639.599976,475.600006,485.440002,75.897439,41,71.5,100,70.900002,74.0,71.0
20160912014500,639.599976,475.600006,485.440002,75.897439,41,69.400002,100,71.0,74.0,71.0
20160912020000,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.099998,74.0,71.0
20160912021500,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.0,74.0,71.0
20160912023000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.099998,74.0,71.0
20160912024500,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,71.099998,74.0,71.0
20160912030000,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,71.199997,74.0,71.0
20160912031500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.199997,74.0,71.0
20160912033000,639.599976,475.600006,490.359985,76.666667,41,73.900002,100,71.199997,74.0,71.0
20160912034500,639.599976,475.600006,490.359985,76.666667,41,71.5,100,71.199997,74.0,71.0
20160912040000,639.599976,475.600006,483.799988,75.641027,41,69.199997,100,71.199997,74.0,71.0
20160912041500,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,71.199997,74.0,71.0
20160912043000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.199997,74.0,71.0
20160912044500,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,71.199997,74.0,71.0
20160912050000,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,71.199997,74.0,71.0
20160912051500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.199997,74.0,71.0
20160912053000,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,71.199997,74.0,71.0
20160912054500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.199997,74.0,71.0
20160912060000,639.599976,475.600006,485.440002,75.897439,41,69.199997,100,71.199997,74.0,71.0
20160912061500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,71.199997,74.0,71.0
20160912063000,639.599976,475.600006,490.359985,76.666667,41,71.599998,100,71.199997,74.0,71.0
20160912064500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.199997,74.0,71.0
20160912070000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.199997,74.0,71.0
20160912071500,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,71.099998,74.0,71.0
20160912073000,639.599976,475.600006,478.880005,74.871798,41,73.900002,100,71.199997,74.0,71.0
20160912074500,639.599976,475.600006,483.799988,75.641027,41,71.0,100,71.199997,74.0,71.0
20160912080000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.199997,74.0,71.0
20160912081500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.199997,74.0,71.0
20160912083000,639.599976,475.600006,478.880005,74.871798,41,57.799999,0,70.900002,74.0,71.0
20160912084500,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.199997,74.0,71.0
20160912090000,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,70.5,74.0,71.0
20160912091500,639.599976,475.600006,492.0,76.92308,41,71.099998,100,70.699997,74.0,71.0
20160912093000,639.599976,475.600006,485.440002,75.897439,41,72.5,100,70.800003,74.0,71.0
20160912100000,639.599976,475.600006,470.679993,73.589745,41,72.400002,100,70.800003,74.0,71.0
20160912101500,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,71.0,74.0,71.0
20160912103000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.0,74.0,71.0
20160912104500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.099998,74.0,71.0
20160912110000,639.599976,475.600006,470.679993,73.589745,41,57.700001,0,71.0,74.0,71.0
20160912111500,639.599976,475.600006,477.23999,74.615386,41,56.799999,0,70.900002,74.0,71.0
20160912113000,639.599976,475.600006,477.23999,74.615386,41,56.799999,0,70.800003,74.0,71.0
20160912114500,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.699997,74.0,71.0
20160912120000,639.599976,475.600006,492.0,76.92308,42,56.799999,100,70.5,74.0,71.0
20160912121500,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.300003,74.0,71.0
20160912123000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.5,74.0,71.0
20160912124500,639.599976,475.600006,485.440002,75.897439,40,67.300003,100,70.699997,74.0,71.0
20160912130000,639.599976,475.600006,490.359985,76.666667,40,71.099998,100,71.199997,74.0,71.0
20160912131500,639.599976,475.600006,490.359985,76.666667,40,61.599998,0,71.199997,74.0,71.0
20160912133000,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.5,74.0,71.0
20160912134500,639.599976,475.600006,464.119995,72.564105,40,58.0,100,70.400002,74.0,71.0
20160912140000,639.599976,475.600006,483.799988,75.641027,40,57.200001,100,70.400002,74.0,71.0
20160912141500,639.599976,475.600006,464.119995,72.564105,40,71.5,100,70.699997,74.0,71.0
20160912143000,639.599976,475.600006,496.920013,77.692313,40,68.699997,100,70.900002,74.0,71.0
20160912144500,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,70.800003,74.0,71.0
20160912150000,639.599976,475.600006,485.440002,75.897439,40,70.5,100,70.900002,74.0,71.0
20160912151500,639.599976,475.600006,490.359985,76.666667,40,70.5,100,71.199997,74.0,71.0
20160912153000,639.599976,475.600006,478.880005,74.871798,40,58.0,0,70.800003,74.0,71.0
20160912154500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.5,74.0,71.0
20160912160000,639.599976,475.600006,490.359985,76.666667,40,57.200001,100,70.5,74.0,71.0
20160912161500,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.699997,74.0,71.0
20160912163000,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.599998,74.0,71.0
20160912164500,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.5,74.0,71.0
20160912170000,639.599976,475.600006,478.880005,74.871798,40,62.400002,100,70.599998,74.0,71.0
20160912171500,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.699997,74.0,71.0
20160912173000,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.800003,74.0,71.0
20160912174500,639.599976,475.600006,483.799988,75.641027,40,68.099998,100,70.900002,74.0,71.0
20160912180000,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,70.900002,74.0,71.0
20160912181500,639.599976,475.600006,490.359985,76.666667,40,68.099998,100,70.900002,74.0,71.0
20160912183000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.900002,74.0,71.0
20160912184500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.900002,74.0,71.0
20160912190000,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,70.900002,74.0,71.0
20160912191500,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.900002,74.0,71.0
20160912193000,639.599976,475.600006,451.0,70.512823,42,64.099998,100,70.800003,74.0,71.0
20160912194500,639.599976,475.600006,483.799988,75.641027,42,65.800003,100,70.699997,74.0,71.0
20160912200000,639.599976,475.600006,465.76001,72.820517,42,71.599998,100,70.800003,74.0,71.0
20160912201500,639.599976,475.600006,492.0,76.92308,41,69.099998,100,70.900002,74.0,71.0
20160912203000,639.599976,475.600006,492.0,76.92308,41,68.199997,100,70.900002,74.0,71.0
20160912204500,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,70.900002,74.0,71.0
20160912210000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.199997,74.0,71.0
20160912211500,639.599976,475.600006,492.0,76.92308,41,69.199997,100,71.0,74.0,71.0
20160912213000,639.599976,475.600006,459.200012,71.794876,40,74.400002,100,71.199997,74.0,71.0
20160912214500,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.199997,74.0,71.0
20160912220000,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.199997,74.0,71.0
20160912221500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.599998,74.0,71.0
20160912223000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.199997,74.0,71.0
20160912224500,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,70.5,74.0,71.0
20160912230000,639.599976,475.600006,478.880005,74.871798,40,67.900002,100,70.800003,74.0,71.0
20160912231500,639.599976,475.600006,459.200012,71.794876,41,66.599998,100,70.699997,74.0,71.0
20160912233000,639.599976,475.600006,464.119995,72.564105,41,68.099998,100,70.699997,74.0,71.0
20160912234500,639.599976,475.600006,472.320007,73.846158,41,65.300003,100,70.699997,74.0,71.0
20160913000000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,70.699997,74.0,71.0
20160913001500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,70.699997,74.0,71.0
20160913003000,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,71.099998,74.0,71.0
20160913004500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.5,74.0,71.0
20160913010000,639.599976,475.600006,470.679993,73.589745,41,58.700001,100,70.0,74.0,71.0
20160913011500,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,70.699997,74.0,71.0
20160913013000,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,70.699997,74.0,71.0
20160913014500,639.599976,475.600006,465.76001,72.820517,41,65.800003,100,70.599998,74.0,71.0
20160913020000,639.599976,475.600006,472.320007,73.846158,41,78.0,100,71.0,74.0,71.0
20160913021500,639.599976,475.600006,477.23999,74.615386,41,60.799999,0,71.099998,74.0,71.0
20160913023000,639.599976,475.600006,490.359985,76.666667,41,56.299999,100,70.0,74.0,71.0
20160913024500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.5,74.0,71.0
20160913030000,639.599976,475.600006,503.480011,78.717953,41,69.199997,100,70.699997,74.0,71.0
20160913031500,639.599976,475.600006,492.0,76.92308,41,72.5,100,70.800003,74.0,71.0
20160913033000,639.599976,475.600006,492.0,76.92308,41,68.699997,100,70.800003,74.0,71.0
20160913034500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,70.800003,74.0,71.0
20160913040000,639.599976,475.600006,477.23999,74.615386,41,71.0,100,70.900002,74.0,71.0
20160913041500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.900002,74.0,71.0
20160913043000,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,70.900002,74.0,71.0
20160913044500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.900002,74.0,71.0
20160913050000,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,70.900002,74.0,71.0
20160913051500,639.599976,475.600006,477.23999,74.615386,41,71.900002,100,71.0,74.0,71.0
20160913053000,639.599976,475.600006,459.200012,71.794876,41,69.699997,100,71.0,74.0,71.0
20160913054500,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.0,74.0,71.0
20160913060000,639.599976,475.600006,470.679993,73.589745,41,68.400002,100,71.0,74.0,71.0
20160913061500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.0,74.0,71.0
20160913063000,639.599976,475.600006,464.119995,72.564105,41,70.5,100,71.0,74.0,71.0
20160913064500,639.599976,475.600006,464.119995,72.564105,41,69.300003,100,71.0,74.0,71.0
20160913070000,639.599976,475.600006,478.880005,74.871798,41,71.5,100,71.0,74.0,71.0
20160913071500,639.599976,475.600006,485.440002,75.897439,41,71.5,100,71.099998,74.0,71.0
20160913073000,639.599976,475.600006,498.559998,77.948721,41,69.199997,100,71.099998,74.0,71.0
20160913074500,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,71.099998,74.0,71.0
20160913080000,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.099998,74.0,71.0
20160913081500,639.599976,475.600006,505.119995,78.974361,41,70.599998,100,71.0,74.0,71.0
20160913083000,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,71.0,74.0,71.0
20160913084500,639.599976,475.600006,492.0,76.92308,41,71.599998,100,71.099998,74.0,71.0
20160913090000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,71.099998,74.0,71.0
20160913091500,639.599976,475.600006,472.320007,73.846158,40,72.199997,100,71.0,74.0,71.0
20160913093000,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,70.900002,74.0,71.0
20160913094500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.800003,74.0,71.0
20160913100000,639.599976,475.600006,490.359985,76.666667,40,72.0,100,70.800003,74.0,71.0
20160913101500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.900002,74.0,71.0
20160913103000,639.599976,475.600006,457.559998,71.538464,40,58.0,0,70.800003,74.0,71.0
20160913104500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.599998,74.0,71.0
20160913110000,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.5,74.0,71.0
20160913111500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20160913113000,639.599976,475.600006,478.880005,74.871798,40,73.300003,100,70.400002,74.0,71.0
20160913114500,639.599976,475.600006,470.679993,73.589745,40,75.099998,0,71.400002,74.0,71.0
20160913120000,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.5,74.0,71.0
20160913121500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20160913123000,639.599976,475.600006,457.559998,71.538464,40,57.200001,100,70.599998,74.0,71.0
20160913124500,639.599976,475.600006,483.799988,75.641027,42,69.099998,100,70.300003,74.0,71.0
20160913130000,639.599976,475.600006,478.880005,74.871798,41,69.099998,100,70.800003,74.0,71.0
20160913131500,639.599976,475.600006,496.920013,77.692313,41,75.800003,100,70.800003,74.0,71.0
20160913133000,639.599976,475.600006,485.440002,75.897439,41,70.0,100,70.800003,74.0,71.0
20160913134500,639.599976,475.600006,485.440002,75.897439,40,70.0,100,70.800003,74.0,71.0
20160913140000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.800003,74.0,71.0
20160913141500,639.599976,475.600006,478.880005,74.871798,40,70.5,100,70.599998,74.0,71.0
20160913143000,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.800003,74.0,71.0
20160913144500,639.599976,475.600006,485.440002,75.897439,40,68.699997,100,70.900002,74.0,71.0
20160913150000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.800003,74.0,71.0
20160913151500,639.599976,475.600006,483.799988,75.641027,40,69.199997,100,70.900002,74.0,71.0
20160913153000,639.599976,475.600006,472.320007,73.846158,40,71.5,100,70.900002,74.0,71.0
20160913154500,639.599976,475.600006,483.799988,75.641027,40,58.0,100,71.0,74.0,71.0
20160913160000,639.599976,475.600006,459.200012,71.794876,40,57.200001,100,70.800003,74.0,71.0
20160913161500,639.599976,475.600006,492.0,76.92308,40,57.900002,100,70.699997,74.0,71.0
20160913163000,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.699997,74.0,71.0
20160913164500,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.5,74.0,71.0
20160913170000,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.5,74.0,71.0
20160913171500,639.599976,475.600006,483.799988,75.641027,40,60.299999,100,70.5,74.0,71.0
20160913173000,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.599998,74.0,71.0
20160913174500,639.599976,475.600006,490.359985,76.666667,40,69.099998,100,70.699997,74.0,71.0
20160913180000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.800003,74.0,71.0
20160913181500,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.800003,74.0,71.0
20160913183000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.800003,74.0,71.0
20160913184500,639.599976,475.600006,470.679993,73.589745,40,68.099998,100,70.800003,74.0,71.0
20160913190000,639.599976,475.600006,470.679993,73.589745,40,68.099998,100,70.900002,74.0,71.0
20160913191500,639.599976,475.600006,478.880005,74.871798,40,71.599998,100,71.099998,74.0,71.0
20160913193000,639.599976,475.600006,465.76001,72.820517,40,68.099998,100,71.199997,74.0,71.0
20160913194500,639.599976,475.600006,477.23999,74.615386,40,67.400002,100,71.199997,74.0,71.0
20160913200000,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,71.199997,74.0,71.0
20160913201500,639.599976,475.600006,483.799988,75.641027,40,70.300003,100,71.099998,74.0,71.0
20160913203000,639.599976,475.600006,459.200012,71.794876,40,70.300003,100,71.099998,74.0,71.0
20160913204500,639.599976,475.600006,452.640015,70.769236,40,68.099998,100,71.199997,74.0,71.0
20160913210000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,71.199997,74.0,71.0
20160913211500,639.599976,475.600006,465.76001,72.820517,41,68.099998,100,71.199997,74.0,71.0
20160913213000,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,71.099998,74.0,71.0
20160913214500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,71.099998,74.0,71.0
20160913220000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.099998,74.0,71.0
20160913221500,639.599976,475.600006,496.920013,77.692313,41,70.5,100,71.099998,74.0,71.0
20160913223000,639.599976,475.600006,496.920013,77.692313,40,69.699997,100,71.0,74.0,71.0
20160913224500,639.599976,475.600006,472.320007,73.846158,40,67.800003,100,71.0,74.0,71.0
20160913230000,639.599976,475.600006,485.440002,75.897439,40,67.800003,100,71.0,74.0,71.0
20160913231500,639.599976,475.600006,478.880005,74.871798,40,66.300003,100,71.0,74.0,71.0
20160913233000,639.599976,475.600006,483.799988,75.641027,40,66.300003,100,70.900002,74.0,71.0
20160913234500,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.900002,74.0,71.0
20160914000000,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,71.0,74.0,71.0
20160914001500,639.599976,475.600006,477.23999,74.615386,40,66.300003,100,71.0,74.0,71.0
20160914003000,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.900002,74.0,71.0
20160914004500,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.900002,74.0,71.0
20160914010000,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.900002,74.0,71.0
20160914011500,639.599976,475.600006,478.880005,74.871798,40,66.300003,100,70.900002,74.0,71.0
20160914013000,639.599976,475.600006,465.76001,72.820517,40,66.300003,100,70.900002,74.0,71.0
20160914014500,639.599976,475.600006,459.200012,71.794876,40,67.300003,100,71.0,74.0,71.0
20160914020000,639.599976,475.600006,459.200012,71.794876,40,67.300003,100,71.0,74.0,71.0
20160914021500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.0,74.0,71.0
20160914023000,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,71.0,74.0,71.0
20160914024500,639.599976,475.600006,477.23999,74.615386,41,66.199997,100,71.0,74.0,71.0
20160914030000,639.599976,475.600006,470.679993,73.589745,41,66.199997,100,71.0,74.0,71.0
20160914031500,639.599976,475.600006,477.23999,74.615386,41,67.800003,100,70.900002,74.0,71.0
20160914033000,639.599976,475.600006,483.799988,75.641027,41,67.800003,100,70.900002,74.0,71.0
20160914034500,639.599976,475.600006,490.359985,76.666667,41,68.800003,100,70.900002,74.0,71.0
20160914040000,639.599976,475.600006,478.880005,74.871798,41,69.900002,100,70.900002,74.0,71.0
20160914041500,639.599976,475.600006,483.799988,75.641027,41,69.900002,100,70.900002,74.0,71.0
20160914043000,639.599976,475.600006,483.799988,75.641027,41,69.900002,100,70.900002,74.0,71.0
20160914044500,639.599976,475.600006,477.23999,74.615386,41,69.900002,100,70.900002,74.0,71.0
20160914050000,639.599976,475.600006,483.799988,75.641027,41,69.900002,100,70.900002,74.0,71.0
20160914051500,639.599976,475.600006,483.799988,75.641027,41,69.900002,100,70.900002,74.0,71.0
20160914053000,639.599976,475.600006,470.679993,73.589745,41,69.900002,100,70.900002,74.0,71.0
20160914054500,639.599976,475.600006,478.880005,74.871798,41,69.900002,100,70.900002,74.0,71.0
20160914060000,639.599976,475.600006,492.0,76.92308,41,69.900002,100,70.900002,74.0,71.0
20160914061500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,70.800003,74.0,71.0
20160914063000,639.599976,475.600006,483.799988,75.641027,41,65.900002,100,70.800003,74.0,71.0
20160914064500,639.599976,475.600006,490.359985,76.666667,41,64.900002,100,70.800003,74.0,71.0
20160914070000,639.599976,475.600006,485.440002,75.897439,41,69.099998,100,70.699997,74.0,71.0
20160914071500,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,70.699997,74.0,71.0
20160914073000,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20160914074500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.699997,74.0,71.0
20160914080000,639.599976,475.600006,477.23999,74.615386,44,66.199997,100,70.900002,74.0,71.0
20160914081500,639.599976,475.600006,490.359985,76.666667,42,73.300003,100,70.800003,74.0,71.0
20160914083000,639.599976,475.600006,483.799988,75.641027,42,69.599998,100,70.900002,74.0,71.0
20160914084500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,71.0,74.0,71.0
20160914090000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.0,74.0,71.0
20160914091500,639.599976,475.600006,459.200012,71.794876,41,58.799999,0,71.199997,74.0,71.0
20160914093000,639.599976,475.600006,478.880005,74.871798,41,57.200001,0,70.800003,74.0,71.0
20160914094500,639.599976,475.600006,498.559998,77.948721,41,56.400002,100,70.599998,74.0,71.0
20160914100000,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.400002,74.0,71.0
20160914101500,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.400002,74.0,71.0
20160914103000,639.599976,475.600006,478.880005,74.871798,40,61.099998,100,70.400002,74.0,71.0
20160914104500,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,70.599998,74.0,71.0
20160914110000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.699997,74.0,71.0
20160914111500,639.599976,475.600006,459.200012,71.794876,40,63.599998,0,71.300003,74.0,71.0
20160914113000,639.599976,475.600006,465.76001,72.820517,41,57.599998,0,70.800003,74.0,71.0
20160914114500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.5,74.0,71.0
20160914120000,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.300003,74.0,71.0
20160914121500,639.599976,475.600006,478.880005,74.871798,41,59.900002,100,70.300003,74.0,71.0
20160914123000,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,70.699997,74.0,71.0
20160914124500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20160914130000,639.599976,475.600006,483.799988,75.641027,41,76.099998,100,70.800003,74.0,71.0
20160914131500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.900002,74.0,71.0
20160914133000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.0,74.0,71.0
20160914134500,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.199997,74.0,71.0
20160914140000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,71.099998,74.0,71.0
20160914141500,639.599976,475.600006,465.76001,72.820517,41,59.599998,0,71.300003,74.0,71.0
20160914143000,639.599976,475.600006,483.799988,75.641027,41,58.400002,0,70.900002,74.0,71.0
20160914144500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.800003,74.0,71.0
20160914150000,639.599976,475.600006,490.359985,76.666667,41,57.799999,0,70.800003,74.0,71.0
20160914151500,639.599976,475.600006,483.799988,75.641027,41,57.799999,0,70.800003,74.0,71.0
20160914153000,639.599976,475.600006,478.880005,74.871798,41,57.799999,0,70.800003,74.0,71.0
20160914154500,639.599976,475.600006,490.359985,76.666667,41,57.799999,0,70.800003,74.0,71.0
20160914160000,639.599976,475.600006,490.359985,76.666667,41,57.799999,0,70.800003,74.0,71.0
20160914161500,639.599976,475.600006,478.880005,74.871798,41,57.799999,0,70.800003,74.0,71.0
20160914163000,639.599976,475.600006,490.359985,76.666667,41,57.799999,100,70.699997,74.0,71.0
20160914164500,639.599976,475.600006,496.920013,77.692313,41,57.200001,100,70.5,74.0,71.0
20160914170000,639.599976,475.600006,464.119995,72.564105,41,57.900002,100,70.5,74.0,71.0
20160914171500,639.599976,475.600006,472.320007,73.846158,41,57.900002,100,70.699997,74.0,71.0
20160914173000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.699997,74.0,71.0
20160914174500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.5,74.0,71.0
20160914180000,639.599976,475.600006,446.079987,69.74359,40,57.900002,100,70.699997,74.0,71.0
20160914181500,639.599976,475.600006,485.440002,75.897439,41,69.099998,100,70.599998,74.0,71.0
20160914183000,639.599976,475.600006,496.920013,77.692313,41,71.599998,100,70.900002,74.0,71.0
20160914184500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,71.0,74.0,71.0
20160914190000,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,71.0,74.0,71.0
20160914191500,639.599976,475.600006,470.679993,73.589745,40,71.900002,100,71.0,74.0,71.0
20160914193000,639.599976,475.600006,457.559998,71.538464,40,75.400002,100,71.199997,74.0,71.0
20160914194500,639.599976,475.600006,477.23999,74.615386,40,72.099998,100,71.199997,74.0,71.0
20160914200000,639.599976,475.600006,470.679993,73.589745,40,59.200001,0,71.0,74.0,71.0
20160914201500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20160914203000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.300003,74.0,71.0
20160914204500,639.599976,475.600006,459.200012,71.794876,40,67.300003,100,70.199997,74.0,71.0
20160914210000,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,70.800003,74.0,71.0
20160914211500,639.599976,475.600006,465.76001,72.820517,40,77.800003,100,71.199997,74.0,71.0
20160914213000,639.599976,475.600006,483.799988,75.641027,40,63.200001,0,71.199997,74.0,71.0
20160914214500,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.5,74.0,71.0
20160914220000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.199997,74.0,71.0
20160914221500,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.400002,74.0,71.0
20160914223000,639.599976,475.600006,472.320007,73.846158,40,78.099998,100,70.800003,74.0,71.0
20160914224500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,71.199997,74.0,71.0
20160914230000,639.599976,475.600006,483.799988,75.641027,40,59.599998,0,71.0,74.0,71.0
20160914231500,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,70.400002,74.0,71.0
20160914233000,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.099998,74.0,71.0
20160914234500,639.599976,475.600006,478.880005,74.871798,40,75.900002,100,70.699997,74.0,71.0
20160915000000,639.599976,475.600006,483.799988,75.641027,40,71.599998,100,71.0,74.0,71.0
20160915001500,639.599976,475.600006,478.880005,74.871798,40,74.199997,100,71.0,74.0,71.0
20160915003000,639.599976,475.600006,483.799988,75.641027,40,80.099998,100,71.199997,74.0,71.0
20160915004500,639.599976,475.600006,478.880005,74.871798,40,62.400002,0,71.300003,74.0,71.0
20160915010000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.5,74.0,71.0
20160915011500,639.599976,475.600006,459.200012,71.794876,40,57.200001,100,70.300003,74.0,71.0
20160915013000,639.599976,475.600006,459.200012,71.794876,40,75.599998,100,70.199997,74.0,71.0
20160915014500,639.599976,475.600006,478.880005,74.871798,40,73.0,100,70.699997,74.0,71.0
20160915020000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,70.900002,74.0,71.0
20160915021500,639.599976,475.600006,457.559998,71.538464,40,78.199997,100,71.0,74.0,71.0
20160915023000,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.199997,74.0,71.0
20160915024500,639.599976,475.600006,490.359985,76.666667,41,59.599998,0,71.099998,74.0,71.0
20160915030000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.400002,74.0,71.0
20160915031500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.099998,74.0,71.0
20160915033000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,70.5,74.0,71.0
20160915034500,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,70.699997,74.0,71.0
20160915040000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,70.800003,74.0,71.0
20160915041500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.900002,74.0,71.0
20160915043000,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,71.0,74.0,71.0
20160915044500,639.599976,475.600006,492.0,76.92308,41,68.699997,100,70.900002,74.0,71.0
20160915050000,639.599976,475.600006,492.0,76.92308,41,75.699997,100,70.900002,74.0,71.0
20160915051500,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.0,74.0,71.0
20160915053000,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,71.0,74.0,71.0
20160915054500,639.599976,475.600006,483.799988,75.641027,40,73.0,100,71.0,74.0,71.0
20160915060000,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,71.0,74.0,71.0
20160915061500,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,71.0,74.0,71.0
20160915063000,639.599976,475.600006,465.76001,72.820517,40,73.199997,100,71.0,74.0,71.0
20160915064500,639.599976,475.600006,457.559998,71.538464,40,74.400002,100,71.0,74.0,71.0
20160915070000,639.599976,475.600006,457.559998,71.538464,40,69.699997,100,71.0,74.0,71.0
20160915071500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20160915073000,639.599976,475.600006,483.799988,75.641027,41,76.300003,100,71.0,74.0,71.0
20160915074500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.199997,74.0,71.0
20160915080000,639.599976,475.600006,465.76001,72.820517,41,70.0,100,71.099998,74.0,71.0
20160915081500,639.599976,475.600006,477.23999,74.615386,41,75.699997,100,71.099998,74.0,71.0
20160915083000,639.599976,475.600006,477.23999,74.615386,41,71.900002,100,71.199997,74.0,71.0
20160915084500,639.599976,475.600006,472.320007,73.846158,41,57.599998,0,70.900002,74.0,71.0
20160915090000,639.599976,475.600006,472.320007,73.846158,41,57.0,0,70.900002,74.0,71.0
20160915091500,639.599976,475.600006,472.320007,73.846158,41,57.0,0,70.800003,74.0,71.0
20160915093000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.699997,74.0,71.0
20160915094500,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.599998,74.0,71.0
20160915100000,639.599976,475.600006,478.880005,74.871798,41,57.099998,100,70.599998,74.0,71.0
20160915101500,639.599976,475.600006,465.76001,72.820517,41,57.099998,100,70.5,74.0,71.0
20160915103000,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,70.5,74.0,71.0
20160915104500,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,70.5,74.0,71.0
20160915110000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.699997,74.0,71.0
20160915111500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20160915113000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,71.099998,74.0,71.0
20160915114500,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,71.199997,74.0,71.0
20160915120000,639.599976,475.600006,477.23999,74.615386,41,57.900002,0,70.900002,74.0,71.0
20160915121500,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.599998,74.0,71.0
20160915123000,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.400002,74.0,71.0
20160915124500,639.599976,475.600006,465.76001,72.820517,41,57.900002,100,70.300003,74.0,71.0
20160915130000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.5,74.0,71.0
20160915131500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.699997,74.0,71.0
20160915133000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20160915134500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,71.0,74.0,71.0
20160915140000,639.599976,475.600006,485.440002,75.897439,42,66.5,100,71.0,74.0,71.0
20160915141500,639.599976,475.600006,465.76001,72.820517,42,57.599998,0,71.099998,74.0,71.0
20160915143000,639.599976,475.600006,478.880005,74.871798,42,56.799999,0,71.0,74.0,71.0
20160915144500,639.599976,475.600006,483.799988,75.641027,42,56.799999,0,70.900002,74.0,71.0
20160915150000,639.599976,475.600006,483.799988,75.641027,42,57.5,0,70.900002,74.0,71.0
20160915151500,639.599976,475.600006,478.880005,74.871798,42,56.900002,0,70.800003,74.0,71.0
20160915153000,639.599976,475.600006,498.559998,77.948721,42,56.900002,100,70.699997,74.0,71.0
20160915154500,639.599976,475.600006,478.880005,74.871798,41,57.5,100,70.699997,74.0,71.0
20160915160000,639.599976,475.600006,483.799988,75.641027,41,57.5,100,71.0,74.0,71.0
20160915161500,639.599976,475.600006,478.880005,74.871798,41,57.5,100,70.800003,74.0,71.0
20160915163000,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.800003,74.0,71.0
20160915164500,639.599976,475.600006,465.76001,72.820517,41,56.700001,100,70.699997,74.0,71.0
20160915170000,639.599976,475.600006,485.440002,75.897439,40,56.700001,100,70.699997,74.0,71.0
20160915171500,639.599976,475.600006,477.23999,74.615386,40,56.700001,100,70.599998,74.0,71.0
20160915173000,639.599976,475.600006,485.440002,75.897439,40,56.700001,100,70.599998,74.0,71.0
20160915174500,639.599976,475.600006,485.440002,75.897439,40,57.5,100,70.599998,74.0,71.0
20160915180000,639.599976,475.600006,496.920013,77.692313,40,77.800003,100,70.699997,74.0,71.0
20160915181500,639.599976,475.600006,483.799988,75.641027,40,60.799999,0,71.199997,74.0,71.0
20160915183000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.599998,74.0,71.0
20160915184500,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.400002,74.0,71.0
20160915190000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.300003,74.0,71.0
20160915191500,639.599976,475.600006,485.440002,75.897439,40,75.800003,100,70.599998,74.0,71.0
20160915193000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,70.800003,74.0,71.0
20160915194500,639.599976,475.600006,472.320007,73.846158,40,76.300003,100,70.800003,74.0,71.0
20160915200000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,70.900002,74.0,71.0
20160915201500,639.599976,475.600006,477.23999,74.615386,40,76.300003,100,71.0,74.0,71.0
20160915203000,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,71.0,74.0,71.0
20160915204500,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,71.0,74.0,71.0
20160915210000,639.599976,475.600006,485.440002,75.897439,40,70.099998,100,71.099998,74.0,71.0
20160915211500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.099998,74.0,71.0
20160915213000,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,71.199997,74.0,71.0
20160915214500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,71.199997,74.0,71.0
20160915220000,639.599976,475.600006,470.679993,73.589745,40,76.300003,100,71.199997,74.0,71.0
20160915221500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.199997,74.0,71.0
20160915223000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,71.199997,74.0,71.0
20160915224500,639.599976,475.600006,459.200012,71.794876,40,72.5,100,71.199997,74.0,71.0
20160915230000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,71.199997,74.0,71.0
20160915231500,639.599976,475.600006,442.799988,69.23077,40,76.300003,100,71.199997,74.0,71.0
20160915233000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.699997,74.0,71.0
20160915234500,639.599976,475.600006,459.200012,71.794876,40,56.799999,100,70.300003,74.0,71.0
20160916000000,639.599976,475.600006,465.76001,72.820517,41,69.099998,100,70.199997,74.0,71.0
20160916001500,639.599976,475.600006,465.76001,72.820517,41,72.5,100,70.699997,74.0,71.0
20160916003000,639.599976,475.600006,478.880005,74.871798,41,74.199997,100,70.800003,74.0,71.0
20160916004500,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,70.900002,74.0,71.0
20160916010000,639.599976,475.600006,472.320007,73.846158,41,74.699997,100,70.900002,74.0,71.0
20160916011500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.900002,74.0,71.0
20160916013000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.0,74.0,71.0
20160916014500,639.599976,475.600006,478.880005,74.871798,41,74.199997,100,71.0,74.0,71.0
20160916020000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.0,74.0,71.0
20160916021500,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,71.0,74.0,71.0
20160916023000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.0,74.0,71.0
20160916024500,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,71.099998,74.0,71.0
20160916030000,639.599976,475.600006,472.320007,73.846158,41,71.0,100,71.099998,74.0,71.0
20160916031500,639.599976,475.600006,477.23999,74.615386,41,71.0,100,71.099998,74.0,71.0
20160916033000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,71.099998,74.0,71.0
20160916034500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.099998,74.0,71.0
20160916040000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.099998,74.0,71.0
20160916041500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,71.099998,74.0,71.0
20160916043000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.199997,74.0,71.0
20160916044500,639.599976,475.600006,464.119995,72.564105,41,75.400002,100,71.099998,74.0,71.0
20160916050000,639.599976,475.600006,457.559998,71.538464,41,70.099998,100,71.199997,74.0,71.0
20160916051500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.199997,74.0,71.0
20160916053000,639.599976,475.600006,465.76001,72.820517,41,75.800003,100,71.199997,74.0,71.0
20160916054500,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.199997,74.0,71.0
20160916060000,639.599976,475.600006,470.679993,73.589745,41,72.599998,100,71.199997,74.0,71.0
20160916061500,639.599976,475.600006,490.359985,76.666667,41,69.199997,100,71.199997,74.0,71.0
20160916063000,639.599976,475.600006,498.559998,77.948721,41,70.400002,100,71.199997,74.0,71.0
20160916064500,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,71.099998,74.0,71.0
20160916070000,639.599976,475.600006,477.23999,74.615386,41,72.800003,100,71.199997,74.0,71.0
20160916071500,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.5,74.0,71.0
20160916073000,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.199997,74.0,71.0
20160916074500,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.300003,74.0,71.0
20160916080000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.699997,74.0,71.0
20160916081500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,70.699997,74.0,71.0
20160916083000,639.599976,475.600006,477.23999,74.615386,41,73.599998,100,71.0,74.0,71.0
20160916084500,639.599976,475.600006,472.320007,73.846158,41,73.599998,100,71.199997,74.0,71.0
20160916090000,639.599976,475.600006,477.23999,74.615386,41,58.0,0,71.0,74.0,71.0
20160916091500,639.599976,475.600006,465.76001,72.820517,41,56.099998,0,71.0,74.0,71.0
20160916093000,639.599976,475.600006,478.880005,74.871798,41,56.099998,100,70.699997,74.0,71.0
20160916094500,639.599976,475.600006,483.799988,75.641027,41,56.099998,100,70.699997,74.0,71.0
20160916100000,639.599976,475.600006,477.23999,74.615386,41,56.099998,100,70.5,74.0,71.0
20160916101500,639.599976,475.600006,483.799988,75.641027,41,56.099998,100,70.5,74.0,71.0
20160916103000,639.599976,475.600006,478.880005,74.871798,41,56.099998,100,70.400002,74.0,71.0
20160916104500,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,70.699997,74.0,71.0
20160916110000,639.599976,475.600006,490.359985,76.666667,41,61.5,0,71.199997,74.0,71.0
20160916111500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.599998,74.0,71.0
20160916113000,639.599976,475.600006,485.440002,75.897439,41,55.900002,100,70.5,74.0,71.0
20160916114500,639.599976,475.600006,485.440002,75.897439,41,55.900002,100,70.400002,74.0,71.0
20160916120000,639.599976,475.600006,490.359985,76.666667,41,55.900002,100,70.400002,74.0,71.0
20160916121500,639.599976,475.600006,496.920013,77.692313,41,68.599998,100,70.800003,74.0,71.0
