PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916123000,639.599976,475.600006,483.799988,75.641027,41,65.300003,100,71.199997,74.0,71.0
20160916124500,639.599976,475.600006,483.799988,75.641027,41,56.400002,0,70.800003,74.0,71.0
20160916130000,639.599976,475.600006,490.359985,76.666667,41,56.400002,100,70.599998,74.0,71.0
20160916131500,639.599976,475.600006,477.23999,74.615386,40,56.400002,100,70.599998,74.0,71.0
20160916133000,639.599976,475.600006,472.320007,73.846158,40,55.799999,100,70.5,74.0,71.0
20160916134500,639.599976,475.600006,472.320007,73.846158,40,55.799999,100,70.599998,74.0,71.0
20160916140000,639.599976,475.600006,472.320007,73.846158,40,55.799999,100,70.5,74.0,71.0
20160916141500,639.599976,475.600006,478.880005,74.871798,40,59.400002,100,70.699997,74.0,71.0
20160916143000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.900002,74.0,71.0
20160916144500,639.599976,475.600006,465.76001,72.820517,40,63.0,0,71.300003,74.0,71.0
20160916150000,639.599976,475.600006,470.679993,73.589745,40,55.599998,0,70.800003,74.0,71.0
20160916151500,639.599976,475.600006,470.679993,73.589745,40,55.599998,0,70.800003,74.0,71.0
20160916153000,639.599976,475.600006,465.76001,72.820517,40,56.299999,100,70.699997,74.0,71.0
20160916154500,639.599976,475.600006,465.76001,72.820517,40,56.299999,100,70.599998,74.0,71.0
20160916160000,639.599976,475.600006,465.76001,72.820517,40,56.299999,100,70.5,74.0,71.0
20160916161500,639.599976,475.600006,470.679993,73.589745,40,55.599998,100,70.699997,74.0,71.0
20160916163000,639.599976,475.600006,483.799988,75.641027,40,55.599998,100,70.5,74.0,71.0
20160916164500,639.599976,475.600006,470.679993,73.589745,40,64.199997,100,70.5,74.0,71.0
20160916170000,639.599976,475.600006,464.119995,72.564105,40,64.199997,100,70.699997,74.0,71.0
20160916171500,639.599976,475.600006,472.320007,73.846158,40,69.900002,100,70.800003,74.0,71.0
20160916173000,639.599976,475.600006,464.119995,72.564105,40,69.099998,100,70.900002,74.0,71.0
20160916174500,639.599976,475.600006,477.23999,74.615386,40,65.300003,100,70.900002,74.0,71.0
20160916180000,639.599976,475.600006,477.23999,74.615386,40,66.699997,100,70.800003,74.0,71.0
20160916181500,639.599976,475.600006,490.359985,76.666667,40,69.099998,100,70.800003,74.0,71.0
20160916183000,639.599976,475.600006,478.880005,74.871798,40,65.300003,100,70.699997,74.0,71.0
20160916184500,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,70.699997,74.0,71.0
20160916190000,639.599976,475.600006,472.320007,73.846158,40,69.199997,100,70.800003,74.0,71.0
20160916191500,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,70.800003,74.0,71.0
20160916193000,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,70.800003,74.0,71.0
20160916194500,639.599976,475.600006,459.200012,71.794876,40,67.699997,100,70.900002,74.0,71.0
20160916200000,639.599976,475.600006,470.679993,73.589745,40,69.5,100,70.800003,74.0,71.0
20160916201500,639.599976,475.600006,470.679993,73.589745,40,72.699997,100,70.900002,74.0,71.0
20160916203000,639.599976,475.600006,464.119995,72.564105,40,72.699997,100,70.900002,74.0,71.0
20160916204500,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.900002,74.0,71.0
20160916210000,639.599976,475.600006,464.119995,72.564105,40,72.400002,100,70.900002,74.0,71.0
20160916211500,639.599976,475.600006,464.119995,72.564105,40,73.400002,100,71.0,74.0,71.0
20160916213000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,71.0,74.0,71.0
20160916214500,639.599976,475.600006,492.0,76.92308,41,68.199997,100,70.900002,74.0,71.0
20160916220000,639.599976,475.600006,492.0,76.92308,41,70.099998,100,71.0,74.0,71.0
20160916221500,639.599976,475.600006,483.799988,75.641027,40,67.0,100,70.900002,74.0,71.0
20160916223000,639.599976,475.600006,483.799988,75.641027,40,69.900002,100,70.900002,74.0,71.0
20160916224500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.900002,74.0,71.0
20160916230000,639.599976,475.600006,485.440002,75.897439,40,68.699997,100,70.900002,74.0,71.0
20160916231500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.900002,74.0,71.0
20160916233000,639.599976,475.600006,485.440002,75.897439,40,72.400002,100,70.800003,74.0,71.0
20160916234500,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,70.800003,74.0,71.0
20160917000000,639.599976,475.600006,465.76001,72.820517,40,65.800003,100,70.800003,74.0,71.0
20160917001500,639.599976,475.600006,485.440002,75.897439,40,68.300003,100,70.699997,74.0,71.0
20160917003000,639.599976,475.600006,459.200012,71.794876,40,76.800003,100,70.699997,74.0,71.0
20160917004500,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.800003,74.0,71.0
20160917010000,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.800003,74.0,71.0
20160917011500,639.599976,475.600006,465.76001,72.820517,40,77.0,100,70.800003,74.0,71.0
20160917013000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.900002,74.0,71.0
20160917014500,639.599976,475.600006,464.119995,72.564105,40,68.599998,100,70.900002,74.0,71.0
20160917020000,639.599976,475.600006,464.119995,72.564105,40,78.699997,100,70.900002,74.0,71.0
20160917021500,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.900002,74.0,71.0
20160917023000,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,71.0,74.0,71.0
20160917024500,639.599976,475.600006,465.76001,72.820517,41,73.699997,100,71.0,74.0,71.0
20160917030000,639.599976,475.600006,478.880005,74.871798,41,76.900002,100,71.0,74.0,71.0
20160917031500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.0,74.0,71.0
20160917033000,639.599976,475.600006,478.880005,74.871798,41,69.0,100,71.0,74.0,71.0
20160917034500,639.599976,475.600006,465.76001,72.820517,41,77.199997,100,71.0,74.0,71.0
20160917040000,639.599976,475.600006,465.76001,72.820517,41,71.199997,100,71.099998,74.0,71.0
20160917041500,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,71.099998,74.0,71.0
20160917043000,639.599976,475.600006,465.76001,72.820517,41,75.300003,100,71.0,74.0,71.0
20160917044500,639.599976,475.600006,485.440002,75.897439,41,73.099998,100,71.199997,74.0,71.0
20160917050000,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.099998,74.0,71.0
20160917051500,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,71.0,74.0,71.0
20160917053000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.099998,74.0,71.0
20160917054500,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,71.0,74.0,71.0
20160917060000,639.599976,475.600006,485.440002,75.897439,41,72.300003,100,70.900002,74.0,71.0
20160917061500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,71.0,74.0,71.0
20160917063000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.0,74.0,71.0
20160917064500,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.900002,74.0,71.0
20160917070000,639.599976,475.600006,485.440002,75.897439,40,78.199997,100,71.0,74.0,71.0
20160917071500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,71.0,74.0,71.0
20160917073000,639.599976,475.600006,472.320007,73.846158,40,67.900002,100,70.900002,74.0,71.0
20160917074500,639.599976,475.600006,472.320007,73.846158,40,75.199997,100,70.900002,74.0,71.0
20160917080000,639.599976,475.600006,465.76001,72.820517,40,72.300003,100,71.0,74.0,71.0
20160917081500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.900002,74.0,71.0
20160917083000,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.900002,74.0,71.0
20160917084500,639.599976,475.600006,472.320007,73.846158,40,73.0,100,71.0,74.0,71.0
20160917090000,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,71.0,74.0,71.0
20160917091500,639.599976,475.600006,464.119995,72.564105,40,72.199997,100,70.900002,74.0,71.0
20160917093000,639.599976,475.600006,459.200012,71.794876,40,74.800003,100,70.900002,74.0,71.0
20160917094500,639.599976,475.600006,442.799988,69.23077,40,74.800003,100,71.0,74.0,71.0
20160917100000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.900002,74.0,71.0
20160917101500,639.599976,475.600006,483.799988,75.641027,41,75.199997,100,70.900002,74.0,71.0
20160917103000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.0,74.0,71.0
20160917104500,639.599976,475.600006,496.920013,77.692313,41,69.199997,100,71.0,74.0,71.0
20160917110000,639.599976,475.600006,485.440002,75.897439,41,77.599998,100,71.0,74.0,71.0
20160917111500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.099998,74.0,71.0
20160917113000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.0,74.0,71.0
20160917114500,639.599976,475.600006,485.440002,75.897439,41,76.300003,100,71.0,74.0,71.0
20160917120000,639.599976,475.600006,478.880005,74.871798,41,76.300003,100,71.0,74.0,71.0
20160917121500,639.599976,475.600006,470.679993,73.589745,41,67.800003,100,71.0,74.0,71.0
20160917123000,639.599976,475.600006,464.119995,72.564105,41,70.300003,100,71.0,74.0,71.0
20160917124500,639.599976,475.600006,483.799988,75.641027,41,70.300003,100,71.0,74.0,71.0
20160917130000,639.599976,475.600006,477.23999,74.615386,41,70.300003,100,71.099998,74.0,71.0
20160917131500,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,71.199997,74.0,71.0
20160917133000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.099998,74.0,71.0
20160917134500,639.599976,475.600006,477.23999,74.615386,41,71.5,100,71.099998,74.0,71.0
20160917140000,639.599976,475.600006,477.23999,74.615386,41,76.599998,100,71.199997,74.0,71.0
20160917141500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20160917143000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20160917144500,639.599976,475.600006,470.679993,73.589745,41,73.599998,100,71.199997,74.0,71.0
20160917150000,639.599976,475.600006,485.440002,75.897439,41,76.800003,100,71.199997,74.0,71.0
20160917151500,639.599976,475.600006,485.440002,75.897439,41,74.099998,100,71.199997,74.0,71.0
20160917153000,639.599976,475.600006,470.679993,73.589745,41,53.799999,100,70.5,74.0,71.0
20160917154500,639.599976,475.600006,470.679993,73.589745,41,53.099998,100,70.199997,74.0,71.0
20160917160000,639.599976,475.600006,470.679993,73.589745,41,68.099998,100,70.400002,74.0,71.0
20160917161500,639.599976,475.600006,459.200012,71.794876,41,68.099998,100,70.599998,74.0,71.0
20160917163000,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,70.699997,74.0,71.0
20160917164500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.800003,74.0,71.0
20160917170000,639.599976,475.600006,477.23999,74.615386,41,74.0,100,70.900002,74.0,71.0
20160917171500,639.599976,475.600006,477.23999,74.615386,41,71.5,100,70.900002,74.0,71.0
20160917173000,639.599976,475.600006,470.679993,73.589745,41,72.400002,100,71.0,74.0,71.0
20160917174500,639.599976,475.600006,490.359985,76.666667,41,73.699997,100,71.0,74.0,71.0
20160917180000,639.599976,475.600006,478.880005,74.871798,41,71.300003,100,71.199997,74.0,71.0
20160917181500,639.599976,475.600006,478.880005,74.871798,41,77.099998,100,71.099998,74.0,71.0
20160917183000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20160917184500,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.199997,74.0,71.0
20160917190000,639.599976,475.600006,478.880005,74.871798,41,61.900002,0,71.199997,74.0,71.0
20160917191500,639.599976,475.600006,485.440002,75.897439,41,53.900002,100,70.300003,74.0,71.0
20160917193000,639.599976,475.600006,478.880005,74.871798,41,64.599998,100,70.0,74.0,71.0
20160917194500,639.599976,475.600006,459.200012,71.794876,41,71.599998,100,70.699997,74.0,71.0
20160917200000,639.599976,475.600006,472.320007,73.846158,41,75.699997,100,70.800003,74.0,71.0
20160917201500,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,70.900002,74.0,71.0
20160917203000,639.599976,475.600006,464.119995,72.564105,41,77.199997,100,71.0,74.0,71.0
20160917204500,639.599976,475.600006,464.119995,72.564105,41,71.099998,100,71.0,74.0,71.0
20160917210000,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,71.0,74.0,71.0
20160917211500,639.599976,475.600006,470.679993,73.589745,41,72.099998,100,71.199997,74.0,71.0
20160917213000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.199997,74.0,71.0
20160917214500,639.599976,475.600006,483.799988,75.641027,41,56.0,0,70.900002,74.0,71.0
20160917220000,639.599976,475.600006,478.880005,74.871798,41,54.299999,100,70.300003,74.0,71.0
20160917221500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.300003,74.0,71.0
20160917223000,639.599976,475.600006,492.0,76.92308,41,73.5,100,70.699997,74.0,71.0
20160917224500,639.599976,475.600006,478.880005,74.871798,41,70.699997,100,70.800003,74.0,71.0
20160917230000,639.599976,475.600006,472.320007,73.846158,41,75.199997,100,71.0,74.0,71.0
20160917231500,639.599976,475.600006,472.320007,73.846158,41,73.900002,100,71.0,74.0,71.0
20160917233000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.099998,74.0,71.0
20160917234500,639.599976,475.600006,472.320007,73.846158,41,76.099998,100,71.199997,74.0,71.0
20160918000000,639.599976,475.600006,490.359985,76.666667,41,70.5,100,71.199997,74.0,71.0
20160918001500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,71.199997,74.0,71.0
20160918003000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,71.199997,74.0,71.0
20160918004500,639.599976,475.600006,478.880005,74.871798,41,57.599998,0,71.099998,74.0,71.0
20160918010000,639.599976,475.600006,478.880005,74.871798,41,54.299999,100,70.199997,74.0,71.0
20160918011500,639.599976,475.600006,465.76001,72.820517,41,75.199997,100,70.199997,74.0,71.0
20160918013000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.699997,74.0,71.0
20160918014500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20160918020000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20160918021500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20160918023000,639.599976,475.600006,470.679993,73.589745,41,72.5,100,70.800003,74.0,71.0
20160918024500,639.599976,475.600006,483.799988,75.641027,41,69.099998,100,70.800003,74.0,71.0
20160918030000,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,70.900002,74.0,71.0
20160918031500,639.599976,475.600006,465.76001,72.820517,41,72.900002,100,70.800003,74.0,71.0
20160918033000,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,70.900002,74.0,71.0
20160918034500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.900002,74.0,71.0
20160918040000,639.599976,475.600006,483.799988,75.641027,41,72.400002,100,70.800003,74.0,71.0
20160918041500,639.599976,475.600006,472.320007,73.846158,41,70.900002,100,70.900002,74.0,71.0
20160918043000,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,70.900002,74.0,71.0
20160918044500,639.599976,475.600006,464.119995,72.564105,41,68.199997,100,70.900002,74.0,71.0
20160918050000,639.599976,475.600006,483.799988,75.641027,41,70.5,100,70.900002,74.0,71.0
20160918051500,639.599976,475.600006,490.359985,76.666667,41,71.300003,100,70.800003,74.0,71.0
20160918053000,639.599976,475.600006,485.440002,75.897439,41,67.699997,100,70.900002,74.0,71.0
20160918054500,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,70.900002,74.0,71.0
20160918060000,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,70.800003,74.0,71.0
20160918061500,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,70.900002,74.0,71.0
20160918063000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.900002,74.0,71.0
20160918064500,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.900002,74.0,71.0
20160918070000,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,70.800003,74.0,71.0
20160918071500,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,70.800003,74.0,71.0
20160918073000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.800003,74.0,71.0
20160918074500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20160918080000,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.900002,74.0,71.0
20160918081500,639.599976,475.600006,496.920013,77.692313,41,67.699997,100,70.800003,74.0,71.0
20160918083000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.900002,74.0,71.0
20160918084500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.900002,74.0,71.0
20160918090000,639.599976,475.600006,451.0,70.512823,41,70.599998,100,71.0,74.0,71.0
20160918091500,639.599976,475.600006,459.200012,71.794876,41,73.0,100,71.0,74.0,71.0
20160918093000,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,71.0,74.0,71.0
20160918094500,639.599976,475.600006,459.200012,71.794876,41,69.599998,100,71.0,74.0,71.0
20160918100000,639.599976,475.600006,472.320007,73.846158,41,68.599998,100,71.0,74.0,71.0
20160918101500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,71.0,74.0,71.0
20160918103000,639.599976,475.600006,472.320007,73.846158,41,68.599998,100,71.0,74.0,71.0
20160918104500,639.599976,475.600006,472.320007,73.846158,41,65.800003,100,70.900002,74.0,71.0
20160918110000,639.599976,475.600006,457.559998,71.538464,41,74.0,100,71.0,74.0,71.0
20160918111500,639.599976,475.600006,457.559998,71.538464,41,74.800003,100,71.0,74.0,71.0
20160918113000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20160918114500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.0,74.0,71.0
20160918120000,639.599976,475.600006,452.640015,70.769236,41,69.699997,100,71.0,74.0,71.0
20160918121500,639.599976,475.600006,464.119995,72.564105,41,68.199997,100,71.0,74.0,71.0
20160918123000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,71.0,74.0,71.0
20160918124500,639.599976,475.600006,477.23999,74.615386,41,64.900002,100,70.800003,74.0,71.0
20160918130000,639.599976,475.600006,472.320007,73.846158,41,68.099998,100,70.800003,74.0,71.0
20160918131500,639.599976,475.600006,457.559998,71.538464,41,68.099998,100,70.800003,74.0,71.0
20160918133000,639.599976,475.600006,472.320007,73.846158,41,68.099998,100,70.800003,74.0,71.0
20160918134500,639.599976,475.600006,464.119995,72.564105,41,64.900002,100,70.699997,74.0,71.0
20160918140000,639.599976,475.600006,477.23999,74.615386,41,71.5,100,70.599998,74.0,71.0
20160918141500,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,70.800003,74.0,71.0
20160918143000,639.599976,475.600006,464.119995,72.564105,41,64.900002,100,70.699997,74.0,71.0
20160918144500,639.599976,475.600006,485.440002,75.897439,41,71.400002,100,70.5,74.0,71.0
20160918150000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20160918151500,639.599976,475.600006,485.440002,75.897439,41,64.900002,100,70.699997,74.0,71.0
20160918153000,639.599976,475.600006,485.440002,75.897439,41,79.099998,100,70.800003,74.0,71.0
20160918154500,639.599976,475.600006,465.76001,72.820517,41,57.200001,0,70.800003,74.0,71.0
20160918160000,639.599976,475.600006,477.23999,74.615386,41,55.599998,100,70.199997,74.0,71.0
20160918161500,639.599976,475.600006,485.440002,75.897439,41,64.400002,100,70.199997,74.0,71.0
20160918163000,639.599976,475.600006,478.880005,74.871798,41,63.599998,100,70.300003,74.0,71.0
20160918164500,639.599976,475.600006,464.119995,72.564105,41,82.5,100,70.800003,74.0,71.0
20160918170000,639.599976,475.600006,459.200012,71.794876,41,56.0,100,70.400002,74.0,71.0
20160918171500,639.599976,475.600006,477.23999,74.615386,41,61.700001,100,69.900002,74.0,71.0
20160918173000,639.599976,475.600006,485.440002,75.897439,41,63.700001,100,70.199997,74.0,71.0
20160918174500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,70.699997,74.0,71.0
20160918180000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.5,74.0,71.0
20160918181500,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.099998,74.0,71.0
20160918183000,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,70.300003,74.0,71.0
20160918184500,639.599976,475.600006,472.320007,73.846158,41,75.0,100,71.0,74.0,71.0
20160918190000,639.599976,475.600006,472.320007,73.846158,41,79.699997,100,71.0,74.0,71.0
20160918191500,639.599976,475.600006,459.200012,71.794876,41,56.799999,100,70.5,74.0,71.0
20160918193000,639.599976,475.600006,459.200012,71.794876,41,56.799999,100,70.199997,74.0,71.0
20160918194500,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.400002,74.0,71.0
20160918200000,639.599976,475.600006,465.76001,72.820517,41,75.800003,100,70.699997,74.0,71.0
20160918201500,639.599976,475.600006,465.76001,72.820517,41,70.900002,100,70.800003,74.0,71.0
20160918203000,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,70.900002,74.0,71.0
20160918204500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,70.900002,74.0,71.0
20160918210000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.0,74.0,71.0
20160918211500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.0,74.0,71.0
20160918213000,639.599976,475.600006,465.76001,72.820517,41,69.599998,100,71.0,74.0,71.0
20160918214500,639.599976,475.600006,465.76001,72.820517,41,75.900002,100,71.099998,74.0,71.0
20160918220000,639.599976,475.600006,470.679993,73.589745,41,74.300003,100,71.0,74.0,71.0
20160918221500,639.599976,475.600006,478.880005,74.871798,41,71.0,100,71.199997,74.0,71.0
20160918223000,639.599976,475.600006,492.0,76.92308,41,69.699997,100,71.199997,74.0,71.0
20160918224500,639.599976,475.600006,492.0,76.92308,41,68.900002,100,71.199997,74.0,71.0
20160918230000,639.599976,475.600006,483.799988,75.641027,41,68.900002,100,71.099998,74.0,71.0
20160918231500,639.599976,475.600006,477.23999,74.615386,41,71.5,100,71.099998,74.0,71.0
20160918233000,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,71.099998,74.0,71.0
20160918234500,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,71.199997,74.0,71.0
20160919000000,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,71.199997,74.0,71.0
20160919001500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,71.199997,74.0,71.0
20160919003000,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,71.199997,74.0,71.0
20160919004500,639.599976,475.600006,459.200012,71.794876,41,70.0,100,71.099998,74.0,71.0
20160919010000,639.599976,475.600006,470.679993,73.589745,41,73.900002,100,71.099998,74.0,71.0
20160919011500,639.599976,475.600006,459.200012,71.794876,41,73.900002,100,71.199997,74.0,71.0
20160919013000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.199997,74.0,71.0
20160919014500,639.599976,475.600006,472.320007,73.846158,41,68.099998,100,71.199997,74.0,71.0
20160919020000,639.599976,475.600006,478.880005,74.871798,41,55.400002,0,70.800003,74.0,71.0
20160919021500,639.599976,475.600006,465.76001,72.820517,41,53.900002,100,70.199997,74.0,71.0
20160919023000,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.400002,74.0,71.0
20160919024500,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.699997,74.0,71.0
20160919030000,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.800003,74.0,71.0
20160919031500,639.599976,475.600006,492.0,76.92308,41,70.5,100,70.800003,74.0,71.0
20160919033000,639.599976,475.600006,485.440002,75.897439,41,69.300003,100,70.800003,74.0,71.0
20160919034500,639.599976,475.600006,492.0,76.92308,41,69.300003,100,70.900002,74.0,71.0
20160919040000,639.599976,475.600006,464.119995,72.564105,41,68.099998,100,70.900002,74.0,71.0
20160919041500,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.900002,74.0,71.0
20160919043000,639.599976,475.600006,478.880005,74.871798,41,72.099998,100,71.0,74.0,71.0
20160919044500,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,71.0,74.0,71.0
20160919050000,639.599976,475.600006,464.119995,72.564105,41,67.199997,100,71.0,74.0,71.0
20160919051500,639.599976,475.600006,470.679993,73.589745,41,72.400002,100,70.900002,74.0,71.0
20160919053000,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,70.900002,74.0,71.0
20160919054500,639.599976,475.600006,459.200012,71.794876,41,68.699997,100,71.0,74.0,71.0
20160919060000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.0,74.0,71.0
20160919061500,639.599976,475.600006,465.76001,72.820517,41,69.599998,100,71.0,74.0,71.0
20160919063000,639.599976,475.600006,472.320007,73.846158,41,73.900002,100,71.099998,74.0,71.0
20160919064500,639.599976,475.600006,459.200012,71.794876,41,68.699997,100,71.099998,74.0,71.0
20160919070000,639.599976,475.600006,483.799988,75.641027,41,74.800003,100,71.099998,74.0,71.0
20160919071500,639.599976,475.600006,472.320007,73.846158,41,68.800003,100,71.199997,74.0,71.0
20160919073000,639.599976,475.600006,485.440002,75.897439,41,68.800003,100,71.199997,74.0,71.0
20160919074500,639.599976,475.600006,485.440002,75.897439,41,69.599998,100,71.099998,74.0,71.0
20160919080000,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,71.199997,74.0,71.0
20160919081500,639.599976,475.600006,483.799988,75.641027,41,70.900002,100,71.099998,74.0,71.0
20160919083000,639.599976,475.600006,483.799988,75.641027,41,69.199997,100,71.199997,74.0,71.0
20160919084500,639.599976,475.600006,483.799988,75.641027,41,71.5,100,71.099998,74.0,71.0
20160919090000,639.599976,475.600006,483.799988,75.641027,41,57.099998,100,70.599998,74.0,71.0
20160919091500,639.599976,475.600006,465.76001,72.820517,41,58.299999,100,70.800003,74.0,71.0
20160919093000,639.599976,475.600006,485.440002,75.897439,41,59.900002,100,70.699997,74.0,71.0
20160919094500,639.599976,475.600006,472.320007,73.846158,41,59.900002,100,70.900002,74.0,71.0
20160919100000,639.599976,475.600006,472.320007,73.846158,41,60.700001,100,71.099998,74.0,71.0
20160919101500,639.599976,475.600006,478.880005,74.871798,41,58.400002,100,70.900002,74.0,71.0
20160919103000,639.599976,475.600006,465.76001,72.820517,41,59.5,100,70.800003,74.0,71.0
20160919104500,639.599976,475.600006,490.359985,76.666667,41,58.0,100,70.800003,74.0,71.0
20160919110000,639.599976,475.600006,490.359985,76.666667,41,55.599998,100,70.599998,74.0,71.0
20160919111500,639.599976,475.600006,483.799988,75.641027,41,60.599998,100,70.300003,74.0,71.0
20160919113000,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.0,74.0,71.0
20160919114500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.599998,74.0,71.0
20160919120000,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,70.5,74.0,71.0
20160919121500,639.599976,475.600006,496.920013,77.692313,41,56.799999,100,70.699997,74.0,71.0
20160919123000,639.599976,475.600006,503.480011,78.717953,41,55.599998,100,70.400002,74.0,71.0
20160919124500,639.599976,475.600006,485.440002,75.897439,41,56.700001,100,70.300003,74.0,71.0
20160919130000,639.599976,475.600006,459.200012,71.794876,40,59.099998,100,70.400002,74.0,71.0
20160919131500,639.599976,475.600006,470.679993,73.589745,35,64.0,100,70.800003,74.0,71.0
20160919133000,639.599976,475.600006,478.880005,74.871798,34,65.800003,100,70.800003,74.0,71.0
20160919134500,639.599976,475.600006,478.880005,74.871798,34,67.699997,100,70.599998,74.0,71.0
20160919140000,639.599976,475.600006,490.359985,76.666667,34,67.699997,100,70.699997,74.0,71.0
20160919141500,639.599976,475.600006,503.480011,78.717953,35,67.699997,0,71.300003,74.0,71.0
20160919143000,639.599976,475.600006,477.23999,74.615386,35,58.799999,0,70.800003,74.0,71.0
20160919144500,639.599976,475.600006,483.799988,75.641027,35,58.0,100,70.699997,74.0,71.0
20160919150000,639.599976,475.600006,483.799988,75.641027,35,58.0,100,70.699997,74.0,71.0
20160919151500,639.599976,475.600006,483.799988,75.641027,35,58.0,100,70.599998,74.0,71.0
20160919153000,639.599976,475.600006,465.76001,72.820517,34,58.0,100,70.5,74.0,71.0
20160919154500,639.599976,475.600006,483.799988,75.641027,34,58.0,100,70.5,74.0,71.0
20160919160000,639.599976,475.600006,472.320007,73.846158,34,69.5,100,70.5,74.0,71.0
20160919161500,639.599976,475.600006,472.320007,73.846158,34,67.300003,100,70.800003,74.0,71.0
20160919163000,639.599976,475.600006,485.440002,75.897439,34,64.900002,100,70.800003,74.0,71.0
20160919164500,639.599976,475.600006,478.880005,74.871798,34,62.799999,100,70.800003,74.0,71.0
20160919170000,639.599976,475.600006,465.76001,72.820517,33,71.5,100,71.0,74.0,71.0
20160919171500,639.599976,475.600006,465.76001,72.820517,33,67.300003,100,71.0,74.0,71.0
20160919173000,639.599976,475.600006,465.76001,72.820517,33,64.400002,100,70.900002,74.0,71.0
20160919174500,639.599976,475.600006,459.200012,71.794876,33,69.699997,100,71.199997,74.0,71.0
20160919180000,639.599976,475.600006,464.119995,72.564105,33,58.400002,0,70.900002,74.0,71.0
20160919181500,639.599976,475.600006,459.200012,71.794876,35,58.400002,100,70.699997,74.0,71.0
20160919183000,639.599976,475.600006,464.119995,72.564105,35,58.400002,100,70.5,74.0,71.0
20160919184500,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.300003,74.0,71.0
20160919190000,639.599976,475.600006,457.559998,71.538464,34,73.900002,100,70.300003,74.0,71.0
20160919191500,639.599976,475.600006,465.76001,72.820517,34,72.5,100,70.900002,74.0,71.0
20160919193000,639.599976,475.600006,472.320007,73.846158,34,71.5,100,71.099998,74.0,71.0
20160919194500,639.599976,475.600006,451.0,70.512823,34,57.599998,100,70.699997,74.0,71.0
20160919200000,639.599976,475.600006,459.200012,71.794876,34,56.799999,100,70.199997,74.0,71.0
20160919201500,639.599976,475.600006,478.880005,74.871798,35,69.699997,100,70.300003,74.0,71.0
20160919203000,639.599976,475.600006,465.76001,72.820517,35,69.699997,100,70.900002,74.0,71.0
20160919204500,639.599976,475.600006,472.320007,73.846158,35,69.699997,100,71.099998,74.0,71.0
20160919210000,639.599976,475.600006,472.320007,73.846158,35,69.699997,100,71.199997,74.0,71.0
20160919211500,639.599976,475.600006,472.320007,73.846158,35,57.200001,100,70.699997,74.0,71.0
20160919213000,639.599976,475.600006,485.440002,75.897439,35,56.400002,100,70.099998,74.0,71.0
20160919214500,639.599976,475.600006,485.440002,75.897439,35,74.900002,100,70.5,74.0,71.0
20160919220000,639.599976,475.600006,478.880005,74.871798,35,69.099998,100,70.699997,74.0,71.0
20160919221500,639.599976,475.600006,465.76001,72.820517,35,69.099998,100,70.699997,74.0,71.0
20160919223000,639.599976,475.600006,503.480011,78.717953,35,67.699997,100,70.699997,74.0,71.0
20160919224500,639.599976,475.600006,503.480011,78.717953,34,68.599998,100,70.699997,74.0,71.0
20160919230000,639.599976,475.600006,472.320007,73.846158,34,70.5,100,70.699997,74.0,71.0
20160919231500,639.599976,475.600006,472.320007,73.846158,34,71.400002,100,70.900002,74.0,71.0
20160919233000,639.599976,475.600006,464.119995,72.564105,34,69.199997,100,71.0,74.0,71.0
20160919234500,639.599976,475.600006,464.119995,72.564105,34,72.400002,100,70.900002,74.0,71.0
20160920000000,639.599976,475.600006,477.23999,74.615386,34,72.400002,100,71.199997,74.0,71.0
20160920001500,639.599976,475.600006,470.679993,73.589745,34,69.199997,100,71.199997,74.0,71.0
20160920003000,639.599976,475.600006,470.679993,73.589745,34,57.599998,0,70.800003,74.0,71.0
20160920004500,639.599976,475.600006,470.679993,73.589745,34,56.400002,100,70.300003,74.0,71.0
20160920010000,639.599976,475.600006,485.440002,75.897439,34,65.400002,100,70.300003,74.0,71.0
20160920011500,639.599976,475.600006,477.23999,74.615386,34,71.300003,100,70.599998,74.0,71.0
20160920013000,639.599976,475.600006,459.200012,71.794876,34,79.300003,100,71.099998,74.0,71.0
20160920014500,639.599976,475.600006,465.76001,72.820517,34,62.5,0,71.199997,74.0,71.0
20160920020000,639.599976,475.600006,459.200012,71.794876,34,56.400002,100,70.199997,74.0,71.0
20160920021500,639.599976,475.600006,459.200012,71.794876,34,76.699997,100,70.300003,74.0,71.0
20160920023000,639.599976,475.600006,459.200012,71.794876,34,72.099998,100,70.800003,74.0,71.0
20160920024500,639.599976,475.600006,477.23999,74.615386,34,68.199997,100,70.800003,74.0,71.0
20160920030000,639.599976,475.600006,485.440002,75.897439,34,70.400002,100,70.800003,74.0,71.0
20160920031500,639.599976,475.600006,465.76001,72.820517,34,75.800003,100,70.900002,74.0,71.0
20160920033000,639.599976,475.600006,490.359985,76.666667,34,69.199997,100,71.0,74.0,71.0
20160920034500,639.599976,475.600006,485.440002,75.897439,34,69.199997,100,70.900002,74.0,71.0
20160920040000,639.599976,475.600006,457.559998,71.538464,34,76.300003,100,70.900002,74.0,71.0
20160920041500,639.599976,475.600006,472.320007,73.846158,34,69.400002,100,71.0,74.0,71.0
20160920043000,639.599976,475.600006,478.880005,74.871798,34,69.400002,100,70.900002,74.0,71.0
20160920044500,639.599976,475.600006,464.119995,72.564105,34,75.800003,100,71.0,74.0,71.0
20160920050000,639.599976,475.600006,470.679993,73.589745,34,69.699997,100,71.099998,74.0,71.0
20160920051500,639.599976,475.600006,470.679993,73.589745,34,72.900002,100,71.0,74.0,71.0
20160920053000,639.599976,475.600006,459.200012,71.794876,34,72.900002,100,71.199997,74.0,71.0
20160920054500,639.599976,475.600006,478.880005,74.871798,34,58.799999,0,70.900002,74.0,71.0
20160920060000,639.599976,475.600006,470.679993,73.589745,34,55.900002,100,70.5,74.0,71.0
20160920061500,639.599976,475.600006,464.119995,72.564105,34,55.900002,100,70.300003,74.0,71.0
20160920063000,639.599976,475.600006,477.23999,74.615386,34,68.5,100,70.300003,74.0,71.0
20160920064500,639.599976,475.600006,470.679993,73.589745,34,75.800003,100,70.800003,74.0,71.0
20160920070000,639.599976,475.600006,470.679993,73.589745,34,78.599998,100,71.199997,74.0,71.0
20160920071500,639.599976,475.600006,465.76001,72.820517,34,56.700001,100,70.5,74.0,71.0
20160920073000,639.599976,475.600006,472.320007,73.846158,34,56.700001,100,70.300003,74.0,71.0
20160920074500,639.599976,475.600006,472.320007,73.846158,34,73.0,100,70.300003,74.0,71.0
20160920080000,639.599976,475.600006,459.200012,71.794876,34,71.099998,100,70.800003,74.0,71.0
20160920081500,639.599976,475.600006,464.119995,72.564105,34,75.800003,100,71.099998,74.0,71.0
20160920083000,639.599976,475.600006,477.23999,74.615386,34,72.5,100,71.199997,74.0,71.0
20160920084500,639.599976,475.600006,483.799988,75.641027,34,58.900002,0,71.0,74.0,71.0
20160920090000,639.599976,475.600006,492.0,76.92308,34,57.0,100,70.5,74.0,71.0
20160920091500,639.599976,475.600006,464.119995,72.564105,34,57.0,100,70.300003,74.0,71.0
20160920093000,639.599976,475.600006,464.119995,72.564105,34,59.099998,100,70.300003,74.0,71.0
20160920094500,639.599976,475.600006,452.640015,70.769236,34,71.599998,100,70.900002,74.0,71.0
20160920100000,639.599976,475.600006,465.76001,72.820517,34,71.599998,100,70.800003,74.0,71.0
20160920101500,639.599976,475.600006,470.679993,73.589745,34,74.900002,100,71.0,74.0,71.0
20160920103000,639.599976,475.600006,478.880005,74.871798,34,74.0,100,71.199997,74.0,71.0
20160920104500,639.599976,475.600006,459.200012,71.794876,34,58.400002,0,70.800003,74.0,71.0
20160920110000,639.599976,475.600006,464.119995,72.564105,34,57.5,100,70.699997,74.0,71.0
20160920111500,639.599976,475.600006,472.320007,73.846158,34,57.5,100,70.5,74.0,71.0
20160920113000,639.599976,475.600006,477.23999,74.615386,34,57.5,100,70.5,74.0,71.0
20160920114500,639.599976,475.600006,477.23999,74.615386,34,57.5,100,70.699997,74.0,71.0
20160920120000,639.599976,475.600006,464.119995,72.564105,34,57.5,100,70.599998,74.0,71.0
20160920121500,639.599976,475.600006,464.119995,72.564105,34,58.099998,100,70.599998,74.0,71.0
20160920123000,639.599976,475.600006,472.320007,73.846158,34,57.200001,100,70.5,74.0,71.0
20160920124500,639.599976,475.600006,442.799988,69.23077,37,66.800003,100,70.800003,74.0,71.0
20160920130000,639.599976,475.600006,498.559998,77.948721,34,64.900002,100,70.800003,74.0,71.0
20160920131500,639.599976,475.600006,498.559998,77.948721,34,67.900002,100,71.199997,74.0,71.0
20160920133000,639.599976,475.600006,492.0,76.92308,34,58.400002,0,71.0,74.0,71.0
20160920134500,639.599976,475.600006,464.119995,72.564105,34,58.400002,100,70.699997,74.0,71.0
20160920140000,639.599976,475.600006,464.119995,72.564105,34,57.599998,100,70.699997,74.0,71.0
20160920141500,639.599976,475.600006,478.880005,74.871798,34,57.599998,100,70.699997,74.0,71.0
20160920143000,639.599976,475.600006,492.0,76.92308,34,57.599998,100,70.599998,74.0,71.0
20160920144500,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.599998,74.0,71.0
20160920150000,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.800003,74.0,71.0
20160920151500,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.699997,74.0,71.0
20160920153000,639.599976,475.600006,477.23999,74.615386,34,58.299999,100,70.699997,74.0,71.0
20160920154500,639.599976,475.600006,472.320007,73.846158,34,58.299999,100,70.699997,74.0,71.0
20160920160000,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.800003,74.0,71.0
20160920161500,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.699997,74.0,71.0
20160920163000,639.599976,475.600006,465.76001,72.820517,34,57.599998,100,71.0,74.0,71.0
20160920164500,639.599976,475.600006,465.76001,72.820517,34,57.599998,100,70.900002,74.0,71.0
20160920170000,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.800003,74.0,71.0
20160920171500,639.599976,475.600006,464.119995,72.564105,34,57.599998,100,70.699997,74.0,71.0
20160920173000,639.599976,475.600006,464.119995,72.564105,34,57.599998,100,70.599998,74.0,71.0
20160920174500,639.599976,475.600006,470.679993,73.589745,34,60.299999,100,70.400002,74.0,71.0
20160920180000,639.599976,475.600006,485.440002,75.897439,34,67.699997,100,70.800003,74.0,71.0
20160920181500,639.599976,475.600006,472.320007,73.846158,34,67.699997,100,71.0,74.0,71.0
20160920183000,639.599976,475.600006,472.320007,73.846158,34,67.699997,100,71.0,74.0,71.0
20160920184500,639.599976,475.600006,472.320007,73.846158,34,67.699997,100,71.099998,74.0,71.0
20160920190000,639.599976,475.600006,483.799988,75.641027,34,72.0,100,71.199997,74.0,71.0
20160920191500,639.599976,475.600006,478.880005,74.871798,34,68.5,100,71.199997,74.0,71.0
20160920193000,639.599976,475.600006,478.880005,74.871798,34,65.800003,100,71.199997,74.0,71.0
20160920194500,639.599976,475.600006,485.440002,75.897439,34,65.800003,100,71.199997,74.0,71.0
20160920200000,639.599976,475.600006,485.440002,75.897439,34,66.699997,100,71.099998,74.0,71.0
20160920201500,639.599976,475.600006,457.559998,71.538464,34,69.099998,100,71.099998,74.0,71.0
20160920203000,639.599976,475.600006,485.440002,75.897439,34,68.199997,100,71.199997,74.0,71.0
20160920204500,639.599976,475.600006,478.880005,74.871798,34,67.300003,100,71.199997,74.0,71.0
20160920210000,639.599976,475.600006,459.200012,71.794876,34,66.199997,100,71.199997,74.0,71.0
20160920211500,639.599976,475.600006,470.679993,73.589745,34,67.699997,100,71.199997,74.0,71.0
20160920213000,639.599976,475.600006,470.679993,73.589745,34,67.699997,100,71.099998,74.0,71.0
20160920214500,639.599976,475.600006,477.23999,74.615386,34,69.199997,100,71.199997,74.0,71.0
20160920220000,639.599976,475.600006,472.320007,73.846158,34,66.800003,100,71.199997,74.0,71.0
20160920221500,639.599976,475.600006,472.320007,73.846158,34,65.800003,100,71.099998,74.0,71.0
20160920223000,639.599976,475.600006,459.200012,71.794876,34,66.699997,100,71.099998,74.0,71.0
20160920224500,639.599976,475.600006,464.119995,72.564105,34,70.5,100,71.199997,74.0,71.0
20160920230000,639.599976,475.600006,478.880005,74.871798,34,69.199997,100,71.199997,74.0,71.0
20160920231500,639.599976,475.600006,483.799988,75.641027,34,61.200001,0,71.300003,74.0,71.0
20160920233000,639.599976,475.600006,459.200012,71.794876,34,56.799999,100,70.699997,74.0,71.0
20160920234500,639.599976,475.600006,472.320007,73.846158,34,56.799999,100,70.5,74.0,71.0
20160921000000,639.599976,475.600006,490.359985,76.666667,34,56.799999,100,70.400002,74.0,71.0
20160921001500,639.599976,475.600006,477.23999,74.615386,34,56.799999,100,70.400002,74.0,71.0
20160921003000,639.599976,475.600006,465.76001,72.820517,34,68.699997,100,71.0,74.0,71.0
20160921004500,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,71.199997,74.0,71.0
20160921010000,639.599976,475.600006,478.880005,74.871798,34,57.200001,0,70.900002,74.0,71.0
20160921011500,639.599976,475.600006,472.320007,73.846158,36,57.200001,100,70.5,74.0,71.0
20160921013000,639.599976,475.600006,464.119995,72.564105,34,57.200001,100,70.400002,74.0,71.0
20160921014500,639.599976,475.600006,459.200012,71.794876,34,57.200001,100,70.300003,74.0,71.0
20160921020000,639.599976,475.600006,470.679993,73.589745,34,67.0,100,70.699997,74.0,71.0
20160921021500,639.599976,475.600006,477.23999,74.615386,34,67.699997,100,70.900002,74.0,71.0
20160921023000,639.599976,475.600006,470.679993,73.589745,34,67.699997,100,71.0,74.0,71.0
20160921024500,639.599976,475.600006,459.200012,71.794876,34,64.900002,100,71.199997,74.0,71.0
20160921030000,639.599976,475.600006,464.119995,72.564105,34,68.400002,100,71.199997,74.0,71.0
20160921031500,639.599976,475.600006,470.679993,73.589745,34,57.099998,0,70.900002,74.0,71.0
20160921033000,639.599976,475.600006,464.119995,72.564105,34,56.400002,100,70.599998,74.0,71.0
20160921034500,639.599976,475.600006,464.119995,72.564105,34,56.400002,100,70.5,74.0,71.0
20160921040000,639.599976,475.600006,514.960022,80.512827,36,56.400002,100,70.199997,74.0,71.0
20160921041500,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,70.599998,74.0,71.0
20160921043000,639.599976,475.600006,478.880005,74.871798,34,66.300003,100,70.800003,74.0,71.0
20160921044500,639.599976,475.600006,478.880005,74.871798,34,66.300003,100,70.900002,74.0,71.0
20160921050000,639.599976,475.600006,465.76001,72.820517,34,70.5,100,71.0,74.0,71.0
20160921051500,639.599976,475.600006,465.76001,72.820517,34,66.199997,100,71.0,74.0,71.0
20160921053000,639.599976,475.600006,470.679993,73.589745,34,64.400002,100,71.0,74.0,71.0
20160921054500,639.599976,475.600006,464.119995,72.564105,34,69.099998,100,71.099998,74.0,71.0
20160921060000,639.599976,475.600006,459.200012,71.794876,34,69.099998,100,71.199997,74.0,71.0
20160921061500,639.599976,475.600006,472.320007,73.846158,34,66.300003,100,71.199997,74.0,71.0
20160921063000,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,71.199997,74.0,71.0
20160921064500,639.599976,475.600006,478.880005,74.871798,34,56.799999,0,70.800003,74.0,71.0
20160921070000,639.599976,475.600006,485.440002,75.897439,34,56.0,100,70.5,74.0,71.0
20160921071500,639.599976,475.600006,477.23999,74.615386,34,56.0,100,70.400002,74.0,71.0
20160921073000,639.599976,475.600006,470.679993,73.589745,34,56.0,100,70.699997,74.0,71.0
20160921074500,639.599976,475.600006,464.119995,72.564105,34,56.0,100,70.800003,74.0,71.0
20160921080000,639.599976,475.600006,478.880005,74.871798,34,56.700001,100,70.800003,74.0,71.0
20160921081500,639.599976,475.600006,485.440002,75.897439,34,56.700001,100,70.800003,74.0,71.0
20160921083000,639.599976,475.600006,485.440002,75.897439,34,56.700001,100,70.699997,74.0,71.0
20160921084500,639.599976,475.600006,485.440002,75.897439,34,56.0,100,70.699997,74.0,71.0
20160921090000,639.599976,475.600006,496.920013,77.692313,34,56.700001,100,70.699997,74.0,71.0
20160921091500,639.599976,475.600006,490.359985,76.666667,34,56.700001,100,70.699997,74.0,71.0
20160921093000,639.599976,475.600006,483.799988,75.641027,34,56.700001,100,70.699997,74.0,71.0
20160921094500,639.599976,475.600006,478.880005,74.871798,34,56.700001,100,70.699997,74.0,71.0
20160921100000,639.599976,475.600006,465.76001,72.820517,34,56.700001,100,70.699997,74.0,71.0
20160921101500,639.599976,475.600006,472.320007,73.846158,34,57.5,100,70.5,74.0,71.0
20160921103000,639.599976,475.600006,478.880005,74.871798,34,62.400002,100,70.800003,74.0,71.0
20160921104500,639.599976,475.600006,472.320007,73.846158,34,62.400002,100,70.800003,74.0,71.0
20160921110000,639.599976,475.600006,472.320007,73.846158,34,61.599998,100,70.699997,74.0,71.0
20160921111500,639.599976,475.600006,485.440002,75.897439,34,62.799999,100,70.699997,74.0,71.0
20160921113000,639.599976,475.600006,477.23999,74.615386,34,67.300003,100,71.0,74.0,71.0
20160921114500,639.599976,475.600006,472.320007,73.846158,34,67.300003,100,71.199997,74.0,71.0
20160921120000,639.599976,475.600006,459.200012,71.794876,34,65.800003,100,71.199997,74.0,71.0
20160921121500,639.599976,475.600006,472.320007,73.846158,34,58.400002,0,71.0,74.0,71.0
20160921123000,639.599976,475.600006,459.200012,71.794876,34,57.599998,0,70.900002,74.0,71.0
20160921124500,639.599976,475.600006,464.119995,72.564105,34,57.599998,0,71.0,74.0,71.0
20160921130000,639.599976,475.600006,464.119995,72.564105,34,57.599998,0,70.900002,74.0,71.0
20160921131500,639.599976,475.600006,478.880005,74.871798,35,57.599998,0,70.800003,74.0,71.0
20160921133000,639.599976,475.600006,505.119995,78.974361,35,58.400002,0,70.900002,74.0,71.0
20160921134500,639.599976,475.600006,492.0,76.92308,35,57.599998,100,70.699997,74.0,71.0
20160921140000,639.599976,475.600006,483.799988,75.641027,35,57.599998,100,70.599998,74.0,71.0
20160921141500,639.599976,475.600006,496.920013,77.692313,35,57.599998,100,70.699997,74.0,71.0
20160921143000,639.599976,475.600006,503.480011,78.717953,35,57.599998,100,70.599998,74.0,71.0
20160921144500,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.599998,74.0,71.0
20160921150000,639.599976,475.600006,477.23999,74.615386,34,57.599998,100,70.599998,74.0,71.0
20160921151500,639.599976,475.600006,477.23999,74.615386,34,58.299999,100,70.699997,74.0,71.0
20160921153000,639.599976,475.600006,483.799988,75.641027,34,58.299999,100,70.699997,74.0,71.0
20160921154500,639.599976,475.600006,483.799988,75.641027,34,58.299999,100,70.699997,74.0,71.0
20160921160000,639.599976,475.600006,477.23999,74.615386,34,58.299999,100,70.699997,74.0,71.0
20160921161500,639.599976,475.600006,485.440002,75.897439,34,58.299999,100,70.800003,74.0,71.0
20160921163000,639.599976,475.600006,472.320007,73.846158,34,58.299999,100,70.800003,74.0,71.0
20160921164500,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.800003,74.0,71.0
20160921170000,639.599976,475.600006,464.119995,72.564105,34,57.599998,100,70.800003,74.0,71.0
20160921171500,639.599976,475.600006,464.119995,72.564105,34,58.400002,100,70.699997,74.0,71.0
20160921173000,639.599976,475.600006,477.23999,74.615386,34,68.199997,100,70.800003,74.0,71.0
20160921174500,639.599976,475.600006,459.200012,71.794876,34,66.800003,100,71.0,74.0,71.0
20160921180000,639.599976,475.600006,464.119995,72.564105,34,69.199997,100,71.0,74.0,71.0
20160921181500,639.599976,475.600006,459.200012,71.794876,34,67.900002,100,71.0,74.0,71.0
20160921183000,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.099998,74.0,71.0
20160921184500,639.599976,475.600006,472.320007,73.846158,34,67.699997,100,71.199997,74.0,71.0
20160921190000,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.199997,74.0,71.0
20160921191500,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.199997,74.0,71.0
20160921193000,639.599976,475.600006,451.0,70.512823,34,70.099998,100,71.199997,74.0,71.0
20160921194500,639.599976,475.600006,470.679993,73.589745,34,61.900002,100,71.199997,74.0,71.0
20160921200000,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.699997,74.0,71.0
20160921201500,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.300003,74.0,71.0
20160921203000,639.599976,475.600006,465.76001,72.820517,34,60.299999,100,70.300003,74.0,71.0
20160921204500,639.599976,475.600006,470.679993,73.589745,34,73.900002,100,70.699997,74.0,71.0
20160921210000,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,71.0,74.0,71.0
20160921211500,639.599976,475.600006,477.23999,74.615386,34,70.099998,100,71.199997,74.0,71.0
20160921213000,639.599976,475.600006,477.23999,74.615386,34,72.599998,100,71.199997,74.0,71.0
