PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921214500,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.599998,74.0,71.0
20160921220000,639.599976,475.600006,477.23999,74.615386,34,56.400002,100,70.300003,74.0,71.0
20160921221500,639.599976,475.600006,470.679993,73.589745,34,64.0,100,70.199997,74.0,71.0
20160921223000,639.599976,475.600006,477.23999,74.615386,34,71.400002,100,70.699997,74.0,71.0
20160921224500,639.599976,475.600006,470.679993,73.589745,34,75.300003,100,71.0,74.0,71.0
20160921230000,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,71.099998,74.0,71.0
20160921231500,639.599976,475.600006,477.23999,74.615386,34,69.300003,100,71.099998,74.0,71.0
20160921233000,639.599976,475.600006,464.119995,72.564105,34,56.799999,100,70.699997,74.0,71.0
20160921234500,639.599976,475.600006,464.119995,72.564105,34,55.900002,100,70.199997,74.0,71.0
20160922000000,639.599976,475.600006,472.320007,73.846158,35,68.099998,100,70.199997,74.0,71.0
20160922001500,639.599976,475.600006,492.0,76.92308,35,74.699997,100,70.800003,74.0,71.0
20160922003000,639.599976,475.600006,470.679993,73.589745,35,70.599998,100,70.900002,74.0,71.0
20160922004500,639.599976,475.600006,470.679993,73.589745,34,68.699997,100,71.0,74.0,71.0
20160922010000,639.599976,475.600006,470.679993,73.589745,34,72.5,100,71.099998,74.0,71.0
20160922011500,639.599976,475.600006,470.679993,73.589745,34,74.0,100,71.199997,74.0,71.0
20160922013000,639.599976,475.600006,470.679993,73.589745,35,56.799999,100,70.599998,74.0,71.0
20160922014500,639.599976,475.600006,464.119995,72.564105,35,56.0,100,70.199997,74.0,71.0
20160922020000,639.599976,475.600006,498.559998,77.948721,34,71.699997,100,70.5,74.0,71.0
20160922021500,639.599976,475.600006,485.440002,75.897439,34,68.199997,100,70.800003,74.0,71.0
20160922023000,639.599976,475.600006,464.119995,72.564105,34,64.699997,100,70.699997,74.0,71.0
20160922024500,639.599976,475.600006,451.0,70.512823,35,64.699997,100,70.699997,74.0,71.0
20160922030000,639.599976,475.600006,490.359985,76.666667,34,64.699997,100,70.699997,74.0,71.0
20160922031500,639.599976,475.600006,490.359985,76.666667,34,71.599998,100,70.800003,74.0,71.0
20160922033000,639.599976,475.600006,472.320007,73.846158,34,73.900002,100,70.900002,74.0,71.0
20160922034500,639.599976,475.600006,485.440002,75.897439,34,72.900002,100,70.900002,74.0,71.0
20160922040000,639.599976,475.600006,472.320007,73.846158,34,72.900002,100,71.0,74.0,71.0
20160922041500,639.599976,475.600006,485.440002,75.897439,34,72.900002,100,71.099998,74.0,71.0
20160922043000,639.599976,475.600006,490.359985,76.666667,34,73.900002,100,71.199997,74.0,71.0
20160922044500,639.599976,475.600006,483.799988,75.641027,34,72.400002,100,71.199997,74.0,71.0
20160922050000,639.599976,475.600006,483.799988,75.641027,34,69.699997,100,71.199997,74.0,71.0
20160922051500,639.599976,475.600006,490.359985,76.666667,34,56.5,0,70.800003,74.0,71.0
20160922053000,639.599976,475.600006,472.320007,73.846158,34,56.5,100,70.5,74.0,71.0
20160922054500,639.599976,475.600006,472.320007,73.846158,34,55.599998,100,70.400002,74.0,71.0
20160922060000,639.599976,475.600006,477.23999,74.615386,34,55.599998,100,70.400002,74.0,71.0
20160922061500,639.599976,475.600006,477.23999,74.615386,35,65.800003,100,70.699997,74.0,71.0
20160922063000,639.599976,475.600006,477.23999,74.615386,35,64.5,100,70.800003,74.0,71.0
20160922064500,639.599976,475.600006,464.119995,72.564105,35,64.5,100,70.900002,74.0,71.0
20160922070000,639.599976,475.600006,478.880005,74.871798,35,64.5,100,71.0,74.0,71.0
20160922071500,639.599976,475.600006,485.440002,75.897439,35,67.699997,100,71.0,74.0,71.0
20160922073000,639.599976,475.600006,485.440002,75.897439,35,64.800003,100,71.0,74.0,71.0
20160922074500,639.599976,475.600006,485.440002,75.897439,35,68.199997,100,71.0,74.0,71.0
20160922080000,639.599976,475.600006,477.23999,74.615386,35,65.800003,100,71.199997,74.0,71.0
20160922081500,639.599976,475.600006,477.23999,74.615386,35,65.800003,100,71.199997,74.0,71.0
20160922083000,639.599976,475.600006,483.799988,75.641027,35,56.400002,0,70.900002,74.0,71.0
20160922084500,639.599976,475.600006,472.320007,73.846158,35,56.400002,0,70.800003,74.0,71.0
20160922090000,639.599976,475.600006,483.799988,75.641027,35,56.400002,100,70.699997,74.0,71.0
20160922091500,639.599976,475.600006,464.119995,72.564105,35,56.400002,100,70.699997,74.0,71.0
20160922093000,639.599976,475.600006,470.679993,73.589745,35,56.400002,100,70.599998,74.0,71.0
20160922094500,639.599976,475.600006,485.440002,75.897439,35,56.400002,100,70.699997,74.0,71.0
20160922100000,639.599976,475.600006,477.23999,74.615386,35,56.400002,100,70.599998,74.0,71.0
20160922101500,639.599976,475.600006,485.440002,75.897439,35,56.400002,100,70.599998,74.0,71.0
20160922103000,639.599976,475.600006,485.440002,75.897439,35,56.400002,100,70.599998,74.0,71.0
20160922104500,639.599976,475.600006,478.880005,74.871798,35,57.5,100,70.699997,74.0,71.0
20160922110000,639.599976,475.600006,470.679993,73.589745,35,57.5,100,70.699997,74.0,71.0
20160922111500,639.599976,475.600006,485.440002,75.897439,35,62.799999,100,70.599998,74.0,71.0
20160922113000,639.599976,475.600006,465.76001,72.820517,35,71.5,100,70.900002,74.0,71.0
20160922114500,639.599976,475.600006,465.76001,72.820517,35,66.800003,100,71.0,74.0,71.0
20160922120000,639.599976,475.600006,477.23999,74.615386,35,64.400002,100,71.0,74.0,71.0
20160922121500,639.599976,475.600006,485.440002,75.897439,35,68.599998,100,71.300003,74.0,71.0
20160922123000,639.599976,475.600006,477.23999,74.615386,35,58.400002,0,71.0,74.0,71.0
20160922124500,639.599976,475.600006,477.23999,74.615386,35,58.400002,0,71.0,74.0,71.0
20160922130000,639.599976,475.600006,472.320007,73.846158,35,58.400002,0,71.0,74.0,71.0
20160922131500,639.599976,475.600006,483.799988,75.641027,35,58.400002,0,71.0,74.0,71.0
20160922133000,639.599976,475.600006,477.23999,74.615386,35,58.400002,0,71.199997,74.0,71.0
20160922134500,639.599976,475.600006,477.23999,74.615386,35,58.400002,0,71.199997,74.0,71.0
20160922140000,639.599976,475.600006,470.679993,73.589745,35,57.599998,0,71.099998,74.0,71.0
20160922141500,639.599976,475.600006,503.480011,78.717953,35,57.599998,0,71.0,74.0,71.0
20160922143000,639.599976,475.600006,477.23999,74.615386,34,57.599998,0,70.900002,74.0,71.0
20160922144500,639.599976,475.600006,492.0,76.92308,34,57.599998,0,71.0,74.0,71.0
20160922150000,639.599976,475.600006,485.440002,75.897439,34,57.599998,0,70.900002,74.0,71.0
20160922151500,639.599976,475.600006,485.440002,75.897439,34,56.799999,0,70.900002,74.0,71.0
20160922153000,639.599976,475.600006,485.440002,75.897439,34,56.799999,0,70.900002,74.0,71.0
20160922154500,639.599976,475.600006,459.200012,71.794876,37,56.799999,0,70.800003,74.0,71.0
20160922160000,639.599976,475.600006,483.799988,75.641027,36,56.799999,100,70.599998,74.0,71.0
20160922161500,639.599976,475.600006,478.880005,74.871798,36,56.0,100,70.599998,74.0,71.0
20160922163000,639.599976,475.600006,496.920013,77.692313,36,56.0,100,70.5,74.0,71.0
20160922164500,639.599976,475.600006,485.440002,75.897439,35,56.0,100,70.400002,74.0,71.0
20160922170000,639.599976,475.600006,503.480011,78.717953,35,61.0,100,70.400002,74.0,71.0
20160922171500,639.599976,475.600006,485.440002,75.897439,35,74.199997,100,70.699997,74.0,71.0
20160922173000,639.599976,475.600006,485.440002,75.897439,35,70.599998,100,70.900002,74.0,71.0
20160922174500,639.599976,475.600006,490.359985,76.666667,35,70.599998,100,70.900002,74.0,71.0
20160922180000,639.599976,475.600006,485.440002,75.897439,35,74.0,100,71.199997,74.0,71.0
20160922181500,639.599976,475.600006,490.359985,76.666667,34,57.599998,100,70.800003,74.0,71.0
20160922183000,639.599976,475.600006,477.23999,74.615386,34,56.799999,100,70.699997,74.0,71.0
20160922184500,639.599976,475.600006,483.799988,75.641027,34,56.799999,100,70.5,74.0,71.0
20160922190000,639.599976,475.600006,477.23999,74.615386,34,56.0,100,70.400002,74.0,71.0
20160922191500,639.599976,475.600006,452.640015,70.769236,34,59.200001,100,70.400002,74.0,71.0
20160922193000,639.599976,475.600006,483.799988,75.641027,34,66.699997,100,70.699997,74.0,71.0
20160922194500,639.599976,475.600006,464.119995,72.564105,34,66.699997,100,70.800003,74.0,71.0
20160922200000,639.599976,475.600006,472.320007,73.846158,34,68.099998,100,70.800003,74.0,71.0
20160922201500,639.599976,475.600006,472.320007,73.846158,34,65.300003,100,70.800003,74.0,71.0
20160922203000,639.599976,475.600006,464.119995,72.564105,34,66.300003,100,70.800003,74.0,71.0
20160922204500,639.599976,475.600006,485.440002,75.897439,34,68.099998,100,70.800003,74.0,71.0
20160922210000,639.599976,475.600006,465.76001,72.820517,34,66.400002,100,70.800003,74.0,71.0
20160922211500,639.599976,475.600006,478.880005,74.871798,34,65.300003,100,70.800003,74.0,71.0
20160922213000,639.599976,475.600006,472.320007,73.846158,34,66.300003,100,70.699997,74.0,71.0
20160922214500,639.599976,475.600006,465.76001,72.820517,34,67.300003,100,70.699997,74.0,71.0
20160922220000,639.599976,475.600006,485.440002,75.897439,34,73.5,100,70.900002,74.0,71.0
20160922221500,639.599976,475.600006,478.880005,74.871798,34,72.0,100,70.900002,74.0,71.0
20160922223000,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,71.0,74.0,71.0
20160922224500,639.599976,475.600006,472.320007,73.846158,34,69.199997,100,71.199997,74.0,71.0
20160922230000,639.599976,475.600006,472.320007,73.846158,34,72.300003,100,71.199997,74.0,71.0
20160922231500,639.599976,475.600006,472.320007,73.846158,34,58.400002,0,71.0,74.0,71.0
20160922233000,639.599976,475.600006,472.320007,73.846158,34,56.0,100,70.300003,74.0,71.0
20160922234500,639.599976,475.600006,477.23999,74.615386,34,64.699997,100,70.099998,74.0,71.0
20160923000000,639.599976,475.600006,459.200012,71.794876,34,70.099998,100,70.699997,74.0,71.0
20160923001500,639.599976,475.600006,459.200012,71.794876,34,73.900002,100,70.800003,74.0,71.0
20160923003000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,70.900002,74.0,71.0
20160923004500,639.599976,475.600006,477.23999,74.615386,34,70.099998,100,71.0,74.0,71.0
20160923010000,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,71.0,74.0,71.0
20160923011500,639.599976,475.600006,452.640015,70.769236,34,70.099998,100,71.099998,74.0,71.0
20160923013000,639.599976,475.600006,478.880005,74.871798,34,70.099998,100,71.199997,74.0,71.0
20160923014500,639.599976,475.600006,478.880005,74.871798,34,56.700001,100,70.699997,74.0,71.0
20160923020000,639.599976,475.600006,478.880005,74.871798,34,55.900002,100,70.199997,74.0,71.0
20160923021500,639.599976,475.600006,483.799988,75.641027,34,69.699997,100,70.5,74.0,71.0
20160923023000,639.599976,475.600006,478.880005,74.871798,34,71.599998,100,70.900002,74.0,71.0
20160923024500,639.599976,475.600006,478.880005,74.871798,34,74.0,100,71.0,74.0,71.0
20160923030000,639.599976,475.600006,483.799988,75.641027,34,74.0,100,71.099998,74.0,71.0
20160923031500,639.599976,475.600006,478.880005,74.871798,34,74.0,100,71.199997,74.0,71.0
20160923033000,639.599976,475.600006,472.320007,73.846158,34,74.0,100,71.199997,74.0,71.0
20160923034500,639.599976,475.600006,477.23999,74.615386,34,57.599998,0,70.900002,74.0,71.0
20160923040000,639.599976,475.600006,492.0,76.92308,34,56.0,100,70.300003,74.0,71.0
20160923041500,639.599976,475.600006,485.440002,75.897439,34,73.0,100,70.199997,74.0,71.0
20160923043000,639.599976,475.600006,485.440002,75.897439,34,74.400002,100,70.800003,74.0,71.0
20160923044500,639.599976,475.600006,477.23999,74.615386,34,71.599998,100,70.900002,74.0,71.0
20160923050000,639.599976,475.600006,485.440002,75.897439,34,71.599998,100,71.0,74.0,71.0
20160923051500,639.599976,475.600006,477.23999,74.615386,34,69.699997,100,71.0,74.0,71.0
20160923053000,639.599976,475.600006,477.23999,74.615386,34,71.599998,100,71.199997,74.0,71.0
20160923054500,639.599976,475.600006,483.799988,75.641027,34,73.0,100,71.199997,74.0,71.0
20160923060000,639.599976,475.600006,478.880005,74.871798,34,73.0,100,71.199997,74.0,71.0
20160923061500,639.599976,475.600006,464.119995,72.564105,34,75.300003,100,71.300003,74.0,71.0
20160923063000,639.599976,475.600006,472.320007,73.846158,34,56.700001,100,70.400002,74.0,71.0
20160923064500,639.599976,475.600006,485.440002,75.897439,34,56.0,100,70.199997,74.0,71.0
20160923070000,639.599976,475.600006,477.23999,74.615386,34,74.300003,100,70.599998,74.0,71.0
20160923071500,639.599976,475.600006,459.200012,71.794876,34,73.400002,100,70.800003,74.0,71.0
20160923073000,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,71.0,74.0,71.0
20160923074500,639.599976,475.600006,459.200012,71.794876,34,71.099998,100,71.0,74.0,71.0
20160923080000,639.599976,475.600006,464.119995,72.564105,34,57.599998,100,70.699997,74.0,71.0
20160923081500,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.199997,74.0,71.0
20160923083000,639.599976,475.600006,465.76001,72.820517,34,75.800003,100,70.400002,74.0,71.0
20160923084500,639.599976,475.600006,470.679993,73.589745,34,72.5,100,70.800003,74.0,71.0
20160923090000,639.599976,475.600006,470.679993,73.589745,34,70.599998,100,70.900002,74.0,71.0
20160923091500,639.599976,475.600006,465.76001,72.820517,35,72.5,100,71.099998,74.0,71.0
20160923093000,639.599976,475.600006,483.799988,75.641027,35,72.5,100,71.0,74.0,71.0
20160923094500,639.599976,475.600006,496.920013,77.692313,35,67.699997,100,70.900002,74.0,71.0
20160923100000,639.599976,475.600006,477.23999,74.615386,35,70.099998,100,71.199997,74.0,71.0
20160923101500,639.599976,475.600006,490.359985,76.666667,35,57.200001,100,70.699997,74.0,71.0
20160923103000,639.599976,475.600006,490.359985,76.666667,35,56.599998,100,70.199997,74.0,71.0
20160923104500,639.599976,475.600006,485.440002,75.897439,35,76.800003,100,70.599998,74.0,71.0
20160923110000,639.599976,475.600006,496.920013,77.692313,35,65.800003,100,70.599998,74.0,71.0
20160923111500,639.599976,475.600006,490.359985,76.666667,35,78.199997,100,70.699997,74.0,71.0
20160923113000,639.599976,475.600006,490.359985,76.666667,35,58.799999,100,70.699997,74.0,71.0
20160923114500,639.599976,475.600006,478.880005,74.871798,34,57.599998,100,70.199997,74.0,71.0
20160923120000,639.599976,475.600006,478.880005,74.871798,34,74.400002,100,70.400002,74.0,71.0
20160923121500,639.599976,475.600006,478.880005,74.871798,34,71.599998,100,70.900002,74.0,71.0
20160923123000,639.599976,475.600006,464.119995,72.564105,34,70.599998,100,71.0,74.0,71.0
20160923124500,639.599976,475.600006,464.119995,72.564105,34,73.400002,100,70.900002,74.0,71.0
20160923130000,639.599976,475.600006,457.559998,71.538464,34,58.799999,0,70.800003,74.0,71.0
20160923131500,639.599976,475.600006,472.320007,73.846158,34,58.799999,100,70.300003,74.0,71.0
20160923133000,639.599976,475.600006,472.320007,73.846158,34,61.799999,100,70.099998,74.0,71.0
20160923134500,639.599976,475.600006,465.76001,72.820517,34,66.800003,100,70.699997,74.0,71.0
20160923140000,639.599976,475.600006,457.559998,71.538464,34,64.900002,100,70.5,74.0,71.0
20160923141500,639.599976,475.600006,464.119995,72.564105,34,70.599998,100,71.0,74.0,71.0
20160923143000,639.599976,475.600006,470.679993,73.589745,34,59.599998,0,70.800003,74.0,71.0
20160923144500,639.599976,475.600006,470.679993,73.589745,34,57.799999,100,70.300003,74.0,71.0
20160923150000,639.599976,475.600006,465.76001,72.820517,34,61.900002,100,70.099998,74.0,71.0
20160923151500,639.599976,475.600006,465.76001,72.820517,34,68.699997,100,70.599998,74.0,71.0
20160923153000,639.599976,475.600006,477.23999,74.615386,34,71.699997,100,71.099998,74.0,71.0
20160923154500,639.599976,475.600006,464.119995,72.564105,34,61.599998,0,71.099998,74.0,71.0
20160923160000,639.599976,475.600006,464.119995,72.564105,34,58.0,100,70.400002,74.0,71.0
20160923161500,639.599976,475.600006,464.119995,72.564105,34,58.0,100,70.199997,74.0,71.0
20160923163000,639.599976,475.600006,472.320007,73.846158,34,72.900002,100,70.5,74.0,71.0
20160923164500,639.599976,475.600006,477.23999,74.615386,34,72.900002,100,71.099998,74.0,71.0
20160923170000,639.599976,475.600006,465.76001,72.820517,34,58.799999,100,70.699997,74.0,71.0
20160923171500,639.599976,475.600006,470.679993,73.589745,34,57.799999,100,70.300003,74.0,71.0
20160923173000,639.599976,475.600006,465.76001,72.820517,34,68.099998,100,70.199997,74.0,71.0
20160923174500,639.599976,475.600006,483.799988,75.641027,34,76.300003,100,70.5,74.0,71.0
20160923180000,639.599976,475.600006,483.799988,75.641027,34,71.599998,100,71.199997,74.0,71.0
20160923181500,639.599976,475.600006,472.320007,73.846158,34,59.599998,0,71.0,74.0,71.0
20160923183000,639.599976,475.600006,478.880005,74.871798,34,57.599998,100,70.400002,74.0,71.0
20160923184500,639.599976,475.600006,465.76001,72.820517,34,57.599998,100,70.199997,74.0,71.0
20160923190000,639.599976,475.600006,470.679993,73.589745,34,74.699997,100,70.5,74.0,71.0
20160923191500,639.599976,475.600006,470.679993,73.589745,34,74.699997,100,70.800003,74.0,71.0
20160923193000,639.599976,475.600006,470.679993,73.589745,34,72.0,100,71.199997,74.0,71.0
20160923194500,639.599976,475.600006,470.679993,73.589745,34,60.0,0,71.0,74.0,71.0
20160923200000,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.400002,74.0,71.0
20160923201500,639.599976,475.600006,477.23999,74.615386,34,57.200001,100,70.099998,74.0,71.0
20160923203000,639.599976,475.600006,470.679993,73.589745,34,72.400002,100,70.5,74.0,71.0
20160923204500,639.599976,475.600006,477.23999,74.615386,34,74.400002,100,71.0,74.0,71.0
20160923210000,639.599976,475.600006,477.23999,74.615386,34,71.099998,100,71.199997,74.0,71.0
20160923211500,639.599976,475.600006,483.799988,75.641027,34,69.699997,100,71.199997,74.0,71.0
20160923213000,639.599976,475.600006,465.76001,72.820517,34,57.599998,0,70.800003,74.0,71.0
20160923214500,639.599976,475.600006,472.320007,73.846158,34,56.799999,100,70.300003,74.0,71.0
20160923220000,639.599976,475.600006,457.559998,71.538464,34,67.900002,100,70.300003,74.0,71.0
20160923221500,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,70.5,74.0,71.0
20160923223000,639.599976,475.600006,492.0,76.92308,34,73.800003,100,70.800003,74.0,71.0
20160923224500,639.599976,475.600006,477.23999,74.615386,34,73.800003,100,70.900002,74.0,71.0
20160923230000,639.599976,475.600006,485.440002,75.897439,34,73.800003,100,71.099998,74.0,71.0
20160923231500,639.599976,475.600006,485.440002,75.897439,34,69.599998,100,71.199997,74.0,71.0
20160923233000,639.599976,475.600006,472.320007,73.846158,34,58.0,0,70.900002,74.0,71.0
20160923234500,639.599976,475.600006,496.920013,77.692313,34,57.099998,100,70.300003,74.0,71.0
20160924000000,639.599976,475.600006,465.76001,72.820517,34,69.099998,100,70.199997,74.0,71.0
20160924001500,639.599976,475.600006,483.799988,75.641027,34,69.099998,100,70.699997,74.0,71.0
20160924003000,639.599976,475.600006,465.76001,72.820517,34,72.400002,100,70.800003,74.0,71.0
20160924004500,639.599976,475.600006,465.76001,72.820517,34,72.400002,100,70.800003,74.0,71.0
20160924010000,639.599976,475.600006,457.559998,71.538464,34,72.400002,100,71.099998,74.0,71.0
20160924011500,639.599976,475.600006,472.320007,73.846158,35,70.099998,100,71.0,74.0,71.0
20160924013000,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.199997,74.0,71.0
20160924014500,639.599976,475.600006,472.320007,73.846158,35,71.099998,100,71.199997,74.0,71.0
20160924020000,639.599976,475.600006,485.440002,75.897439,35,57.599998,0,71.0,74.0,71.0
20160924021500,639.599976,475.600006,485.440002,75.897439,35,57.599998,100,70.300003,74.0,71.0
20160924023000,639.599976,475.600006,477.23999,74.615386,35,69.599998,100,70.199997,74.0,71.0
20160924024500,639.599976,475.600006,483.799988,75.641027,35,75.800003,100,70.699997,74.0,71.0
20160924030000,639.599976,475.600006,478.880005,74.871798,35,73.5,100,71.0,74.0,71.0
20160924031500,639.599976,475.600006,459.200012,71.794876,35,68.699997,100,71.0,74.0,71.0
20160924033000,639.599976,475.600006,465.76001,72.820517,35,74.400002,100,71.099998,74.0,71.0
20160924034500,639.599976,475.600006,470.679993,73.589745,35,70.599998,100,71.199997,74.0,71.0
20160924040000,639.599976,475.600006,478.880005,74.871798,35,69.199997,100,71.199997,74.0,71.0
20160924041500,639.599976,475.600006,470.679993,73.589745,35,70.199997,100,71.199997,74.0,71.0
20160924043000,639.599976,475.600006,483.799988,75.641027,35,56.799999,100,70.699997,74.0,71.0
20160924044500,639.599976,475.600006,472.320007,73.846158,35,56.799999,100,70.199997,74.0,71.0
20160924050000,639.599976,475.600006,483.799988,75.641027,35,73.5,100,70.5,74.0,71.0
20160924051500,639.599976,475.600006,470.679993,73.589745,35,69.199997,100,70.800003,74.0,71.0
20160924053000,639.599976,475.600006,485.440002,75.897439,35,69.199997,100,70.800003,74.0,71.0
20160924054500,639.599976,475.600006,472.320007,73.846158,34,72.900002,100,70.900002,74.0,71.0
20160924060000,639.599976,475.600006,477.23999,74.615386,34,74.400002,100,71.0,74.0,71.0
20160924061500,639.599976,475.600006,477.23999,74.615386,34,70.599998,100,71.099998,74.0,71.0
20160924063000,639.599976,475.600006,485.440002,75.897439,34,69.699997,100,71.199997,74.0,71.0
20160924064500,639.599976,475.600006,465.76001,72.820517,34,69.699997,100,71.099998,74.0,71.0
20160924070000,639.599976,475.600006,465.76001,72.820517,34,68.199997,100,71.0,74.0,71.0
20160924071500,639.599976,475.600006,472.320007,73.846158,34,73.800003,100,71.099998,74.0,71.0
20160924073000,639.599976,475.600006,457.559998,71.538464,34,56.400002,100,70.5,74.0,71.0
20160924074500,639.599976,475.600006,464.119995,72.564105,34,56.400002,100,70.199997,74.0,71.0
20160924080000,639.599976,475.600006,464.119995,72.564105,34,71.099998,100,70.699997,74.0,71.0
20160924081500,639.599976,475.600006,472.320007,73.846158,34,68.199997,100,70.699997,74.0,71.0
20160924083000,639.599976,475.600006,465.76001,72.820517,34,66.699997,100,70.599998,74.0,71.0
20160924084500,639.599976,475.600006,465.76001,72.820517,34,67.699997,100,70.599998,74.0,71.0
20160924090000,639.599976,475.600006,459.200012,71.794876,34,70.599998,100,71.0,74.0,71.0
20160924091500,639.599976,475.600006,470.679993,73.589745,34,71.800003,100,70.900002,74.0,71.0
20160924093000,639.599976,475.600006,485.440002,75.897439,34,59.599998,0,71.0,74.0,71.0
20160924094500,639.599976,475.600006,464.119995,72.564105,34,57.200001,100,70.400002,74.0,71.0
20160924100000,639.599976,475.600006,485.440002,75.897439,34,57.200001,100,70.199997,74.0,71.0
20160924101500,639.599976,475.600006,485.440002,75.897439,34,78.699997,100,70.5,74.0,71.0
20160924103000,639.599976,475.600006,492.0,76.92308,34,77.800003,100,70.800003,74.0,71.0
20160924104500,639.599976,475.600006,478.880005,74.871798,34,71.0,100,70.800003,74.0,71.0
20160924110000,639.599976,475.600006,464.119995,72.564105,34,72.5,100,71.199997,74.0,71.0
20160924111500,639.599976,475.600006,483.799988,75.641027,34,68.199997,100,71.0,74.0,71.0
20160924113000,639.599976,475.600006,490.359985,76.666667,34,79.599998,100,71.199997,74.0,71.0
20160924114500,639.599976,475.600006,472.320007,73.846158,34,58.400002,100,70.699997,74.0,71.0
20160924120000,639.599976,475.600006,478.880005,74.871798,34,58.400002,100,70.400002,74.0,71.0
20160924121500,639.599976,475.600006,483.799988,75.641027,34,57.799999,100,70.199997,74.0,71.0
20160924123000,639.599976,475.600006,477.23999,74.615386,34,74.400002,100,70.699997,74.0,71.0
20160924124500,639.599976,475.600006,465.76001,72.820517,34,74.400002,100,71.0,74.0,71.0
20160924130000,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,70.800003,74.0,71.0
20160924131500,639.599976,475.600006,470.679993,73.589745,34,80.099998,100,71.099998,74.0,71.0
20160924133000,639.599976,475.600006,470.679993,73.589745,34,59.200001,100,70.699997,74.0,71.0
20160924134500,639.599976,475.600006,470.679993,73.589745,34,58.400002,100,70.300003,74.0,71.0
20160924140000,639.599976,475.600006,470.679993,73.589745,34,74.900002,100,70.300003,74.0,71.0
20160924141500,639.599976,475.600006,470.679993,73.589745,34,71.300003,100,70.800003,74.0,71.0
20160924143000,639.599976,475.600006,470.679993,73.589745,34,76.400002,100,71.099998,74.0,71.0
20160924144500,639.599976,475.600006,470.679993,73.589745,34,60.400002,0,71.0,74.0,71.0
20160924150000,639.599976,475.600006,465.76001,72.820517,34,58.0,100,70.300003,74.0,71.0
20160924151500,639.599976,475.600006,478.880005,74.871798,34,64.199997,100,70.099998,74.0,71.0
20160924153000,639.599976,475.600006,457.559998,71.538464,34,74.0,100,70.800003,74.0,71.0
20160924154500,639.599976,475.600006,465.76001,72.820517,34,71.5,100,71.0,74.0,71.0
20160924160000,639.599976,475.600006,465.76001,72.820517,34,73.0,100,71.199997,74.0,71.0
20160924161500,639.599976,475.600006,483.799988,75.641027,34,59.200001,0,70.900002,74.0,71.0
20160924163000,639.599976,475.600006,490.359985,76.666667,34,58.099998,100,70.300003,74.0,71.0
20160924164500,639.599976,475.600006,483.799988,75.641027,34,62.0,100,70.099998,74.0,71.0
20160924170000,639.599976,475.600006,483.799988,75.641027,34,74.800003,100,70.699997,74.0,71.0
20160924171500,639.599976,475.600006,472.320007,73.846158,34,71.5,100,70.900002,74.0,71.0
20160924173000,639.599976,475.600006,478.880005,74.871798,34,71.5,100,71.0,74.0,71.0
20160924174500,639.599976,475.600006,465.76001,72.820517,34,73.599998,100,71.099998,74.0,71.0
20160924180000,639.599976,475.600006,465.76001,72.820517,34,75.300003,100,71.199997,74.0,71.0
20160924181500,639.599976,475.600006,472.320007,73.846158,35,72.400002,100,71.199997,74.0,71.0
20160924183000,639.599976,475.600006,472.320007,73.846158,35,61.200001,0,71.199997,74.0,71.0
20160924184500,639.599976,475.600006,459.200012,71.794876,35,57.599998,100,70.599998,74.0,71.0
20160924190000,639.599976,475.600006,478.880005,74.871798,35,57.599998,100,70.300003,74.0,71.0
20160924191500,639.599976,475.600006,478.880005,74.871798,35,72.400002,100,70.300003,74.0,71.0
20160924193000,639.599976,475.600006,472.320007,73.846158,35,75.400002,100,70.800003,74.0,71.0
20160924194500,639.599976,475.600006,472.320007,73.846158,35,72.0,100,70.900002,74.0,71.0
20160924200000,639.599976,475.600006,472.320007,73.846158,35,70.099998,100,71.0,74.0,71.0
20160924201500,639.599976,475.600006,483.799988,75.641027,35,70.099998,100,71.099998,74.0,71.0
20160924203000,639.599976,475.600006,492.0,76.92308,35,73.5,100,71.199997,74.0,71.0
20160924204500,639.599976,475.600006,498.559998,77.948721,35,75.300003,100,71.199997,74.0,71.0
20160924210000,639.599976,475.600006,477.23999,74.615386,35,57.200001,100,70.699997,74.0,71.0
20160924211500,639.599976,475.600006,477.23999,74.615386,35,57.200001,100,70.300003,74.0,71.0
20160924213000,639.599976,475.600006,496.920013,77.692313,35,62.099998,100,70.099998,74.0,71.0
20160924214500,639.599976,475.600006,478.880005,74.871798,35,76.400002,100,70.599998,74.0,71.0
20160924220000,639.599976,475.600006,485.440002,75.897439,35,70.599998,100,70.800003,74.0,71.0
20160924221500,639.599976,475.600006,478.880005,74.871798,35,72.300003,100,70.900002,74.0,71.0
20160924223000,639.599976,475.600006,478.880005,74.871798,35,71.099998,100,71.099998,74.0,71.0
20160924224500,639.599976,475.600006,483.799988,75.641027,34,76.300003,100,71.099998,74.0,71.0
20160924230000,639.599976,475.600006,472.320007,73.846158,34,71.599998,100,71.199997,74.0,71.0
20160924231500,639.599976,475.600006,464.119995,72.564105,34,58.0,0,70.900002,74.0,71.0
20160924233000,639.599976,475.600006,457.559998,71.538464,34,56.400002,100,70.400002,74.0,71.0
20160924234500,639.599976,475.600006,457.559998,71.538464,34,56.400002,100,70.099998,74.0,71.0
20160925000000,639.599976,475.600006,477.23999,74.615386,35,77.0,100,70.800003,74.0,71.0
20160925001500,639.599976,475.600006,472.320007,73.846158,35,70.0,100,70.800003,74.0,71.0
20160925003000,639.599976,475.600006,483.799988,75.641027,35,75.800003,100,70.900002,74.0,71.0
20160925004500,639.599976,475.600006,470.679993,73.589745,35,70.099998,100,71.0,74.0,71.0
20160925010000,639.599976,475.600006,477.23999,74.615386,35,67.800003,100,71.0,74.0,71.0
20160925011500,639.599976,475.600006,477.23999,74.615386,35,71.5,100,71.099998,74.0,71.0
20160925013000,639.599976,475.600006,472.320007,73.846158,35,74.0,100,71.199997,74.0,71.0
20160925014500,639.599976,475.600006,465.76001,72.820517,35,69.199997,100,71.199997,74.0,71.0
20160925020000,639.599976,475.600006,459.200012,71.794876,35,74.800003,100,71.199997,74.0,71.0
20160925021500,639.599976,475.600006,478.880005,74.871798,35,56.0,100,70.699997,74.0,71.0
20160925023000,639.599976,475.600006,498.559998,77.948721,35,56.700001,100,70.300003,74.0,71.0
20160925024500,639.599976,475.600006,465.76001,72.820517,34,73.099998,100,70.300003,74.0,71.0
20160925030000,639.599976,475.600006,465.76001,72.820517,34,69.699997,100,70.800003,74.0,71.0
20160925031500,639.599976,475.600006,465.76001,72.820517,34,72.0,100,70.900002,74.0,71.0
20160925033000,639.599976,475.600006,470.679993,73.589745,34,70.599998,100,70.900002,74.0,71.0
20160925034500,639.599976,475.600006,470.679993,73.589745,34,69.699997,100,71.0,74.0,71.0
20160925040000,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,71.0,74.0,71.0
20160925041500,639.599976,475.600006,478.880005,74.871798,34,72.599998,100,71.099998,74.0,71.0
20160925043000,639.599976,475.600006,472.320007,73.846158,34,73.5,100,71.099998,74.0,71.0
20160925044500,639.599976,475.600006,472.320007,73.846158,34,72.400002,100,71.099998,74.0,71.0
20160925050000,639.599976,475.600006,477.23999,74.615386,35,69.599998,100,71.199997,74.0,71.0
20160925051500,639.599976,475.600006,477.23999,74.615386,35,70.900002,100,71.199997,74.0,71.0
20160925053000,639.599976,475.600006,465.76001,72.820517,35,74.400002,100,71.199997,74.0,71.0
20160925054500,639.599976,475.600006,470.679993,73.589745,35,56.400002,100,70.699997,74.0,71.0
20160925060000,639.599976,475.600006,478.880005,74.871798,35,56.400002,100,70.300003,74.0,71.0
20160925061500,639.599976,475.600006,478.880005,74.871798,35,74.400002,100,70.300003,74.0,71.0
20160925063000,639.599976,475.600006,478.880005,74.871798,35,70.099998,100,70.699997,74.0,71.0
20160925064500,639.599976,475.600006,483.799988,75.641027,35,75.300003,100,70.800003,74.0,71.0
20160925070000,639.599976,475.600006,483.799988,75.641027,35,70.5,100,70.900002,74.0,71.0
20160925071500,639.599976,475.600006,478.880005,74.871798,35,70.5,100,71.0,74.0,71.0
20160925073000,639.599976,475.600006,472.320007,73.846158,35,74.900002,100,71.099998,74.0,71.0
20160925074500,639.599976,475.600006,477.23999,74.615386,34,71.699997,100,71.199997,74.0,71.0
20160925080000,639.599976,475.600006,459.200012,71.794876,34,72.5,100,71.199997,74.0,71.0
20160925081500,639.599976,475.600006,470.679993,73.589745,34,58.0,0,71.0,74.0,71.0
20160925083000,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.599998,74.0,71.0
20160925084500,639.599976,475.600006,465.76001,72.820517,34,56.799999,100,70.5,74.0,71.0
20160925090000,639.599976,475.600006,477.23999,74.615386,34,56.799999,100,70.400002,74.0,71.0
20160925091500,639.599976,475.600006,470.679993,73.589745,34,75.300003,100,70.5,74.0,71.0
20160925093000,639.599976,475.600006,470.679993,73.589745,34,69.699997,100,70.699997,74.0,71.0
20160925094500,639.599976,475.600006,477.23999,74.615386,34,75.800003,100,70.900002,74.0,71.0
20160925100000,639.599976,475.600006,459.200012,71.794876,34,77.0,100,71.099998,74.0,71.0
20160925101500,639.599976,475.600006,477.23999,74.615386,34,77.0,100,71.0,74.0,71.0
20160925103000,639.599976,475.600006,477.23999,74.615386,35,59.200001,0,71.0,74.0,71.0
20160925104500,639.599976,475.600006,472.320007,73.846158,35,58.0,100,70.699997,74.0,71.0
20160925110000,639.599976,475.600006,478.880005,74.871798,35,58.0,100,70.5,74.0,71.0
20160925111500,639.599976,475.600006,472.320007,73.846158,35,58.0,100,70.400002,74.0,71.0
20160925113000,639.599976,475.600006,485.440002,75.897439,35,59.5,100,70.300003,74.0,71.0
20160925114500,639.599976,475.600006,464.119995,72.564105,35,73.5,100,70.699997,74.0,71.0
20160925120000,639.599976,475.600006,483.799988,75.641027,35,68.699997,100,70.699997,74.0,71.0
20160925121500,639.599976,475.600006,465.76001,72.820517,35,66.199997,100,70.699997,74.0,71.0
20160925123000,639.599976,475.600006,477.23999,74.615386,35,71.800003,100,71.0,74.0,71.0
20160925124500,639.599976,475.600006,477.23999,74.615386,35,70.900002,100,71.099998,74.0,71.0
20160925130000,639.599976,475.600006,485.440002,75.897439,35,70.900002,100,71.099998,74.0,71.0
20160925131500,639.599976,475.600006,477.23999,74.615386,35,70.900002,100,71.0,74.0,71.0
20160925133000,639.599976,475.600006,477.23999,74.615386,35,70.099998,100,70.900002,74.0,71.0
20160925134500,639.599976,475.600006,477.23999,74.615386,35,74.400002,100,71.199997,74.0,71.0
20160925140000,639.599976,475.600006,472.320007,73.846158,34,57.400002,100,70.699997,74.0,71.0
20160925141500,639.599976,475.600006,472.320007,73.846158,34,57.400002,100,70.599998,74.0,71.0
20160925143000,639.599976,475.600006,472.320007,73.846158,34,57.400002,100,70.5,74.0,71.0
20160925144500,639.599976,475.600006,459.200012,71.794876,34,57.400002,100,70.400002,74.0,71.0
20160925150000,639.599976,475.600006,464.119995,72.564105,34,68.599998,100,70.400002,74.0,71.0
20160925151500,639.599976,475.600006,459.200012,71.794876,34,72.900002,100,70.800003,74.0,71.0
20160925153000,639.599976,475.600006,464.119995,72.564105,34,74.0,100,70.900002,74.0,71.0
20160925154500,639.599976,475.600006,457.559998,71.538464,34,70.599998,100,71.0,74.0,71.0
20160925160000,639.599976,475.600006,465.76001,72.820517,34,75.800003,100,71.099998,74.0,71.0
20160925161500,639.599976,475.600006,465.76001,72.820517,34,71.599998,100,71.199997,74.0,71.0
20160925163000,639.599976,475.600006,457.559998,71.538464,34,70.599998,100,71.199997,74.0,71.0
20160925164500,639.599976,475.600006,465.76001,72.820517,34,60.400002,0,71.199997,74.0,71.0
20160925170000,639.599976,475.600006,472.320007,73.846158,35,57.200001,100,70.5,74.0,71.0
20160925171500,639.599976,475.600006,483.799988,75.641027,35,57.200001,100,70.300003,74.0,71.0
20160925173000,639.599976,475.600006,477.23999,74.615386,35,74.400002,100,70.300003,74.0,71.0
20160925174500,639.599976,475.600006,472.320007,73.846158,34,72.5,100,70.900002,74.0,71.0
20160925180000,639.599976,475.600006,472.320007,73.846158,34,72.5,100,71.099998,74.0,71.0
20160925181500,639.599976,475.600006,465.76001,72.820517,34,58.799999,0,71.0,74.0,71.0
20160925183000,639.599976,475.600006,472.320007,73.846158,34,57.5,100,70.400002,74.0,71.0
20160925184500,639.599976,475.600006,465.76001,72.820517,34,57.5,100,70.199997,74.0,71.0
20160925190000,639.599976,475.600006,472.320007,73.846158,34,76.300003,100,70.5,74.0,71.0
20160925191500,639.599976,475.600006,465.76001,72.820517,34,79.599998,100,70.900002,74.0,71.0
20160925193000,639.599976,475.600006,457.559998,71.538464,34,73.0,100,71.199997,74.0,71.0
20160925194500,639.599976,475.600006,465.76001,72.820517,34,58.099998,0,70.900002,74.0,71.0
20160925200000,639.599976,475.600006,472.320007,73.846158,34,56.400002,100,70.300003,74.0,71.0
20160925201500,639.599976,475.600006,465.76001,72.820517,34,59.5,100,70.099998,74.0,71.0
20160925203000,639.599976,475.600006,459.200012,71.794876,34,69.199997,100,70.599998,74.0,71.0
20160925204500,639.599976,475.600006,483.799988,75.641027,34,70.300003,100,70.699997,74.0,71.0
20160925210000,639.599976,475.600006,478.880005,74.871798,34,76.300003,100,70.800003,74.0,71.0
20160925211500,639.599976,475.600006,457.559998,71.538464,34,70.699997,100,70.900002,74.0,71.0
20160925213000,639.599976,475.600006,470.679993,73.589745,34,69.699997,100,71.0,74.0,71.0
20160925214500,639.599976,475.600006,465.76001,72.820517,34,74.0,100,71.099998,74.0,71.0
20160925220000,639.599976,475.600006,459.200012,71.794876,34,72.0,100,71.099998,74.0,71.0
20160925221500,639.599976,475.600006,472.320007,73.846158,34,69.699997,100,71.199997,74.0,71.0
20160925223000,639.599976,475.600006,465.76001,72.820517,38,66.199997,100,71.0,74.0,71.0
20160925224500,639.599976,475.600006,498.559998,77.948721,36,71.5,100,71.0,74.0,71.0
20160925230000,639.599976,475.600006,465.76001,72.820517,35,72.599998,100,71.0,74.0,71.0
20160925231500,639.599976,475.600006,483.799988,75.641027,35,70.099998,100,71.0,74.0,71.0
20160925233000,639.599976,475.600006,478.880005,74.871798,34,72.400002,100,71.0,74.0,71.0
20160925234500,639.599976,475.600006,478.880005,74.871798,34,73.5,100,71.199997,74.0,71.0
20160926000000,639.599976,475.600006,483.799988,75.641027,34,69.199997,100,71.199997,74.0,71.0
20160926001500,639.599976,475.600006,496.920013,77.692313,34,70.099998,100,71.0,74.0,71.0
20160926003000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,71.099998,74.0,71.0
20160926004500,639.599976,475.600006,483.799988,75.641027,34,70.599998,100,71.199997,74.0,71.0
20160926010000,639.599976,475.600006,465.76001,72.820517,34,67.699997,100,71.199997,74.0,71.0
20160926011500,639.599976,475.600006,483.799988,75.641027,34,71.900002,100,71.199997,74.0,71.0
20160926013000,639.599976,475.600006,472.320007,73.846158,34,74.900002,100,71.199997,74.0,71.0
20160926014500,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.199997,74.0,71.0
20160926020000,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,71.199997,74.0,71.0
20160926021500,639.599976,475.600006,465.76001,72.820517,34,75.900002,100,71.199997,74.0,71.0
20160926023000,639.599976,475.600006,465.76001,72.820517,34,75.900002,100,71.099998,74.0,71.0
20160926024500,639.599976,475.600006,472.320007,73.846158,34,68.400002,100,71.199997,74.0,71.0
20160926030000,639.599976,475.600006,483.799988,75.641027,34,70.5,100,71.099998,74.0,71.0
20160926031500,639.599976,475.600006,452.640015,70.769236,34,75.400002,100,71.199997,74.0,71.0
20160926033000,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,71.199997,74.0,71.0
20160926034500,639.599976,475.600006,465.76001,72.820517,34,69.300003,100,71.199997,74.0,71.0
20160926040000,639.599976,475.600006,465.76001,72.820517,34,74.400002,100,71.099998,74.0,71.0
20160926041500,639.599976,475.600006,459.200012,71.794876,34,73.599998,100,71.199997,74.0,71.0
20160926043000,639.599976,475.600006,470.679993,73.589745,34,69.699997,100,71.199997,74.0,71.0
20160926044500,639.599976,475.600006,459.200012,71.794876,34,71.0,100,71.199997,74.0,71.0
20160926050000,639.599976,475.600006,472.320007,73.846158,34,76.800003,100,71.199997,74.0,71.0
20160926051500,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,71.199997,74.0,71.0
20160926053000,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,71.199997,74.0,71.0
20160926054500,639.599976,475.600006,472.320007,73.846158,34,75.5,100,71.199997,74.0,71.0
20160926060000,639.599976,475.600006,465.76001,72.820517,34,74.300003,100,71.199997,74.0,71.0
20160926061500,639.599976,475.600006,457.559998,71.538464,34,71.099998,100,71.199997,74.0,71.0
20160926063000,639.599976,475.600006,478.880005,74.871798,34,68.800003,100,71.199997,74.0,71.0
20160926064500,639.599976,475.600006,464.119995,72.564105,34,75.800003,100,71.199997,74.0,71.0
20160926070000,639.599976,475.600006,464.119995,72.564105,34,75.800003,100,71.199997,74.0,71.0
20160926071500,639.599976,475.600006,464.119995,72.564105,34,56.700001,100,70.699997,74.0,71.0
20160926073000,639.599976,475.600006,459.200012,71.794876,34,56.700001,100,70.400002,74.0,71.0
20160926074500,639.599976,475.600006,478.880005,74.871798,34,56.700001,100,70.300003,74.0,71.0
20160926080000,639.599976,475.600006,459.200012,71.794876,34,70.099998,100,70.300003,74.0,71.0
20160926081500,639.599976,475.600006,477.23999,74.615386,34,73.0,100,71.0,74.0,71.0
20160926083000,639.599976,475.600006,465.76001,72.820517,34,72.0,0,71.400002,74.0,71.0
20160926084500,639.599976,475.600006,465.76001,72.820517,34,57.200001,100,70.699997,74.0,71.0
20160926090000,639.599976,475.600006,465.76001,72.820517,34,56.400002,100,70.400002,74.0,71.0
20160926091500,639.599976,475.600006,465.76001,72.820517,34,56.400002,100,70.400002,74.0,71.0
20160926093000,639.599976,475.600006,470.679993,73.589745,34,57.099998,100,70.5,74.0,71.0
20160926094500,639.599976,475.600006,470.679993,73.589745,34,60.700001,100,70.599998,74.0,71.0
20160926100000,639.599976,475.600006,470.679993,73.589745,34,75.900002,100,71.0,74.0,71.0
20160926101500,639.599976,475.600006,465.76001,72.820517,34,70.599998,100,70.800003,74.0,71.0
20160926103000,639.599976,475.600006,465.76001,72.820517,34,76.099998,100,70.900002,74.0,71.0
20160926104500,639.599976,475.600006,465.76001,72.820517,34,72.0,100,71.0,74.0,71.0
20160926110000,639.599976,475.600006,472.320007,73.846158,34,76.300003,100,71.0,74.0,71.0
20160926111500,639.599976,475.600006,478.880005,74.871798,34,70.099998,100,70.900002,74.0,71.0
20160926113000,639.599976,475.600006,457.559998,71.538464,34,75.800003,100,71.099998,74.0,71.0
20160926114500,639.599976,475.600006,457.559998,71.538464,34,60.400002,100,71.0,74.0,71.0
20160926120000,639.599976,475.600006,485.440002,75.897439,35,57.900002,100,70.800003,74.0,71.0
20160926121500,639.599976,475.600006,492.0,76.92308,35,57.900002,100,70.800003,74.0,71.0
20160926123000,639.599976,475.600006,492.0,76.92308,35,57.900002,100,70.699997,74.0,71.0
20160926124500,639.599976,475.600006,492.0,76.92308,35,57.900002,100,70.699997,74.0,71.0
20160926130000,639.599976,475.600006,478.880005,74.871798,35,57.900002,100,70.699997,74.0,71.0
20160926131500,639.599976,475.600006,492.0,76.92308,35,57.900002,100,70.599998,74.0,71.0
20160926133000,639.599976,475.600006,477.23999,74.615386,35,57.900002,100,70.699997,74.0,71.0
20160926134500,639.599976,475.600006,465.76001,72.820517,34,57.900002,100,70.5,74.0,71.0
20160926140000,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.599998,74.0,71.0
20160926141500,639.599976,475.600006,464.119995,72.564105,34,65.800003,100,70.5,74.0,71.0
20160926143000,639.599976,475.600006,477.23999,74.615386,34,65.800003,100,70.599998,74.0,71.0
20160926144500,639.599976,475.600006,459.200012,71.794876,34,79.099998,100,70.800003,74.0,71.0
20160926150000,639.599976,475.600006,470.679993,73.589745,34,75.400002,100,70.900002,74.0,71.0
20160926151500,639.599976,475.600006,485.440002,75.897439,34,71.599998,100,71.0,74.0,71.0
20160926153000,639.599976,475.600006,485.440002,75.897439,34,58.400002,0,71.099998,74.0,71.0
20160926154500,639.599976,475.600006,478.880005,74.871798,34,58.400002,0,71.199997,74.0,71.0
20160926160000,639.599976,475.600006,478.880005,74.871798,34,58.400002,0,71.099998,74.0,71.0
20160926161500,639.599976,475.600006,464.119995,72.564105,34,58.400002,0,70.900002,74.0,71.0
20160926163000,639.599976,475.600006,452.640015,70.769236,34,58.400002,0,70.800003,74.0,71.0
20160926164500,639.599976,475.600006,485.440002,75.897439,34,58.400002,100,70.699997,74.0,71.0
20160926170000,639.599976,475.600006,477.23999,74.615386,34,58.400002,100,70.699997,74.0,71.0
20160926171500,639.599976,475.600006,485.440002,75.897439,34,57.599998,100,70.400002,74.0,71.0
20160926173000,639.599976,475.600006,492.0,76.92308,34,57.599998,100,70.199997,74.0,71.0
20160926174500,639.599976,475.600006,477.23999,74.615386,34,74.0,100,70.800003,74.0,71.0
20160926180000,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,71.0,74.0,71.0
20160926181500,639.599976,475.600006,470.679993,73.589745,34,71.599998,100,71.199997,74.0,71.0
20160926183000,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.5,74.0,71.0
20160926184500,639.599976,475.600006,477.23999,74.615386,34,57.599998,100,70.199997,74.0,71.0
20160926190000,639.599976,475.600006,483.799988,75.641027,34,71.599998,100,70.5,74.0,71.0
20160926191500,639.599976,475.600006,472.320007,73.846158,34,69.599998,100,70.800003,74.0,71.0
20160926193000,639.599976,475.600006,483.799988,75.641027,34,74.900002,100,71.099998,74.0,71.0
20160926194500,639.599976,475.600006,470.679993,73.589745,34,74.099998,100,71.199997,74.0,71.0
20160926200000,639.599976,475.600006,485.440002,75.897439,34,57.599998,100,70.699997,74.0,71.0
20160926201500,639.599976,475.600006,472.320007,73.846158,34,57.599998,100,70.300003,74.0,71.0
20160926203000,639.599976,475.600006,483.799988,75.641027,34,72.400002,100,70.199997,74.0,71.0
20160926204500,639.599976,475.600006,464.119995,72.564105,34,72.400002,100,70.800003,74.0,71.0
20160926210000,639.599976,475.600006,477.23999,74.615386,37,67.099998,100,71.0,74.0,71.0
20160926211500,639.599976,475.600006,465.76001,72.820517,37,67.099998,100,71.0,74.0,71.0
20160926213000,639.599976,475.600006,470.679993,73.589745,37,69.699997,100,71.099998,74.0,71.0
20160926214500,639.599976,475.600006,470.679993,73.589745,37,69.699997,100,71.099998,74.0,71.0
20160926220000,639.599976,475.600006,478.880005,74.871798,37,69.699997,100,71.099998,74.0,71.0
20160926221500,639.599976,475.600006,518.23999,81.025643,34,67.599998,100,71.099998,74.0,71.0
20160926223000,639.599976,475.600006,465.76001,72.820517,33,61.099998,0,71.199997,74.0,71.0
20160926224500,639.599976,475.600006,472.320007,73.846158,33,57.200001,100,70.5,74.0,71.0
20160926230000,639.599976,475.600006,472.320007,73.846158,33,57.200001,100,70.199997,74.0,71.0
20160926231500,639.599976,475.600006,457.559998,71.538464,33,73.0,100,70.599998,74.0,71.0
20160926233000,639.599976,475.600006,477.23999,74.615386,34,71.099998,100,71.0,74.0,71.0
20160926234500,639.599976,475.600006,490.359985,76.666667,34,74.800003,100,71.0,74.0,71.0
20160927000000,639.599976,475.600006,478.880005,74.871798,34,74.800003,100,71.199997,74.0,71.0
20160927001500,639.599976,475.600006,483.799988,75.641027,34,74.800003,100,71.199997,74.0,71.0
20160927003000,639.599976,475.600006,492.0,76.92308,34,58.0,0,70.900002,74.0,71.0
20160927004500,639.599976,475.600006,485.440002,75.897439,34,58.0,100,70.300003,74.0,71.0
20160927010000,639.599976,475.600006,470.679993,73.589745,34,62.200001,100,70.099998,74.0,71.0
20160927011500,639.599976,475.600006,478.880005,74.871798,34,73.900002,100,70.699997,74.0,71.0
20160927013000,639.599976,475.600006,483.799988,75.641027,34,73.900002,100,70.900002,74.0,71.0
20160927014500,639.599976,475.600006,477.23999,74.615386,34,73.900002,100,71.0,74.0,71.0
20160927020000,639.599976,475.600006,470.679993,73.589745,34,72.900002,100,71.199997,74.0,71.0
20160927021500,639.599976,475.600006,483.799988,75.641027,34,59.200001,0,71.0,74.0,71.0
20160927023000,639.599976,475.600006,472.320007,73.846158,34,56.400002,100,70.300003,74.0,71.0
20160927024500,639.599976,475.600006,465.76001,72.820517,34,67.300003,100,70.099998,74.0,71.0
20160927030000,639.599976,475.600006,470.679993,73.589745,34,68.199997,100,70.800003,74.0,71.0
20160927031500,639.599976,475.600006,485.440002,75.897439,34,68.199997,100,70.699997,74.0,71.0
20160927033000,639.599976,475.600006,477.23999,74.615386,34,69.699997,100,70.699997,74.0,71.0
20160927034500,639.599976,475.600006,477.23999,74.615386,34,66.800003,100,70.800003,74.0,71.0
20160927040000,639.599976,475.600006,492.0,76.92308,34,65.300003,100,70.699997,74.0,71.0
20160927041500,639.599976,475.600006,483.799988,75.641027,34,69.599998,100,70.699997,74.0,71.0
20160927043000,639.599976,475.600006,490.359985,76.666667,34,66.800003,100,70.800003,74.0,71.0
20160927044500,639.599976,475.600006,477.23999,74.615386,34,70.0,100,70.699997,74.0,71.0
20160927050000,639.599976,475.600006,477.23999,74.615386,34,75.400002,100,71.0,74.0,71.0
20160927051500,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,71.0,74.0,71.0
20160927053000,639.599976,475.600006,470.679993,73.589745,34,70.099998,100,71.099998,74.0,71.0
20160927054500,639.599976,475.600006,470.679993,73.589745,34,75.900002,100,71.199997,74.0,71.0
20160927060000,639.599976,475.600006,483.799988,75.641027,34,63.599998,0,71.199997,74.0,71.0
20160927061500,639.599976,475.600006,464.119995,72.564105,37,56.0,100,70.400002,74.0,71.0
20160927063000,639.599976,475.600006,483.799988,75.641027,37,64.400002,100,70.0,74.0,71.0
20160927064500,639.599976,475.600006,483.799988,75.641027,37,66.300003,100,70.599998,74.0,71.0
20160927070000,639.599976,475.600006,492.0,76.92308,37,67.800003,100,70.800003,74.0,71.0
20160927071500,639.599976,475.600006,478.880005,74.871798,37,68.599998,100,70.800003,74.0,71.0
