PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927073000,639.599976,475.600006,496.920013,77.692313,36,71.599998,100,71.199997,74.0,71.0
20160927074500,639.599976,475.600006,457.559998,71.538464,36,57.599998,0,70.900002,74.0,71.0
20160927080000,639.599976,475.600006,498.559998,77.948721,36,56.299999,100,70.599998,74.0,71.0
20160927081500,639.599976,475.600006,472.320007,73.846158,35,57.099998,100,70.5,74.0,71.0
20160927083000,639.599976,475.600006,472.320007,73.846158,35,56.299999,100,70.400002,74.0,71.0
20160927084500,639.599976,475.600006,459.200012,71.794876,36,63.200001,100,70.400002,74.0,71.0
20160927090000,639.599976,475.600006,478.880005,74.871798,36,64.0,100,70.599998,74.0,71.0
20160927091500,639.599976,475.600006,478.880005,74.871798,36,78.199997,100,70.5,74.0,71.0
20160927093000,639.599976,475.600006,505.119995,78.974361,36,73.400002,100,70.800003,74.0,71.0
20160927094500,639.599976,475.600006,485.440002,75.897439,35,74.199997,100,70.800003,74.0,71.0
20160927100000,639.599976,475.600006,496.920013,77.692313,35,77.199997,100,71.199997,74.0,71.0
20160927101500,639.599976,475.600006,496.920013,77.692313,35,57.599998,100,70.699997,74.0,71.0
20160927103000,639.599976,475.600006,490.359985,76.666667,35,57.599998,100,70.699997,74.0,71.0
20160927104500,639.599976,475.600006,477.23999,74.615386,35,57.599998,100,70.599998,74.0,71.0
20160927110000,639.599976,475.600006,472.320007,73.846158,35,56.900002,100,70.599998,74.0,71.0
20160927111500,639.599976,475.600006,478.880005,74.871798,35,56.900002,100,70.400002,74.0,71.0
20160927113000,639.599976,475.600006,472.320007,73.846158,35,78.699997,100,70.400002,74.0,71.0
20160927114500,639.599976,475.600006,472.320007,73.846158,36,81.199997,100,70.900002,74.0,71.0
20160927120000,639.599976,475.600006,472.320007,73.846158,36,77.699997,100,70.900002,74.0,71.0
20160927121500,639.599976,475.600006,490.359985,76.666667,37,60.799999,0,71.0,74.0,71.0
20160927123000,639.599976,475.600006,472.320007,73.846158,35,58.0,100,70.699997,74.0,71.0
20160927124500,639.599976,475.600006,490.359985,76.666667,35,58.0,100,70.599998,74.0,71.0
20160927130000,639.599976,475.600006,496.920013,77.692313,35,58.0,100,70.599998,74.0,71.0
20160927131500,639.599976,475.600006,496.920013,77.692313,35,58.0,100,70.599998,74.0,71.0
20160927133000,639.599976,475.600006,483.799988,75.641027,34,57.299999,100,70.599998,74.0,71.0
20160927134500,639.599976,475.600006,483.799988,75.641027,34,57.299999,100,70.400002,74.0,71.0
20160927140000,639.599976,475.600006,483.799988,75.641027,34,61.099998,100,70.5,74.0,71.0
20160927141500,639.599976,475.600006,472.320007,73.846158,34,72.900002,100,70.699997,74.0,71.0
20160927143000,639.599976,475.600006,478.880005,74.871798,34,69.699997,100,70.800003,74.0,71.0
20160927144500,639.599976,475.600006,478.880005,74.871798,34,75.199997,100,70.800003,74.0,71.0
20160927150000,639.599976,475.600006,485.440002,75.897439,34,69.199997,100,70.800003,74.0,71.0
20160927151500,639.599976,475.600006,477.23999,74.615386,34,65.800003,100,70.800003,74.0,71.0
20160927153000,639.599976,475.600006,459.200012,71.794876,34,72.400002,100,70.900002,74.0,71.0
20160927154500,639.599976,475.600006,477.23999,74.615386,34,72.400002,100,71.0,74.0,71.0
20160927160000,639.599976,475.600006,464.119995,72.564105,34,68.699997,100,70.900002,74.0,71.0
20160927161500,639.599976,475.600006,464.119995,72.564105,34,68.699997,100,71.0,74.0,71.0
20160927163000,639.599976,475.600006,470.679993,73.589745,34,75.900002,100,70.900002,74.0,71.0
20160927164500,639.599976,475.600006,477.23999,74.615386,34,71.099998,100,71.199997,74.0,71.0
20160927170000,639.599976,475.600006,470.679993,73.589745,34,58.400002,0,71.099998,74.0,71.0
20160927171500,639.599976,475.600006,483.799988,75.641027,34,57.599998,0,70.900002,74.0,71.0
20160927173000,639.599976,475.600006,470.679993,73.589745,34,57.599998,0,70.800003,74.0,71.0
20160927174500,639.599976,475.600006,492.0,76.92308,34,57.599998,100,70.699997,74.0,71.0
20160927180000,639.599976,475.600006,498.559998,77.948721,34,57.599998,100,70.5,74.0,71.0
20160927181500,639.599976,475.600006,505.119995,78.974361,34,57.599998,100,70.400002,74.0,71.0
20160927183000,639.599976,475.600006,485.440002,75.897439,34,57.599998,100,70.400002,74.0,71.0
20160927184500,639.599976,475.600006,485.440002,75.897439,34,75.800003,100,71.0,74.0,71.0
20160927190000,639.599976,475.600006,498.559998,77.948721,37,58.0,0,70.800003,74.0,71.0
20160927191500,639.599976,475.600006,472.320007,73.846158,35,56.799999,100,70.5,74.0,71.0
20160927193000,639.599976,475.600006,472.320007,73.846158,35,56.799999,100,70.300003,74.0,71.0
20160927194500,639.599976,475.600006,483.799988,75.641027,35,66.300003,100,70.400002,74.0,71.0
20160927200000,639.599976,475.600006,465.76001,72.820517,35,66.300003,100,70.699997,74.0,71.0
20160927201500,639.599976,475.600006,470.679993,73.589745,35,66.300003,100,70.800003,74.0,71.0
20160927203000,639.599976,475.600006,490.359985,76.666667,35,66.300003,100,70.900002,74.0,71.0
20160927204500,639.599976,475.600006,485.440002,75.897439,35,68.900002,100,71.0,74.0,71.0
20160927210000,639.599976,475.600006,485.440002,75.897439,35,65.300003,100,71.0,74.0,71.0
20160927211500,639.599976,475.600006,477.23999,74.615386,34,66.699997,100,71.0,74.0,71.0
20160927213000,639.599976,475.600006,485.440002,75.897439,34,68.699997,100,71.199997,74.0,71.0
20160927214500,639.599976,475.600006,465.76001,72.820517,34,65.800003,100,71.199997,74.0,71.0
20160927220000,639.599976,475.600006,465.76001,72.820517,34,65.800003,100,71.199997,74.0,71.0
20160927221500,639.599976,475.600006,477.23999,74.615386,34,57.200001,0,70.900002,74.0,71.0
20160927223000,639.599976,475.600006,492.0,76.92308,34,57.200001,100,70.599998,74.0,71.0
20160927224500,639.599976,475.600006,492.0,76.92308,34,56.400002,100,70.400002,74.0,71.0
20160927230000,639.599976,475.600006,464.119995,72.564105,34,56.400002,100,70.300003,74.0,71.0
20160927231500,639.599976,475.600006,464.119995,72.564105,34,69.699997,100,70.699997,74.0,71.0
20160927233000,639.599976,475.600006,464.119995,72.564105,34,71.5,100,71.099998,74.0,71.0
20160927234500,639.599976,475.600006,470.679993,73.589745,34,57.599998,100,70.699997,74.0,71.0
20160928000000,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.400002,74.0,71.0
20160928001500,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.300003,74.0,71.0
20160928003000,639.599976,475.600006,478.880005,74.871798,34,68.099998,100,70.5,74.0,71.0
20160928004500,639.599976,475.600006,478.880005,74.871798,34,68.099998,100,70.699997,74.0,71.0
20160928010000,639.599976,475.600006,483.799988,75.641027,34,66.699997,100,70.800003,74.0,71.0
20160928011500,639.599976,475.600006,464.119995,72.564105,34,68.699997,100,71.0,74.0,71.0
20160928013000,639.599976,475.600006,464.119995,72.564105,34,66.699997,100,71.0,74.0,71.0
20160928014500,639.599976,475.600006,459.200012,71.794876,34,65.800003,100,71.099998,74.0,71.0
20160928020000,639.599976,475.600006,459.200012,71.794876,34,69.199997,100,71.099998,74.0,71.0
20160928021500,639.599976,475.600006,477.23999,74.615386,34,65.800003,100,71.199997,74.0,71.0
20160928023000,639.599976,475.600006,477.23999,74.615386,34,64.900002,100,71.199997,74.0,71.0
20160928024500,639.599976,475.600006,477.23999,74.615386,34,69.199997,100,71.199997,74.0,71.0
20160928030000,639.599976,475.600006,485.440002,75.897439,34,64.900002,100,71.199997,74.0,71.0
20160928031500,639.599976,475.600006,492.0,76.92308,34,69.699997,100,71.300003,74.0,71.0
20160928033000,639.599976,475.600006,485.440002,75.897439,34,56.400002,0,70.800003,74.0,71.0
20160928034500,639.599976,475.600006,477.23999,74.615386,34,56.400002,100,70.5,74.0,71.0
20160928040000,639.599976,475.600006,472.320007,73.846158,34,56.400002,100,70.400002,74.0,71.0
20160928041500,639.599976,475.600006,485.440002,75.897439,34,57.099998,100,70.300003,74.0,71.0
20160928043000,639.599976,475.600006,485.440002,75.897439,33,66.800003,100,70.699997,74.0,71.0
20160928044500,639.599976,475.600006,478.880005,74.871798,33,66.800003,100,70.900002,74.0,71.0
20160928050000,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,71.099998,74.0,71.0
20160928051500,639.599976,475.600006,483.799988,75.641027,33,66.699997,100,71.099998,74.0,71.0
20160928053000,639.599976,475.600006,503.480011,78.717953,34,69.699997,100,71.199997,74.0,71.0
20160928054500,639.599976,475.600006,478.880005,74.871798,33,65.800003,100,71.199997,74.0,71.0
20160928060000,639.599976,475.600006,478.880005,74.871798,33,70.900002,100,71.199997,74.0,71.0
20160928061500,639.599976,475.600006,478.880005,74.871798,33,61.599998,0,71.300003,74.0,71.0
20160928063000,639.599976,475.600006,485.440002,75.897439,33,56.400002,100,70.699997,74.0,71.0
20160928064500,639.599976,475.600006,477.23999,74.615386,33,56.400002,100,70.400002,74.0,71.0
20160928070000,639.599976,475.600006,483.799988,75.641027,33,56.400002,100,70.300003,74.0,71.0
20160928071500,639.599976,475.600006,472.320007,73.846158,33,82.0,100,70.199997,74.0,71.0
20160928073000,639.599976,475.600006,492.0,76.92308,33,83.199997,100,70.199997,74.0,71.0
20160928074500,639.599976,475.600006,478.880005,74.871798,33,59.200001,100,70.400002,74.0,71.0
20160928080000,639.599976,475.600006,459.200012,71.794876,33,57.200001,100,70.099998,74.0,71.0
20160928081500,639.599976,475.600006,464.119995,72.564105,33,76.800003,100,70.199997,74.0,71.0
20160928083000,639.599976,475.600006,472.320007,73.846158,33,84.900002,100,70.5,74.0,71.0
20160928084500,639.599976,475.600006,464.119995,72.564105,33,87.599998,100,70.199997,74.0,71.0
20160928090000,639.599976,475.600006,470.679993,73.589745,33,83.0,100,70.199997,74.0,71.0
20160928091500,639.599976,475.600006,470.679993,73.589745,33,86.199997,100,70.300003,74.0,71.0
20160928093000,639.599976,475.600006,457.559998,71.538464,33,95.0,100,70.300003,74.0,71.0
20160928094500,639.599976,475.600006,451.0,70.512823,33,86.900002,100,70.300003,74.0,71.0
20160928100000,639.599976,475.600006,465.76001,72.820517,33,97.099998,100,70.400002,74.0,71.0
20160928101500,639.599976,475.600006,478.880005,74.871798,33,86.199997,100,70.5,74.0,71.0
20160928103000,639.599976,475.600006,465.76001,72.820517,33,96.300003,100,70.599998,74.0,71.0
20160928104500,639.599976,475.600006,465.76001,72.820517,33,86.599998,100,71.199997,74.0,71.0
20160928110000,639.599976,475.600006,477.23999,74.615386,33,58.700001,100,70.800003,74.0,71.0
20160928111500,639.599976,475.600006,472.320007,73.846158,33,58.0,100,70.599998,74.0,71.0
20160928113000,639.599976,475.600006,459.200012,71.794876,33,58.0,100,70.5,74.0,71.0
20160928114500,639.599976,475.600006,472.320007,73.846158,33,58.0,100,70.400002,74.0,71.0
20160928120000,639.599976,475.600006,496.920013,77.692313,33,58.700001,100,70.400002,74.0,71.0
20160928121500,639.599976,475.600006,483.799988,75.641027,33,86.300003,100,70.400002,74.0,71.0
20160928123000,639.599976,475.600006,483.799988,75.641027,33,83.199997,100,70.400002,74.0,71.0
20160928124500,639.599976,475.600006,470.679993,73.589745,33,79.199997,100,70.400002,74.0,71.0
20160928130000,639.599976,475.600006,457.559998,71.538464,33,84.0,100,70.5,74.0,71.0
20160928131500,639.599976,475.600006,465.76001,72.820517,33,79.199997,100,70.5,74.0,71.0
20160928133000,639.599976,475.600006,478.880005,74.871798,34,91.099998,100,70.599998,74.0,71.0
20160928134500,639.599976,475.600006,478.880005,74.871798,34,82.099998,100,70.699997,74.0,71.0
20160928140000,639.599976,475.600006,472.320007,73.846158,34,76.900002,100,70.800003,74.0,71.0
20160928141500,639.599976,475.600006,478.880005,74.871798,34,58.0,0,70.900002,74.0,71.0
20160928143000,639.599976,475.600006,478.880005,74.871798,34,57.200001,100,70.5,74.0,71.0
20160928144500,639.599976,475.600006,485.440002,75.897439,34,57.200001,100,70.5,74.0,71.0
20160928150000,639.599976,475.600006,464.119995,72.564105,34,57.900002,100,70.400002,74.0,71.0
20160928151500,639.599976,475.600006,477.23999,74.615386,34,62.700001,100,70.5,74.0,71.0
20160928153000,639.599976,475.600006,452.640015,70.769236,34,70.099998,100,70.599998,74.0,71.0
20160928154500,639.599976,475.600006,446.079987,69.74359,34,73.300003,100,70.699997,74.0,71.0
20160928160000,639.599976,475.600006,465.76001,72.820517,35,66.400002,0,71.5,74.0,71.0
20160928161500,639.599976,475.600006,483.799988,75.641027,35,57.599998,0,70.699997,74.0,71.0
20160928163000,639.599976,475.600006,472.320007,73.846158,35,57.599998,100,70.599998,74.0,71.0
20160928164500,639.599976,475.600006,485.440002,75.897439,35,57.599998,100,70.5,74.0,71.0
20160928170000,639.599976,475.600006,478.880005,74.871798,35,57.599998,100,70.400002,74.0,71.0
20160928171500,639.599976,475.600006,496.920013,77.692313,35,67.5,100,70.300003,74.0,71.0
20160928173000,639.599976,475.600006,490.359985,76.666667,35,60.799999,0,71.199997,74.0,71.0
20160928174500,639.599976,475.600006,490.359985,76.666667,35,58.0,100,70.699997,74.0,71.0
20160928180000,639.599976,475.600006,478.880005,74.871798,34,58.0,100,70.400002,74.0,71.0
20160928181500,639.599976,475.600006,503.480011,78.717953,34,57.200001,100,70.300003,74.0,71.0
20160928183000,639.599976,475.600006,492.0,76.92308,34,71.400002,100,70.5,74.0,71.0
20160928184500,639.599976,475.600006,472.320007,73.846158,34,72.5,100,71.199997,74.0,71.0
20160928190000,639.599976,475.600006,483.799988,75.641027,34,58.400002,0,70.800003,74.0,71.0
20160928191500,639.599976,475.600006,465.76001,72.820517,34,57.200001,100,70.300003,74.0,71.0
20160928193000,639.599976,475.600006,465.76001,72.820517,34,57.200001,100,70.199997,74.0,71.0
20160928194500,639.599976,475.600006,465.76001,72.820517,34,76.300003,100,70.800003,74.0,71.0
20160928200000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,71.199997,74.0,71.0
20160928201500,639.599976,475.600006,485.440002,75.897439,34,57.599998,100,70.599998,74.0,71.0
20160928203000,639.599976,475.600006,485.440002,75.897439,34,56.799999,100,70.300003,74.0,71.0
20160928204500,639.599976,475.600006,485.440002,75.897439,34,75.300003,100,70.300003,74.0,71.0
20160928210000,639.599976,475.600006,478.880005,74.871798,34,70.699997,100,71.0,74.0,71.0
20160928211500,639.599976,475.600006,498.559998,77.948721,34,75.800003,100,71.199997,74.0,71.0
20160928213000,639.599976,475.600006,492.0,76.92308,34,57.599998,100,70.5,74.0,71.0
20160928214500,639.599976,475.600006,483.799988,75.641027,34,57.0,100,70.300003,74.0,71.0
20160928220000,639.599976,475.600006,483.799988,75.641027,34,72.599998,100,70.5,74.0,71.0
20160928221500,639.599976,475.600006,470.679993,73.589745,34,72.599998,100,70.900002,74.0,71.0
20160928223000,639.599976,475.600006,470.679993,73.589745,34,74.0,100,71.300003,74.0,71.0
20160928224500,639.599976,475.600006,470.679993,73.589745,34,57.200001,100,70.400002,74.0,71.0
20160928230000,639.599976,475.600006,478.880005,74.871798,34,57.200001,100,70.199997,74.0,71.0
20160928231500,639.599976,475.600006,464.119995,72.564105,34,71.400002,100,70.599998,74.0,71.0
20160928233000,639.599976,475.600006,472.320007,73.846158,34,71.400002,100,71.099998,74.0,71.0
20160928234500,639.599976,475.600006,490.359985,76.666667,34,76.099998,100,71.199997,74.0,71.0
20160929000000,639.599976,475.600006,472.320007,73.846158,34,57.200001,100,70.5,74.0,71.0
20160929001500,639.599976,475.600006,472.320007,73.846158,34,56.400002,100,70.199997,74.0,71.0
20160929003000,639.599976,475.600006,472.320007,73.846158,34,77.599998,100,70.5,74.0,71.0
20160929004500,639.599976,475.600006,472.320007,73.846158,34,71.800003,100,71.0,74.0,71.0
20160929010000,639.599976,475.600006,478.880005,74.871798,34,71.800003,100,71.0,74.0,71.0
20160929011500,639.599976,475.600006,472.320007,73.846158,34,71.800003,100,71.199997,74.0,71.0
20160929013000,639.599976,475.600006,472.320007,73.846158,35,57.599998,0,70.800003,74.0,71.0
20160929014500,639.599976,475.600006,472.320007,73.846158,35,56.299999,100,70.199997,74.0,71.0
20160929020000,639.599976,475.600006,472.320007,73.846158,35,74.300003,100,70.400002,74.0,71.0
20160929021500,639.599976,475.600006,478.880005,74.871798,35,65.800003,100,70.699997,74.0,71.0
20160929023000,639.599976,475.600006,483.799988,75.641027,34,69.599998,100,70.599998,74.0,71.0
20160929024500,639.599976,475.600006,470.679993,73.589745,34,66.199997,100,70.699997,74.0,71.0
20160929030000,639.599976,475.600006,459.200012,71.794876,33,69.599998,100,70.699997,74.0,71.0
20160929031500,639.599976,475.600006,465.76001,72.820517,33,70.599998,100,70.699997,74.0,71.0
20160929033000,639.599976,475.600006,470.679993,73.589745,33,77.199997,100,71.0,74.0,71.0
20160929034500,639.599976,475.600006,470.679993,73.589745,33,71.099998,100,71.0,74.0,71.0
20160929040000,639.599976,475.600006,451.0,70.512823,33,77.199997,100,71.199997,74.0,71.0
20160929041500,639.599976,475.600006,451.0,70.512823,33,60.400002,0,71.199997,74.0,71.0
20160929043000,639.599976,475.600006,470.679993,73.589745,33,56.400002,100,70.300003,74.0,71.0
20160929044500,639.599976,475.600006,478.880005,74.871798,34,70.099998,100,70.199997,74.0,71.0
20160929050000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,70.800003,74.0,71.0
20160929051500,639.599976,475.600006,472.320007,73.846158,34,74.400002,100,70.800003,74.0,71.0
20160929053000,639.599976,475.600006,478.880005,74.871798,34,70.599998,100,71.099998,74.0,71.0
20160929054500,639.599976,475.600006,465.76001,72.820517,34,76.300003,100,71.099998,74.0,71.0
20160929060000,639.599976,475.600006,465.76001,72.820517,34,59.599998,0,71.199997,74.0,71.0
20160929061500,639.599976,475.600006,472.320007,73.846158,34,56.799999,100,70.400002,74.0,71.0
20160929063000,639.599976,475.600006,477.23999,74.615386,34,60.900002,100,70.0,74.0,71.0
20160929064500,639.599976,475.600006,465.76001,72.820517,34,72.5,100,70.699997,74.0,71.0
20160929070000,639.599976,475.600006,465.76001,72.820517,34,73.400002,100,70.800003,74.0,71.0
20160929071500,639.599976,475.600006,477.23999,74.615386,34,71.099998,100,71.0,74.0,71.0
20160929073000,639.599976,475.600006,472.320007,73.846158,34,76.5,100,71.0,74.0,71.0
20160929074500,639.599976,475.600006,472.320007,73.846158,34,70.599998,100,70.900002,74.0,71.0
20160929080000,639.599976,475.600006,459.200012,71.794876,34,77.699997,100,71.199997,74.0,71.0
20160929081500,639.599976,475.600006,483.799988,75.641027,34,56.700001,0,70.699997,74.0,71.0
20160929083000,639.599976,475.600006,492.0,76.92308,34,56.700001,100,70.5,74.0,71.0
20160929084500,639.599976,475.600006,470.679993,73.589745,34,56.700001,100,70.5,74.0,71.0
20160929090000,639.599976,475.600006,477.23999,74.615386,34,56.700001,100,70.400002,74.0,71.0
20160929091500,639.599976,475.600006,483.799988,75.641027,34,72.400002,100,70.5,74.0,71.0
20160929093000,639.599976,475.600006,483.799988,75.641027,34,77.800003,100,71.099998,74.0,71.0
20160929094500,639.599976,475.600006,470.679993,73.589745,34,58.0,100,70.599998,74.0,71.0
20160929100000,639.599976,475.600006,483.799988,75.641027,34,58.0,100,70.599998,74.0,71.0
20160929101500,639.599976,475.600006,465.76001,72.820517,34,58.0,100,70.699997,74.0,71.0
20160929103000,639.599976,475.600006,465.76001,72.820517,34,57.200001,100,70.5,74.0,71.0
20160929104500,639.599976,475.600006,483.799988,75.641027,34,57.200001,100,70.5,74.0,71.0
20160929110000,639.599976,475.600006,483.799988,75.641027,34,78.900002,100,70.800003,74.0,71.0
20160929111500,639.599976,475.600006,465.76001,72.820517,34,58.0,100,70.699997,74.0,71.0
20160929113000,639.599976,475.600006,470.679993,73.589745,34,58.0,100,70.5,74.0,71.0
20160929114500,639.599976,475.600006,470.679993,73.589745,34,58.0,100,70.5,74.0,71.0
20160929120000,639.599976,475.600006,452.640015,70.769236,34,58.0,100,70.400002,74.0,71.0
20160929121500,639.599976,475.600006,470.679993,73.589745,34,72.0,100,70.699997,74.0,71.0
20160929123000,639.599976,475.600006,477.23999,74.615386,34,72.0,100,71.099998,74.0,71.0
20160929124500,639.599976,475.600006,465.76001,72.820517,34,58.799999,100,70.699997,74.0,71.0
20160929130000,639.599976,475.600006,465.76001,72.820517,34,57.900002,100,70.400002,74.0,71.0
20160929131500,639.599976,475.600006,470.679993,73.589745,34,57.900002,100,70.300003,74.0,71.0
20160929133000,639.599976,475.600006,465.76001,72.820517,34,72.0,100,70.400002,74.0,71.0
20160929134500,639.599976,475.600006,472.320007,73.846158,34,75.400002,100,70.699997,74.0,71.0
20160929140000,639.599976,475.600006,472.320007,73.846158,34,75.400002,100,70.800003,74.0,71.0
20160929141500,639.599976,475.600006,477.23999,74.615386,34,75.400002,100,70.900002,74.0,71.0
20160929143000,639.599976,475.600006,477.23999,74.615386,34,58.700001,0,70.900002,74.0,71.0
20160929144500,639.599976,475.600006,477.23999,74.615386,34,58.0,100,70.699997,74.0,71.0
20160929150000,639.599976,475.600006,483.799988,75.641027,34,58.0,100,70.599998,74.0,71.0
20160929151500,639.599976,475.600006,477.23999,74.615386,34,58.0,100,70.599998,74.0,71.0
20160929153000,639.599976,475.600006,477.23999,74.615386,34,57.200001,100,70.5,74.0,71.0
20160929154500,639.599976,475.600006,477.23999,74.615386,34,57.200001,100,70.400002,74.0,71.0
20160929160000,639.599976,475.600006,470.679993,73.589745,34,65.800003,100,70.400002,74.0,71.0
20160929161500,639.599976,475.600006,477.23999,74.615386,34,73.900002,100,70.599998,74.0,71.0
20160929163000,639.599976,475.600006,464.119995,72.564105,34,82.5,100,70.699997,74.0,71.0
20160929164500,639.599976,475.600006,464.119995,72.564105,34,77.900002,100,70.699997,74.0,71.0
20160929170000,639.599976,475.600006,472.320007,73.846158,34,76.800003,100,70.699997,74.0,71.0
20160929171500,639.599976,475.600006,472.320007,73.846158,34,78.599998,100,70.699997,74.0,71.0
20160929173000,639.599976,475.600006,483.799988,75.641027,34,84.5,100,70.699997,74.0,71.0
20160929174500,639.599976,475.600006,470.679993,73.589745,33,78.699997,100,70.800003,74.0,71.0
20160929180000,639.599976,475.600006,465.76001,72.820517,33,88.199997,100,70.800003,74.0,71.0
20160929181500,639.599976,475.600006,478.880005,74.871798,34,79.699997,100,70.900002,74.0,71.0
20160929183000,639.599976,475.600006,496.920013,77.692313,34,78.199997,100,70.900002,74.0,71.0
20160929184500,639.599976,475.600006,483.799988,75.641027,34,71.300003,0,71.400002,74.0,71.0
20160929190000,639.599976,475.600006,492.0,76.92308,34,56.700001,0,71.300003,74.0,71.0
20160929191500,639.599976,475.600006,465.76001,72.820517,34,56.700001,0,70.900002,74.0,71.0
20160929193000,639.599976,475.600006,470.679993,73.589745,34,56.099998,100,70.699997,74.0,71.0
20160929194500,639.599976,475.600006,478.880005,74.871798,34,56.099998,100,70.5,74.0,71.0
20160929200000,639.599976,475.600006,478.880005,74.871798,34,56.799999,100,70.400002,74.0,71.0
20160929201500,639.599976,475.600006,478.880005,74.871798,34,58.400002,100,70.300003,74.0,71.0
20160929203000,639.599976,475.600006,485.440002,75.897439,34,74.800003,100,70.800003,74.0,71.0
20160929204500,639.599976,475.600006,478.880005,74.871798,34,73.5,100,71.099998,74.0,71.0
20160929210000,639.599976,475.600006,492.0,76.92308,34,70.099998,100,71.199997,74.0,71.0
20160929211500,639.599976,475.600006,478.880005,74.871798,34,77.199997,100,71.199997,74.0,71.0
20160929213000,639.599976,475.600006,465.76001,72.820517,34,56.400002,100,70.699997,74.0,71.0
20160929214500,639.599976,475.600006,490.359985,76.666667,34,56.400002,100,70.300003,74.0,71.0
20160929220000,639.599976,475.600006,477.23999,74.615386,34,64.599998,100,70.099998,74.0,71.0
20160929221500,639.599976,475.600006,465.76001,72.820517,34,69.699997,100,70.699997,74.0,71.0
20160929223000,639.599976,475.600006,470.679993,73.589745,34,76.800003,100,70.800003,74.0,71.0
20160929224500,639.599976,475.600006,490.359985,76.666667,34,70.199997,100,70.900002,74.0,71.0
20160929230000,639.599976,475.600006,477.23999,74.615386,34,71.5,100,70.900002,74.0,71.0
20160929231500,639.599976,475.600006,483.799988,75.641027,34,71.5,100,71.0,74.0,71.0
20160929233000,639.599976,475.600006,478.880005,74.871798,34,68.699997,100,71.0,74.0,71.0
20160929234500,639.599976,475.600006,478.880005,74.871798,34,70.099998,100,71.0,74.0,71.0
20160930000000,639.599976,475.600006,478.880005,74.871798,34,72.400002,100,71.0,74.0,71.0
20160930001500,639.599976,475.600006,472.320007,73.846158,34,70.099998,100,71.0,74.0,71.0
20160930003000,639.599976,475.600006,485.440002,75.897439,34,71.800003,100,71.0,74.0,71.0
20160930004500,639.599976,475.600006,490.359985,76.666667,34,71.800003,100,71.0,74.0,71.0
20160930010000,639.599976,475.600006,485.440002,75.897439,34,69.5,100,71.0,74.0,71.0
20160930011500,639.599976,475.600006,496.920013,77.692313,34,71.900002,100,71.0,74.0,71.0
20160930013000,639.599976,475.600006,457.559998,71.538464,33,69.800003,100,71.0,74.0,71.0
20160930014500,639.599976,475.600006,477.23999,74.615386,33,71.800003,100,71.099998,74.0,71.0
20160930020000,639.599976,475.600006,464.119995,72.564105,33,69.5,100,71.0,74.0,71.0
20160930021500,639.599976,475.600006,470.679993,73.589745,33,75.699997,100,71.0,74.0,71.0
20160930023000,639.599976,475.600006,478.880005,74.871798,34,68.5,100,71.0,74.0,71.0
20160930024500,639.599976,475.600006,472.320007,73.846158,34,76.400002,100,71.0,74.0,71.0
20160930030000,639.599976,475.600006,472.320007,73.846158,34,68.199997,100,71.0,74.0,71.0
20160930031500,639.599976,475.600006,477.23999,74.615386,34,75.0,100,71.0,74.0,71.0
20160930033000,639.599976,475.600006,496.920013,77.692313,34,69.400002,100,71.0,74.0,71.0
20160930034500,639.599976,475.600006,478.880005,74.871798,34,73.0,100,71.0,74.0,71.0
20160930040000,639.599976,475.600006,498.559998,77.948721,34,67.699997,100,71.0,74.0,71.0
20160930041500,639.599976,475.600006,483.799988,75.641027,34,75.400002,100,70.900002,74.0,71.0
20160930043000,639.599976,475.600006,483.799988,75.641027,34,67.300003,100,70.900002,74.0,71.0
20160930044500,639.599976,475.600006,477.23999,74.615386,34,75.800003,100,70.800003,74.0,71.0
20160930050000,639.599976,475.600006,477.23999,74.615386,33,67.699997,100,70.900002,74.0,71.0
20160930051500,639.599976,475.600006,465.76001,72.820517,33,72.699997,100,70.800003,74.0,71.0
20160930053000,639.599976,475.600006,465.76001,72.820517,33,69.199997,100,70.800003,74.0,71.0
20160930054500,639.599976,475.600006,465.76001,72.820517,33,71.400002,100,70.800003,74.0,71.0
20160930060000,639.599976,475.600006,472.320007,73.846158,33,70.099998,100,70.800003,74.0,71.0
20160930061500,639.599976,475.600006,472.320007,73.846158,33,70.099998,100,70.800003,74.0,71.0
20160930063000,639.599976,475.600006,465.76001,72.820517,33,74.699997,100,70.800003,74.0,71.0
20160930064500,639.599976,475.600006,477.23999,74.615386,34,67.300003,100,70.800003,74.0,71.0
20160930070000,639.599976,475.600006,477.23999,74.615386,34,75.800003,100,70.699997,74.0,71.0
20160930071500,639.599976,475.600006,477.23999,74.615386,34,75.800003,100,70.300003,74.0,71.0
20160930073000,639.599976,475.600006,492.0,76.92308,34,82.900002,100,70.800003,74.0,71.0
20160930074500,639.599976,475.600006,492.0,76.92308,33,79.699997,100,70.5,74.0,71.0
20160930080000,639.599976,475.600006,452.640015,70.769236,33,91.099998,100,70.599998,74.0,71.0
20160930081500,639.599976,475.600006,464.119995,72.564105,33,83.199997,100,70.699997,74.0,71.0
20160930083000,639.599976,475.600006,464.119995,72.564105,33,94.099998,100,70.5,74.0,71.0
20160930084500,639.599976,475.600006,464.119995,72.564105,33,82.599998,100,70.5,74.0,71.0
20160930090000,639.599976,475.600006,478.880005,74.871798,33,97.199997,100,70.699997,74.0,71.0
20160930091500,639.599976,475.600006,470.679993,73.589745,34,82.599998,100,70.699997,74.0,71.0
20160930093000,639.599976,475.600006,459.200012,71.794876,34,88.099998,100,70.699997,74.0,71.0
20160930094500,639.599976,475.600006,464.119995,72.564105,34,95.900002,100,70.599998,74.0,71.0
20160930100000,639.599976,475.600006,483.799988,75.641027,34,91.0,100,70.699997,74.0,71.0
20160930101500,639.599976,475.600006,477.23999,74.615386,34,83.800003,100,70.800003,74.0,71.0
20160930103000,639.599976,475.600006,472.320007,73.846158,34,85.300003,100,70.900002,74.0,71.0
20160930104500,639.599976,475.600006,485.440002,75.897439,34,59.200001,0,71.199997,74.0,71.0
20160930110000,639.599976,475.600006,470.679993,73.589745,34,57.099998,0,71.199997,74.0,71.0
20160930111500,639.599976,475.600006,485.440002,75.897439,34,57.099998,0,70.900002,74.0,71.0
20160930113000,639.599976,475.600006,472.320007,73.846158,34,56.0,0,71.0,74.0,71.0
20160930114500,639.599976,475.600006,478.880005,74.871798,34,57.099998,100,70.699997,74.0,71.0
20160930120000,639.599976,475.600006,472.320007,73.846158,34,57.099998,100,70.699997,74.0,71.0
20160930121500,639.599976,475.600006,478.880005,74.871798,34,57.099998,100,70.699997,74.0,71.0
20160930123000,639.599976,475.600006,478.880005,74.871798,34,57.099998,100,70.599998,74.0,71.0
20160930124500,639.599976,475.600006,483.799988,75.641027,34,57.099998,100,70.599998,74.0,71.0
20160930130000,639.599976,475.600006,478.880005,74.871798,34,57.099998,100,70.699997,74.0,71.0
20160930131500,639.599976,475.600006,459.200012,71.794876,34,57.099998,100,70.5,74.0,71.0
20160930133000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,70.599998,74.0,71.0
20160930134500,639.599976,475.600006,465.76001,72.820517,34,68.699997,100,70.800003,74.0,71.0
20160930140000,639.599976,475.600006,477.23999,74.615386,34,69.699997,100,70.900002,74.0,71.0
20160930141500,639.599976,475.600006,483.799988,75.641027,34,72.0,100,71.0,74.0,71.0
20160930143000,639.599976,475.600006,465.76001,72.820517,33,69.099998,100,71.0,74.0,71.0
20160930144500,639.599976,475.600006,465.76001,72.820517,33,70.099998,100,71.099998,74.0,71.0
20160930150000,639.599976,475.600006,483.799988,75.641027,33,72.400002,100,71.099998,74.0,71.0
20160930151500,639.599976,475.600006,459.200012,71.794876,33,69.199997,100,71.199997,74.0,71.0
20160930153000,639.599976,475.600006,459.200012,71.794876,33,72.5,100,71.199997,74.0,71.0
20160930154500,639.599976,475.600006,470.679993,73.589745,33,70.5,100,71.199997,74.0,71.0
20160930160000,639.599976,475.600006,464.119995,72.564105,33,70.5,100,71.300003,74.0,71.0
20160930161500,639.599976,475.600006,472.320007,73.846158,33,57.599998,0,70.800003,74.0,71.0
20160930163000,639.599976,475.600006,451.0,70.512823,33,57.599998,100,70.5,74.0,71.0
20160930164500,639.599976,475.600006,483.799988,75.641027,34,57.599998,100,70.300003,74.0,71.0
20160930170000,639.599976,475.600006,478.880005,74.871798,34,75.900002,100,70.300003,74.0,71.0
20160930171500,639.599976,475.600006,459.200012,71.794876,34,71.599998,100,70.800003,74.0,71.0
20160930173000,639.599976,475.600006,478.880005,74.871798,34,74.900002,100,71.099998,74.0,71.0
20160930174500,639.599976,475.600006,470.679993,73.589745,34,74.900002,100,71.199997,74.0,71.0
20160930180000,639.599976,475.600006,477.23999,74.615386,34,57.599998,100,70.699997,74.0,71.0
20160930181500,639.599976,475.600006,477.23999,74.615386,34,56.799999,100,70.400002,74.0,71.0
20160930183000,639.599976,475.600006,472.320007,73.846158,34,56.799999,100,70.199997,74.0,71.0
20160930184500,639.599976,475.600006,477.23999,74.615386,34,71.599998,100,70.699997,74.0,71.0
20160930190000,639.599976,475.600006,470.679993,73.589745,34,72.5,100,71.0,74.0,71.0
20160930191500,639.599976,475.600006,470.679993,73.589745,34,76.300003,100,71.099998,74.0,71.0
20160930193000,639.599976,475.600006,470.679993,73.589745,34,72.300003,100,71.199997,74.0,71.0
20160930194500,639.599976,475.600006,465.76001,72.820517,34,56.0,0,70.699997,74.0,71.0
20160930200000,639.599976,475.600006,465.76001,72.820517,34,56.0,100,70.400002,74.0,71.0
20160930201500,639.599976,475.600006,492.0,76.92308,34,56.0,100,70.199997,74.0,71.0
20160930203000,639.599976,475.600006,464.119995,72.564105,33,79.099998,100,70.699997,74.0,71.0
20160930204500,639.599976,475.600006,457.559998,71.538464,34,71.699997,100,70.900002,74.0,71.0
20160930210000,639.599976,475.600006,472.320007,73.846158,34,69.699997,100,71.0,74.0,71.0
20160930211500,639.599976,475.600006,464.119995,72.564105,34,70.699997,100,71.199997,74.0,71.0
20160930213000,639.599976,475.600006,470.679993,73.589745,34,73.0,100,71.199997,74.0,71.0
20160930214500,639.599976,475.600006,470.679993,73.589745,34,56.700001,100,70.699997,74.0,71.0
20160930220000,639.599976,475.600006,490.359985,76.666667,34,55.900002,100,70.300003,74.0,71.0
20160930221500,639.599976,475.600006,478.880005,74.871798,34,63.099998,100,70.199997,74.0,71.0
20160930223000,639.599976,475.600006,490.359985,76.666667,34,73.0,100,70.800003,74.0,71.0
20160930224500,639.599976,475.600006,483.799988,75.641027,34,79.599998,100,71.0,74.0,71.0
20160930230000,639.599976,475.600006,470.679993,73.589745,34,73.0,100,71.199997,74.0,71.0
20160930231500,639.599976,475.600006,496.920013,77.692313,34,56.0,0,70.800003,74.0,71.0
20160930233000,639.599976,475.600006,470.679993,73.589745,34,56.0,100,70.400002,74.0,71.0
20160930234500,639.599976,475.600006,485.440002,75.897439,34,56.0,100,70.199997,74.0,71.0
20161001000000,639.599976,475.600006,490.359985,76.666667,34,75.300003,100,70.5,74.0,71.0
20161001001500,639.599976,475.600006,464.119995,72.564105,34,75.300003,100,71.0,74.0,71.0
20161001003000,639.599976,475.600006,485.440002,75.897439,34,77.699997,100,71.099998,74.0,71.0
20161001004500,639.599976,475.600006,478.880005,74.871798,34,56.299999,100,70.5,74.0,71.0
20161001010000,639.599976,475.600006,478.880005,74.871798,34,56.299999,100,70.199997,74.0,71.0
20161001011500,639.599976,475.600006,459.200012,71.794876,35,71.599998,100,70.5,74.0,71.0
20161001013000,639.599976,475.600006,459.200012,71.794876,34,78.5,100,70.800003,74.0,71.0
20161001014500,639.599976,475.600006,470.679993,73.589745,35,71.599998,100,71.0,74.0,71.0
20161001020000,639.599976,475.600006,465.76001,72.820517,35,76.5,100,71.199997,74.0,71.0
20161001021500,639.599976,475.600006,472.320007,73.846158,35,57.799999,0,71.0,74.0,71.0
20161001023000,639.599976,475.600006,465.76001,72.820517,35,56.0,100,70.300003,74.0,71.0
20161001024500,639.599976,475.600006,496.920013,77.692313,35,69.099998,100,70.099998,74.0,71.0
20161001030000,639.599976,475.600006,483.799988,75.641027,35,70.800003,100,70.599998,74.0,71.0
20161001031500,639.599976,475.600006,464.119995,72.564105,35,70.800003,100,70.699997,74.0,71.0
20161001033000,639.599976,475.600006,470.679993,73.589745,35,70.800003,100,70.800003,74.0,71.0
20161001034500,639.599976,475.600006,478.880005,74.871798,35,72.400002,100,70.800003,74.0,71.0
20161001040000,639.599976,475.600006,478.880005,74.871798,35,70.599998,100,70.900002,74.0,71.0
20161001041500,639.599976,475.600006,470.679993,73.589745,35,72.400002,100,70.900002,74.0,71.0
20161001043000,639.599976,475.600006,490.359985,76.666667,35,71.599998,100,71.0,74.0,71.0
20161001044500,639.599976,475.600006,472.320007,73.846158,35,73.900002,100,71.0,74.0,71.0
20161001050000,639.599976,475.600006,477.23999,74.615386,35,69.199997,100,71.0,74.0,71.0
20161001051500,639.599976,475.600006,485.440002,75.897439,35,76.300003,100,71.0,74.0,71.0
20161001053000,639.599976,475.600006,478.880005,74.871798,35,70.400002,100,71.199997,74.0,71.0
20161001054500,639.599976,475.600006,485.440002,75.897439,35,71.400002,100,71.0,74.0,71.0
20161001060000,639.599976,475.600006,472.320007,73.846158,34,74.900002,100,71.099998,74.0,71.0
20161001061500,639.599976,475.600006,477.23999,74.615386,34,70.099998,100,71.099998,74.0,71.0
20161001063000,639.599976,475.600006,490.359985,76.666667,34,76.400002,100,71.099998,74.0,71.0
20161001064500,639.599976,475.600006,483.799988,75.641027,34,71.599998,100,71.099998,74.0,71.0
20161001070000,639.599976,475.600006,490.359985,76.666667,34,69.5,100,71.0,74.0,71.0
20161001071500,639.599976,475.600006,483.799988,75.641027,34,73.699997,100,71.0,74.0,71.0
20161001073000,639.599976,475.600006,478.880005,74.871798,34,71.5,100,71.0,74.0,71.0
20161001074500,639.599976,475.600006,472.320007,73.846158,34,72.5,100,71.099998,74.0,71.0
20161001080000,639.599976,475.600006,472.320007,73.846158,34,70.599998,100,71.099998,74.0,71.0
20161001081500,639.599976,475.600006,478.880005,74.871798,34,76.800003,100,71.199997,74.0,71.0
20161001083000,639.599976,475.600006,464.119995,72.564105,34,75.400002,100,71.199997,74.0,71.0
20161001084500,639.599976,475.600006,457.559998,71.538464,34,74.5,100,71.199997,74.0,71.0
20161001090000,639.599976,475.600006,451.0,70.512823,34,57.599998,0,70.900002,74.0,71.0
20161001091500,639.599976,475.600006,459.200012,71.794876,34,56.5,100,70.300003,74.0,71.0
20161001093000,639.599976,475.600006,465.76001,72.820517,34,67.199997,100,70.199997,74.0,71.0
20161001094500,639.599976,475.600006,459.200012,71.794876,34,71.599998,100,70.5,74.0,71.0
20161001100000,639.599976,475.600006,470.679993,73.589745,34,76.400002,100,70.699997,74.0,71.0
20161001101500,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,70.900002,74.0,71.0
20161001103000,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,70.900002,74.0,71.0
20161001104500,639.599976,475.600006,477.23999,74.615386,34,74.699997,100,70.800003,74.0,71.0
20161001110000,639.599976,475.600006,465.76001,72.820517,34,77.199997,100,71.0,74.0,71.0
20161001111500,639.599976,475.600006,483.799988,75.641027,34,74.400002,100,71.0,74.0,71.0
20161001113000,639.599976,475.600006,483.799988,75.641027,34,71.099998,100,71.0,74.0,71.0
20161001114500,639.599976,475.600006,472.320007,73.846158,34,73.699997,100,71.0,74.0,71.0
20161001120000,639.599976,475.600006,478.880005,74.871798,34,75.300003,100,71.0,74.0,71.0
20161001121500,639.599976,475.600006,470.679993,73.589745,34,72.0,100,71.199997,74.0,71.0
20161001123000,639.599976,475.600006,478.880005,74.871798,34,75.699997,100,71.099998,74.0,71.0
20161001124500,639.599976,475.600006,478.880005,74.871798,34,75.699997,100,71.099998,74.0,71.0
20161001130000,639.599976,475.600006,483.799988,75.641027,34,72.5,100,71.199997,74.0,71.0
20161001131500,639.599976,475.600006,472.320007,73.846158,34,71.099998,100,71.199997,74.0,71.0
20161001133000,639.599976,475.600006,464.119995,72.564105,34,69.199997,100,71.099998,74.0,71.0
20161001134500,639.599976,475.600006,478.880005,74.871798,34,77.199997,100,71.099998,74.0,71.0
20161001140000,639.599976,475.600006,478.880005,74.871798,34,76.400002,100,71.199997,74.0,71.0
20161001141500,639.599976,475.600006,483.799988,75.641027,34,58.400002,0,71.0,74.0,71.0
20161001143000,639.599976,475.600006,490.359985,76.666667,34,57.5,100,70.5,74.0,71.0
20161001144500,639.599976,475.600006,478.880005,74.871798,35,57.5,100,70.199997,74.0,71.0
20161001150000,639.599976,475.600006,483.799988,75.641027,35,76.300003,100,70.400002,74.0,71.0
20161001151500,639.599976,475.600006,470.679993,73.589745,35,79.099998,100,71.099998,74.0,71.0
20161001153000,639.599976,475.600006,478.880005,74.871798,35,58.0,100,70.400002,74.0,71.0
20161001154500,639.599976,475.600006,470.679993,73.589745,35,62.200001,100,70.0,74.0,71.0
20161001160000,639.599976,475.600006,477.23999,74.615386,35,69.199997,100,70.699997,74.0,71.0
20161001161500,639.599976,475.600006,483.799988,75.641027,35,74.0,100,70.699997,74.0,71.0
20161001163000,639.599976,475.600006,492.0,76.92308,35,75.300003,100,70.800003,74.0,71.0
20161001164500,639.599976,475.600006,477.23999,74.615386,35,74.400002,100,71.099998,74.0,71.0
20161001170000,639.599976,475.600006,477.23999,74.615386,35,70.599998,100,71.199997,74.0,71.0
20161001171500,639.599976,475.600006,483.799988,75.641027,35,70.599998,100,71.099998,74.0,71.0
20161001173000,639.599976,475.600006,483.799988,75.641027,35,75.800003,100,71.199997,74.0,71.0
20161001174500,639.599976,475.600006,483.799988,75.641027,35,57.200001,100,70.5,74.0,71.0
20161001180000,639.599976,475.600006,477.23999,74.615386,35,57.200001,100,70.099998,74.0,71.0
20161001181500,639.599976,475.600006,470.679993,73.589745,34,67.199997,100,70.400002,74.0,71.0
20161001183000,639.599976,475.600006,465.76001,72.820517,34,76.800003,100,70.699997,74.0,71.0
20161001184500,639.599976,475.600006,465.76001,72.820517,34,70.099998,100,70.800003,74.0,71.0
20161001190000,639.599976,475.600006,452.640015,70.769236,34,70.099998,100,71.0,74.0,71.0
20161001191500,639.599976,475.600006,465.76001,72.820517,35,76.300003,100,71.099998,74.0,71.0
20161001193000,639.599976,475.600006,470.679993,73.589745,35,63.599998,0,71.199997,74.0,71.0
20161001194500,639.599976,475.600006,465.76001,72.820517,35,56.799999,100,70.300003,74.0,71.0
20161001200000,639.599976,475.600006,465.76001,72.820517,35,68.599998,100,70.099998,74.0,71.0
20161001201500,639.599976,475.600006,477.23999,74.615386,35,69.699997,100,70.699997,74.0,71.0
20161001203000,639.599976,475.600006,465.76001,72.820517,35,68.199997,100,70.800003,74.0,71.0
20161001204500,639.599976,475.600006,470.679993,73.589745,35,74.800003,100,70.900002,74.0,71.0
20161001210000,639.599976,475.600006,470.679993,73.589745,35,70.199997,100,71.099998,74.0,71.0
20161001211500,639.599976,475.600006,478.880005,74.871798,35,70.199997,100,71.099998,74.0,71.0
20161001213000,639.599976,475.600006,483.799988,75.641027,35,74.400002,100,71.099998,74.0,71.0
20161001214500,639.599976,475.600006,478.880005,74.871798,35,58.5,0,71.0,74.0,71.0
20161001220000,639.599976,475.600006,483.799988,75.641027,35,55.599998,100,70.199997,74.0,71.0
20161001221500,639.599976,475.600006,490.359985,76.666667,35,69.099998,100,70.300003,74.0,71.0
20161001223000,639.599976,475.600006,477.23999,74.615386,34,74.800003,100,70.599998,74.0,71.0
20161001224500,639.599976,475.600006,483.799988,75.641027,34,70.599998,100,70.900002,74.0,71.0
20161001230000,639.599976,475.600006,470.679993,73.589745,34,69.599998,100,70.800003,74.0,71.0
20161001231500,639.599976,475.600006,477.23999,74.615386,34,74.900002,100,70.900002,74.0,71.0
20161001233000,639.599976,475.600006,477.23999,74.615386,34,69.199997,100,70.900002,74.0,71.0
20161001234500,639.599976,475.600006,485.440002,75.897439,34,74.599998,100,70.900002,74.0,71.0
20161002000000,639.599976,475.600006,478.880005,74.871798,34,69.699997,100,71.0,74.0,71.0
20161002001500,639.599976,475.600006,492.0,76.92308,34,72.900002,100,70.900002,74.0,71.0
20161002003000,639.599976,475.600006,492.0,76.92308,34,70.599998,100,71.099998,74.0,71.0
20161002004500,639.599976,475.600006,465.76001,72.820517,34,70.599998,100,71.0,74.0,71.0
20161002010000,639.599976,475.600006,485.440002,75.897439,35,71.900002,100,71.199997,74.0,71.0
20161002011500,639.599976,475.600006,485.440002,75.897439,35,69.099998,100,71.0,74.0,71.0
20161002013000,639.599976,475.600006,472.320007,73.846158,35,74.900002,100,71.099998,74.0,71.0
20161002014500,639.599976,475.600006,483.799988,75.641027,35,68.699997,100,71.199997,74.0,71.0
20161002020000,639.599976,475.600006,483.799988,75.641027,35,72.400002,100,71.099998,74.0,71.0
20161002021500,639.599976,475.600006,490.359985,76.666667,35,71.099998,100,71.199997,74.0,71.0
20161002023000,639.599976,475.600006,496.920013,77.692313,35,68.199997,100,71.099998,74.0,71.0
20161002024500,639.599976,475.600006,496.920013,77.692313,35,74.400002,100,71.0,74.0,71.0
20161002030000,639.599976,475.600006,478.880005,74.871798,34,69.0,100,71.199997,74.0,71.0
20161002031500,639.599976,475.600006,472.320007,73.846158,34,71.0,100,71.0,74.0,71.0
20161002033000,639.599976,475.600006,478.880005,74.871798,34,70.199997,100,71.099998,74.0,71.0
20161002034500,639.599976,475.600006,483.799988,75.641027,34,70.199997,100,71.0,74.0,71.0
20161002040000,639.599976,475.600006,478.880005,74.871798,34,72.5,100,71.099998,74.0,71.0
20161002041500,639.599976,475.600006,483.799988,75.641027,34,67.699997,100,71.0,74.0,71.0
20161002043000,639.599976,475.600006,490.359985,76.666667,34,73.300003,100,71.0,74.0,71.0
20161002044500,639.599976,475.600006,477.23999,74.615386,34,68.5,100,71.0,74.0,71.0
20161002050000,639.599976,475.600006,485.440002,75.897439,34,72.5,100,71.099998,74.0,71.0
20161002051500,639.599976,475.600006,470.679993,73.589745,34,68.699997,100,71.099998,74.0,71.0
20161002053000,639.599976,475.600006,451.0,70.512823,34,75.800003,100,71.099998,74.0,71.0
20161002054500,639.599976,475.600006,459.200012,71.794876,34,65.0,0,71.199997,74.0,71.0
20161002060000,639.599976,475.600006,483.799988,75.641027,35,56.0,100,70.300003,74.0,71.0
20161002061500,639.599976,475.600006,477.23999,74.615386,35,68.099998,100,70.199997,74.0,71.0
20161002063000,639.599976,475.600006,477.23999,74.615386,35,70.099998,100,70.5,74.0,71.0
20161002064500,639.599976,475.600006,483.799988,75.641027,35,71.599998,100,70.800003,74.0,71.0
20161002070000,639.599976,475.600006,478.880005,74.871798,35,68.199997,100,70.800003,74.0,71.0
20161002071500,639.599976,475.600006,483.799988,75.641027,34,75.300003,100,70.800003,74.0,71.0
20161002073000,639.599976,475.600006,478.880005,74.871798,34,70.099998,100,70.900002,74.0,71.0
20161002074500,639.599976,475.600006,478.880005,74.871798,34,71.5,100,70.800003,74.0,71.0
20161002080000,639.599976,475.600006,492.0,76.92308,34,74.0,100,71.0,74.0,71.0
20161002081500,639.599976,475.600006,478.880005,74.871798,34,69.699997,100,71.0,74.0,71.0
20161002083000,639.599976,475.600006,490.359985,76.666667,34,76.300003,100,71.0,74.0,71.0
20161002084500,639.599976,475.600006,490.359985,76.666667,34,70.099998,100,71.0,74.0,71.0
20161002090000,639.599976,475.600006,478.880005,74.871798,34,74.300003,100,71.0,74.0,71.0
20161002091500,639.599976,475.600006,490.359985,76.666667,34,71.0,100,71.099998,74.0,71.0
20161002093000,639.599976,475.600006,470.679993,73.589745,34,71.0,100,71.0,74.0,71.0
20161002094500,639.599976,475.600006,483.799988,75.641027,34,73.5,100,71.099998,74.0,71.0
20161002100000,639.599976,475.600006,477.23999,74.615386,34,69.599998,100,71.0,74.0,71.0
20161002101500,639.599976,475.600006,483.799988,75.641027,34,75.400002,100,71.099998,74.0,71.0
20161002103000,639.599976,475.600006,483.799988,75.641027,34,70.099998,100,71.099998,74.0,71.0
20161002104500,639.599976,475.600006,477.23999,74.615386,34,75.300003,100,71.0,74.0,71.0
20161002110000,639.599976,475.600006,470.679993,73.589745,34,71.599998,100,71.199997,74.0,71.0
20161002111500,639.599976,475.600006,465.76001,72.820517,34,76.300003,100,71.199997,74.0,71.0
20161002113000,639.599976,475.600006,452.640015,70.769236,34,71.099998,100,71.199997,74.0,71.0
20161002114500,639.599976,475.600006,470.679993,73.589745,34,76.400002,100,71.199997,74.0,71.0
20161002120000,639.599976,475.600006,477.23999,74.615386,34,59.200001,0,71.099998,74.0,71.0
20161002121500,639.599976,475.600006,483.799988,75.641027,34,57.5,100,70.400002,74.0,71.0
20161002123000,639.599976,475.600006,478.880005,74.871798,34,56.799999,100,70.099998,74.0,71.0
20161002124500,639.599976,475.600006,465.76001,72.820517,34,74.900002,100,70.599998,74.0,71.0
20161002130000,639.599976,475.600006,470.679993,73.589745,34,79.900002,100,71.0,74.0,71.0
20161002131500,639.599976,475.600006,483.799988,75.641027,34,67.099998,0,71.199997,74.0,71.0
20161002133000,639.599976,475.600006,483.799988,75.641027,34,57.200001,100,70.300003,74.0,71.0
20161002134500,639.599976,475.600006,483.799988,75.641027,34,70.599998,100,70.199997,74.0,71.0
20161002140000,639.599976,475.600006,492.0,76.92308,34,75.699997,100,70.5,74.0,71.0
20161002141500,639.599976,475.600006,485.440002,75.897439,34,71.599998,100,70.699997,74.0,71.0
20161002143000,639.599976,475.600006,459.200012,71.794876,34,76.800003,100,70.900002,74.0,71.0
20161002144500,639.599976,475.600006,483.799988,75.641027,34,70.599998,100,70.900002,74.0,71.0
20161002150000,639.599976,475.600006,477.23999,74.615386,34,75.900002,100,71.0,74.0,71.0
20161002151500,639.599976,475.600006,472.320007,73.846158,34,71.599998,100,71.0,74.0,71.0
20161002153000,639.599976,475.600006,472.320007,73.846158,34,74.400002,100,71.099998,74.0,71.0
20161002154500,639.599976,475.600006,483.799988,75.641027,34,74.400002,100,71.099998,74.0,71.0
20161002160000,639.599976,475.600006,470.679993,73.589745,34,70.599998,100,71.099998,74.0,71.0
20161002161500,639.599976,475.600006,470.679993,73.589745,34,76.300003,100,71.199997,74.0,71.0
20161002163000,639.599976,475.600006,464.119995,72.564105,34,71.599998,100,71.199997,74.0,71.0
20161002164500,639.599976,475.600006,457.559998,71.538464,34,76.099998,100,71.300003,74.0,71.0
20161002170000,639.599976,475.600006,492.0,76.92308,35,57.200001,100,70.5,74.0,71.0
20161002171500,639.599976,475.600006,477.23999,74.615386,35,56.400002,100,70.099998,74.0,71.0
