PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002173000,639.599976,475.600006,472.320007,73.846158,35,69.300003,100,70.400002,74.0,71.0
20161002174500,639.599976,475.600006,464.119995,72.564105,35,73.0,100,70.699997,74.0,71.0
20161002180000,639.599976,475.600006,459.200012,71.794876,35,69.599998,100,70.699997,74.0,71.0
20161002181500,639.599976,475.600006,465.76001,72.820517,35,71.300003,100,70.800003,74.0,71.0
20161002183000,639.599976,475.600006,478.880005,74.871798,35,71.300003,100,70.900002,74.0,71.0
20161002184500,639.599976,475.600006,478.880005,74.871798,35,70.099998,100,70.900002,74.0,71.0
20161002190000,639.599976,475.600006,478.880005,74.871798,35,74.400002,100,71.0,74.0,71.0
20161002191500,639.599976,475.600006,470.679993,73.589745,35,69.699997,100,71.0,74.0,71.0
20161002193000,639.599976,475.600006,478.880005,74.871798,35,73.400002,100,71.0,74.0,71.0
20161002194500,639.599976,475.600006,485.440002,75.897439,35,69.199997,100,71.0,74.0,71.0
20161002200000,639.599976,475.600006,498.559998,77.948721,35,72.900002,100,71.0,74.0,71.0
20161002201500,639.599976,475.600006,490.359985,76.666667,35,68.699997,100,71.0,74.0,71.0
20161002203000,639.599976,475.600006,485.440002,75.897439,35,73.0,100,71.0,74.0,71.0
20161002204500,639.599976,475.600006,492.0,76.92308,35,69.199997,100,71.0,74.0,71.0
20161002210000,639.599976,475.600006,472.320007,73.846158,35,72.199997,100,71.099998,74.0,71.0
20161002211500,639.599976,475.600006,477.23999,74.615386,35,69.599998,100,71.0,74.0,71.0
20161002213000,639.599976,475.600006,459.200012,71.794876,35,70.800003,100,71.0,74.0,71.0
20161002214500,639.599976,475.600006,470.679993,73.589745,35,69.800003,100,71.0,74.0,71.0
20161002220000,639.599976,475.600006,470.679993,73.589745,35,69.800003,100,71.0,74.0,71.0
20161002221500,639.599976,475.600006,477.23999,74.615386,35,73.699997,100,71.0,74.0,71.0
20161002223000,639.599976,475.600006,477.23999,74.615386,35,69.199997,100,71.0,74.0,71.0
20161002224500,639.599976,475.600006,483.799988,75.641027,35,71.199997,100,71.0,74.0,71.0
20161002230000,639.599976,475.600006,478.880005,74.871798,35,71.199997,100,71.0,74.0,71.0
20161002231500,639.599976,475.600006,483.799988,75.641027,35,69.900002,100,71.099998,74.0,71.0
20161002233000,639.599976,475.600006,465.76001,72.820517,35,73.900002,100,71.0,74.0,71.0
20161002234500,639.599976,475.600006,503.480011,78.717953,35,69.099998,100,71.0,74.0,71.0
20161003000000,639.599976,475.600006,477.23999,74.615386,35,69.099998,100,71.0,74.0,71.0
20161003001500,639.599976,475.600006,503.480011,78.717953,35,72.900002,100,70.900002,74.0,71.0
20161003003000,639.599976,475.600006,503.480011,78.717953,35,68.699997,100,70.900002,74.0,71.0
20161003004500,639.599976,475.600006,483.799988,75.641027,34,71.599998,100,71.0,74.0,71.0
20161003010000,639.599976,475.600006,459.200012,71.794876,34,71.599998,100,70.900002,74.0,71.0
20161003011500,639.599976,475.600006,483.799988,75.641027,34,70.099998,100,71.0,74.0,71.0
20161003013000,639.599976,475.600006,477.23999,74.615386,34,72.0,100,70.900002,74.0,71.0
20161003014500,639.599976,475.600006,472.320007,73.846158,34,69.699997,100,71.0,74.0,71.0
20161003020000,639.599976,475.600006,472.320007,73.846158,34,68.599998,100,70.900002,74.0,71.0
20161003021500,639.599976,475.600006,485.440002,75.897439,34,73.0,100,71.0,74.0,71.0
20161003023000,639.599976,475.600006,459.200012,71.794876,34,68.699997,100,70.900002,74.0,71.0
20161003024500,639.599976,475.600006,470.679993,73.589745,34,74.800003,100,70.800003,74.0,71.0
20161003030000,639.599976,475.600006,459.200012,71.794876,34,69.199997,100,70.900002,74.0,71.0
20161003031500,639.599976,475.600006,483.799988,75.641027,35,71.5,100,70.800003,74.0,71.0
20161003033000,639.599976,475.600006,470.679993,73.589745,35,69.199997,100,70.900002,74.0,71.0
20161003034500,639.599976,475.600006,477.23999,74.615386,35,70.5,100,70.800003,74.0,71.0
20161003040000,639.599976,475.600006,477.23999,74.615386,35,70.5,100,70.900002,74.0,71.0
20161003041500,639.599976,475.600006,472.320007,73.846158,35,69.099998,100,70.800003,74.0,71.0
20161003043000,639.599976,475.600006,477.23999,74.615386,35,70.099998,100,70.900002,74.0,71.0
20161003044500,639.599976,475.600006,477.23999,74.615386,35,68.599998,100,70.800003,74.0,71.0
20161003050000,639.599976,475.600006,492.0,76.92308,35,72.5,100,70.800003,74.0,71.0
20161003051500,639.599976,475.600006,478.880005,74.871798,35,67.699997,100,70.800003,74.0,71.0
20161003053000,639.599976,475.600006,503.480011,78.717953,35,73.199997,100,70.800003,74.0,71.0
20161003054500,639.599976,475.600006,490.359985,76.666667,35,68.699997,100,70.800003,74.0,71.0
20161003060000,639.599976,475.600006,483.799988,75.641027,35,71.0,100,70.800003,74.0,71.0
20161003061500,639.599976,475.600006,492.0,76.92308,35,69.599998,100,70.5,74.0,71.0
20161003063000,639.599976,475.600006,483.799988,75.641027,35,79.099998,100,70.300003,74.0,71.0
20161003064500,639.599976,475.600006,483.799988,75.641027,35,85.199997,100,70.300003,74.0,71.0
20161003070000,639.599976,475.600006,496.920013,77.692313,35,78.300003,100,70.300003,74.0,71.0
20161003071500,639.599976,475.600006,465.76001,72.820517,34,95.300003,100,70.300003,74.0,71.0
20161003073000,639.599976,475.600006,477.23999,74.615386,35,80.699997,100,70.300003,74.0,71.0
20161003074500,639.599976,475.600006,477.23999,74.615386,35,90.099998,100,70.300003,74.0,71.0
20161003080000,639.599976,475.600006,470.679993,73.589745,35,85.099998,100,70.300003,74.0,71.0
20161003081500,639.599976,475.600006,470.679993,73.589745,35,82.599998,100,70.300003,74.0,71.0
20161003083000,639.599976,475.600006,465.76001,72.820517,35,96.300003,100,70.5,74.0,71.0
20161003084500,639.599976,475.600006,477.23999,74.615386,35,93.199997,100,70.300003,74.0,71.0
20161003090000,639.599976,475.600006,483.799988,75.641027,35,85.599998,100,70.300003,74.0,71.0
20161003091500,639.599976,475.600006,477.23999,74.615386,35,83.800003,100,70.300003,74.0,71.0
20161003093000,639.599976,475.600006,470.679993,73.589745,35,83.800003,100,70.199997,74.0,71.0
20161003094500,639.599976,475.600006,477.23999,74.615386,35,81.599998,100,70.300003,74.0,71.0
20161003100000,639.599976,475.600006,472.320007,73.846158,35,97.800003,100,70.300003,74.0,71.0
20161003101500,639.599976,475.600006,478.880005,74.871798,35,86.900002,100,70.300003,74.0,71.0
20161003103000,639.599976,475.600006,465.76001,72.820517,35,85.099998,100,70.300003,74.0,71.0
20161003104500,639.599976,475.600006,470.679993,73.589745,35,83.199997,100,70.300003,74.0,71.0
20161003110000,639.599976,475.600006,459.200012,71.794876,34,82.300003,100,70.300003,74.0,71.0
20161003111500,639.599976,475.600006,478.880005,74.871798,34,85.5,100,70.599998,74.0,71.0
20161003113000,639.599976,475.600006,465.76001,72.820517,34,94.900002,100,70.5,74.0,71.0
20161003114500,639.599976,475.600006,477.23999,74.615386,34,86.800003,100,70.699997,74.0,71.0
20161003120000,639.599976,475.600006,470.679993,73.589745,34,86.800003,100,70.699997,74.0,71.0
20161003121500,639.599976,475.600006,465.76001,72.820517,35,85.0,100,70.800003,74.0,71.0
20161003123000,639.599976,475.600006,477.23999,74.615386,35,82.599998,100,70.900002,74.0,71.0
20161003124500,639.599976,475.600006,472.320007,73.846158,35,82.599998,100,70.900002,74.0,71.0
20161003130000,639.599976,475.600006,490.359985,76.666667,35,81.099998,100,71.0,74.0,71.0
20161003131500,639.599976,475.600006,465.76001,72.820517,35,91.199997,100,70.900002,74.0,71.0
20161003133000,639.599976,475.600006,465.76001,72.820517,35,70.900002,100,71.099998,74.0,71.0
20161003134500,639.599976,475.600006,490.359985,76.666667,35,57.0,100,71.0,74.0,71.0
20161003140000,639.599976,475.600006,472.320007,73.846158,35,57.0,100,70.800003,74.0,71.0
20161003141500,639.599976,475.600006,472.320007,73.846158,35,56.400002,100,70.599998,74.0,71.0
20161003143000,639.599976,475.600006,492.0,76.92308,35,57.200001,100,70.5,74.0,71.0
20161003144500,639.599976,475.600006,492.0,76.92308,35,57.200001,100,70.400002,74.0,71.0
20161003150000,639.599976,475.600006,478.880005,74.871798,35,66.699997,100,70.599998,74.0,71.0
20161003151500,639.599976,475.600006,496.920013,77.692313,35,69.699997,100,70.699997,74.0,71.0
20161003153000,639.599976,475.600006,496.920013,77.692313,35,66.800003,100,70.800003,74.0,71.0
20161003154500,639.599976,475.600006,472.320007,73.846158,34,76.599998,100,71.0,74.0,71.0
20161003160000,639.599976,475.600006,483.799988,75.641027,34,71.599998,100,70.800003,74.0,71.0
20161003161500,639.599976,475.600006,470.679993,73.589745,34,61.200001,100,70.800003,74.0,71.0
20161003163000,639.599976,475.600006,478.880005,74.871798,34,56.799999,100,70.5,74.0,71.0
20161003164500,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.400002,74.0,71.0
20161003170000,639.599976,475.600006,470.679993,73.589745,34,66.199997,100,70.400002,74.0,71.0
20161003171500,639.599976,475.600006,464.119995,72.564105,34,69.599998,100,70.5,74.0,71.0
20161003173000,639.599976,475.600006,470.679993,73.589745,34,69.599998,100,70.699997,74.0,71.0
20161003174500,639.599976,475.600006,452.640015,70.769236,34,74.099998,100,70.800003,74.0,71.0
20161003180000,639.599976,475.600006,465.76001,72.820517,34,60.299999,0,71.199997,74.0,71.0
20161003181500,639.599976,475.600006,457.559998,71.538464,34,56.799999,100,70.599998,74.0,71.0
20161003183000,639.599976,475.600006,470.679993,73.589745,34,56.799999,100,70.300003,74.0,71.0
20161003184500,639.599976,475.600006,464.119995,72.564105,34,64.300003,100,70.199997,74.0,71.0
20161003190000,639.599976,475.600006,457.559998,71.538464,34,70.599998,100,71.0,74.0,71.0
20161003191500,639.599976,475.600006,465.76001,72.820517,34,73.400002,100,71.199997,74.0,71.0
20161003193000,639.599976,475.600006,478.880005,74.871798,35,56.799999,100,70.5,74.0,71.0
20161003194500,639.599976,475.600006,472.320007,73.846158,35,56.799999,100,70.199997,74.0,71.0
20161003200000,639.599976,475.600006,492.0,76.92308,35,72.5,100,70.699997,74.0,71.0
20161003201500,639.599976,475.600006,485.440002,75.897439,35,65.300003,100,70.699997,74.0,71.0
20161003203000,639.599976,475.600006,485.440002,75.897439,35,68.099998,100,70.599998,74.0,71.0
20161003204500,639.599976,475.600006,490.359985,76.666667,35,68.099998,100,70.699997,74.0,71.0
20161003210000,639.599976,475.600006,477.23999,74.615386,35,65.800003,100,70.699997,74.0,71.0
20161003211500,639.599976,475.600006,492.0,76.92308,35,65.800003,100,70.699997,74.0,71.0
20161003213000,639.599976,475.600006,483.799988,75.641027,35,68.699997,100,70.900002,74.0,71.0
20161003214500,639.599976,475.600006,483.799988,75.641027,35,74.400002,100,71.0,74.0,71.0
20161003220000,639.599976,475.600006,478.880005,74.871798,35,72.599998,100,71.300003,74.0,71.0
20161003221500,639.599976,475.600006,457.559998,71.538464,35,56.700001,100,70.400002,74.0,71.0
20161003223000,639.599976,475.600006,485.440002,75.897439,35,60.299999,100,70.0,74.0,71.0
20161003224500,639.599976,475.600006,470.679993,73.589745,35,71.0,100,70.599998,74.0,71.0
20161003230000,639.599976,475.600006,457.559998,71.538464,35,74.5,100,70.900002,74.0,71.0
20161003231500,639.599976,475.600006,472.320007,73.846158,35,69.699997,100,71.0,74.0,71.0
20161003233000,639.599976,475.600006,477.23999,74.615386,35,68.400002,100,71.0,74.0,71.0
20161003234500,639.599976,475.600006,470.679993,73.589745,35,73.400002,100,71.0,74.0,71.0
20161004000000,639.599976,475.600006,485.440002,75.897439,35,71.599998,100,71.199997,74.0,71.0
20161004001500,639.599976,475.600006,496.920013,77.692313,35,68.699997,100,71.199997,74.0,71.0
20161004003000,639.599976,475.600006,483.799988,75.641027,35,56.799999,100,70.699997,74.0,71.0
20161004004500,639.599976,475.600006,492.0,76.92308,35,55.599998,100,70.199997,74.0,71.0
20161004010000,639.599976,475.600006,477.23999,74.615386,34,69.199997,100,70.400002,74.0,71.0
20161004011500,639.599976,475.600006,459.200012,71.794876,34,72.400002,100,70.699997,74.0,71.0
20161004013000,639.599976,475.600006,470.679993,73.589745,34,73.5,100,71.0,74.0,71.0
20161004014500,639.599976,475.600006,485.440002,75.897439,34,69.699997,100,71.0,74.0,71.0
20161004020000,639.599976,475.600006,478.880005,74.871798,34,71.0,100,71.0,74.0,71.0
20161004021500,639.599976,475.600006,472.320007,73.846158,34,74.5,100,71.199997,74.0,71.0
20161004023000,639.599976,475.600006,464.119995,72.564105,34,69.699997,100,71.199997,74.0,71.0
20161004024500,639.599976,475.600006,470.679993,73.589745,35,69.699997,100,71.0,74.0,71.0
20161004030000,639.599976,475.600006,477.23999,74.615386,35,75.300003,100,71.199997,74.0,71.0
20161004031500,639.599976,475.600006,472.320007,73.846158,35,64.199997,0,71.199997,74.0,71.0
20161004033000,639.599976,475.600006,464.119995,72.564105,35,56.0,100,70.300003,74.0,71.0
20161004034500,639.599976,475.600006,477.23999,74.615386,35,78.199997,100,70.199997,74.0,71.0
20161004040000,639.599976,475.600006,459.200012,71.794876,35,67.300003,100,70.800003,74.0,71.0
20161004041500,639.599976,475.600006,472.320007,73.846158,35,64.900002,100,70.5,74.0,71.0
20161004043000,639.599976,475.600006,472.320007,73.846158,35,75.0,100,70.699997,74.0,71.0
20161004044500,639.599976,475.600006,492.0,76.92308,35,71.599998,100,71.0,74.0,71.0
20161004050000,639.599976,475.600006,472.320007,73.846158,34,68.900002,100,71.0,74.0,71.0
20161004051500,639.599976,475.600006,478.880005,74.871798,34,73.900002,100,71.0,74.0,71.0
20161004053000,639.599976,475.600006,485.440002,75.897439,34,72.099998,100,71.199997,74.0,71.0
20161004054500,639.599976,475.600006,470.679993,73.589745,34,57.299999,0,70.900002,74.0,71.0
20161004060000,639.599976,475.600006,465.76001,72.820517,34,55.900002,100,70.199997,74.0,71.0
20161004061500,639.599976,475.600006,477.23999,74.615386,34,70.599998,100,70.300003,74.0,71.0
20161004063000,639.599976,475.600006,452.640015,70.769236,34,74.5,100,70.800003,74.0,71.0
20161004064500,639.599976,475.600006,472.320007,73.846158,34,70.199997,100,70.900002,74.0,71.0
20161004070000,639.599976,475.600006,472.320007,73.846158,35,70.199997,100,70.900002,74.0,71.0
20161004071500,639.599976,475.600006,477.23999,74.615386,35,76.300003,100,70.800003,74.0,71.0
20161004073000,639.599976,475.600006,483.799988,75.641027,35,72.5,100,71.099998,74.0,71.0
20161004074500,639.599976,475.600006,464.119995,72.564105,34,57.200001,100,70.400002,74.0,71.0
20161004080000,639.599976,475.600006,478.880005,74.871798,34,56.299999,100,70.199997,74.0,71.0
20161004081500,639.599976,475.600006,464.119995,72.564105,34,79.199997,100,70.800003,74.0,71.0
20161004083000,639.599976,475.600006,470.679993,73.589745,34,71.099998,100,71.0,74.0,71.0
20161004084500,639.599976,475.600006,457.559998,71.538464,34,72.800003,100,71.0,74.0,71.0
20161004090000,639.599976,475.600006,472.320007,73.846158,34,72.800003,100,70.900002,74.0,71.0
20161004091500,639.599976,475.600006,465.76001,72.820517,34,70.599998,100,71.0,74.0,71.0
20161004093000,639.599976,475.600006,465.76001,72.820517,34,74.400002,100,70.800003,74.0,71.0
20161004094500,639.599976,475.600006,478.880005,74.871798,35,60.799999,100,71.0,74.0,71.0
20161004100000,639.599976,475.600006,478.880005,74.871798,35,57.200001,100,70.400002,74.0,71.0
20161004101500,639.599976,475.600006,478.880005,74.871798,35,57.200001,100,70.400002,74.0,71.0
20161004103000,639.599976,475.600006,483.799988,75.641027,34,68.599998,100,70.199997,74.0,71.0
20161004104500,639.599976,475.600006,478.880005,74.871798,34,77.400002,100,70.5,74.0,71.0
20161004110000,639.599976,475.600006,485.440002,75.897439,34,78.699997,100,70.699997,74.0,71.0
20161004111500,639.599976,475.600006,470.679993,73.589745,34,75.900002,100,70.400002,74.0,71.0
20161004113000,639.599976,475.600006,464.119995,72.564105,34,81.099998,100,70.300003,74.0,71.0
20161004114500,639.599976,475.600006,477.23999,74.615386,34,85.0,100,70.400002,74.0,71.0
20161004120000,639.599976,475.600006,470.679993,73.589745,35,81.5,100,70.800003,74.0,71.0
20161004121500,639.599976,475.600006,451.0,70.512823,35,83.099998,100,70.699997,74.0,71.0
20161004123000,639.599976,475.600006,477.23999,74.615386,35,58.799999,0,71.0,74.0,71.0
20161004124500,639.599976,475.600006,470.679993,73.589745,35,57.5,100,70.699997,74.0,71.0
20161004130000,639.599976,475.600006,478.880005,74.871798,35,57.5,100,70.400002,74.0,71.0
20161004131500,639.599976,475.600006,464.119995,72.564105,35,57.5,100,70.300003,74.0,71.0
20161004133000,639.599976,475.600006,483.799988,75.641027,35,76.800003,100,70.300003,74.0,71.0
20161004134500,639.599976,475.600006,490.359985,76.666667,35,78.699997,100,70.300003,74.0,71.0
20161004140000,639.599976,475.600006,490.359985,76.666667,35,76.400002,100,70.300003,74.0,71.0
20161004141500,639.599976,475.600006,490.359985,76.666667,35,83.0,100,70.300003,74.0,71.0
20161004143000,639.599976,475.600006,464.119995,72.564105,34,83.0,100,70.300003,74.0,71.0
20161004144500,639.599976,475.600006,477.23999,74.615386,34,78.699997,100,71.0,74.0,71.0
20161004150000,639.599976,475.600006,485.440002,75.897439,35,58.0,0,70.800003,74.0,71.0
20161004151500,639.599976,475.600006,472.320007,73.846158,34,57.099998,100,70.400002,74.0,71.0
20161004153000,639.599976,475.600006,490.359985,76.666667,34,57.099998,100,70.300003,74.0,71.0
20161004154500,639.599976,475.600006,470.679993,73.589745,34,68.199997,100,70.300003,74.0,71.0
20161004160000,639.599976,475.600006,477.23999,74.615386,34,78.699997,100,70.5,74.0,71.0
20161004161500,639.599976,475.600006,483.799988,75.641027,34,75.900002,100,70.699997,74.0,71.0
20161004163000,639.599976,475.600006,465.76001,72.820517,34,85.699997,100,70.599998,74.0,71.0
20161004164500,639.599976,475.600006,470.679993,73.589745,34,76.800003,100,70.800003,74.0,71.0
20161004170000,639.599976,475.600006,478.880005,74.871798,34,58.0,0,71.300003,74.0,71.0
20161004171500,639.599976,475.600006,485.440002,75.897439,34,56.799999,100,70.699997,74.0,71.0
20161004173000,639.599976,475.600006,478.880005,74.871798,34,56.799999,100,70.400002,74.0,71.0
20161004174500,639.599976,475.600006,464.119995,72.564105,34,56.799999,100,70.300003,74.0,71.0
20161004180000,639.599976,475.600006,472.320007,73.846158,34,72.0,100,70.599998,74.0,71.0
20161004181500,639.599976,475.600006,485.440002,75.897439,35,72.0,100,71.199997,74.0,71.0
20161004183000,639.599976,475.600006,478.880005,74.871798,35,58.400002,0,70.900002,74.0,71.0
20161004184500,639.599976,475.600006,470.679993,73.589745,35,56.799999,100,70.300003,74.0,71.0
20161004190000,639.599976,475.600006,470.679993,73.589745,35,67.699997,100,70.099998,74.0,71.0
20161004191500,639.599976,475.600006,477.23999,74.615386,35,67.699997,100,70.800003,74.0,71.0
20161004193000,639.599976,475.600006,483.799988,75.641027,35,67.699997,100,70.699997,74.0,71.0
20161004194500,639.599976,475.600006,483.799988,75.641027,35,68.599998,100,70.699997,74.0,71.0
20161004200000,639.599976,475.600006,470.679993,73.589745,35,66.099998,100,70.699997,74.0,71.0
20161004201500,639.599976,475.600006,496.920013,77.692313,35,66.099998,100,70.699997,74.0,71.0
20161004203000,639.599976,475.600006,483.799988,75.641027,35,71.099998,100,70.800003,74.0,71.0
20161004204500,639.599976,475.600006,498.559998,77.948721,35,74.400002,100,71.099998,74.0,71.0
20161004210000,639.599976,475.600006,477.23999,74.615386,34,75.300003,100,71.199997,74.0,71.0
20161004211500,639.599976,475.600006,477.23999,74.615386,34,57.200001,100,70.5,74.0,71.0
20161004213000,639.599976,475.600006,465.76001,72.820517,34,57.200001,100,70.199997,74.0,71.0
20161004214500,639.599976,475.600006,470.679993,73.589745,34,72.5,100,70.699997,74.0,71.0
20161004220000,639.599976,475.600006,470.679993,73.589745,34,67.699997,100,70.699997,74.0,71.0
20161004221500,639.599976,475.600006,470.679993,73.589745,34,68.599998,100,70.599998,74.0,71.0
20161004223000,639.599976,475.600006,477.23999,74.615386,34,74.300003,100,70.800003,74.0,71.0
20161004224500,639.599976,475.600006,464.119995,72.564105,34,72.0,100,71.0,74.0,71.0
20161004230000,639.599976,475.600006,457.559998,71.538464,34,70.599998,100,71.199997,74.0,71.0
20161004231500,639.599976,475.600006,483.799988,75.641027,35,57.599998,100,70.699997,74.0,71.0
20161004233000,639.599976,475.600006,472.320007,73.846158,35,56.799999,100,70.199997,74.0,71.0
20161004234500,639.599976,475.600006,472.320007,73.846158,35,75.800003,100,70.5,74.0,71.0
20161005000000,639.599976,475.600006,478.880005,74.871798,35,65.300003,100,70.699997,74.0,71.0
20161005001500,639.599976,475.600006,496.920013,77.692313,35,71.400002,100,70.5,74.0,71.0
20161005003000,639.599976,475.600006,478.880005,74.871798,35,70.099998,100,70.900002,74.0,71.0
20161005004500,639.599976,475.600006,490.359985,76.666667,35,73.400002,100,70.900002,74.0,71.0
20161005010000,639.599976,475.600006,465.76001,72.820517,34,70.599998,100,71.199997,74.0,71.0
20161005011500,639.599976,475.600006,465.76001,72.820517,35,73.900002,100,71.099998,74.0,71.0
20161005013000,639.599976,475.600006,483.799988,75.641027,35,71.599998,100,71.199997,74.0,71.0
20161005014500,639.599976,475.600006,496.920013,77.692313,35,57.200001,100,70.400002,74.0,71.0
20161005020000,639.599976,475.600006,465.76001,72.820517,35,57.200001,100,70.0,74.0,71.0
20161005021500,639.599976,475.600006,485.440002,75.897439,35,74.400002,100,70.5,74.0,71.0
20161005023000,639.599976,475.600006,478.880005,74.871798,35,73.400002,100,70.900002,74.0,71.0
20161005024500,639.599976,475.600006,470.679993,73.589745,35,71.0,100,71.0,74.0,71.0
20161005030000,639.599976,475.600006,485.440002,75.897439,35,71.0,100,71.099998,74.0,71.0
20161005031500,639.599976,475.600006,478.880005,74.871798,35,69.699997,100,71.199997,74.0,71.0
20161005033000,639.599976,475.600006,478.880005,74.871798,35,69.699997,100,71.199997,74.0,71.0
20161005034500,639.599976,475.600006,470.679993,73.589745,35,74.800003,100,71.199997,74.0,71.0
20161005040000,639.599976,475.600006,485.440002,75.897439,35,69.699997,100,71.199997,74.0,71.0
20161005041500,639.599976,475.600006,485.440002,75.897439,35,57.599998,0,70.800003,74.0,71.0
20161005043000,639.599976,475.600006,478.880005,74.871798,35,56.700001,100,70.199997,74.0,71.0
20161005044500,639.599976,475.600006,483.799988,75.641027,11,73.900002,100,71.199997,74.0,71.0
20161005050000,639.599976,475.600006,457.559998,71.538464,11,58.0,100,70.699997,74.0,71.0
20161005051500,639.599976,475.600006,490.359985,76.666667,42,58.0,100,70.400002,74.0,71.0
20161005053000,639.599976,475.600006,464.119995,72.564105,41,72.900002,100,70.199997,74.0,71.0
20161005054500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,70.800003,74.0,71.0
20161005060000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20161005061500,639.599976,475.600006,464.119995,72.564105,41,75.800003,100,70.699997,74.0,71.0
20161005063000,639.599976,475.600006,457.559998,71.538464,41,73.5,100,71.0,74.0,71.0
20161005064500,639.599976,475.600006,465.76001,72.820517,41,57.200001,0,70.699997,74.0,71.0
20161005070000,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.099998,74.0,71.0
20161005071500,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,70.699997,74.0,71.0
20161005073000,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,70.5,74.0,71.0
20161005074500,639.599976,475.600006,464.119995,72.564105,41,76.699997,100,70.199997,74.0,71.0
20161005080000,639.599976,475.600006,464.119995,72.564105,41,86.300003,100,70.5,74.0,71.0
20161005081500,639.599976,475.600006,470.679993,73.589745,41,78.699997,100,71.0,74.0,71.0
20161005083000,639.599976,475.600006,478.880005,74.871798,41,88.199997,100,70.900002,74.0,71.0
20161005084500,639.599976,475.600006,470.679993,73.589745,41,83.800003,100,71.0,74.0,71.0
20161005090000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.599998,74.0,71.0
20161005091500,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.400002,74.0,71.0
20161005093000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.300003,74.0,71.0
20161005094500,639.599976,475.600006,465.76001,72.820517,41,71.0,100,70.400002,74.0,71.0
20161005100000,639.599976,475.600006,465.76001,72.820517,41,61.599998,0,70.800003,74.0,71.0
20161005101500,639.599976,475.600006,490.359985,76.666667,41,57.599998,100,70.300003,74.0,71.0
20161005103000,639.599976,475.600006,478.880005,74.871798,41,57.0,100,70.199997,74.0,71.0
20161005104500,639.599976,475.600006,485.440002,75.897439,41,75.599998,100,70.199997,74.0,71.0
20161005110000,639.599976,475.600006,477.23999,74.615386,41,75.599998,100,70.199997,74.0,71.0
20161005111500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,70.199997,74.0,71.0
20161005113000,639.599976,475.600006,472.320007,73.846158,41,83.0,100,70.300003,74.0,71.0
20161005114500,639.599976,475.600006,485.440002,75.897439,42,58.400002,0,71.099998,74.0,71.0
20161005120000,639.599976,475.600006,490.359985,76.666667,42,57.599998,100,70.800003,74.0,71.0
20161005121500,639.599976,475.600006,503.480011,78.717953,42,57.599998,100,70.5,74.0,71.0
20161005123000,639.599976,475.600006,485.440002,75.897439,42,56.799999,100,70.400002,74.0,71.0
20161005124500,639.599976,475.600006,492.0,76.92308,42,72.0,100,70.199997,74.0,71.0
20161005130000,639.599976,475.600006,478.880005,74.871798,42,73.5,100,70.199997,74.0,71.0
20161005131500,639.599976,475.600006,483.799988,75.641027,42,80.699997,100,70.300003,74.0,71.0
20161005133000,639.599976,475.600006,483.799988,75.641027,42,77.5,100,70.300003,74.0,71.0
20161005134500,639.599976,475.600006,477.23999,74.615386,41,82.099998,100,70.300003,74.0,71.0
20161005140000,639.599976,475.600006,490.359985,76.666667,41,82.099998,100,70.300003,74.0,71.0
20161005141500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,70.300003,74.0,71.0
20161005143000,639.599976,475.600006,477.23999,74.615386,41,85.400002,100,70.300003,74.0,71.0
20161005144500,639.599976,475.600006,477.23999,74.615386,41,82.599998,100,70.300003,74.0,71.0
20161005150000,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,70.300003,74.0,71.0
20161005151500,639.599976,475.600006,492.0,76.92308,41,91.699997,100,70.400002,74.0,71.0
20161005153000,639.599976,475.600006,477.23999,74.615386,41,83.199997,100,70.5,74.0,71.0
20161005154500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,70.5,74.0,71.0
20161005160000,639.599976,475.600006,492.0,76.92308,41,88.5,100,70.300003,74.0,71.0
20161005161500,639.599976,475.600006,626.47998,97.948719,47,71.199997,0,72.199997,74.0,71.0
20161005163000,639.599976,475.600006,483.799988,75.641027,41,57.599998,0,71.099998,74.0,71.0
20161005164500,639.599976,475.600006,490.359985,76.666667,41,56.799999,0,70.800003,74.0,71.0
20161005170000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.5,74.0,71.0
20161005171500,639.599976,475.600006,457.559998,71.538464,41,57.5,100,70.300003,74.0,71.0
20161005173000,639.599976,475.600006,457.559998,71.538464,41,68.900002,100,70.300003,74.0,71.0
20161005174500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,71.099998,74.0,71.0
20161005180000,639.599976,475.600006,465.76001,72.820517,41,58.400002,0,70.900002,74.0,71.0
20161005181500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.300003,74.0,71.0
20161005183000,639.599976,475.600006,470.679993,73.589745,41,66.800003,100,70.099998,74.0,71.0
20161005184500,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,70.699997,74.0,71.0
20161005190000,639.599976,475.600006,470.679993,73.589745,41,66.800003,100,70.699997,74.0,71.0
20161005191500,639.599976,475.600006,477.23999,74.615386,41,68.599998,100,70.699997,74.0,71.0
20161005193000,639.599976,475.600006,483.799988,75.641027,41,65.300003,100,70.699997,74.0,71.0
20161005194500,639.599976,475.600006,470.679993,73.589745,41,66.800003,100,70.699997,74.0,71.0
20161005200000,639.599976,475.600006,464.119995,72.564105,41,74.0,100,70.900002,74.0,71.0
20161005201500,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.099998,74.0,71.0
20161005203000,639.599976,475.600006,477.23999,74.615386,41,59.599998,0,71.0,74.0,71.0
20161005204500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20161005210000,639.599976,475.600006,472.320007,73.846158,41,62.400002,100,70.099998,74.0,71.0
20161005211500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,70.699997,74.0,71.0
20161005213000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,71.0,74.0,71.0
20161005214500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,71.0,74.0,71.0
20161005220000,639.599976,475.600006,452.640015,70.769236,41,71.5,100,71.099998,74.0,71.0
20161005221500,639.599976,475.600006,472.320007,73.846158,41,61.299999,0,71.199997,74.0,71.0
20161005223000,639.599976,475.600006,457.559998,71.538464,41,56.400002,100,70.300003,74.0,71.0
20161005224500,639.599976,475.600006,457.559998,71.538464,41,70.199997,100,70.199997,74.0,71.0
20161005230000,639.599976,475.600006,457.559998,71.538464,41,72.699997,100,70.699997,74.0,71.0
20161005231500,639.599976,475.600006,457.559998,71.538464,41,75.199997,100,70.900002,74.0,71.0
20161005233000,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.0,74.0,71.0
20161005234500,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.099998,74.0,71.0
20161006000000,639.599976,475.600006,470.679993,73.589745,41,72.5,100,71.199997,74.0,71.0
20161006001500,639.599976,475.600006,470.679993,73.589745,41,58.599998,0,71.0,74.0,71.0
20161006003000,639.599976,475.600006,490.359985,76.666667,41,57.0,100,70.199997,74.0,71.0
20161006004500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.300003,74.0,71.0
20161006010000,639.599976,475.600006,485.440002,75.897439,41,74.800003,100,70.599998,74.0,71.0
20161006011500,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,70.800003,74.0,71.0
20161006013000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.0,74.0,71.0
20161006014500,639.599976,475.600006,459.200012,71.794876,40,73.400002,100,71.0,74.0,71.0
20161006020000,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,71.0,74.0,71.0
20161006021500,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,71.199997,74.0,71.0
20161006023000,639.599976,475.600006,472.320007,73.846158,40,70.800003,100,71.0,74.0,71.0
20161006024500,639.599976,475.600006,478.880005,74.871798,40,70.800003,100,71.199997,74.0,71.0
20161006030000,639.599976,475.600006,472.320007,73.846158,41,70.800003,100,71.199997,74.0,71.0
20161006031500,639.599976,475.600006,477.23999,74.615386,41,56.799999,0,70.699997,74.0,71.0
20161006033000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.199997,74.0,71.0
20161006034500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.599998,74.0,71.0
20161006040000,639.599976,475.600006,457.559998,71.538464,41,66.800003,100,70.5,74.0,71.0
20161006041500,639.599976,475.600006,470.679993,73.589745,41,74.0,100,70.599998,74.0,71.0
20161006043000,639.599976,475.600006,457.559998,71.538464,41,72.800003,100,70.800003,74.0,71.0
20161006044500,639.599976,475.600006,470.679993,73.589745,41,71.0,100,70.900002,74.0,71.0
20161006050000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.0,74.0,71.0
20161006051500,639.599976,475.600006,483.799988,75.641027,41,74.800003,100,71.0,74.0,71.0
20161006053000,639.599976,475.600006,498.559998,77.948721,41,69.699997,100,71.0,74.0,71.0
20161006054500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.0,74.0,71.0
20161006060000,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,71.0,74.0,71.0
20161006061500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.0,74.0,71.0
20161006063000,639.599976,475.600006,478.880005,74.871798,41,70.400002,100,71.0,74.0,71.0
20161006064500,639.599976,475.600006,483.799988,75.641027,41,68.5,100,70.900002,74.0,71.0
20161006070000,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,71.0,74.0,71.0
20161006071500,639.599976,475.600006,464.119995,72.564105,41,72.599998,100,70.5,74.0,71.0
20161006073000,639.599976,475.600006,464.119995,72.564105,41,58.0,0,70.900002,74.0,71.0
20161006074500,639.599976,475.600006,459.200012,71.794876,41,56.400002,100,70.5,74.0,71.0
20161006080000,639.599976,475.600006,465.76001,72.820517,41,55.599998,100,70.300003,74.0,71.0
20161006081500,639.599976,475.600006,483.799988,75.641027,41,56.700001,100,70.5,74.0,71.0
20161006083000,639.599976,475.600006,483.799988,75.641027,41,79.0,100,70.400002,74.0,71.0
20161006084500,639.599976,475.600006,483.799988,75.641027,41,81.199997,100,70.800003,74.0,71.0
20161006090000,639.599976,475.600006,490.359985,76.666667,41,78.300003,100,70.699997,74.0,71.0
20161006091500,639.599976,475.600006,470.679993,73.589745,41,78.300003,100,70.5,74.0,71.0
20161006093000,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,70.699997,74.0,71.0
20161006094500,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,70.800003,74.0,71.0
20161006100000,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,70.900002,74.0,71.0
20161006101500,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,71.0,74.0,71.0
20161006103000,639.599976,475.600006,490.359985,76.666667,41,77.800003,100,70.800003,74.0,71.0
20161006104500,639.599976,475.600006,470.679993,73.589745,41,61.299999,0,71.300003,74.0,71.0
20161006110000,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.699997,74.0,71.0
20161006111500,639.599976,475.600006,465.76001,72.820517,41,57.200001,100,70.699997,74.0,71.0
20161006113000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20161006114500,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.5,74.0,71.0
20161006120000,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.5,74.0,71.0
20161006121500,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,70.599998,74.0,71.0
20161006123000,639.599976,475.600006,492.0,76.92308,41,68.699997,100,70.699997,74.0,71.0
20161006124500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.800003,74.0,71.0
20161006130000,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20161006131500,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.800003,74.0,71.0
20161006133000,639.599976,475.600006,483.799988,75.641027,41,65.300003,100,70.800003,74.0,71.0
20161006134500,639.599976,475.600006,478.880005,74.871798,41,64.0,100,70.699997,74.0,71.0
20161006140000,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.800003,74.0,71.0
20161006141500,639.599976,475.600006,483.799988,75.641027,41,74.400002,100,70.599998,74.0,71.0
20161006143000,639.599976,475.600006,483.799988,75.641027,41,82.099998,100,70.599998,74.0,71.0
20161006144500,639.599976,475.600006,478.880005,74.871798,41,79.199997,100,70.599998,74.0,71.0
20161006150000,639.599976,475.600006,492.0,76.92308,41,81.300003,100,70.800003,74.0,71.0
20161006151500,639.599976,475.600006,505.119995,78.974361,41,78.300003,100,70.699997,74.0,71.0
20161006153000,639.599976,475.600006,492.0,76.92308,42,60.400002,0,71.599998,74.0,71.0
20161006154500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,71.199997,74.0,71.0
20161006160000,639.599976,475.600006,477.23999,74.615386,41,57.200001,0,70.800003,74.0,71.0
20161006161500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.699997,74.0,71.0
20161006163000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.400002,74.0,71.0
20161006164500,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.400002,74.0,71.0
20161006170000,639.599976,475.600006,483.799988,75.641027,41,71.699997,100,70.400002,74.0,71.0
20161006171500,639.599976,475.600006,483.799988,75.641027,41,71.699997,100,70.900002,74.0,71.0
20161006173000,639.599976,475.600006,477.23999,74.615386,41,71.699997,100,71.0,74.0,71.0
20161006174500,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,71.199997,74.0,71.0
20161006180000,639.599976,475.600006,465.76001,72.820517,41,58.400002,0,70.900002,74.0,71.0
20161006181500,639.599976,475.600006,457.559998,71.538464,41,56.799999,100,70.400002,74.0,71.0
20161006183000,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.199997,74.0,71.0
20161006184500,639.599976,475.600006,457.559998,71.538464,41,76.5,100,70.800003,74.0,71.0
20161006190000,639.599976,475.600006,477.23999,74.615386,42,72.0,100,71.199997,74.0,71.0
20161006191500,639.599976,475.600006,477.23999,74.615386,42,58.099998,0,70.900002,74.0,71.0
20161006193000,639.599976,475.600006,483.799988,75.641027,42,56.799999,100,70.300003,74.0,71.0
20161006194500,639.599976,475.600006,457.559998,71.538464,42,72.400002,100,70.099998,74.0,71.0
20161006200000,639.599976,475.600006,477.23999,74.615386,42,70.599998,100,70.800003,74.0,71.0
20161006201500,639.599976,475.600006,477.23999,74.615386,42,69.699997,100,70.900002,74.0,71.0
20161006203000,639.599976,475.600006,477.23999,74.615386,42,68.599998,100,70.900002,74.0,71.0
20161006204500,639.599976,475.600006,477.23999,74.615386,42,73.800003,100,71.0,74.0,71.0
20161006210000,639.599976,475.600006,470.679993,73.589745,42,69.800003,100,71.199997,74.0,71.0
20161006211500,639.599976,475.600006,483.799988,75.641027,42,69.099998,100,71.199997,74.0,71.0
20161006213000,639.599976,475.600006,478.880005,74.871798,42,57.200001,0,70.800003,74.0,71.0
20161006214500,639.599976,475.600006,483.799988,75.641027,42,56.0,100,70.300003,74.0,71.0
20161006220000,639.599976,475.600006,472.320007,73.846158,42,58.200001,100,70.099998,74.0,71.0
20161006221500,639.599976,475.600006,490.359985,76.666667,42,73.699997,100,70.599998,74.0,71.0
20161006223000,639.599976,475.600006,477.23999,74.615386,42,68.699997,100,70.800003,74.0,71.0
20161006224500,639.599976,475.600006,490.359985,76.666667,42,68.699997,100,70.900002,74.0,71.0
20161006230000,639.599976,475.600006,485.440002,75.897439,42,73.400002,100,70.900002,74.0,71.0
20161006231500,639.599976,475.600006,485.440002,75.897439,42,73.400002,100,71.099998,74.0,71.0
20161006233000,639.599976,475.600006,472.320007,73.846158,42,69.699997,100,71.099998,74.0,71.0
20161006234500,639.599976,475.600006,472.320007,73.846158,42,72.400002,100,71.099998,74.0,71.0
20161007000000,639.599976,475.600006,478.880005,74.871798,42,56.700001,100,70.5,74.0,71.0
20161007001500,639.599976,475.600006,485.440002,75.897439,42,56.700001,100,70.199997,74.0,71.0
20161007003000,639.599976,475.600006,470.679993,73.589745,42,71.0,100,70.300003,74.0,71.0
20161007004500,639.599976,475.600006,477.23999,74.615386,42,76.300003,100,70.900002,74.0,71.0
20161007010000,639.599976,475.600006,477.23999,74.615386,42,76.300003,100,71.199997,74.0,71.0
20161007011500,639.599976,475.600006,472.320007,73.846158,42,57.099998,100,70.300003,74.0,71.0
20161007013000,639.599976,475.600006,478.880005,74.871798,42,60.599998,100,70.0,74.0,71.0
20161007014500,639.599976,475.600006,490.359985,76.666667,42,79.599998,100,70.800003,74.0,71.0
20161007020000,639.599976,475.600006,483.799988,75.641027,42,69.699997,100,70.800003,74.0,71.0
20161007021500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,70.800003,74.0,71.0
20161007023000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.900002,74.0,71.0
20161007024500,639.599976,475.600006,478.880005,74.871798,41,69.599998,100,71.0,74.0,71.0
20161007030000,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,71.0,74.0,71.0
20161007031500,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.0,74.0,71.0
20161007033000,639.599976,475.600006,485.440002,75.897439,41,69.599998,100,71.0,74.0,71.0
20161007034500,639.599976,475.600006,492.0,76.92308,41,70.5,100,71.0,74.0,71.0
20161007040000,639.599976,475.600006,452.640015,70.769236,41,73.300003,100,71.099998,74.0,71.0
20161007041500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.099998,74.0,71.0
20161007043000,639.599976,475.600006,483.799988,75.641027,41,71.0,100,71.0,74.0,71.0
20161007044500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.199997,74.0,71.0
20161007050000,639.599976,475.600006,465.76001,72.820517,41,69.5,100,71.099998,74.0,71.0
20161007051500,639.599976,475.600006,452.640015,70.769236,41,74.0,100,71.199997,74.0,71.0
20161007053000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161007054500,639.599976,475.600006,457.559998,71.538464,41,56.799999,0,70.699997,74.0,71.0
20161007060000,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.300003,74.0,71.0
20161007061500,639.599976,475.600006,464.119995,72.564105,41,62.200001,100,70.199997,74.0,71.0
20161007063000,639.599976,475.600006,459.200012,71.794876,41,72.0,100,70.699997,74.0,71.0
20161007064500,639.599976,475.600006,483.799988,75.641027,42,76.800003,100,71.0,74.0,71.0
20161007070000,639.599976,475.600006,477.23999,74.615386,42,62.799999,0,71.0,74.0,71.0
20161007071500,639.599976,475.600006,483.799988,75.641027,42,56.799999,100,70.400002,74.0,71.0
20161007073000,639.599976,475.600006,472.320007,73.846158,42,56.799999,100,70.199997,74.0,71.0
20161007074500,639.599976,475.600006,472.320007,73.846158,42,74.5,100,70.5,74.0,71.0
20161007080000,639.599976,475.600006,478.880005,74.871798,42,77.199997,100,70.699997,74.0,71.0
20161007081500,639.599976,475.600006,478.880005,74.871798,42,74.199997,100,70.5,74.0,71.0
20161007083000,639.599976,475.600006,478.880005,74.871798,41,78.699997,100,70.599998,74.0,71.0
20161007084500,639.599976,475.600006,464.119995,72.564105,40,86.300003,100,70.699997,74.0,71.0
20161007090000,639.599976,475.600006,464.119995,72.564105,40,79.199997,100,70.800003,74.0,71.0
20161007091500,639.599976,475.600006,575.639954,89.999996,45,64.5,0,71.900002,74.0,71.0
20161007093000,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.699997,74.0,71.0
20161007094500,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.5,74.0,71.0
20161007100000,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.400002,74.0,71.0
20161007101500,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.400002,74.0,71.0
20161007103000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.5,74.0,71.0
20161007104500,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.599998,74.0,71.0
20161007110000,639.599976,475.600006,485.440002,75.897439,41,59.200001,0,71.300003,74.0,71.0
20161007111500,639.599976,475.600006,465.76001,72.820517,41,58.0,0,70.800003,74.0,71.0
20161007113000,639.599976,475.600006,465.76001,72.820517,41,57.0,100,70.699997,74.0,71.0
20161007114500,639.599976,475.600006,472.320007,73.846158,41,57.0,100,70.5,74.0,71.0
20161007120000,639.599976,475.600006,477.23999,74.615386,41,57.0,100,70.5,74.0,71.0
20161007121500,639.599976,475.600006,485.440002,75.897439,41,57.0,100,70.400002,74.0,71.0
20161007123000,639.599976,475.600006,492.0,76.92308,41,76.400002,100,70.400002,74.0,71.0
20161007124500,639.599976,475.600006,470.679993,73.589745,41,85.599998,100,70.5,74.0,71.0
20161007130000,639.599976,475.600006,483.799988,75.641027,41,77.800003,100,70.5,74.0,71.0
20161007131500,639.599976,475.600006,490.359985,76.666667,41,88.0,100,70.900002,74.0,71.0
20161007133000,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,71.0,74.0,71.0
20161007134500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,70.900002,74.0,71.0
20161007140000,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.699997,74.0,71.0
20161007141500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.5,74.0,71.0
20161007143000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.300003,74.0,71.0
20161007144500,639.599976,475.600006,472.320007,73.846158,41,59.400002,100,70.300003,74.0,71.0
20161007150000,639.599976,475.600006,485.440002,75.897439,41,61.0,100,70.300003,74.0,71.0
20161007151500,639.599976,475.600006,478.880005,74.871798,41,61.0,100,70.199997,74.0,71.0
20161007153000,639.599976,475.600006,478.880005,74.871798,41,59.599998,100,70.300003,74.0,71.0
20161007154500,639.599976,475.600006,490.359985,76.666667,42,63.099998,0,71.599998,74.0,71.0
20161007160000,639.599976,475.600006,490.359985,76.666667,41,58.0,100,70.5,74.0,71.0
20161007161500,639.599976,475.600006,477.23999,74.615386,41,58.0,100,70.199997,74.0,71.0
20161007163000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.400002,74.0,71.0
20161007164500,639.599976,475.600006,490.359985,76.666667,41,75.400002,100,70.800003,74.0,71.0
20161007170000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.0,74.0,71.0
20161007171500,639.599976,475.600006,470.679993,73.589745,41,60.799999,0,71.199997,74.0,71.0
20161007173000,639.599976,475.600006,492.0,76.92308,41,57.599998,100,70.300003,74.0,71.0
20161007174500,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,70.099998,74.0,71.0
20161007180000,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,70.699997,74.0,71.0
20161007181500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,71.0,74.0,71.0
20161007183000,639.599976,475.600006,485.440002,75.897439,41,74.800003,100,71.099998,74.0,71.0
20161007184500,639.599976,475.600006,464.119995,72.564105,41,72.900002,100,71.199997,74.0,71.0
20161007190000,639.599976,475.600006,485.440002,75.897439,41,59.200001,0,71.099998,74.0,71.0
20161007191500,639.599976,475.600006,470.679993,73.589745,41,56.400002,100,70.300003,74.0,71.0
20161007193000,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,70.199997,74.0,71.0
20161007194500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,70.900002,74.0,71.0
20161007200000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,70.699997,74.0,71.0
20161007201500,639.599976,475.600006,478.880005,74.871798,41,67.099998,100,70.699997,74.0,71.0
20161007203000,639.599976,475.600006,490.359985,76.666667,41,66.099998,100,70.699997,74.0,71.0
20161007204500,639.599976,475.600006,472.320007,73.846158,41,66.099998,100,70.800003,74.0,71.0
20161007210000,639.599976,475.600006,472.320007,73.846158,41,66.099998,100,70.699997,74.0,71.0
20161007211500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.699997,74.0,71.0
20161007213000,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,70.900002,74.0,71.0
20161007214500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.099998,74.0,71.0
20161007220000,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,71.199997,74.0,71.0
20161007221500,639.599976,475.600006,496.920013,77.692313,41,55.599998,100,70.400002,74.0,71.0
20161007223000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.099998,74.0,71.0
20161007224500,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,70.599998,74.0,71.0
20161007230000,639.599976,475.600006,465.76001,72.820517,41,75.0,100,70.800003,74.0,71.0
20161007231500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20161007233000,639.599976,475.600006,478.880005,74.871798,41,74.300003,100,71.0,74.0,71.0
20161007234500,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,71.099998,74.0,71.0
20161008000000,639.599976,475.600006,470.679993,73.589745,41,69.099998,100,71.0,74.0,71.0
20161008001500,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,71.199997,74.0,71.0
20161008003000,639.599976,475.600006,459.200012,71.794876,41,72.0,100,71.099998,74.0,71.0
20161008004500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.5,74.0,71.0
20161008010000,639.599976,475.600006,478.880005,74.871798,41,56.700001,100,70.099998,74.0,71.0
20161008011500,639.599976,475.600006,459.200012,71.794876,41,69.599998,100,70.599998,74.0,71.0
20161008013000,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,70.900002,74.0,71.0
20161008014500,639.599976,475.600006,452.640015,70.769236,40,70.5,100,71.0,74.0,71.0
20161008020000,639.599976,475.600006,478.880005,74.871798,40,74.900002,100,71.199997,74.0,71.0
20161008021500,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.900002,74.0,71.0
20161008023000,639.599976,475.600006,465.76001,72.820517,40,55.599998,100,70.300003,74.0,71.0
20161008024500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.199997,74.0,71.0
20161008030000,639.599976,475.600006,490.359985,76.666667,40,70.599998,100,70.800003,74.0,71.0
20161008031500,639.599976,475.600006,485.440002,75.897439,40,71.599998,100,71.0,74.0,71.0
