PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008033000,639.599976,475.600006,470.679993,73.589745,40,76.300003,100,71.0,74.0,71.0
20161008034500,639.599976,475.600006,470.679993,73.589745,40,70.400002,100,71.0,74.0,71.0
20161008040000,639.599976,475.600006,483.799988,75.641027,40,75.400002,100,71.099998,74.0,71.0
20161008041500,639.599976,475.600006,483.799988,75.641027,40,59.400002,0,71.099998,74.0,71.0
20161008043000,639.599976,475.600006,472.320007,73.846158,40,57.099998,100,70.300003,74.0,71.0
20161008044500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.099998,74.0,71.0
20161008050000,639.599976,475.600006,483.799988,75.641027,40,76.400002,100,70.699997,74.0,71.0
20161008051500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,70.900002,74.0,71.0
20161008053000,639.599976,475.600006,472.320007,73.846158,40,73.800003,100,70.900002,74.0,71.0
20161008054500,639.599976,475.600006,464.119995,72.564105,40,70.099998,100,70.900002,74.0,71.0
20161008060000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,71.099998,74.0,71.0
20161008061500,639.599976,475.600006,477.23999,74.615386,40,69.099998,100,71.0,74.0,71.0
20161008063000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,71.099998,74.0,71.0
20161008064500,639.599976,475.600006,485.440002,75.897439,40,69.599998,100,71.0,74.0,71.0
20161008070000,639.599976,475.600006,472.320007,73.846158,40,72.199997,100,71.199997,74.0,71.0
20161008071500,639.599976,475.600006,477.23999,74.615386,40,72.199997,100,71.099998,74.0,71.0
20161008073000,639.599976,475.600006,477.23999,74.615386,40,70.699997,100,71.199997,74.0,71.0
20161008074500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,70.900002,74.0,71.0
20161008080000,639.599976,475.600006,477.23999,74.615386,40,56.299999,100,70.300003,74.0,71.0
20161008081500,639.599976,475.600006,457.559998,71.538464,40,76.099998,100,70.300003,74.0,71.0
20161008083000,639.599976,475.600006,478.880005,74.871798,40,65.800003,100,70.699997,74.0,71.0
20161008084500,639.599976,475.600006,490.359985,76.666667,40,70.099998,100,70.599998,74.0,71.0
20161008090000,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,70.699997,74.0,71.0
20161008091500,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.699997,74.0,71.0
20161008093000,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,70.699997,74.0,71.0
20161008094500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,70.900002,74.0,71.0
20161008100000,639.599976,475.600006,465.76001,72.820517,40,69.5,0,71.300003,74.0,71.0
20161008101500,639.599976,475.600006,470.679993,73.589745,40,57.900002,100,70.400002,74.0,71.0
20161008103000,639.599976,475.600006,470.679993,73.589745,40,56.700001,100,70.199997,74.0,71.0
20161008104500,639.599976,475.600006,490.359985,76.666667,40,79.099998,100,70.699997,74.0,71.0
20161008110000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.0,74.0,71.0
20161008111500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.099998,74.0,71.0
20161008113000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.199997,74.0,71.0
20161008114500,639.599976,475.600006,485.440002,75.897439,40,58.0,0,70.800003,74.0,71.0
20161008120000,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.400002,74.0,71.0
20161008121500,639.599976,475.600006,478.880005,74.871798,40,58.299999,100,70.099998,74.0,71.0
20161008123000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,70.699997,74.0,71.0
20161008124500,639.599976,475.600006,485.440002,75.897439,40,70.199997,100,70.900002,74.0,71.0
20161008130000,639.599976,475.600006,470.679993,73.589745,40,70.199997,100,71.0,74.0,71.0
20161008131500,639.599976,475.600006,465.76001,72.820517,40,60.0,0,71.0,74.0,71.0
20161008133000,639.599976,475.600006,483.799988,75.641027,40,58.0,100,70.400002,74.0,71.0
20161008134500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.199997,74.0,71.0
20161008140000,639.599976,475.600006,472.320007,73.846158,40,76.800003,100,70.599998,74.0,71.0
20161008141500,639.599976,475.600006,477.23999,74.615386,40,71.900002,100,71.0,74.0,71.0
20161008143000,639.599976,475.600006,483.799988,75.641027,40,72.900002,100,71.099998,74.0,71.0
20161008144500,639.599976,475.600006,472.320007,73.846158,40,58.799999,0,70.800003,74.0,71.0
20161008150000,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.300003,74.0,71.0
20161008151500,639.599976,475.600006,472.320007,73.846158,40,63.5,100,70.099998,74.0,71.0
20161008153000,639.599976,475.600006,472.320007,73.846158,40,71.5,100,70.800003,74.0,71.0
20161008154500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,71.0,74.0,71.0
20161008160000,639.599976,475.600006,483.799988,75.641027,40,66.300003,0,71.300003,74.0,71.0
20161008161500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,70.5,74.0,71.0
20161008163000,639.599976,475.600006,446.079987,69.74359,40,58.400002,100,70.300003,74.0,71.0
20161008164500,639.599976,475.600006,464.119995,72.564105,40,76.300003,100,70.300003,74.0,71.0
20161008170000,639.599976,475.600006,459.200012,71.794876,40,77.199997,100,70.800003,74.0,71.0
20161008171500,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,71.199997,74.0,71.0
20161008173000,639.599976,475.600006,464.119995,72.564105,40,61.599998,0,71.199997,74.0,71.0
20161008174500,639.599976,475.600006,472.320007,73.846158,40,58.299999,100,70.5,74.0,71.0
20161008180000,639.599976,475.600006,477.23999,74.615386,40,57.5,100,70.199997,74.0,71.0
20161008181500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.5,74.0,71.0
20161008183000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.800003,74.0,71.0
20161008184500,639.599976,475.600006,483.799988,75.641027,40,72.0,100,71.199997,74.0,71.0
20161008190000,639.599976,475.600006,477.23999,74.615386,40,58.799999,0,71.0,74.0,71.0
20161008191500,639.599976,475.600006,483.799988,75.641027,40,56.700001,100,70.300003,74.0,71.0
20161008193000,639.599976,475.600006,483.799988,75.641027,40,67.0,100,70.099998,74.0,71.0
20161008194500,639.599976,475.600006,490.359985,76.666667,40,70.599998,100,70.800003,74.0,71.0
20161008200000,639.599976,475.600006,485.440002,75.897439,40,72.900002,100,70.900002,74.0,71.0
20161008201500,639.599976,475.600006,503.480011,78.717953,40,72.900002,100,71.199997,74.0,71.0
20161008203000,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,71.199997,74.0,71.0
20161008204500,639.599976,475.600006,490.359985,76.666667,40,57.200001,0,70.800003,74.0,71.0
20161008210000,639.599976,475.600006,485.440002,75.897439,40,55.599998,100,70.300003,74.0,71.0
20161008211500,639.599976,475.600006,465.76001,72.820517,40,69.800003,100,70.199997,74.0,71.0
20161008213000,639.599976,475.600006,472.320007,73.846158,40,73.699997,100,70.800003,74.0,71.0
20161008214500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.0,74.0,71.0
20161008220000,639.599976,475.600006,459.200012,71.794876,40,75.800003,100,71.099998,74.0,71.0
20161008221500,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.199997,74.0,71.0
20161008223000,639.599976,475.600006,483.799988,75.641027,40,72.900002,100,71.199997,74.0,71.0
20161008224500,639.599976,475.600006,483.799988,75.641027,40,57.200001,100,70.599998,74.0,71.0
20161008230000,639.599976,475.600006,483.799988,75.641027,40,56.0,100,70.199997,74.0,71.0
20161008231500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,70.5,74.0,71.0
20161008233000,639.599976,475.600006,465.76001,72.820517,40,69.199997,100,70.800003,74.0,71.0
20161008234500,639.599976,475.600006,483.799988,75.641027,40,73.400002,100,70.800003,74.0,71.0
20161009000000,639.599976,475.600006,477.23999,74.615386,40,69.400002,100,70.900002,74.0,71.0
20161009001500,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,70.900002,74.0,71.0
20161009003000,639.599976,475.600006,470.679993,73.589745,40,71.199997,100,71.199997,74.0,71.0
20161009004500,639.599976,475.600006,490.359985,76.666667,40,69.599998,100,71.0,74.0,71.0
20161009010000,639.599976,475.600006,459.200012,71.794876,39,70.400002,100,71.0,74.0,71.0
20161009011500,639.599976,475.600006,459.200012,71.794876,39,69.599998,100,71.0,74.0,71.0
20161009013000,639.599976,475.600006,470.679993,73.589745,39,73.5,100,71.0,74.0,71.0
20161009014500,639.599976,475.600006,470.679993,73.589745,39,67.300003,100,71.0,74.0,71.0
20161009020000,639.599976,475.600006,465.76001,72.820517,39,73.5,100,70.900002,74.0,71.0
20161009021500,639.599976,475.600006,470.679993,73.589745,39,67.699997,100,70.900002,74.0,71.0
20161009023000,639.599976,475.600006,464.119995,72.564105,39,72.400002,100,70.800003,74.0,71.0
20161009024500,639.599976,475.600006,470.679993,73.589745,39,67.699997,100,70.800003,74.0,71.0
20161009030000,639.599976,475.600006,470.679993,73.589745,39,70.5,100,70.800003,74.0,71.0
20161009031500,639.599976,475.600006,483.799988,75.641027,39,67.699997,100,70.699997,74.0,71.0
20161009033000,639.599976,475.600006,470.679993,73.589745,39,66.199997,100,70.599998,74.0,71.0
20161009034500,639.599976,475.600006,465.76001,72.820517,39,73.699997,100,70.800003,74.0,71.0
20161009040000,639.599976,475.600006,472.320007,73.846158,39,73.699997,100,70.800003,74.0,71.0
20161009041500,639.599976,475.600006,478.880005,74.871798,39,73.699997,100,71.0,74.0,71.0
20161009043000,639.599976,475.600006,470.679993,73.589745,39,71.400002,100,70.900002,74.0,71.0
20161009044500,639.599976,475.600006,478.880005,74.871798,39,78.300003,100,71.099998,74.0,71.0
20161009050000,639.599976,475.600006,472.320007,73.846158,39,71.699997,100,71.0,74.0,71.0
20161009051500,639.599976,475.600006,483.799988,75.641027,39,74.900002,100,71.199997,74.0,71.0
20161009053000,639.599976,475.600006,472.320007,73.846158,39,72.900002,100,71.0,74.0,71.0
20161009054500,639.599976,475.600006,477.23999,74.615386,39,74.099998,100,71.199997,74.0,71.0
20161009060000,639.599976,475.600006,477.23999,74.615386,39,70.900002,100,71.0,74.0,71.0
20161009061500,639.599976,475.600006,472.320007,73.846158,39,77.900002,100,71.099998,74.0,71.0
20161009063000,639.599976,475.600006,483.799988,75.641027,39,69.099998,100,71.0,74.0,71.0
20161009064500,639.599976,475.600006,483.799988,75.641027,39,73.599998,100,71.199997,74.0,71.0
20161009070000,639.599976,475.600006,483.799988,75.641027,39,73.599998,100,71.0,74.0,71.0
20161009071500,639.599976,475.600006,472.320007,73.846158,39,70.099998,100,71.0,74.0,71.0
20161009073000,639.599976,475.600006,478.880005,74.871798,39,79.599998,100,71.0,74.0,71.0
20161009074500,639.599976,475.600006,478.880005,74.871798,39,70.099998,100,71.0,74.0,71.0
20161009080000,639.599976,475.600006,483.799988,75.641027,39,76.300003,100,71.0,74.0,71.0
20161009081500,639.599976,475.600006,459.200012,71.794876,39,71.5,100,71.199997,74.0,71.0
20161009083000,639.599976,475.600006,478.880005,74.871798,39,74.800003,100,71.099998,74.0,71.0
20161009084500,639.599976,475.600006,478.880005,74.871798,39,52.299999,100,70.5,74.0,71.0
20161009090000,639.599976,475.600006,483.799988,75.641027,39,61.700001,100,69.900002,74.0,71.0
20161009091500,639.599976,475.600006,472.320007,73.846158,39,73.0,100,70.599998,74.0,71.0
20161009093000,639.599976,475.600006,485.440002,75.897439,39,76.300003,100,70.800003,74.0,71.0
20161009094500,639.599976,475.600006,478.880005,74.871798,39,74.0,100,71.0,74.0,71.0
20161009100000,639.599976,475.600006,465.76001,72.820517,39,74.800003,100,71.0,74.0,71.0
20161009101500,639.599976,475.600006,478.880005,74.871798,39,74.800003,100,71.199997,74.0,71.0
20161009103000,639.599976,475.600006,459.200012,71.794876,39,58.400002,0,70.900002,74.0,71.0
20161009104500,639.599976,475.600006,483.799988,75.641027,39,56.400002,100,70.199997,74.0,71.0
20161009110000,639.599976,475.600006,472.320007,73.846158,39,70.400002,100,70.199997,74.0,71.0
20161009111500,639.599976,475.600006,477.23999,74.615386,39,79.699997,100,70.599998,74.0,71.0
20161009113000,639.599976,475.600006,470.679993,73.589745,39,73.5,100,71.199997,74.0,71.0
20161009114500,639.599976,475.600006,483.799988,75.641027,39,77.199997,100,71.199997,74.0,71.0
20161009120000,639.599976,475.600006,477.23999,74.615386,39,55.599998,100,70.400002,74.0,71.0
20161009121500,639.599976,475.600006,470.679993,73.589745,39,56.200001,100,70.0,74.0,71.0
20161009123000,639.599976,475.600006,464.119995,72.564105,39,70.900002,100,70.800003,74.0,71.0
20161009124500,639.599976,475.600006,477.23999,74.615386,39,65.300003,100,70.5,74.0,71.0
20161009130000,639.599976,475.600006,470.679993,73.589745,39,77.199997,100,70.800003,74.0,71.0
20161009131500,639.599976,475.600006,451.0,70.512823,39,73.0,100,71.0,74.0,71.0
20161009133000,639.599976,475.600006,465.76001,72.820517,39,71.300003,100,71.0,74.0,71.0
20161009134500,639.599976,475.600006,490.359985,76.666667,40,78.699997,100,71.199997,74.0,71.0
20161009140000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.5,74.0,71.0
20161009141500,639.599976,475.600006,492.0,76.92308,40,56.799999,100,70.199997,74.0,71.0
20161009143000,639.599976,475.600006,477.23999,74.615386,40,76.300003,100,70.5,74.0,71.0
20161009144500,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.699997,74.0,71.0
20161009150000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.699997,74.0,71.0
20161009151500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.599998,74.0,71.0
20161009153000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.0,74.0,71.0
20161009154500,639.599976,475.600006,465.76001,72.820517,40,58.400002,0,70.800003,74.0,71.0
20161009160000,639.599976,475.600006,483.799988,75.641027,40,56.700001,100,70.199997,74.0,71.0
20161009161500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,70.199997,74.0,71.0
20161009163000,639.599976,475.600006,465.76001,72.820517,40,77.699997,100,70.800003,74.0,71.0
20161009164500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.0,74.0,71.0
20161009170000,639.599976,475.600006,477.23999,74.615386,40,72.5,100,71.199997,74.0,71.0
20161009171500,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,71.199997,74.0,71.0
20161009173000,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,71.199997,74.0,71.0
20161009174500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,70.699997,74.0,71.0
20161009180000,639.599976,475.600006,465.76001,72.820517,40,56.400002,100,70.300003,74.0,71.0
20161009181500,639.599976,475.600006,459.200012,71.794876,40,75.699997,100,70.300003,74.0,71.0
20161009183000,639.599976,475.600006,485.440002,75.897439,40,66.800003,100,70.800003,74.0,71.0
20161009184500,639.599976,475.600006,490.359985,76.666667,40,68.699997,100,70.699997,74.0,71.0
20161009190000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.699997,74.0,71.0
20161009191500,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,70.800003,74.0,71.0
20161009193000,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,70.800003,74.0,71.0
20161009194500,639.599976,475.600006,472.320007,73.846158,40,69.5,100,70.699997,74.0,71.0
20161009200000,639.599976,475.600006,485.440002,75.897439,40,69.5,100,70.800003,74.0,71.0
20161009201500,639.599976,475.600006,477.23999,74.615386,40,65.800003,100,70.800003,74.0,71.0
20161009203000,639.599976,475.600006,459.200012,71.794876,39,65.800003,100,70.800003,74.0,71.0
20161009204500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.900002,74.0,71.0
20161009210000,639.599976,475.600006,472.320007,73.846158,40,69.199997,100,70.900002,74.0,71.0
20161009211500,639.599976,475.600006,477.23999,74.615386,40,65.300003,100,70.800003,74.0,71.0
20161009213000,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.800003,74.0,71.0
20161009214500,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.800003,74.0,71.0
20161009220000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.800003,74.0,71.0
20161009221500,639.599976,475.600006,459.200012,71.794876,40,68.199997,100,70.699997,74.0,71.0
20161009223000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.800003,74.0,71.0
20161009224500,639.599976,475.600006,459.200012,71.794876,40,66.300003,100,70.800003,74.0,71.0
20161009230000,639.599976,475.600006,459.200012,71.794876,40,66.300003,100,70.699997,74.0,71.0
20161009231500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.800003,74.0,71.0
20161009233000,639.599976,475.600006,470.679993,73.589745,40,75.300003,100,71.0,74.0,71.0
20161009234500,639.599976,475.600006,492.0,76.92308,40,72.400002,100,71.0,74.0,71.0
20161010000000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,71.099998,74.0,71.0
20161010001500,639.599976,475.600006,477.23999,74.615386,40,73.5,100,71.199997,74.0,71.0
20161010003000,639.599976,475.600006,472.320007,73.846158,40,69.0,100,71.099998,74.0,71.0
20161010004500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.099998,74.0,71.0
20161010010000,639.599976,475.600006,483.799988,75.641027,40,58.0,0,71.0,74.0,71.0
20161010011500,639.599976,475.600006,464.119995,72.564105,40,55.200001,100,70.300003,74.0,71.0
20161010013000,639.599976,475.600006,483.799988,75.641027,40,67.699997,100,70.099998,74.0,71.0
20161010014500,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,70.599998,74.0,71.0
20161010020000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.699997,74.0,71.0
20161010021500,639.599976,475.600006,485.440002,75.897439,40,73.199997,100,70.800003,74.0,71.0
20161010023000,639.599976,475.600006,485.440002,75.897439,40,69.099998,100,70.800003,74.0,71.0
20161010024500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.900002,74.0,71.0
20161010030000,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.900002,74.0,71.0
20161010031500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,71.0,74.0,71.0
20161010033000,639.599976,475.600006,478.880005,74.871798,40,68.400002,100,70.900002,74.0,71.0
20161010034500,639.599976,475.600006,478.880005,74.871798,40,75.599998,100,71.0,74.0,71.0
20161010040000,639.599976,475.600006,485.440002,75.897439,40,68.699997,100,71.0,74.0,71.0
20161010041500,639.599976,475.600006,459.200012,71.794876,40,75.300003,100,71.0,74.0,71.0
20161010043000,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,71.0,74.0,71.0
20161010044500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.0,74.0,71.0
20161010050000,639.599976,475.600006,459.200012,71.794876,40,69.099998,100,71.0,74.0,71.0
20161010051500,639.599976,475.600006,464.119995,72.564105,40,73.099998,100,71.0,74.0,71.0
20161010053000,639.599976,475.600006,478.880005,74.871798,40,69.099998,100,71.0,74.0,71.0
20161010054500,639.599976,475.600006,464.119995,72.564105,40,74.199997,100,71.0,74.0,71.0
20161010060000,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.900002,74.0,71.0
20161010061500,639.599976,475.600006,464.119995,72.564105,40,75.400002,100,71.0,74.0,71.0
20161010063000,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,71.0,74.0,71.0
20161010064500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.900002,74.0,71.0
20161010070000,639.599976,475.600006,459.200012,71.794876,40,68.699997,100,70.900002,74.0,71.0
20161010071500,639.599976,475.600006,470.679993,73.589745,40,71.199997,100,70.900002,74.0,71.0
20161010073000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.900002,74.0,71.0
20161010074500,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,71.0,74.0,71.0
20161010080000,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,71.300003,74.0,71.0
20161010081500,639.599976,475.600006,492.0,76.92308,40,54.700001,100,70.699997,74.0,71.0
20161010083000,639.599976,475.600006,470.679993,73.589745,40,54.700001,100,70.5,74.0,71.0
20161010084500,639.599976,475.600006,470.679993,73.589745,40,55.599998,100,70.5,74.0,71.0
20161010090000,639.599976,475.600006,470.679993,73.589745,40,55.599998,100,70.5,74.0,71.0
20161010091500,639.599976,475.600006,465.76001,72.820517,40,68.5,100,70.599998,74.0,71.0
20161010093000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.699997,74.0,71.0
20161010094500,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,70.699997,74.0,71.0
20161010100000,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,70.800003,74.0,71.0
20161010101500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,71.0,74.0,71.0
20161010103000,639.599976,475.600006,470.679993,73.589745,40,69.099998,100,70.900002,74.0,71.0
20161010104500,639.599976,475.600006,459.200012,71.794876,40,69.099998,100,71.0,74.0,71.0
20161010110000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.0,74.0,71.0
20161010111500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.900002,74.0,71.0
20161010113000,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,71.0,74.0,71.0
20161010114500,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,71.0,74.0,71.0
20161010120000,639.599976,475.600006,465.76001,72.820517,40,66.800003,100,71.099998,74.0,71.0
20161010121500,639.599976,475.600006,465.76001,72.820517,40,60.400002,0,71.300003,74.0,71.0
20161010123000,639.599976,475.600006,472.320007,73.846158,40,57.200001,0,71.0,74.0,71.0
20161010124500,639.599976,475.600006,472.320007,73.846158,40,57.900002,0,70.900002,74.0,71.0
20161010130000,639.599976,475.600006,464.119995,72.564105,40,57.200001,0,70.800003,74.0,71.0
20161010131500,639.599976,475.600006,459.200012,71.794876,40,57.200001,0,70.800003,74.0,71.0
20161010133000,639.599976,475.600006,478.880005,74.871798,40,57.200001,0,70.800003,74.0,71.0
20161010134500,639.599976,475.600006,490.359985,76.666667,40,57.900002,0,70.800003,74.0,71.0
20161010140000,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,70.699997,74.0,71.0
20161010141500,639.599976,475.600006,503.480011,78.717953,40,57.900002,100,70.699997,74.0,71.0
20161010143000,639.599976,475.600006,503.480011,78.717953,40,57.900002,100,70.699997,74.0,71.0
20161010144500,639.599976,475.600006,492.0,76.92308,40,57.200001,100,70.400002,74.0,71.0
20161010150000,639.599976,475.600006,483.799988,75.641027,40,57.200001,100,70.400002,74.0,71.0
20161010151500,639.599976,475.600006,464.119995,72.564105,40,65.800003,100,70.5,74.0,71.0
20161010153000,639.599976,475.600006,459.200012,71.794876,40,67.0,100,70.699997,74.0,71.0
20161010154500,639.599976,475.600006,465.76001,72.820517,40,67.0,100,70.800003,74.0,71.0
20161010160000,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.900002,74.0,71.0
20161010161500,639.599976,475.600006,457.559998,71.538464,40,66.300003,100,71.0,74.0,71.0
20161010163000,639.599976,475.600006,457.559998,71.538464,40,68.099998,100,71.0,74.0,71.0
20161010164500,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,70.800003,74.0,71.0
20161010170000,639.599976,475.600006,478.880005,74.871798,40,68.099998,100,71.0,74.0,71.0
20161010171500,639.599976,475.600006,465.76001,72.820517,40,66.199997,100,71.0,74.0,71.0
20161010173000,639.599976,475.600006,483.799988,75.641027,40,66.199997,100,71.0,74.0,71.0
20161010174500,639.599976,475.600006,477.23999,74.615386,40,66.199997,100,71.0,74.0,71.0
20161010180000,639.599976,475.600006,470.679993,73.589745,40,66.199997,100,70.900002,74.0,71.0
20161010181500,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,70.900002,74.0,71.0
20161010183000,639.599976,475.600006,465.76001,72.820517,40,68.599998,100,70.900002,74.0,71.0
20161010184500,639.599976,475.600006,470.679993,73.589745,40,66.300003,100,70.900002,74.0,71.0
20161010190000,639.599976,475.600006,465.76001,72.820517,40,65.300003,100,70.800003,74.0,71.0
20161010191500,639.599976,475.600006,459.200012,71.794876,40,65.300003,100,70.800003,74.0,71.0
20161010193000,639.599976,475.600006,472.320007,73.846158,40,65.300003,100,70.800003,74.0,71.0
20161010194500,639.599976,475.600006,464.119995,72.564105,40,66.699997,100,70.800003,74.0,71.0
20161010200000,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.800003,74.0,71.0
20161010201500,639.599976,475.600006,478.880005,74.871798,40,66.300003,100,70.800003,74.0,71.0
20161010203000,639.599976,475.600006,459.200012,71.794876,40,65.300003,100,70.800003,74.0,71.0
20161010204500,639.599976,475.600006,465.76001,72.820517,40,65.300003,100,70.800003,74.0,71.0
20161010210000,639.599976,475.600006,492.0,76.92308,40,67.699997,100,70.699997,74.0,71.0
20161010211500,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.699997,74.0,71.0
20161010213000,639.599976,475.600006,478.880005,74.871798,40,64.900002,100,70.699997,74.0,71.0
20161010214500,639.599976,475.600006,490.359985,76.666667,40,71.5,100,70.800003,74.0,71.0
20161010220000,639.599976,475.600006,483.799988,75.641027,40,68.599998,100,70.900002,74.0,71.0
20161010221500,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,71.0,74.0,71.0
20161010223000,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,71.099998,74.0,71.0
20161010224500,639.599976,475.600006,459.200012,71.794876,40,70.099998,100,71.199997,74.0,71.0
20161010230000,639.599976,475.600006,472.320007,73.846158,40,58.0,0,70.900002,74.0,71.0
20161010231500,639.599976,475.600006,465.76001,72.820517,40,56.400002,100,70.400002,74.0,71.0
20161010233000,639.599976,475.600006,465.76001,72.820517,40,56.400002,100,70.199997,74.0,71.0
20161010234500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.800003,74.0,71.0
20161011000000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20161011001500,639.599976,475.600006,465.76001,72.820517,40,74.599998,100,70.900002,74.0,71.0
20161011003000,639.599976,475.600006,478.880005,74.871798,40,74.599998,100,71.199997,74.0,71.0
20161011004500,639.599976,475.600006,496.920013,77.692313,40,70.599998,100,71.199997,74.0,71.0
20161011010000,639.599976,475.600006,496.920013,77.692313,40,70.599998,100,71.199997,74.0,71.0
20161011011500,639.599976,475.600006,485.440002,75.897439,40,57.599998,0,70.900002,74.0,71.0
20161011013000,639.599976,475.600006,478.880005,74.871798,40,56.400002,100,70.400002,74.0,71.0
20161011014500,639.599976,475.600006,472.320007,73.846158,40,65.300003,100,70.099998,74.0,71.0
20161011020000,639.599976,475.600006,478.880005,74.871798,40,70.199997,100,70.699997,74.0,71.0
20161011021500,639.599976,475.600006,490.359985,76.666667,40,74.300003,100,70.800003,74.0,71.0
20161011023000,639.599976,475.600006,490.359985,76.666667,40,74.300003,100,71.0,74.0,71.0
20161011024500,639.599976,475.600006,496.920013,77.692313,40,70.599998,100,71.0,74.0,71.0
20161011030000,639.599976,475.600006,483.799988,75.641027,40,76.300003,100,71.0,74.0,71.0
20161011031500,639.599976,475.600006,464.119995,72.564105,40,66.0,0,71.300003,74.0,71.0
20161011033000,639.599976,475.600006,464.119995,72.564105,40,56.0,100,70.400002,74.0,71.0
20161011034500,639.599976,475.600006,477.23999,74.615386,40,57.099998,100,70.099998,74.0,71.0
20161011040000,639.599976,475.600006,452.640015,70.769236,40,74.400002,100,70.599998,74.0,71.0
20161011041500,639.599976,475.600006,459.200012,71.794876,40,70.599998,100,70.800003,74.0,71.0
20161011043000,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,70.800003,74.0,71.0
20161011044500,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,71.0,74.0,71.0
20161011050000,639.599976,475.600006,477.23999,74.615386,40,70.699997,100,71.099998,74.0,71.0
20161011051500,639.599976,475.600006,477.23999,74.615386,40,73.599998,100,71.099998,74.0,71.0
20161011053000,639.599976,475.600006,464.119995,72.564105,40,77.300003,100,71.199997,74.0,71.0
20161011054500,639.599976,475.600006,464.119995,72.564105,40,62.599998,0,71.199997,74.0,71.0
20161011060000,639.599976,475.600006,470.679993,73.589745,40,56.299999,100,70.400002,74.0,71.0
20161011061500,639.599976,475.600006,477.23999,74.615386,40,56.299999,100,70.099998,74.0,71.0
20161011063000,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,70.599998,74.0,71.0
20161011064500,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.699997,74.0,71.0
20161011070000,639.599976,475.600006,485.440002,75.897439,40,76.400002,100,70.800003,74.0,71.0
20161011071500,639.599976,475.600006,485.440002,75.897439,40,71.5,100,71.0,74.0,71.0
20161011073000,639.599976,475.600006,472.320007,73.846158,40,69.5,100,71.0,74.0,71.0
20161011074500,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,70.900002,74.0,71.0
20161011080000,639.599976,475.600006,470.679993,73.589745,40,60.799999,0,71.199997,74.0,71.0
20161011081500,639.599976,475.600006,470.679993,73.589745,40,57.299999,100,70.699997,74.0,71.0
20161011083000,639.599976,475.600006,464.119995,72.564105,40,55.599998,100,70.5,74.0,71.0
20161011084500,639.599976,475.600006,459.200012,71.794876,40,55.599998,100,70.5,74.0,71.0
20161011090000,639.599976,475.600006,465.76001,72.820517,40,55.599998,100,70.5,74.0,71.0
20161011091500,639.599976,475.600006,472.320007,73.846158,40,61.099998,100,70.400002,74.0,71.0
20161011093000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.699997,74.0,71.0
20161011094500,639.599976,475.600006,465.76001,72.820517,40,77.0,100,71.0,74.0,71.0
20161011100000,639.599976,475.600006,457.559998,71.538464,40,80.800003,100,70.800003,74.0,71.0
20161011101500,639.599976,475.600006,457.559998,71.538464,40,80.800003,100,70.900002,74.0,71.0
20161011103000,639.599976,475.600006,465.76001,72.820517,40,60.0,0,71.199997,74.0,71.0
20161011104500,639.599976,475.600006,459.200012,71.794876,40,56.799999,100,70.699997,74.0,71.0
20161011110000,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,70.699997,74.0,71.0
20161011111500,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,70.5,74.0,71.0
20161011113000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.400002,74.0,71.0
20161011114500,639.599976,475.600006,452.640015,70.769236,40,57.5,100,70.300003,74.0,71.0
20161011120000,639.599976,475.600006,459.200012,71.794876,40,72.0,100,70.699997,74.0,71.0
20161011121500,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,71.0,74.0,71.0
20161011123000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.699997,74.0,71.0
20161011124500,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.699997,74.0,71.0
20161011130000,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.800003,74.0,71.0
20161011131500,639.599976,475.600006,457.559998,71.538464,40,73.099998,100,70.699997,74.0,71.0
20161011133000,639.599976,475.600006,477.23999,74.615386,40,81.099998,100,71.199997,74.0,71.0
20161011134500,639.599976,475.600006,470.679993,73.589745,40,72.099998,0,71.300003,74.0,71.0
20161011140000,639.599976,475.600006,492.0,76.92308,40,58.0,0,70.900002,74.0,71.0
20161011141500,639.599976,475.600006,483.799988,75.641027,40,58.0,0,70.800003,74.0,71.0
20161011143000,639.599976,475.600006,451.0,70.512823,40,58.0,100,70.599998,74.0,71.0
20161011144500,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.699997,74.0,71.0
20161011150000,639.599976,475.600006,496.920013,77.692313,40,57.200001,100,70.400002,74.0,71.0
20161011151500,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.5,74.0,71.0
20161011153000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.599998,74.0,71.0
20161011154500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.599998,74.0,71.0
20161011160000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.699997,74.0,71.0
20161011161500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.699997,74.0,71.0
20161011163000,639.599976,475.600006,457.559998,71.538464,40,75.900002,100,70.699997,74.0,71.0
20161011164500,639.599976,475.600006,470.679993,73.589745,40,64.099998,0,71.300003,74.0,71.0
20161011170000,639.599976,475.600006,464.119995,72.564105,40,57.700001,100,70.699997,74.0,71.0
20161011171500,639.599976,475.600006,477.23999,74.615386,40,57.700001,100,70.400002,74.0,71.0
20161011173000,639.599976,475.600006,477.23999,74.615386,40,56.700001,100,70.199997,74.0,71.0
20161011174500,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,70.699997,74.0,71.0
20161011180000,639.599976,475.600006,472.320007,73.846158,40,72.300003,100,71.0,74.0,71.0
20161011181500,639.599976,475.600006,464.119995,72.564105,40,72.300003,100,71.199997,74.0,71.0
20161011183000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20161011184500,639.599976,475.600006,470.679993,73.589745,40,56.700001,100,70.300003,74.0,71.0
20161011190000,639.599976,475.600006,477.23999,74.615386,40,63.0,100,70.099998,74.0,71.0
20161011191500,639.599976,475.600006,477.23999,74.615386,40,76.199997,100,70.699997,74.0,71.0
20161011193000,639.599976,475.600006,485.440002,75.897439,40,72.5,100,71.0,74.0,71.0
20161011194500,639.599976,475.600006,465.76001,72.820517,40,76.300003,100,71.099998,74.0,71.0
20161011200000,639.599976,475.600006,483.799988,75.641027,40,62.0,0,71.199997,74.0,71.0
20161011201500,639.599976,475.600006,470.679993,73.589745,40,56.400002,100,70.400002,74.0,71.0
20161011203000,639.599976,475.600006,478.880005,74.871798,40,56.400002,100,70.099998,74.0,71.0
20161011204500,639.599976,475.600006,464.119995,72.564105,40,74.0,100,70.900002,74.0,71.0
20161011210000,639.599976,475.600006,459.200012,71.794876,40,74.0,100,70.900002,74.0,71.0
20161011211500,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,71.0,74.0,71.0
20161011213000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.199997,74.0,71.0
20161011214500,639.599976,475.600006,452.640015,70.769236,40,75.300003,100,71.199997,74.0,71.0
20161011220000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.5,74.0,71.0
20161011221500,639.599976,475.600006,483.799988,75.641027,40,56.0,100,70.199997,74.0,71.0
20161011223000,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,70.5,74.0,71.0
20161011224500,639.599976,475.600006,478.880005,74.871798,40,72.900002,100,70.800003,74.0,71.0
20161011230000,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.0,74.0,71.0
20161011231500,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,71.0,74.0,71.0
20161011233000,639.599976,475.600006,459.200012,71.794876,40,71.0,100,71.0,74.0,71.0
20161011234500,639.599976,475.600006,472.320007,73.846158,40,71.0,100,71.199997,74.0,71.0
20161012000000,639.599976,475.600006,464.119995,72.564105,40,75.800003,100,71.199997,74.0,71.0
20161012001500,639.599976,475.600006,478.880005,74.871798,40,58.0,0,71.0,74.0,71.0
20161012003000,639.599976,475.600006,478.880005,74.871798,40,56.0,100,70.300003,74.0,71.0
20161012004500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.099998,74.0,71.0
20161012010000,639.599976,475.600006,470.679993,73.589745,40,73.900002,100,70.599998,74.0,71.0
20161012011500,639.599976,475.600006,503.480011,78.717953,41,69.0,100,70.800003,74.0,71.0
20161012013000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20161012014500,639.599976,475.600006,483.799988,75.641027,41,72.900002,100,71.0,74.0,71.0
20161012020000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.099998,74.0,71.0
20161012021500,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.099998,74.0,71.0
20161012023000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,71.099998,74.0,71.0
20161012024500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.199997,74.0,71.0
20161012030000,639.599976,475.600006,470.679993,73.589745,41,56.799999,0,70.800003,74.0,71.0
20161012031500,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.300003,74.0,71.0
20161012033000,639.599976,475.600006,490.359985,76.666667,41,78.099998,100,70.199997,74.0,71.0
20161012034500,639.599976,475.600006,485.440002,75.897439,41,66.300003,100,70.800003,74.0,71.0
20161012040000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,70.699997,74.0,71.0
20161012041500,639.599976,475.600006,465.76001,72.820517,41,66.199997,100,70.599998,74.0,71.0
20161012043000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.800003,74.0,71.0
20161012044500,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,71.0,74.0,71.0
20161012050000,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,71.0,74.0,71.0
20161012051500,639.599976,475.600006,464.119995,72.564105,41,70.199997,100,71.099998,74.0,71.0
20161012053000,639.599976,475.600006,485.440002,75.897439,41,70.199997,100,71.0,74.0,71.0
20161012054500,639.599976,475.600006,470.679993,73.589745,41,72.699997,100,71.199997,74.0,71.0
20161012060000,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,71.199997,74.0,71.0
20161012061500,639.599976,475.600006,483.799988,75.641027,41,56.400002,0,70.800003,74.0,71.0
20161012063000,639.599976,475.600006,477.23999,74.615386,41,56.400002,100,70.300003,74.0,71.0
20161012064500,639.599976,475.600006,477.23999,74.615386,41,58.400002,100,70.199997,74.0,71.0
20161012070000,639.599976,475.600006,483.799988,75.641027,41,74.400002,100,70.599998,74.0,71.0
20161012071500,639.599976,475.600006,490.359985,76.666667,41,75.800003,100,70.900002,74.0,71.0
20161012073000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.199997,74.0,71.0
20161012074500,639.599976,475.600006,477.23999,74.615386,41,57.200001,0,70.900002,74.0,71.0
20161012080000,639.599976,475.600006,483.799988,75.641027,41,56.299999,100,70.300003,74.0,71.0
20161012081500,639.599976,475.600006,490.359985,76.666667,41,62.0,100,70.199997,74.0,71.0
20161012083000,639.599976,475.600006,490.359985,76.666667,41,69.099998,100,70.900002,74.0,71.0
20161012084500,639.599976,475.600006,477.23999,74.615386,41,66.699997,100,70.900002,74.0,71.0
20161012090000,639.599976,475.600006,477.23999,74.615386,41,66.699997,100,70.900002,74.0,71.0
20161012091500,639.599976,475.600006,483.799988,75.641027,41,66.699997,100,70.900002,74.0,71.0
20161012093000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,71.0,74.0,71.0
20161012094500,639.599976,475.600006,485.440002,75.897439,41,65.800003,100,71.0,74.0,71.0
20161012100000,639.599976,475.600006,477.23999,74.615386,41,67.900002,100,71.0,74.0,71.0
20161012101500,639.599976,475.600006,470.679993,73.589745,41,66.699997,100,71.0,74.0,71.0
20161012103000,639.599976,475.600006,478.880005,74.871798,41,69.599998,100,71.0,74.0,71.0
20161012104500,639.599976,475.600006,478.880005,74.871798,41,69.599998,100,71.0,74.0,71.0
20161012110000,639.599976,475.600006,490.359985,76.666667,41,69.599998,100,71.099998,74.0,71.0
20161012111500,639.599976,475.600006,478.880005,74.871798,41,58.700001,0,71.099998,74.0,71.0
20161012113000,639.599976,475.600006,470.679993,73.589745,41,57.5,100,70.699997,74.0,71.0
20161012114500,639.599976,475.600006,485.440002,75.897439,41,57.5,100,70.5,74.0,71.0
20161012120000,639.599976,475.600006,472.320007,73.846158,41,57.5,100,70.300003,74.0,71.0
20161012121500,639.599976,475.600006,465.76001,72.820517,41,69.900002,100,70.400002,74.0,71.0
20161012123000,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,70.900002,74.0,71.0
20161012124500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.199997,74.0,71.0
20161012130000,639.599976,475.600006,492.0,76.92308,41,69.599998,100,71.099998,74.0,71.0
20161012131500,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,71.0,74.0,71.0
20161012133000,639.599976,475.600006,464.119995,72.564105,41,57.200001,0,70.800003,74.0,71.0
20161012134500,639.599976,475.600006,464.119995,72.564105,41,57.200001,0,70.900002,74.0,71.0
20161012140000,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,70.800003,74.0,71.0
20161012141500,639.599976,475.600006,459.200012,71.794876,41,57.200001,100,70.699997,74.0,71.0
20161012143000,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.599998,74.0,71.0
20161012144500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.400002,74.0,71.0
20161012150000,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,70.199997,74.0,71.0
20161012151500,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,70.800003,74.0,71.0
20161012153000,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,71.099998,74.0,71.0
20161012154500,639.599976,475.600006,470.679993,73.589745,41,58.400002,0,70.800003,74.0,71.0
20161012160000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.300003,74.0,71.0
20161012161500,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.199997,74.0,71.0
20161012163000,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.800003,74.0,71.0
20161012164500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.900002,74.0,71.0
20161012170000,639.599976,475.600006,485.440002,75.897439,41,58.400002,0,71.0,74.0,71.0
20161012171500,639.599976,475.600006,478.880005,74.871798,41,57.099998,100,70.400002,74.0,71.0
20161012173000,639.599976,475.600006,478.880005,74.871798,41,57.099998,100,70.300003,74.0,71.0
20161012174500,639.599976,475.600006,472.320007,73.846158,41,77.300003,100,70.5,74.0,71.0
20161012180000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,71.0,74.0,71.0
20161012181500,639.599976,475.600006,472.320007,73.846158,41,71.0,100,71.199997,74.0,71.0
20161012183000,639.599976,475.600006,464.119995,72.564105,41,58.400002,0,70.800003,74.0,71.0
20161012184500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.300003,74.0,71.0
20161012190000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.199997,74.0,71.0
20161012191500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,70.900002,74.0,71.0
20161012193000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,70.900002,74.0,71.0
20161012194500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.099998,74.0,71.0
20161012200000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,71.199997,74.0,71.0
20161012201500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.699997,74.0,71.0
20161012203000,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.199997,74.0,71.0
20161012204500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.300003,74.0,71.0
20161012210000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20161012211500,639.599976,475.600006,457.559998,71.538464,41,73.5,100,70.900002,74.0,71.0
20161012213000,639.599976,475.600006,470.679993,73.589745,41,74.699997,100,71.099998,74.0,71.0
20161012214500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.199997,74.0,71.0
20161012220000,639.599976,475.600006,465.76001,72.820517,41,58.400002,0,71.0,74.0,71.0
20161012221500,639.599976,475.600006,457.559998,71.538464,41,56.599998,100,70.300003,74.0,71.0
20161012223000,639.599976,475.600006,470.679993,73.589745,41,66.199997,100,70.099998,74.0,71.0
20161012224500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,70.599998,74.0,71.0
20161012230000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.800003,74.0,71.0
20161012231500,639.599976,475.600006,465.76001,72.820517,41,73.099998,100,71.099998,74.0,71.0
20161012233000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.099998,74.0,71.0
20161012234500,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,71.199997,74.0,71.0
20161013000000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.599998,74.0,71.0
20161013001500,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.199997,74.0,71.0
20161013003000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.5,74.0,71.0
20161013004500,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,70.800003,74.0,71.0
20161013010000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.0,74.0,71.0
20161013011500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.0,74.0,71.0
20161013013000,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,71.0,74.0,71.0
20161013014500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.199997,74.0,71.0
20161013020000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.099998,74.0,71.0
20161013021500,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,71.199997,74.0,71.0
20161013023000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.199997,74.0,71.0
20161013024500,639.599976,475.600006,485.440002,75.897439,41,56.400002,0,70.900002,74.0,71.0
20161013030000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.300003,74.0,71.0
20161013031500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.199997,74.0,71.0
20161013033000,639.599976,475.600006,478.880005,74.871798,41,76.400002,100,70.699997,74.0,71.0
20161013034500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,71.0,74.0,71.0
20161013040000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,70.900002,74.0,71.0
20161013041500,639.599976,475.600006,477.23999,74.615386,41,74.699997,100,71.099998,74.0,71.0
20161013043000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20161013044500,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,70.900002,74.0,71.0
20161013050000,639.599976,475.600006,465.76001,72.820517,41,55.900002,100,70.199997,74.0,71.0
20161013051500,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,70.300003,74.0,71.0
20161013053000,639.599976,475.600006,483.799988,75.641027,41,75.900002,100,70.699997,74.0,71.0
20161013054500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20161013060000,639.599976,475.600006,451.0,70.512823,41,75.199997,100,70.800003,74.0,71.0
20161013061500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20161013063000,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,71.0,74.0,71.0
20161013064500,639.599976,475.600006,485.440002,75.897439,41,74.800003,100,71.0,74.0,71.0
20161013070000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,71.199997,74.0,71.0
20161013071500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20161013073000,639.599976,475.600006,483.799988,75.641027,41,56.400002,0,70.900002,74.0,71.0
20161013074500,639.599976,475.600006,483.799988,75.641027,41,56.400002,0,70.699997,74.0,71.0
20161013080000,639.599976,475.600006,477.23999,74.615386,41,55.5,100,70.599998,74.0,71.0
20161013081500,639.599976,475.600006,483.799988,75.641027,41,55.5,100,70.400002,74.0,71.0
20161013083000,639.599976,475.600006,478.880005,74.871798,41,55.5,100,70.400002,74.0,71.0
20161013084500,639.599976,475.600006,483.799988,75.641027,41,64.800003,100,70.400002,74.0,71.0
20161013090000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.900002,74.0,71.0
20161013091500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.900002,74.0,71.0
20161013093000,639.599976,475.600006,465.76001,72.820517,41,74.300003,100,71.199997,74.0,71.0
20161013094500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.699997,74.0,71.0
20161013100000,639.599976,475.600006,477.23999,74.615386,41,56.599998,100,70.400002,74.0,71.0
20161013101500,639.599976,475.600006,470.679993,73.589745,41,56.599998,100,70.5,74.0,71.0
20161013103000,639.599976,475.600006,470.679993,73.589745,41,58.599998,100,70.300003,74.0,71.0
20161013104500,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,70.699997,74.0,71.0
20161013110000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161013111500,639.599976,475.600006,472.320007,73.846158,41,72.0,0,71.300003,74.0,71.0
20161013113000,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.699997,74.0,71.0
20161013114500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.400002,74.0,71.0
20161013120000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.300003,74.0,71.0
20161013121500,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,70.400002,74.0,71.0
20161013123000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.900002,74.0,71.0
20161013124500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.199997,74.0,71.0
20161013130000,639.599976,475.600006,477.23999,74.615386,41,58.0,0,70.800003,74.0,71.0
