PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013131500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.5,74.0,71.0
20161013133000,639.599976,475.600006,492.0,76.92308,41,56.799999,100,70.400002,74.0,71.0
20161013134500,639.599976,475.600006,478.880005,74.871798,41,57.900002,100,70.300003,74.0,71.0
20161013140000,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,70.800003,74.0,71.0
20161013141500,639.599976,475.600006,478.880005,74.871798,41,75.400002,100,71.199997,74.0,71.0
20161013143000,639.599976,475.600006,478.880005,74.871798,41,59.299999,0,71.0,74.0,71.0
20161013144500,639.599976,475.600006,490.359985,76.666667,41,58.0,100,70.699997,74.0,71.0
20161013150000,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.400002,74.0,71.0
20161013151500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.300003,74.0,71.0
20161013153000,639.599976,475.600006,470.679993,73.589745,41,72.0,100,70.5,74.0,71.0
20161013154500,639.599976,475.600006,470.679993,73.589745,41,73.300003,100,71.0,74.0,71.0
20161013160000,639.599976,475.600006,477.23999,74.615386,41,63.799999,0,71.199997,74.0,71.0
20161013161500,639.599976,475.600006,470.679993,73.589745,41,57.900002,100,70.699997,74.0,71.0
20161013163000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.5,74.0,71.0
20161013164500,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.400002,74.0,71.0
20161013170000,639.599976,475.600006,472.320007,73.846158,41,58.099998,100,70.300003,74.0,71.0
20161013171500,639.599976,475.600006,490.359985,76.666667,41,76.199997,100,70.800003,74.0,71.0
20161013173000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161013174500,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,71.099998,74.0,71.0
20161013180000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.199997,74.0,71.0
20161013181500,639.599976,475.600006,478.880005,74.871798,41,58.799999,0,71.0,74.0,71.0
20161013183000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.400002,74.0,71.0
20161013184500,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.199997,74.0,71.0
20161013190000,639.599976,475.600006,457.559998,71.538464,41,71.599998,100,70.5,74.0,71.0
20161013191500,639.599976,475.600006,472.320007,73.846158,41,74.300003,100,70.800003,74.0,71.0
20161013193000,639.599976,475.600006,465.76001,72.820517,41,73.5,100,70.900002,74.0,71.0
20161013194500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.099998,74.0,71.0
20161013200000,639.599976,475.600006,470.679993,73.589745,41,73.5,100,71.099998,74.0,71.0
20161013201500,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,71.199997,74.0,71.0
20161013203000,639.599976,475.600006,477.23999,74.615386,41,56.599998,100,70.5,74.0,71.0
20161013204500,639.599976,475.600006,472.320007,73.846158,41,56.0,100,70.199997,74.0,71.0
20161013210000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.300003,74.0,71.0
20161013211500,639.599976,475.600006,465.76001,72.820517,41,72.5,100,70.699997,74.0,71.0
20161013213000,639.599976,475.600006,477.23999,74.615386,41,70.5,100,70.800003,74.0,71.0
20161013214500,639.599976,475.600006,470.679993,73.589745,41,72.5,100,71.0,74.0,71.0
20161013220000,639.599976,475.600006,459.200012,71.794876,41,75.800003,100,71.0,74.0,71.0
20161013221500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.099998,74.0,71.0
20161013223000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.199997,74.0,71.0
20161013224500,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,71.199997,74.0,71.0
20161013230000,639.599976,475.600006,465.76001,72.820517,41,72.400002,100,71.199997,74.0,71.0
20161013231500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.699997,74.0,71.0
20161013233000,639.599976,475.600006,472.320007,73.846158,41,56.0,100,70.300003,74.0,71.0
20161013234500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.199997,74.0,71.0
20161014000000,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,70.699997,74.0,71.0
20161014001500,639.599976,475.600006,464.119995,72.564105,41,70.5,100,70.800003,74.0,71.0
20161014003000,639.599976,475.600006,470.679993,73.589745,41,70.5,100,71.0,74.0,71.0
20161014004500,639.599976,475.600006,470.679993,73.589745,41,73.5,100,71.0,74.0,71.0
20161014010000,639.599976,475.600006,465.76001,72.820517,41,75.800003,100,71.0,74.0,71.0
20161014011500,639.599976,475.600006,470.679993,73.589745,41,71.5,100,71.199997,74.0,71.0
20161014013000,639.599976,475.600006,470.679993,73.589745,41,62.900002,0,71.300003,74.0,71.0
20161014014500,639.599976,475.600006,477.23999,74.615386,41,56.299999,100,70.400002,74.0,71.0
20161014020000,639.599976,475.600006,477.23999,74.615386,41,56.299999,100,70.0,74.0,71.0
20161014021500,639.599976,475.600006,470.679993,73.589745,41,78.199997,100,70.699997,74.0,71.0
20161014023000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.800003,74.0,71.0
20161014024500,639.599976,475.600006,485.440002,75.897439,41,71.5,100,70.800003,74.0,71.0
20161014030000,639.599976,475.600006,478.880005,74.871798,41,71.5,100,70.900002,74.0,71.0
20161014031500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.0,74.0,71.0
20161014033000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.0,74.0,71.0
20161014034500,639.599976,475.600006,459.200012,71.794876,41,71.599998,100,71.099998,74.0,71.0
20161014040000,639.599976,475.600006,464.119995,72.564105,41,73.199997,100,71.199997,74.0,71.0
20161014041500,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,71.199997,74.0,71.0
20161014043000,639.599976,475.600006,472.320007,73.846158,41,74.900002,100,71.199997,74.0,71.0
20161014044500,639.599976,475.600006,465.76001,72.820517,41,72.400002,100,71.199997,74.0,71.0
20161014050000,639.599976,475.600006,459.200012,71.794876,41,70.400002,100,71.199997,74.0,71.0
20161014051500,639.599976,475.600006,470.679993,73.589745,41,70.400002,100,71.199997,74.0,71.0
20161014053000,639.599976,475.600006,459.200012,71.794876,41,70.400002,100,71.199997,74.0,71.0
20161014054500,639.599976,475.600006,464.119995,72.564105,41,72.0,100,71.199997,74.0,71.0
20161014060000,639.599976,475.600006,452.640015,70.769236,41,57.200001,0,70.900002,74.0,71.0
20161014061500,639.599976,475.600006,457.559998,71.538464,41,56.0,100,70.400002,74.0,71.0
20161014063000,639.599976,475.600006,477.23999,74.615386,41,65.099998,100,70.099998,74.0,71.0
20161014064500,639.599976,475.600006,457.559998,71.538464,41,76.699997,100,70.800003,74.0,71.0
20161014070000,639.599976,475.600006,492.0,76.92308,41,71.599998,100,71.0,74.0,71.0
20161014071500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.0,74.0,71.0
20161014073000,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,71.0,74.0,71.0
20161014074500,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.199997,74.0,71.0
20161014080000,639.599976,475.600006,470.679993,73.589745,41,76.800003,100,71.199997,74.0,71.0
20161014081500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.199997,74.0,71.0
20161014083000,639.599976,475.600006,470.679993,73.589745,41,56.900002,0,70.800003,74.0,71.0
20161014084500,639.599976,475.600006,459.200012,71.794876,41,55.599998,100,70.5,74.0,71.0
20161014090000,639.599976,475.600006,496.920013,77.692313,41,55.599998,100,70.5,74.0,71.0
20161014091500,639.599976,475.600006,485.440002,75.897439,41,55.599998,100,70.300003,74.0,71.0
20161014093000,639.599976,475.600006,472.320007,73.846158,41,67.199997,100,70.599998,74.0,71.0
20161014094500,639.599976,475.600006,478.880005,74.871798,41,65.300003,100,70.800003,74.0,71.0
20161014100000,639.599976,475.600006,483.799988,75.641027,41,66.599998,100,70.800003,74.0,71.0
20161014101500,639.599976,475.600006,498.559998,77.948721,41,65.800003,100,70.699997,74.0,71.0
20161014103000,639.599976,475.600006,485.440002,75.897439,41,68.099998,100,70.699997,74.0,71.0
20161014104500,639.599976,475.600006,485.440002,75.897439,41,66.099998,100,70.800003,74.0,71.0
20161014110000,639.599976,475.600006,498.559998,77.948721,41,64.900002,100,70.900002,74.0,71.0
20161014111500,639.599976,475.600006,478.880005,74.871798,41,64.900002,100,71.0,74.0,71.0
20161014113000,639.599976,475.600006,459.200012,71.794876,41,64.900002,100,71.099998,74.0,71.0
20161014114500,639.599976,475.600006,470.679993,73.589745,41,66.599998,100,71.0,74.0,71.0
20161014120000,639.599976,475.600006,483.799988,75.641027,41,68.599998,100,71.0,74.0,71.0
20161014121500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.900002,74.0,71.0
20161014123000,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.900002,74.0,71.0
20161014124500,639.599976,475.600006,483.799988,75.641027,41,65.300003,100,70.900002,74.0,71.0
20161014130000,639.599976,475.600006,465.76001,72.820517,41,66.699997,100,70.900002,74.0,71.0
20161014131500,639.599976,475.600006,477.23999,74.615386,41,64.699997,100,71.099998,74.0,71.0
20161014133000,639.599976,475.600006,470.679993,73.589745,41,66.300003,100,71.0,74.0,71.0
20161014134500,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.900002,74.0,71.0
20161014140000,639.599976,475.600006,465.76001,72.820517,41,65.300003,100,70.900002,74.0,71.0
20161014141500,639.599976,475.600006,485.440002,75.897439,41,65.300003,100,70.800003,74.0,71.0
20161014143000,639.599976,475.600006,485.440002,75.897439,41,65.300003,100,70.800003,74.0,71.0
20161014144500,639.599976,475.600006,485.440002,75.897439,41,65.300003,100,70.800003,74.0,71.0
20161014150000,639.599976,475.600006,477.23999,74.615386,41,63.599998,100,70.699997,74.0,71.0
20161014151500,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,70.900002,74.0,71.0
20161014153000,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.0,74.0,71.0
20161014154500,639.599976,475.600006,459.200012,71.794876,41,68.699997,100,71.0,74.0,71.0
20161014160000,639.599976,475.600006,451.0,70.512823,41,73.400002,100,71.199997,74.0,71.0
20161014161500,639.599976,475.600006,464.119995,72.564105,41,58.0,100,70.699997,74.0,71.0
20161014163000,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.300003,74.0,71.0
20161014164500,639.599976,475.600006,470.679993,73.589745,41,79.099998,100,70.300003,74.0,71.0
20161014170000,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.800003,74.0,71.0
20161014171500,639.599976,475.600006,465.76001,72.820517,41,67.699997,100,70.800003,74.0,71.0
20161014173000,639.599976,475.600006,459.200012,71.794876,41,66.300003,100,70.800003,74.0,71.0
20161014174500,639.599976,475.600006,477.23999,74.615386,41,66.300003,100,70.800003,74.0,71.0
20161014180000,639.599976,475.600006,464.119995,72.564105,41,69.099998,100,70.800003,74.0,71.0
20161014181500,639.599976,475.600006,477.23999,74.615386,41,67.199997,100,70.800003,74.0,71.0
20161014183000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,70.800003,74.0,71.0
20161014184500,639.599976,475.600006,470.679993,73.589745,41,66.300003,100,70.800003,74.0,71.0
20161014190000,639.599976,475.600006,465.76001,72.820517,41,65.300003,100,70.800003,74.0,71.0
20161014191500,639.599976,475.600006,459.200012,71.794876,41,65.300003,100,70.800003,74.0,71.0
20161014193000,639.599976,475.600006,477.23999,74.615386,41,67.199997,100,70.699997,74.0,71.0
20161014194500,639.599976,475.600006,477.23999,74.615386,41,67.199997,100,70.800003,74.0,71.0
20161014200000,639.599976,475.600006,452.640015,70.769236,41,65.800003,100,70.800003,74.0,71.0
20161014201500,639.599976,475.600006,459.200012,71.794876,41,64.900002,100,70.800003,74.0,71.0
20161014203000,639.599976,475.600006,472.320007,73.846158,41,64.900002,100,70.800003,74.0,71.0
20161014204500,639.599976,475.600006,472.320007,73.846158,41,69.599998,100,70.699997,74.0,71.0
20161014210000,639.599976,475.600006,472.320007,73.846158,41,66.300003,100,70.800003,74.0,71.0
20161014211500,639.599976,475.600006,483.799988,75.641027,44,63.599998,100,70.699997,74.0,71.0
20161014213000,639.599976,475.600006,498.559998,77.948721,43,64.699997,100,70.599998,74.0,71.0
20161014214500,639.599976,475.600006,459.200012,71.794876,43,74.0,100,71.0,74.0,71.0
20161014220000,639.599976,475.600006,478.880005,74.871798,42,71.599998,100,71.199997,74.0,71.0
20161014221500,639.599976,475.600006,459.200012,71.794876,42,56.799999,100,70.599998,74.0,71.0
20161014223000,639.599976,475.600006,485.440002,75.897439,42,56.799999,100,70.199997,74.0,71.0
20161014224500,639.599976,475.600006,485.440002,75.897439,42,69.699997,100,70.5,74.0,71.0
20161014230000,639.599976,475.600006,490.359985,76.666667,42,71.900002,100,70.800003,74.0,71.0
20161014231500,639.599976,475.600006,478.880005,74.871798,42,71.900002,100,71.0,74.0,71.0
20161014233000,639.599976,475.600006,483.799988,75.641027,42,68.699997,100,71.0,74.0,71.0
20161014234500,639.599976,475.600006,483.799988,75.641027,42,71.5,100,71.0,74.0,71.0
20161015000000,639.599976,475.600006,483.799988,75.641027,42,73.5,100,71.099998,74.0,71.0
20161015001500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.099998,74.0,71.0
20161015003000,639.599976,475.600006,485.440002,75.897439,41,71.800003,100,71.099998,74.0,71.0
20161015004500,639.599976,475.600006,457.559998,71.538464,41,71.800003,100,71.199997,74.0,71.0
20161015010000,639.599976,475.600006,472.320007,73.846158,42,56.400002,100,70.400002,74.0,71.0
20161015011500,639.599976,475.600006,492.0,76.92308,43,58.200001,100,70.0,74.0,71.0
20161015013000,639.599976,475.600006,464.119995,72.564105,42,72.0,100,70.699997,74.0,71.0
20161015014500,639.599976,475.600006,470.679993,73.589745,42,69.599998,100,70.800003,74.0,71.0
20161015020000,639.599976,475.600006,483.799988,75.641027,42,70.900002,100,70.900002,74.0,71.0
20161015021500,639.599976,475.600006,478.880005,74.871798,42,70.900002,100,71.0,74.0,71.0
20161015023000,639.599976,475.600006,478.880005,74.871798,42,68.699997,100,71.0,74.0,71.0
20161015024500,639.599976,475.600006,483.799988,75.641027,42,70.099998,100,71.0,74.0,71.0
20161015030000,639.599976,475.600006,478.880005,74.871798,42,72.0,100,71.199997,74.0,71.0
20161015031500,639.599976,475.600006,478.880005,74.871798,42,68.199997,100,71.199997,74.0,71.0
20161015033000,639.599976,475.600006,478.880005,74.871798,42,74.199997,100,71.199997,74.0,71.0
20161015034500,639.599976,475.600006,483.799988,75.641027,42,69.699997,100,71.199997,74.0,71.0
20161015040000,639.599976,475.600006,490.359985,76.666667,42,56.700001,0,70.900002,74.0,71.0
20161015041500,639.599976,475.600006,503.480011,78.717953,42,55.5,100,70.199997,74.0,71.0
20161015043000,639.599976,475.600006,483.799988,75.641027,42,69.699997,100,70.300003,74.0,71.0
20161015044500,639.599976,475.600006,470.679993,73.589745,41,71.0,100,70.699997,74.0,71.0
20161015050000,639.599976,475.600006,459.200012,71.794876,41,74.400002,100,70.800003,74.0,71.0
20161015051500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,70.900002,74.0,71.0
20161015053000,639.599976,475.600006,477.23999,74.615386,41,73.099998,100,70.900002,74.0,71.0
20161015054500,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,71.0,74.0,71.0
20161015060000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.0,74.0,71.0
20161015061500,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,71.0,74.0,71.0
20161015063000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.099998,74.0,71.0
20161015064500,639.599976,475.600006,470.679993,73.589745,41,72.300003,100,71.0,74.0,71.0
20161015070000,639.599976,475.600006,478.880005,74.871798,41,72.300003,100,71.099998,74.0,71.0
20161015071500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,71.0,74.0,71.0
20161015073000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,71.0,74.0,71.0
20161015074500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.199997,74.0,71.0
20161015080000,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,71.099998,74.0,71.0
20161015081500,639.599976,475.600006,483.799988,75.641027,41,71.199997,100,71.300003,74.0,71.0
20161015083000,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.400002,74.0,71.0
20161015084500,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.099998,74.0,71.0
20161015090000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.599998,74.0,71.0
20161015091500,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,70.900002,74.0,71.0
20161015093000,639.599976,475.600006,472.320007,73.846158,41,75.800003,100,70.900002,74.0,71.0
20161015094500,639.599976,475.600006,472.320007,73.846158,41,75.800003,100,71.0,74.0,71.0
20161015100000,639.599976,475.600006,465.76001,72.820517,41,74.0,100,71.099998,74.0,71.0
20161015101500,639.599976,475.600006,477.23999,74.615386,41,61.299999,0,71.199997,74.0,71.0
20161015103000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.400002,74.0,71.0
20161015104500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.199997,74.0,71.0
20161015110000,639.599976,475.600006,465.76001,72.820517,41,77.300003,100,70.800003,74.0,71.0
20161015111500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,70.900002,74.0,71.0
20161015113000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20161015114500,639.599976,475.600006,452.640015,70.769236,41,72.0,100,71.199997,74.0,71.0
20161015120000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161015121500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161015123000,639.599976,475.600006,470.679993,73.589745,41,71.900002,100,71.0,74.0,71.0
20161015124500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.800003,74.0,71.0
20161015130000,639.599976,475.600006,465.76001,72.820517,41,58.0,100,70.400002,74.0,71.0
20161015131500,639.599976,475.600006,483.799988,75.641027,41,59.400002,100,70.0,74.0,71.0
20161015133000,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,70.800003,74.0,71.0
20161015134500,639.599976,475.600006,459.200012,71.794876,41,64.900002,100,70.599998,74.0,71.0
20161015140000,639.599976,475.600006,465.76001,72.820517,41,76.300003,100,70.699997,74.0,71.0
20161015141500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,70.900002,74.0,71.0
20161015143000,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,71.0,74.0,71.0
20161015144500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.099998,74.0,71.0
20161015150000,639.599976,475.600006,470.679993,73.589745,41,58.0,0,70.800003,74.0,71.0
20161015151500,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.300003,74.0,71.0
20161015153000,639.599976,475.600006,470.679993,73.589745,41,71.900002,100,70.099998,74.0,71.0
20161015154500,639.599976,475.600006,470.679993,73.589745,41,66.300003,100,70.800003,74.0,71.0
20161015160000,639.599976,475.600006,477.23999,74.615386,41,66.300003,100,70.699997,74.0,71.0
20161015161500,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,70.699997,74.0,71.0
20161015163000,639.599976,475.600006,465.76001,72.820517,41,66.300003,100,70.699997,74.0,71.0
20161015164500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,70.699997,74.0,71.0
20161015170000,639.599976,475.600006,470.679993,73.589745,42,74.300003,100,70.800003,74.0,71.0
20161015171500,639.599976,475.600006,470.679993,73.589745,42,71.099998,100,71.199997,74.0,71.0
20161015173000,639.599976,475.600006,470.679993,73.589745,42,75.099998,100,71.199997,74.0,71.0
20161015174500,639.599976,475.600006,485.440002,75.897439,42,57.599998,100,70.5,74.0,71.0
20161015180000,639.599976,475.600006,478.880005,74.871798,42,57.599998,100,70.199997,74.0,71.0
20161015181500,639.599976,475.600006,483.799988,75.641027,42,74.800003,100,70.400002,74.0,71.0
20161015183000,639.599976,475.600006,498.559998,77.948721,42,70.300003,100,70.800003,74.0,71.0
20161015184500,639.599976,475.600006,492.0,76.92308,42,73.0,100,71.099998,74.0,71.0
20161015190000,639.599976,475.600006,485.440002,75.897439,42,70.5,100,71.0,74.0,71.0
20161015191500,639.599976,475.600006,478.880005,74.871798,41,74.900002,100,71.0,74.0,71.0
20161015193000,639.599976,475.600006,492.0,76.92308,41,70.099998,100,71.099998,74.0,71.0
20161015194500,639.599976,475.600006,477.23999,74.615386,41,76.800003,100,71.199997,74.0,71.0
20161015200000,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.5,74.0,71.0
20161015201500,639.599976,475.600006,465.76001,72.820517,41,56.299999,100,70.099998,74.0,71.0
20161015203000,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,70.5,74.0,71.0
20161015204500,639.599976,475.600006,459.200012,71.794876,41,74.199997,100,70.800003,74.0,71.0
20161015210000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20161015211500,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,71.0,74.0,71.0
20161015213000,639.599976,475.600006,470.679993,73.589745,41,70.699997,100,71.099998,74.0,71.0
20161015214500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.0,74.0,71.0
20161015220000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.199997,74.0,71.0
20161015221500,639.599976,475.600006,457.559998,71.538464,41,72.0,100,71.199997,74.0,71.0
20161015223000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.599998,74.0,71.0
20161015224500,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.099998,74.0,71.0
20161015230000,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,70.699997,74.0,71.0
20161015231500,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,70.599998,74.0,71.0
20161015233000,639.599976,475.600006,459.200012,71.794876,41,73.0,100,70.699997,74.0,71.0
20161015234500,639.599976,475.600006,464.119995,72.564105,41,70.800003,100,70.900002,74.0,71.0
20161016000000,639.599976,475.600006,472.320007,73.846158,41,74.0,100,71.099998,74.0,71.0
20161016001500,639.599976,475.600006,483.799988,75.641027,42,69.699997,100,71.099998,74.0,71.0
20161016003000,639.599976,475.600006,470.679993,73.589745,42,72.0,100,71.199997,74.0,71.0
20161016004500,639.599976,475.600006,492.0,76.92308,42,69.199997,100,71.199997,74.0,71.0
20161016010000,639.599976,475.600006,477.23999,74.615386,42,74.900002,100,71.199997,74.0,71.0
20161016011500,639.599976,475.600006,496.920013,77.692313,42,58.0,0,71.0,74.0,71.0
20161016013000,639.599976,475.600006,477.23999,74.615386,42,56.400002,100,70.300003,74.0,71.0
20161016014500,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,70.199997,74.0,71.0
20161016020000,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,70.699997,74.0,71.0
20161016021500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20161016023000,639.599976,475.600006,492.0,76.92308,42,74.400002,100,70.800003,74.0,71.0
20161016024500,639.599976,475.600006,485.440002,75.897439,41,70.5,100,70.900002,74.0,71.0
20161016030000,639.599976,475.600006,496.920013,77.692313,41,74.400002,100,71.0,74.0,71.0
20161016031500,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,71.0,74.0,71.0
20161016033000,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,71.0,74.0,71.0
20161016034500,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20161016040000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.0,74.0,71.0
20161016041500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.199997,74.0,71.0
20161016043000,639.599976,475.600006,478.880005,74.871798,41,70.5,100,71.099998,74.0,71.0
20161016044500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,71.199997,74.0,71.0
20161016050000,639.599976,475.600006,483.799988,75.641027,41,59.599998,0,71.199997,74.0,71.0
20161016051500,639.599976,475.600006,470.679993,73.589745,41,56.0,100,70.300003,74.0,71.0
20161016053000,639.599976,475.600006,459.200012,71.794876,41,70.599998,100,70.199997,74.0,71.0
20161016054500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,70.699997,74.0,71.0
20161016060000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,70.900002,74.0,71.0
20161016061500,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.800003,74.0,71.0
20161016063000,639.599976,475.600006,485.440002,75.897439,41,74.599998,100,71.0,74.0,71.0
20161016064500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,71.0,74.0,71.0
20161016070000,639.599976,475.600006,472.320007,73.846158,41,74.599998,100,70.900002,74.0,71.0
20161016071500,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,71.099998,74.0,71.0
20161016073000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20161016074500,639.599976,475.600006,459.200012,71.794876,41,76.400002,100,71.199997,74.0,71.0
20161016080000,639.599976,475.600006,459.200012,71.794876,41,70.5,100,71.199997,74.0,71.0
20161016081500,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.599998,74.0,71.0
20161016083000,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.199997,74.0,71.0
20161016084500,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,70.300003,74.0,71.0
20161016090000,639.599976,475.600006,465.76001,72.820517,41,73.5,100,70.699997,74.0,71.0
20161016091500,639.599976,475.600006,483.799988,75.641027,41,71.400002,100,70.800003,74.0,71.0
20161016093000,639.599976,475.600006,457.559998,71.538464,41,75.900002,100,70.900002,74.0,71.0
20161016094500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.0,74.0,71.0
20161016100000,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,71.0,74.0,71.0
20161016101500,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,71.199997,74.0,71.0
20161016103000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.099998,74.0,71.0
20161016104500,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,71.199997,74.0,71.0
20161016110000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.5,74.0,71.0
20161016111500,639.599976,475.600006,485.440002,75.897439,41,57.599998,100,70.199997,74.0,71.0
20161016113000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.599998,74.0,71.0
20161016114500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20161016120000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.800003,74.0,71.0
20161016121500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.800003,74.0,71.0
20161016123000,639.599976,475.600006,496.920013,77.692313,41,72.0,100,70.900002,74.0,71.0
20161016124500,639.599976,475.600006,459.200012,71.794876,41,75.599998,100,71.0,74.0,71.0
20161016130000,639.599976,475.600006,477.23999,74.615386,41,74.300003,100,71.0,74.0,71.0
20161016131500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.0,74.0,71.0
20161016133000,639.599976,475.600006,464.119995,72.564105,41,58.400002,0,70.800003,74.0,71.0
20161016134500,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.199997,74.0,71.0
20161016140000,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,70.199997,74.0,71.0
20161016141500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,71.199997,74.0,71.0
20161016143000,639.599976,475.600006,465.76001,72.820517,41,80.199997,100,71.199997,74.0,71.0
20161016144500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.400002,74.0,71.0
20161016150000,639.599976,475.600006,472.320007,73.846158,41,58.700001,100,70.0,74.0,71.0
20161016151500,639.599976,475.600006,472.320007,73.846158,41,73.0,100,70.699997,74.0,71.0
20161016153000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20161016154500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,71.0,74.0,71.0
20161016160000,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,71.199997,74.0,71.0
20161016161500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.199997,74.0,71.0
20161016163000,639.599976,475.600006,490.359985,76.666667,41,76.800003,100,71.099998,74.0,71.0
20161016164500,639.599976,475.600006,478.880005,74.871798,41,61.200001,0,71.199997,74.0,71.0
20161016170000,639.599976,475.600006,472.320007,73.846158,41,58.400002,100,70.400002,74.0,71.0
20161016171500,639.599976,475.600006,492.0,76.92308,41,56.799999,100,70.199997,74.0,71.0
20161016173000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,70.699997,74.0,71.0
20161016174500,639.599976,475.600006,457.559998,71.538464,41,66.800003,100,70.699997,74.0,71.0
20161016180000,639.599976,475.600006,457.559998,71.538464,41,66.800003,100,70.599998,74.0,71.0
20161016181500,639.599976,475.600006,464.119995,72.564105,41,66.800003,100,70.699997,74.0,71.0
20161016183000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.800003,74.0,71.0
20161016184500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,71.0,74.0,71.0
20161016190000,639.599976,475.600006,483.799988,75.641027,41,76.800003,100,71.099998,74.0,71.0
20161016191500,639.599976,475.600006,477.23999,74.615386,41,69.5,0,71.199997,74.0,71.0
20161016193000,639.599976,475.600006,503.480011,78.717953,41,57.0,100,70.300003,74.0,71.0
20161016194500,639.599976,475.600006,485.440002,75.897439,41,64.599998,100,70.0,74.0,71.0
20161016200000,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,70.599998,74.0,71.0
20161016201500,639.599976,475.600006,465.76001,72.820517,41,76.800003,100,70.900002,74.0,71.0
20161016203000,639.599976,475.600006,465.76001,72.820517,41,73.0,100,71.099998,74.0,71.0
20161016204500,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,71.099998,74.0,71.0
20161016210000,639.599976,475.600006,496.920013,77.692313,41,69.699997,100,71.099998,74.0,71.0
20161016211500,639.599976,475.600006,470.679993,73.589745,41,70.5,100,71.0,74.0,71.0
20161016213000,639.599976,475.600006,496.920013,77.692313,41,74.900002,100,71.199997,74.0,71.0
20161016214500,639.599976,475.600006,483.799988,75.641027,41,60.5,0,71.199997,74.0,71.0
20161016220000,639.599976,475.600006,477.23999,74.615386,41,56.400002,100,70.300003,74.0,71.0
20161016221500,639.599976,475.600006,483.799988,75.641027,41,74.5,100,70.099998,74.0,71.0
20161016223000,639.599976,475.600006,490.359985,76.666667,41,66.400002,100,70.800003,74.0,71.0
20161016224500,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.5,74.0,71.0
20161016230000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,70.800003,74.0,71.0
20161016231500,639.599976,475.600006,465.76001,72.820517,41,70.199997,100,70.900002,74.0,71.0
20161016233000,639.599976,475.600006,478.880005,74.871798,41,69.300003,100,70.900002,74.0,71.0
20161016234500,639.599976,475.600006,472.320007,73.846158,41,73.199997,100,70.900002,74.0,71.0
20161017000000,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,71.099998,74.0,71.0
20161017001500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.0,74.0,71.0
20161017003000,639.599976,475.600006,492.0,76.92308,41,69.199997,100,71.0,74.0,71.0
20161017004500,639.599976,475.600006,478.880005,74.871798,41,75.400002,100,71.199997,74.0,71.0
20161017010000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.199997,74.0,71.0
20161017011500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.199997,74.0,71.0
20161017013000,639.599976,475.600006,459.200012,71.794876,41,71.400002,100,71.099998,74.0,71.0
20161017014500,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.300003,74.0,71.0
20161017020000,639.599976,475.600006,477.23999,74.615386,41,56.299999,100,70.300003,74.0,71.0
20161017021500,639.599976,475.600006,472.320007,73.846158,41,63.099998,100,70.0,74.0,71.0
20161017023000,639.599976,475.600006,472.320007,73.846158,41,75.800003,100,70.599998,74.0,71.0
20161017024500,639.599976,475.600006,477.23999,74.615386,41,72.099998,100,70.900002,74.0,71.0
20161017030000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,70.900002,74.0,71.0
20161017031500,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,70.900002,74.0,71.0
20161017033000,639.599976,475.600006,485.440002,75.897439,41,72.900002,100,71.0,74.0,71.0
20161017034500,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.0,74.0,71.0
20161017040000,639.599976,475.600006,457.559998,71.538464,41,71.400002,100,71.0,74.0,71.0
20161017041500,639.599976,475.600006,465.76001,72.820517,41,74.099998,100,71.099998,74.0,71.0
20161017043000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.099998,74.0,71.0
20161017044500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20161017050000,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,71.199997,74.0,71.0
20161017051500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161017053000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.099998,74.0,71.0
20161017054500,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,71.199997,74.0,71.0
20161017060000,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.199997,74.0,71.0
20161017061500,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,70.900002,74.0,71.0
20161017063000,639.599976,475.600006,459.200012,71.794876,41,56.0,100,70.199997,74.0,71.0
20161017064500,639.599976,475.600006,472.320007,73.846158,41,80.099998,100,70.400002,74.0,71.0
20161017070000,639.599976,475.600006,464.119995,72.564105,41,71.400002,100,71.0,74.0,71.0
20161017071500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,70.599998,74.0,71.0
20161017073000,639.599976,475.600006,459.200012,71.794876,41,78.699997,100,70.800003,74.0,71.0
20161017074500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.699997,74.0,71.0
20161017080000,639.599976,475.600006,470.679993,73.589745,41,55.599998,100,70.300003,74.0,71.0
20161017081500,639.599976,475.600006,490.359985,76.666667,41,55.599998,100,70.199997,74.0,71.0
20161017083000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.699997,74.0,71.0
20161017084500,639.599976,475.600006,485.440002,75.897439,41,77.400002,100,70.300003,74.0,71.0
20161017090000,639.599976,475.600006,485.440002,75.897439,41,81.599998,100,70.300003,74.0,71.0
20161017091500,639.599976,475.600006,477.23999,74.615386,41,81.599998,100,70.300003,74.0,71.0
20161017093000,639.599976,475.600006,472.320007,73.846158,41,80.199997,100,70.699997,74.0,71.0
20161017094500,639.599976,475.600006,464.119995,72.564105,41,80.199997,100,70.5,74.0,71.0
20161017100000,639.599976,475.600006,483.799988,75.641027,41,85.5,100,70.400002,74.0,71.0
20161017101500,639.599976,475.600006,464.119995,72.564105,41,87.5,100,70.300003,74.0,71.0
20161017103000,639.599976,475.600006,478.880005,74.871798,41,57.099998,0,71.0,74.0,71.0
20161017104500,639.599976,475.600006,490.359985,76.666667,41,57.099998,100,70.599998,74.0,71.0
20161017110000,639.599976,475.600006,490.359985,76.666667,41,57.099998,100,70.5,74.0,71.0
20161017111500,639.599976,475.600006,472.320007,73.846158,41,57.099998,100,70.400002,74.0,71.0
20161017113000,639.599976,475.600006,472.320007,73.846158,41,67.300003,100,70.300003,74.0,71.0
20161017114500,639.599976,475.600006,452.640015,70.769236,41,84.300003,100,71.199997,74.0,71.0
20161017120000,639.599976,475.600006,514.960022,80.512827,41,57.5,100,70.5,74.0,71.0
20161017121500,639.599976,475.600006,478.880005,74.871798,41,57.5,100,70.300003,74.0,71.0
20161017123000,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.300003,74.0,71.0
20161017124500,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.699997,74.0,71.0
20161017130000,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.5,74.0,71.0
20161017131500,639.599976,475.600006,477.23999,74.615386,41,79.199997,100,70.300003,74.0,71.0
20161017133000,639.599976,475.600006,485.440002,75.897439,41,76.400002,100,70.300003,74.0,71.0
20161017134500,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.5,74.0,71.0
20161017140000,639.599976,475.600006,470.679993,73.589745,41,84.400002,100,70.900002,74.0,71.0
20161017141500,639.599976,475.600006,477.23999,74.615386,41,78.300003,100,70.900002,74.0,71.0
20161017143000,639.599976,475.600006,477.23999,74.615386,41,88.199997,100,70.699997,74.0,71.0
20161017144500,639.599976,475.600006,492.0,76.92308,41,58.400002,0,71.199997,74.0,71.0
20161017150000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.699997,74.0,71.0
20161017151500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20161017153000,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.699997,74.0,71.0
20161017154500,639.599976,475.600006,465.76001,72.820517,41,57.5,100,70.5,74.0,71.0
20161017160000,639.599976,475.600006,470.679993,73.589745,41,57.5,100,70.400002,74.0,71.0
20161017161500,639.599976,475.600006,470.679993,73.589745,41,74.199997,100,70.400002,74.0,71.0
20161017163000,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,70.900002,74.0,71.0
20161017164500,639.599976,475.600006,470.679993,73.589745,41,58.0,100,70.5,74.0,71.0
20161017170000,639.599976,475.600006,470.679993,73.589745,41,57.200001,100,70.199997,74.0,71.0
20161017171500,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,70.5,74.0,71.0
20161017173000,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,70.400002,74.0,71.0
20161017174500,639.599976,475.600006,477.23999,74.615386,42,83.199997,100,71.0,74.0,71.0
20161017180000,639.599976,475.600006,477.23999,74.615386,42,57.599998,100,70.699997,74.0,71.0
20161017181500,639.599976,475.600006,477.23999,74.615386,42,56.700001,100,70.300003,74.0,71.0
20161017183000,639.599976,475.600006,477.23999,74.615386,42,66.199997,100,70.199997,74.0,71.0
20161017184500,639.599976,475.600006,477.23999,74.615386,42,75.300003,100,70.800003,74.0,71.0
20161017190000,639.599976,475.600006,490.359985,76.666667,42,70.599998,100,71.0,74.0,71.0
20161017191500,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,71.199997,74.0,71.0
20161017193000,639.599976,475.600006,485.440002,75.897439,41,60.0,0,71.199997,74.0,71.0
20161017194500,639.599976,475.600006,477.23999,74.615386,42,56.400002,100,70.400002,74.0,71.0
20161017200000,639.599976,475.600006,457.559998,71.538464,42,57.599998,100,70.0,74.0,71.0
20161017201500,639.599976,475.600006,483.799988,75.641027,42,70.099998,100,70.800003,74.0,71.0
20161017203000,639.599976,475.600006,503.480011,78.717953,42,65.800003,100,70.599998,74.0,71.0
20161017204500,639.599976,475.600006,465.76001,72.820517,41,66.800003,100,70.599998,74.0,71.0
20161017210000,639.599976,475.600006,457.559998,71.538464,41,74.800003,100,70.699997,74.0,71.0
20161017211500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.0,74.0,71.0
20161017213000,639.599976,475.600006,464.119995,72.564105,41,76.300003,100,71.099998,74.0,71.0
20161017214500,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.199997,74.0,71.0
20161017220000,639.599976,475.600006,470.679993,73.589745,41,68.800003,0,71.300003,74.0,71.0
20161017221500,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.5,74.0,71.0
20161017223000,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.099998,74.0,71.0
20161017224500,639.599976,475.600006,470.679993,73.589745,41,80.099998,100,70.699997,74.0,71.0
20161017230000,639.599976,475.600006,492.0,76.92308,41,70.599998,100,70.900002,74.0,71.0
20161017231500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,71.0,74.0,71.0
20161017233000,639.599976,475.600006,459.200012,71.794876,41,73.0,100,71.0,74.0,71.0
20161017234500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20161018000000,639.599976,475.600006,472.320007,73.846158,41,72.300003,100,71.099998,74.0,71.0
20161018001500,639.599976,475.600006,457.559998,71.538464,41,75.300003,100,71.099998,74.0,71.0
20161018003000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.199997,74.0,71.0
20161018004500,639.599976,475.600006,470.679993,73.589745,41,56.400002,100,70.699997,74.0,71.0
20161018010000,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.199997,74.0,71.0
20161018011500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,70.5,74.0,71.0
20161018013000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.800003,74.0,71.0
20161018014500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20161018020000,639.599976,475.600006,485.440002,75.897439,41,71.599998,100,71.0,74.0,71.0
20161018021500,639.599976,475.600006,485.440002,75.897439,41,75.400002,100,71.0,74.0,71.0
20161018023000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.0,74.0,71.0
20161018024500,639.599976,475.600006,485.440002,75.897439,41,71.599998,100,71.0,74.0,71.0
20161018030000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20161018031500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.199997,74.0,71.0
20161018033000,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,71.099998,74.0,71.0
20161018034500,639.599976,475.600006,459.200012,71.794876,41,72.0,100,71.099998,74.0,71.0
20161018040000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.199997,74.0,71.0
20161018041500,639.599976,475.600006,464.119995,72.564105,41,73.0,100,71.199997,74.0,71.0
20161018043000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.900002,74.0,71.0
20161018044500,639.599976,475.600006,472.320007,73.846158,41,56.0,100,70.199997,74.0,71.0
20161018050000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,70.400002,74.0,71.0
20161018051500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.699997,74.0,71.0
20161018053000,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.699997,74.0,71.0
20161018054500,639.599976,475.600006,483.799988,75.641027,41,72.0,100,70.699997,74.0,71.0
20161018060000,639.599976,475.600006,477.23999,74.615386,41,69.300003,100,70.699997,74.0,71.0
20161018061500,639.599976,475.600006,464.119995,72.564105,41,70.400002,100,70.699997,74.0,71.0
20161018063000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.800003,74.0,71.0
20161018064500,639.599976,475.600006,459.200012,71.794876,41,68.199997,100,70.800003,74.0,71.0
20161018070000,639.599976,475.600006,452.640015,70.769236,41,74.400002,100,70.800003,74.0,71.0
20161018071500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.900002,74.0,71.0
20161018073000,639.599976,475.600006,464.119995,72.564105,41,73.900002,100,70.900002,74.0,71.0
20161018074500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.900002,74.0,71.0
20161018080000,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.800003,74.0,71.0
20161018081500,639.599976,475.600006,478.880005,74.871798,41,57.599998,100,70.5,74.0,71.0
20161018083000,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.199997,74.0,71.0
20161018084500,639.599976,475.600006,472.320007,73.846158,41,74.300003,100,70.199997,74.0,71.0
20161018090000,639.599976,475.600006,483.799988,75.641027,41,81.099998,100,69.800003,74.0,71.0
20161018091500,639.599976,475.600006,483.799988,75.641027,41,92.400002,100,70.0,74.0,71.0
20161018093000,639.599976,475.600006,464.119995,72.564105,41,84.400002,100,69.699997,74.0,71.0
20161018094500,639.599976,475.600006,472.320007,73.846158,41,95.5,100,69.699997,74.0,71.0
20161018100000,639.599976,475.600006,472.320007,73.846158,41,86.900002,100,69.699997,74.0,71.0
20161018101500,639.599976,475.600006,465.76001,72.820517,41,91.099998,100,69.900002,74.0,71.0
20161018103000,639.599976,475.600006,472.320007,73.846158,41,86.900002,100,69.800003,74.0,71.0
20161018104500,639.599976,475.600006,464.119995,72.564105,41,84.800003,100,69.800003,74.0,71.0
20161018110000,639.599976,475.600006,464.119995,72.564105,41,93.599998,100,69.800003,74.0,71.0
20161018111500,639.599976,475.600006,457.559998,71.538464,41,81.099998,100,69.900002,74.0,71.0
20161018113000,639.599976,475.600006,490.359985,76.666667,41,93.0,100,70.099998,74.0,71.0
20161018114500,639.599976,475.600006,472.320007,73.846158,41,85.599998,100,70.099998,74.0,71.0
20161018120000,639.599976,475.600006,636.320007,99.487184,47,64.0,0,72.199997,74.0,71.0
20161018121500,639.599976,475.600006,470.679993,73.589745,41,57.099998,0,71.199997,74.0,71.0
20161018123000,639.599976,475.600006,459.200012,71.794876,41,57.099998,100,70.300003,74.0,71.0
20161018124500,639.599976,475.600006,485.440002,75.897439,41,57.900002,100,70.599998,74.0,71.0
20161018130000,639.599976,475.600006,496.920013,77.692313,41,70.5,100,70.0,74.0,71.0
20161018131500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,70.099998,74.0,71.0
20161018133000,639.599976,475.600006,472.320007,73.846158,41,77.300003,100,70.0,74.0,71.0
20161018134500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,69.699997,74.0,71.0
20161018140000,639.599976,475.600006,496.920013,77.692313,41,88.800003,100,69.599998,74.0,71.0
20161018141500,639.599976,475.600006,477.23999,74.615386,41,80.699997,100,70.0,74.0,71.0
20161018143000,639.599976,475.600006,490.359985,76.666667,41,76.400002,100,70.199997,74.0,71.0
20161018144500,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,70.0,74.0,71.0
20161018150000,639.599976,475.600006,477.23999,74.615386,41,86.400002,100,70.0,74.0,71.0
20161018151500,639.599976,475.600006,472.320007,73.846158,41,80.699997,100,70.099998,74.0,71.0
20161018153000,639.599976,475.600006,472.320007,73.846158,41,75.900002,100,70.099998,74.0,71.0
20161018154500,639.599976,475.600006,483.799988,75.641027,41,92.300003,100,70.099998,74.0,71.0
20161018160000,639.599976,475.600006,518.23999,81.025643,43,59.900002,0,71.699997,74.0,71.0
20161018161500,639.599976,475.600006,470.679993,73.589745,41,57.599998,100,70.699997,74.0,71.0
20161018163000,639.599976,475.600006,464.119995,72.564105,41,57.599998,100,70.400002,74.0,71.0
20161018164500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.300003,74.0,71.0
20161018170000,639.599976,475.600006,472.320007,73.846158,41,67.5,100,70.300003,74.0,71.0
20161018171500,639.599976,475.600006,464.119995,72.564105,41,70.5,100,70.900002,74.0,71.0
20161018173000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.0,74.0,71.0
20161018174500,639.599976,475.600006,464.119995,72.564105,41,75.800003,100,71.199997,74.0,71.0
20161018180000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.599998,74.0,71.0
20161018181500,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.300003,74.0,71.0
20161018183000,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,70.199997,74.0,71.0
20161018184500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,71.0,74.0,71.0
20161018190000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.0,74.0,71.0
20161018191500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.099998,74.0,71.0
20161018193000,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.199997,74.0,71.0
20161018194500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,70.900002,74.0,71.0
20161018200000,639.599976,475.600006,459.200012,71.794876,41,56.799999,100,70.400002,74.0,71.0
20161018201500,639.599976,475.600006,478.880005,74.871798,41,62.599998,100,70.099998,74.0,71.0
20161018203000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,70.699997,74.0,71.0
20161018204500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,70.900002,74.0,71.0
20161018210000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20161018211500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.0,74.0,71.0
20161018213000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,71.0,74.0,71.0
20161018214500,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.199997,74.0,71.0
20161018220000,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,71.199997,74.0,71.0
20161018221500,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,71.099998,74.0,71.0
20161018223000,639.599976,475.600006,483.799988,75.641027,41,75.900002,100,71.199997,74.0,71.0
20161018224500,639.599976,475.600006,490.359985,76.666667,41,67.800003,0,71.300003,74.0,71.0
