PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018230000,639.599976,475.600006,477.23999,74.615386,41,57.900002,100,70.400002,74.0,71.0
20161018231500,639.599976,475.600006,492.0,76.92308,41,55.200001,100,70.0,74.0,71.0
20161018233000,639.599976,475.600006,477.23999,74.615386,41,75.900002,100,70.699997,74.0,71.0
20161018234500,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,70.800003,74.0,71.0
20161019000000,639.599976,475.600006,490.359985,76.666667,41,72.0,100,70.800003,74.0,71.0
20161019001500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.900002,74.0,71.0
20161019003000,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,71.0,74.0,71.0
20161019004500,639.599976,475.600006,472.320007,73.846158,41,71.0,100,70.900002,74.0,71.0
20161019010000,639.599976,475.600006,490.359985,76.666667,41,74.0,100,71.0,74.0,71.0
20161019011500,639.599976,475.600006,472.320007,73.846158,42,70.5,100,71.0,74.0,71.0
20161019013000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,71.0,74.0,71.0
20161019014500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161019020000,639.599976,475.600006,465.76001,72.820517,41,73.900002,100,71.099998,74.0,71.0
20161019021500,639.599976,475.600006,472.320007,73.846158,41,70.400002,100,71.199997,74.0,71.0
20161019023000,639.599976,475.600006,464.119995,72.564105,41,69.599998,100,71.199997,74.0,71.0
20161019024500,639.599976,475.600006,477.23999,74.615386,41,75.800003,100,71.199997,74.0,71.0
20161019030000,639.599976,475.600006,477.23999,74.615386,41,67.599998,0,71.300003,74.0,71.0
20161019031500,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.5,74.0,71.0
20161019033000,639.599976,475.600006,472.320007,73.846158,41,54.700001,100,70.099998,74.0,71.0
20161019034500,639.599976,475.600006,483.799988,75.641027,41,71.599998,100,70.599998,74.0,71.0
20161019040000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.800003,74.0,71.0
20161019041500,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,70.800003,74.0,71.0
20161019043000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.0,74.0,71.0
20161019044500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.0,74.0,71.0
20161019050000,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20161019051500,639.599976,475.600006,483.799988,75.641027,41,71.800003,100,71.099998,74.0,71.0
20161019053000,639.599976,475.600006,465.76001,72.820517,41,76.400002,100,71.199997,74.0,71.0
20161019054500,639.599976,475.600006,465.76001,72.820517,41,62.099998,0,71.199997,74.0,71.0
20161019060000,639.599976,475.600006,470.679993,73.589745,41,57.400002,100,70.400002,74.0,71.0
20161019061500,639.599976,475.600006,470.679993,73.589745,41,55.599998,100,70.0,74.0,71.0
20161019063000,639.599976,475.600006,470.679993,73.589745,41,73.599998,100,70.800003,74.0,71.0
20161019064500,639.599976,475.600006,490.359985,76.666667,41,69.199997,100,70.800003,74.0,71.0
20161019070000,639.599976,475.600006,483.799988,75.641027,41,74.300003,100,70.800003,74.0,71.0
20161019071500,639.599976,475.600006,483.799988,75.641027,41,71.699997,100,71.0,74.0,71.0
20161019073000,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,70.900002,74.0,71.0
20161019074500,639.599976,475.600006,477.23999,74.615386,41,71.699997,100,71.0,74.0,71.0
20161019080000,639.599976,475.600006,490.359985,76.666667,41,75.400002,100,71.0,74.0,71.0
20161019081500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,71.199997,74.0,71.0
20161019083000,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.199997,74.0,71.0
20161019084500,639.599976,475.600006,472.320007,73.846158,40,60.799999,0,71.199997,74.0,71.0
20161019090000,639.599976,475.600006,478.880005,74.871798,40,56.400002,100,70.699997,74.0,71.0
20161019091500,639.599976,475.600006,478.880005,74.871798,43,56.400002,100,70.699997,74.0,71.0
20161019093000,639.599976,475.600006,483.799988,75.641027,40,56.400002,100,70.300003,74.0,71.0
20161019094500,639.599976,475.600006,492.0,76.92308,40,68.599998,100,70.300003,74.0,71.0
20161019100000,639.599976,475.600006,485.440002,75.897439,40,72.0,100,70.599998,74.0,71.0
20161019101500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.199997,74.0,71.0
20161019103000,639.599976,475.600006,478.880005,74.871798,40,57.599998,100,70.699997,74.0,71.0
20161019104500,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.5,74.0,71.0
20161019110000,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.400002,74.0,71.0
20161019111500,639.599976,475.600006,465.76001,72.820517,40,59.099998,100,70.300003,74.0,71.0
20161019113000,639.599976,475.600006,465.76001,72.820517,40,79.300003,100,70.5,74.0,71.0
20161019114500,639.599976,475.600006,477.23999,74.615386,40,77.800003,100,71.199997,74.0,71.0
20161019120000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.599998,74.0,71.0
20161019121500,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.5,74.0,71.0
20161019123000,639.599976,475.600006,485.440002,75.897439,40,58.0,100,70.5,74.0,71.0
20161019124500,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.400002,74.0,71.0
20161019130000,639.599976,475.600006,477.23999,74.615386,40,65.800003,100,70.400002,74.0,71.0
20161019131500,639.599976,475.600006,464.119995,72.564105,40,80.599998,100,71.0,74.0,71.0
20161019133000,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,70.800003,74.0,71.0
20161019134500,639.599976,475.600006,464.119995,72.564105,40,57.0,100,70.5,74.0,71.0
20161019140000,639.599976,475.600006,483.799988,75.641027,40,57.0,100,70.400002,74.0,71.0
20161019141500,639.599976,475.600006,472.320007,73.846158,40,57.0,100,70.400002,74.0,71.0
20161019143000,639.599976,475.600006,464.119995,72.564105,40,66.800003,100,70.699997,74.0,71.0
20161019144500,639.599976,475.600006,457.559998,71.538464,40,68.599998,100,70.699997,74.0,71.0
20161019150000,639.599976,475.600006,470.679993,73.589745,40,61.0,0,71.0,74.0,71.0
20161019151500,639.599976,475.600006,457.559998,71.538464,40,58.0,100,70.699997,74.0,71.0
20161019153000,639.599976,475.600006,477.23999,74.615386,40,58.0,100,70.5,74.0,71.0
20161019154500,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.400002,74.0,71.0
20161019160000,639.599976,475.600006,459.200012,71.794876,40,58.0,100,70.5,74.0,71.0
20161019161500,639.599976,475.600006,470.679993,73.589745,40,60.5,100,70.400002,74.0,71.0
20161019163000,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.5,74.0,71.0
20161019164500,639.599976,475.600006,459.200012,71.794876,40,79.099998,100,70.599998,74.0,71.0
20161019170000,639.599976,475.600006,459.200012,71.794876,40,79.099998,100,70.699997,74.0,71.0
20161019171500,639.599976,475.600006,464.119995,72.564105,40,58.400002,0,70.900002,74.0,71.0
20161019173000,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20161019174500,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.300003,74.0,71.0
20161019180000,639.599976,475.600006,464.119995,72.564105,40,66.900002,100,70.199997,74.0,71.0
20161019181500,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.800003,74.0,71.0
20161019183000,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,71.199997,74.0,71.0
20161019184500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.699997,74.0,71.0
20161019190000,639.599976,475.600006,472.320007,73.846158,40,56.700001,100,70.300003,74.0,71.0
20161019191500,639.599976,475.600006,477.23999,74.615386,40,68.599998,100,70.199997,74.0,71.0
20161019193000,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,70.800003,74.0,71.0
20161019194500,639.599976,475.600006,483.799988,75.641027,40,70.5,100,70.900002,74.0,71.0
20161019200000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.199997,74.0,71.0
20161019201500,639.599976,475.600006,465.76001,72.820517,40,76.300003,100,71.199997,74.0,71.0
20161019203000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.5,74.0,71.0
20161019204500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.199997,74.0,71.0
20161019210000,639.599976,475.600006,470.679993,73.589745,40,72.900002,100,70.5,74.0,71.0
20161019211500,639.599976,475.600006,470.679993,73.589745,40,72.099998,100,70.900002,74.0,71.0
20161019213000,639.599976,475.600006,459.200012,71.794876,40,76.300003,100,71.0,74.0,71.0
20161019214500,639.599976,475.600006,452.640015,70.769236,40,70.599998,100,71.0,74.0,71.0
20161019220000,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.199997,74.0,71.0
20161019221500,639.599976,475.600006,472.320007,73.846158,40,72.900002,100,71.199997,74.0,71.0
20161019223000,639.599976,475.600006,464.119995,72.564105,40,63.099998,0,71.199997,74.0,71.0
20161019224500,639.599976,475.600006,464.119995,72.564105,40,56.400002,100,70.400002,74.0,71.0
20161019230000,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.099998,74.0,71.0
20161019231500,639.599976,475.600006,477.23999,74.615386,40,73.0,100,70.800003,74.0,71.0
20161019233000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.0,74.0,71.0
20161019234500,639.599976,475.600006,483.799988,75.641027,40,74.400002,100,70.900002,74.0,71.0
20161020000000,639.599976,475.600006,490.359985,76.666667,40,71.599998,100,71.0,74.0,71.0
20161020001500,639.599976,475.600006,472.320007,73.846158,40,74.900002,100,71.099998,74.0,71.0
20161020003000,639.599976,475.600006,472.320007,73.846158,40,72.400002,100,71.199997,74.0,71.0
20161020004500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,71.199997,74.0,71.0
20161020010000,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.699997,74.0,71.0
20161020011500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.300003,74.0,71.0
20161020013000,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,70.300003,74.0,71.0
20161020014500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.800003,74.0,71.0
20161020020000,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,70.900002,74.0,71.0
20161020021500,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.099998,74.0,71.0
20161020023000,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,71.199997,74.0,71.0
20161020024500,639.599976,475.600006,470.679993,73.589745,40,58.799999,0,71.0,74.0,71.0
20161020030000,639.599976,475.600006,470.679993,73.589745,40,56.700001,100,70.300003,74.0,71.0
20161020031500,639.599976,475.600006,485.440002,75.897439,40,71.5,100,70.099998,74.0,71.0
20161020033000,639.599976,475.600006,490.359985,76.666667,40,74.400002,100,70.699997,74.0,71.0
20161020034500,639.599976,475.600006,478.880005,74.871798,40,73.5,100,70.900002,74.0,71.0
20161020040000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,71.0,74.0,71.0
20161020041500,639.599976,475.600006,477.23999,74.615386,40,71.0,100,71.0,74.0,71.0
20161020043000,639.599976,475.600006,470.679993,73.589745,40,75.400002,100,71.199997,74.0,71.0
20161020044500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.199997,74.0,71.0
20161020050000,639.599976,475.600006,478.880005,74.871798,40,74.900002,100,71.199997,74.0,71.0
20161020051500,639.599976,475.600006,478.880005,74.871798,40,57.200001,0,70.900002,74.0,71.0
20161020053000,639.599976,475.600006,478.880005,74.871798,40,57.200001,100,70.300003,74.0,71.0
20161020054500,639.599976,475.600006,478.880005,74.871798,40,70.5,100,70.199997,74.0,71.0
20161020060000,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.699997,74.0,71.0
20161020061500,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,70.800003,74.0,71.0
20161020063000,639.599976,475.600006,477.23999,74.615386,40,74.099998,100,70.900002,74.0,71.0
20161020064500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.0,74.0,71.0
20161020070000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,71.199997,74.0,71.0
20161020071500,639.599976,475.600006,470.679993,73.589745,40,74.0,100,71.199997,74.0,71.0
20161020073000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,70.900002,74.0,71.0
20161020074500,639.599976,475.600006,470.679993,73.589745,40,55.900002,100,70.300003,74.0,71.0
20161020080000,639.599976,475.600006,465.76001,72.820517,40,55.200001,100,70.300003,74.0,71.0
20161020081500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,70.400002,74.0,71.0
20161020083000,639.599976,475.600006,465.76001,72.820517,40,80.199997,100,71.199997,74.0,71.0
20161020084500,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.599998,74.0,71.0
20161020090000,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.599998,74.0,71.0
20161020091500,639.599976,475.600006,478.880005,74.871798,40,56.799999,100,70.5,74.0,71.0
20161020093000,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.5,74.0,71.0
20161020094500,639.599976,475.600006,472.320007,73.846158,40,66.599998,100,70.300003,74.0,71.0
20161020100000,639.599976,475.600006,485.440002,75.897439,40,80.300003,100,71.0,74.0,71.0
20161020101500,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,70.5,74.0,71.0
20161020103000,639.599976,475.600006,477.23999,74.615386,40,77.800003,100,70.800003,74.0,71.0
20161020104500,639.599976,475.600006,477.23999,74.615386,40,61.200001,0,71.0,74.0,71.0
20161020110000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.5,74.0,71.0
20161020111500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20161020113000,639.599976,475.600006,485.440002,75.897439,40,57.200001,100,70.5,74.0,71.0
20161020114500,639.599976,475.600006,478.880005,74.871798,40,59.099998,100,70.400002,74.0,71.0
20161020120000,639.599976,475.600006,478.880005,74.871798,40,67.300003,100,70.699997,74.0,71.0
20161020121500,639.599976,475.600006,472.320007,73.846158,40,65.300003,100,70.699997,74.0,71.0
20161020123000,639.599976,475.600006,490.359985,76.666667,40,67.300003,100,71.0,74.0,71.0
20161020124500,639.599976,475.600006,490.359985,76.666667,40,65.300003,100,71.199997,74.0,71.0
20161020130000,639.599976,475.600006,496.920013,77.692313,40,66.300003,100,71.0,74.0,71.0
20161020131500,639.599976,475.600006,490.359985,76.666667,40,64.599998,100,70.800003,74.0,71.0
20161020133000,639.599976,475.600006,485.440002,75.897439,40,70.099998,100,71.0,74.0,71.0
20161020134500,639.599976,475.600006,485.440002,75.897439,40,66.300003,100,71.0,74.0,71.0
20161020140000,639.599976,475.600006,485.440002,75.897439,40,67.599998,100,71.0,74.0,71.0
20161020141500,639.599976,475.600006,485.440002,75.897439,40,59.200001,0,71.0,74.0,71.0
20161020143000,639.599976,475.600006,470.679993,73.589745,40,58.0,0,70.800003,74.0,71.0
20161020144500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,70.699997,74.0,71.0
20161020150000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.699997,74.0,71.0
20161020151500,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.699997,74.0,71.0
20161020153000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.699997,74.0,71.0
20161020154500,639.599976,475.600006,483.799988,75.641027,40,57.900002,100,70.599998,74.0,71.0
20161020160000,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,70.5,74.0,71.0
20161020161500,639.599976,475.600006,472.320007,73.846158,40,67.199997,100,70.199997,74.0,71.0
20161020163000,639.599976,475.600006,472.320007,73.846158,40,69.300003,100,70.699997,74.0,71.0
20161020164500,639.599976,475.600006,477.23999,74.615386,40,60.0,0,71.0,74.0,71.0
20161020170000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.300003,74.0,71.0
20161020171500,639.599976,475.600006,459.200012,71.794876,40,58.700001,100,70.199997,74.0,71.0
20161020173000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.699997,74.0,71.0
20161020174500,639.599976,475.600006,472.320007,73.846158,40,79.5,100,71.0,74.0,71.0
20161020180000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,70.599998,74.0,71.0
20161020181500,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.199997,74.0,71.0
20161020183000,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.599998,74.0,71.0
20161020184500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.800003,74.0,71.0
20161020190000,639.599976,475.600006,452.640015,70.769236,40,70.099998,100,70.699997,74.0,71.0
20161020191500,639.599976,475.600006,457.559998,71.538464,40,68.5,100,70.699997,74.0,71.0
20161020193000,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,70.699997,74.0,71.0
20161020194500,639.599976,475.600006,470.679993,73.589745,40,67.300003,100,70.699997,74.0,71.0
20161020200000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.800003,74.0,71.0
20161020201500,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,70.800003,74.0,71.0
20161020203000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.800003,74.0,71.0
20161020204500,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,70.800003,74.0,71.0
20161020210000,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,70.800003,74.0,71.0
20161020211500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.800003,74.0,71.0
20161020213000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.800003,74.0,71.0
20161020214500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,70.699997,74.0,71.0
20161020220000,639.599976,475.600006,483.799988,75.641027,41,67.199997,100,70.800003,74.0,71.0
20161020221500,639.599976,475.600006,477.23999,74.615386,41,67.199997,100,70.800003,74.0,71.0
20161020223000,639.599976,475.600006,485.440002,75.897439,41,68.5,100,70.800003,74.0,71.0
20161020224500,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.800003,74.0,71.0
20161020230000,639.599976,475.600006,457.559998,71.538464,40,67.699997,100,70.800003,74.0,71.0
20161020231500,639.599976,475.600006,470.679993,73.589745,40,71.0,100,70.800003,74.0,71.0
20161020233000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.800003,74.0,71.0
20161020234500,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.800003,74.0,71.0
20161021000000,639.599976,475.600006,478.880005,74.871798,40,65.699997,100,70.800003,74.0,71.0
20161021001500,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,70.800003,74.0,71.0
20161021003000,639.599976,475.600006,477.23999,74.615386,40,71.0,100,70.800003,74.0,71.0
20161021004500,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.800003,74.0,71.0
20161021010000,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.800003,74.0,71.0
20161021011500,639.599976,475.600006,472.320007,73.846158,40,67.300003,100,70.800003,74.0,71.0
20161021013000,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.800003,74.0,71.0
20161021014500,639.599976,475.600006,472.320007,73.846158,40,67.199997,100,70.800003,74.0,71.0
20161021020000,639.599976,475.600006,478.880005,74.871798,40,65.800003,100,70.699997,74.0,71.0
20161021021500,639.599976,475.600006,478.880005,74.871798,40,75.300003,100,70.699997,74.0,71.0
20161021023000,639.599976,475.600006,472.320007,73.846158,40,73.0,100,70.900002,74.0,71.0
20161021024500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.0,74.0,71.0
20161021030000,639.599976,475.600006,490.359985,76.666667,40,73.400002,100,71.0,74.0,71.0
20161021031500,639.599976,475.600006,483.799988,75.641027,40,73.400002,100,71.0,74.0,71.0
20161021033000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,71.0,74.0,71.0
20161021034500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.0,74.0,71.0
20161021040000,639.599976,475.600006,485.440002,75.897439,40,73.0,100,71.0,74.0,71.0
20161021041500,639.599976,475.600006,490.359985,76.666667,40,68.699997,100,71.0,74.0,71.0
20161021043000,639.599976,475.600006,496.920013,77.692313,40,71.800003,100,70.900002,74.0,71.0
20161021044500,639.599976,475.600006,470.679993,73.589745,40,71.800003,100,70.900002,74.0,71.0
20161021050000,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,70.900002,74.0,71.0
20161021051500,639.599976,475.600006,477.23999,74.615386,40,73.900002,100,70.800003,74.0,71.0
20161021053000,639.599976,475.600006,485.440002,75.897439,40,70.699997,100,70.800003,74.0,71.0
20161021054500,639.599976,475.600006,472.320007,73.846158,40,67.900002,100,70.800003,74.0,71.0
20161021060000,639.599976,475.600006,483.799988,75.641027,40,72.400002,100,70.800003,74.0,71.0
20161021061500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.800003,74.0,71.0
20161021063000,639.599976,475.600006,490.359985,76.666667,40,67.699997,100,70.800003,74.0,71.0
20161021064500,639.599976,475.600006,485.440002,75.897439,40,72.400002,100,70.699997,74.0,71.0
20161021070000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.699997,74.0,71.0
20161021071500,639.599976,475.600006,485.440002,75.897439,40,68.099998,100,70.699997,74.0,71.0
20161021073000,639.599976,475.600006,485.440002,75.897439,40,75.300003,100,70.800003,74.0,71.0
20161021074500,639.599976,475.600006,464.119995,72.564105,40,73.5,100,70.900002,74.0,71.0
20161021080000,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,70.900002,74.0,71.0
20161021081500,639.599976,475.600006,470.679993,73.589745,40,75.800003,100,70.699997,74.0,71.0
20161021083000,639.599976,475.600006,470.679993,73.589745,40,76.800003,100,70.800003,74.0,71.0
20161021084500,639.599976,475.600006,478.880005,74.871798,40,73.0,100,70.699997,74.0,71.0
20161021090000,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,70.900002,74.0,71.0
20161021091500,639.599976,475.600006,470.679993,73.589745,40,81.5,100,70.800003,74.0,71.0
20161021093000,639.599976,475.600006,452.640015,70.769236,40,75.699997,100,71.099998,74.0,71.0
20161021094500,639.599976,475.600006,477.23999,74.615386,40,55.200001,0,70.800003,74.0,71.0
20161021100000,639.599976,475.600006,477.23999,74.615386,40,53.900002,100,70.699997,74.0,71.0
20161021101500,639.599976,475.600006,483.799988,75.641027,40,53.900002,100,70.5,74.0,71.0
20161021103000,639.599976,475.600006,492.0,76.92308,40,53.900002,100,70.5,74.0,71.0
20161021104500,639.599976,475.600006,492.0,76.92308,40,53.900002,100,70.5,74.0,71.0
20161021110000,639.599976,475.600006,470.679993,73.589745,40,73.5,100,70.5,74.0,71.0
20161021111500,639.599976,475.600006,465.76001,72.820517,40,72.5,100,70.800003,74.0,71.0
20161021113000,639.599976,475.600006,459.200012,71.794876,40,74.800003,100,70.800003,74.0,71.0
20161021114500,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,71.199997,74.0,71.0
20161021120000,639.599976,475.600006,465.76001,72.820517,40,54.700001,100,70.900002,74.0,71.0
20161021121500,639.599976,475.600006,459.200012,71.794876,40,54.700001,100,70.699997,74.0,71.0
20161021123000,639.599976,475.600006,485.440002,75.897439,40,54.700001,100,70.599998,74.0,71.0
20161021124500,639.599976,475.600006,478.880005,74.871798,40,54.700001,100,70.5,74.0,71.0
20161021130000,639.599976,475.600006,478.880005,74.871798,40,54.700001,100,70.300003,74.0,71.0
20161021131500,639.599976,475.600006,472.320007,73.846158,40,71.300003,100,70.800003,74.0,71.0
20161021133000,639.599976,475.600006,485.440002,75.897439,40,71.300003,100,71.0,74.0,71.0
20161021134500,639.599976,475.600006,485.440002,75.897439,40,77.300003,100,71.0,74.0,71.0
20161021140000,639.599976,475.600006,478.880005,74.871798,40,60.799999,0,71.300003,74.0,71.0
20161021141500,639.599976,475.600006,478.880005,74.871798,40,55.200001,100,70.699997,74.0,71.0
20161021143000,639.599976,475.600006,478.880005,74.871798,40,55.200001,100,70.599998,74.0,71.0
20161021144500,639.599976,475.600006,478.880005,74.871798,40,55.200001,100,70.599998,74.0,71.0
20161021150000,639.599976,475.600006,485.440002,75.897439,40,54.599998,100,70.400002,74.0,71.0
20161021151500,639.599976,475.600006,478.880005,74.871798,40,58.299999,100,70.400002,74.0,71.0
20161021153000,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,70.699997,74.0,71.0
20161021154500,639.599976,475.600006,477.23999,74.615386,40,69.599998,100,70.699997,74.0,71.0
20161021160000,639.599976,475.600006,485.440002,75.897439,40,70.599998,100,70.699997,74.0,71.0
20161021161500,639.599976,475.600006,472.320007,73.846158,40,72.699997,100,70.699997,74.0,71.0
20161021163000,639.599976,475.600006,485.440002,75.897439,40,77.699997,100,70.800003,74.0,71.0
20161021164500,639.599976,475.600006,485.440002,75.897439,40,73.400002,100,71.0,74.0,71.0
20161021170000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.099998,74.0,71.0
20161021171500,639.599976,475.600006,464.119995,72.564105,40,72.0,100,71.199997,74.0,71.0
20161021173000,639.599976,475.600006,464.119995,72.564105,40,54.700001,100,70.699997,74.0,71.0
20161021174500,639.599976,475.600006,477.23999,74.615386,40,53.5,100,70.0,74.0,71.0
20161021180000,639.599976,475.600006,459.200012,71.794876,40,73.0,100,70.5,74.0,71.0
20161021181500,639.599976,475.600006,477.23999,74.615386,40,74.0,100,70.800003,74.0,71.0
20161021183000,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,70.900002,74.0,71.0
20161021184500,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,70.900002,74.0,71.0
20161021190000,639.599976,475.600006,478.880005,74.871798,40,73.400002,100,70.900002,74.0,71.0
20161021191500,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,70.900002,74.0,71.0
20161021193000,639.599976,475.600006,472.320007,73.846158,40,73.0,100,71.0,74.0,71.0
20161021194500,639.599976,475.600006,472.320007,73.846158,40,74.599998,100,70.900002,74.0,71.0
20161021200000,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,70.900002,74.0,71.0
20161021201500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,70.900002,74.0,71.0
20161021203000,639.599976,475.600006,485.440002,75.897439,40,69.199997,100,70.900002,74.0,71.0
20161021204500,639.599976,475.600006,472.320007,73.846158,40,73.800003,100,70.800003,74.0,71.0
20161021210000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.900002,74.0,71.0
20161021211500,639.599976,475.600006,477.23999,74.615386,40,70.199997,100,70.800003,74.0,71.0
20161021213000,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,70.800003,74.0,71.0
20161021214500,639.599976,475.600006,485.440002,75.897439,40,68.699997,100,70.900002,74.0,71.0
20161021220000,639.599976,475.600006,485.440002,75.897439,40,75.300003,100,70.800003,74.0,71.0
20161021221500,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,70.800003,74.0,71.0
20161021223000,639.599976,475.600006,483.799988,75.641027,40,72.099998,100,70.800003,74.0,71.0
20161021224500,639.599976,475.600006,498.559998,77.948721,40,75.800003,100,70.800003,74.0,71.0
20161021230000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.800003,74.0,71.0
20161021231500,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,70.800003,74.0,71.0
20161021233000,639.599976,475.600006,470.679993,73.589745,40,75.900002,100,70.800003,74.0,71.0
20161021234500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.800003,74.0,71.0
20161022000000,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,70.699997,74.0,71.0
20161022001500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,70.800003,74.0,71.0
20161022003000,639.599976,475.600006,470.679993,73.589745,40,68.099998,100,70.800003,74.0,71.0
20161022004500,639.599976,475.600006,483.799988,75.641027,40,75.900002,100,70.699997,74.0,71.0
20161022010000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.699997,74.0,71.0
20161022011500,639.599976,475.600006,508.399994,79.487182,40,71.0,100,70.699997,74.0,71.0
20161022013000,639.599976,475.600006,459.200012,71.794876,40,76.800003,100,70.699997,74.0,71.0
20161022014500,639.599976,475.600006,465.76001,72.820517,40,69.199997,100,70.699997,74.0,71.0
20161022020000,639.599976,475.600006,470.679993,73.589745,40,79.599998,100,70.699997,74.0,71.0
20161022021500,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,70.800003,74.0,71.0
20161022023000,639.599976,475.600006,464.119995,72.564105,40,74.0,100,70.800003,74.0,71.0
20161022024500,639.599976,475.600006,472.320007,73.846158,40,81.5,100,70.800003,74.0,71.0
20161022030000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.0,74.0,71.0
20161022031500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,70.900002,74.0,71.0
20161022033000,639.599976,475.600006,459.200012,71.794876,40,79.5,100,71.0,74.0,71.0
20161022034500,639.599976,475.600006,459.200012,71.794876,40,71.099998,100,71.0,74.0,71.0
20161022040000,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,70.800003,74.0,71.0
20161022041500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,71.0,74.0,71.0
20161022043000,639.599976,475.600006,464.119995,72.564105,40,72.0,100,70.900002,74.0,71.0
20161022044500,639.599976,475.600006,472.320007,73.846158,40,78.800003,100,71.0,74.0,71.0
20161022050000,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.900002,74.0,71.0
20161022051500,639.599976,475.600006,472.320007,73.846158,40,81.599998,100,70.900002,74.0,71.0
20161022053000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20161022054500,639.599976,475.600006,470.679993,73.589745,40,79.099998,100,70.800003,74.0,71.0
20161022060000,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,70.900002,74.0,71.0
20161022061500,639.599976,475.600006,483.799988,75.641027,40,77.599998,100,70.800003,74.0,71.0
20161022063000,639.599976,475.600006,464.119995,72.564105,39,71.099998,100,70.800003,74.0,71.0
20161022064500,639.599976,475.600006,470.679993,73.589745,40,76.599998,100,70.800003,74.0,71.0
20161022070000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.800003,74.0,71.0
20161022071500,639.599976,475.600006,485.440002,75.897439,40,71.199997,100,70.699997,74.0,71.0
20161022073000,639.599976,475.600006,472.320007,73.846158,40,75.0,100,70.699997,74.0,71.0
20161022074500,639.599976,475.600006,483.799988,75.641027,40,71.5,100,70.800003,74.0,71.0
20161022080000,639.599976,475.600006,483.799988,75.641027,40,79.199997,100,70.800003,74.0,71.0
20161022081500,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.800003,74.0,71.0
20161022083000,639.599976,475.600006,490.359985,76.666667,40,81.599998,100,70.900002,74.0,71.0
20161022084500,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,70.900002,74.0,71.0
20161022090000,639.599976,475.600006,483.799988,75.641027,40,84.300003,100,70.800003,74.0,71.0
20161022091500,639.599976,475.600006,483.799988,75.641027,40,74.0,100,71.199997,74.0,71.0
20161022093000,639.599976,475.600006,470.679993,73.589745,40,75.300003,100,71.0,74.0,71.0
20161022094500,639.599976,475.600006,478.880005,74.871798,40,52.299999,100,70.699997,74.0,71.0
20161022100000,639.599976,475.600006,472.320007,73.846158,40,51.099998,100,70.400002,74.0,71.0
20161022101500,639.599976,475.600006,465.76001,72.820517,40,63.5,100,70.099998,74.0,71.0
20161022103000,639.599976,475.600006,465.76001,72.820517,40,75.400002,100,70.300003,74.0,71.0
20161022104500,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.800003,74.0,71.0
20161022110000,639.599976,475.600006,478.880005,74.871798,40,82.800003,100,71.199997,74.0,71.0
20161022111500,639.599976,475.600006,464.119995,72.564105,40,53.099998,100,70.400002,74.0,71.0
20161022113000,639.599976,475.600006,472.320007,73.846158,40,60.099998,100,70.0,74.0,71.0
20161022114500,639.599976,475.600006,478.880005,74.871798,40,75.900002,100,70.599998,74.0,71.0
20161022120000,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,70.800003,74.0,71.0
20161022121500,639.599976,475.600006,478.880005,74.871798,40,82.5,100,71.0,74.0,71.0
20161022123000,639.599976,475.600006,464.119995,72.564105,40,74.900002,100,70.900002,74.0,71.0
20161022124500,639.599976,475.600006,477.23999,74.615386,40,78.199997,100,70.699997,74.0,71.0
20161022130000,639.599976,475.600006,470.679993,73.589745,40,78.199997,100,70.699997,74.0,71.0
20161022131500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.0,74.0,71.0
20161022133000,639.599976,475.600006,478.880005,74.871798,40,55.599998,0,70.800003,74.0,71.0
20161022134500,639.599976,475.600006,459.200012,71.794876,40,54.599998,100,70.400002,74.0,71.0
20161022140000,639.599976,475.600006,472.320007,73.846158,40,54.599998,100,70.199997,74.0,71.0
20161022141500,639.599976,475.600006,464.119995,72.564105,40,78.699997,100,70.400002,74.0,71.0
20161022143000,639.599976,475.600006,477.23999,74.615386,40,77.400002,100,71.0,74.0,71.0
20161022144500,639.599976,475.600006,477.23999,74.615386,40,73.0,100,70.699997,74.0,71.0
20161022150000,639.599976,475.600006,477.23999,74.615386,40,77.5,100,70.699997,74.0,71.0
20161022151500,639.599976,475.600006,472.320007,73.846158,40,80.400002,100,70.599998,74.0,71.0
20161022153000,639.599976,475.600006,477.23999,74.615386,40,75.400002,100,70.800003,74.0,71.0
20161022154500,639.599976,475.600006,465.76001,72.820517,40,57.599998,0,70.900002,74.0,71.0
20161022160000,639.599976,475.600006,465.76001,72.820517,40,54.700001,100,70.199997,74.0,71.0
20161022161500,639.599976,475.600006,465.76001,72.820517,40,74.900002,100,70.300003,74.0,71.0
20161022163000,639.599976,475.600006,465.76001,72.820517,40,73.0,100,70.800003,74.0,71.0
20161022164500,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.800003,74.0,71.0
20161022170000,639.599976,475.600006,472.320007,73.846158,40,79.599998,100,71.0,74.0,71.0
20161022171500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.0,74.0,71.0
20161022173000,639.599976,475.600006,472.320007,73.846158,40,78.800003,100,71.099998,74.0,71.0
20161022174500,639.599976,475.600006,478.880005,74.871798,40,57.700001,0,70.900002,74.0,71.0
20161022180000,639.599976,475.600006,470.679993,73.589745,40,54.299999,100,70.099998,74.0,71.0
20161022181500,639.599976,475.600006,457.559998,71.538464,40,73.199997,100,70.5,74.0,71.0
20161022183000,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,70.699997,74.0,71.0
20161022184500,639.599976,475.600006,472.320007,73.846158,40,77.400002,100,70.800003,74.0,71.0
20161022190000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.900002,74.0,71.0
20161022191500,639.599976,475.600006,459.200012,71.794876,40,69.699997,100,70.900002,74.0,71.0
20161022193000,639.599976,475.600006,465.76001,72.820517,40,74.900002,100,71.0,74.0,71.0
20161022194500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,71.0,74.0,71.0
20161022200000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,71.0,74.0,71.0
20161022201500,639.599976,475.600006,464.119995,72.564105,40,77.800003,100,71.0,74.0,71.0
20161022203000,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,71.099998,74.0,71.0
20161022204500,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,71.0,74.0,71.0
20161022210000,639.599976,475.600006,465.76001,72.820517,40,77.699997,100,71.0,74.0,71.0
20161022211500,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,71.0,74.0,71.0
20161022213000,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,71.0,74.0,71.0
20161022214500,639.599976,475.600006,470.679993,73.589745,40,75.699997,100,71.0,74.0,71.0
20161022220000,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,71.0,74.0,71.0
20161022221500,639.599976,475.600006,470.679993,73.589745,40,72.900002,100,71.0,74.0,71.0
20161022223000,639.599976,475.600006,477.23999,74.615386,40,71.800003,100,71.099998,74.0,71.0
20161022224500,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,71.0,74.0,71.0
20161022230000,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,71.0,74.0,71.0
20161022231500,639.599976,475.600006,470.679993,73.589745,40,73.5,100,71.0,74.0,71.0
20161022233000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.900002,74.0,71.0
20161022234500,639.599976,475.600006,457.559998,71.538464,40,73.099998,100,70.900002,74.0,71.0
20161023000000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.900002,74.0,71.0
20161023001500,639.599976,475.600006,464.119995,72.564105,39,68.199997,100,70.900002,74.0,71.0
20161023003000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.800003,74.0,71.0
20161023004500,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,70.800003,74.0,71.0
20161023010000,639.599976,475.600006,490.359985,76.666667,40,67.5,100,70.800003,74.0,71.0
20161023011500,639.599976,475.600006,478.880005,74.871798,40,75.099998,100,70.800003,74.0,71.0
20161023013000,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.800003,74.0,71.0
20161023014500,639.599976,475.600006,470.679993,73.589745,40,73.300003,100,70.699997,74.0,71.0
20161023020000,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,70.699997,74.0,71.0
20161023021500,639.599976,475.600006,477.23999,74.615386,40,68.699997,100,70.699997,74.0,71.0
20161023023000,639.599976,475.600006,464.119995,72.564105,40,74.599998,100,70.699997,74.0,71.0
20161023024500,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,70.699997,74.0,71.0
20161023030000,639.599976,475.600006,477.23999,74.615386,40,75.699997,100,70.699997,74.0,71.0
20161023031500,639.599976,475.600006,490.359985,76.666667,40,73.0,100,70.900002,74.0,71.0
20161023033000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.800003,74.0,71.0
20161023034500,639.599976,475.600006,477.23999,74.615386,40,79.199997,100,70.800003,74.0,71.0
20161023040000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.900002,74.0,71.0
20161023041500,639.599976,475.600006,465.76001,72.820517,40,81.099998,100,70.800003,74.0,71.0
20161023043000,639.599976,475.600006,477.23999,74.615386,40,70.300003,100,70.900002,74.0,71.0
20161023044500,639.599976,475.600006,492.0,76.92308,40,79.5,100,70.900002,74.0,71.0
20161023050000,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,71.0,74.0,71.0
20161023051500,639.599976,475.600006,472.320007,73.846158,40,77.199997,100,70.900002,74.0,71.0
20161023053000,639.599976,475.600006,465.76001,72.820517,40,71.300003,100,71.0,74.0,71.0
20161023054500,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,70.900002,74.0,71.0
20161023060000,639.599976,475.600006,490.359985,76.666667,40,73.0,100,71.0,74.0,71.0
20161023061500,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,70.900002,74.0,71.0
20161023063000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,70.900002,74.0,71.0
20161023064500,639.599976,475.600006,478.880005,74.871798,40,78.199997,100,71.0,74.0,71.0
20161023070000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.900002,74.0,71.0
20161023071500,639.599976,475.600006,492.0,76.92308,40,80.599998,100,70.900002,74.0,71.0
20161023073000,639.599976,475.600006,483.799988,75.641027,40,70.0,100,70.900002,74.0,71.0
20161023074500,639.599976,475.600006,492.0,76.92308,40,80.699997,100,70.800003,74.0,71.0
20161023080000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,70.900002,74.0,71.0
20161023081500,639.599976,475.600006,483.799988,75.641027,40,81.599998,100,70.900002,74.0,71.0
20161023083000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.0,74.0,71.0
20161023084500,639.599976,475.600006,472.320007,73.846158,40,77.599998,100,71.0,74.0,71.0
20161023090000,639.599976,475.600006,472.320007,73.846158,40,66.800003,0,71.300003,74.0,71.0
20161023091500,639.599976,475.600006,472.320007,73.846158,40,52.299999,100,70.199997,74.0,71.0
20161023093000,639.599976,475.600006,477.23999,74.615386,40,78.199997,100,70.199997,74.0,71.0
20161023094500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.5,74.0,71.0
20161023100000,639.599976,475.600006,478.880005,74.871798,40,71.900002,100,70.599998,74.0,71.0
20161023101500,639.599976,475.600006,478.880005,74.871798,40,81.5,100,70.699997,74.0,71.0
20161023103000,639.599976,475.600006,472.320007,73.846158,40,72.5,100,70.800003,74.0,71.0
20161023104500,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,70.800003,74.0,71.0
20161023110000,639.599976,475.600006,465.76001,72.820517,40,77.800003,100,71.0,74.0,71.0
20161023111500,639.599976,475.600006,483.799988,75.641027,40,72.5,100,71.0,74.0,71.0
20161023113000,639.599976,475.600006,490.359985,76.666667,40,75.800003,100,71.0,74.0,71.0
20161023114500,639.599976,475.600006,465.76001,72.820517,40,80.0,100,71.199997,74.0,71.0
20161023120000,639.599976,475.600006,478.880005,74.871798,40,74.0,100,71.199997,74.0,71.0
20161023121500,639.599976,475.600006,485.440002,75.897439,40,57.200001,0,70.800003,74.0,71.0
20161023123000,639.599976,475.600006,465.76001,72.820517,40,54.700001,100,70.199997,74.0,71.0
20161023124500,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.300003,74.0,71.0
20161023130000,639.599976,475.600006,472.320007,73.846158,40,71.699997,100,70.699997,74.0,71.0
20161023131500,639.599976,475.600006,478.880005,74.871798,40,78.199997,100,70.800003,74.0,71.0
20161023133000,639.599976,475.600006,492.0,76.92308,40,74.400002,100,71.0,74.0,71.0
20161023134500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.0,74.0,71.0
20161023140000,639.599976,475.600006,470.679993,73.589745,40,76.300003,100,71.0,74.0,71.0
20161023141500,639.599976,475.600006,478.880005,74.871798,40,77.699997,100,71.0,74.0,71.0
20161023143000,639.599976,475.600006,452.640015,70.769236,40,59.200001,0,71.0,74.0,71.0
20161023144500,639.599976,475.600006,457.559998,71.538464,40,56.0,100,70.300003,74.0,71.0
20161023150000,639.599976,475.600006,465.76001,72.820517,40,72.400002,100,70.199997,74.0,71.0
20161023151500,639.599976,475.600006,483.799988,75.641027,40,75.400002,100,70.5,74.0,71.0
20161023153000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,70.699997,74.0,71.0
20161023154500,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,70.699997,74.0,71.0
20161023160000,639.599976,475.600006,459.200012,71.794876,40,80.199997,100,70.900002,74.0,71.0
20161023161500,639.599976,475.600006,459.200012,71.794876,40,73.5,100,71.099998,74.0,71.0
20161023163000,639.599976,475.600006,483.799988,75.641027,40,71.5,100,71.0,74.0,71.0
20161023164500,639.599976,475.600006,470.679993,73.589745,40,77.699997,100,71.099998,74.0,71.0
20161023170000,639.599976,475.600006,465.76001,72.820517,40,55.599998,100,70.5,74.0,71.0
20161023171500,639.599976,475.600006,465.76001,72.820517,40,54.700001,100,70.199997,74.0,71.0
20161023173000,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,70.5,74.0,71.0
20161023174500,639.599976,475.600006,478.880005,74.871798,40,75.300003,100,70.800003,74.0,71.0
20161023180000,639.599976,475.600006,470.679993,73.589745,40,73.099998,100,70.800003,74.0,71.0
20161023181500,639.599976,475.600006,478.880005,74.871798,40,69.599998,100,70.900002,74.0,71.0
20161023183000,639.599976,475.600006,472.320007,73.846158,40,69.599998,100,70.900002,74.0,71.0
20161023184500,639.599976,475.600006,459.200012,71.794876,40,72.900002,100,70.900002,74.0,71.0
20161023190000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,71.0,74.0,71.0
20161023191500,639.599976,475.600006,459.200012,71.794876,40,68.199997,100,71.0,74.0,71.0
20161023193000,639.599976,475.600006,472.320007,73.846158,40,69.599998,100,71.0,74.0,71.0
20161023194500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,71.0,74.0,71.0
20161023200000,639.599976,475.600006,477.23999,74.615386,40,67.800003,100,71.0,74.0,71.0
20161023201500,639.599976,475.600006,470.679993,73.589745,40,75.300003,100,71.0,74.0,71.0
20161023203000,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,71.0,74.0,71.0
20161023204500,639.599976,475.600006,452.640015,70.769236,40,71.0,100,71.0,74.0,71.0
20161023210000,639.599976,475.600006,477.23999,74.615386,40,70.199997,100,71.0,74.0,71.0
20161023211500,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,71.0,74.0,71.0
20161023213000,639.599976,475.600006,483.799988,75.641027,40,73.5,100,71.0,74.0,71.0
20161023214500,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,71.0,74.0,71.0
20161023220000,639.599976,475.600006,478.880005,74.871798,40,66.800003,100,70.900002,74.0,71.0
20161023221500,639.599976,475.600006,483.799988,75.641027,40,69.0,100,70.900002,74.0,71.0
20161023223000,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,70.900002,74.0,71.0
20161023224500,639.599976,475.600006,470.679993,73.589745,40,67.199997,100,70.800003,74.0,71.0
20161023230000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.800003,74.0,71.0
20161023231500,639.599976,475.600006,472.320007,73.846158,40,66.800003,100,70.800003,74.0,71.0
20161023233000,639.599976,475.600006,457.559998,71.538464,40,72.400002,100,70.699997,74.0,71.0
20161023234500,639.599976,475.600006,457.559998,71.538464,40,67.699997,100,70.800003,74.0,71.0
20161024000000,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.699997,74.0,71.0
20161024001500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.699997,74.0,71.0
20161024003000,639.599976,475.600006,477.23999,74.615386,40,66.800003,100,70.699997,74.0,71.0
20161024004500,639.599976,475.600006,485.440002,75.897439,40,72.900002,100,70.699997,74.0,71.0
20161024010000,639.599976,475.600006,485.440002,75.897439,40,67.400002,100,70.699997,74.0,71.0
20161024011500,639.599976,475.600006,492.0,76.92308,40,75.0,100,70.699997,74.0,71.0
20161024013000,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.900002,74.0,71.0
20161024014500,639.599976,475.600006,478.880005,74.871798,40,69.099998,100,70.900002,74.0,71.0
20161024020000,639.599976,475.600006,472.320007,73.846158,40,78.199997,100,70.900002,74.0,71.0
20161024021500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.900002,74.0,71.0
20161024023000,639.599976,475.600006,492.0,76.92308,40,72.400002,100,70.900002,74.0,71.0
20161024024500,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,71.0,74.0,71.0
20161024030000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,71.0,74.0,71.0
20161024031500,639.599976,475.600006,465.76001,72.820517,40,78.099998,100,71.0,74.0,71.0
20161024033000,639.599976,475.600006,477.23999,74.615386,40,71.699997,100,71.099998,74.0,71.0
20161024034500,639.599976,475.600006,465.76001,72.820517,40,71.699997,100,71.0,74.0,71.0
20161024040000,639.599976,475.600006,472.320007,73.846158,40,77.300003,100,71.099998,74.0,71.0
20161024041500,639.599976,475.600006,485.440002,75.897439,40,70.300003,100,71.199997,74.0,71.0
20161024043000,639.599976,475.600006,477.23999,74.615386,40,74.599998,100,71.099998,74.0,71.0
20161024044500,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,71.099998,74.0,71.0
20161024050000,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,71.099998,74.0,71.0
20161024051500,639.599976,475.600006,496.920013,77.692313,40,78.199997,100,71.199997,74.0,71.0
20161024053000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.199997,74.0,71.0
20161024054500,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,71.099998,74.0,71.0
20161024060000,639.599976,475.600006,478.880005,74.871798,40,73.900002,100,71.199997,74.0,71.0
20161024061500,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,71.199997,74.0,71.0
20161024063000,639.599976,475.600006,459.200012,71.794876,40,78.300003,100,71.199997,74.0,71.0
20161024064500,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,71.199997,74.0,71.0
20161024070000,639.599976,475.600006,472.320007,73.846158,40,76.300003,100,71.099998,74.0,71.0
20161024071500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.199997,74.0,71.0
20161024073000,639.599976,475.600006,478.880005,74.871798,40,69.599998,100,71.199997,74.0,71.0
20161024074500,639.599976,475.600006,478.880005,74.871798,40,74.699997,0,71.300003,74.0,71.0
20161024080000,639.599976,475.600006,472.320007,73.846158,40,53.5,100,70.5,74.0,71.0
20161024081500,639.599976,475.600006,477.23999,74.615386,40,53.5,100,70.099998,74.0,71.0
20161024083000,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.699997,74.0,71.0
20161024084500,639.599976,475.600006,492.0,76.92308,40,71.5,100,70.800003,74.0,71.0
