PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024090000,639.599976,475.600006,465.76001,72.820517,40,73.199997,100,71.199997,74.0,71.0
20161024091500,639.599976,475.600006,470.679993,73.589745,40,58.0,0,71.0,74.0,71.0
20161024093000,639.599976,475.600006,470.679993,73.589745,40,56.0,100,70.5,74.0,71.0
20161024094500,639.599976,475.600006,459.200012,71.794876,40,56.0,100,70.300003,74.0,71.0
20161024100000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.400002,74.0,71.0
20161024101500,639.599976,475.600006,470.679993,73.589745,40,73.699997,100,71.0,74.0,71.0
20161024103000,639.599976,475.600006,483.799988,75.641027,40,62.5,0,71.300003,74.0,71.0
20161024104500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.5,74.0,71.0
20161024110000,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.400002,74.0,71.0
20161024111500,639.599976,475.600006,457.559998,71.538464,40,57.200001,100,70.300003,74.0,71.0
20161024113000,639.599976,475.600006,464.119995,72.564105,40,72.5,100,70.800003,74.0,71.0
20161024114500,639.599976,475.600006,464.119995,72.564105,40,60.900002,0,71.199997,74.0,71.0
20161024120000,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.400002,74.0,71.0
20161024121500,639.599976,475.600006,470.679993,73.589745,40,57.200001,100,70.300003,74.0,71.0
20161024123000,639.599976,475.600006,483.799988,75.641027,40,71.5,100,70.5,74.0,71.0
20161024124500,639.599976,475.600006,465.76001,72.820517,40,73.5,100,71.099998,74.0,71.0
20161024130000,639.599976,475.600006,465.76001,72.820517,40,58.0,0,70.900002,74.0,71.0
20161024131500,639.599976,475.600006,465.76001,72.820517,40,57.200001,100,70.5,74.0,71.0
20161024133000,639.599976,475.600006,472.320007,73.846158,40,56.299999,100,70.400002,74.0,71.0
20161024134500,639.599976,475.600006,472.320007,73.846158,40,56.299999,100,70.5,74.0,71.0
20161024140000,639.599976,475.600006,483.799988,75.641027,40,60.0,100,70.400002,74.0,71.0
20161024141500,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,70.699997,74.0,71.0
20161024143000,639.599976,475.600006,472.320007,73.846158,40,75.900002,100,70.800003,74.0,71.0
20161024144500,639.599976,475.600006,477.23999,74.615386,40,72.5,100,70.900002,74.0,71.0
20161024150000,639.599976,475.600006,477.23999,74.615386,40,72.5,100,70.900002,74.0,71.0
20161024151500,639.599976,475.600006,477.23999,74.615386,40,77.099998,100,71.300003,74.0,71.0
20161024153000,639.599976,475.600006,470.679993,73.589745,40,57.5,0,71.0,74.0,71.0
20161024154500,639.599976,475.600006,477.23999,74.615386,40,56.799999,0,70.900002,74.0,71.0
20161024160000,639.599976,475.600006,465.76001,72.820517,40,56.799999,0,70.900002,74.0,71.0
20161024161500,639.599976,475.600006,478.880005,74.871798,40,56.799999,100,70.5,74.0,71.0
20161024163000,639.599976,475.600006,478.880005,74.871798,40,56.799999,100,70.400002,74.0,71.0
20161024164500,639.599976,475.600006,457.559998,71.538464,40,56.799999,100,70.400002,74.0,71.0
20161024170000,639.599976,475.600006,472.320007,73.846158,40,64.0,100,70.5,74.0,71.0
20161024171500,639.599976,475.600006,465.76001,72.820517,40,75.300003,100,70.599998,74.0,71.0
20161024173000,639.599976,475.600006,465.76001,72.820517,40,80.699997,100,70.800003,74.0,71.0
20161024174500,639.599976,475.600006,465.76001,72.820517,40,74.900002,100,70.800003,74.0,71.0
20161024180000,639.599976,475.600006,490.359985,76.666667,40,61.200001,100,71.099998,74.0,71.0
20161024181500,639.599976,475.600006,452.640015,70.769236,40,57.5,100,70.699997,74.0,71.0
20161024183000,639.599976,475.600006,478.880005,74.871798,40,56.400002,100,70.5,74.0,71.0
20161024184500,639.599976,475.600006,457.559998,71.538464,40,56.400002,100,70.300003,74.0,71.0
20161024190000,639.599976,475.600006,457.559998,71.538464,40,68.699997,100,70.5,74.0,71.0
20161024191500,639.599976,475.600006,472.320007,73.846158,40,68.0,100,70.800003,74.0,71.0
20161024193000,639.599976,475.600006,465.76001,72.820517,40,71.900002,100,70.900002,74.0,71.0
20161024194500,639.599976,475.600006,459.200012,71.794876,40,69.199997,100,70.900002,74.0,71.0
20161024200000,639.599976,475.600006,465.76001,72.820517,40,71.699997,100,71.0,74.0,71.0
20161024201500,639.599976,475.600006,472.320007,73.846158,40,74.099998,100,71.0,74.0,71.0
20161024203000,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,71.0,74.0,71.0
20161024204500,639.599976,475.600006,492.0,76.92308,40,68.199997,100,71.0,74.0,71.0
20161024210000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.0,74.0,71.0
20161024211500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,71.099998,74.0,71.0
20161024213000,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,71.199997,74.0,71.0
20161024214500,639.599976,475.600006,478.880005,74.871798,40,71.0,100,71.099998,74.0,71.0
20161024220000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,71.0,74.0,71.0
20161024221500,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,70.900002,74.0,71.0
20161024223000,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,71.0,74.0,71.0
20161024224500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.0,74.0,71.0
20161024230000,639.599976,475.600006,472.320007,73.846158,40,67.0,100,71.0,74.0,71.0
20161024231500,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.900002,74.0,71.0
20161024233000,639.599976,475.600006,477.23999,74.615386,40,68.5,100,70.900002,74.0,71.0
20161024234500,639.599976,475.600006,465.76001,72.820517,40,67.199997,100,70.900002,74.0,71.0
20161025000000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.900002,74.0,71.0
20161025001500,639.599976,475.600006,483.799988,75.641027,40,66.800003,100,71.300003,74.0,71.0
20161025003000,639.599976,475.600006,470.679993,73.589745,40,53.900002,100,70.5,74.0,71.0
20161025004500,639.599976,475.600006,477.23999,74.615386,40,53.099998,100,70.199997,74.0,71.0
20161025010000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.5,74.0,71.0
20161025011500,639.599976,475.600006,477.23999,74.615386,40,68.599998,100,70.800003,74.0,71.0
20161025013000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.800003,74.0,71.0
20161025014500,639.599976,475.600006,477.23999,74.615386,40,67.300003,100,70.800003,74.0,71.0
20161025020000,639.599976,475.600006,470.679993,73.589745,40,69.599998,100,70.800003,74.0,71.0
20161025021500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.800003,74.0,71.0
20161025023000,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,70.800003,74.0,71.0
20161025024500,639.599976,475.600006,464.119995,72.564105,40,72.0,100,70.800003,74.0,71.0
20161025030000,639.599976,475.600006,459.200012,71.794876,40,69.199997,100,70.800003,74.0,71.0
20161025031500,639.599976,475.600006,472.320007,73.846158,40,66.300003,100,70.800003,74.0,71.0
20161025033000,639.599976,475.600006,490.359985,76.666667,40,72.300003,100,70.699997,74.0,71.0
20161025034500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.699997,74.0,71.0
20161025040000,639.599976,475.600006,478.880005,74.871798,40,66.199997,100,70.699997,74.0,71.0
20161025041500,639.599976,475.600006,478.880005,74.871798,40,73.400002,100,70.699997,74.0,71.0
20161025043000,639.599976,475.600006,483.799988,75.641027,40,68.199997,100,70.699997,74.0,71.0
20161025044500,639.599976,475.600006,465.76001,72.820517,40,69.300003,100,70.699997,74.0,71.0
20161025050000,639.599976,475.600006,478.880005,74.871798,40,76.400002,100,70.800003,74.0,71.0
20161025051500,639.599976,475.600006,490.359985,76.666667,40,70.099998,100,70.900002,74.0,71.0
20161025053000,639.599976,475.600006,485.440002,75.897439,40,74.300003,100,70.800003,74.0,71.0
20161025054500,639.599976,475.600006,477.23999,74.615386,40,74.300003,100,71.0,74.0,71.0
20161025060000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,71.0,74.0,71.0
20161025061500,639.599976,475.600006,465.76001,72.820517,40,75.800003,100,70.900002,74.0,71.0
20161025063000,639.599976,475.600006,478.880005,74.871798,40,71.400002,100,71.0,74.0,71.0
20161025064500,639.599976,475.600006,490.359985,76.666667,40,70.5,100,71.0,74.0,71.0
20161025070000,639.599976,475.600006,477.23999,74.615386,40,79.199997,100,71.099998,74.0,71.0
20161025071500,639.599976,475.600006,485.440002,75.897439,40,70.099998,100,71.0,74.0,71.0
20161025073000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,71.0,74.0,71.0
20161025074500,639.599976,475.600006,472.320007,73.846158,40,72.5,100,71.099998,74.0,71.0
20161025080000,639.599976,475.600006,459.200012,71.794876,40,69.800003,100,71.0,74.0,71.0
20161025081500,639.599976,475.600006,472.320007,73.846158,40,79.099998,100,71.099998,74.0,71.0
20161025083000,639.599976,475.600006,465.76001,72.820517,40,63.299999,0,71.300003,74.0,71.0
20161025084500,639.599976,475.600006,485.440002,75.897439,40,54.700001,100,70.300003,74.0,71.0
20161025090000,639.599976,475.600006,485.440002,75.897439,40,75.300003,100,70.199997,74.0,71.0
20161025091500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.800003,74.0,71.0
20161025093000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.900002,74.0,71.0
20161025094500,639.599976,475.600006,478.880005,74.871798,40,72.400002,100,71.0,74.0,71.0
20161025100000,639.599976,475.600006,478.880005,74.871798,40,77.699997,100,71.099998,74.0,71.0
20161025101500,639.599976,475.600006,472.320007,73.846158,40,75.0,100,71.300003,74.0,71.0
20161025103000,639.599976,475.600006,464.119995,72.564105,40,57.599998,100,70.5,74.0,71.0
20161025104500,639.599976,475.600006,451.0,70.512823,40,56.799999,100,70.300003,74.0,71.0
20161025110000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.400002,74.0,71.0
20161025111500,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.699997,74.0,71.0
20161025113000,639.599976,475.600006,457.559998,71.538464,40,70.099998,100,70.800003,74.0,71.0
20161025114500,639.599976,475.600006,452.640015,70.769236,40,69.199997,100,70.800003,74.0,71.0
20161025120000,639.599976,475.600006,470.679993,73.589745,40,66.800003,100,70.800003,74.0,71.0
20161025121500,639.599976,475.600006,464.119995,72.564105,40,66.800003,100,70.800003,74.0,71.0
20161025123000,639.599976,475.600006,464.119995,72.564105,40,68.599998,100,70.800003,74.0,71.0
20161025124500,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,70.800003,74.0,71.0
20161025130000,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,71.0,74.0,71.0
20161025131500,639.599976,475.600006,465.76001,72.820517,40,66.099998,100,70.800003,74.0,71.0
20161025133000,639.599976,475.600006,477.23999,74.615386,40,66.099998,100,70.800003,74.0,71.0
20161025134500,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,70.800003,74.0,71.0
20161025140000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.800003,74.0,71.0
20161025141500,639.599976,475.600006,470.679993,73.589745,40,68.400002,100,70.800003,74.0,71.0
20161025143000,639.599976,475.600006,457.559998,71.538464,40,67.199997,100,70.699997,74.0,71.0
20161025144500,639.599976,475.600006,464.119995,72.564105,40,65.800003,100,70.800003,74.0,71.0
20161025150000,639.599976,475.600006,464.119995,72.564105,40,69.099998,100,70.800003,74.0,71.0
20161025151500,639.599976,475.600006,464.119995,72.564105,40,65.300003,100,70.800003,74.0,71.0
20161025153000,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.800003,74.0,71.0
20161025154500,639.599976,475.600006,477.23999,74.615386,40,65.300003,100,70.900002,74.0,71.0
20161025160000,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,70.800003,74.0,71.0
20161025161500,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,71.0,74.0,71.0
20161025163000,639.599976,475.600006,465.76001,72.820517,40,69.199997,100,71.0,74.0,71.0
20161025164500,639.599976,475.600006,459.200012,71.794876,40,65.800003,100,71.0,74.0,71.0
20161025170000,639.599976,475.600006,464.119995,72.564105,40,66.800003,100,71.0,74.0,71.0
20161025171500,639.599976,475.600006,464.119995,72.564105,40,68.599998,100,71.0,74.0,71.0
20161025173000,639.599976,475.600006,477.23999,74.615386,40,65.699997,100,71.0,74.0,71.0
20161025174500,639.599976,475.600006,470.679993,73.589745,40,65.699997,100,71.0,74.0,71.0
20161025180000,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.099998,74.0,71.0
20161025181500,639.599976,475.600006,472.320007,73.846158,40,69.599998,100,71.099998,74.0,71.0
20161025183000,639.599976,475.600006,472.320007,73.846158,40,69.599998,100,71.099998,74.0,71.0
20161025184500,639.599976,475.600006,452.640015,70.769236,40,67.199997,100,71.0,74.0,71.0
20161025190000,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,71.0,74.0,71.0
20161025191500,639.599976,475.600006,490.359985,76.666667,40,66.900002,100,71.0,74.0,71.0
20161025193000,639.599976,475.600006,472.320007,73.846158,40,68.300003,100,70.900002,74.0,71.0
20161025194500,639.599976,475.600006,472.320007,73.846158,40,65.400002,100,70.900002,74.0,71.0
20161025200000,639.599976,475.600006,459.200012,71.794876,40,64.400002,100,70.800003,74.0,71.0
20161025201500,639.599976,475.600006,465.76001,72.820517,40,65.300003,100,70.800003,74.0,71.0
20161025203000,639.599976,475.600006,451.0,70.512823,40,66.300003,100,70.800003,74.0,71.0
20161025204500,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,70.800003,74.0,71.0
20161025210000,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,70.699997,74.0,71.0
20161025211500,639.599976,475.600006,470.679993,73.589745,40,65.300003,100,70.699997,74.0,71.0
20161025213000,639.599976,475.600006,485.440002,75.897439,40,65.300003,100,70.699997,74.0,71.0
20161025214500,639.599976,475.600006,464.119995,72.564105,40,65.300003,100,70.699997,74.0,71.0
20161025220000,639.599976,475.600006,464.119995,72.564105,40,74.0,100,71.099998,74.0,71.0
20161025221500,639.599976,475.600006,490.359985,76.666667,41,76.400002,100,71.300003,74.0,71.0
20161025223000,639.599976,475.600006,478.880005,74.871798,41,54.299999,100,70.300003,74.0,71.0
20161025224500,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,70.0,74.0,71.0
20161025230000,639.599976,475.600006,465.76001,72.820517,40,74.0,100,70.699997,74.0,71.0
20161025231500,639.599976,475.600006,459.200012,71.794876,40,69.0,100,70.800003,74.0,71.0
20161025233000,639.599976,475.600006,459.200012,71.794876,40,68.199997,100,70.800003,74.0,71.0
20161025234500,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,70.800003,74.0,71.0
20161026000000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.800003,74.0,71.0
20161026001500,639.599976,475.600006,465.76001,72.820517,40,68.5,100,70.800003,74.0,71.0
20161026003000,639.599976,475.600006,465.76001,72.820517,40,72.699997,100,70.800003,74.0,71.0
20161026004500,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.800003,74.0,71.0
20161026010000,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,70.800003,74.0,71.0
20161026011500,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.800003,74.0,71.0
20161026013000,639.599976,475.600006,459.200012,71.794876,40,67.699997,100,70.800003,74.0,71.0
20161026014500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,70.800003,74.0,71.0
20161026020000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,70.800003,74.0,71.0
20161026021500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,70.800003,74.0,71.0
20161026023000,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.800003,74.0,71.0
20161026024500,639.599976,475.600006,465.76001,72.820517,41,67.0,100,70.800003,74.0,71.0
20161026030000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,70.800003,74.0,71.0
20161026031500,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,70.800003,74.0,71.0
20161026033000,639.599976,475.600006,490.359985,76.666667,41,69.400002,100,70.699997,74.0,71.0
20161026034500,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,70.800003,74.0,71.0
20161026040000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.800003,74.0,71.0
20161026041500,639.599976,475.600006,470.679993,73.589745,41,73.5,100,70.800003,74.0,71.0
20161026043000,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20161026044500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20161026050000,639.599976,475.600006,485.440002,75.897439,41,71.300003,100,70.800003,74.0,71.0
20161026051500,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,70.800003,74.0,71.0
20161026053000,639.599976,475.600006,459.200012,71.794876,40,71.5,100,70.800003,74.0,71.0
20161026054500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,70.800003,74.0,71.0
20161026060000,639.599976,475.600006,459.200012,71.794876,40,67.300003,100,70.800003,74.0,71.0
20161026061500,639.599976,475.600006,459.200012,71.794876,40,74.800003,100,70.800003,74.0,71.0
20161026063000,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.800003,74.0,71.0
20161026064500,639.599976,475.600006,464.119995,72.564105,40,70.0,100,70.800003,74.0,71.0
20161026070000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.800003,74.0,71.0
20161026071500,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.800003,74.0,71.0
20161026073000,639.599976,475.600006,459.200012,71.794876,40,74.900002,100,70.800003,74.0,71.0
20161026074500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.800003,74.0,71.0
20161026080000,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,70.800003,74.0,71.0
20161026081500,639.599976,475.600006,478.880005,74.871798,40,73.0,100,70.900002,74.0,71.0
20161026083000,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,70.800003,74.0,71.0
20161026084500,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,70.900002,74.0,71.0
20161026090000,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,71.199997,74.0,71.0
20161026091500,639.599976,475.600006,470.679993,73.589745,40,57.0,100,70.699997,74.0,71.0
20161026093000,639.599976,475.600006,470.679993,73.589745,40,57.0,100,70.699997,74.0,71.0
20161026094500,639.599976,475.600006,483.799988,75.641027,40,57.0,100,70.699997,74.0,71.0
20161026100000,639.599976,475.600006,464.119995,72.564105,40,57.0,100,70.5,74.0,71.0
20161026101500,639.599976,475.600006,464.119995,72.564105,40,57.0,100,70.599998,74.0,71.0
20161026103000,639.599976,475.600006,483.799988,75.641027,40,57.0,100,70.5,74.0,71.0
20161026104500,639.599976,475.600006,472.320007,73.846158,40,64.800003,100,70.400002,74.0,71.0
20161026110000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,70.900002,74.0,71.0
20161026111500,639.599976,475.600006,492.0,76.92308,40,77.699997,100,71.199997,74.0,71.0
20161026113000,639.599976,475.600006,496.920013,77.692313,40,57.599998,0,70.900002,74.0,71.0
20161026114500,639.599976,475.600006,472.320007,73.846158,40,57.599998,0,70.800003,74.0,71.0
20161026120000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.599998,74.0,71.0
20161026121500,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.5,74.0,71.0
20161026123000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,70.400002,74.0,71.0
20161026124500,639.599976,475.600006,470.679993,73.589745,40,67.199997,100,70.400002,74.0,71.0
20161026130000,639.599976,475.600006,485.440002,75.897439,40,68.699997,100,70.699997,74.0,71.0
20161026131500,639.599976,475.600006,465.76001,72.820517,40,71.5,100,70.699997,74.0,71.0
20161026133000,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,70.699997,74.0,71.0
20161026134500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.0,74.0,71.0
20161026140000,639.599976,475.600006,464.119995,72.564105,40,67.300003,100,71.0,74.0,71.0
20161026141500,639.599976,475.600006,470.679993,73.589745,40,71.5,100,71.0,74.0,71.0
20161026143000,639.599976,475.600006,485.440002,75.897439,40,68.400002,100,71.199997,74.0,71.0
20161026144500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.199997,74.0,71.0
20161026150000,639.599976,475.600006,472.320007,73.846158,40,58.299999,0,70.800003,74.0,71.0
20161026151500,639.599976,475.600006,478.880005,74.871798,40,58.299999,100,70.699997,74.0,71.0
20161026153000,639.599976,475.600006,478.880005,74.871798,40,56.700001,100,70.699997,74.0,71.0
20161026154500,639.599976,475.600006,478.880005,74.871798,40,56.700001,100,70.699997,74.0,71.0
20161026160000,639.599976,475.600006,459.200012,71.794876,40,57.900002,100,70.5,74.0,71.0
20161026161500,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.300003,74.0,71.0
20161026163000,639.599976,475.600006,472.320007,73.846158,40,73.900002,100,70.699997,74.0,71.0
20161026164500,639.599976,475.600006,490.359985,76.666667,40,73.900002,100,71.0,74.0,71.0
20161026170000,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,71.199997,74.0,71.0
20161026171500,639.599976,475.600006,483.799988,75.641027,40,76.300003,100,71.199997,74.0,71.0
20161026173000,639.599976,475.600006,498.559998,77.948721,40,59.599998,0,71.099998,74.0,71.0
20161026174500,639.599976,475.600006,472.320007,73.846158,40,57.599998,100,70.5,74.0,71.0
20161026180000,639.599976,475.600006,472.320007,73.846158,40,56.799999,100,70.300003,74.0,71.0
20161026181500,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.300003,74.0,71.0
20161026183000,639.599976,475.600006,477.23999,74.615386,40,77.699997,100,70.800003,74.0,71.0
20161026184500,639.599976,475.600006,477.23999,74.615386,40,72.5,100,71.0,74.0,71.0
20161026190000,639.599976,475.600006,483.799988,75.641027,40,71.5,100,71.099998,74.0,71.0
20161026191500,639.599976,475.600006,477.23999,74.615386,40,78.199997,100,71.199997,74.0,71.0
20161026193000,639.599976,475.600006,485.440002,75.897439,40,65.199997,0,71.300003,74.0,71.0
20161026194500,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.5,74.0,71.0
20161026200000,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.199997,74.0,71.0
20161026201500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.5,74.0,71.0
20161026203000,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.800003,74.0,71.0
20161026204500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.900002,74.0,71.0
20161026210000,639.599976,475.600006,464.119995,72.564105,40,77.5,100,71.099998,74.0,71.0
20161026211500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.199997,74.0,71.0
20161026213000,639.599976,475.600006,470.679993,73.589745,40,57.599998,0,71.0,74.0,71.0
20161026214500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.5,74.0,71.0
20161026220000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.199997,74.0,71.0
20161026221500,639.599976,475.600006,478.880005,74.871798,40,72.5,100,70.5,74.0,71.0
20161026223000,639.599976,475.600006,472.320007,73.846158,40,76.199997,100,70.900002,74.0,71.0
20161026224500,639.599976,475.600006,478.880005,74.871798,40,80.699997,100,71.199997,74.0,71.0
20161026230000,639.599976,475.600006,478.880005,74.871798,40,56.799999,100,70.5,74.0,71.0
20161026231500,639.599976,475.600006,470.679993,73.589745,40,56.0,100,70.199997,74.0,71.0
20161026233000,639.599976,475.600006,470.679993,73.589745,40,81.5,100,70.5,74.0,71.0
20161026234500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.800003,74.0,71.0
20161027000000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.900002,74.0,71.0
20161027001500,639.599976,475.600006,470.679993,73.589745,40,76.300003,100,70.900002,74.0,71.0
20161027003000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.0,74.0,71.0
20161027004500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.099998,74.0,71.0
20161027010000,639.599976,475.600006,465.76001,72.820517,40,75.300003,100,71.099998,74.0,71.0
20161027011500,639.599976,475.600006,472.320007,73.846158,40,73.300003,100,71.199997,74.0,71.0
20161027013000,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.599998,74.0,71.0
20161027014500,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,70.300003,74.0,71.0
20161027020000,639.599976,475.600006,472.320007,73.846158,40,72.400002,100,70.199997,74.0,71.0
20161027021500,639.599976,475.600006,472.320007,73.846158,40,71.199997,100,70.699997,74.0,71.0
20161027023000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.800003,74.0,71.0
20161027024500,639.599976,475.600006,477.23999,74.615386,40,76.199997,100,71.0,74.0,71.0
20161027030000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.199997,74.0,71.0
20161027031500,639.599976,475.600006,457.559998,71.538464,40,71.099998,100,71.199997,74.0,71.0
20161027033000,639.599976,475.600006,472.320007,73.846158,40,58.0,0,71.199997,74.0,71.0
20161027034500,639.599976,475.600006,478.880005,74.871798,40,56.0,0,70.699997,74.0,71.0
20161027040000,639.599976,475.600006,465.76001,72.820517,40,56.0,100,70.5,74.0,71.0
20161027041500,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.199997,74.0,71.0
20161027043000,639.599976,475.600006,483.799988,75.641027,40,74.0,100,70.5,74.0,71.0
20161027044500,639.599976,475.600006,478.880005,74.871798,40,72.800003,100,70.800003,74.0,71.0
20161027050000,639.599976,475.600006,465.76001,72.820517,40,81.199997,100,71.0,74.0,71.0
20161027051500,639.599976,475.600006,477.23999,74.615386,40,74.0,100,71.099998,74.0,71.0
20161027053000,639.599976,475.600006,464.119995,72.564105,40,75.199997,100,71.199997,74.0,71.0
20161027054500,639.599976,475.600006,457.559998,71.538464,40,58.0,0,71.099998,74.0,71.0
20161027060000,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.199997,74.0,71.0
20161027061500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,70.199997,74.0,71.0
20161027063000,639.599976,475.600006,459.200012,71.794876,40,72.900002,100,70.599998,74.0,71.0
20161027064500,639.599976,475.600006,470.679993,73.589745,40,72.900002,100,70.800003,74.0,71.0
20161027070000,639.599976,475.600006,465.76001,72.820517,41,76.400002,100,70.900002,74.0,71.0
20161027071500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20161027073000,639.599976,475.600006,459.200012,71.794876,41,70.099998,100,71.0,74.0,71.0
20161027074500,639.599976,475.600006,465.76001,72.820517,41,77.199997,100,71.099998,74.0,71.0
20161027080000,639.599976,475.600006,490.359985,76.666667,41,70.400002,0,71.300003,74.0,71.0
20161027081500,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.599998,74.0,71.0
20161027083000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.699997,74.0,71.0
20161027084500,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.699997,74.0,71.0
20161027090000,639.599976,475.600006,464.119995,72.564105,40,56.400002,100,70.599998,74.0,71.0
20161027091500,639.599976,475.600006,478.880005,74.871798,40,55.599998,100,70.599998,74.0,71.0
20161027093000,639.599976,475.600006,464.119995,72.564105,41,56.400002,100,70.5,74.0,71.0
20161027094500,639.599976,475.600006,470.679993,73.589745,41,61.599998,100,70.5,74.0,71.0
20161027100000,639.599976,475.600006,483.799988,75.641027,40,69.099998,100,70.5,74.0,71.0
20161027101500,639.599976,475.600006,483.799988,75.641027,40,74.900002,100,70.699997,74.0,71.0
20161027103000,639.599976,475.600006,478.880005,74.871798,40,74.900002,100,70.699997,74.0,71.0
20161027104500,639.599976,475.600006,485.440002,75.897439,40,59.200001,0,71.0,74.0,71.0
20161027110000,639.599976,475.600006,465.76001,72.820517,40,57.200001,0,70.800003,74.0,71.0
20161027111500,639.599976,475.600006,470.679993,73.589745,40,57.200001,0,70.900002,74.0,71.0
20161027113000,639.599976,475.600006,457.559998,71.538464,40,57.200001,0,70.800003,74.0,71.0
20161027114500,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.699997,74.0,71.0
20161027120000,639.599976,475.600006,459.200012,71.794876,40,56.400002,100,70.699997,74.0,71.0
20161027121500,639.599976,475.600006,483.799988,75.641027,40,57.5,100,70.400002,74.0,71.0
20161027123000,639.599976,475.600006,459.200012,71.794876,40,57.5,100,70.300003,74.0,71.0
20161027124500,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.5,74.0,71.0
20161027130000,639.599976,475.600006,459.200012,71.794876,40,73.400002,100,70.5,74.0,71.0
20161027131500,639.599976,475.600006,452.640015,70.769236,40,86.599998,100,70.5,74.0,71.0
20161027133000,639.599976,475.600006,483.799988,75.641027,40,86.599998,100,70.699997,74.0,71.0
20161027134500,639.599976,475.600006,478.880005,74.871798,40,80.199997,100,70.699997,74.0,71.0
20161027140000,639.599976,475.600006,478.880005,74.871798,40,80.199997,100,70.900002,74.0,71.0
20161027141500,639.599976,475.600006,485.440002,75.897439,40,82.0,100,70.900002,74.0,71.0
20161027143000,639.599976,475.600006,478.880005,74.871798,40,86.900002,100,70.900002,74.0,71.0
20161027144500,639.599976,475.600006,478.880005,74.871798,40,83.300003,100,70.800003,74.0,71.0
20161027150000,639.599976,475.600006,483.799988,75.641027,40,87.5,100,71.0,74.0,71.0
20161027151500,639.599976,475.600006,478.880005,74.871798,40,58.799999,0,71.199997,74.0,71.0
20161027153000,639.599976,475.600006,483.799988,75.641027,40,57.900002,0,71.0,74.0,71.0
20161027154500,639.599976,475.600006,470.679993,73.589745,40,56.799999,0,70.900002,74.0,71.0
20161027160000,639.599976,475.600006,477.23999,74.615386,40,57.5,0,70.800003,74.0,71.0
20161027161500,639.599976,475.600006,490.359985,76.666667,40,56.799999,100,70.699997,74.0,71.0
20161027163000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.699997,74.0,71.0
20161027164500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.599998,74.0,71.0
20161027170000,639.599976,475.600006,478.880005,74.871798,40,56.799999,100,70.400002,74.0,71.0
20161027171500,639.599976,475.600006,478.880005,74.871798,40,58.299999,100,70.199997,74.0,71.0
20161027173000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,70.800003,74.0,71.0
20161027174500,639.599976,475.600006,452.640015,70.769236,40,74.400002,100,71.0,74.0,71.0
20161027180000,639.599976,475.600006,477.23999,74.615386,40,73.5,100,71.199997,74.0,71.0
20161027181500,639.599976,475.600006,470.679993,73.589745,40,76.199997,100,71.199997,74.0,71.0
20161027183000,639.599976,475.600006,465.76001,72.820517,40,56.799999,100,70.699997,74.0,71.0
20161027184500,639.599976,475.600006,478.880005,74.871798,40,56.0,100,70.300003,74.0,71.0
20161027190000,639.599976,475.600006,478.880005,74.871798,40,69.099998,100,70.199997,74.0,71.0
20161027191500,639.599976,475.600006,464.119995,72.564105,40,75.0,100,70.699997,74.0,71.0
20161027193000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.900002,74.0,71.0
20161027194500,639.599976,475.600006,490.359985,76.666667,40,72.0,100,71.099998,74.0,71.0
20161027200000,639.599976,475.600006,477.23999,74.615386,40,76.199997,100,71.099998,74.0,71.0
20161027201500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,71.199997,74.0,71.0
20161027203000,639.599976,475.600006,472.320007,73.846158,40,57.200001,0,70.800003,74.0,71.0
20161027204500,639.599976,475.600006,477.23999,74.615386,40,56.400002,100,70.400002,74.0,71.0
20161027210000,639.599976,475.600006,464.119995,72.564105,40,56.400002,100,70.300003,74.0,71.0
20161027211500,639.599976,475.600006,470.679993,73.589745,40,75.099998,100,70.5,74.0,71.0
20161027213000,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,70.800003,74.0,71.0
20161027214500,639.599976,475.600006,478.880005,74.871798,41,70.699997,100,70.900002,74.0,71.0
20161027220000,639.599976,475.600006,490.359985,76.666667,41,71.599998,100,71.0,74.0,71.0
20161027221500,639.599976,475.600006,470.679993,73.589745,41,75.5,100,71.099998,74.0,71.0
20161027223000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.199997,74.0,71.0
20161027224500,639.599976,475.600006,464.119995,72.564105,41,74.5,100,71.199997,74.0,71.0
20161027230000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.199997,74.0,71.0
20161027231500,639.599976,475.600006,464.119995,72.564105,41,56.400002,0,70.900002,74.0,71.0
20161027233000,639.599976,475.600006,477.23999,74.615386,41,56.400002,100,70.400002,74.0,71.0
20161027234500,639.599976,475.600006,477.23999,74.615386,41,56.400002,100,70.199997,74.0,71.0
20161028000000,639.599976,475.600006,464.119995,72.564105,41,75.300003,100,70.5,74.0,71.0
20161028001500,639.599976,475.600006,485.440002,75.897439,41,71.599998,100,70.800003,74.0,71.0
20161028003000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.900002,74.0,71.0
20161028004500,639.599976,475.600006,470.679993,73.589745,41,73.5,100,71.0,74.0,71.0
20161028010000,639.599976,475.600006,478.880005,74.871798,41,71.0,100,71.0,74.0,71.0
20161028011500,639.599976,475.600006,478.880005,74.871798,41,71.0,100,71.099998,74.0,71.0
20161028013000,639.599976,475.600006,483.799988,75.641027,41,70.0,100,71.0,74.0,71.0
20161028014500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,71.199997,74.0,71.0
20161028020000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,71.199997,74.0,71.0
20161028021500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,71.199997,74.0,71.0
20161028023000,639.599976,475.600006,492.0,76.92308,41,71.300003,100,71.199997,74.0,71.0
20161028024500,639.599976,475.600006,470.679993,73.589745,41,74.900002,100,71.300003,74.0,71.0
20161028030000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.599998,74.0,71.0
20161028031500,639.599976,475.600006,485.440002,75.897439,41,55.599998,100,70.300003,74.0,71.0
20161028033000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,70.300003,74.0,71.0
20161028034500,639.599976,475.600006,483.799988,75.641027,41,71.5,100,70.699997,74.0,71.0
20161028040000,639.599976,475.600006,483.799988,75.641027,41,73.5,100,70.800003,74.0,71.0
20161028041500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.800003,74.0,71.0
20161028043000,639.599976,475.600006,477.23999,74.615386,41,76.099998,100,70.900002,74.0,71.0
20161028044500,639.599976,475.600006,483.799988,75.641027,41,69.900002,100,70.900002,74.0,71.0
20161028050000,639.599976,475.600006,477.23999,74.615386,41,75.0,100,70.900002,74.0,71.0
20161028051500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.0,74.0,71.0
20161028053000,639.599976,475.600006,477.23999,74.615386,41,72.699997,100,71.0,74.0,71.0
20161028054500,639.599976,475.600006,472.320007,73.846158,41,72.699997,100,71.099998,74.0,71.0
20161028060000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.099998,74.0,71.0
20161028061500,639.599976,475.600006,490.359985,76.666667,41,76.800003,100,71.099998,74.0,71.0
20161028063000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.199997,74.0,71.0
20161028064500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.199997,74.0,71.0
20161028070000,639.599976,475.600006,492.0,76.92308,41,74.400002,100,70.699997,74.0,71.0
20161028071500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.699997,74.0,71.0
20161028073000,639.599976,475.600006,472.320007,73.846158,41,76.699997,100,70.699997,74.0,71.0
20161028074500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,70.699997,74.0,71.0
20161028080000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.800003,74.0,71.0
20161028081500,639.599976,475.600006,483.799988,75.641027,41,56.799999,0,70.800003,74.0,71.0
20161028083000,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.699997,74.0,71.0
20161028084500,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.5,74.0,71.0
20161028090000,639.599976,475.600006,470.679993,73.589745,41,56.0,100,70.5,74.0,71.0
20161028091500,639.599976,475.600006,477.23999,74.615386,40,56.0,100,70.300003,74.0,71.0
20161028093000,639.599976,475.600006,477.23999,74.615386,40,76.699997,100,70.599998,74.0,71.0
20161028094500,639.599976,475.600006,470.679993,73.589745,40,76.699997,100,71.099998,74.0,71.0
20161028100000,639.599976,475.600006,470.679993,73.589745,40,58.400002,0,71.0,74.0,71.0
20161028101500,639.599976,475.600006,464.119995,72.564105,40,57.099998,0,70.800003,74.0,71.0
20161028103000,639.599976,475.600006,464.119995,72.564105,40,56.0,100,70.699997,74.0,71.0
20161028104500,639.599976,475.600006,477.23999,74.615386,40,56.700001,100,70.599998,74.0,71.0
20161028110000,639.599976,475.600006,465.76001,72.820517,40,56.700001,100,70.5,74.0,71.0
20161028111500,639.599976,475.600006,472.320007,73.846158,40,56.700001,100,70.400002,74.0,71.0
20161028113000,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,70.5,74.0,71.0
20161028114500,639.599976,475.600006,464.119995,72.564105,40,71.0,100,70.699997,74.0,71.0
20161028120000,639.599976,475.600006,464.119995,72.564105,40,69.199997,100,70.800003,74.0,71.0
20161028121500,639.599976,475.600006,452.640015,70.769236,40,68.199997,100,70.900002,74.0,71.0
20161028123000,639.599976,475.600006,485.440002,75.897439,41,69.400002,100,70.800003,74.0,71.0
20161028124500,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,71.0,74.0,71.0
20161028130000,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,70.900002,74.0,71.0
20161028131500,639.599976,475.600006,498.559998,77.948721,41,66.900002,100,70.900002,74.0,71.0
20161028133000,639.599976,475.600006,483.799988,75.641027,41,64.0,100,70.800003,74.0,71.0
20161028134500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.699997,74.0,71.0
20161028140000,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.699997,74.0,71.0
20161028141500,639.599976,475.600006,477.23999,74.615386,40,76.099998,0,71.400002,74.0,71.0
20161028143000,639.599976,475.600006,483.799988,75.641027,40,58.299999,100,70.699997,74.0,71.0
20161028144500,639.599976,475.600006,477.23999,74.615386,40,58.299999,100,70.599998,74.0,71.0
20161028150000,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.5,74.0,71.0
20161028151500,639.599976,475.600006,464.119995,72.564105,40,57.5,100,70.199997,74.0,71.0
20161028153000,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.800003,74.0,71.0
20161028154500,639.599976,475.600006,470.679993,73.589745,40,72.900002,100,71.0,74.0,71.0
20161028160000,639.599976,475.600006,470.679993,73.589745,40,75.800003,100,71.099998,74.0,71.0
20161028161500,639.599976,475.600006,483.799988,75.641027,40,74.599998,100,71.199997,74.0,71.0
20161028163000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,71.199997,74.0,71.0
20161028164500,639.599976,475.600006,470.679993,73.589745,40,60.400002,0,71.199997,74.0,71.0
20161028170000,639.599976,475.600006,485.440002,75.897439,40,56.400002,100,70.5,74.0,71.0
20161028171500,639.599976,475.600006,492.0,76.92308,40,57.099998,100,70.199997,74.0,71.0
20161028173000,639.599976,475.600006,492.0,76.92308,40,73.5,100,70.300003,74.0,71.0
20161028174500,639.599976,475.600006,483.799988,75.641027,40,73.5,100,70.900002,74.0,71.0
20161028180000,639.599976,475.600006,470.679993,73.589745,40,78.699997,100,71.099998,74.0,71.0
20161028181500,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.599998,74.0,71.0
20161028183000,639.599976,475.600006,483.799988,75.641027,40,55.599998,100,70.099998,74.0,71.0
20161028184500,639.599976,475.600006,478.880005,74.871798,40,68.099998,100,70.300003,74.0,71.0
20161028190000,639.599976,475.600006,490.359985,76.666667,40,74.900002,100,70.699997,74.0,71.0
20161028191500,639.599976,475.600006,490.359985,76.666667,40,69.699997,100,70.800003,74.0,71.0
20161028193000,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,70.800003,74.0,71.0
20161028194500,639.599976,475.600006,477.23999,74.615386,43,71.5,100,70.800003,74.0,71.0
20161028200000,639.599976,475.600006,465.76001,72.820517,43,69.300003,100,70.900002,74.0,71.0
20161028201500,639.599976,475.600006,465.76001,72.820517,42,67.699997,100,70.900002,74.0,71.0
20161028203000,639.599976,475.600006,472.320007,73.846158,42,67.699997,100,70.900002,74.0,71.0
20161028204500,639.599976,475.600006,477.23999,74.615386,42,71.5,100,70.900002,74.0,71.0
20161028210000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,71.0,74.0,71.0
20161028211500,639.599976,475.600006,492.0,76.92308,41,69.699997,100,71.0,74.0,71.0
20161028213000,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,71.0,74.0,71.0
20161028214500,639.599976,475.600006,457.559998,71.538464,40,74.800003,100,71.0,74.0,71.0
20161028220000,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.099998,74.0,71.0
20161028221500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,71.099998,74.0,71.0
20161028223000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.099998,74.0,71.0
20161028224500,639.599976,475.600006,465.76001,72.820517,40,74.599998,100,71.199997,74.0,71.0
20161028230000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,71.199997,74.0,71.0
20161028231500,639.599976,475.600006,485.440002,75.897439,41,71.0,100,71.199997,74.0,71.0
20161028233000,639.599976,475.600006,485.440002,75.897439,41,75.0,100,71.199997,74.0,71.0
20161028234500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.199997,74.0,71.0
20161029000000,639.599976,475.600006,477.23999,74.615386,41,71.0,100,71.099998,74.0,71.0
20161029001500,639.599976,475.600006,472.320007,73.846158,41,73.800003,100,71.199997,74.0,71.0
20161029003000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.199997,74.0,71.0
20161029004500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.199997,74.0,71.0
20161029010000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,71.099998,74.0,71.0
20161029011500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,71.199997,74.0,71.0
20161029013000,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,71.099998,74.0,71.0
20161029014500,639.599976,475.600006,472.320007,73.846158,41,72.900002,100,71.0,74.0,71.0
20161029020000,639.599976,475.600006,477.23999,74.615386,41,69.5,100,71.099998,74.0,71.0
20161029021500,639.599976,475.600006,464.119995,72.564105,41,67.300003,100,71.0,74.0,71.0
20161029023000,639.599976,475.600006,477.23999,74.615386,41,72.400002,100,71.0,74.0,71.0
20161029024500,639.599976,475.600006,496.920013,77.692313,41,70.099998,100,71.0,74.0,71.0
20161029030000,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,71.0,74.0,71.0
20161029031500,639.599976,475.600006,485.440002,75.897439,41,73.800003,100,71.0,74.0,71.0
20161029033000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.0,74.0,71.0
20161029034500,639.599976,475.600006,490.359985,76.666667,41,67.199997,100,71.0,74.0,71.0
20161029040000,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,71.0,74.0,71.0
20161029041500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.0,74.0,71.0
20161029043000,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,71.0,74.0,71.0
20161029044500,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.0,74.0,71.0
20161029050000,639.599976,475.600006,490.359985,76.666667,41,66.800003,100,70.900002,74.0,71.0
20161029051500,639.599976,475.600006,472.320007,73.846158,41,70.900002,100,70.900002,74.0,71.0
20161029053000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.900002,74.0,71.0
20161029054500,639.599976,475.600006,490.359985,76.666667,41,66.599998,100,70.800003,74.0,71.0
20161029060000,639.599976,475.600006,485.440002,75.897439,41,73.400002,100,70.800003,74.0,71.0
20161029061500,639.599976,475.600006,492.0,76.92308,41,67.699997,100,70.800003,74.0,71.0
20161029063000,639.599976,475.600006,472.320007,73.846158,41,69.0,100,70.800003,74.0,71.0
20161029064500,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,70.800003,74.0,71.0
20161029070000,639.599976,475.600006,464.119995,72.564105,41,66.800003,100,70.800003,74.0,71.0
20161029071500,639.599976,475.600006,483.799988,75.641027,41,74.199997,100,70.800003,74.0,71.0
20161029073000,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.900002,74.0,71.0
20161029074500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,70.800003,74.0,71.0
20161029080000,639.599976,475.600006,472.320007,73.846158,41,75.0,100,70.900002,74.0,71.0
20161029081500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.0,74.0,71.0
20161029083000,639.599976,475.600006,478.880005,74.871798,41,70.900002,100,71.0,74.0,71.0
20161029084500,639.599976,475.600006,464.119995,72.564105,41,73.0,100,71.099998,74.0,71.0
20161029090000,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,71.0,74.0,71.0
20161029091500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20161029093000,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,71.099998,74.0,71.0
20161029094500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.199997,74.0,71.0
20161029100000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.199997,74.0,71.0
20161029101500,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,71.099998,74.0,71.0
20161029103000,639.599976,475.600006,478.880005,74.871798,41,72.099998,100,71.199997,74.0,71.0
20161029104500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.199997,74.0,71.0
20161029110000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.199997,74.0,71.0
20161029111500,639.599976,475.600006,490.359985,76.666667,41,56.799999,0,70.800003,74.0,71.0
20161029113000,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.300003,74.0,71.0
20161029114500,639.599976,475.600006,470.679993,73.589745,41,71.199997,100,70.199997,74.0,71.0
20161029120000,639.599976,475.600006,478.880005,74.871798,41,76.400002,100,70.800003,74.0,71.0
20161029121500,639.599976,475.600006,464.119995,72.564105,41,76.400002,100,70.900002,74.0,71.0
20161029123000,639.599976,475.600006,464.119995,72.564105,41,73.5,100,71.0,74.0,71.0
20161029124500,639.599976,475.600006,485.440002,75.897439,41,69.099998,100,70.900002,74.0,71.0
20161029130000,639.599976,475.600006,485.440002,75.897439,41,74.699997,100,71.0,74.0,71.0
20161029131500,639.599976,475.600006,478.880005,74.871798,41,75.699997,100,71.0,74.0,71.0
20161029133000,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.0,74.0,71.0
20161029134500,639.599976,475.600006,472.320007,73.846158,41,56.900002,100,70.300003,74.0,71.0
20161029140000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.300003,74.0,71.0
20161029141500,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,70.699997,74.0,71.0
20161029143000,639.599976,475.600006,485.440002,75.897439,41,72.400002,100,70.800003,74.0,71.0
20161029144500,639.599976,475.600006,490.359985,76.666667,41,71.599998,100,71.0,74.0,71.0
20161029150000,639.599976,475.600006,490.359985,76.666667,41,73.900002,100,71.0,74.0,71.0
20161029151500,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,71.099998,74.0,71.0
20161029153000,639.599976,475.600006,478.880005,74.871798,41,60.599998,0,71.199997,74.0,71.0
20161029154500,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.300003,74.0,71.0
20161029160000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.199997,74.0,71.0
20161029161500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.800003,74.0,71.0
20161029163000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.699997,74.0,71.0
20161029164500,639.599976,475.600006,464.119995,72.564105,41,66.699997,100,70.699997,74.0,71.0
20161029170000,639.599976,475.600006,478.880005,74.871798,41,66.699997,100,70.699997,74.0,71.0
20161029171500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,70.800003,74.0,71.0
20161029173000,639.599976,475.600006,470.679993,73.589745,42,66.300003,100,70.800003,74.0,71.0
20161029174500,639.599976,475.600006,483.799988,75.641027,42,69.599998,100,70.699997,74.0,71.0
20161029180000,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.699997,74.0,71.0
20161029181500,639.599976,475.600006,459.200012,71.794876,41,67.300003,100,70.800003,74.0,71.0
20161029183000,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,70.800003,74.0,71.0
20161029184500,639.599976,475.600006,459.200012,71.794876,41,67.300003,100,70.800003,74.0,71.0
