PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029190000,639.599976,475.600006,465.76001,72.820517,41,67.300003,100,70.800003,74.0,71.0
20161029191500,639.599976,475.600006,459.200012,71.794876,41,69.099998,100,70.800003,74.0,71.0
20161029193000,639.599976,475.600006,477.23999,74.615386,41,66.800003,100,70.800003,74.0,71.0
20161029194500,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.800003,74.0,71.0
20161029200000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,70.800003,74.0,71.0
20161029201500,639.599976,475.600006,477.23999,74.615386,41,64.900002,100,70.800003,74.0,71.0
20161029203000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,70.800003,74.0,71.0
20161029204500,639.599976,475.600006,472.320007,73.846158,41,68.300003,100,70.699997,74.0,71.0
20161029210000,639.599976,475.600006,492.0,76.92308,41,69.400002,100,70.699997,74.0,71.0
20161029211500,639.599976,475.600006,472.320007,73.846158,41,69.400002,100,70.900002,74.0,71.0
20161029213000,639.599976,475.600006,464.119995,72.564105,41,71.099998,100,71.0,74.0,71.0
20161029214500,639.599976,475.600006,459.200012,71.794876,41,71.099998,100,71.0,74.0,71.0
20161029220000,639.599976,475.600006,451.0,70.512823,41,71.099998,100,71.199997,74.0,71.0
20161029221500,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,71.099998,74.0,71.0
20161029223000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.5,74.0,71.0
20161029224500,639.599976,475.600006,483.799988,75.641027,41,55.099998,100,70.0,74.0,71.0
20161029230000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.699997,74.0,71.0
20161029231500,639.599976,475.600006,478.880005,74.871798,41,64.0,100,70.699997,74.0,71.0
20161029233000,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.599998,74.0,71.0
20161029234500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.800003,74.0,71.0
20161030000000,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,70.800003,74.0,71.0
20161030001500,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,71.0,74.0,71.0
20161030003000,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,70.900002,74.0,71.0
20161030004500,639.599976,475.600006,478.880005,74.871798,41,76.0,100,71.0,74.0,71.0
20161030010000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.199997,74.0,71.0
20161030011500,639.599976,475.600006,490.359985,76.666667,41,73.900002,100,71.0,74.0,71.0
20161030013000,639.599976,475.600006,490.359985,76.666667,41,71.599998,100,71.199997,74.0,71.0
20161030014500,639.599976,475.600006,485.440002,75.897439,41,70.0,100,71.199997,74.0,71.0
20161030020000,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.699997,74.0,71.0
20161030021500,639.599976,475.600006,485.440002,75.897439,41,55.200001,100,70.0,74.0,71.0
20161030023000,639.599976,475.600006,485.440002,75.897439,41,74.300003,100,70.5,74.0,71.0
20161030024500,639.599976,475.600006,472.320007,73.846158,41,64.900002,100,70.699997,74.0,71.0
20161030030000,639.599976,475.600006,472.320007,73.846158,41,65.900002,100,70.5,74.0,71.0
20161030031500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.800003,74.0,71.0
20161030033000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,70.800003,74.0,71.0
20161030034500,639.599976,475.600006,478.880005,74.871798,41,73.300003,100,70.900002,74.0,71.0
20161030040000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.900002,74.0,71.0
20161030041500,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,70.900002,74.0,71.0
20161030043000,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,71.0,74.0,71.0
20161030044500,639.599976,475.600006,465.76001,72.820517,41,71.5,100,71.0,74.0,71.0
20161030050000,639.599976,475.600006,459.200012,71.794876,41,69.699997,100,71.099998,74.0,71.0
20161030051500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20161030053000,639.599976,475.600006,483.799988,75.641027,42,71.300003,100,71.099998,74.0,71.0
20161030054500,639.599976,475.600006,492.0,76.92308,41,67.699997,100,71.099998,74.0,71.0
20161030060000,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,71.099998,74.0,71.0
20161030061500,639.599976,475.600006,457.559998,71.538464,41,69.199997,100,71.199997,74.0,71.0
20161030063000,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.199997,74.0,71.0
20161030064500,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.199997,74.0,71.0
20161030070000,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,71.199997,74.0,71.0
20161030071500,639.599976,475.600006,457.559998,71.538464,41,74.400002,100,71.199997,74.0,71.0
20161030073000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.199997,74.0,71.0
20161030074500,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.199997,74.0,71.0
20161030080000,639.599976,475.600006,464.119995,72.564105,41,55.200001,100,70.5,74.0,71.0
20161030081500,639.599976,475.600006,464.119995,72.564105,41,55.200001,100,70.199997,74.0,71.0
20161030083000,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.5,74.0,71.0
20161030084500,639.599976,475.600006,464.119995,72.564105,41,68.199997,100,70.699997,74.0,71.0
20161030090000,639.599976,475.600006,478.880005,74.871798,41,75.300003,100,70.800003,74.0,71.0
20161030091500,639.599976,475.600006,464.119995,72.564105,41,69.699997,100,70.900002,74.0,71.0
20161030093000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20161030094500,639.599976,475.600006,465.76001,72.820517,41,75.400002,100,71.099998,74.0,71.0
20161030100000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161030101500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.099998,74.0,71.0
20161030103000,639.599976,475.600006,472.320007,73.846158,41,74.5,100,71.199997,74.0,71.0
20161030104500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.199997,74.0,71.0
20161030110000,639.599976,475.600006,472.320007,73.846158,41,57.700001,0,70.900002,74.0,71.0
20161030111500,639.599976,475.600006,457.559998,71.538464,41,56.700001,100,70.300003,74.0,71.0
20161030113000,639.599976,475.600006,490.359985,76.666667,41,56.700001,100,70.300003,74.0,71.0
20161030114500,639.599976,475.600006,496.920013,77.692313,41,70.099998,100,70.5,74.0,71.0
20161030120000,639.599976,475.600006,478.880005,74.871798,41,76.300003,100,70.800003,74.0,71.0
20161030121500,639.599976,475.600006,478.880005,74.871798,41,74.599998,100,70.900002,74.0,71.0
20161030123000,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.800003,74.0,71.0
20161030124500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,71.0,74.0,71.0
20161030130000,639.599976,475.600006,485.440002,75.897439,41,75.400002,100,71.199997,74.0,71.0
20161030131500,639.599976,475.600006,478.880005,74.871798,41,74.300003,100,71.099998,74.0,71.0
20161030133000,639.599976,475.600006,472.320007,73.846158,41,76.400002,100,71.199997,74.0,71.0
20161030134500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.099998,74.0,71.0
20161030140000,639.599976,475.600006,472.320007,73.846158,41,74.599998,100,71.199997,74.0,71.0
20161030141500,639.599976,475.600006,472.320007,73.846158,41,68.599998,100,71.0,74.0,71.0
20161030143000,639.599976,475.600006,490.359985,76.666667,41,58.400002,0,71.0,74.0,71.0
20161030144500,639.599976,475.600006,459.200012,71.794876,41,57.5,100,70.400002,74.0,71.0
20161030150000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.199997,74.0,71.0
20161030151500,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,70.5,74.0,71.0
20161030153000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,70.699997,74.0,71.0
20161030154500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.800003,74.0,71.0
20161030160000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.900002,74.0,71.0
20161030161500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.0,74.0,71.0
20161030163000,639.599976,475.600006,478.880005,74.871798,41,73.900002,100,71.0,74.0,71.0
20161030164500,639.599976,475.600006,478.880005,74.871798,41,73.900002,100,71.0,74.0,71.0
20161030170000,639.599976,475.600006,457.559998,71.538464,41,76.099998,100,71.099998,74.0,71.0
20161030171500,639.599976,475.600006,483.799988,75.641027,41,76.099998,100,71.199997,74.0,71.0
20161030173000,639.599976,475.600006,465.76001,72.820517,41,76.099998,100,71.199997,74.0,71.0
20161030174500,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,71.199997,74.0,71.0
20161030180000,639.599976,475.600006,477.23999,74.615386,41,59.200001,0,71.199997,74.0,71.0
20161030181500,639.599976,475.600006,457.559998,71.538464,41,56.400002,100,70.5,74.0,71.0
20161030183000,639.599976,475.600006,457.559998,71.538464,41,56.400002,100,70.300003,74.0,71.0
20161030184500,639.599976,475.600006,457.559998,71.538464,41,66.199997,100,70.199997,74.0,71.0
20161030190000,639.599976,475.600006,496.920013,77.692313,42,69.099998,100,70.699997,74.0,71.0
20161030191500,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.699997,74.0,71.0
20161030193000,639.599976,475.600006,478.880005,74.871798,41,72.599998,100,70.900002,74.0,71.0
20161030194500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.900002,74.0,71.0
20161030200000,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.0,74.0,71.0
20161030201500,639.599976,475.600006,459.200012,71.794876,41,72.699997,100,71.0,74.0,71.0
20161030203000,639.599976,475.600006,459.200012,71.794876,41,71.400002,100,71.199997,74.0,71.0
20161030204500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.199997,74.0,71.0
20161030210000,639.599976,475.600006,457.559998,71.538464,41,70.099998,100,71.199997,74.0,71.0
20161030211500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,71.199997,74.0,71.0
20161030213000,639.599976,475.600006,490.359985,76.666667,41,75.5,100,71.300003,74.0,71.0
20161030214500,639.599976,475.600006,490.359985,76.666667,41,55.700001,100,70.5,74.0,71.0
20161030220000,639.599976,475.600006,490.359985,76.666667,41,55.700001,100,70.199997,74.0,71.0
20161030221500,639.599976,475.600006,490.359985,76.666667,41,74.800003,100,70.400002,74.0,71.0
20161030223000,639.599976,475.600006,483.799988,75.641027,41,70.199997,100,70.699997,74.0,71.0
20161030224500,639.599976,475.600006,477.23999,74.615386,41,70.199997,100,70.800003,74.0,71.0
20161030230000,639.599976,475.600006,477.23999,74.615386,41,74.699997,100,70.800003,74.0,71.0
20161030231500,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,70.900002,74.0,71.0
20161030233000,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,71.0,74.0,71.0
20161030234500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161031000000,639.599976,475.600006,465.76001,72.820517,41,75.400002,100,71.0,74.0,71.0
20161031001500,639.599976,475.600006,459.200012,71.794876,41,69.699997,100,71.0,74.0,71.0
20161031003000,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,71.0,74.0,71.0
20161031004500,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,71.099998,74.0,71.0
20161031010000,639.599976,475.600006,477.23999,74.615386,41,70.699997,100,71.199997,74.0,71.0
20161031011500,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,71.199997,74.0,71.0
20161031013000,639.599976,475.600006,477.23999,74.615386,41,76.099998,100,71.199997,74.0,71.0
20161031014500,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.699997,74.0,71.0
20161031020000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.300003,74.0,71.0
20161031021500,639.599976,475.600006,483.799988,75.641027,41,78.400002,100,70.199997,74.0,71.0
20161031023000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,70.800003,74.0,71.0
20161031024500,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,70.900002,74.0,71.0
20161031030000,639.599976,475.600006,464.119995,72.564105,41,77.300003,100,71.099998,74.0,71.0
20161031031500,639.599976,475.600006,483.799988,75.641027,41,61.799999,100,71.199997,74.0,71.0
20161031033000,639.599976,475.600006,483.799988,75.641027,41,55.5,100,70.300003,74.0,71.0
20161031034500,639.599976,475.600006,477.23999,74.615386,41,73.5,100,70.300003,74.0,71.0
20161031040000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,70.699997,74.0,71.0
20161031041500,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.699997,74.0,71.0
20161031043000,639.599976,475.600006,457.559998,71.538464,41,74.0,100,70.800003,74.0,71.0
20161031044500,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,70.800003,74.0,71.0
20161031050000,639.599976,475.600006,465.76001,72.820517,41,72.400002,100,70.800003,74.0,71.0
20161031051500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,70.900002,74.0,71.0
20161031053000,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,70.900002,74.0,71.0
20161031054500,639.599976,475.600006,465.76001,72.820517,41,76.800003,100,70.900002,74.0,71.0
20161031060000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20161031061500,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,71.0,74.0,71.0
20161031063000,639.599976,475.600006,483.799988,75.641027,41,75.099998,100,71.0,74.0,71.0
20161031064500,639.599976,475.600006,483.799988,75.641027,41,70.0,100,71.0,74.0,71.0
20161031070000,639.599976,475.600006,464.119995,72.564105,41,67.900002,100,71.0,74.0,71.0
20161031071500,639.599976,475.600006,490.359985,76.666667,41,74.800003,100,70.900002,74.0,71.0
20161031073000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20161031074500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.0,74.0,71.0
20161031080000,639.599976,475.600006,483.799988,75.641027,41,76.199997,100,71.0,74.0,71.0
20161031081500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.099998,74.0,71.0
20161031083000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.0,74.0,71.0
20161031084500,639.599976,475.600006,459.200012,71.794876,41,72.0,100,70.800003,74.0,71.0
20161031090000,639.599976,475.600006,485.440002,75.897439,42,74.900002,100,70.800003,74.0,71.0
20161031091500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.800003,74.0,71.0
20161031093000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20161031094500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.900002,74.0,71.0
20161031100000,639.599976,475.600006,492.0,76.92308,42,71.0,100,70.699997,74.0,71.0
20161031101500,639.599976,475.600006,464.119995,72.564105,40,79.599998,100,70.599998,74.0,71.0
20161031103000,639.599976,475.600006,464.119995,72.564105,40,78.300003,100,70.699997,74.0,71.0
20161031104500,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,70.800003,74.0,71.0
20161031110000,639.599976,475.600006,478.880005,74.871798,44,71.599998,100,70.800003,74.0,71.0
20161031111500,639.599976,475.600006,478.880005,74.871798,43,81.099998,100,70.900002,74.0,71.0
20161031113000,639.599976,475.600006,492.0,76.92308,43,82.099998,100,70.900002,74.0,71.0
20161031114500,639.599976,475.600006,496.920013,77.692313,42,83.199997,100,70.900002,74.0,71.0
20161031120000,639.599976,475.600006,465.76001,72.820517,41,77.300003,100,70.699997,74.0,71.0
20161031121500,639.599976,475.600006,492.0,76.92308,41,75.900002,100,70.699997,74.0,71.0
20161031123000,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,70.900002,74.0,71.0
20161031124500,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,70.900002,74.0,71.0
20161031130000,639.599976,475.600006,465.76001,72.820517,41,75.900002,100,70.900002,74.0,71.0
20161031131500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.0,74.0,71.0
20161031133000,639.599976,475.600006,465.76001,72.820517,41,84.400002,100,70.900002,74.0,71.0
20161031134500,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,71.0,74.0,71.0
20161031140000,639.599976,475.600006,496.920013,77.692313,41,57.599998,100,71.0,74.0,71.0
20161031141500,639.599976,475.600006,470.679993,73.589745,41,56.700001,100,70.800003,74.0,71.0
20161031143000,639.599976,475.600006,483.799988,75.641027,41,56.700001,100,70.599998,74.0,71.0
20161031144500,639.599976,475.600006,477.23999,74.615386,41,56.700001,100,70.5,74.0,71.0
20161031150000,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.5,74.0,71.0
20161031151500,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,70.5,74.0,71.0
20161031153000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.5,74.0,71.0
20161031154500,639.599976,475.600006,483.799988,75.641027,41,75.900002,100,71.0,74.0,71.0
20161031160000,639.599976,475.600006,477.23999,74.615386,41,78.199997,100,70.800003,74.0,71.0
20161031161500,639.599976,475.600006,483.799988,75.641027,41,73.5,100,70.900002,74.0,71.0
20161031163000,639.599976,475.600006,477.23999,74.615386,41,79.599998,100,71.0,74.0,71.0
20161031164500,639.599976,475.600006,477.23999,74.615386,41,73.5,100,70.900002,74.0,71.0
20161031170000,639.599976,475.600006,490.359985,76.666667,41,57.599998,0,71.099998,74.0,71.0
20161031171500,639.599976,475.600006,465.76001,72.820517,41,56.799999,100,70.699997,74.0,71.0
20161031173000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.5,74.0,71.0
20161031174500,639.599976,475.600006,492.0,76.92308,41,56.799999,100,70.300003,74.0,71.0
20161031180000,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,70.5,74.0,71.0
20161031181500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.900002,74.0,71.0
20161031183000,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,71.0,74.0,71.0
20161031184500,639.599976,475.600006,459.200012,71.794876,41,69.699997,100,71.199997,74.0,71.0
20161031190000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.800003,74.0,71.0
20161031191500,639.599976,475.600006,452.640015,70.769236,41,55.599998,100,70.300003,74.0,71.0
20161031193000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,70.199997,74.0,71.0
20161031194500,639.599976,475.600006,459.200012,71.794876,41,73.400002,100,70.800003,74.0,71.0
20161031200000,639.599976,475.600006,464.119995,72.564105,41,69.599998,100,70.900002,74.0,71.0
20161031201500,639.599976,475.600006,464.119995,72.564105,41,69.599998,100,71.0,74.0,71.0
20161031203000,639.599976,475.600006,464.119995,72.564105,41,73.400002,100,71.0,74.0,71.0
20161031204500,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,71.0,74.0,71.0
20161031210000,639.599976,475.600006,483.799988,75.641027,41,70.400002,100,71.099998,74.0,71.0
20161031211500,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.099998,74.0,71.0
20161031213000,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,71.099998,74.0,71.0
20161031214500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20161031220000,639.599976,475.600006,472.320007,73.846158,41,72.5,100,71.199997,74.0,71.0
20161031221500,639.599976,475.600006,490.359985,76.666667,41,57.099998,0,70.900002,74.0,71.0
20161031223000,639.599976,475.600006,477.23999,74.615386,41,55.5,100,70.300003,74.0,71.0
20161031224500,639.599976,475.600006,459.200012,71.794876,41,68.599998,100,70.199997,74.0,71.0
20161031230000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.699997,74.0,71.0
20161031231500,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.900002,74.0,71.0
20161031233000,639.599976,475.600006,459.200012,71.794876,41,69.199997,100,70.900002,74.0,71.0
20161031234500,639.599976,475.600006,477.23999,74.615386,41,74.0,100,71.0,74.0,71.0
20161101000000,639.599976,475.600006,470.679993,73.589745,41,68.699997,100,71.0,74.0,71.0
20161101001500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.0,74.0,71.0
20161101003000,639.599976,475.600006,485.440002,75.897439,41,74.800003,100,71.099998,74.0,71.0
20161101004500,639.599976,475.600006,485.440002,75.897439,41,69.199997,100,71.099998,74.0,71.0
20161101010000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.0,74.0,71.0
20161101011500,639.599976,475.600006,472.320007,73.846158,41,75.199997,100,71.099998,74.0,71.0
20161101013000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.400002,74.0,71.0
20161101014500,639.599976,475.600006,478.880005,74.871798,41,80.099998,100,70.800003,74.0,71.0
20161101020000,639.599976,475.600006,478.880005,74.871798,41,81.699997,100,70.800003,74.0,71.0
20161101021500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,70.900002,74.0,71.0
20161101023000,639.599976,475.600006,472.320007,73.846158,41,78.400002,100,70.900002,74.0,71.0
20161101024500,639.599976,475.600006,477.23999,74.615386,41,78.400002,100,70.800003,74.0,71.0
20161101030000,639.599976,475.600006,492.0,76.92308,41,74.0,100,70.699997,74.0,71.0
20161101031500,639.599976,475.600006,470.679993,73.589745,41,83.699997,100,70.900002,74.0,71.0
20161101033000,639.599976,475.600006,470.679993,73.589745,41,74.099998,100,70.900002,74.0,71.0
20161101034500,639.599976,475.600006,483.799988,75.641027,41,77.699997,100,70.900002,74.0,71.0
20161101040000,639.599976,475.600006,478.880005,74.871798,41,55.200001,100,70.599998,74.0,71.0
20161101041500,639.599976,475.600006,478.880005,74.871798,41,54.299999,100,70.300003,74.0,71.0
20161101043000,639.599976,475.600006,478.880005,74.871798,41,61.299999,100,70.099998,74.0,71.0
20161101044500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.5,74.0,71.0
20161101050000,639.599976,475.600006,472.320007,73.846158,41,80.0,100,70.5,74.0,71.0
20161101051500,639.599976,475.600006,483.799988,75.641027,41,76.800003,100,71.0,74.0,71.0
20161101053000,639.599976,475.600006,470.679993,73.589745,41,73.0,100,70.800003,74.0,71.0
20161101054500,639.599976,475.600006,470.679993,73.589745,41,87.400002,100,70.699997,74.0,71.0
20161101060000,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,70.900002,74.0,71.0
20161101061500,639.599976,475.600006,490.359985,76.666667,41,54.700001,100,70.300003,74.0,71.0
20161101063000,639.599976,475.600006,485.440002,75.897439,41,72.699997,100,70.199997,74.0,71.0
20161101064500,639.599976,475.600006,470.679993,73.589745,41,68.400002,100,70.699997,74.0,71.0
20161101070000,639.599976,475.600006,483.799988,75.641027,41,74.699997,100,70.699997,74.0,71.0
20161101071500,639.599976,475.600006,470.679993,73.589745,41,70.199997,100,70.800003,74.0,71.0
20161101073000,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,70.800003,74.0,71.0
20161101074500,639.599976,475.600006,490.359985,76.666667,41,75.099998,100,71.0,74.0,71.0
20161101080000,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,70.699997,74.0,71.0
20161101081500,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,71.0,74.0,71.0
20161101083000,639.599976,475.600006,464.119995,72.564105,41,57.200001,100,70.5,74.0,71.0
20161101084500,639.599976,475.600006,464.119995,72.564105,41,55.599998,100,70.400002,74.0,71.0
20161101090000,639.599976,475.600006,464.119995,72.564105,41,56.700001,100,70.300003,74.0,71.0
20161101091500,639.599976,475.600006,464.119995,72.564105,41,77.300003,100,70.900002,74.0,71.0
20161101093000,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,70.800003,74.0,71.0
20161101094500,639.599976,475.600006,465.76001,72.820517,41,77.300003,100,70.699997,74.0,71.0
20161101100000,639.599976,475.600006,478.880005,74.871798,41,77.300003,100,70.5,74.0,71.0
20161101101500,639.599976,475.600006,478.880005,74.871798,41,88.5,100,70.599998,74.0,71.0
20161101103000,639.599976,475.600006,478.880005,74.871798,41,84.599998,100,70.5,74.0,71.0
20161101104500,639.599976,475.600006,472.320007,73.846158,41,82.400002,100,70.5,74.0,71.0
20161101110000,639.599976,475.600006,472.320007,73.846158,41,88.199997,100,70.800003,74.0,71.0
20161101111500,639.599976,475.600006,490.359985,76.666667,41,82.099998,100,71.0,74.0,71.0
20161101113000,639.599976,475.600006,496.920013,77.692313,41,56.799999,100,70.400002,74.0,71.0
20161101114500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.199997,74.0,71.0
20161101120000,639.599976,475.600006,492.0,76.92308,41,69.199997,100,70.5,74.0,71.0
20161101121500,639.599976,475.600006,483.799988,75.641027,41,66.800003,100,70.699997,74.0,71.0
20161101123000,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,70.699997,74.0,71.0
20161101124500,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,70.599998,74.0,71.0
20161101130000,639.599976,475.600006,492.0,76.92308,41,82.5,100,71.199997,74.0,71.0
20161101131500,639.599976,475.600006,496.920013,77.692313,41,58.299999,0,70.800003,74.0,71.0
20161101133000,639.599976,475.600006,483.799988,75.641027,41,57.5,100,70.5,74.0,71.0
20161101134500,639.599976,475.600006,477.23999,74.615386,41,56.700001,100,70.400002,74.0,71.0
20161101140000,639.599976,475.600006,465.76001,72.820517,41,56.700001,100,70.300003,74.0,71.0
20161101141500,639.599976,475.600006,483.799988,75.641027,41,78.300003,100,70.800003,74.0,71.0
20161101143000,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.699997,74.0,71.0
20161101144500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.5,74.0,71.0
20161101150000,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.5,74.0,71.0
20161101151500,639.599976,475.600006,470.679993,73.589745,41,56.400002,100,70.400002,74.0,71.0
20161101153000,639.599976,475.600006,470.679993,73.589745,41,67.199997,100,70.5,74.0,71.0
20161101154500,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,70.699997,74.0,71.0
20161101160000,639.599976,475.600006,478.880005,74.871798,41,63.900002,0,71.0,74.0,71.0
20161101161500,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.300003,74.0,71.0
20161101163000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.400002,74.0,71.0
20161101164500,639.599976,475.600006,478.880005,74.871798,41,69.400002,100,70.400002,74.0,71.0
20161101170000,639.599976,475.600006,459.200012,71.794876,41,76.800003,100,70.900002,74.0,71.0
20161101171500,639.599976,475.600006,459.200012,71.794876,41,72.900002,100,70.699997,74.0,71.0
20161101173000,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.5,74.0,71.0
20161101174500,639.599976,475.600006,483.799988,75.641027,41,82.599998,100,70.699997,74.0,71.0
20161101180000,639.599976,475.600006,470.679993,73.589745,41,79.0,100,70.699997,74.0,71.0
20161101181500,639.599976,475.600006,465.76001,72.820517,41,77.400002,100,70.800003,74.0,71.0
20161101183000,639.599976,475.600006,470.679993,73.589745,41,80.199997,100,70.800003,74.0,71.0
20161101184500,639.599976,475.600006,470.679993,73.589745,41,78.5,100,70.699997,74.0,71.0
20161101190000,639.599976,475.600006,470.679993,73.589745,41,78.5,100,70.599998,74.0,71.0
20161101191500,639.599976,475.600006,459.200012,71.794876,41,94.099998,100,70.800003,74.0,71.0
20161101193000,639.599976,475.600006,459.200012,71.794876,41,83.800003,100,70.800003,74.0,71.0
20161101194500,639.599976,475.600006,477.23999,74.615386,43,75.599998,100,70.699997,74.0,71.0
20161101200000,639.599976,475.600006,503.480011,78.717953,42,82.5,100,70.5,74.0,71.0
20161101201500,639.599976,475.600006,490.359985,76.666667,41,94.099998,100,70.599998,74.0,71.0
20161101203000,639.599976,475.600006,490.359985,76.666667,41,83.800003,100,70.800003,74.0,71.0
20161101204500,639.599976,475.600006,470.679993,73.589745,41,86.300003,100,70.800003,74.0,71.0
20161101210000,639.599976,475.600006,483.799988,75.641027,41,81.099998,100,70.800003,74.0,71.0
20161101211500,639.599976,475.600006,478.880005,74.871798,41,82.199997,100,71.0,74.0,71.0
20161101213000,639.599976,475.600006,483.799988,75.641027,41,94.199997,100,71.0,74.0,71.0
20161101214500,639.599976,475.600006,470.679993,73.589745,41,83.800003,100,70.800003,74.0,71.0
20161101220000,639.599976,475.600006,478.880005,74.871798,41,81.599998,100,70.800003,74.0,71.0
20161101221500,639.599976,475.600006,478.880005,74.871798,41,81.599998,100,70.800003,74.0,71.0
20161101223000,639.599976,475.600006,464.119995,72.564105,41,94.699997,100,71.0,74.0,71.0
20161101224500,639.599976,475.600006,459.200012,71.794876,41,85.599998,100,71.099998,74.0,71.0
20161101230000,639.599976,475.600006,483.799988,75.641027,43,77.800003,100,71.0,74.0,71.0
20161101231500,639.599976,475.600006,451.0,70.512823,41,84.400002,100,70.699997,74.0,71.0
20161101233000,639.599976,475.600006,478.880005,74.871798,41,85.800003,100,70.5,74.0,71.0
20161101234500,639.599976,475.600006,490.359985,76.666667,41,80.199997,100,70.5,74.0,71.0
20161102000000,639.599976,475.600006,464.119995,72.564105,41,84.199997,100,70.900002,74.0,71.0
20161102001500,639.599976,475.600006,490.359985,76.666667,41,94.800003,100,70.900002,74.0,71.0
20161102003000,639.599976,475.600006,472.320007,73.846158,41,82.199997,100,70.800003,74.0,71.0
20161102004500,639.599976,475.600006,477.23999,74.615386,41,80.599998,100,70.699997,74.0,71.0
20161102010000,639.599976,475.600006,477.23999,74.615386,41,94.699997,100,70.800003,74.0,71.0
20161102011500,639.599976,475.600006,457.559998,71.538464,42,81.300003,100,70.5,74.0,71.0
20161102013000,639.599976,475.600006,470.679993,73.589745,42,80.199997,100,70.300003,74.0,71.0
20161102014500,639.599976,475.600006,485.440002,75.897439,42,89.800003,100,70.5,74.0,71.0
20161102020000,639.599976,475.600006,478.880005,74.871798,42,89.800003,100,70.699997,74.0,71.0
20161102021500,639.599976,475.600006,490.359985,76.666667,42,82.099998,100,70.699997,74.0,71.0
20161102023000,639.599976,475.600006,490.359985,76.666667,42,82.099998,100,70.699997,74.0,71.0
20161102024500,639.599976,475.600006,490.359985,76.666667,42,94.800003,100,70.599998,74.0,71.0
20161102030000,639.599976,475.600006,490.359985,76.666667,42,85.0,100,70.400002,74.0,71.0
20161102031500,639.599976,475.600006,485.440002,75.897439,42,80.699997,100,70.300003,74.0,71.0
20161102033000,639.599976,475.600006,472.320007,73.846158,41,87.900002,100,70.5,74.0,71.0
20161102034500,639.599976,475.600006,472.320007,73.846158,41,90.099998,100,70.599998,74.0,71.0
20161102040000,639.599976,475.600006,465.76001,72.820517,41,81.599998,100,70.400002,74.0,71.0
20161102041500,639.599976,475.600006,477.23999,74.615386,41,88.0,100,70.300003,74.0,71.0
20161102043000,639.599976,475.600006,477.23999,74.615386,41,92.199997,100,70.5,74.0,71.0
20161102044500,639.599976,475.600006,470.679993,73.589745,41,81.599998,100,70.5,74.0,71.0
20161102050000,639.599976,475.600006,477.23999,74.615386,41,83.900002,100,70.5,74.0,71.0
20161102051500,639.599976,475.600006,472.320007,73.846158,41,96.699997,100,70.900002,74.0,71.0
20161102053000,639.599976,475.600006,477.23999,74.615386,41,83.199997,100,71.099998,74.0,71.0
20161102054500,639.599976,475.600006,492.0,76.92308,41,83.199997,100,71.099998,74.0,71.0
20161102060000,639.599976,475.600006,464.119995,72.564105,41,62.599998,100,71.199997,74.0,71.0
20161102061500,639.599976,475.600006,472.320007,73.846158,41,55.5,100,70.800003,74.0,71.0
20161102063000,639.599976,475.600006,472.320007,73.846158,41,55.5,100,70.400002,74.0,71.0
20161102064500,639.599976,475.600006,472.320007,73.846158,41,55.5,100,70.400002,74.0,71.0
20161102070000,639.599976,475.600006,472.320007,73.846158,41,55.5,100,70.800003,74.0,71.0
20161102071500,639.599976,475.600006,477.23999,74.615386,41,55.5,100,70.800003,74.0,71.0
20161102073000,639.599976,475.600006,490.359985,76.666667,41,56.299999,100,70.800003,74.0,71.0
20161102074500,639.599976,475.600006,470.679993,73.589745,41,54.599998,100,70.800003,74.0,71.0
20161102080000,639.599976,475.600006,490.359985,76.666667,41,55.200001,100,70.699997,74.0,71.0
20161102081500,639.599976,475.600006,472.320007,73.846158,41,56.5,100,70.599998,74.0,71.0
20161102083000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.699997,74.0,71.0
20161102084500,639.599976,475.600006,478.880005,74.871798,41,59.599998,100,70.699997,74.0,71.0
20161102090000,639.599976,475.600006,472.320007,73.846158,41,59.599998,100,70.699997,74.0,71.0
20161102091500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.699997,74.0,71.0
20161102093000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.800003,74.0,71.0
20161102094500,639.599976,475.600006,451.0,70.512823,41,78.800003,100,70.699997,74.0,71.0
20161102100000,639.599976,475.600006,464.119995,72.564105,41,78.800003,100,70.900002,74.0,71.0
20161102101500,639.599976,475.600006,472.320007,73.846158,41,58.0,0,71.599998,74.0,71.0
20161102103000,639.599976,475.600006,478.880005,74.871798,41,56.799999,0,71.300003,74.0,71.0
20161102104500,639.599976,475.600006,472.320007,73.846158,41,56.799999,0,71.099998,74.0,71.0
20161102110000,639.599976,475.600006,485.440002,75.897439,41,56.799999,0,71.099998,74.0,71.0
20161102111500,639.599976,475.600006,485.440002,75.897439,41,56.799999,0,71.0,74.0,71.0
20161102113000,639.599976,475.600006,490.359985,76.666667,41,56.799999,0,71.0,74.0,71.0
20161102114500,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.699997,74.0,71.0
20161102120000,639.599976,475.600006,470.679993,73.589745,41,56.799999,100,70.300003,74.0,71.0
20161102121500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.5,74.0,71.0
20161102123000,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.400002,74.0,71.0
20161102124500,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,70.400002,74.0,71.0
20161102130000,639.599976,475.600006,478.880005,74.871798,41,77.800003,100,70.300003,74.0,71.0
20161102131500,639.599976,475.600006,478.880005,74.871798,41,80.199997,100,70.400002,74.0,71.0
20161102133000,639.599976,475.600006,492.0,76.92308,41,80.199997,100,70.400002,74.0,71.0
20161102134500,639.599976,475.600006,508.399994,79.487182,41,61.200001,0,71.400002,74.0,71.0
20161102140000,639.599976,475.600006,478.880005,74.871798,41,57.200001,0,70.800003,74.0,71.0
20161102141500,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.699997,74.0,71.0
20161102143000,639.599976,475.600006,485.440002,75.897439,41,57.200001,100,70.400002,74.0,71.0
20161102144500,639.599976,475.600006,498.559998,77.948721,41,57.200001,100,70.300003,74.0,71.0
20161102150000,639.599976,475.600006,459.200012,71.794876,41,57.200001,100,70.599998,74.0,71.0
20161102151500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.5,74.0,71.0
20161102153000,639.599976,475.600006,490.359985,76.666667,41,79.099998,100,70.699997,74.0,71.0
20161102154500,639.599976,475.600006,483.799988,75.641027,41,78.300003,100,70.800003,74.0,71.0
20161102160000,639.599976,475.600006,483.799988,75.641027,41,74.0,100,70.800003,74.0,71.0
20161102161500,639.599976,475.600006,477.23999,74.615386,41,76.699997,100,70.699997,74.0,71.0
20161102163000,639.599976,475.600006,490.359985,76.666667,41,69.800003,0,71.400002,74.0,71.0
20161102164500,639.599976,475.600006,478.880005,74.871798,41,57.200001,0,71.099998,74.0,71.0
20161102170000,639.599976,475.600006,472.320007,73.846158,41,57.200001,0,70.900002,74.0,71.0
20161102171500,639.599976,475.600006,483.799988,75.641027,41,56.299999,0,70.800003,74.0,71.0
20161102173000,639.599976,475.600006,478.880005,74.871798,41,56.299999,100,70.699997,74.0,71.0
20161102174500,639.599976,475.600006,478.880005,74.871798,41,56.299999,100,70.599998,74.0,71.0
20161102180000,639.599976,475.600006,483.799988,75.641027,41,56.299999,100,70.5,74.0,71.0
20161102181500,639.599976,475.600006,490.359985,76.666667,41,56.299999,100,70.400002,74.0,71.0
20161102183000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,70.5,74.0,71.0
20161102184500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.800003,74.0,71.0
20161102190000,639.599976,475.600006,483.799988,75.641027,41,66.800003,100,70.900002,74.0,71.0
20161102191500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.0,74.0,71.0
20161102193000,639.599976,475.600006,472.320007,73.846158,41,66.800003,100,71.0,74.0,71.0
20161102194500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,71.099998,74.0,71.0
20161102200000,639.599976,475.600006,483.799988,75.641027,41,66.900002,100,71.199997,74.0,71.0
20161102201500,639.599976,475.600006,477.23999,74.615386,41,66.900002,100,71.199997,74.0,71.0
20161102203000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.199997,74.0,71.0
20161102204500,639.599976,475.600006,477.23999,74.615386,41,58.0,0,71.0,74.0,71.0
20161102210000,639.599976,475.600006,498.559998,77.948721,41,56.799999,100,70.699997,74.0,71.0
20161102211500,639.599976,475.600006,477.23999,74.615386,41,55.900002,100,70.5,74.0,71.0
20161102213000,639.599976,475.600006,472.320007,73.846158,41,55.900002,100,70.5,74.0,71.0
20161102214500,639.599976,475.600006,472.320007,73.846158,41,56.700001,100,70.300003,74.0,71.0
20161102220000,639.599976,475.600006,478.880005,74.871798,41,66.699997,100,70.599998,74.0,71.0
20161102221500,639.599976,475.600006,478.880005,74.871798,41,65.800003,100,70.800003,74.0,71.0
20161102223000,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.900002,74.0,71.0
20161102224500,639.599976,475.600006,485.440002,75.897439,41,68.599998,100,70.900002,74.0,71.0
20161102230000,639.599976,475.600006,465.76001,72.820517,41,66.300003,100,71.0,74.0,71.0
20161102231500,639.599976,475.600006,477.23999,74.615386,41,69.099998,100,71.0,74.0,71.0
20161102233000,639.599976,475.600006,470.679993,73.589745,41,67.199997,100,71.099998,74.0,71.0
20161102234500,639.599976,475.600006,478.880005,74.871798,41,66.199997,100,71.099998,74.0,71.0
20161103000000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.099998,74.0,71.0
20161103001500,639.599976,475.600006,483.799988,75.641027,41,68.099998,100,71.199997,74.0,71.0
20161103003000,639.599976,475.600006,477.23999,74.615386,41,65.800003,100,71.199997,74.0,71.0
20161103004500,639.599976,475.600006,490.359985,76.666667,41,65.800003,100,71.199997,74.0,71.0
20161103010000,639.599976,475.600006,472.320007,73.846158,40,56.799999,0,71.0,74.0,71.0
20161103011500,639.599976,475.600006,472.320007,73.846158,40,55.400002,0,70.800003,74.0,71.0
20161103013000,639.599976,475.600006,464.119995,72.564105,40,55.400002,100,70.599998,74.0,71.0
20161103014500,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.5,74.0,71.0
20161103020000,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.400002,74.0,71.0
20161103021500,639.599976,475.600006,465.76001,72.820517,40,70.5,100,70.5,74.0,71.0
20161103023000,639.599976,475.600006,470.679993,73.589745,40,75.800003,100,70.900002,74.0,71.0
20161103024500,639.599976,475.600006,465.76001,72.820517,40,71.0,100,71.199997,74.0,71.0
20161103030000,639.599976,475.600006,472.320007,73.846158,40,56.799999,0,71.0,74.0,71.0
20161103031500,639.599976,475.600006,477.23999,74.615386,40,55.200001,100,70.5,74.0,71.0
20161103033000,639.599976,475.600006,459.200012,71.794876,40,55.200001,100,70.400002,74.0,71.0
20161103034500,639.599976,475.600006,470.679993,73.589745,40,55.200001,100,70.300003,74.0,71.0
20161103040000,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,70.599998,74.0,71.0
20161103041500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.0,74.0,71.0
20161103043000,639.599976,475.600006,478.880005,74.871798,40,74.099998,100,71.099998,74.0,71.0
20161103044500,639.599976,475.600006,465.76001,72.820517,40,70.5,0,71.300003,74.0,71.0
20161103050000,639.599976,475.600006,472.320007,73.846158,40,56.5,100,70.699997,74.0,71.0
20161103051500,639.599976,475.600006,472.320007,73.846158,40,56.5,100,70.5,74.0,71.0
20161103053000,639.599976,475.600006,472.320007,73.846158,40,55.900002,100,70.300003,74.0,71.0
20161103054500,639.599976,475.600006,477.23999,74.615386,40,65.800003,100,70.400002,74.0,71.0
20161103060000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,70.699997,74.0,71.0
20161103061500,639.599976,475.600006,477.23999,74.615386,40,65.300003,100,70.699997,74.0,71.0
20161103063000,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,70.800003,74.0,71.0
20161103064500,639.599976,475.600006,457.559998,71.538464,40,66.800003,100,70.800003,74.0,71.0
20161103070000,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,70.900002,74.0,71.0
20161103071500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,70.900002,74.0,71.0
20161103073000,639.599976,475.600006,464.119995,72.564105,41,65.800003,100,71.0,74.0,71.0
20161103074500,639.599976,475.600006,478.880005,74.871798,41,66.900002,100,71.0,74.0,71.0
20161103080000,639.599976,475.600006,465.76001,72.820517,41,68.599998,100,70.699997,74.0,71.0
20161103081500,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.699997,74.0,71.0
20161103083000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,70.800003,74.0,71.0
20161103084500,639.599976,475.600006,459.200012,71.794876,41,66.699997,100,70.699997,74.0,71.0
20161103090000,639.599976,475.600006,464.119995,72.564105,41,74.0,100,70.699997,74.0,71.0
20161103091500,639.599976,475.600006,452.640015,70.769236,41,77.199997,100,70.699997,74.0,71.0
20161103093000,639.599976,475.600006,472.320007,73.846158,41,78.300003,100,70.800003,74.0,71.0
20161103094500,639.599976,475.600006,472.320007,73.846158,41,75.800003,100,70.800003,74.0,71.0
20161103100000,639.599976,475.600006,465.76001,72.820517,41,57.200001,0,70.900002,74.0,71.0
20161103101500,639.599976,475.600006,459.200012,71.794876,41,56.299999,0,70.699997,74.0,71.0
20161103103000,639.599976,475.600006,464.119995,72.564105,41,56.299999,100,70.599998,74.0,71.0
20161103104500,639.599976,475.600006,464.119995,72.564105,41,56.299999,100,70.400002,74.0,71.0
20161103110000,639.599976,475.600006,464.119995,72.564105,41,57.099998,100,70.5,74.0,71.0
20161103111500,639.599976,475.600006,464.119995,72.564105,41,57.099998,100,70.5,74.0,71.0
20161103113000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,70.599998,74.0,71.0
20161103114500,639.599976,475.600006,464.119995,72.564105,41,74.0,100,71.0,74.0,71.0
20161103120000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,70.900002,74.0,71.0
20161103121500,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.0,74.0,71.0
20161103123000,639.599976,475.600006,459.200012,71.794876,41,69.699997,100,71.0,74.0,71.0
20161103124500,639.599976,475.600006,465.76001,72.820517,41,60.0,0,71.300003,74.0,71.0
20161103130000,639.599976,475.600006,472.320007,73.846158,41,57.099998,0,71.0,74.0,71.0
20161103131500,639.599976,475.600006,472.320007,73.846158,41,57.099998,0,71.0,74.0,71.0
20161103133000,639.599976,475.600006,478.880005,74.871798,41,57.099998,0,70.800003,74.0,71.0
20161103134500,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.599998,74.0,71.0
20161103140000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.5,74.0,71.0
20161103141500,639.599976,475.600006,478.880005,74.871798,40,57.099998,100,70.5,74.0,71.0
20161103143000,639.599976,475.600006,446.079987,69.74359,40,57.099998,100,70.5,74.0,71.0
20161103144500,639.599976,475.600006,452.640015,70.769236,40,59.799999,100,70.5,74.0,71.0
20161103150000,639.599976,475.600006,478.880005,74.871798,40,74.900002,100,71.0,74.0,71.0
20161103151500,639.599976,475.600006,478.880005,74.871798,40,60.799999,0,71.199997,74.0,71.0
20161103153000,639.599976,475.600006,464.119995,72.564105,40,57.200001,0,70.800003,74.0,71.0
20161103154500,639.599976,475.600006,485.440002,75.897439,40,56.400002,100,70.699997,74.0,71.0
20161103160000,639.599976,475.600006,465.76001,72.820517,40,56.400002,100,70.5,74.0,71.0
20161103161500,639.599976,475.600006,483.799988,75.641027,40,56.400002,100,70.300003,74.0,71.0
20161103163000,639.599976,475.600006,457.559998,71.538464,40,71.099998,100,70.400002,74.0,71.0
20161103164500,639.599976,475.600006,470.679993,73.589745,40,71.099998,100,70.800003,74.0,71.0
20161103170000,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,70.900002,74.0,71.0
20161103171500,639.599976,475.600006,470.679993,73.589745,41,74.800003,100,71.0,74.0,71.0
20161103173000,639.599976,475.600006,464.119995,72.564105,41,72.0,100,71.199997,74.0,71.0
20161103174500,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.199997,74.0,71.0
20161103180000,639.599976,475.600006,483.799988,75.641027,41,58.799999,0,71.0,74.0,71.0
20161103181500,639.599976,475.600006,457.559998,71.538464,41,56.799999,100,70.400002,74.0,71.0
20161103183000,639.599976,475.600006,464.119995,72.564105,41,56.0,100,70.199997,74.0,71.0
20161103184500,639.599976,475.600006,457.559998,71.538464,41,75.300003,100,70.599998,74.0,71.0
20161103190000,639.599976,475.600006,492.0,76.92308,41,69.599998,100,70.900002,74.0,71.0
20161103191500,639.599976,475.600006,483.799988,75.641027,41,68.699997,100,70.800003,74.0,71.0
20161103193000,639.599976,475.600006,477.23999,74.615386,41,75.599998,100,71.0,74.0,71.0
20161103194500,639.599976,475.600006,492.0,76.92308,41,72.0,100,71.099998,74.0,71.0
20161103200000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.099998,74.0,71.0
20161103201500,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.099998,74.0,71.0
20161103203000,639.599976,475.600006,452.640015,70.769236,41,70.099998,100,71.099998,74.0,71.0
20161103204500,639.599976,475.600006,472.320007,73.846158,41,74.5,100,71.199997,74.0,71.0
20161103210000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.199997,74.0,71.0
20161103211500,639.599976,475.600006,472.320007,73.846158,41,57.200001,0,71.0,74.0,71.0
20161103213000,639.599976,475.600006,472.320007,73.846158,41,55.200001,100,70.5,74.0,71.0
20161103214500,639.599976,475.600006,483.799988,75.641027,41,55.200001,100,70.199997,74.0,71.0
20161103220000,639.599976,475.600006,465.76001,72.820517,41,74.699997,100,70.5,74.0,71.0
20161103221500,639.599976,475.600006,477.23999,74.615386,41,72.099998,100,70.699997,74.0,71.0
20161103223000,639.599976,475.600006,452.640015,70.769236,41,72.099998,100,70.800003,74.0,71.0
20161103224500,639.599976,475.600006,485.440002,75.897439,41,73.800003,100,70.900002,74.0,71.0
20161103230000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.0,74.0,71.0
20161103231500,639.599976,475.600006,464.119995,72.564105,41,72.099998,100,71.0,74.0,71.0
20161103233000,639.599976,475.600006,459.200012,71.794876,41,73.900002,100,71.0,74.0,71.0
20161103234500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.099998,74.0,71.0
20161104000000,639.599976,475.600006,459.200012,71.794876,41,74.400002,100,71.199997,74.0,71.0
20161104001500,639.599976,475.600006,477.23999,74.615386,41,69.400002,100,71.199997,74.0,71.0
20161104003000,639.599976,475.600006,483.799988,75.641027,41,56.799999,0,70.900002,74.0,71.0
20161104004500,639.599976,475.600006,477.23999,74.615386,41,55.200001,100,70.300003,74.0,71.0
20161104010000,639.599976,475.600006,483.799988,75.641027,41,59.299999,100,70.099998,74.0,71.0
20161104011500,639.599976,475.600006,496.920013,77.692313,41,69.699997,100,70.599998,74.0,71.0
20161104013000,639.599976,475.600006,465.76001,72.820517,41,74.300003,100,70.699997,74.0,71.0
20161104014500,639.599976,475.600006,492.0,76.92308,41,72.5,100,70.900002,74.0,71.0
20161104020000,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,70.900002,74.0,71.0
20161104021500,639.599976,475.600006,485.440002,75.897439,41,74.300003,100,70.900002,74.0,71.0
20161104023000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,71.0,74.0,71.0
20161104024500,639.599976,475.600006,472.320007,73.846158,41,69.699997,100,71.0,74.0,71.0
20161104030000,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,71.0,74.0,71.0
20161104031500,639.599976,475.600006,470.679993,73.589745,41,74.0,100,71.099998,74.0,71.0
20161104033000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20161104034500,639.599976,475.600006,470.679993,73.589745,41,72.800003,100,71.099998,74.0,71.0
20161104040000,639.599976,475.600006,465.76001,72.820517,41,74.099998,100,71.199997,74.0,71.0
20161104041500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.199997,74.0,71.0
20161104043000,639.599976,475.600006,490.359985,76.666667,41,72.400002,100,71.099998,74.0,71.0
