PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104044500,639.599976,475.600006,470.679993,73.589745,40,73.5,100,71.199997,74.0,71.0
20161104050000,639.599976,475.600006,465.76001,72.820517,40,69.699997,100,71.199997,74.0,71.0
20161104051500,639.599976,475.600006,465.76001,72.820517,40,72.199997,100,71.099998,74.0,71.0
20161104053000,639.599976,475.600006,465.76001,72.820517,40,75.400002,100,71.199997,74.0,71.0
20161104054500,639.599976,475.600006,457.559998,71.538464,41,70.199997,100,71.199997,74.0,71.0
20161104060000,639.599976,475.600006,490.359985,76.666667,41,57.200001,0,70.900002,74.0,71.0
20161104061500,639.599976,475.600006,464.119995,72.564105,40,56.299999,100,70.300003,74.0,71.0
20161104063000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.099998,74.0,71.0
20161104064500,639.599976,475.600006,465.76001,72.820517,40,69.199997,100,70.599998,74.0,71.0
20161104070000,639.599976,475.600006,465.76001,72.820517,40,71.699997,100,70.699997,74.0,71.0
20161104071500,639.599976,475.600006,472.320007,73.846158,40,73.5,100,70.800003,74.0,71.0
20161104073000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161104074500,639.599976,475.600006,470.679993,73.589745,40,70.5,100,70.800003,74.0,71.0
20161104080000,639.599976,475.600006,478.880005,74.871798,40,75.300003,100,70.800003,74.0,71.0
20161104081500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.0,74.0,71.0
20161104083000,639.599976,475.600006,478.880005,74.871798,41,59.299999,0,71.0,74.0,71.0
20161104084500,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.400002,74.0,71.0
20161104090000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.5,74.0,71.0
20161104091500,639.599976,475.600006,470.679993,73.589745,41,56.299999,100,70.5,74.0,71.0
20161104093000,639.599976,475.600006,470.679993,73.589745,41,60.299999,100,70.400002,74.0,71.0
20161104094500,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,70.699997,74.0,71.0
20161104100000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,71.099998,74.0,71.0
20161104101500,639.599976,475.600006,478.880005,74.871798,41,56.799999,0,70.800003,74.0,71.0
20161104103000,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.5,74.0,71.0
20161104104500,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.599998,74.0,71.0
20161104110000,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.400002,74.0,71.0
20161104111500,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.400002,74.0,71.0
20161104113000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,70.800003,74.0,71.0
20161104114500,639.599976,475.600006,490.359985,76.666667,41,74.800003,100,71.0,74.0,71.0
20161104120000,639.599976,475.600006,464.119995,72.564105,41,72.800003,100,70.5,74.0,71.0
20161104121500,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.800003,74.0,71.0
20161104123000,639.599976,475.600006,492.0,76.92308,41,74.400002,100,71.199997,74.0,71.0
20161104124500,639.599976,475.600006,483.799988,75.641027,41,70.5,100,70.900002,74.0,71.0
20161104130000,639.599976,475.600006,459.200012,71.794876,41,58.0,0,71.0,74.0,71.0
20161104131500,639.599976,475.600006,478.880005,74.871798,40,57.200001,0,70.800003,74.0,71.0
20161104133000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.699997,74.0,71.0
20161104134500,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.599998,74.0,71.0
20161104140000,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,70.599998,74.0,71.0
20161104141500,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,70.599998,74.0,71.0
20161104143000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.5,74.0,71.0
20161104144500,639.599976,475.600006,465.76001,72.820517,40,66.199997,100,70.5,74.0,71.0
20161104150000,639.599976,475.600006,470.679993,73.589745,40,68.599998,100,70.800003,74.0,71.0
20161104151500,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,70.800003,74.0,71.0
20161104153000,639.599976,475.600006,464.119995,72.564105,40,66.800003,100,70.800003,74.0,71.0
20161104154500,639.599976,475.600006,452.640015,70.769236,40,70.099998,100,70.800003,74.0,71.0
20161104160000,639.599976,475.600006,465.76001,72.820517,40,67.300003,100,70.800003,74.0,71.0
20161104161500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.800003,74.0,71.0
20161104163000,639.599976,475.600006,490.359985,76.666667,41,70.099998,100,70.800003,74.0,71.0
20161104164500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20161104170000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.800003,74.0,71.0
20161104171500,639.599976,475.600006,477.23999,74.615386,41,67.300003,100,70.800003,74.0,71.0
20161104173000,639.599976,475.600006,477.23999,74.615386,41,69.599998,100,70.800003,74.0,71.0
20161104174500,639.599976,475.600006,465.76001,72.820517,41,66.800003,100,70.800003,74.0,71.0
20161104180000,639.599976,475.600006,470.679993,73.589745,41,66.800003,100,70.800003,74.0,71.0
20161104181500,639.599976,475.600006,477.23999,74.615386,41,65.900002,100,70.800003,74.0,71.0
20161104183000,639.599976,475.600006,492.0,76.92308,41,69.099998,100,70.800003,74.0,71.0
20161104184500,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,70.699997,74.0,71.0
20161104190000,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,70.699997,74.0,71.0
20161104191500,639.599976,475.600006,465.76001,72.820517,41,66.800003,100,70.800003,74.0,71.0
20161104193000,639.599976,475.600006,490.359985,76.666667,41,66.800003,100,70.699997,74.0,71.0
20161104194500,639.599976,475.600006,465.76001,72.820517,41,68.599998,100,70.699997,74.0,71.0
20161104200000,639.599976,475.600006,477.23999,74.615386,43,69.699997,100,70.900002,74.0,71.0
20161104201500,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.900002,74.0,71.0
20161104203000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.0,74.0,71.0
20161104204500,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.0,74.0,71.0
20161104210000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.0,74.0,71.0
20161104211500,639.599976,475.600006,490.359985,76.666667,41,69.699997,100,71.199997,74.0,71.0
20161104213000,639.599976,475.600006,470.679993,73.589745,41,69.699997,100,71.199997,74.0,71.0
20161104214500,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,71.199997,74.0,71.0
20161104220000,639.599976,475.600006,490.359985,76.666667,41,71.5,100,71.199997,74.0,71.0
20161104221500,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.199997,74.0,71.0
20161104223000,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.199997,74.0,71.0
20161104224500,639.599976,475.600006,470.679993,73.589745,41,58.0,0,71.0,74.0,71.0
20161104230000,639.599976,475.600006,470.679993,73.589745,40,55.599998,100,70.5,74.0,71.0
20161104231500,639.599976,475.600006,457.559998,71.538464,40,55.599998,100,70.199997,74.0,71.0
20161104233000,639.599976,475.600006,472.320007,73.846158,40,73.400002,100,70.5,74.0,71.0
20161104234500,639.599976,475.600006,464.119995,72.564105,40,71.5,100,70.699997,74.0,71.0
20161105000000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,70.800003,74.0,71.0
20161105001500,639.599976,475.600006,464.119995,72.564105,40,74.0,100,71.0,74.0,71.0
20161105003000,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.0,74.0,71.0
20161105004500,639.599976,475.600006,477.23999,74.615386,40,71.5,100,71.0,74.0,71.0
20161105010000,639.599976,475.600006,464.119995,72.564105,40,70.599998,100,71.099998,74.0,71.0
20161105011500,639.599976,475.600006,485.440002,75.897439,42,73.900002,100,71.0,74.0,71.0
20161105013000,639.599976,475.600006,496.920013,77.692313,42,69.699997,100,71.099998,74.0,71.0
20161105014500,639.599976,475.600006,478.880005,74.871798,42,69.699997,100,71.099998,74.0,71.0
20161105020000,639.599976,475.600006,490.359985,76.666667,42,73.0,100,71.099998,74.0,71.0
20161105021500,639.599976,475.600006,470.679993,73.589745,42,68.300003,100,71.099998,74.0,71.0
20161105023000,639.599976,475.600006,470.679993,73.589745,42,70.099998,100,71.199997,74.0,71.0
20161105024500,639.599976,475.600006,478.880005,74.871798,42,73.0,100,71.199997,74.0,71.0
20161105030000,639.599976,475.600006,483.799988,75.641027,42,73.900002,100,71.099998,74.0,71.0
20161105031500,639.599976,475.600006,477.23999,74.615386,42,72.400002,100,71.199997,74.0,71.0
20161105033000,639.599976,475.600006,470.679993,73.589745,42,71.0,100,71.199997,74.0,71.0
20161105034500,639.599976,475.600006,477.23999,74.615386,42,71.0,100,71.199997,74.0,71.0
20161105040000,639.599976,475.600006,483.799988,75.641027,42,70.0,100,71.199997,74.0,71.0
20161105041500,639.599976,475.600006,478.880005,74.871798,42,68.599998,100,71.099998,74.0,71.0
20161105043000,639.599976,475.600006,478.880005,74.871798,42,68.599998,100,71.099998,74.0,71.0
20161105044500,639.599976,475.600006,492.0,76.92308,42,68.599998,100,71.0,74.0,71.0
20161105050000,639.599976,475.600006,477.23999,74.615386,42,71.099998,100,71.0,74.0,71.0
20161105051500,639.599976,475.600006,490.359985,76.666667,41,68.5,100,71.0,74.0,71.0
20161105053000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,71.0,74.0,71.0
20161105054500,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.900002,74.0,71.0
20161105060000,639.599976,475.600006,483.799988,75.641027,41,71.400002,100,70.800003,74.0,71.0
20161105061500,639.599976,475.600006,478.880005,74.871798,41,68.300003,100,70.800003,74.0,71.0
20161105063000,639.599976,475.600006,483.799988,75.641027,41,66.699997,100,70.699997,74.0,71.0
20161105064500,639.599976,475.600006,492.0,76.92308,41,72.5,100,70.699997,74.0,71.0
20161105070000,639.599976,475.600006,492.0,76.92308,41,66.400002,100,70.699997,74.0,71.0
20161105071500,639.599976,475.600006,478.880005,74.871798,41,77.699997,100,70.900002,74.0,71.0
20161105073000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.0,74.0,71.0
20161105074500,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,70.900002,74.0,71.0
20161105080000,639.599976,475.600006,492.0,76.92308,41,72.400002,100,71.0,74.0,71.0
20161105081500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.900002,74.0,71.0
20161105083000,639.599976,475.600006,464.119995,72.564105,41,76.599998,100,70.900002,74.0,71.0
20161105084500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20161105090000,639.599976,475.600006,477.23999,74.615386,41,69.599998,100,71.0,74.0,71.0
20161105091500,639.599976,475.600006,451.0,70.512823,41,78.300003,100,71.099998,74.0,71.0
20161105093000,639.599976,475.600006,465.76001,72.820517,41,71.199997,100,71.199997,74.0,71.0
20161105094500,639.599976,475.600006,465.76001,72.820517,41,76.599998,100,71.199997,74.0,71.0
20161105100000,639.599976,475.600006,485.440002,75.897439,41,55.599998,100,70.5,74.0,71.0
20161105101500,639.599976,475.600006,465.76001,72.820517,41,54.700001,100,70.0,74.0,71.0
20161105103000,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,70.300003,74.0,71.0
20161105104500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.699997,74.0,71.0
20161105110000,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,70.800003,74.0,71.0
20161105111500,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,71.0,74.0,71.0
20161105113000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.099998,74.0,71.0
20161105114500,639.599976,475.600006,470.679993,73.589745,41,76.900002,100,71.099998,74.0,71.0
20161105120000,639.599976,475.600006,483.799988,75.641027,41,73.300003,0,71.300003,74.0,71.0
20161105121500,639.599976,475.600006,478.880005,74.871798,41,57.5,100,70.5,74.0,71.0
20161105123000,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.199997,74.0,71.0
20161105124500,639.599976,475.600006,492.0,76.92308,41,74.800003,100,70.599998,74.0,71.0
20161105130000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20161105131500,639.599976,475.600006,464.119995,72.564105,41,75.300003,100,70.699997,74.0,71.0
20161105133000,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,70.900002,74.0,71.0
20161105134500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.900002,74.0,71.0
20161105140000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,70.900002,74.0,71.0
20161105141500,639.599976,475.600006,478.880005,74.871798,41,72.5,100,71.0,74.0,71.0
20161105143000,639.599976,475.600006,498.559998,77.948721,41,69.699997,100,70.900002,74.0,71.0
20161105144500,639.599976,475.600006,477.23999,74.615386,41,76.599998,100,71.0,74.0,71.0
20161105150000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.099998,74.0,71.0
20161105151500,639.599976,475.600006,485.440002,75.897439,41,70.5,100,71.0,74.0,71.0
20161105153000,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.0,74.0,71.0
20161105154500,639.599976,475.600006,483.799988,75.641027,41,73.0,100,71.0,74.0,71.0
20161105160000,639.599976,475.600006,477.23999,74.615386,41,70.599998,100,71.099998,74.0,71.0
20161105161500,639.599976,475.600006,477.23999,74.615386,41,72.300003,100,71.099998,74.0,71.0
20161105163000,639.599976,475.600006,477.23999,74.615386,41,72.300003,100,71.0,74.0,71.0
20161105164500,639.599976,475.600006,485.440002,75.897439,41,74.099998,100,71.099998,74.0,71.0
20161105170000,639.599976,475.600006,464.119995,72.564105,41,72.5,100,71.199997,74.0,71.0
20161105171500,639.599976,475.600006,490.359985,76.666667,41,68.199997,100,71.199997,74.0,71.0
20161105173000,639.599976,475.600006,478.880005,74.871798,41,58.0,0,70.900002,74.0,71.0
20161105174500,639.599976,475.600006,472.320007,73.846158,41,58.0,100,70.300003,74.0,71.0
20161105180000,639.599976,475.600006,477.23999,74.615386,41,63.799999,100,70.099998,74.0,71.0
20161105181500,639.599976,475.600006,490.359985,76.666667,41,70.5,100,70.599998,74.0,71.0
20161105183000,639.599976,475.600006,464.119995,72.564105,41,74.900002,100,70.699997,74.0,71.0
20161105184500,639.599976,475.600006,464.119995,72.564105,41,69.699997,100,70.800003,74.0,71.0
20161105190000,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,70.800003,74.0,71.0
20161105191500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,70.800003,74.0,71.0
20161105193000,639.599976,475.600006,477.23999,74.615386,41,72.599998,100,70.800003,74.0,71.0
20161105194500,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.800003,74.0,71.0
20161105210000,639.599976,475.600006,472.320007,73.846158,41,70.0,100,70.800003,74.0,71.0
20161105211500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.800003,74.0,71.0
20161105213000,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.800003,74.0,71.0
20161105214500,639.599976,475.600006,490.359985,76.666667,41,68.099998,100,70.699997,74.0,71.0
20161105220000,639.599976,475.600006,478.880005,74.871798,41,72.099998,100,70.699997,74.0,71.0
20161105221500,639.599976,475.600006,478.880005,74.871798,41,66.800003,100,70.699997,74.0,71.0
20161105223000,639.599976,475.600006,459.200012,71.794876,41,67.699997,100,70.699997,74.0,71.0
20161105224500,639.599976,475.600006,472.320007,73.846158,41,76.699997,100,70.800003,74.0,71.0
20161105230000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,70.900002,74.0,71.0
20161105231500,639.599976,475.600006,477.23999,74.615386,41,73.199997,100,70.900002,74.0,71.0
20161105233000,639.599976,475.600006,472.320007,73.846158,41,79.400002,100,71.099998,74.0,71.0
20161105234500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.199997,74.0,71.0
20161106000000,639.599976,475.600006,465.76001,72.820517,41,55.200001,0,70.800003,74.0,71.0
20161106001500,639.599976,475.600006,465.76001,72.820517,41,53.900002,100,70.099998,74.0,71.0
20161106003000,639.599976,475.600006,483.799988,75.641027,41,73.5,100,70.400002,74.0,71.0
20161106004500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.699997,74.0,71.0
20161106010000,639.599976,475.600006,477.23999,74.615386,41,79.599998,100,70.800003,74.0,71.0
20161106011500,639.599976,475.600006,459.200012,71.794876,41,74.900002,100,71.0,74.0,71.0
20161106013000,639.599976,475.600006,464.119995,72.564105,41,71.599998,100,71.0,74.0,71.0
20161106014500,639.599976,475.600006,464.119995,72.564105,41,76.300003,100,71.0,74.0,71.0
20161106020000,639.599976,475.600006,464.119995,72.564105,41,74.400002,100,71.199997,74.0,71.0
20161106021500,639.599976,475.600006,451.0,70.512823,41,70.599998,100,71.199997,74.0,71.0
20161106023000,639.599976,475.600006,465.76001,72.820517,41,54.700001,100,70.699997,74.0,71.0
20161106024500,639.599976,475.600006,470.679993,73.589745,41,53.5,100,70.0,74.0,71.0
20161106030000,639.599976,475.600006,464.119995,72.564105,41,77.699997,100,70.800003,74.0,71.0
20161106031500,639.599976,475.600006,452.640015,70.769236,41,71.599998,100,71.0,74.0,71.0
20161106033000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20161106034500,639.599976,475.600006,472.320007,73.846158,41,78.199997,100,71.0,74.0,71.0
20161106040000,639.599976,475.600006,492.0,76.92308,41,70.099998,100,71.099998,74.0,71.0
20161106041500,639.599976,475.600006,464.119995,72.564105,41,71.5,100,71.0,74.0,71.0
20161106043000,639.599976,475.600006,464.119995,72.564105,41,78.300003,100,71.199997,74.0,71.0
20161106044500,639.599976,475.600006,472.320007,73.846158,41,61.799999,0,71.199997,74.0,71.0
20161106050000,639.599976,475.600006,478.880005,74.871798,41,54.299999,100,70.300003,74.0,71.0
20161106051500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,70.099998,74.0,71.0
20161106053000,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,70.5,74.0,71.0
20161106054500,639.599976,475.600006,470.679993,73.589745,41,80.599998,100,70.699997,74.0,71.0
20161106060000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.0,74.0,71.0
20161106061500,639.599976,475.600006,465.76001,72.820517,41,77.599998,100,71.0,74.0,71.0
20161106063000,639.599976,475.600006,478.880005,74.871798,41,64.400002,0,71.300003,74.0,71.0
20161106064500,639.599976,475.600006,470.679993,73.589745,41,54.700001,100,70.300003,74.0,71.0
20161106070000,639.599976,475.600006,470.679993,73.589745,41,76.300003,100,70.099998,74.0,71.0
20161106071500,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,70.699997,74.0,71.0
20161106073000,639.599976,475.600006,470.679993,73.589745,41,76.199997,100,70.800003,74.0,71.0
20161106074500,639.599976,475.600006,465.76001,72.820517,41,73.5,100,71.0,74.0,71.0
20161106080000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.0,74.0,71.0
20161106081500,639.599976,475.600006,478.880005,74.871798,41,76.300003,100,71.099998,74.0,71.0
20161106083000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.599998,74.0,71.0
20161106084500,639.599976,475.600006,459.200012,71.794876,41,56.400002,100,70.199997,74.0,71.0
20161106090000,639.599976,475.600006,465.76001,72.820517,41,76.800003,100,70.300003,74.0,71.0
20161106091500,639.599976,475.600006,470.679993,73.589745,41,74.400002,100,70.800003,74.0,71.0
20161106093000,639.599976,475.600006,457.559998,71.538464,41,71.099998,100,70.900002,74.0,71.0
20161106094500,639.599976,475.600006,477.23999,74.615386,41,78.699997,100,71.0,74.0,71.0
20161106100000,639.599976,475.600006,472.320007,73.846158,41,73.699997,100,71.199997,74.0,71.0
20161106101500,639.599976,475.600006,459.200012,71.794876,41,71.199997,100,71.199997,74.0,71.0
20161106103000,639.599976,475.600006,459.200012,71.794876,41,57.200001,0,70.800003,74.0,71.0
20161106104500,639.599976,475.600006,465.76001,72.820517,41,56.299999,100,70.300003,74.0,71.0
20161106110000,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,70.199997,74.0,71.0
20161106111500,639.599976,475.600006,483.799988,75.641027,41,78.5,100,70.699997,74.0,71.0
20161106113000,639.599976,475.600006,470.679993,73.589745,41,72.099998,100,70.800003,74.0,71.0
20161106114500,639.599976,475.600006,485.440002,75.897439,41,71.0,100,70.800003,74.0,71.0
20161106120000,639.599976,475.600006,478.880005,74.871798,41,71.0,100,70.900002,74.0,71.0
20161106121500,639.599976,475.600006,492.0,76.92308,41,73.0,100,70.800003,74.0,71.0
20161106123000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.0,74.0,71.0
20161106124500,639.599976,475.600006,496.920013,77.692313,41,69.199997,100,70.900002,74.0,71.0
20161106130000,639.599976,475.600006,483.799988,75.641027,41,69.199997,100,70.900002,74.0,71.0
20161106131500,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,71.0,74.0,71.0
20161106133000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,71.0,74.0,71.0
20161106134500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.0,74.0,71.0
20161106140000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161106141500,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,71.099998,74.0,71.0
20161106143000,639.599976,475.600006,470.679993,73.589745,41,71.099998,100,71.0,74.0,71.0
20161106144500,639.599976,475.600006,452.640015,70.769236,41,74.199997,100,71.099998,74.0,71.0
20161106150000,639.599976,475.600006,478.880005,74.871798,41,56.799999,0,70.800003,74.0,71.0
20161106151500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.5,74.0,71.0
20161106153000,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.300003,74.0,71.0
20161106154500,639.599976,475.600006,477.23999,74.615386,41,73.400002,100,70.400002,74.0,71.0
20161106160000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.800003,74.0,71.0
20161106161500,639.599976,475.600006,485.440002,75.897439,41,73.900002,100,71.0,74.0,71.0
20161106163000,639.599976,475.600006,478.880005,74.871798,41,73.900002,100,71.199997,74.0,71.0
20161106164500,639.599976,475.600006,465.76001,72.820517,41,60.900002,0,71.300003,74.0,71.0
20161106170000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.699997,74.0,71.0
20161106171500,639.599976,475.600006,490.359985,76.666667,41,56.799999,100,70.400002,74.0,71.0
20161106173000,639.599976,475.600006,483.799988,75.641027,41,56.099998,100,70.300003,74.0,71.0
20161106174500,639.599976,475.600006,477.23999,74.615386,41,72.300003,100,70.400002,74.0,71.0
20161106180000,639.599976,475.600006,470.679993,73.589745,41,75.900002,100,70.900002,74.0,71.0
20161106181500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.199997,74.0,71.0
20161106183000,639.599976,475.600006,472.320007,73.846158,41,56.700001,0,70.800003,74.0,71.0
20161106184500,639.599976,475.600006,483.799988,75.641027,41,56.700001,100,70.400002,74.0,71.0
20161106190000,639.599976,475.600006,477.23999,74.615386,41,55.599998,100,70.300003,74.0,71.0
20161106191500,639.599976,475.600006,464.119995,72.564105,41,71.400002,100,70.5,74.0,71.0
20161106193000,639.599976,475.600006,472.320007,73.846158,41,79.099998,100,71.0,74.0,71.0
20161106194500,639.599976,475.600006,472.320007,73.846158,41,60.0,0,71.199997,74.0,71.0
20161106200000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.5,74.0,71.0
20161106201500,639.599976,475.600006,459.200012,71.794876,41,55.599998,100,70.300003,74.0,71.0
20161106203000,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.300003,74.0,71.0
20161106204500,639.599976,475.600006,492.0,76.92308,41,78.199997,100,70.800003,74.0,71.0
20161106210000,639.599976,475.600006,472.320007,73.846158,41,72.800003,100,71.199997,74.0,71.0
20161106211500,639.599976,475.600006,472.320007,73.846158,41,57.200001,0,71.0,74.0,71.0
20161106213000,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.5,74.0,71.0
20161106214500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.300003,74.0,71.0
20161106220000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.300003,74.0,71.0
20161106221500,639.599976,475.600006,478.880005,74.871798,41,71.599998,100,70.800003,74.0,71.0
20161106223000,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.900002,74.0,71.0
20161106224500,639.599976,475.600006,485.440002,75.897439,41,74.800003,100,71.0,74.0,71.0
20161106230000,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,71.099998,74.0,71.0
20161106231500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,71.199997,74.0,71.0
20161106233000,639.599976,475.600006,465.76001,72.820517,41,56.0,0,70.800003,74.0,71.0
20161106234500,639.599976,475.600006,472.320007,73.846158,41,55.299999,100,70.400002,74.0,71.0
20161107000000,639.599976,475.600006,472.320007,73.846158,41,55.299999,100,70.199997,74.0,71.0
20161107001500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.5,74.0,71.0
20161107003000,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.800003,74.0,71.0
20161107004500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20161107010000,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,71.099998,74.0,71.0
20161107011500,639.599976,475.600006,485.440002,75.897439,41,73.5,100,71.199997,74.0,71.0
20161107013000,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.699997,74.0,71.0
20161107014500,639.599976,475.600006,465.76001,72.820517,41,56.0,100,70.400002,74.0,71.0
20161107020000,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.300003,74.0,71.0
20161107021500,639.599976,475.600006,465.76001,72.820517,41,72.0,100,70.5,74.0,71.0
20161107023000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.800003,74.0,71.0
20161107024500,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,71.0,74.0,71.0
20161107030000,639.599976,475.600006,470.679993,73.589745,41,74.900002,100,71.0,74.0,71.0
20161107031500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.199997,74.0,71.0
20161107033000,639.599976,475.600006,470.679993,73.589745,41,71.5,100,71.199997,74.0,71.0
20161107034500,639.599976,475.600006,470.679993,73.589745,41,67.400002,0,71.300003,74.0,71.0
20161107040000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.699997,74.0,71.0
20161107041500,639.599976,475.600006,470.679993,73.589745,41,55.599998,100,70.400002,74.0,71.0
20161107043000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.199997,74.0,71.0
20161107044500,639.599976,475.600006,478.880005,74.871798,41,69.800003,100,70.5,74.0,71.0
20161107050000,639.599976,475.600006,478.880005,74.871798,41,72.599998,100,70.800003,74.0,71.0
20161107051500,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,70.900002,74.0,71.0
20161107053000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,71.0,74.0,71.0
20161107054500,639.599976,475.600006,485.440002,75.897439,41,70.5,100,71.199997,74.0,71.0
20161107060000,639.599976,475.600006,490.359985,76.666667,41,68.099998,100,71.199997,74.0,71.0
20161107061500,639.599976,475.600006,485.440002,75.897439,41,56.0,0,70.900002,74.0,71.0
20161107063000,639.599976,475.600006,472.320007,73.846158,41,55.299999,100,70.5,74.0,71.0
20161107064500,639.599976,475.600006,492.0,76.92308,41,55.299999,100,70.300003,74.0,71.0
20161107070000,639.599976,475.600006,478.880005,74.871798,41,63.0,100,70.199997,74.0,71.0
20161107071500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.699997,74.0,71.0
20161107073000,639.599976,475.600006,478.880005,74.871798,41,69.599998,100,70.800003,74.0,71.0
20161107074500,639.599976,475.600006,464.119995,72.564105,41,74.0,100,71.0,74.0,71.0
20161107080000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.0,74.0,71.0
20161107081500,639.599976,475.600006,459.200012,71.794876,41,72.800003,100,71.099998,74.0,71.0
20161107083000,639.599976,475.600006,470.679993,73.589745,42,71.800003,100,71.300003,74.0,71.0
20161107084500,639.599976,475.600006,483.799988,75.641027,42,55.200001,100,70.699997,74.0,71.0
20161107090000,639.599976,475.600006,483.799988,75.641027,42,55.200001,100,70.699997,74.0,71.0
20161107091500,639.599976,475.600006,483.799988,75.641027,42,55.200001,100,70.699997,74.0,71.0
20161107093000,639.599976,475.600006,490.359985,76.666667,42,55.200001,100,70.699997,74.0,71.0
20161107094500,639.599976,475.600006,477.23999,74.615386,42,55.200001,100,70.699997,74.0,71.0
20161107100000,639.599976,475.600006,457.559998,71.538464,42,55.200001,100,70.699997,74.0,71.0
20161107101500,639.599976,475.600006,508.399994,79.487182,42,55.200001,100,70.5,74.0,71.0
20161107103000,639.599976,475.600006,485.440002,75.897439,41,55.200001,100,70.300003,74.0,71.0
20161107104500,639.599976,475.600006,477.23999,74.615386,41,76.300003,100,70.300003,74.0,71.0
20161107110000,639.599976,475.600006,472.320007,73.846158,41,76.300003,100,70.699997,74.0,71.0
20161107111500,639.599976,475.600006,464.119995,72.564105,41,82.599998,100,70.5,74.0,71.0
20161107113000,639.599976,475.600006,464.119995,72.564105,41,78.300003,100,70.699997,74.0,71.0
20161107114500,639.599976,475.600006,472.320007,73.846158,41,78.300003,100,70.599998,74.0,71.0
20161107120000,639.599976,475.600006,472.320007,73.846158,41,81.599998,100,70.599998,74.0,71.0
20161107121500,639.599976,475.600006,465.76001,72.820517,41,84.699997,100,71.0,74.0,71.0
20161107123000,639.599976,475.600006,457.559998,71.538464,41,56.799999,100,70.900002,74.0,71.0
20161107124500,639.599976,475.600006,457.559998,71.538464,41,55.599998,100,70.699997,74.0,71.0
20161107130000,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.5,74.0,71.0
20161107131500,639.599976,475.600006,483.799988,75.641027,41,55.599998,100,70.5,74.0,71.0
20161107133000,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.400002,74.0,71.0
20161107134500,639.599976,475.600006,472.320007,73.846158,41,63.200001,100,70.5,74.0,71.0
20161107140000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.0,74.0,71.0
20161107141500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,71.199997,74.0,71.0
20161107143000,639.599976,475.600006,483.799988,75.641027,41,56.400002,0,70.900002,74.0,71.0
20161107144500,639.599976,475.600006,459.200012,71.794876,41,56.400002,100,70.300003,74.0,71.0
20161107150000,639.599976,475.600006,483.799988,75.641027,41,56.400002,100,70.199997,74.0,71.0
20161107151500,639.599976,475.600006,483.799988,75.641027,41,79.099998,100,70.699997,74.0,71.0
20161107153000,639.599976,475.600006,478.880005,74.871798,41,73.5,100,71.0,74.0,71.0
20161107154500,639.599976,475.600006,465.76001,72.820517,41,58.400002,100,70.900002,74.0,71.0
20161107160000,639.599976,475.600006,483.799988,75.641027,41,55.5,100,70.5,74.0,71.0
20161107161500,639.599976,475.600006,483.799988,75.641027,41,55.5,100,70.400002,74.0,71.0
20161107163000,639.599976,475.600006,483.799988,75.641027,41,55.5,100,70.300003,74.0,71.0
20161107164500,639.599976,475.600006,496.920013,77.692313,41,77.800003,100,71.0,74.0,71.0
20161107170000,639.599976,475.600006,490.359985,76.666667,41,73.0,100,71.099998,74.0,71.0
20161107171500,639.599976,475.600006,490.359985,76.666667,41,71.099998,100,70.900002,74.0,71.0
20161107173000,639.599976,475.600006,490.359985,76.666667,41,57.200001,100,70.699997,74.0,71.0
20161107174500,639.599976,475.600006,485.440002,75.897439,41,55.599998,100,70.400002,74.0,71.0
20161107180000,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.199997,74.0,71.0
20161107181500,639.599976,475.600006,472.320007,73.846158,41,68.599998,100,70.5,74.0,71.0
20161107183000,639.599976,475.600006,464.119995,72.564105,41,75.800003,100,70.800003,74.0,71.0
20161107184500,639.599976,475.600006,464.119995,72.564105,41,71.099998,100,70.599998,74.0,71.0
20161107190000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.699997,74.0,71.0
20161107191500,639.599976,475.600006,470.679993,73.589745,41,56.799999,0,70.800003,74.0,71.0
20161107193000,639.599976,475.600006,464.119995,72.564105,41,56.0,100,70.300003,74.0,71.0
20161107194500,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,70.300003,74.0,71.0
20161107200000,639.599976,475.600006,470.679993,73.589745,41,71.400002,100,70.699997,74.0,71.0
20161107201500,639.599976,475.600006,477.23999,74.615386,41,74.0,100,70.800003,74.0,71.0
20161107203000,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,70.900002,74.0,71.0
20161107204500,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.800003,74.0,71.0
20161107210000,639.599976,475.600006,459.200012,71.794876,41,73.900002,100,70.900002,74.0,71.0
20161107211500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,71.0,74.0,71.0
20161107213000,639.599976,475.600006,459.200012,71.794876,41,67.900002,100,71.0,74.0,71.0
20161107214500,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,70.900002,74.0,71.0
20161107220000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.0,74.0,71.0
20161107221500,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,71.0,74.0,71.0
20161107223000,639.599976,475.600006,470.679993,73.589745,41,71.0,100,71.0,74.0,71.0
20161107224500,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.099998,74.0,71.0
20161107230000,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.0,74.0,71.0
20161107231500,639.599976,475.600006,483.799988,75.641027,41,68.900002,100,71.0,74.0,71.0
20161107233000,639.599976,475.600006,470.679993,73.589745,41,74.599998,100,71.0,74.0,71.0
20161107234500,639.599976,475.600006,478.880005,74.871798,41,69.300003,100,71.199997,74.0,71.0
20161108000000,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,71.0,74.0,71.0
20161108001500,639.599976,475.600006,465.76001,72.820517,41,70.5,100,71.0,74.0,71.0
20161108003000,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.099998,74.0,71.0
20161108004500,639.599976,475.600006,465.76001,72.820517,41,68.699997,100,71.099998,74.0,71.0
20161108010000,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.0,74.0,71.0
20161108011500,639.599976,475.600006,472.320007,73.846158,41,71.5,100,71.099998,74.0,71.0
20161108013000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.099998,74.0,71.0
20161108014500,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.099998,74.0,71.0
20161108020000,639.599976,475.600006,472.320007,73.846158,41,74.199997,100,71.099998,74.0,71.0
20161108021500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.199997,74.0,71.0
20161108023000,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,71.099998,74.0,71.0
20161108024500,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.099998,74.0,71.0
20161108030000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20161108031500,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,71.199997,74.0,71.0
20161108033000,639.599976,475.600006,477.23999,74.615386,41,72.900002,100,71.099998,74.0,71.0
20161108034500,639.599976,475.600006,470.679993,73.589745,41,71.199997,100,71.199997,74.0,71.0
20161108040000,639.599976,475.600006,470.679993,73.589745,41,68.199997,100,71.199997,74.0,71.0
20161108041500,639.599976,475.600006,477.23999,74.615386,41,69.599998,100,71.199997,74.0,71.0
20161108043000,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.199997,74.0,71.0
20161108044500,639.599976,475.600006,478.880005,74.871798,41,69.0,100,71.199997,74.0,71.0
20161108050000,639.599976,475.600006,478.880005,74.871798,41,69.0,100,71.199997,74.0,71.0
20161108051500,639.599976,475.600006,478.880005,74.871798,41,73.900002,100,71.199997,74.0,71.0
20161108053000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,71.199997,74.0,71.0
20161108054500,639.599976,475.600006,472.320007,73.846158,41,68.400002,100,71.199997,74.0,71.0
20161108060000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.099998,74.0,71.0
20161108061500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,71.199997,74.0,71.0
20161108063000,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.199997,74.0,71.0
20161108064500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.199997,74.0,71.0
20161108070000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,71.099998,74.0,71.0
20161108071500,639.599976,475.600006,477.23999,74.615386,41,70.5,100,71.199997,74.0,71.0
20161108073000,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.199997,74.0,71.0
20161108074500,639.599976,475.600006,472.320007,73.846158,41,71.699997,100,71.199997,74.0,71.0
20161108080000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.699997,74.0,71.0
20161108081500,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.199997,74.0,71.0
20161108083000,639.599976,475.600006,464.119995,72.564105,41,69.800003,100,70.5,74.0,71.0
20161108084500,639.599976,475.600006,478.880005,74.871798,41,65.300003,100,70.699997,74.0,71.0
20161108090000,639.599976,475.600006,459.200012,71.794876,41,68.199997,100,70.699997,74.0,71.0
20161108091500,639.599976,475.600006,477.23999,74.615386,41,71.599998,0,71.400002,74.0,71.0
20161108093000,639.599976,475.600006,465.76001,72.820517,41,56.799999,0,71.0,74.0,71.0
20161108094500,639.599976,475.600006,478.880005,74.871798,41,55.200001,0,70.800003,74.0,71.0
20161108100000,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.5,74.0,71.0
20161108101500,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.300003,74.0,71.0
20161108103000,639.599976,475.600006,470.679993,73.589745,41,59.5,100,70.300003,74.0,71.0
20161108104500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,70.599998,74.0,71.0
20161108110000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,70.800003,74.0,71.0
20161108111500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,70.699997,74.0,71.0
20161108113000,639.599976,475.600006,472.320007,73.846158,41,76.300003,100,70.699997,74.0,71.0
20161108114500,639.599976,475.600006,477.23999,74.615386,41,70.400002,0,71.199997,74.0,71.0
20161108120000,639.599976,475.600006,477.23999,74.615386,41,56.299999,100,70.599998,74.0,71.0
20161108121500,639.599976,475.600006,472.320007,73.846158,41,56.299999,100,70.5,74.0,71.0
20161108123000,639.599976,475.600006,452.640015,70.769236,41,56.299999,100,70.5,74.0,71.0
20161108124500,639.599976,475.600006,496.920013,77.692313,41,61.400002,100,70.300003,74.0,71.0
20161108130000,639.599976,475.600006,464.119995,72.564105,41,76.400002,100,70.300003,74.0,71.0
20161108131500,639.599976,475.600006,464.119995,72.564105,41,78.300003,100,71.099998,74.0,71.0
20161108133000,639.599976,475.600006,483.799988,75.641027,41,57.599998,100,70.5,74.0,71.0
20161108134500,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.5,74.0,71.0
20161108140000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.400002,74.0,71.0
20161108141500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,70.5,74.0,71.0
20161108143000,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,71.099998,74.0,71.0
20161108144500,639.599976,475.600006,472.320007,73.846158,41,57.599998,0,70.800003,74.0,71.0
20161108150000,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.300003,74.0,71.0
20161108151500,639.599976,475.600006,470.679993,73.589745,41,56.400002,100,70.199997,74.0,71.0
20161108153000,639.599976,475.600006,483.799988,75.641027,41,65.400002,100,70.5,74.0,71.0
20161108154500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.800003,74.0,71.0
20161108160000,639.599976,475.600006,464.119995,72.564105,41,65.300003,100,70.900002,74.0,71.0
20161108161500,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,70.599998,74.0,71.0
20161108163000,639.599976,475.600006,465.76001,72.820517,41,79.099998,100,71.199997,74.0,71.0
20161108164500,639.599976,475.600006,465.76001,72.820517,41,56.400002,100,70.5,74.0,71.0
20161108170000,639.599976,475.600006,452.640015,70.769236,41,56.400002,100,70.400002,74.0,71.0
20161108171500,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.5,74.0,71.0
20161108173000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.599998,74.0,71.0
20161108174500,639.599976,475.600006,472.320007,73.846158,41,72.0,100,71.0,74.0,71.0
20161108180000,639.599976,475.600006,492.0,76.92308,41,74.400002,100,71.199997,74.0,71.0
20161108181500,639.599976,475.600006,465.76001,72.820517,41,77.199997,100,71.199997,74.0,71.0
20161108183000,639.599976,475.600006,485.440002,75.897439,41,56.400002,100,70.599998,74.0,71.0
20161108184500,639.599976,475.600006,470.679993,73.589745,44,56.400002,100,70.199997,74.0,71.0
20161108190000,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,70.300003,74.0,71.0
20161108191500,639.599976,475.600006,483.799988,75.641027,41,72.900002,100,70.599998,74.0,71.0
20161108193000,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,70.800003,74.0,71.0
20161108194500,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,70.800003,74.0,71.0
20161108200000,639.599976,475.600006,478.880005,74.871798,41,74.400002,100,70.800003,74.0,71.0
20161108201500,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.900002,74.0,71.0
20161108203000,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,70.900002,74.0,71.0
20161108204500,639.599976,475.600006,465.76001,72.820517,41,73.400002,100,71.099998,74.0,71.0
20161108210000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,71.0,74.0,71.0
20161108211500,639.599976,475.600006,472.320007,73.846158,41,74.800003,100,71.0,74.0,71.0
20161108213000,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,71.099998,74.0,71.0
20161108214500,639.599976,475.600006,490.359985,76.666667,41,69.199997,100,71.099998,74.0,71.0
20161108220000,639.599976,475.600006,465.76001,72.820517,41,74.800003,100,71.099998,74.0,71.0
20161108221500,639.599976,475.600006,477.23999,74.615386,41,71.199997,100,71.199997,74.0,71.0
20161108223000,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,71.199997,74.0,71.0
20161108224500,639.599976,475.600006,490.359985,76.666667,41,73.900002,100,71.099998,74.0,71.0
20161108230000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.199997,74.0,71.0
20161108231500,639.599976,475.600006,478.880005,74.871798,41,69.199997,100,71.099998,74.0,71.0
20161108233000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.0,74.0,71.0
20161108234500,639.599976,475.600006,470.679993,73.589745,41,72.0,100,71.099998,74.0,71.0
20161109000000,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20161109001500,639.599976,475.600006,485.440002,75.897439,41,71.199997,100,71.099998,74.0,71.0
20161109003000,639.599976,475.600006,496.920013,77.692313,41,72.5,100,71.099998,74.0,71.0
20161109004500,639.599976,475.600006,496.920013,77.692313,41,69.199997,100,71.199997,74.0,71.0
20161109010000,639.599976,475.600006,496.920013,77.692313,41,72.5,100,71.199997,74.0,71.0
20161109011500,639.599976,475.600006,483.799988,75.641027,41,73.5,100,71.199997,74.0,71.0
20161109013000,639.599976,475.600006,477.23999,74.615386,41,69.699997,100,71.199997,74.0,71.0
20161109014500,639.599976,475.600006,472.320007,73.846158,41,72.900002,100,71.199997,74.0,71.0
20161109020000,639.599976,475.600006,483.799988,75.641027,41,72.900002,100,71.199997,74.0,71.0
20161109021500,639.599976,475.600006,483.799988,75.641027,42,58.400002,0,71.199997,74.0,71.0
20161109023000,639.599976,475.600006,465.76001,72.820517,41,55.599998,100,70.5,74.0,71.0
20161109024500,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.199997,74.0,71.0
20161109030000,639.599976,475.600006,459.200012,71.794876,41,73.0,100,70.599998,74.0,71.0
20161109031500,639.599976,475.600006,464.119995,72.564105,41,73.0,100,70.800003,74.0,71.0
20161109033000,639.599976,475.600006,478.880005,74.871798,42,68.699997,100,70.800003,74.0,71.0
20161109034500,639.599976,475.600006,478.880005,74.871798,42,73.900002,100,70.800003,74.0,71.0
20161109040000,639.599976,475.600006,459.200012,71.794876,41,71.099998,100,70.900002,74.0,71.0
20161109041500,639.599976,475.600006,465.76001,72.820517,41,68.400002,100,70.900002,74.0,71.0
20161109043000,639.599976,475.600006,465.76001,72.820517,41,74.0,100,70.900002,74.0,71.0
20161109044500,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.900002,74.0,71.0
20161109050000,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,70.900002,74.0,71.0
20161109051500,639.599976,475.600006,470.679993,73.589745,41,68.900002,100,71.0,74.0,71.0
20161109053000,639.599976,475.600006,465.76001,72.820517,41,70.900002,100,70.900002,74.0,71.0
20161109054500,639.599976,475.600006,483.799988,75.641027,12,69.199997,0,71.0,74.0,71.0
20161109060000,639.599976,475.600006,413.279999,64.615387,12,71.5,0,71.0,74.0,71.0
20161109061500,639.599976,475.600006,496.920013,77.692313,42,61.5,0,71.0,74.0,71.0
20161109063000,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.699997,74.0,71.0
20161109064500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.5,74.0,71.0
20161109070000,639.599976,475.600006,470.679993,73.589745,41,78.199997,100,70.099998,74.0,71.0
20161109071500,639.599976,475.600006,483.799988,75.641027,41,72.0,100,70.699997,74.0,71.0
20161109073000,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,70.800003,74.0,71.0
20161109074500,639.599976,475.600006,478.880005,74.871798,41,78.099998,100,71.0,74.0,71.0
20161109080000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,71.0,74.0,71.0
20161109081500,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,71.0,74.0,71.0
20161109083000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,71.199997,74.0,71.0
20161109084500,639.599976,475.600006,470.679993,73.589745,41,58.799999,0,71.0,74.0,71.0
20161109090000,639.599976,475.600006,485.440002,75.897439,41,56.099998,100,70.300003,74.0,71.0
20161109091500,639.599976,475.600006,477.23999,74.615386,41,56.700001,100,70.199997,74.0,71.0
20161109093000,639.599976,475.600006,490.359985,76.666667,41,72.900002,100,70.699997,74.0,71.0
20161109094500,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,71.199997,74.0,71.0
20161109100000,639.599976,475.600006,496.920013,77.692313,41,71.599998,100,71.0,74.0,71.0
20161109101500,639.599976,475.600006,477.23999,74.615386,41,76.199997,100,70.800003,74.0,71.0
20161109103000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.800003,74.0,71.0
20161109104500,639.599976,475.600006,477.23999,74.615386,41,77.300003,100,70.800003,74.0,71.0
20161109110000,639.599976,475.600006,483.799988,75.641027,41,72.900002,100,70.599998,74.0,71.0
20161109111500,639.599976,475.600006,478.880005,74.871798,41,63.299999,0,71.300003,74.0,71.0
20161109113000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.5,74.0,71.0
20161109114500,639.599976,475.600006,492.0,76.92308,41,56.400002,100,70.300003,74.0,71.0
20161109120000,639.599976,475.600006,496.920013,77.692313,41,57.099998,100,70.199997,74.0,71.0
20161109121500,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.900002,74.0,71.0
20161109123000,639.599976,475.600006,492.0,76.92308,41,74.900002,100,71.300003,74.0,71.0
20161109124500,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.300003,74.0,71.0
20161109130000,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.300003,74.0,71.0
20161109131500,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.800003,74.0,71.0
20161109133000,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.400002,74.0,71.0
20161109134500,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,71.199997,74.0,71.0
20161109140000,639.599976,475.600006,483.799988,75.641027,41,56.799999,100,70.400002,74.0,71.0
20161109141500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.300003,74.0,71.0
20161109143000,639.599976,475.600006,472.320007,73.846158,41,81.599998,100,70.300003,74.0,71.0
20161109144500,639.599976,475.600006,478.880005,74.871798,41,79.599998,100,70.300003,74.0,71.0
20161109150000,639.599976,475.600006,470.679993,73.589745,41,81.599998,100,70.5,74.0,71.0
20161109151500,639.599976,475.600006,470.679993,73.589745,41,90.599998,100,70.400002,74.0,71.0
20161109153000,639.599976,475.600006,485.440002,75.897439,41,84.900002,100,70.5,74.0,71.0
