PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109154500,639.599976,475.600006,472.320007,73.846158,41,81.599998,100,70.5,74.0,71.0
20161109160000,639.599976,475.600006,490.359985,76.666667,41,91.199997,100,70.599998,74.0,71.0
20161109161500,639.599976,475.600006,483.799988,75.641027,41,82.0,100,70.599998,74.0,71.0
20161109163000,639.599976,475.600006,472.320007,73.846158,41,84.400002,100,70.599998,74.0,71.0
20161109164500,639.599976,475.600006,483.799988,75.641027,41,91.099998,100,70.699997,74.0,71.0
20161109170000,639.599976,475.600006,483.799988,75.641027,41,81.0,100,70.699997,74.0,71.0
20161109171500,639.599976,475.600006,470.679993,73.589745,41,88.599998,100,70.699997,74.0,71.0
20161109173000,639.599976,475.600006,470.679993,73.589745,41,79.699997,100,70.699997,74.0,71.0
20161109174500,639.599976,475.600006,470.679993,73.589745,41,84.400002,100,70.599998,74.0,71.0
20161109180000,639.599976,475.600006,478.880005,74.871798,41,91.300003,100,70.599998,74.0,71.0
20161109181500,639.599976,475.600006,464.119995,72.564105,40,83.199997,100,70.5,74.0,71.0
20161109183000,639.599976,475.600006,464.119995,72.564105,41,95.599998,100,70.5,74.0,71.0
20161109184500,639.599976,475.600006,472.320007,73.846158,41,83.199997,100,70.5,74.0,71.0
20161109190000,639.599976,475.600006,465.76001,72.820517,41,87.900002,100,70.599998,74.0,71.0
20161109191500,639.599976,475.600006,477.23999,74.615386,41,83.800003,100,71.199997,74.0,71.0
20161109193000,639.599976,475.600006,477.23999,74.615386,41,55.599998,0,71.199997,74.0,71.0
20161109194500,639.599976,475.600006,477.23999,74.615386,41,55.599998,0,70.800003,74.0,71.0
20161109200000,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.699997,74.0,71.0
20161109201500,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.400002,74.0,71.0
20161109203000,639.599976,475.600006,483.799988,75.641027,41,57.299999,100,70.199997,74.0,71.0
20161109204500,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,70.800003,74.0,71.0
20161109210000,639.599976,475.600006,490.359985,76.666667,41,68.199997,100,71.0,74.0,71.0
20161109211500,639.599976,475.600006,470.679993,73.589745,41,73.400002,100,71.0,74.0,71.0
20161109213000,639.599976,475.600006,470.679993,73.589745,41,70.599998,100,71.199997,74.0,71.0
20161109214500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,71.199997,74.0,71.0
20161109220000,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,71.199997,74.0,71.0
20161109221500,639.599976,475.600006,470.679993,73.589745,41,72.900002,100,71.199997,74.0,71.0
20161109223000,639.599976,475.600006,465.76001,72.820517,41,55.5,100,70.5,74.0,71.0
20161109224500,639.599976,475.600006,478.880005,74.871798,41,55.5,100,70.300003,74.0,71.0
20161109230000,639.599976,475.600006,465.76001,72.820517,41,69.5,100,70.199997,74.0,71.0
20161109231500,639.599976,475.600006,470.679993,73.589745,41,76.400002,100,70.699997,74.0,71.0
20161109233000,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,71.0,74.0,71.0
20161109234500,639.599976,475.600006,478.880005,74.871798,41,74.800003,100,71.0,74.0,71.0
20161110000000,639.599976,475.600006,483.799988,75.641027,41,73.0,100,71.199997,74.0,71.0
20161110001500,639.599976,475.600006,465.76001,72.820517,41,70.599998,100,71.199997,74.0,71.0
20161110003000,639.599976,475.600006,477.23999,74.615386,41,56.400002,0,70.800003,74.0,71.0
20161110004500,639.599976,475.600006,477.23999,74.615386,41,55.599998,100,70.300003,74.0,71.0
20161110010000,639.599976,475.600006,465.76001,72.820517,41,71.900002,100,70.199997,74.0,71.0
20161110011500,639.599976,475.600006,470.679993,73.589745,41,79.300003,100,70.800003,74.0,71.0
20161110013000,639.599976,475.600006,470.679993,73.589745,41,71.599998,100,71.0,74.0,71.0
20161110014500,639.599976,475.600006,465.76001,72.820517,41,72.400002,100,71.0,74.0,71.0
20161110020000,639.599976,475.600006,465.76001,72.820517,41,79.199997,100,71.199997,74.0,71.0
20161110021500,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.199997,74.0,71.0
20161110023000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,71.099998,74.0,71.0
20161110024500,639.599976,475.600006,490.359985,76.666667,41,76.0,100,71.199997,74.0,71.0
20161110030000,639.599976,475.600006,478.880005,74.871798,41,69.900002,100,71.199997,74.0,71.0
20161110031500,639.599976,475.600006,464.119995,72.564105,40,75.300003,100,71.099998,74.0,71.0
20161110033000,639.599976,475.600006,464.119995,72.564105,40,55.099998,100,70.699997,74.0,71.0
20161110034500,639.599976,475.600006,459.200012,71.794876,40,53.5,100,70.099998,74.0,71.0
20161110040000,639.599976,475.600006,464.119995,72.564105,40,78.5,100,70.300003,74.0,71.0
20161110041500,639.599976,475.600006,483.799988,75.641027,40,71.599998,100,70.699997,74.0,71.0
20161110043000,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.699997,74.0,71.0
20161110044500,639.599976,475.600006,465.76001,72.820517,40,79.199997,100,70.800003,74.0,71.0
20161110050000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.900002,74.0,71.0
20161110051500,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,70.800003,74.0,71.0
20161110053000,639.599976,475.600006,485.440002,75.897439,41,77.900002,100,70.900002,74.0,71.0
20161110054500,639.599976,475.600006,464.119995,72.564105,41,69.300003,100,70.900002,74.0,71.0
20161110060000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.800003,74.0,71.0
20161110061500,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,70.900002,74.0,71.0
20161110063000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.900002,74.0,71.0
20161110064500,639.599976,475.600006,478.880005,74.871798,41,75.599998,100,70.800003,74.0,71.0
20161110070000,639.599976,475.600006,490.359985,76.666667,41,70.599998,100,70.900002,74.0,71.0
20161110071500,639.599976,475.600006,490.359985,76.666667,41,67.900002,100,70.800003,74.0,71.0
20161110073000,639.599976,475.600006,478.880005,74.871798,41,76.800003,100,70.800003,74.0,71.0
20161110074500,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20161110080000,639.599976,475.600006,492.0,76.92308,41,69.099998,100,70.800003,74.0,71.0
20161110081500,639.599976,475.600006,496.920013,77.692313,41,76.699997,100,70.800003,74.0,71.0
20161110083000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.800003,74.0,71.0
20161110084500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.699997,74.0,71.0
20161110090000,639.599976,475.600006,477.23999,74.615386,41,77.300003,100,70.699997,74.0,71.0
20161110091500,639.599976,475.600006,483.799988,75.641027,41,73.0,100,70.800003,74.0,71.0
20161110093000,639.599976,475.600006,470.679993,73.589745,41,76.699997,100,71.099998,74.0,71.0
20161110094500,639.599976,475.600006,483.799988,75.641027,41,53.900002,100,70.599998,74.0,71.0
20161110100000,639.599976,475.600006,478.880005,74.871798,41,53.299999,100,70.199997,74.0,71.0
20161110101500,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,70.300003,74.0,71.0
20161110103000,639.599976,475.600006,483.799988,75.641027,40,75.5,100,70.800003,74.0,71.0
20161110104500,639.599976,475.600006,477.23999,74.615386,40,76.400002,100,70.900002,74.0,71.0
20161110110000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.599998,74.0,71.0
20161110111500,639.599976,475.600006,472.320007,73.846158,40,72.0,0,71.300003,74.0,71.0
20161110113000,639.599976,475.600006,478.880005,74.871798,40,55.599998,100,70.5,74.0,71.0
20161110114500,639.599976,475.600006,498.559998,77.948721,43,54.700001,100,70.199997,74.0,71.0
20161110120000,639.599976,475.600006,472.320007,73.846158,41,69.099998,100,70.300003,74.0,71.0
20161110121500,639.599976,475.600006,483.799988,75.641027,41,75.400002,100,70.5,74.0,71.0
20161110123000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,70.599998,74.0,71.0
20161110124500,639.599976,475.600006,492.0,76.92308,41,75.800003,100,70.5,74.0,71.0
20161110130000,639.599976,475.600006,492.0,76.92308,41,85.800003,100,70.900002,74.0,71.0
20161110131500,639.599976,475.600006,477.23999,74.615386,41,79.699997,100,70.800003,74.0,71.0
20161110133000,639.599976,475.600006,464.119995,72.564105,41,79.699997,100,70.5,74.0,71.0
20161110134500,639.599976,475.600006,496.920013,77.692313,41,89.900002,100,70.5,74.0,71.0
20161110140000,639.599976,475.600006,490.359985,76.666667,41,81.400002,100,70.699997,74.0,71.0
20161110141500,639.599976,475.600006,472.320007,73.846158,41,58.799999,0,71.300003,74.0,71.0
20161110143000,639.599976,475.600006,477.23999,74.615386,41,57.099998,100,70.800003,74.0,71.0
20161110144500,639.599976,475.600006,485.440002,75.897439,41,55.200001,100,70.699997,74.0,71.0
20161110150000,639.599976,475.600006,470.679993,73.589745,40,55.200001,100,70.5,74.0,71.0
20161110151500,639.599976,475.600006,478.880005,74.871798,40,55.200001,100,70.5,74.0,71.0
20161110153000,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.5,74.0,71.0
20161110154500,639.599976,475.600006,483.799988,75.641027,41,69.099998,100,70.400002,74.0,71.0
20161110160000,639.599976,475.600006,472.320007,73.846158,41,73.0,100,70.599998,74.0,71.0
20161110161500,639.599976,475.600006,472.320007,73.846158,41,73.0,100,70.699997,74.0,71.0
20161110163000,639.599976,475.600006,472.320007,73.846158,41,56.0,0,70.900002,74.0,71.0
20161110164500,639.599976,475.600006,496.920013,77.692313,41,55.200001,100,70.599998,74.0,71.0
20161110170000,639.599976,475.600006,490.359985,76.666667,41,55.900002,100,70.199997,74.0,71.0
20161110171500,639.599976,475.600006,485.440002,75.897439,42,66.400002,100,70.400002,74.0,71.0
20161110173000,639.599976,475.600006,478.880005,74.871798,40,77.900002,100,70.599998,74.0,71.0
20161110174500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.099998,74.0,71.0
20161110180000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,71.199997,74.0,71.0
20161110181500,639.599976,475.600006,470.679993,73.589745,40,71.5,100,71.099998,74.0,71.0
20161110183000,639.599976,475.600006,459.200012,71.794876,40,54.299999,100,70.5,74.0,71.0
20161110184500,639.599976,475.600006,459.200012,71.794876,40,55.5,100,70.0,74.0,71.0
20161110190000,639.599976,475.600006,477.23999,74.615386,41,66.800003,100,70.5,74.0,71.0
20161110191500,639.599976,475.600006,472.320007,73.846158,41,72.099998,100,70.599998,74.0,71.0
20161110193000,639.599976,475.600006,472.320007,73.846158,41,72.099998,100,70.800003,74.0,71.0
20161110194500,639.599976,475.600006,483.799988,75.641027,42,68.199997,100,70.900002,74.0,71.0
20161110200000,639.599976,475.600006,483.799988,75.641027,42,74.800003,100,70.900002,74.0,71.0
20161110201500,639.599976,475.600006,496.920013,77.692313,42,71.400002,100,71.199997,74.0,71.0
20161110203000,639.599976,475.600006,483.799988,75.641027,41,68.800003,100,71.0,74.0,71.0
20161110204500,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,71.0,74.0,71.0
20161110210000,639.599976,475.600006,485.440002,75.897439,41,76.800003,100,71.199997,74.0,71.0
20161110211500,639.599976,475.600006,459.200012,71.794876,40,69.900002,100,71.199997,74.0,71.0
20161110213000,639.599976,475.600006,470.679993,73.589745,40,54.700001,0,70.800003,74.0,71.0
20161110214500,639.599976,475.600006,483.799988,75.641027,40,52.900002,100,70.0,74.0,71.0
20161110220000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.5,74.0,71.0
20161110221500,639.599976,475.600006,464.119995,72.564105,40,72.300003,100,70.699997,74.0,71.0
20161110223000,639.599976,475.600006,464.119995,72.564105,40,72.300003,100,70.800003,74.0,71.0
20161110224500,639.599976,475.600006,478.880005,74.871798,41,67.699997,100,70.800003,74.0,71.0
20161110230000,639.599976,475.600006,483.799988,75.641027,41,75.300003,100,70.699997,74.0,71.0
20161110231500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.900002,74.0,71.0
20161110233000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.800003,74.0,71.0
20161110234500,639.599976,475.600006,478.880005,74.871798,40,76.300003,100,70.800003,74.0,71.0
20161111000000,639.599976,475.600006,483.799988,75.641027,40,69.199997,100,70.900002,74.0,71.0
20161111001500,639.599976,475.600006,483.799988,75.641027,40,69.199997,100,70.800003,74.0,71.0
20161111003000,639.599976,475.600006,483.799988,75.641027,40,75.5,100,70.800003,74.0,71.0
20161111004500,639.599976,475.600006,483.799988,75.641027,40,68.5,100,70.800003,74.0,71.0
20161111010000,639.599976,475.600006,478.880005,74.871798,40,73.099998,100,70.800003,74.0,71.0
20161111011500,639.599976,475.600006,478.880005,74.871798,40,70.199997,100,70.900002,74.0,71.0
20161111013000,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,70.800003,74.0,71.0
20161111014500,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,70.800003,74.0,71.0
20161111020000,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,70.800003,74.0,71.0
20161111021500,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,70.699997,74.0,71.0
20161111023000,639.599976,475.600006,465.76001,72.820517,40,72.099998,100,70.800003,74.0,71.0
20161111024500,639.599976,475.600006,478.880005,74.871798,40,67.800003,100,70.800003,74.0,71.0
20161111030000,639.599976,475.600006,483.799988,75.641027,40,75.300003,100,70.699997,74.0,71.0
20161111031500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.800003,74.0,71.0
20161111033000,639.599976,475.600006,478.880005,74.871798,40,71.0,100,70.699997,74.0,71.0
20161111034500,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.800003,74.0,71.0
20161111040000,639.599976,475.600006,485.440002,75.897439,40,67.599998,100,70.699997,74.0,71.0
20161111041500,639.599976,475.600006,485.440002,75.897439,40,76.800003,100,70.699997,74.0,71.0
20161111043000,639.599976,475.600006,485.440002,75.897439,40,69.699997,100,70.699997,74.0,71.0
20161111044500,639.599976,475.600006,478.880005,74.871798,40,68.599998,100,70.699997,74.0,71.0
20161111050000,639.599976,475.600006,483.799988,75.641027,40,78.199997,100,71.0,74.0,71.0
20161111051500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,71.0,74.0,71.0
20161111053000,639.599976,475.600006,470.679993,73.589745,40,80.300003,100,71.0,74.0,71.0
20161111054500,639.599976,475.600006,490.359985,76.666667,40,72.0,100,71.199997,74.0,71.0
20161111060000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,71.0,74.0,71.0
20161111061500,639.599976,475.600006,470.679993,73.589745,40,77.699997,100,71.199997,74.0,71.0
20161111063000,639.599976,475.600006,490.359985,76.666667,40,54.700001,0,70.900002,74.0,71.0
20161111064500,639.599976,475.600006,477.23999,74.615386,40,62.099998,100,69.800003,74.0,71.0
20161111070000,639.599976,475.600006,477.23999,74.615386,40,70.800003,100,70.599998,74.0,71.0
20161111071500,639.599976,475.600006,485.440002,75.897439,40,73.800003,100,70.5,74.0,71.0
20161111073000,639.599976,475.600006,477.23999,74.615386,40,73.800003,100,70.800003,74.0,71.0
20161111074500,639.599976,475.600006,477.23999,74.615386,40,69.099998,100,70.699997,74.0,71.0
20161111080000,639.599976,475.600006,477.23999,74.615386,40,80.099998,100,70.800003,74.0,71.0
20161111081500,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,70.800003,74.0,71.0
20161111083000,639.599976,475.600006,477.23999,74.615386,40,78.300003,100,70.800003,74.0,71.0
20161111084500,639.599976,475.600006,483.799988,75.641027,40,71.099998,100,71.0,74.0,71.0
20161111090000,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,70.300003,74.0,71.0
20161111091500,639.599976,475.600006,472.320007,73.846158,40,82.599998,100,71.199997,74.0,71.0
20161111093000,639.599976,475.600006,483.799988,75.641027,40,54.200001,100,69.800003,74.0,71.0
20161111094500,639.599976,475.600006,472.320007,73.846158,40,81.300003,100,70.5,74.0,71.0
20161111100000,639.599976,475.600006,483.799988,75.641027,40,74.0,100,70.5,74.0,71.0
20161111101500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,70.800003,74.0,71.0
20161111103000,639.599976,475.600006,472.320007,73.846158,40,83.900002,100,71.0,74.0,71.0
20161111104500,639.599976,475.600006,477.23999,74.615386,40,77.300003,100,71.199997,74.0,71.0
20161111110000,639.599976,475.600006,470.679993,73.589745,40,53.599998,100,70.300003,74.0,71.0
20161111111500,639.599976,475.600006,465.76001,72.820517,40,64.800003,100,70.199997,74.0,71.0
20161111113000,639.599976,475.600006,472.320007,73.846158,40,81.099998,100,70.599998,74.0,71.0
20161111114500,639.599976,475.600006,464.119995,72.564105,40,79.199997,100,69.800003,74.0,71.0
20161111120000,639.599976,475.600006,472.320007,73.846158,40,86.800003,100,70.199997,74.0,71.0
20161111121500,639.599976,475.600006,477.23999,74.615386,41,81.099998,100,70.400002,74.0,71.0
20161111123000,639.599976,475.600006,490.359985,76.666667,41,79.599998,100,70.599998,74.0,71.0
20161111124500,639.599976,475.600006,483.799988,75.641027,41,89.800003,100,70.300003,74.0,71.0
20161111130000,639.599976,475.600006,470.679993,73.589745,41,80.199997,100,70.5,74.0,71.0
20161111131500,639.599976,475.600006,483.799988,75.641027,41,95.699997,100,70.400002,74.0,71.0
20161111133000,639.599976,475.600006,478.880005,74.871798,41,80.900002,100,70.099998,74.0,71.0
20161111134500,639.599976,475.600006,470.679993,73.589745,41,93.199997,100,70.199997,74.0,71.0
20161111140000,639.599976,475.600006,490.359985,76.666667,41,81.5,100,70.400002,74.0,71.0
20161111141500,639.599976,475.600006,470.679993,73.589745,41,86.199997,100,70.699997,74.0,71.0
20161111143000,639.599976,475.600006,477.23999,74.615386,41,89.800003,100,70.699997,74.0,71.0
20161111144500,639.599976,475.600006,477.23999,74.615386,41,88.199997,100,70.699997,74.0,71.0
20161111150000,639.599976,475.600006,483.799988,75.641027,41,80.699997,100,70.699997,74.0,71.0
20161111151500,639.599976,475.600006,478.880005,74.871798,41,97.300003,100,70.699997,74.0,71.0
20161111153000,639.599976,475.600006,478.880005,74.871798,41,82.099998,100,70.699997,74.0,71.0
20161111154500,639.599976,475.600006,490.359985,76.666667,41,97.199997,100,70.5,74.0,71.0
20161111160000,639.599976,475.600006,477.23999,74.615386,41,80.699997,100,70.699997,74.0,71.0
20161111161500,639.599976,475.600006,492.0,76.92308,41,95.0,100,70.5,74.0,71.0
20161111163000,639.599976,475.600006,472.320007,73.846158,41,80.699997,100,71.099998,74.0,71.0
20161111164500,639.599976,475.600006,478.880005,74.871798,41,55.200001,0,71.300003,74.0,71.0
20161111170000,639.599976,475.600006,492.0,76.92308,41,55.200001,0,70.800003,74.0,71.0
20161111171500,639.599976,475.600006,472.320007,73.846158,41,53.900002,100,70.5,74.0,71.0
20161111173000,639.599976,475.600006,472.320007,73.846158,41,53.900002,100,70.199997,74.0,71.0
20161111174500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.5,74.0,71.0
20161111180000,639.599976,475.600006,485.440002,75.897439,41,70.599998,100,70.900002,74.0,71.0
20161111181500,639.599976,475.600006,492.0,76.92308,41,67.199997,100,70.800003,74.0,71.0
20161111183000,639.599976,475.600006,485.440002,75.897439,41,71.599998,100,70.900002,74.0,71.0
20161111184500,639.599976,475.600006,459.200012,71.794876,40,65.800003,100,70.900002,74.0,71.0
20161111190000,639.599976,475.600006,470.679993,73.589745,40,73.5,100,70.900002,74.0,71.0
20161111191500,639.599976,475.600006,457.559998,71.538464,40,65.800003,100,70.900002,74.0,71.0
20161111193000,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,70.800003,74.0,71.0
20161111194500,639.599976,475.600006,459.200012,71.794876,41,67.699997,100,70.900002,74.0,71.0
20161111200000,639.599976,475.600006,459.200012,71.794876,41,67.699997,100,70.800003,74.0,71.0
20161111201500,639.599976,475.600006,483.799988,75.641027,41,71.099998,100,70.800003,74.0,71.0
20161111203000,639.599976,475.600006,472.320007,73.846158,41,65.300003,100,70.800003,74.0,71.0
20161111204500,639.599976,475.600006,483.799988,75.641027,41,71.0,100,70.699997,74.0,71.0
20161111210000,639.599976,475.600006,483.799988,75.641027,41,65.800003,100,70.699997,74.0,71.0
20161111211500,639.599976,475.600006,483.799988,75.641027,41,66.800003,100,70.599998,74.0,71.0
20161111213000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,70.699997,74.0,71.0
20161111214500,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,70.699997,74.0,71.0
20161111220000,639.599976,475.600006,483.799988,75.641027,41,77.199997,100,70.699997,74.0,71.0
20161111221500,639.599976,475.600006,459.200012,71.794876,40,69.199997,100,70.800003,74.0,71.0
20161111223000,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.800003,74.0,71.0
20161111224500,639.599976,475.600006,457.559998,71.538464,40,72.0,100,70.800003,74.0,71.0
20161111230000,639.599976,475.600006,470.679993,73.589745,40,67.699997,100,70.800003,74.0,71.0
20161111231500,639.599976,475.600006,478.880005,74.871798,40,75.900002,100,70.699997,74.0,71.0
20161111233000,639.599976,475.600006,478.880005,74.871798,41,68.699997,100,70.800003,74.0,71.0
20161111234500,639.599976,475.600006,490.359985,76.666667,41,67.699997,100,70.699997,74.0,71.0
20161112000000,639.599976,475.600006,485.440002,75.897439,41,76.900002,100,70.800003,74.0,71.0
20161112001500,639.599976,475.600006,478.880005,74.871798,41,69.699997,100,70.800003,74.0,71.0
20161112003000,639.599976,475.600006,472.320007,73.846158,41,76.300003,100,70.800003,74.0,71.0
20161112004500,639.599976,475.600006,477.23999,74.615386,41,71.5,100,70.900002,74.0,71.0
20161112010000,639.599976,475.600006,477.23999,74.615386,41,70.400002,100,70.800003,74.0,71.0
20161112011500,639.599976,475.600006,483.799988,75.641027,41,78.5,100,70.800003,74.0,71.0
20161112013000,639.599976,475.600006,483.799988,75.641027,41,69.599998,100,70.800003,74.0,71.0
20161112014500,639.599976,475.600006,483.799988,75.641027,41,79.099998,100,70.800003,74.0,71.0
20161112020000,639.599976,475.600006,483.799988,75.641027,41,70.300003,100,70.900002,74.0,71.0
20161112021500,639.599976,475.600006,470.679993,73.589745,40,73.400002,100,70.699997,74.0,71.0
20161112023000,639.599976,475.600006,483.799988,75.641027,41,76.400002,100,70.900002,74.0,71.0
20161112024500,639.599976,475.600006,477.23999,74.615386,41,69.199997,100,70.800003,74.0,71.0
20161112030000,639.599976,475.600006,485.440002,75.897439,41,77.199997,100,70.800003,74.0,71.0
20161112031500,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.900002,74.0,71.0
20161112033000,639.599976,475.600006,478.880005,74.871798,41,70.599998,100,70.800003,74.0,71.0
20161112034500,639.599976,475.600006,478.880005,74.871798,41,73.0,100,70.900002,74.0,71.0
20161112040000,639.599976,475.600006,478.880005,74.871798,41,71.400002,100,70.800003,74.0,71.0
20161112041500,639.599976,475.600006,465.76001,72.820517,41,78.5,100,70.800003,74.0,71.0
20161112043000,639.599976,475.600006,470.679993,73.589745,41,68.800003,100,70.800003,74.0,71.0
20161112044500,639.599976,475.600006,457.559998,71.538464,40,79.699997,100,70.800003,74.0,71.0
20161112050000,639.599976,475.600006,470.679993,73.589745,40,69.699997,100,70.800003,74.0,71.0
20161112051500,639.599976,475.600006,470.679993,73.589745,40,80.099998,100,70.800003,74.0,71.0
20161112053000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161112054500,639.599976,475.600006,457.559998,71.538464,40,79.5,100,70.800003,74.0,71.0
20161112060000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161112061500,639.599976,475.600006,470.679993,73.589745,40,80.0,100,70.800003,74.0,71.0
20161112063000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.800003,74.0,71.0
20161112064500,639.599976,475.600006,470.679993,73.589745,40,79.800003,100,70.800003,74.0,71.0
20161112070000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161112071500,639.599976,475.600006,478.880005,74.871798,40,79.800003,100,70.800003,74.0,71.0
20161112073000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.800003,74.0,71.0
20161112074500,639.599976,475.600006,470.679993,73.589745,40,80.699997,100,70.800003,74.0,71.0
20161112080000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161112081500,639.599976,475.600006,465.76001,72.820517,40,81.099998,100,70.800003,74.0,71.0
20161112083000,639.599976,475.600006,465.76001,72.820517,40,70.0,100,70.800003,74.0,71.0
20161112084500,639.599976,475.600006,472.320007,73.846158,40,80.5,100,70.800003,74.0,71.0
20161112090000,639.599976,475.600006,472.320007,73.846158,40,70.300003,100,70.900002,74.0,71.0
20161112091500,639.599976,475.600006,465.76001,72.820517,40,79.599998,100,70.900002,74.0,71.0
20161112093000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.0,74.0,71.0
20161112094500,639.599976,475.600006,464.119995,72.564105,40,77.099998,100,71.0,74.0,71.0
20161112100000,639.599976,475.600006,464.119995,72.564105,40,74.0,100,71.199997,74.0,71.0
20161112101500,639.599976,475.600006,452.640015,70.769236,40,54.700001,0,70.800003,74.0,71.0
20161112103000,639.599976,475.600006,465.76001,72.820517,40,53.900002,100,69.900002,74.0,71.0
20161112104500,639.599976,475.600006,483.799988,75.641027,40,71.800003,100,70.400002,74.0,71.0
20161112110000,639.599976,475.600006,472.320007,73.846158,40,81.099998,100,70.699997,74.0,71.0
20161112111500,639.599976,475.600006,452.640015,70.769236,40,70.099998,100,70.699997,74.0,71.0
20161112113000,639.599976,475.600006,457.559998,71.538464,40,74.400002,100,70.699997,74.0,71.0
20161112114500,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.900002,74.0,71.0
20161112120000,639.599976,475.600006,457.559998,71.538464,40,71.099998,100,70.900002,74.0,71.0
20161112121500,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,70.900002,74.0,71.0
20161112123000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.0,74.0,71.0
20161112124500,639.599976,475.600006,472.320007,73.846158,41,70.599998,100,70.900002,74.0,71.0
20161112130000,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.900002,74.0,71.0
20161112131500,639.599976,475.600006,470.679993,73.589745,41,75.0,100,71.0,74.0,71.0
20161112133000,639.599976,475.600006,485.440002,75.897439,41,74.0,100,71.0,74.0,71.0
20161112134500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,71.199997,74.0,71.0
20161112140000,639.599976,475.600006,478.880005,74.871798,41,77.599998,100,71.099998,74.0,71.0
20161112141500,639.599976,475.600006,472.320007,73.846158,41,72.5,100,71.199997,74.0,71.0
20161112143000,639.599976,475.600006,483.799988,75.641027,41,58.099998,0,70.900002,74.0,71.0
20161112144500,639.599976,475.600006,483.799988,75.641027,41,55.599998,100,70.300003,74.0,71.0
20161112150000,639.599976,475.600006,470.679993,73.589745,41,72.0,100,70.199997,74.0,71.0
20161112151500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,70.699997,74.0,71.0
20161112153000,639.599976,475.600006,459.200012,71.794876,41,71.0,100,70.800003,74.0,71.0
20161112154500,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,70.800003,74.0,71.0
20161112160000,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,71.0,74.0,71.0
20161112161500,639.599976,475.600006,457.559998,71.538464,41,71.599998,100,71.0,74.0,71.0
20161112163000,639.599976,475.600006,464.119995,72.564105,41,70.099998,100,71.0,74.0,71.0
20161112164500,639.599976,475.600006,478.880005,74.871798,41,76.900002,100,71.199997,74.0,71.0
20161112170000,639.599976,475.600006,478.880005,74.871798,41,60.599998,0,71.199997,74.0,71.0
20161112171500,639.599976,475.600006,452.640015,70.769236,41,55.200001,100,70.300003,74.0,71.0
20161112173000,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,70.199997,74.0,71.0
20161112174500,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,70.699997,74.0,71.0
20161112180000,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.699997,74.0,71.0
20161112181500,639.599976,475.600006,472.320007,73.846158,41,73.5,100,70.900002,74.0,71.0
20161112183000,639.599976,475.600006,472.320007,73.846158,41,70.099998,100,70.900002,74.0,71.0
20161112184500,639.599976,475.600006,472.320007,73.846158,41,72.400002,100,70.800003,74.0,71.0
20161112190000,639.599976,475.600006,472.320007,73.846158,41,75.400002,100,70.900002,74.0,71.0
20161112191500,639.599976,475.600006,490.359985,76.666667,41,69.199997,100,70.900002,74.0,71.0
20161112193000,639.599976,475.600006,477.23999,74.615386,41,71.0,100,70.800003,74.0,71.0
20161112194500,639.599976,475.600006,496.920013,77.692313,41,73.699997,100,70.800003,74.0,71.0
20161112200000,639.599976,475.600006,490.359985,76.666667,41,67.300003,100,70.800003,74.0,71.0
20161112201500,639.599976,475.600006,478.880005,74.871798,41,75.800003,100,70.699997,74.0,71.0
20161112203000,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,70.800003,74.0,71.0
20161112204500,639.599976,475.600006,465.76001,72.820517,41,69.199997,100,70.699997,74.0,71.0
20161112210000,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.699997,74.0,71.0
20161112211500,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.800003,74.0,71.0
20161112213000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.699997,74.0,71.0
20161112214500,639.599976,475.600006,490.359985,76.666667,41,74.099998,100,70.699997,74.0,71.0
20161112220000,639.599976,475.600006,483.799988,75.641027,41,67.300003,100,70.699997,74.0,71.0
20161112221500,639.599976,475.600006,483.799988,75.641027,41,71.900002,100,70.599998,74.0,71.0
20161112223000,639.599976,475.600006,492.0,76.92308,41,71.900002,100,70.800003,74.0,71.0
20161112224500,639.599976,475.600006,470.679993,73.589745,40,71.900002,100,70.800003,74.0,71.0
20161112230000,639.599976,475.600006,477.23999,74.615386,40,78.400002,100,70.900002,74.0,71.0
20161112231500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.900002,74.0,71.0
20161112233000,639.599976,475.600006,478.880005,74.871798,40,77.5,100,70.800003,74.0,71.0
20161112234500,639.599976,475.600006,446.079987,69.74359,40,72.199997,100,71.0,74.0,71.0
20161113000000,639.599976,475.600006,477.23999,74.615386,40,72.199997,100,70.800003,74.0,71.0
20161113001500,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,71.0,74.0,71.0
20161113003000,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,70.900002,74.0,71.0
20161113004500,639.599976,475.600006,472.320007,73.846158,40,80.599998,100,70.900002,74.0,71.0
20161113010000,639.599976,475.600006,477.23999,74.615386,40,70.699997,100,71.0,74.0,71.0
20161113011500,639.599976,475.600006,470.679993,73.589745,40,74.800003,100,70.800003,74.0,71.0
20161113013000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,71.0,74.0,71.0
20161113014500,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.900002,74.0,71.0
20161113020000,639.599976,475.600006,465.76001,72.820517,40,80.800003,100,70.900002,74.0,71.0
20161113021500,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,70.900002,74.0,71.0
20161113023000,639.599976,475.600006,485.440002,75.897439,40,76.800003,100,70.800003,74.0,71.0
20161113024500,639.599976,475.600006,485.440002,75.897439,40,70.099998,100,70.900002,74.0,71.0
20161113030000,639.599976,475.600006,477.23999,74.615386,40,75.800003,100,70.800003,74.0,71.0
20161113031500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,70.800003,74.0,71.0
20161113033000,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,70.699997,74.0,71.0
20161113034500,639.599976,475.600006,485.440002,75.897439,40,71.099998,100,70.800003,74.0,71.0
20161113040000,639.599976,475.600006,492.0,76.92308,40,72.400002,100,70.699997,74.0,71.0
20161113041500,639.599976,475.600006,492.0,76.92308,40,72.400002,100,70.800003,74.0,71.0
20161113043000,639.599976,475.600006,485.440002,75.897439,40,72.400002,100,70.699997,74.0,71.0
20161113044500,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,70.800003,74.0,71.0
20161113050000,639.599976,475.600006,490.359985,76.666667,40,73.300003,100,70.699997,74.0,71.0
20161113051500,639.599976,475.600006,485.440002,75.897439,40,73.300003,100,70.800003,74.0,71.0
20161113053000,639.599976,475.600006,477.23999,74.615386,40,73.300003,100,70.699997,74.0,71.0
20161113054500,639.599976,475.600006,483.799988,75.641027,40,73.300003,100,70.800003,74.0,71.0
20161113060000,639.599976,475.600006,478.880005,74.871798,40,72.400002,100,70.699997,74.0,71.0
20161113061500,639.599976,475.600006,478.880005,74.871798,40,74.400002,100,70.800003,74.0,71.0
20161113063000,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.699997,74.0,71.0
20161113064500,639.599976,475.600006,477.23999,74.615386,40,71.099998,100,70.800003,74.0,71.0
20161113070000,639.599976,475.600006,465.76001,72.820517,40,73.900002,100,70.699997,74.0,71.0
20161113071500,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.800003,74.0,71.0
20161113073000,639.599976,475.600006,492.0,76.92308,40,76.099998,100,70.699997,74.0,71.0
20161113074500,639.599976,475.600006,472.320007,73.846158,40,71.199997,100,70.800003,74.0,71.0
20161113080000,639.599976,475.600006,465.76001,72.820517,40,79.599998,100,70.699997,74.0,71.0
20161113081500,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,70.800003,74.0,71.0
20161113083000,639.599976,475.600006,492.0,76.92308,40,82.0,100,70.699997,74.0,71.0
20161113084500,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.800003,74.0,71.0
20161113090000,639.599976,475.600006,472.320007,73.846158,40,83.099998,100,70.800003,74.0,71.0
20161113091500,639.599976,475.600006,477.23999,74.615386,40,71.0,100,70.800003,74.0,71.0
20161113093000,639.599976,475.600006,483.799988,75.641027,40,80.0,100,71.0,74.0,71.0
20161113094500,639.599976,475.600006,490.359985,76.666667,40,70.599998,100,70.900002,74.0,71.0
20161113100000,639.599976,475.600006,485.440002,75.897439,40,82.400002,100,70.900002,74.0,71.0
20161113101500,639.599976,475.600006,485.440002,75.897439,40,71.599998,100,71.099998,74.0,71.0
20161113103000,639.599976,475.600006,472.320007,73.846158,40,83.5,100,71.199997,74.0,71.0
20161113104500,639.599976,475.600006,490.359985,76.666667,40,51.799999,100,69.900002,74.0,71.0
20161113110000,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,70.5,74.0,71.0
20161113111500,639.599976,475.600006,465.76001,72.820517,40,71.199997,100,70.5,74.0,71.0
20161113113000,639.599976,475.600006,490.359985,76.666667,40,73.0,100,70.800003,74.0,71.0
20161113114500,639.599976,475.600006,477.23999,74.615386,40,73.0,100,70.699997,74.0,71.0
20161113120000,639.599976,475.600006,477.23999,74.615386,40,78.800003,100,70.900002,74.0,71.0
20161113121500,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.0,74.0,71.0
20161113123000,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,71.0,74.0,71.0
20161113124500,639.599976,475.600006,472.320007,73.846158,40,74.900002,100,71.199997,74.0,71.0
20161113130000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,71.199997,74.0,71.0
20161113131500,639.599976,475.600006,465.76001,72.820517,40,82.0,100,71.099998,74.0,71.0
20161113133000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.199997,74.0,71.0
20161113134500,639.599976,475.600006,465.76001,72.820517,40,56.0,0,70.800003,74.0,71.0
20161113140000,639.599976,475.600006,470.679993,73.589745,40,54.700001,100,70.0,74.0,71.0
20161113141500,639.599976,475.600006,465.76001,72.820517,40,71.599998,100,70.5,74.0,71.0
20161113143000,639.599976,475.600006,477.23999,74.615386,40,80.900002,100,70.699997,74.0,71.0
20161113144500,639.599976,475.600006,470.679993,73.589745,40,72.5,100,70.800003,74.0,71.0
20161113150000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.699997,74.0,71.0
20161113151500,639.599976,475.600006,465.76001,72.820517,40,76.900002,100,70.699997,74.0,71.0
20161113153000,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.800003,74.0,71.0
20161113154500,639.599976,475.600006,470.679993,73.589745,40,72.400002,100,70.699997,74.0,71.0
20161113160000,639.599976,475.600006,478.880005,74.871798,40,72.400002,100,70.800003,74.0,71.0
20161113161500,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.699997,74.0,71.0
20161113163000,639.599976,475.600006,470.679993,73.589745,40,77.800003,100,70.699997,74.0,71.0
20161113164500,639.599976,475.600006,457.559998,71.538464,40,68.699997,100,70.699997,74.0,71.0
20161113170000,639.599976,475.600006,465.76001,72.820517,40,76.199997,100,70.699997,74.0,71.0
20161113171500,639.599976,475.600006,459.200012,71.794876,40,69.199997,100,70.800003,74.0,71.0
20161113173000,639.599976,475.600006,459.200012,71.794876,40,72.0,100,70.699997,74.0,71.0
20161113174500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.800003,74.0,71.0
20161113180000,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,70.800003,74.0,71.0
20161113181500,639.599976,475.600006,470.679993,73.589745,40,75.699997,100,70.800003,74.0,71.0
20161113183000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.800003,74.0,71.0
20161113184500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.699997,74.0,71.0
20161113190000,639.599976,475.600006,465.76001,72.820517,40,73.0,100,70.800003,74.0,71.0
20161113191500,639.599976,475.600006,457.559998,71.538464,40,67.699997,100,70.800003,74.0,71.0
20161113193000,639.599976,475.600006,470.679993,73.589745,40,77.099998,100,70.699997,74.0,71.0
20161113194500,639.599976,475.600006,470.679993,73.589745,40,67.800003,100,70.800003,74.0,71.0
20161113200000,639.599976,475.600006,478.880005,74.871798,40,73.300003,100,70.699997,74.0,71.0
20161113201500,639.599976,475.600006,478.880005,74.871798,40,73.300003,100,70.800003,74.0,71.0
20161113203000,639.599976,475.600006,465.76001,72.820517,40,68.199997,100,70.699997,74.0,71.0
20161113204500,639.599976,475.600006,477.23999,74.615386,40,73.099998,100,70.699997,74.0,71.0
20161113210000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.699997,74.0,71.0
20161113211500,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.800003,74.0,71.0
20161113213000,639.599976,475.600006,470.679993,73.589745,40,78.699997,100,70.800003,74.0,71.0
20161113214500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.800003,74.0,71.0
20161113220000,639.599976,475.600006,470.679993,73.589745,40,76.199997,100,70.800003,74.0,71.0
20161113221500,639.599976,475.600006,470.679993,73.589745,40,71.0,100,70.900002,74.0,71.0
20161113223000,639.599976,475.600006,457.559998,71.538464,40,69.199997,100,70.800003,74.0,71.0
20161113224500,639.599976,475.600006,472.320007,73.846158,40,79.099998,100,70.800003,74.0,71.0
20161113230000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,70.900002,74.0,71.0
20161113231500,639.599976,475.600006,478.880005,74.871798,40,69.5,100,70.800003,74.0,71.0
20161113233000,639.599976,475.600006,485.440002,75.897439,41,78.699997,100,70.800003,74.0,71.0
20161113234500,639.599976,475.600006,485.440002,75.897439,41,68.699997,100,70.800003,74.0,71.0
20161114000000,639.599976,475.600006,472.320007,73.846158,41,72.0,100,70.699997,74.0,71.0
20161114001500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,70.800003,74.0,71.0
20161114003000,639.599976,475.600006,485.440002,75.897439,41,68.199997,100,70.800003,74.0,71.0
20161114004500,639.599976,475.600006,492.0,76.92308,41,76.199997,100,70.699997,74.0,71.0
20161114010000,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.800003,74.0,71.0
20161114011500,639.599976,475.600006,472.320007,73.846158,40,73.400002,100,70.699997,74.0,71.0
20161114013000,639.599976,475.600006,472.320007,73.846158,40,77.900002,100,70.900002,74.0,71.0
20161114014500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.900002,74.0,71.0
20161114020000,639.599976,475.600006,478.880005,74.871798,40,81.300003,100,70.900002,74.0,71.0
20161114021500,639.599976,475.600006,478.880005,74.871798,40,70.599998,100,71.0,74.0,71.0
20161114023000,639.599976,475.600006,478.880005,74.871798,40,76.800003,100,70.900002,74.0,71.0
20161114024500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.0,74.0,71.0
20161114030000,639.599976,475.600006,465.76001,72.820517,40,75.300003,100,70.900002,74.0,71.0
20161114031500,639.599976,475.600006,457.559998,71.538464,40,72.0,100,71.099998,74.0,71.0
20161114033000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.900002,74.0,71.0
20161114034500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,71.0,74.0,71.0
20161114040000,639.599976,475.600006,472.320007,73.846158,40,72.900002,100,70.800003,74.0,71.0
20161114041500,639.599976,475.600006,477.23999,74.615386,40,72.900002,100,71.0,74.0,71.0
20161114043000,639.599976,475.600006,477.23999,74.615386,40,71.5,100,70.800003,74.0,71.0
20161114044500,639.599976,475.600006,477.23999,74.615386,40,73.099998,100,70.900002,74.0,71.0
20161114050000,639.599976,475.600006,477.23999,74.615386,40,71.699997,100,70.800003,74.0,71.0
20161114051500,639.599976,475.600006,470.679993,73.589745,40,72.800003,100,70.900002,74.0,71.0
20161114053000,639.599976,475.600006,492.0,76.92308,40,72.0,100,70.699997,74.0,71.0
20161114054500,639.599976,475.600006,477.23999,74.615386,40,72.0,100,70.800003,74.0,71.0
20161114060000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,70.699997,74.0,71.0
20161114061500,639.599976,475.600006,492.0,76.92308,40,70.699997,100,70.800003,74.0,71.0
20161114063000,639.599976,475.600006,485.440002,75.897439,40,74.800003,100,70.699997,74.0,71.0
20161114064500,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.699997,74.0,71.0
20161114070000,639.599976,475.600006,465.76001,72.820517,40,79.599998,100,70.699997,74.0,71.0
20161114071500,639.599976,475.600006,478.880005,74.871798,40,70.300003,100,70.800003,74.0,71.0
20161114073000,639.599976,475.600006,472.320007,73.846158,40,82.5,100,70.800003,74.0,71.0
20161114074500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.900002,74.0,71.0
20161114080000,639.599976,475.600006,483.799988,75.641027,40,82.0,100,70.800003,74.0,71.0
20161114081500,639.599976,475.600006,478.880005,74.871798,40,70.699997,100,70.800003,74.0,71.0
20161114083000,639.599976,475.600006,485.440002,75.897439,40,74.0,100,71.099998,74.0,71.0
20161114084500,639.599976,475.600006,477.23999,74.615386,40,78.599998,100,71.099998,74.0,71.0
20161114090000,639.599976,475.600006,483.799988,75.641027,40,51.099998,100,70.300003,74.0,71.0
20161114091500,639.599976,475.600006,477.23999,74.615386,40,63.299999,100,70.0,74.0,71.0
20161114093000,639.599976,475.600006,472.320007,73.846158,40,85.099998,100,70.099998,74.0,71.0
20161114094500,639.599976,475.600006,472.320007,73.846158,40,75.699997,100,71.199997,74.0,71.0
20161114100000,639.599976,475.600006,464.119995,72.564105,40,54.299999,100,70.599998,74.0,71.0
20161114101500,639.599976,475.600006,459.200012,71.794876,40,62.599998,100,69.900002,74.0,71.0
20161114103000,639.599976,475.600006,477.23999,74.615386,41,74.5,100,70.699997,74.0,71.0
20161114104500,639.599976,475.600006,477.23999,74.615386,41,68.199997,100,70.699997,74.0,71.0
20161114110000,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,71.0,74.0,71.0
20161114111500,639.599976,475.600006,485.440002,75.897439,41,55.200001,100,70.5,74.0,71.0
20161114113000,639.599976,475.600006,478.880005,74.871798,41,55.200001,100,70.199997,74.0,71.0
20161114114500,639.599976,475.600006,492.0,76.92308,41,68.199997,100,70.599998,74.0,71.0
20161114120000,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,70.800003,74.0,71.0
20161114121500,639.599976,475.600006,477.23999,74.615386,41,81.0,100,70.199997,74.0,71.0
20161114123000,639.599976,475.600006,477.23999,74.615386,41,65.599998,0,71.199997,74.0,71.0
20161114124500,639.599976,475.600006,483.799988,75.641027,41,56.700001,100,70.199997,74.0,71.0
20161114130000,639.599976,475.600006,483.799988,75.641027,41,71.5,100,70.300003,74.0,71.0
20161114131500,639.599976,475.600006,477.23999,74.615386,41,73.900002,100,70.800003,74.0,71.0
20161114133000,639.599976,475.600006,477.23999,74.615386,41,73.0,100,71.0,74.0,71.0
20161114134500,639.599976,475.600006,485.440002,75.897439,41,71.5,100,70.900002,74.0,71.0
20161114140000,639.599976,475.600006,470.679993,73.589745,41,68.599998,100,71.0,74.0,71.0
20161114141500,639.599976,475.600006,470.679993,73.589745,41,56.900002,100,70.800003,74.0,71.0
20161114143000,639.599976,475.600006,483.799988,75.641027,42,55.200001,100,70.400002,74.0,71.0
20161114144500,639.599976,475.600006,477.23999,74.615386,42,55.200001,100,70.400002,74.0,71.0
20161114150000,639.599976,475.600006,477.23999,74.615386,42,71.0,100,70.5,74.0,71.0
20161114151500,639.599976,475.600006,496.920013,77.692313,42,74.300003,100,71.0,74.0,71.0
20161114153000,639.599976,475.600006,485.440002,75.897439,42,62.299999,0,71.300003,74.0,71.0
20161114154500,639.599976,475.600006,477.23999,74.615386,42,55.5,100,70.400002,74.0,71.0
20161114160000,639.599976,475.600006,485.440002,75.897439,42,55.5,100,70.300003,74.0,71.0
20161114161500,639.599976,475.600006,485.440002,75.897439,42,70.099998,100,70.800003,74.0,71.0
20161114163000,639.599976,475.600006,472.320007,73.846158,42,68.699997,100,71.0,74.0,71.0
20161114164500,639.599976,475.600006,490.359985,76.666667,41,73.699997,100,70.900002,74.0,71.0
20161114170000,639.599976,475.600006,477.23999,74.615386,41,70.300003,100,71.199997,74.0,71.0
20161114171500,639.599976,475.600006,485.440002,75.897439,41,57.200001,0,70.900002,74.0,71.0
20161114173000,639.599976,475.600006,478.880005,74.871798,41,55.0,100,70.300003,74.0,71.0
20161114174500,639.599976,475.600006,490.359985,76.666667,41,55.599998,100,70.300003,74.0,71.0
20161114180000,639.599976,475.600006,465.76001,72.820517,41,70.900002,100,70.699997,74.0,71.0
20161114181500,639.599976,475.600006,477.23999,74.615386,40,69.099998,100,70.900002,74.0,71.0
20161114183000,639.599976,475.600006,464.119995,72.564105,40,76.800003,100,71.0,74.0,71.0
20161114184500,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,71.199997,74.0,71.0
20161114190000,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,71.099998,74.0,71.0
20161114191500,639.599976,475.600006,470.679993,73.589745,41,69.699997,0,71.300003,74.0,71.0
20161114193000,639.599976,475.600006,465.76001,72.820517,41,53.099998,100,70.199997,74.0,71.0
20161114194500,639.599976,475.600006,492.0,76.92308,41,69.599998,100,70.199997,74.0,71.0
20161114200000,639.599976,475.600006,485.440002,75.897439,41,77.5,100,70.699997,74.0,71.0
20161114201500,639.599976,475.600006,485.440002,75.897439,41,69.699997,100,70.800003,74.0,71.0
20161114203000,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.800003,74.0,71.0
20161114204500,639.599976,475.600006,470.679993,73.589745,41,73.599998,100,70.900002,74.0,71.0
20161114210000,639.599976,475.600006,470.679993,73.589745,41,67.699997,100,70.800003,74.0,71.0
20161114211500,639.599976,475.600006,477.23999,74.615386,41,72.300003,100,70.800003,74.0,71.0
20161114213000,639.599976,475.600006,464.119995,72.564105,41,70.599998,100,70.900002,74.0,71.0
20161114214500,639.599976,475.600006,478.880005,74.871798,41,67.300003,100,70.800003,74.0,71.0
20161114220000,639.599976,475.600006,465.76001,72.820517,41,75.300003,100,70.800003,74.0,71.0
20161114221500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.900002,74.0,71.0
20161114223000,639.599976,475.600006,483.799988,75.641027,41,67.199997,100,70.800003,74.0,71.0
20161114224500,639.599976,475.600006,478.880005,74.871798,41,76.0,100,70.800003,74.0,71.0
20161114230000,639.599976,475.600006,485.440002,75.897439,41,67.300003,100,70.800003,74.0,71.0
20161114231500,639.599976,475.600006,464.119995,72.564105,41,70.900002,100,70.800003,74.0,71.0
20161114233000,639.599976,475.600006,464.119995,72.564105,41,70.900002,100,70.800003,74.0,71.0
20161114234500,639.599976,475.600006,478.880005,74.871798,41,66.800003,100,70.800003,74.0,71.0
20161115000000,639.599976,475.600006,472.320007,73.846158,41,73.400002,100,70.699997,74.0,71.0
20161115001500,639.599976,475.600006,465.76001,72.820517,41,68.199997,100,70.800003,74.0,71.0
20161115003000,639.599976,475.600006,478.880005,74.871798,41,67.199997,100,70.699997,74.0,71.0
