PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115004500,639.599976,475.600006,478.880005,74.871798,41,75.099998,100,70.699997,74.0,71.0
20161115010000,639.599976,475.600006,465.76001,72.820517,41,66.300003,100,70.699997,74.0,71.0
20161115011500,639.599976,475.600006,485.440002,75.897439,41,72.800003,100,70.599998,74.0,71.0
20161115013000,639.599976,475.600006,485.440002,75.897439,41,67.699997,100,70.699997,74.0,71.0
20161115014500,639.599976,475.600006,478.880005,74.871798,41,73.300003,100,70.699997,74.0,71.0
20161115020000,639.599976,475.600006,478.880005,74.871798,41,70.199997,100,70.900002,74.0,71.0
20161115021500,639.599976,475.600006,483.799988,75.641027,41,71.900002,100,70.800003,74.0,71.0
20161115023000,639.599976,475.600006,472.320007,73.846158,41,70.800003,100,71.0,74.0,71.0
20161115024500,639.599976,475.600006,472.320007,73.846158,41,70.800003,100,70.900002,74.0,71.0
20161115030000,639.599976,475.600006,485.440002,75.897439,41,76.900002,100,71.0,74.0,71.0
20161115031500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.0,74.0,71.0
20161115033000,639.599976,475.600006,470.679993,73.589745,41,78.699997,100,71.099998,74.0,71.0
20161115034500,639.599976,475.600006,451.0,70.512823,41,58.5,0,71.199997,74.0,71.0
20161115040000,639.599976,475.600006,483.799988,75.641027,41,52.900002,100,69.800003,74.0,71.0
20161115041500,639.599976,475.600006,472.320007,73.846158,41,71.599998,100,70.5,74.0,71.0
20161115043000,639.599976,475.600006,472.320007,73.846158,41,67.300003,100,70.599998,74.0,71.0
20161115044500,639.599976,475.600006,496.920013,77.692313,41,75.800003,100,70.599998,74.0,71.0
20161115050000,639.599976,475.600006,496.920013,77.692313,41,70.400002,100,70.800003,74.0,71.0
20161115051500,639.599976,475.600006,485.440002,75.897439,41,75.300003,100,70.800003,74.0,71.0
20161115053000,639.599976,475.600006,485.440002,75.897439,41,72.699997,100,71.199997,74.0,71.0
20161115054500,639.599976,475.600006,485.440002,75.897439,41,71.0,100,71.0,74.0,71.0
20161115060000,639.599976,475.600006,496.920013,77.692313,41,74.0,100,71.199997,74.0,71.0
20161115061500,639.599976,475.600006,490.359985,76.666667,41,69.199997,100,71.0,74.0,71.0
20161115063000,639.599976,475.600006,490.359985,76.666667,41,80.599998,100,71.099998,74.0,71.0
20161115064500,639.599976,475.600006,483.799988,75.641027,41,62.200001,0,71.199997,74.0,71.0
20161115070000,639.599976,475.600006,483.799988,75.641027,41,51.400002,100,69.800003,74.0,71.0
20161115071500,639.599976,475.600006,472.320007,73.846158,41,74.400002,100,70.599998,74.0,71.0
20161115073000,639.599976,475.600006,483.799988,75.641027,41,69.300003,100,70.699997,74.0,71.0
20161115074500,639.599976,475.600006,472.320007,73.846158,41,76.699997,100,70.900002,74.0,71.0
20161115080000,639.599976,475.600006,452.640015,70.769236,41,68.699997,100,70.800003,74.0,71.0
20161115081500,639.599976,475.600006,478.880005,74.871798,41,80.099998,100,71.0,74.0,71.0
20161115083000,639.599976,475.600006,470.679993,73.589745,41,70.099998,100,71.099998,74.0,71.0
20161115084500,639.599976,475.600006,483.799988,75.641027,41,75.800003,100,71.199997,74.0,71.0
20161115090000,639.599976,475.600006,477.23999,74.615386,41,55.599998,100,70.599998,74.0,71.0
20161115091500,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.5,74.0,71.0
20161115093000,639.599976,475.600006,492.0,76.92308,41,55.599998,100,70.300003,74.0,71.0
20161115094500,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,70.699997,74.0,71.0
20161115100000,639.599976,475.600006,465.76001,72.820517,41,71.699997,0,71.300003,74.0,71.0
20161115101500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.699997,74.0,71.0
20161115103000,639.599976,475.600006,465.76001,72.820517,41,56.0,100,70.400002,74.0,71.0
20161115104500,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.199997,74.0,71.0
20161115110000,639.599976,475.600006,464.119995,72.564105,41,61.5,100,70.300003,74.0,71.0
20161115111500,639.599976,475.600006,483.799988,75.641027,41,60.799999,100,70.300003,74.0,71.0
20161115113000,639.599976,475.600006,483.799988,75.641027,41,59.900002,100,70.199997,74.0,71.0
20161115114500,639.599976,475.600006,483.799988,75.641027,41,58.799999,100,70.099998,74.0,71.0
20161115120000,639.599976,475.600006,465.76001,72.820517,41,78.599998,100,70.199997,74.0,71.0
20161115121500,639.599976,475.600006,485.440002,75.897439,41,58.0,0,70.800003,74.0,71.0
20161115123000,639.599976,475.600006,492.0,76.92308,41,56.799999,100,70.199997,74.0,71.0
20161115124500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,70.5,74.0,71.0
20161115130000,639.599976,475.600006,477.23999,74.615386,41,65.800003,100,70.800003,74.0,71.0
20161115131500,639.599976,475.600006,465.76001,72.820517,41,65.800003,100,70.699997,74.0,71.0
20161115133000,639.599976,475.600006,452.640015,70.769236,41,67.199997,100,70.699997,74.0,71.0
20161115134500,639.599976,475.600006,470.679993,73.589745,41,65.300003,100,70.800003,74.0,71.0
20161115140000,639.599976,475.600006,477.23999,74.615386,41,66.800003,100,70.699997,74.0,71.0
20161115141500,639.599976,475.600006,472.320007,73.846158,41,65.300003,100,70.800003,74.0,71.0
20161115143000,639.599976,475.600006,465.76001,72.820517,41,69.099998,100,70.800003,74.0,71.0
20161115144500,639.599976,475.600006,470.679993,73.589745,41,69.099998,100,71.199997,74.0,71.0
20161115150000,639.599976,475.600006,464.119995,72.564105,41,57.200001,0,70.900002,74.0,71.0
20161115151500,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.699997,74.0,71.0
20161115153000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,70.599998,74.0,71.0
20161115154500,639.599976,475.600006,492.0,76.92308,41,57.200001,100,70.599998,74.0,71.0
20161115160000,639.599976,475.600006,477.23999,74.615386,41,56.200001,100,70.599998,74.0,71.0
20161115161500,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.5,74.0,71.0
20161115163000,639.599976,475.600006,459.200012,71.794876,40,56.700001,100,70.5,74.0,71.0
20161115164500,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,71.0,74.0,71.0
20161115170000,639.599976,475.600006,472.320007,73.846158,40,67.199997,100,70.699997,74.0,71.0
20161115171500,639.599976,475.600006,465.76001,72.820517,40,67.199997,100,71.0,74.0,71.0
20161115173000,639.599976,475.600006,472.320007,73.846158,40,67.199997,100,70.800003,74.0,71.0
20161115174500,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,71.099998,74.0,71.0
20161115180000,639.599976,475.600006,457.559998,71.538464,40,68.199997,100,71.199997,74.0,71.0
20161115181500,639.599976,475.600006,464.119995,72.564105,40,57.200001,0,70.800003,74.0,71.0
20161115183000,639.599976,475.600006,470.679993,73.589745,41,55.599998,100,70.599998,74.0,71.0
20161115184500,639.599976,475.600006,470.679993,73.589745,41,55.599998,100,70.300003,74.0,71.0
20161115190000,639.599976,475.600006,485.440002,75.897439,41,56.599998,100,70.300003,74.0,71.0
20161115191500,639.599976,475.600006,477.23999,74.615386,41,77.5,100,71.0,74.0,71.0
20161115193000,639.599976,475.600006,472.320007,73.846158,41,58.0,0,71.0,74.0,71.0
20161115194500,639.599976,475.600006,490.359985,76.666667,41,55.200001,100,70.300003,74.0,71.0
20161115200000,639.599976,475.600006,496.920013,77.692313,41,69.0,100,70.300003,74.0,71.0
20161115201500,639.599976,475.600006,478.880005,74.871798,41,71.0,100,70.699997,74.0,71.0
20161115203000,639.599976,475.600006,490.359985,76.666667,41,72.099998,100,70.900002,74.0,71.0
20161115204500,639.599976,475.600006,490.359985,76.666667,41,68.199997,100,70.900002,74.0,71.0
20161115210000,639.599976,475.600006,490.359985,76.666667,41,72.400002,100,71.0,74.0,71.0
20161115211500,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,71.099998,74.0,71.0
20161115213000,639.599976,475.600006,485.440002,75.897439,41,69.099998,100,71.0,74.0,71.0
20161115214500,639.599976,475.600006,478.880005,74.871798,41,72.599998,100,71.099998,74.0,71.0
20161115220000,639.599976,475.600006,496.920013,77.692313,41,68.699997,100,71.199997,74.0,71.0
20161115221500,639.599976,475.600006,472.320007,73.846158,41,72.199997,100,71.099998,74.0,71.0
20161115223000,639.599976,475.600006,496.920013,77.692313,41,68.199997,100,71.199997,74.0,71.0
20161115224500,639.599976,475.600006,485.440002,75.897439,41,74.199997,100,71.199997,74.0,71.0
20161115230000,639.599976,475.600006,490.359985,76.666667,41,68.599998,100,71.199997,74.0,71.0
20161115231500,639.599976,475.600006,483.799988,75.641027,42,68.599998,100,71.0,74.0,71.0
20161115233000,639.599976,475.600006,490.359985,76.666667,41,70.599998,100,71.199997,74.0,71.0
20161115234500,639.599976,475.600006,478.880005,74.871798,41,66.800003,100,71.0,74.0,71.0
20161116000000,639.599976,475.600006,478.880005,74.871798,41,72.900002,100,71.0,74.0,71.0
20161116001500,639.599976,475.600006,490.359985,76.666667,41,68.599998,100,71.199997,74.0,71.0
20161116003000,639.599976,475.600006,478.880005,74.871798,41,68.599998,100,71.0,74.0,71.0
20161116004500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.0,74.0,71.0
20161116010000,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,71.0,74.0,71.0
20161116011500,639.599976,475.600006,483.799988,75.641027,41,73.400002,100,70.900002,74.0,71.0
20161116013000,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,71.0,74.0,71.0
20161116014500,639.599976,475.600006,483.799988,75.641027,41,68.199997,100,70.900002,74.0,71.0
20161116020000,639.599976,475.600006,492.0,76.92308,41,70.599998,100,70.800003,74.0,71.0
20161116021500,639.599976,475.600006,483.799988,75.641027,41,65.800003,100,70.800003,74.0,71.0
20161116023000,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,70.800003,74.0,71.0
20161116024500,639.599976,475.600006,483.799988,75.641027,40,66.800003,100,70.800003,74.0,71.0
20161116030000,639.599976,475.600006,470.679993,73.589745,40,71.800003,100,70.699997,74.0,71.0
20161116031500,639.599976,475.600006,477.23999,74.615386,40,66.300003,100,70.699997,74.0,71.0
20161116033000,639.599976,475.600006,485.440002,75.897439,40,66.300003,100,70.599998,74.0,71.0
20161116034500,639.599976,475.600006,464.119995,72.564105,40,74.900002,100,70.699997,74.0,71.0
20161116040000,639.599976,475.600006,477.23999,74.615386,40,68.699997,100,70.800003,74.0,71.0
20161116041500,639.599976,475.600006,485.440002,75.897439,40,73.099998,100,70.699997,74.0,71.0
20161116043000,639.599976,475.600006,470.679993,73.589745,40,71.599998,100,70.800003,74.0,71.0
20161116044500,639.599976,475.600006,483.799988,75.641027,40,68.599998,100,70.800003,74.0,71.0
20161116050000,639.599976,475.600006,472.320007,73.846158,40,77.400002,100,70.800003,74.0,71.0
20161116051500,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.800003,74.0,71.0
20161116053000,639.599976,475.600006,465.76001,72.820517,40,75.0,100,70.800003,74.0,71.0
20161116054500,639.599976,475.600006,465.76001,72.820517,40,70.099998,100,70.900002,74.0,71.0
20161116060000,639.599976,475.600006,470.679993,73.589745,40,70.099998,100,70.800003,74.0,71.0
20161116061500,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.800003,74.0,71.0
20161116063000,639.599976,475.600006,472.320007,73.846158,40,68.699997,100,70.900002,74.0,71.0
20161116064500,639.599976,475.600006,483.799988,75.641027,40,74.300003,100,70.800003,74.0,71.0
20161116070000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.800003,74.0,71.0
20161116071500,639.599976,475.600006,472.320007,73.846158,40,70.5,100,70.800003,74.0,71.0
20161116073000,639.599976,475.600006,472.320007,73.846158,40,75.400002,100,70.699997,74.0,71.0
20161116074500,639.599976,475.600006,477.23999,74.615386,40,69.900002,100,70.699997,74.0,71.0
20161116080000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,70.800003,74.0,71.0
20161116081500,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.800003,74.0,71.0
20161116083000,639.599976,475.600006,464.119995,72.564105,40,76.400002,100,70.800003,74.0,71.0
20161116084500,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,70.900002,74.0,71.0
20161116090000,639.599976,475.600006,464.119995,72.564105,40,75.699997,100,71.0,74.0,71.0
20161116091500,639.599976,475.600006,477.23999,74.615386,40,77.300003,100,71.199997,74.0,71.0
20161116093000,639.599976,475.600006,451.0,70.512823,42,60.0,0,71.199997,74.0,71.0
20161116094500,639.599976,475.600006,470.679993,73.589745,40,56.400002,100,70.400002,74.0,71.0
20161116100000,639.599976,475.600006,485.440002,75.897439,40,56.400002,100,70.199997,74.0,71.0
20161116101500,639.599976,475.600006,465.76001,72.820517,40,80.400002,100,70.400002,74.0,71.0
20161116103000,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,70.800003,74.0,71.0
20161116104500,639.599976,475.600006,470.679993,73.589745,40,75.800003,100,71.0,74.0,71.0
20161116110000,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.0,74.0,71.0
20161116111500,639.599976,475.600006,465.76001,72.820517,40,70.5,0,71.300003,74.0,71.0
20161116113000,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.5,74.0,71.0
20161116114500,639.599976,475.600006,485.440002,75.897439,40,56.799999,100,70.0,74.0,71.0
20161116120000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,70.5,74.0,71.0
20161116121500,639.599976,475.600006,490.359985,76.666667,40,72.0,100,70.800003,74.0,71.0
20161116123000,639.599976,475.600006,477.23999,74.615386,40,78.300003,100,71.099998,74.0,71.0
20161116124500,639.599976,475.600006,485.440002,75.897439,40,78.300003,100,71.099998,74.0,71.0
20161116130000,639.599976,475.600006,465.76001,72.820517,40,59.599998,0,71.099998,74.0,71.0
20161116131500,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.400002,74.0,71.0
20161116133000,639.599976,475.600006,470.679993,73.589745,40,57.5,100,70.099998,74.0,71.0
20161116134500,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.699997,74.0,71.0
20161116140000,639.599976,475.600006,483.799988,75.641027,40,71.5,100,71.0,74.0,71.0
20161116141500,639.599976,475.600006,470.679993,73.589745,40,77.699997,100,71.199997,74.0,71.0
20161116143000,639.599976,475.600006,470.679993,73.589745,40,56.799999,100,70.5,74.0,71.0
20161116144500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.199997,74.0,71.0
20161116150000,639.599976,475.600006,477.23999,74.615386,40,66.199997,100,70.300003,74.0,71.0
20161116151500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,70.900002,74.0,71.0
20161116153000,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,71.099998,74.0,71.0
20161116154500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.400002,74.0,71.0
20161116160000,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.0,74.0,71.0
20161116161500,639.599976,475.600006,470.679993,73.589745,40,70.800003,100,70.800003,74.0,71.0
20161116163000,639.599976,475.600006,464.119995,72.564105,40,64.5,100,70.800003,74.0,71.0
20161116164500,639.599976,475.600006,472.320007,73.846158,40,64.5,100,70.5,74.0,71.0
20161116170000,639.599976,475.600006,459.200012,71.794876,40,77.800003,100,70.900002,74.0,71.0
20161116171500,639.599976,475.600006,465.76001,72.820517,40,73.199997,100,70.900002,74.0,71.0
20161116173000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.0,74.0,71.0
20161116174500,639.599976,475.600006,490.359985,76.666667,40,71.599998,100,71.099998,74.0,71.0
20161116180000,639.599976,475.600006,472.320007,73.846158,40,75.5,100,71.0,74.0,71.0
20161116181500,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,71.199997,74.0,71.0
20161116183000,639.599976,475.600006,472.320007,73.846158,40,56.799999,0,70.900002,74.0,71.0
20161116184500,639.599976,475.600006,459.200012,71.794876,40,55.200001,100,70.199997,74.0,71.0
20161116190000,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,70.400002,74.0,71.0
20161116191500,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,70.800003,74.0,71.0
20161116193000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.699997,74.0,71.0
20161116194500,639.599976,475.600006,470.679993,73.589745,40,72.5,100,70.800003,74.0,71.0
20161116200000,639.599976,475.600006,457.559998,71.538464,40,69.199997,100,70.900002,74.0,71.0
20161116201500,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,70.699997,74.0,71.0
20161116203000,639.599976,475.600006,464.119995,72.564105,40,74.800003,100,70.5,74.0,71.0
20161116204500,639.599976,475.600006,470.679993,73.589745,40,76.400002,100,70.400002,74.0,71.0
20161116210000,639.599976,475.600006,470.679993,73.589745,40,88.699997,100,71.199997,74.0,71.0
20161116211500,639.599976,475.600006,478.880005,74.871798,40,54.799999,100,70.5,74.0,71.0
20161116213000,639.599976,475.600006,470.679993,73.589745,40,53.900002,100,70.300003,74.0,71.0
20161116214500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,70.300003,74.0,71.0
20161116220000,639.599976,475.600006,478.880005,74.871798,40,73.5,100,70.699997,74.0,71.0
20161116221500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,70.800003,74.0,71.0
20161116223000,639.599976,475.600006,464.119995,72.564105,40,75.5,100,70.699997,74.0,71.0
20161116224500,639.599976,475.600006,477.23999,74.615386,40,73.099998,100,71.0,74.0,71.0
20161116230000,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,71.0,74.0,71.0
20161116231500,639.599976,475.600006,472.320007,73.846158,40,75.599998,100,70.900002,74.0,71.0
20161116233000,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.0,74.0,71.0
20161116234500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.900002,74.0,71.0
20161117000000,639.599976,475.600006,477.23999,74.615386,40,78.199997,100,70.900002,74.0,71.0
20161117001500,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.5,74.0,71.0
20161117003000,639.599976,475.600006,483.799988,75.641027,40,79.599998,100,70.300003,74.0,71.0
20161117004500,639.599976,475.600006,459.200012,71.794876,40,85.800003,100,70.699997,74.0,71.0
20161117010000,639.599976,475.600006,477.23999,74.615386,40,54.700001,100,70.699997,74.0,71.0
20161117011500,639.599976,475.600006,477.23999,74.615386,40,51.5,100,70.300003,74.0,71.0
20161117013000,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.199997,74.0,71.0
20161117014500,639.599976,475.600006,470.679993,73.589745,40,70.5,100,70.5,74.0,71.0
20161117020000,639.599976,475.600006,485.440002,75.897439,40,80.199997,100,70.599998,74.0,71.0
20161117021500,639.599976,475.600006,496.920013,77.692313,40,72.5,100,70.800003,74.0,71.0
20161117023000,639.599976,475.600006,485.440002,75.897439,40,80.199997,100,70.800003,74.0,71.0
20161117024500,639.599976,475.600006,470.679993,73.589745,40,73.199997,100,70.900002,74.0,71.0
20161117030000,639.599976,475.600006,465.76001,72.820517,40,77.599998,100,70.800003,74.0,71.0
20161117031500,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.900002,74.0,71.0
20161117033000,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.699997,74.0,71.0
20161117034500,639.599976,475.600006,465.76001,72.820517,40,77.099998,100,70.900002,74.0,71.0
20161117040000,639.599976,475.600006,465.76001,72.820517,40,72.400002,100,70.800003,74.0,71.0
20161117041500,639.599976,475.600006,465.76001,72.820517,40,82.599998,100,70.800003,74.0,71.0
20161117043000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,70.900002,74.0,71.0
20161117044500,639.599976,475.600006,465.76001,72.820517,40,78.800003,100,70.699997,74.0,71.0
20161117050000,639.599976,475.600006,452.640015,70.769236,40,72.0,100,70.800003,74.0,71.0
20161117051500,639.599976,475.600006,472.320007,73.846158,40,78.900002,100,70.800003,74.0,71.0
20161117053000,639.599976,475.600006,472.320007,73.846158,40,71.599998,100,70.900002,74.0,71.0
20161117054500,639.599976,475.600006,472.320007,73.846158,40,77.900002,100,70.699997,74.0,71.0
20161117060000,639.599976,475.600006,472.320007,73.846158,40,72.199997,100,70.900002,74.0,71.0
20161117061500,639.599976,475.600006,483.799988,75.641027,40,77.599998,100,70.800003,74.0,71.0
20161117063000,639.599976,475.600006,483.799988,75.641027,40,71.599998,100,70.800003,74.0,71.0
20161117064500,639.599976,475.600006,483.799988,75.641027,40,76.199997,100,70.699997,74.0,71.0
20161117070000,639.599976,475.600006,478.880005,74.871798,40,73.599998,100,71.0,74.0,71.0
20161117071500,639.599976,475.600006,496.920013,77.692313,40,73.599998,100,70.900002,74.0,71.0
20161117073000,639.599976,475.600006,452.640015,70.769236,39,78.400002,100,71.0,74.0,71.0
20161117074500,639.599976,475.600006,472.320007,73.846158,40,75.300003,100,71.099998,74.0,71.0
20161117080000,639.599976,475.600006,477.23999,74.615386,40,51.900002,100,70.400002,74.0,71.0
20161117081500,639.599976,475.600006,470.679993,73.589745,40,64.0,100,70.0,74.0,71.0
20161117083000,639.599976,475.600006,477.23999,74.615386,40,77.800003,100,70.5,74.0,71.0
20161117084500,639.599976,475.600006,477.23999,74.615386,40,75.0,100,70.900002,74.0,71.0
20161117090000,639.599976,475.600006,472.320007,73.846158,40,82.0,0,71.300003,74.0,71.0
20161117091500,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.400002,74.0,71.0
20161117093000,639.599976,475.600006,472.320007,73.846158,40,56.0,100,70.5,74.0,71.0
20161117094500,639.599976,475.600006,459.200012,71.794876,40,56.0,100,70.400002,74.0,71.0
20161117100000,639.599976,475.600006,470.679993,73.589745,40,60.0,100,70.599998,74.0,71.0
20161117101500,639.599976,475.600006,470.679993,73.589745,40,65.800003,100,71.099998,74.0,71.0
20161117103000,639.599976,475.600006,465.76001,72.820517,40,64.900002,100,71.199997,74.0,71.0
20161117104500,639.599976,475.600006,478.880005,74.871798,40,56.400002,0,70.900002,74.0,71.0
20161117110000,639.599976,475.600006,478.880005,74.871798,40,56.400002,0,70.800003,74.0,71.0
20161117111500,639.599976,475.600006,465.76001,72.820517,40,56.400002,0,70.800003,74.0,71.0
20161117113000,639.599976,475.600006,478.880005,74.871798,40,56.400002,0,70.800003,74.0,71.0
20161117114500,639.599976,475.600006,470.679993,73.589745,40,56.400002,0,70.800003,74.0,71.0
20161117120000,639.599976,475.600006,477.23999,74.615386,40,57.099998,0,70.800003,74.0,71.0
20161117121500,639.599976,475.600006,472.320007,73.846158,40,57.099998,0,70.800003,74.0,71.0
20161117123000,639.599976,475.600006,485.440002,75.897439,40,57.099998,100,70.699997,74.0,71.0
20161117124500,639.599976,475.600006,472.320007,73.846158,40,56.400002,100,70.300003,74.0,71.0
20161117130000,639.599976,475.600006,472.320007,73.846158,40,63.400002,100,70.099998,74.0,71.0
20161117131500,639.599976,475.600006,477.23999,74.615386,40,76.599998,100,70.599998,74.0,71.0
20161117133000,639.599976,475.600006,485.440002,75.897439,40,74.900002,100,71.099998,74.0,71.0
20161117134500,639.599976,475.600006,485.440002,75.897439,40,57.900002,0,70.800003,74.0,71.0
20161117140000,639.599976,475.600006,490.359985,76.666667,40,56.700001,100,70.699997,74.0,71.0
20161117141500,639.599976,475.600006,478.880005,74.871798,40,56.700001,100,70.699997,74.0,71.0
20161117143000,639.599976,475.600006,483.799988,75.641027,40,56.700001,100,70.699997,74.0,71.0
20161117144500,639.599976,475.600006,490.359985,76.666667,40,56.700001,100,70.400002,74.0,71.0
20161117150000,639.599976,475.600006,485.440002,75.897439,40,64.5,100,70.199997,74.0,71.0
20161117151500,639.599976,475.600006,492.0,76.92308,40,73.900002,100,70.800003,74.0,71.0
20161117153000,639.599976,475.600006,478.880005,74.871798,40,75.699997,100,71.0,74.0,71.0
20161117154500,639.599976,475.600006,483.799988,75.641027,40,63.200001,0,71.199997,74.0,71.0
20161117160000,639.599976,475.600006,490.359985,76.666667,40,58.299999,100,70.400002,74.0,71.0
20161117161500,639.599976,475.600006,490.359985,76.666667,40,65.400002,100,70.099998,74.0,71.0
20161117163000,639.599976,475.600006,490.359985,76.666667,40,70.599998,100,70.599998,74.0,71.0
20161117164500,639.599976,475.600006,470.679993,73.589745,40,74.300003,100,70.800003,74.0,71.0
20161117170000,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.900002,74.0,71.0
20161117171500,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,70.900002,74.0,71.0
20161117173000,639.599976,475.600006,483.799988,75.641027,40,70.300003,100,71.0,74.0,71.0
20161117174500,639.599976,475.600006,496.920013,77.692313,40,68.699997,100,71.0,74.0,71.0
20161117180000,639.599976,475.600006,451.0,70.512823,40,76.099998,100,71.0,74.0,71.0
20161117181500,639.599976,475.600006,459.200012,71.794876,40,71.599998,100,71.199997,74.0,71.0
20161117183000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,71.099998,74.0,71.0
20161117184500,639.599976,475.600006,470.679993,73.589745,40,70.5,100,71.099998,74.0,71.0
20161117190000,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,71.099998,74.0,71.0
20161117191500,639.599976,475.600006,465.76001,72.820517,40,68.699997,100,71.199997,74.0,71.0
20161117193000,639.599976,475.600006,459.200012,71.794876,40,72.5,100,71.099998,74.0,71.0
20161117194500,639.599976,475.600006,459.200012,71.794876,40,68.599998,100,71.0,74.0,71.0
20161117200000,639.599976,475.600006,459.200012,71.794876,40,73.5,100,71.099998,74.0,71.0
20161117201500,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,71.099998,74.0,71.0
20161117203000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,71.199997,74.0,71.0
20161117204500,639.599976,475.600006,464.119995,72.564105,40,71.099998,100,71.099998,74.0,71.0
20161117210000,639.599976,475.600006,464.119995,72.564105,40,71.099998,100,71.099998,74.0,71.0
20161117211500,639.599976,475.600006,472.320007,73.846158,41,68.199997,100,71.0,74.0,71.0
20161117213000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,71.099998,74.0,71.0
20161117214500,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,71.099998,74.0,71.0
20161117220000,639.599976,475.600006,505.119995,78.974361,41,72.0,100,71.0,74.0,71.0
20161117221500,639.599976,475.600006,496.920013,77.692313,41,70.599998,100,71.099998,74.0,71.0
20161117223000,639.599976,475.600006,490.359985,76.666667,41,67.300003,100,71.0,74.0,71.0
20161117224500,639.599976,475.600006,483.799988,75.641027,41,71.0,100,71.0,74.0,71.0
20161117230000,639.599976,475.600006,483.799988,75.641027,41,71.0,100,71.0,74.0,71.0
20161117231500,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,71.0,74.0,71.0
20161117233000,639.599976,475.600006,472.320007,73.846158,40,73.5,100,71.0,74.0,71.0
20161117234500,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,71.0,74.0,71.0
20161118000000,639.599976,475.600006,485.440002,75.897439,40,71.199997,100,71.0,74.0,71.0
20161118001500,639.599976,475.600006,478.880005,74.871798,40,71.199997,100,71.0,74.0,71.0
20161118003000,639.599976,475.600006,478.880005,74.871798,40,67.699997,100,71.0,74.0,71.0
20161118004500,639.599976,475.600006,472.320007,73.846158,40,72.599998,100,71.0,74.0,71.0
20161118010000,639.599976,475.600006,472.320007,73.846158,40,69.199997,100,71.0,74.0,71.0
20161118011500,639.599976,475.600006,459.200012,71.794876,40,68.300003,100,70.900002,74.0,71.0
20161118013000,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,71.0,74.0,71.0
20161118014500,639.599976,475.600006,464.119995,72.564105,40,68.699997,100,71.0,74.0,71.0
20161118020000,639.599976,475.600006,464.119995,72.564105,40,71.5,100,71.0,74.0,71.0
20161118021500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,71.0,74.0,71.0
20161118023000,639.599976,475.600006,464.119995,72.564105,40,68.099998,100,71.0,74.0,71.0
20161118024500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,71.0,74.0,71.0
20161118030000,639.599976,475.600006,472.320007,73.846158,40,68.099998,100,71.0,74.0,71.0
20161118031500,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,70.900002,74.0,71.0
20161118033000,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,71.0,74.0,71.0
20161118034500,639.599976,475.600006,472.320007,73.846158,40,67.599998,100,70.900002,74.0,71.0
20161118040000,639.599976,475.600006,465.76001,72.820517,40,74.900002,100,70.900002,74.0,71.0
20161118041500,639.599976,475.600006,470.679993,73.589745,40,68.199997,100,70.900002,74.0,71.0
20161118043000,639.599976,475.600006,478.880005,74.871798,40,70.5,100,70.800003,74.0,71.0
20161118044500,639.599976,475.600006,459.200012,71.794876,40,69.199997,100,70.800003,74.0,71.0
20161118050000,639.599976,475.600006,483.799988,75.641027,40,67.300003,100,70.800003,74.0,71.0
20161118051500,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,70.800003,74.0,71.0
20161118053000,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.800003,74.0,71.0
20161118054500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.800003,74.0,71.0
20161118060000,639.599976,475.600006,477.23999,74.615386,40,73.0,100,70.800003,74.0,71.0
20161118061500,639.599976,475.600006,477.23999,74.615386,40,68.199997,100,70.800003,74.0,71.0
20161118063000,639.599976,475.600006,457.559998,71.538464,40,70.5,100,70.800003,74.0,71.0
20161118064500,639.599976,475.600006,477.23999,74.615386,40,70.5,100,70.800003,74.0,71.0
20161118070000,639.599976,475.600006,485.440002,75.897439,40,67.300003,100,70.800003,74.0,71.0
20161118071500,639.599976,475.600006,459.200012,71.794876,40,71.0,100,70.699997,74.0,71.0
20161118073000,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.699997,74.0,71.0
20161118074500,639.599976,475.600006,490.359985,76.666667,40,67.699997,100,70.699997,74.0,71.0
20161118080000,639.599976,475.600006,470.679993,73.589745,40,72.900002,100,70.699997,74.0,71.0
20161118081500,639.599976,475.600006,477.23999,74.615386,40,69.199997,100,70.699997,74.0,71.0
20161118083000,639.599976,475.600006,472.320007,73.846158,40,69.199997,100,70.800003,74.0,71.0
20161118084500,639.599976,475.600006,477.23999,74.615386,40,73.599998,100,70.800003,74.0,71.0
20161118090000,639.599976,475.600006,465.76001,72.820517,40,73.599998,100,71.0,74.0,71.0
20161118091500,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,71.0,74.0,71.0
20161118093000,639.599976,475.600006,483.799988,75.641027,40,72.300003,100,70.900002,74.0,71.0
20161118094500,639.599976,475.600006,483.799988,75.641027,40,75.800003,100,71.0,74.0,71.0
20161118100000,639.599976,475.600006,464.119995,72.564105,40,71.599998,100,71.199997,74.0,71.0
20161118101500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,71.099998,74.0,71.0
20161118103000,639.599976,475.600006,465.76001,72.820517,40,70.599998,100,71.199997,74.0,71.0
20161118104500,639.599976,475.600006,465.76001,72.820517,40,74.400002,100,71.199997,74.0,71.0
20161118110000,639.599976,475.600006,485.440002,75.897439,40,72.0,100,70.900002,74.0,71.0
20161118111500,639.599976,475.600006,490.359985,76.666667,40,70.599998,100,71.099998,74.0,71.0
20161118113000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,71.099998,74.0,71.0
20161118114500,639.599976,475.600006,477.23999,74.615386,40,58.0,0,70.900002,74.0,71.0
20161118120000,639.599976,475.600006,470.679993,73.589745,40,58.0,100,70.699997,74.0,71.0
20161118121500,639.599976,475.600006,465.76001,72.820517,40,56.400002,100,70.5,74.0,71.0
20161118123000,639.599976,475.600006,472.320007,73.846158,40,57.200001,100,70.300003,74.0,71.0
20161118124500,639.599976,475.600006,472.320007,73.846158,40,58.5,100,70.300003,74.0,71.0
20161118130000,639.599976,475.600006,477.23999,74.615386,40,73.599998,100,70.699997,74.0,71.0
20161118131500,639.599976,475.600006,485.440002,75.897439,40,71.0,100,70.900002,74.0,71.0
20161118133000,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,71.199997,74.0,71.0
20161118134500,639.599976,475.600006,477.23999,74.615386,40,61.200001,0,71.199997,74.0,71.0
20161118140000,639.599976,475.600006,483.799988,75.641027,40,57.599998,100,70.5,74.0,71.0
20161118141500,639.599976,475.600006,470.679993,73.589745,40,57.599998,100,70.300003,74.0,71.0
20161118143000,639.599976,475.600006,478.880005,74.871798,40,69.099998,100,70.199997,74.0,71.0
20161118144500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.800003,74.0,71.0
20161118150000,639.599976,475.600006,465.76001,72.820517,40,72.0,100,71.099998,74.0,71.0
20161118151500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,71.099998,74.0,71.0
20161118153000,639.599976,475.600006,464.119995,72.564105,40,72.0,100,71.099998,74.0,71.0
20161118154500,639.599976,475.600006,483.799988,75.641027,40,75.400002,100,71.199997,74.0,71.0
20161118160000,639.599976,475.600006,457.559998,71.538464,40,58.299999,100,70.5,74.0,71.0
20161118161500,639.599976,475.600006,472.320007,73.846158,40,57.5,100,70.199997,74.0,71.0
20161118163000,639.599976,475.600006,490.359985,76.666667,40,73.400002,100,70.400002,74.0,71.0
20161118164500,639.599976,475.600006,477.23999,74.615386,40,73.400002,100,70.699997,74.0,71.0
20161118170000,639.599976,475.600006,477.23999,74.615386,40,70.099998,100,70.699997,74.0,71.0
20161118171500,639.599976,475.600006,485.440002,75.897439,40,72.5,100,70.699997,74.0,71.0
20161118173000,639.599976,475.600006,490.359985,76.666667,40,69.199997,100,70.800003,74.0,71.0
20161118174500,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,70.800003,74.0,71.0
20161118180000,639.599976,475.600006,472.320007,73.846158,40,70.599998,100,70.800003,74.0,71.0
20161118181500,639.599976,475.600006,465.76001,72.820517,40,67.699997,100,70.900002,74.0,71.0
20161118183000,639.599976,475.600006,472.320007,73.846158,40,68.599998,100,70.800003,74.0,71.0
20161118184500,639.599976,475.600006,477.23999,74.615386,40,71.5,100,70.800003,74.0,71.0
20161118190000,639.599976,475.600006,477.23999,74.615386,40,69.699997,100,70.900002,74.0,71.0
20161118191500,639.599976,475.600006,472.320007,73.846158,40,69.699997,100,70.900002,74.0,71.0
20161118193000,639.599976,475.600006,472.320007,73.846158,40,67.699997,100,70.900002,74.0,71.0
20161118194500,639.599976,475.600006,464.119995,72.564105,40,72.5,100,70.900002,74.0,71.0
20161118200000,639.599976,475.600006,464.119995,72.564105,40,68.300003,100,70.900002,74.0,71.0
20161118201500,639.599976,475.600006,478.880005,74.871798,41,67.099998,100,70.900002,74.0,71.0
20161118203000,639.599976,475.600006,465.76001,72.820517,40,68.599998,100,70.900002,74.0,71.0
20161118204500,639.599976,475.600006,478.880005,74.871798,41,71.699997,100,70.900002,74.0,71.0
20161118210000,639.599976,475.600006,492.0,76.92308,41,67.300003,100,70.900002,74.0,71.0
20161118211500,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.900002,74.0,71.0
20161118213000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,70.800003,74.0,71.0
20161118214500,639.599976,475.600006,496.920013,77.692313,41,68.199997,100,70.900002,74.0,71.0
20161118220000,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.900002,74.0,71.0
20161118221500,639.599976,475.600006,485.440002,75.897439,41,70.5,100,70.800003,74.0,71.0
20161118223000,639.599976,475.600006,472.320007,73.846158,41,70.5,100,70.900002,74.0,71.0
20161118224500,639.599976,475.600006,492.0,76.92308,41,66.800003,100,70.900002,74.0,71.0
20161118230000,639.599976,475.600006,477.23999,74.615386,41,68.599998,100,70.800003,74.0,71.0
20161118231500,639.599976,475.600006,477.23999,74.615386,41,72.0,100,70.800003,74.0,71.0
20161118233000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,70.800003,74.0,71.0
20161118234500,639.599976,475.600006,477.23999,74.615386,40,67.699997,100,70.800003,74.0,71.0
20161119000000,639.599976,475.600006,477.23999,74.615386,40,72.400002,100,70.800003,74.0,71.0
20161119001500,639.599976,475.600006,470.679993,73.589745,40,68.699997,100,70.800003,74.0,71.0
20161119003000,639.599976,475.600006,483.799988,75.641027,40,65.800003,100,70.800003,74.0,71.0
20161119004500,639.599976,475.600006,472.320007,73.846158,40,70.699997,100,70.800003,74.0,71.0
20161119010000,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,70.800003,74.0,71.0
20161119011500,639.599976,475.600006,465.76001,72.820517,40,65.900002,100,70.699997,74.0,71.0
20161119013000,639.599976,475.600006,485.440002,75.897439,40,68.5,100,70.699997,74.0,71.0
20161119014500,639.599976,475.600006,457.559998,71.538464,40,72.0,100,70.699997,74.0,71.0
20161119020000,639.599976,475.600006,470.679993,73.589745,40,69.400002,100,70.800003,74.0,71.0
20161119021500,639.599976,475.600006,483.799988,75.641027,41,77.699997,100,70.900002,74.0,71.0
20161119023000,639.599976,475.600006,465.76001,72.820517,41,70.099998,100,71.0,74.0,71.0
20161119024500,639.599976,475.600006,472.320007,73.846158,41,67.699997,100,70.900002,74.0,71.0
20161119030000,639.599976,475.600006,472.320007,73.846158,41,74.099998,100,70.800003,74.0,71.0
20161119031500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.900002,74.0,71.0
20161119033000,639.599976,475.600006,478.880005,74.871798,41,68.099998,100,70.800003,74.0,71.0
20161119034500,639.599976,475.600006,465.76001,72.820517,41,75.400002,100,70.800003,74.0,71.0
20161119040000,639.599976,475.600006,459.200012,71.794876,41,68.199997,100,70.900002,74.0,71.0
20161119041500,639.599976,475.600006,478.880005,74.871798,41,75.099998,100,70.800003,74.0,71.0
20161119043000,639.599976,475.600006,478.880005,74.871798,41,68.199997,100,70.800003,74.0,71.0
20161119044500,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,70.800003,74.0,71.0
20161119050000,639.599976,475.600006,490.359985,76.666667,41,68.800003,100,70.800003,74.0,71.0
20161119051500,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.699997,74.0,71.0
20161119053000,639.599976,475.600006,483.799988,75.641027,41,69.199997,100,70.699997,74.0,71.0
20161119054500,639.599976,475.600006,477.23999,74.615386,41,68.099998,100,70.699997,74.0,71.0
20161119060000,639.599976,475.600006,490.359985,76.666667,41,73.199997,100,70.699997,74.0,71.0
20161119061500,639.599976,475.600006,477.23999,74.615386,41,72.099998,100,70.699997,74.0,71.0
20161119063000,639.599976,475.600006,477.23999,74.615386,41,76.400002,100,71.0,74.0,71.0
20161119064500,639.599976,475.600006,465.76001,72.820517,41,74.400002,100,70.800003,74.0,71.0
20161119070000,639.599976,475.600006,483.799988,75.641027,41,72.0,100,71.0,74.0,71.0
20161119071500,639.599976,475.600006,452.640015,70.769236,41,77.699997,100,70.800003,74.0,71.0
20161119073000,639.599976,475.600006,483.799988,75.641027,41,70.599998,100,70.900002,74.0,71.0
20161119074500,639.599976,475.600006,483.799988,75.641027,41,81.300003,100,70.900002,74.0,71.0
20161119080000,639.599976,475.600006,478.880005,74.871798,41,70.099998,100,70.800003,74.0,71.0
20161119081500,639.599976,475.600006,483.799988,75.641027,41,80.699997,100,70.900002,74.0,71.0
20161119083000,639.599976,475.600006,483.799988,75.641027,41,71.400002,100,70.800003,74.0,71.0
20161119084500,639.599976,475.600006,483.799988,75.641027,41,80.300003,100,70.800003,74.0,71.0
20161119090000,639.599976,475.600006,478.880005,74.871798,41,74.300003,100,70.800003,74.0,71.0
20161119091500,639.599976,475.600006,490.359985,76.666667,41,74.300003,100,71.0,74.0,71.0
20161119093000,639.599976,475.600006,477.23999,74.615386,41,76.099998,100,70.699997,74.0,71.0
20161119094500,639.599976,475.600006,477.23999,74.615386,41,73.5,100,70.900002,74.0,71.0
20161119100000,639.599976,475.600006,472.320007,73.846158,41,78.599998,100,70.699997,74.0,71.0
20161119101500,639.599976,475.600006,472.320007,73.846158,41,74.0,100,71.0,74.0,71.0
20161119103000,639.599976,475.600006,472.320007,73.846158,41,79.199997,100,71.099998,74.0,71.0
20161119104500,639.599976,475.600006,485.440002,75.897439,41,52.299999,100,70.300003,74.0,71.0
20161119110000,639.599976,475.600006,459.200012,71.794876,41,73.099998,100,70.0,74.0,71.0
20161119111500,639.599976,475.600006,477.23999,74.615386,41,71.599998,100,70.5,74.0,71.0
20161119113000,639.599976,475.600006,498.559998,77.948721,41,83.099998,100,70.599998,74.0,71.0
20161119114500,639.599976,475.600006,492.0,76.92308,41,72.0,100,70.699997,74.0,71.0
20161119120000,639.599976,475.600006,478.880005,74.871798,41,79.800003,100,70.699997,74.0,71.0
20161119121500,639.599976,475.600006,490.359985,76.666667,41,75.300003,100,70.800003,74.0,71.0
20161119123000,639.599976,475.600006,485.440002,75.897439,41,74.400002,100,70.800003,74.0,71.0
20161119124500,639.599976,475.600006,478.880005,74.871798,41,79.599998,100,70.800003,74.0,71.0
20161119130000,639.599976,475.600006,485.440002,75.897439,41,73.5,100,70.900002,74.0,71.0
20161119131500,639.599976,475.600006,464.119995,72.564105,41,86.0,100,70.400002,74.0,71.0
20161119133000,639.599976,475.600006,478.880005,74.871798,40,77.800003,100,69.800003,74.0,71.0
20161119134500,639.599976,475.600006,465.76001,72.820517,40,93.5,100,70.900002,74.0,71.0
20161119140000,639.599976,475.600006,465.76001,72.820517,40,78.300003,100,71.199997,74.0,71.0
20161119141500,639.599976,475.600006,459.200012,71.794876,40,68.900002,0,71.0,74.0,71.0
20161119143000,639.599976,475.600006,464.119995,72.564105,40,54.700001,100,70.199997,74.0,71.0
20161119144500,639.599976,475.600006,478.880005,74.871798,40,80.800003,100,70.199997,74.0,71.0
20161119150000,639.599976,475.600006,457.559998,71.538464,40,73.900002,100,70.5,74.0,71.0
20161119151500,639.599976,475.600006,465.76001,72.820517,40,80.199997,100,70.699997,74.0,71.0
20161119153000,639.599976,475.600006,465.76001,72.820517,41,72.5,100,70.800003,74.0,71.0
20161119154500,639.599976,475.600006,452.640015,70.769236,41,80.699997,100,70.800003,74.0,71.0
20161119160000,639.599976,475.600006,470.679993,73.589745,41,72.300003,100,70.900002,74.0,71.0
20161119161500,639.599976,475.600006,465.76001,72.820517,41,81.5,100,70.900002,74.0,71.0
20161119163000,639.599976,475.600006,485.440002,75.897439,41,72.0,100,70.900002,74.0,71.0
20161119164500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,70.900002,74.0,71.0
20161119170000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161119171500,639.599976,475.600006,496.920013,77.692313,41,81.400002,100,71.0,74.0,71.0
20161119173000,639.599976,475.600006,478.880005,74.871798,41,72.0,100,71.0,74.0,71.0
20161119174500,639.599976,475.600006,478.880005,74.871798,41,80.199997,100,70.900002,74.0,71.0
20161119180000,639.599976,475.600006,478.880005,74.871798,41,71.199997,100,71.0,74.0,71.0
20161119181500,639.599976,475.600006,496.920013,77.692313,41,79.599998,100,70.900002,74.0,71.0
20161119183000,639.599976,475.600006,485.440002,75.897439,41,71.099998,100,70.900002,74.0,71.0
20161119184500,639.599976,475.600006,485.440002,75.897439,41,77.5,100,70.800003,74.0,71.0
20161119190000,639.599976,475.600006,485.440002,75.897439,41,70.099998,100,70.800003,74.0,71.0
20161119191500,639.599976,475.600006,492.0,76.92308,41,77.199997,100,70.699997,74.0,71.0
20161119193000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.800003,74.0,71.0
20161119194500,639.599976,475.600006,483.799988,75.641027,41,79.599998,100,70.699997,74.0,71.0
20161119200000,639.599976,475.600006,477.23999,74.615386,41,69.300003,100,70.699997,74.0,71.0
20161119201500,639.599976,475.600006,477.23999,74.615386,41,80.099998,100,70.599998,74.0,71.0
20161119203000,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,70.800003,74.0,71.0
20161119204500,639.599976,475.600006,465.76001,72.820517,41,81.099998,100,70.699997,74.0,71.0
20161119210000,639.599976,475.600006,478.880005,74.871798,41,71.099998,100,70.800003,74.0,71.0
20161119211500,639.599976,475.600006,478.880005,74.871798,41,80.800003,100,70.699997,74.0,71.0
20161119213000,639.599976,475.600006,465.76001,72.820517,41,69.800003,100,70.800003,74.0,71.0
20161119214500,639.599976,475.600006,492.0,76.92308,41,78.300003,100,70.800003,74.0,71.0
20161119220000,639.599976,475.600006,492.0,76.92308,41,72.0,100,70.699997,74.0,71.0
20161119221500,639.599976,475.600006,478.880005,74.871798,41,72.0,100,70.800003,74.0,71.0
20161119223000,639.599976,475.600006,478.880005,74.871798,41,75.5,100,70.699997,74.0,71.0
20161119224500,639.599976,475.600006,478.880005,74.871798,40,71.5,100,70.800003,74.0,71.0
20161119230000,639.599976,475.600006,472.320007,73.846158,40,81.300003,100,70.800003,74.0,71.0
20161119231500,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,70.699997,74.0,71.0
20161119233000,639.599976,475.600006,483.799988,75.641027,40,72.0,100,70.800003,74.0,71.0
20161119234500,639.599976,475.600006,464.119995,72.564105,40,83.099998,100,70.699997,74.0,71.0
20161120000000,639.599976,475.600006,483.799988,75.641027,40,72.800003,100,70.699997,74.0,71.0
20161120001500,639.599976,475.600006,459.200012,71.794876,40,70.900002,100,70.800003,74.0,71.0
20161120003000,639.599976,475.600006,478.880005,74.871798,40,81.300003,100,70.699997,74.0,71.0
20161120004500,639.599976,475.600006,478.880005,74.871798,40,75.199997,100,70.699997,74.0,71.0
20161120010000,639.599976,475.600006,478.880005,74.871798,40,71.099998,100,70.800003,74.0,71.0
20161120011500,639.599976,475.600006,470.679993,73.589745,40,83.800003,100,70.699997,74.0,71.0
20161120013000,639.599976,475.600006,477.23999,74.615386,40,75.800003,100,70.699997,74.0,71.0
20161120014500,639.599976,475.600006,477.23999,74.615386,40,71.599998,100,70.800003,74.0,71.0
20161120020000,639.599976,475.600006,483.799988,75.641027,40,81.400002,100,70.800003,74.0,71.0
20161120021500,639.599976,475.600006,483.799988,75.641027,40,77.199997,100,70.699997,74.0,71.0
20161120023000,639.599976,475.600006,470.679993,73.589745,40,70.599998,100,70.800003,74.0,71.0
20161120024500,639.599976,475.600006,470.679993,73.589745,40,74.199997,100,70.800003,74.0,71.0
20161120030000,639.599976,475.600006,478.880005,74.871798,40,83.199997,100,70.699997,74.0,71.0
20161120031500,639.599976,475.600006,472.320007,73.846158,40,74.0,100,70.699997,74.0,71.0
20161120033000,639.599976,475.600006,478.880005,74.871798,40,72.0,100,70.800003,74.0,71.0
20161120034500,639.599976,475.600006,478.880005,74.871798,40,80.400002,100,70.900002,74.0,71.0
20161120040000,639.599976,475.600006,472.320007,73.846158,40,82.900002,100,70.800003,74.0,71.0
20161120041500,639.599976,475.600006,477.23999,74.615386,40,75.599998,100,70.800003,74.0,71.0
20161120043000,639.599976,475.600006,472.320007,73.846158,40,73.0,100,71.0,74.0,71.0
20161120044500,639.599976,475.600006,472.320007,73.846158,40,84.199997,100,71.0,74.0,71.0
20161120050000,639.599976,475.600006,472.320007,73.846158,40,79.099998,100,70.800003,74.0,71.0
20161120051500,639.599976,475.600006,483.799988,75.641027,40,71.5,100,70.800003,74.0,71.0
20161120053000,639.599976,475.600006,472.320007,73.846158,40,71.5,100,70.800003,74.0,71.0
20161120054500,639.599976,475.600006,478.880005,74.871798,40,82.199997,100,70.800003,74.0,71.0
20161120060000,639.599976,475.600006,472.320007,73.846158,40,80.900002,100,70.699997,74.0,71.0
20161120061500,639.599976,475.600006,478.880005,74.871798,40,73.300003,100,70.699997,74.0,71.0
20161120063000,639.599976,475.600006,483.799988,75.641027,40,70.599998,100,70.800003,74.0,71.0
20161120064500,639.599976,475.600006,472.320007,73.846158,40,77.5,100,70.800003,74.0,71.0
20161120070000,639.599976,475.600006,492.0,76.92308,40,84.300003,100,70.699997,74.0,71.0
20161120071500,639.599976,475.600006,485.440002,75.897439,40,74.800003,100,70.599998,74.0,71.0
20161120073000,639.599976,475.600006,485.440002,75.897439,40,71.599998,100,70.800003,74.0,71.0
20161120074500,639.599976,475.600006,492.0,76.92308,40,76.699997,100,70.800003,74.0,71.0
20161120080000,639.599976,475.600006,478.880005,74.871798,40,86.199997,100,70.699997,74.0,71.0
20161120081500,639.599976,475.600006,478.880005,74.871798,40,78.400002,100,70.699997,74.0,71.0
20161120083000,639.599976,475.600006,478.880005,74.871798,40,73.0,100,70.900002,74.0,71.0
20161120084500,639.599976,475.600006,470.679993,73.589745,40,79.400002,100,71.0,74.0,71.0
20161120090000,639.599976,475.600006,470.679993,73.589745,40,85.199997,100,71.0,74.0,71.0
20161120091500,639.599976,475.600006,477.23999,74.615386,40,74.0,100,71.099998,74.0,71.0
20161120093000,639.599976,475.600006,485.440002,75.897439,40,81.699997,100,71.199997,74.0,71.0
20161120094500,639.599976,475.600006,464.119995,72.564105,40,81.699997,100,71.199997,74.0,71.0
20161120100000,639.599976,475.600006,483.799988,75.641027,40,50.0,100,70.400002,74.0,71.0
