PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120101500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,70.0,74.0,71.0
20161120103000,639.599976,475.600006,465.76001,72.820517,40,74.800003,100,70.400002,74.0,71.0
20161120104500,639.599976,475.600006,478.880005,74.871798,40,69.699997,100,70.699997,74.0,71.0
20161120110000,639.599976,475.600006,478.880005,74.871798,40,78.699997,100,70.800003,74.0,71.0
20161120111500,639.599976,475.600006,478.880005,74.871798,40,73.400002,100,70.699997,74.0,71.0
20161120113000,639.599976,475.600006,465.76001,72.820517,40,71.400002,100,70.800003,74.0,71.0
20161120114500,639.599976,475.600006,478.880005,74.871798,40,80.900002,100,70.800003,74.0,71.0
20161120120000,639.599976,475.600006,478.880005,74.871798,40,71.5,100,70.900002,74.0,71.0
20161120121500,639.599976,475.600006,470.679993,73.589745,40,74.400002,100,71.099998,74.0,71.0
20161120123000,639.599976,475.600006,470.679993,73.589745,40,77.0,100,71.0,74.0,71.0
20161120124500,639.599976,475.600006,470.679993,73.589745,40,72.0,100,71.199997,74.0,71.0
20161120130000,639.599976,475.600006,470.679993,73.589745,40,80.199997,100,71.099998,74.0,71.0
20161120131500,639.599976,475.600006,483.799988,75.641027,40,73.400002,100,71.0,74.0,71.0
20161120133000,639.599976,475.600006,477.23999,74.615386,40,71.400002,0,71.300003,74.0,71.0
20161120134500,639.599976,475.600006,477.23999,74.615386,40,53.900002,100,70.400002,74.0,71.0
20161120140000,639.599976,475.600006,465.76001,72.820517,40,53.900002,100,70.199997,74.0,71.0
20161120141500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.5,74.0,71.0
20161120143000,639.599976,475.600006,470.679993,73.589745,40,77.800003,100,70.699997,74.0,71.0
20161120144500,639.599976,475.600006,459.200012,71.794876,40,71.5,100,70.800003,74.0,71.0
20161120150000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,70.900002,74.0,71.0
20161120151500,639.599976,475.600006,464.119995,72.564105,40,72.5,100,70.900002,74.0,71.0
20161120153000,639.599976,475.600006,464.119995,72.564105,40,74.0,100,71.0,74.0,71.0
20161120154500,639.599976,475.600006,457.559998,71.538464,40,70.599998,100,71.199997,74.0,71.0
20161120160000,639.599976,475.600006,457.559998,71.538464,40,78.699997,100,71.199997,74.0,71.0
20161120161500,639.599976,475.600006,477.23999,74.615386,40,54.0,100,70.5,74.0,71.0
20161120163000,639.599976,475.600006,470.679993,73.589745,40,54.0,100,70.300003,74.0,71.0
20161120164500,639.599976,475.600006,465.76001,72.820517,40,71.099998,100,70.400002,74.0,71.0
20161120170000,639.599976,475.600006,465.76001,72.820517,41,71.900002,100,70.800003,74.0,71.0
20161120171500,639.599976,475.600006,465.76001,72.820517,41,73.0,100,70.900002,74.0,71.0
20161120173000,639.599976,475.600006,472.320007,73.846158,41,69.199997,100,70.5,74.0,71.0
20161120174500,639.599976,475.600006,472.320007,73.846158,41,78.199997,100,71.0,74.0,71.0
20161120180000,639.599976,475.600006,464.119995,72.564105,41,69.199997,100,71.199997,74.0,71.0
20161120181500,639.599976,475.600006,478.880005,74.871798,41,71.400002,100,71.0,74.0,71.0
20161120183000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,71.199997,74.0,71.0
20161120184500,639.599976,475.600006,477.23999,74.615386,41,68.599998,100,71.0,74.0,71.0
20161120190000,639.599976,475.600006,470.679993,73.589745,41,73.699997,100,71.0,74.0,71.0
20161120191500,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,71.0,74.0,71.0
20161120193000,639.599976,475.600006,470.679993,73.589745,41,75.300003,100,70.800003,74.0,71.0
20161120194500,639.599976,475.600006,478.880005,74.871798,41,66.300003,100,70.800003,74.0,71.0
20161120200000,639.599976,475.600006,478.880005,74.871798,41,71.800003,100,70.699997,74.0,71.0
20161120201500,639.599976,475.600006,470.679993,73.589745,41,66.400002,100,70.699997,74.0,71.0
20161120203000,639.599976,475.600006,470.679993,73.589745,41,72.300003,100,70.599998,74.0,71.0
20161120204500,639.599976,475.600006,470.679993,73.589745,41,70.5,100,70.800003,74.0,71.0
20161120210000,639.599976,475.600006,465.76001,72.820517,41,70.5,100,70.699997,74.0,71.0
20161120211500,639.599976,475.600006,477.23999,74.615386,41,72.5,100,70.800003,74.0,71.0
20161120213000,639.599976,475.600006,464.119995,72.564105,41,69.699997,100,70.699997,74.0,71.0
20161120214500,639.599976,475.600006,478.880005,74.871798,41,75.900002,100,70.800003,74.0,71.0
20161120220000,639.599976,475.600006,472.320007,73.846158,41,69.599998,100,70.699997,74.0,71.0
20161120221500,639.599976,475.600006,492.0,76.92308,40,73.599998,100,70.699997,74.0,71.0
20161120223000,639.599976,475.600006,472.320007,73.846158,40,73.599998,100,70.800003,74.0,71.0
20161120224500,639.599976,475.600006,472.320007,73.846158,40,70.099998,100,70.800003,74.0,71.0
20161120230000,639.599976,475.600006,477.23999,74.615386,40,79.5,100,70.699997,74.0,71.0
20161120231500,639.599976,475.600006,483.799988,75.641027,40,68.699997,100,70.699997,74.0,71.0
20161120233000,639.599976,475.600006,490.359985,76.666667,40,75.900002,100,70.800003,74.0,71.0
20161120234500,639.599976,475.600006,496.920013,77.692313,40,73.400002,100,70.699997,74.0,71.0
20161121000000,639.599976,475.600006,477.23999,74.615386,40,69.400002,100,70.699997,74.0,71.0
20161121001500,639.599976,475.600006,465.76001,72.820517,40,81.0,100,70.699997,74.0,71.0
20161121003000,639.599976,475.600006,477.23999,74.615386,40,75.699997,100,70.699997,74.0,71.0
20161121004500,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.800003,74.0,71.0
20161121010000,639.599976,475.600006,490.359985,76.666667,40,78.5,100,70.800003,74.0,71.0
20161121011500,639.599976,475.600006,483.799988,75.641027,40,76.5,100,70.699997,74.0,71.0
20161121013000,639.599976,475.600006,483.799988,75.641027,40,69.400002,100,70.800003,74.0,71.0
20161121014500,639.599976,475.600006,478.880005,74.871798,40,78.400002,100,70.800003,74.0,71.0
20161121020000,639.599976,475.600006,483.799988,75.641027,40,77.400002,100,70.800003,74.0,71.0
20161121021500,639.599976,475.600006,483.799988,75.641027,40,69.699997,100,70.800003,74.0,71.0
20161121023000,639.599976,475.600006,470.679993,73.589745,40,77.199997,100,70.800003,74.0,71.0
20161121024500,639.599976,475.600006,459.200012,71.794876,40,79.099998,100,70.699997,74.0,71.0
20161121030000,639.599976,475.600006,470.679993,73.589745,40,71.400002,100,70.800003,74.0,71.0
20161121031500,639.599976,475.600006,470.679993,73.589745,40,72.5,100,70.900002,74.0,71.0
20161121033000,639.599976,475.600006,470.679993,73.589745,40,83.099998,100,70.699997,74.0,71.0
20161121034500,639.599976,475.600006,459.200012,71.794876,40,74.400002,100,70.699997,74.0,71.0
20161121040000,639.599976,475.600006,477.23999,74.615386,40,70.599998,100,70.800003,74.0,71.0
20161121041500,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,70.900002,74.0,71.0
20161121043000,639.599976,475.600006,457.559998,71.538464,40,80.800003,100,70.699997,74.0,71.0
20161121044500,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.699997,74.0,71.0
20161121050000,639.599976,475.600006,472.320007,73.846158,40,72.0,100,70.900002,74.0,71.0
20161121051500,639.599976,475.600006,465.76001,72.820517,40,81.699997,100,70.800003,74.0,71.0
20161121053000,639.599976,475.600006,470.679993,73.589745,40,78.099998,100,70.599998,74.0,71.0
20161121054500,639.599976,475.600006,464.119995,72.564105,40,73.900002,100,70.699997,74.0,71.0
20161121060000,639.599976,475.600006,464.119995,72.564105,40,73.900002,100,70.800003,74.0,71.0
20161121061500,639.599976,475.600006,477.23999,74.615386,40,85.300003,100,70.900002,74.0,71.0
20161121063000,639.599976,475.600006,465.76001,72.820517,40,79.599998,100,70.800003,74.0,71.0
20161121064500,639.599976,475.600006,470.679993,73.589745,40,73.400002,100,71.0,74.0,71.0
20161121070000,639.599976,475.600006,464.119995,72.564105,40,74.5,100,71.199997,74.0,71.0
20161121071500,639.599976,475.600006,464.119995,72.564105,40,84.400002,100,71.0,74.0,71.0
20161121073000,639.599976,475.600006,459.200012,71.794876,40,73.900002,100,71.199997,74.0,71.0
20161121074500,639.599976,475.600006,472.320007,73.846158,40,45.599998,100,70.199997,74.0,71.0
20161121080000,639.599976,475.600006,472.320007,73.846158,40,75.0,100,70.0,74.0,71.0
20161121081500,639.599976,475.600006,459.200012,71.794876,40,70.099998,100,70.300003,74.0,71.0
20161121083000,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,70.5,74.0,71.0
20161121084500,639.599976,475.600006,464.119995,72.564105,40,82.300003,100,70.699997,74.0,71.0
20161121090000,639.599976,475.600006,478.880005,74.871798,40,78.199997,100,70.800003,74.0,71.0
20161121091500,639.599976,475.600006,485.440002,75.897439,40,72.0,100,71.199997,74.0,71.0
20161121093000,639.599976,475.600006,470.679993,73.589745,40,50.299999,100,70.599998,74.0,71.0
20161121094500,639.599976,475.600006,470.679993,73.589745,40,50.299999,100,70.199997,74.0,71.0
20161121100000,639.599976,475.600006,478.880005,74.871798,40,65.400002,100,70.400002,74.0,71.0
20161121101500,639.599976,475.600006,478.880005,74.871798,40,75.300003,100,70.5,74.0,71.0
20161121103000,639.599976,475.600006,472.320007,73.846158,40,68.199997,100,70.800003,74.0,71.0
20161121104500,639.599976,475.600006,464.119995,72.564105,40,75.900002,100,70.699997,74.0,71.0
20161121110000,639.599976,475.600006,459.200012,71.794876,40,73.099998,100,71.0,74.0,71.0
20161121111500,639.599976,475.600006,470.679993,73.589745,41,81.599998,100,71.199997,74.0,71.0
20161121113000,639.599976,475.600006,477.23999,74.615386,41,55.900002,100,70.5,74.0,71.0
20161121114500,639.599976,475.600006,485.440002,75.897439,41,55.200001,100,70.300003,74.0,71.0
20161121120000,639.599976,475.600006,472.320007,73.846158,41,66.199997,100,70.199997,74.0,71.0
20161121121500,639.599976,475.600006,465.76001,72.820517,41,72.900002,100,70.800003,74.0,71.0
20161121123000,639.599976,475.600006,483.799988,75.641027,41,78.699997,100,71.099998,74.0,71.0
20161121124500,639.599976,475.600006,490.359985,76.666667,41,59.299999,0,71.099998,74.0,71.0
20161121130000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.5,74.0,71.0
20161121131500,639.599976,475.600006,477.23999,74.615386,41,56.799999,100,70.300003,74.0,71.0
20161121133000,639.599976,475.600006,465.76001,72.820517,41,67.300003,100,70.300003,74.0,71.0
20161121134500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20161121140000,639.599976,475.600006,472.320007,73.846158,41,58.0,0,70.900002,74.0,71.0
20161121141500,639.599976,475.600006,483.799988,75.641027,41,57.200001,0,70.800003,74.0,71.0
20161121143000,639.599976,475.600006,483.799988,75.641027,41,57.200001,100,70.5,74.0,71.0
20161121144500,639.599976,475.600006,472.320007,73.846158,41,57.200001,100,70.5,74.0,71.0
20161121150000,639.599976,475.600006,477.23999,74.615386,41,57.200001,100,70.5,74.0,71.0
20161121151500,639.599976,475.600006,477.23999,74.615386,41,61.099998,100,70.300003,74.0,71.0
20161121153000,639.599976,475.600006,477.23999,74.615386,41,71.099998,100,71.0,74.0,71.0
20161121154500,639.599976,475.600006,483.799988,75.641027,41,58.400002,0,70.900002,74.0,71.0
20161121160000,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,70.699997,74.0,71.0
20161121161500,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.699997,74.0,71.0
20161121163000,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,70.599998,74.0,71.0
20161121164500,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.699997,74.0,71.0
20161121170000,639.599976,475.600006,472.320007,73.846158,41,57.5,100,70.699997,74.0,71.0
20161121171500,639.599976,475.600006,478.880005,74.871798,41,56.799999,100,70.300003,74.0,71.0
20161121173000,639.599976,475.600006,478.880005,74.871798,40,77.300003,100,70.900002,74.0,71.0
20161121174500,639.599976,475.600006,470.679993,73.589745,40,60.799999,0,71.099998,74.0,71.0
20161121180000,639.599976,475.600006,470.679993,73.589745,40,56.0,100,70.400002,74.0,71.0
20161121181500,639.599976,475.600006,483.799988,75.641027,40,68.0,100,70.199997,74.0,71.0
20161121183000,639.599976,475.600006,459.200012,71.794876,40,69.599998,100,70.5,74.0,71.0
20161121184500,639.599976,475.600006,477.23999,74.615386,40,73.5,100,70.699997,74.0,71.0
20161121190000,639.599976,475.600006,459.200012,71.794876,40,66.300003,100,70.699997,74.0,71.0
20161121191500,639.599976,475.600006,483.799988,75.641027,40,72.400002,100,70.699997,74.0,71.0
20161121193000,639.599976,475.600006,478.880005,74.871798,40,69.199997,100,70.800003,74.0,71.0
20161121194500,639.599976,475.600006,478.880005,74.871798,40,70.099998,100,70.800003,74.0,71.0
20161121200000,639.599976,475.600006,465.76001,72.820517,40,72.5,100,70.800003,74.0,71.0
20161121201500,639.599976,475.600006,459.200012,71.794876,40,67.599998,100,70.800003,74.0,71.0
20161121203000,639.599976,475.600006,470.679993,73.589745,40,76.300003,100,70.800003,74.0,71.0
20161121204500,639.599976,475.600006,464.119995,72.564105,40,68.199997,100,70.800003,74.0,71.0
20161121210000,639.599976,475.600006,472.320007,73.846158,40,71.0,100,70.699997,74.0,71.0
20161121211500,639.599976,475.600006,472.320007,73.846158,40,71.0,100,70.800003,74.0,71.0
20161121213000,639.599976,475.600006,451.0,70.512823,40,67.699997,100,70.699997,74.0,71.0
20161121214500,639.599976,475.600006,470.679993,73.589745,40,75.900002,100,70.699997,74.0,71.0
20161121220000,639.599976,475.600006,464.119995,72.564105,40,67.699997,100,70.800003,74.0,71.0
20161121221500,639.599976,475.600006,457.559998,71.538464,40,72.900002,100,70.699997,74.0,71.0
20161121223000,639.599976,475.600006,457.559998,71.538464,40,68.300003,100,70.800003,74.0,71.0
20161121224500,639.599976,475.600006,472.320007,73.846158,40,69.099998,100,70.699997,74.0,71.0
20161121230000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.699997,74.0,71.0
20161121231500,639.599976,475.600006,465.76001,72.820517,41,71.099998,100,70.800003,74.0,71.0
20161121233000,639.599976,475.600006,472.320007,73.846158,41,71.099998,100,70.800003,74.0,71.0
20161121234500,639.599976,475.600006,472.320007,73.846158,41,68.800003,100,70.800003,74.0,71.0
20161122000000,639.599976,475.600006,485.440002,75.897439,41,72.599998,100,70.800003,74.0,71.0
20161122001500,639.599976,475.600006,472.320007,73.846158,41,67.5,100,70.699997,74.0,71.0
20161122003000,639.599976,475.600006,483.799988,75.641027,41,74.5,100,70.699997,74.0,71.0
20161122004500,639.599976,475.600006,470.679993,73.589745,41,67.300003,100,70.699997,74.0,71.0
20161122010000,639.599976,475.600006,477.23999,74.615386,41,77.199997,100,70.699997,74.0,71.0
20161122011500,639.599976,475.600006,485.440002,75.897439,41,66.300003,100,70.699997,74.0,71.0
20161122013000,639.599976,475.600006,485.440002,75.897439,41,78.199997,100,70.699997,74.0,71.0
20161122014500,639.599976,475.600006,492.0,76.92308,41,67.800003,100,70.800003,74.0,71.0
20161122020000,639.599976,475.600006,492.0,76.92308,41,78.199997,100,70.800003,74.0,71.0
20161122021500,639.599976,475.600006,477.23999,74.615386,41,67.699997,100,70.800003,74.0,71.0
20161122023000,639.599976,475.600006,477.23999,74.615386,41,77.300003,100,70.900002,74.0,71.0
20161122024500,639.599976,475.600006,498.559998,77.948721,41,68.599998,100,70.900002,74.0,71.0
20161122030000,639.599976,475.600006,477.23999,74.615386,41,76.900002,100,71.0,74.0,71.0
20161122031500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.0,74.0,71.0
20161122033000,639.599976,475.600006,485.440002,75.897439,41,76.800003,100,71.0,74.0,71.0
20161122034500,639.599976,475.600006,477.23999,74.615386,41,68.699997,100,71.0,74.0,71.0
20161122040000,639.599976,475.600006,477.23999,74.615386,41,77.800003,100,71.099998,74.0,71.0
20161122041500,639.599976,475.600006,457.559998,71.538464,41,69.599998,100,71.0,74.0,71.0
20161122043000,639.599976,475.600006,457.559998,71.538464,41,76.5,100,71.199997,74.0,71.0
20161122044500,639.599976,475.600006,465.76001,72.820517,41,69.699997,100,71.199997,74.0,71.0
20161122050000,639.599976,475.600006,470.679993,73.589745,41,76.900002,100,71.199997,74.0,71.0
20161122051500,639.599976,475.600006,464.119995,72.564105,41,70.300003,100,71.199997,74.0,71.0
20161122053000,639.599976,475.600006,478.880005,74.871798,41,72.599998,100,71.199997,74.0,71.0
20161122054500,639.599976,475.600006,483.799988,75.641027,41,74.699997,100,71.199997,74.0,71.0
20161122060000,639.599976,475.600006,483.799988,75.641027,41,51.099998,100,70.5,74.0,71.0
20161122061500,639.599976,475.600006,492.0,76.92308,41,52.400002,100,70.0,74.0,71.0
20161122063000,639.599976,475.600006,459.200012,71.794876,41,67.699997,100,70.5,74.0,71.0
20161122064500,639.599976,475.600006,478.880005,74.871798,41,72.400002,100,70.5,74.0,71.0
20161122070000,639.599976,475.600006,496.920013,77.692313,41,68.699997,100,70.699997,74.0,71.0
20161122071500,639.599976,475.600006,464.119995,72.564105,40,75.199997,100,70.699997,74.0,71.0
20161122073000,639.599976,475.600006,464.119995,72.564105,40,69.699997,100,70.800003,74.0,71.0
20161122074500,639.599976,475.600006,472.320007,73.846158,40,75.800003,100,70.800003,74.0,71.0
20161122080000,639.599976,475.600006,472.320007,73.846158,40,71.099998,100,70.900002,74.0,71.0
20161122081500,639.599976,475.600006,457.559998,71.538464,40,73.400002,100,70.900002,74.0,71.0
20161122083000,639.599976,475.600006,478.880005,74.871798,41,73.400002,100,71.199997,74.0,71.0
20161122084500,639.599976,475.600006,478.880005,74.871798,41,54.700001,0,70.900002,74.0,71.0
20161122090000,639.599976,475.600006,465.76001,72.820517,41,54.700001,100,69.900002,74.0,71.0
20161122091500,639.599976,475.600006,457.559998,71.538464,41,66.300003,100,70.5,74.0,71.0
20161122093000,639.599976,475.600006,472.320007,73.846158,41,73.699997,100,70.699997,74.0,71.0
20161122094500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.099998,74.0,71.0
20161122100000,639.599976,475.600006,457.559998,71.538464,41,57.200001,0,71.0,74.0,71.0
20161122101500,639.599976,475.600006,483.799988,75.641027,41,57.200001,0,70.900002,74.0,71.0
20161122103000,639.599976,475.600006,457.559998,71.538464,41,57.200001,0,70.900002,74.0,71.0
20161122104500,639.599976,475.600006,470.679993,73.589745,41,57.200001,0,71.0,74.0,71.0
20161122110000,639.599976,475.600006,483.799988,75.641027,41,57.200001,0,71.0,74.0,71.0
20161122111500,639.599976,475.600006,470.679993,73.589745,41,55.599998,0,71.0,74.0,71.0
20161122113000,639.599976,475.600006,459.200012,71.794876,41,56.799999,0,70.900002,74.0,71.0
20161122114500,639.599976,475.600006,477.23999,74.615386,41,57.599998,0,71.0,74.0,71.0
20161122120000,639.599976,475.600006,483.799988,75.641027,41,57.599998,0,70.900002,74.0,71.0
20161122121500,639.599976,475.600006,492.0,76.92308,41,57.599998,0,71.0,74.0,71.0
20161122123000,639.599976,475.600006,477.23999,74.615386,41,56.700001,0,71.0,74.0,71.0
20161122124500,639.599976,475.600006,477.23999,74.615386,41,56.700001,0,70.800003,74.0,71.0
20161122130000,639.599976,475.600006,477.23999,74.615386,41,57.5,100,70.699997,74.0,71.0
20161122131500,639.599976,475.600006,498.559998,77.948721,41,56.700001,100,70.699997,74.0,71.0
20161122133000,639.599976,475.600006,472.320007,73.846158,40,56.700001,100,70.599998,74.0,71.0
20161122134500,639.599976,475.600006,485.440002,75.897439,40,56.700001,100,70.599998,74.0,71.0
20161122140000,639.599976,475.600006,485.440002,75.897439,40,57.5,100,70.699997,74.0,71.0
20161122141500,639.599976,475.600006,477.23999,74.615386,40,56.799999,100,70.599998,74.0,71.0
20161122143000,639.599976,475.600006,464.119995,72.564105,40,56.799999,100,70.599998,74.0,71.0
20161122144500,639.599976,475.600006,464.119995,72.564105,40,57.5,100,70.699997,74.0,71.0
20161122150000,639.599976,475.600006,478.880005,74.871798,40,57.5,100,70.699997,74.0,71.0
20161122151500,639.599976,475.600006,483.799988,75.641027,40,56.799999,100,70.699997,74.0,71.0
20161122153000,639.599976,475.600006,472.320007,73.846158,40,67.599998,100,70.599998,74.0,71.0
20161122154500,639.599976,475.600006,478.880005,74.871798,40,68.800003,100,70.800003,74.0,71.0
20161122160000,639.599976,475.600006,485.440002,75.897439,40,66.800003,100,70.900002,74.0,71.0
20161122161500,639.599976,475.600006,496.920013,77.692313,41,66.800003,100,70.900002,74.0,71.0
20161122163000,639.599976,475.600006,478.880005,74.871798,41,69.099998,100,70.800003,74.0,71.0
20161122164500,639.599976,475.600006,478.880005,74.871798,41,68.300003,100,70.699997,74.0,71.0
20161122170000,639.599976,475.600006,492.0,76.92308,41,65.800003,100,71.199997,74.0,71.0
20161122171500,639.599976,475.600006,472.320007,73.846158,41,64.900002,100,70.800003,74.0,71.0
20161122173000,639.599976,475.600006,477.23999,74.615386,41,67.199997,100,71.199997,74.0,71.0
20161122174500,639.599976,475.600006,477.23999,74.615386,41,56.799999,0,70.900002,74.0,71.0
20161122180000,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.599998,74.0,71.0
20161122181500,639.599976,475.600006,485.440002,75.897439,41,56.799999,100,70.5,74.0,71.0
20161122183000,639.599976,475.600006,464.119995,72.564105,40,56.0,100,70.300003,74.0,71.0
20161122184500,639.599976,475.600006,470.679993,73.589745,40,69.199997,100,70.5,74.0,71.0
20161122190000,639.599976,475.600006,470.679993,73.589745,41,69.199997,100,71.099998,74.0,71.0
20161122191500,639.599976,475.600006,457.559998,71.538464,41,56.400002,0,70.800003,74.0,71.0
20161122193000,639.599976,475.600006,472.320007,73.846158,41,55.599998,100,70.400002,74.0,71.0
20161122194500,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.300003,74.0,71.0
20161122200000,639.599976,475.600006,490.359985,76.666667,41,71.0,100,70.599998,74.0,71.0
20161122201500,639.599976,475.600006,498.559998,77.948721,41,74.300003,100,71.199997,74.0,71.0
20161122203000,639.599976,475.600006,485.440002,75.897439,41,58.400002,0,71.199997,74.0,71.0
20161122204500,639.599976,475.600006,485.440002,75.897439,41,55.599998,100,70.5,74.0,71.0
20161122210000,639.599976,475.600006,478.880005,74.871798,41,55.599998,100,70.300003,74.0,71.0
20161122211500,639.599976,475.600006,492.0,76.92308,41,64.300003,100,70.300003,74.0,71.0
20161122213000,639.599976,475.600006,465.76001,72.820517,41,69.599998,100,70.900002,74.0,71.0
20161122214500,639.599976,475.600006,483.799988,75.641027,41,74.0,100,71.199997,74.0,71.0
20161122220000,639.599976,475.600006,477.23999,74.615386,41,59.599998,0,71.199997,74.0,71.0
20161122221500,639.599976,475.600006,492.0,76.92308,41,56.0,100,70.5,74.0,71.0
20161122223000,639.599976,475.600006,492.0,76.92308,41,56.0,100,70.400002,74.0,71.0
20161122224500,639.599976,475.600006,478.880005,74.871798,41,57.900002,100,70.199997,74.0,71.0
20161122230000,639.599976,475.600006,478.880005,74.871798,40,68.699997,100,70.800003,74.0,71.0
20161122231500,639.599976,475.600006,483.799988,75.641027,40,74.199997,100,71.099998,74.0,71.0
20161122233000,639.599976,475.600006,478.880005,74.871798,41,60.900002,0,71.300003,74.0,71.0
20161122234500,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.699997,74.0,71.0
20161123000000,639.599976,475.600006,478.880005,74.871798,41,56.400002,100,70.400002,74.0,71.0
20161123001500,639.599976,475.600006,472.320007,73.846158,41,56.400002,100,70.300003,74.0,71.0
20161123003000,639.599976,475.600006,483.799988,75.641027,41,69.699997,100,70.599998,74.0,71.0
20161123004500,639.599976,475.600006,472.320007,73.846158,41,68.699997,100,71.0,74.0,71.0
20161123010000,639.599976,475.600006,477.23999,74.615386,41,74.800003,100,71.199997,74.0,71.0
20161123011500,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.699997,74.0,71.0
20161123013000,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.400002,74.0,71.0
20161123014500,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.199997,74.0,71.0
20161123020000,639.599976,475.600006,492.0,76.92308,41,70.099998,100,70.699997,74.0,71.0
20161123021500,639.599976,475.600006,496.920013,77.692313,42,67.300003,100,71.0,74.0,71.0
20161123023000,639.599976,475.600006,464.119995,72.564105,41,72.400002,100,71.199997,74.0,71.0
20161123024500,639.599976,475.600006,485.440002,75.897439,41,56.799999,0,70.800003,74.0,71.0
20161123030000,639.599976,475.600006,478.880005,74.871798,41,55.200001,100,70.5,74.0,71.0
20161123031500,639.599976,475.600006,478.880005,74.871798,41,56.299999,100,70.400002,74.0,71.0
20161123033000,639.599976,475.600006,483.799988,75.641027,41,68.599998,100,70.300003,74.0,71.0
20161123034500,639.599976,475.600006,477.23999,74.615386,41,70.099998,100,71.0,74.0,71.0
20161123040000,639.599976,475.600006,483.799988,75.641027,41,70.099998,100,71.199997,74.0,71.0
20161123041500,639.599976,475.600006,478.880005,74.871798,41,56.799999,0,70.800003,74.0,71.0
20161123043000,639.599976,475.600006,498.559998,77.948721,41,56.799999,100,70.5,74.0,71.0
20161123044500,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.300003,74.0,71.0
20161123050000,639.599976,475.600006,477.23999,74.615386,41,75.300003,100,70.5,74.0,71.0
20161123051500,639.599976,475.600006,492.0,76.92308,41,69.199997,100,71.0,74.0,71.0
20161123053000,639.599976,475.600006,483.799988,75.641027,41,67.699997,100,71.099998,74.0,71.0
20161123054500,639.599976,475.600006,490.359985,76.666667,41,56.0,0,70.800003,74.0,71.0
20161123060000,639.599976,475.600006,485.440002,75.897439,41,56.0,100,70.400002,74.0,71.0
20161123061500,639.599976,475.600006,478.880005,74.871798,41,56.0,100,70.300003,74.0,71.0
20161123063000,639.599976,475.600006,472.320007,73.846158,41,72.300003,100,70.5,74.0,71.0
20161123064500,639.599976,475.600006,477.23999,74.615386,41,72.300003,100,71.0,74.0,71.0
20161123070000,639.599976,475.600006,464.119995,72.564105,41,68.699997,100,71.199997,74.0,71.0
20161123071500,639.599976,475.600006,451.0,70.512823,41,57.200001,0,70.900002,74.0,71.0
20161123073000,639.599976,475.600006,477.23999,74.615386,41,56.0,100,70.5,74.0,71.0
20161123074500,639.599976,475.600006,459.200012,71.794876,41,56.0,100,70.300003,74.0,71.0
20161123080000,639.599976,475.600006,478.880005,74.871798,41,69.099998,100,70.300003,74.0,71.0
20161123081500,639.599976,475.600006,470.679993,73.589745,41,65.800003,100,70.699997,74.0,71.0
20161123083000,639.599976,475.600006,459.200012,71.794876,41,65.800003,100,70.699997,74.0,71.0
20161123084500,639.599976,475.600006,490.359985,76.666667,41,68.699997,100,70.699997,74.0,71.0
20161123090000,639.599976,475.600006,477.23999,74.615386,41,65.300003,100,70.699997,74.0,71.0
20161123091500,639.599976,475.600006,472.320007,73.846158,41,75.300003,100,70.699997,74.0,71.0
20161123093000,639.599976,475.600006,483.799988,75.641027,41,73.099998,100,70.900002,74.0,71.0
20161123094500,639.599976,475.600006,459.200012,71.794876,41,79.599998,100,71.099998,74.0,71.0
20161123100000,639.599976,475.600006,470.679993,73.589745,41,56.799999,0,71.0,74.0,71.0
20161123101500,639.599976,475.600006,464.119995,72.564105,41,56.799999,100,70.699997,74.0,71.0
20161123103000,639.599976,475.600006,483.799988,75.641027,41,56.0,100,70.5,74.0,71.0
20161123104500,639.599976,475.600006,478.880005,74.871798,41,56.700001,100,70.5,74.0,71.0
20161123110000,639.599976,393.600006,410.0,64.102567,38,56.700001,100,70.599998,74.0,71.0
20161123111500,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,70.5,74.0,71.0
20161123113000,639.599976,393.600006,393.600006,61.538465,38,81.5,100,70.699997,76.400002,73.400002
20161123114500,639.599976,393.600006,393.600006,61.538465,38,59.200001,0,71.0,74.0,71.0
20161123120000,639.599976,393.600006,403.440002,63.076926,38,56.799999,0,70.800003,74.0,71.0
20161123121500,639.599976,393.600006,398.519989,62.307693,38,56.799999,0,70.800003,74.0,71.0
20161123123000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.599998,74.0,71.0
20161123124500,639.599976,393.600006,385.399994,60.256412,38,57.5,100,70.5,74.0,71.0
20161123130000,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.599998,74.0,71.0
20161123131500,639.599976,393.600006,390.320007,61.025645,38,56.799999,100,70.599998,74.0,71.0
20161123133000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.599998,74.0,71.0
20161123134500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.5,74.0,71.0
20161123140000,639.599976,393.600006,405.079987,63.333334,38,69.0,100,70.5,74.0,71.0
20161123141500,639.599976,393.600006,405.079987,63.333334,39,72.0,100,71.199997,74.0,71.0
20161123143000,639.599976,393.600006,418.200012,65.38462,38,57.900002,0,70.900002,74.0,71.0
20161123144500,639.599976,393.600006,385.399994,60.256412,38,56.700001,100,70.400002,74.0,71.0
20161123150000,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.199997,74.0,71.0
20161123151500,639.599976,393.600006,403.440002,63.076926,38,73.5,100,70.699997,74.0,71.0
20161123153000,639.599976,393.600006,385.399994,60.256412,38,77.699997,100,71.0,74.0,71.0
20161123154500,639.599976,393.600006,413.279999,64.615387,38,72.0,100,71.199997,74.0,71.0
20161123160000,639.599976,393.600006,393.600006,61.538465,38,58.799999,0,71.0,74.0,71.0
20161123161500,639.599976,393.600006,398.519989,62.307693,38,56.900002,100,70.5,74.0,71.0
20161123163000,639.599976,393.600006,393.600006,61.538465,38,56.900002,100,70.300003,74.0,71.0
20161123164500,639.599976,393.600006,385.399994,60.256412,38,71.900002,100,70.300003,74.0,71.0
20161123170000,639.599976,393.600006,398.519989,62.307693,38,78.400002,100,70.900002,74.0,71.0
20161123171500,639.599976,393.600006,380.480011,59.487183,38,72.5,100,71.199997,74.0,71.0
20161123173000,639.599976,393.600006,380.480011,59.487183,38,74.300003,100,71.199997,74.0,71.0
20161123174500,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.699997,74.0,71.0
20161123180000,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.400002,74.0,71.0
20161123181500,639.599976,393.600006,370.640015,57.948722,38,56.299999,100,70.199997,74.0,71.0
20161123183000,639.599976,393.600006,398.519989,62.307693,38,72.400002,100,70.599998,74.0,71.0
20161123184500,639.599976,393.600006,393.600006,61.538465,38,77.800003,100,71.099998,74.0,71.0
20161123190000,639.599976,393.600006,385.399994,60.256412,38,71.599998,100,71.199997,74.0,71.0
20161123191500,639.599976,393.600006,385.399994,60.256412,38,58.0,0,70.800003,74.0,71.0
20161123193000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.300003,74.0,71.0
20161123194500,639.599976,393.600006,398.519989,62.307693,38,64.699997,100,70.099998,74.0,71.0
20161123200000,639.599976,393.600006,398.519989,62.307693,38,74.0,100,71.0,74.0,71.0
20161123201500,639.599976,393.600006,405.079987,63.333334,38,70.5,100,71.0,74.0,71.0
20161123203000,639.599976,393.600006,418.200012,65.38462,38,77.5,100,71.099998,74.0,71.0
20161123204500,639.599976,393.600006,410.0,64.102567,38,70.599998,100,71.199997,74.0,71.0
20161123210000,639.599976,393.600006,393.600006,61.538465,38,58.400002,0,70.900002,74.0,71.0
20161123211500,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.400002,74.0,71.0
20161123213000,639.599976,393.600006,403.440002,63.076926,38,55.900002,100,70.199997,74.0,71.0
20161123214500,639.599976,393.600006,398.519989,62.307693,38,69.599998,100,70.400002,74.0,71.0
20161123220000,639.599976,393.600006,385.399994,60.256412,38,74.800003,100,70.699997,74.0,71.0
20161123221500,639.599976,393.600006,405.079987,63.333334,38,71.599998,100,70.900002,74.0,71.0
20161123223000,639.599976,393.600006,393.600006,61.538465,38,75.0,100,71.0,74.0,71.0
20161123224500,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,71.199997,74.0,71.0
20161123230000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.400002,74.0,71.0
20161123231500,639.599976,393.600006,390.320007,61.025645,38,56.400002,100,70.199997,74.0,71.0
20161123233000,639.599976,393.600006,410.0,64.102567,38,74.900002,100,70.599998,74.0,71.0
20161123234500,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,70.800003,74.0,71.0
20161124000000,639.599976,393.600006,403.440002,63.076926,38,76.800003,100,70.800003,74.0,71.0
20161124001500,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.0,74.0,71.0
20161124003000,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.0,74.0,71.0
20161124004500,639.599976,393.600006,403.440002,63.076926,38,76.199997,100,71.099998,74.0,71.0
20161124010000,639.599976,393.600006,410.0,64.102567,38,70.099998,100,71.199997,74.0,71.0
20161124011500,639.599976,393.600006,373.920013,58.461543,38,74.400002,100,71.199997,74.0,71.0
20161124013000,639.599976,393.600006,390.320007,61.025645,38,56.700001,100,70.699997,74.0,71.0
20161124014500,639.599976,393.600006,390.320007,61.025645,38,55.599998,100,70.300003,74.0,71.0
20161124020000,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.199997,74.0,71.0
20161124021500,639.599976,393.600006,410.0,64.102567,38,74.900002,100,70.900002,74.0,71.0
20161124023000,639.599976,393.600006,393.600006,61.538465,38,76.599998,100,71.099998,74.0,71.0
20161124024500,639.599976,393.600006,373.920013,58.461543,38,56.799999,100,70.599998,74.0,71.0
20161124030000,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.199997,74.0,71.0
20161124031500,639.599976,393.600006,405.079987,63.333334,38,75.199997,100,70.300003,74.0,71.0
20161124033000,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.800003,74.0,71.0
20161124034500,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,70.800003,74.0,71.0
20161124040000,639.599976,393.600006,390.320007,61.025645,38,77.800003,100,70.900002,74.0,71.0
20161124041500,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,70.900002,74.0,71.0
20161124043000,639.599976,393.600006,403.440002,63.076926,38,78.699997,100,71.0,74.0,71.0
20161124044500,639.599976,393.600006,403.440002,63.076926,38,69.699997,100,71.0,74.0,71.0
20161124050000,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.900002,74.0,71.0
20161124051500,639.599976,393.600006,413.279999,64.615387,38,72.0,100,71.0,74.0,71.0
20161124053000,639.599976,393.600006,403.440002,63.076926,38,70.400002,100,71.0,74.0,71.0
20161124054500,639.599976,393.600006,390.320007,61.025645,38,74.199997,100,71.0,74.0,71.0
20161124060000,639.599976,393.600006,390.320007,61.025645,38,69.199997,100,71.0,74.0,71.0
20161124061500,639.599976,393.600006,385.399994,60.256412,38,76.800003,100,71.0,74.0,71.0
20161124063000,639.599976,393.600006,405.079987,63.333334,38,69.199997,100,71.0,74.0,71.0
20161124064500,639.599976,393.600006,405.079987,63.333334,38,73.599998,100,70.900002,74.0,71.0
20161124070000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,70.900002,74.0,71.0
20161124071500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,70.800003,74.0,71.0
20161124073000,639.599976,393.600006,403.440002,63.076926,38,73.099998,100,70.900002,74.0,71.0
20161124074500,639.599976,393.600006,410.0,64.102567,38,68.800003,100,70.800003,74.0,71.0
20161124080000,639.599976,393.600006,410.0,64.102567,38,70.699997,100,70.800003,74.0,71.0
20161124081500,639.599976,393.600006,410.0,64.102567,38,71.5,100,70.800003,74.0,71.0
20161124083000,639.599976,393.600006,405.079987,63.333334,38,69.199997,100,70.800003,74.0,71.0
20161124084500,639.599976,393.600006,413.279999,64.615387,38,73.400002,100,70.800003,74.0,71.0
20161124090000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,70.900002,74.0,71.0
20161124091500,639.599976,393.600006,405.079987,63.333334,38,73.400002,100,70.5,74.0,71.0
20161124093000,639.599976,393.600006,410.0,64.102567,38,78.699997,100,70.400002,74.0,71.0
20161124094500,639.599976,393.600006,410.0,64.102567,38,84.699997,100,71.0,74.0,71.0
20161124100000,639.599976,393.600006,403.440002,63.076926,38,64.0,0,71.0,74.0,71.0
20161124101500,639.599976,393.600006,413.279999,64.615387,38,55.200001,100,70.5,74.0,71.0
20161124103000,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.400002,74.0,71.0
20161124104500,639.599976,393.600006,385.399994,60.256412,37,55.900002,100,70.400002,74.0,71.0
20161124110000,639.599976,393.600006,373.920013,58.461543,37,78.699997,100,70.400002,74.0,71.0
20161124111500,639.599976,393.600006,385.399994,60.256412,38,78.699997,100,70.5,74.0,71.0
20161124113000,639.599976,393.600006,398.519989,62.307693,38,78.699997,100,70.599998,74.0,71.0
20161124114500,639.599976,393.600006,380.480011,59.487183,38,91.199997,100,70.900002,74.0,71.0
20161124120000,639.599976,393.600006,390.320007,61.025645,38,80.699997,100,70.900002,74.0,71.0
20161124121500,639.599976,393.600006,398.519989,62.307693,38,80.699997,100,71.0,74.0,71.0
20161124123000,639.599976,393.600006,398.519989,62.307693,38,91.699997,100,70.900002,74.0,71.0
20161124124500,639.599976,393.600006,393.600006,61.538465,38,79.699997,100,71.0,74.0,71.0
20161124130000,639.599976,393.600006,403.440002,63.076926,38,81.300003,0,71.300003,74.0,71.0
20161124131500,639.599976,393.600006,390.320007,61.025645,38,58.0,0,70.900002,74.0,71.0
20161124133000,639.599976,393.600006,390.320007,61.025645,38,57.200001,100,70.5,74.0,71.0
20161124134500,639.599976,393.600006,390.320007,61.025645,38,57.200001,100,70.300003,74.0,71.0
20161124140000,639.599976,393.600006,403.440002,63.076926,38,73.699997,100,70.300003,74.0,71.0
20161124141500,639.599976,393.600006,380.480011,59.487183,38,73.699997,100,70.800003,74.0,71.0
20161124143000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,70.800003,74.0,71.0
20161124144500,639.599976,393.600006,390.320007,61.025645,38,78.199997,100,71.0,74.0,71.0
20161124150000,639.599976,393.600006,385.399994,60.256412,38,74.0,100,71.099998,74.0,71.0
20161124151500,639.599976,393.600006,385.399994,60.256412,38,72.900002,100,71.199997,74.0,71.0
20161124153000,639.599976,393.600006,393.600006,61.538465,38,58.400002,0,70.800003,74.0,71.0
20161124154500,639.599976,393.600006,393.600006,61.538465,38,58.400002,100,70.5,74.0,71.0
20161124160000,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.300003,74.0,71.0
20161124161500,639.599976,393.600006,373.920013,58.461543,38,72.0,100,70.400002,74.0,71.0
20161124163000,639.599976,393.600006,403.440002,63.076926,38,81.5,100,70.599998,74.0,71.0
20161124164500,639.599976,393.600006,403.440002,63.076926,38,77.300003,100,71.199997,74.0,71.0
20161124170000,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,71.099998,74.0,71.0
20161124171500,639.599976,393.600006,403.440002,63.076926,38,59.200001,100,70.900002,74.0,71.0
20161124173000,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.400002,74.0,71.0
20161124174500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.300003,74.0,71.0
20161124180000,639.599976,393.600006,380.480011,59.487183,38,70.099998,100,70.5,74.0,71.0
20161124181500,639.599976,393.600006,380.480011,59.487183,38,76.599998,100,70.599998,74.0,71.0
20161124183000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.900002,74.0,71.0
20161124184500,639.599976,393.600006,385.399994,60.256412,38,71.099998,100,71.0,74.0,71.0
20161124190000,639.599976,393.600006,380.480011,59.487183,38,76.400002,100,71.099998,74.0,71.0
20161124191500,639.599976,393.600006,370.640015,57.948722,38,70.599998,100,71.199997,74.0,71.0
20161124193000,639.599976,393.600006,390.320007,61.025645,38,69.599998,100,71.199997,74.0,71.0
20161124194500,639.599976,393.600006,385.399994,60.256412,38,75.800003,100,71.199997,74.0,71.0
20161124200000,639.599976,393.600006,378.839996,59.230771,38,70.300003,100,71.199997,74.0,71.0
20161124201500,639.599976,393.600006,385.399994,60.256412,38,58.400002,0,71.0,74.0,71.0
20161124203000,639.599976,393.600006,385.399994,60.256412,38,54.700001,100,70.300003,74.0,71.0
20161124204500,639.599976,393.600006,405.079987,63.333334,38,67.199997,100,70.099998,74.0,71.0
20161124210000,639.599976,393.600006,393.600006,61.538465,38,71.0,100,70.699997,74.0,71.0
20161124211500,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,70.800003,74.0,71.0
20161124213000,639.599976,393.600006,398.519989,62.307693,38,69.199997,100,70.800003,74.0,71.0
20161124214500,639.599976,393.600006,403.440002,63.076926,38,71.5,100,70.800003,74.0,71.0
20161124220000,639.599976,393.600006,403.440002,63.076926,38,71.5,100,70.900002,74.0,71.0
20161124221500,639.599976,393.600006,403.440002,63.076926,38,67.699997,100,70.800003,74.0,71.0
20161124223000,639.599976,393.600006,410.0,64.102567,38,74.400002,100,70.800003,74.0,71.0
20161124224500,639.599976,393.600006,398.519989,62.307693,38,68.300003,100,70.800003,74.0,71.0
20161124230000,639.599976,393.600006,403.440002,63.076926,38,71.5,100,70.800003,74.0,71.0
20161124231500,639.599976,393.600006,385.399994,60.256412,38,70.099998,100,70.699997,74.0,71.0
20161124233000,639.599976,393.600006,390.320007,61.025645,38,76.300003,100,70.400002,74.0,71.0
20161124234500,639.599976,393.600006,403.440002,63.076926,38,81.300003,100,70.800003,74.0,71.0
20161125000000,639.599976,393.600006,403.440002,63.076926,38,74.900002,100,70.699997,74.0,71.0
20161125001500,639.599976,393.600006,385.399994,60.256412,38,87.5,100,70.800003,74.0,71.0
20161125003000,639.599976,393.600006,390.320007,61.025645,38,75.400002,100,71.0,74.0,71.0
20161125004500,639.599976,393.600006,380.480011,59.487183,38,88.0,100,70.900002,74.0,71.0
20161125010000,639.599976,393.600006,380.480011,59.487183,38,75.400002,100,70.699997,74.0,71.0
20161125011500,639.599976,393.600006,393.600006,61.538465,38,91.099998,100,70.599998,74.0,71.0
20161125013000,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.0,74.0,71.0
20161125014500,639.599976,393.600006,403.440002,63.076926,38,53.299999,100,70.699997,74.0,71.0
20161125020000,639.599976,393.600006,403.440002,63.076926,38,51.900002,100,70.400002,74.0,71.0
20161125021500,639.599976,393.600006,380.480011,59.487183,38,51.900002,100,70.199997,74.0,71.0
20161125023000,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,70.5,74.0,71.0
20161125024500,639.599976,393.600006,410.0,64.102567,38,81.0,100,70.300003,74.0,71.0
20161125030000,639.599976,393.600006,405.079987,63.333334,38,78.300003,100,70.300003,74.0,71.0
20161125031500,639.599976,393.600006,398.519989,62.307693,38,93.699997,100,70.900002,74.0,71.0
20161125033000,639.599976,393.600006,398.519989,62.307693,38,79.300003,100,71.0,74.0,71.0
20161125034500,639.599976,393.600006,403.440002,63.076926,38,87.0,100,71.0,74.0,71.0
20161125040000,639.599976,393.600006,385.399994,60.256412,38,83.099998,100,71.0,74.0,71.0
20161125041500,639.599976,393.600006,373.920013,58.461543,38,82.099998,100,70.699997,74.0,71.0
20161125043000,639.599976,393.600006,390.320007,61.025645,38,82.099998,100,70.599998,74.0,71.0
20161125044500,639.599976,393.600006,380.480011,59.487183,38,81.099998,100,70.800003,74.0,71.0
20161125050000,639.599976,393.600006,390.320007,61.025645,38,89.800003,100,70.900002,74.0,71.0
20161125051500,639.599976,393.600006,390.320007,61.025645,38,79.699997,100,70.800003,74.0,71.0
20161125053000,639.599976,393.600006,390.320007,61.025645,38,95.400002,100,71.099998,74.0,71.0
20161125054500,639.599976,393.600006,405.079987,63.333334,38,52.700001,0,70.800003,74.0,71.0
20161125060000,639.599976,393.600006,410.0,64.102567,38,51.099998,100,70.199997,74.0,71.0
20161125061500,639.599976,393.600006,390.320007,61.025645,37,67.5,100,70.199997,74.0,71.0
20161125063000,639.599976,393.600006,390.320007,61.025645,37,77.699997,100,70.599998,74.0,71.0
20161125064500,639.599976,393.600006,378.839996,59.230771,37,76.199997,100,70.800003,74.0,71.0
20161125070000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,71.099998,74.0,71.0
20161125071500,639.599976,393.600006,393.600006,61.538465,37,80.599998,100,71.099998,74.0,71.0
20161125073000,639.599976,393.600006,393.600006,61.538465,37,73.0,100,71.199997,74.0,71.0
20161125074500,639.599976,393.600006,393.600006,61.538465,37,52.299999,0,70.699997,74.0,71.0
20161125080000,639.599976,393.600006,403.440002,63.076926,37,51.5,100,70.199997,74.0,71.0
20161125081500,639.599976,393.600006,390.320007,61.025645,37,73.099998,100,70.300003,74.0,71.0
20161125083000,639.599976,393.600006,385.399994,60.256412,37,78.699997,100,70.599998,74.0,71.0
20161125084500,639.599976,393.600006,393.600006,61.538465,37,73.0,100,70.900002,74.0,71.0
20161125090000,639.599976,393.600006,380.480011,59.487183,37,83.099998,100,70.900002,74.0,71.0
20161125091500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,71.0,74.0,71.0
20161125093000,639.599976,393.600006,393.600006,61.538465,38,84.300003,100,71.099998,74.0,71.0
20161125094500,639.599976,393.600006,410.0,64.102567,38,61.599998,0,71.199997,74.0,71.0
20161125100000,639.599976,393.600006,393.600006,61.538465,38,55.5,100,70.5,74.0,71.0
20161125101500,639.599976,393.600006,405.079987,63.333334,38,55.5,100,70.300003,74.0,71.0
20161125103000,639.599976,393.600006,393.600006,61.538465,38,70.400002,100,70.199997,74.0,71.0
20161125104500,639.599976,393.600006,385.399994,60.256412,38,74.599998,100,70.800003,74.0,71.0
20161125110000,639.599976,393.600006,410.0,64.102567,38,74.599998,100,70.900002,74.0,71.0
20161125111500,639.599976,393.600006,393.600006,61.538465,38,75.599998,100,71.0,74.0,71.0
20161125113000,639.599976,393.600006,419.839996,65.641028,38,76.400002,100,71.099998,74.0,71.0
20161125114500,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,71.199997,74.0,71.0
20161125120000,639.599976,393.600006,403.440002,63.076926,38,57.599998,0,70.900002,74.0,71.0
20161125121500,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.400002,74.0,71.0
20161125123000,639.599976,393.600006,403.440002,63.076926,38,56.700001,100,70.0,74.0,71.0
20161125124500,639.599976,393.600006,385.399994,60.256412,38,71.599998,100,70.599998,74.0,71.0
20161125130000,639.599976,393.600006,378.839996,59.230771,38,75.099998,100,70.699997,74.0,71.0
20161125131500,639.599976,393.600006,390.320007,61.025645,38,75.099998,100,71.0,74.0,71.0
20161125133000,639.599976,393.600006,390.320007,61.025645,38,71.5,100,71.0,74.0,71.0
20161125134500,639.599976,393.600006,378.839996,59.230771,38,79.099998,100,71.099998,74.0,71.0
20161125140000,639.599976,393.600006,378.839996,59.230771,38,63.0,0,71.199997,74.0,71.0
20161125141500,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.400002,74.0,71.0
20161125143000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.199997,74.0,71.0
20161125144500,639.599976,393.600006,385.399994,60.256412,38,72.5,100,70.5,74.0,71.0
20161125150000,639.599976,393.600006,378.839996,59.230771,38,73.300003,100,70.900002,74.0,71.0
20161125151500,639.599976,393.600006,385.399994,60.256412,38,78.699997,100,71.199997,74.0,71.0
20161125153000,639.599976,393.600006,385.399994,60.256412,38,62.400002,0,71.199997,74.0,71.0
20161125154500,639.599976,393.600006,390.320007,61.025645,38,56.799999,100,70.400002,74.0,71.0
20161125160000,639.599976,393.600006,390.320007,61.025645,38,56.799999,100,70.099998,74.0,71.0
20161125161500,639.599976,393.600006,410.0,64.102567,38,71.599998,100,70.699997,74.0,71.0
20161125163000,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,70.699997,74.0,71.0
20161125164500,639.599976,393.600006,403.440002,63.076926,38,78.699997,100,70.699997,74.0,71.0
20161125170000,639.599976,393.600006,393.600006,61.538465,38,72.699997,100,71.0,74.0,71.0
20161125171500,639.599976,393.600006,410.0,64.102567,38,71.099998,100,71.0,74.0,71.0
20161125173000,639.599976,393.600006,405.079987,63.333334,38,77.900002,100,71.0,74.0,71.0
20161125174500,639.599976,393.600006,418.200012,65.38462,38,72.0,100,71.099998,74.0,71.0
20161125180000,639.599976,393.600006,398.519989,62.307693,38,70.5,100,71.099998,74.0,71.0
20161125181500,639.599976,393.600006,405.079987,63.333334,38,58.0,0,70.800003,74.0,71.0
20161125183000,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.400002,74.0,71.0
20161125184500,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.099998,74.0,71.0
20161125190000,639.599976,393.600006,393.600006,61.538465,38,74.699997,100,70.800003,74.0,71.0
20161125191500,639.599976,393.600006,380.480011,59.487183,38,69.400002,100,70.900002,74.0,71.0
20161125193000,639.599976,393.600006,390.320007,61.025645,38,76.5,100,71.0,74.0,71.0
20161125194500,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.099998,74.0,71.0
