PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125200000,639.599976,393.600006,390.320007,61.025645,38,69.599998,100,71.0,74.0,71.0
20161125201500,639.599976,393.600006,403.440002,63.076926,38,75.099998,100,71.099998,74.0,71.0
20161125203000,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,71.099998,74.0,71.0
20161125204500,639.599976,393.600006,405.079987,63.333334,38,75.199997,100,71.0,74.0,71.0
20161125210000,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,71.199997,74.0,71.0
20161125211500,639.599976,393.600006,390.320007,61.025645,38,69.099998,100,71.099998,74.0,71.0
20161125213000,639.599976,393.600006,405.079987,63.333334,38,75.5,100,71.099998,74.0,71.0
20161125214500,639.599976,393.600006,405.079987,63.333334,38,68.699997,100,71.099998,74.0,71.0
20161125220000,639.599976,393.600006,398.519989,62.307693,38,74.300003,100,71.099998,74.0,71.0
20161125221500,639.599976,393.600006,398.519989,62.307693,38,70.0,100,71.199997,74.0,71.0
20161125223000,639.599976,393.600006,398.519989,62.307693,38,70.0,100,71.0,74.0,71.0
20161125224500,639.599976,393.600006,385.399994,60.256412,38,76.800003,100,71.099998,74.0,71.0
20161125230000,639.599976,393.600006,398.519989,62.307693,38,69.699997,100,71.199997,74.0,71.0
20161125231500,639.599976,393.600006,385.399994,60.256412,38,69.699997,100,71.0,74.0,71.0
20161125233000,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,71.099998,74.0,71.0
20161125234500,639.599976,393.600006,398.519989,62.307693,39,68.199997,100,71.199997,74.0,71.0
20161126000000,639.599976,393.600006,410.0,64.102567,39,72.0,100,71.0,74.0,71.0
20161126001500,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,71.099998,74.0,71.0
20161126003000,639.599976,393.600006,413.279999,64.615387,38,68.599998,100,71.0,74.0,71.0
20161126004500,639.599976,393.600006,398.519989,62.307693,37,74.699997,100,71.0,74.0,71.0
20161126010000,639.599976,393.600006,390.320007,61.025645,37,68.199997,100,71.0,74.0,71.0
20161126011500,639.599976,393.600006,398.519989,62.307693,37,71.5,100,70.900002,74.0,71.0
20161126013000,639.599976,393.600006,378.839996,59.230771,37,71.5,100,71.0,74.0,71.0
20161126014500,639.599976,393.600006,393.600006,61.538465,37,67.699997,100,70.900002,74.0,71.0
20161126020000,639.599976,393.600006,393.600006,61.538465,37,75.300003,100,70.900002,74.0,71.0
20161126021500,639.599976,393.600006,398.519989,62.307693,38,68.199997,100,70.900002,74.0,71.0
20161126023000,639.599976,393.600006,393.600006,61.538465,38,70.0,100,70.800003,74.0,71.0
20161126024500,639.599976,393.600006,398.519989,62.307693,38,72.400002,100,70.900002,74.0,71.0
20161126030000,639.599976,393.600006,390.320007,61.025645,38,67.699997,100,70.800003,74.0,71.0
20161126031500,639.599976,393.600006,378.839996,59.230771,38,74.0,100,70.800003,74.0,71.0
20161126033000,639.599976,393.600006,390.320007,61.025645,38,66.800003,100,70.800003,74.0,71.0
20161126034500,639.599976,393.600006,385.399994,60.256412,38,74.800003,100,70.699997,74.0,71.0
20161126040000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,70.699997,74.0,71.0
20161126041500,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.699997,74.0,71.0
20161126043000,639.599976,393.600006,410.0,64.102567,38,66.800003,100,70.699997,74.0,71.0
20161126044500,639.599976,393.600006,403.440002,63.076926,38,71.900002,100,70.699997,74.0,71.0
20161126050000,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,70.699997,74.0,71.0
20161126051500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.699997,74.0,71.0
20161126053000,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,70.800003,74.0,71.0
20161126054500,639.599976,393.600006,380.480011,59.487183,38,75.300003,100,70.699997,74.0,71.0
20161126060000,639.599976,393.600006,380.480011,59.487183,38,70.599998,100,71.0,74.0,71.0
20161126061500,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,71.0,74.0,71.0
20161126063000,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,71.0,74.0,71.0
20161126064500,639.599976,393.600006,390.320007,61.025645,38,76.199997,100,70.900002,74.0,71.0
20161126070000,639.599976,393.600006,410.0,64.102567,38,69.699997,100,70.900002,74.0,71.0
20161126071500,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.0,74.0,71.0
20161126073000,639.599976,393.600006,385.399994,60.256412,38,69.199997,100,71.0,74.0,71.0
20161126074500,639.599976,393.600006,398.519989,62.307693,38,78.300003,100,70.800003,74.0,71.0
20161126080000,639.599976,393.600006,405.079987,63.333334,38,75.699997,100,70.5,74.0,71.0
20161126081500,639.599976,393.600006,405.079987,63.333334,38,83.199997,100,70.400002,74.0,71.0
20161126083000,639.599976,393.600006,405.079987,63.333334,38,85.5,100,70.699997,74.0,71.0
20161126084500,639.599976,393.600006,393.600006,61.538465,38,78.800003,100,70.800003,74.0,71.0
20161126090000,639.599976,393.600006,393.600006,61.538465,38,92.199997,100,70.800003,74.0,71.0
20161126091500,639.599976,393.600006,403.440002,63.076926,40,76.599998,100,70.800003,74.0,71.0
20161126093000,639.599976,393.600006,378.839996,59.230771,37,87.699997,100,70.599998,74.0,71.0
20161126094500,639.599976,393.600006,398.519989,62.307693,38,88.699997,100,70.699997,74.0,71.0
20161126100000,639.599976,393.600006,378.839996,59.230771,38,79.699997,100,70.900002,74.0,71.0
20161126101500,639.599976,393.600006,390.320007,61.025645,38,97.199997,100,70.800003,74.0,71.0
20161126103000,639.599976,393.600006,385.399994,60.256412,38,79.599998,100,70.699997,74.0,71.0
20161126104500,639.599976,393.600006,385.399994,60.256412,38,94.800003,100,70.800003,74.0,71.0
20161126110000,639.599976,393.600006,385.399994,60.256412,38,79.199997,100,70.800003,74.0,71.0
20161126111500,639.599976,393.600006,403.440002,63.076926,38,97.199997,100,71.0,74.0,71.0
20161126113000,639.599976,393.600006,403.440002,63.076926,38,79.699997,100,71.099998,74.0,71.0
20161126114500,639.599976,393.600006,398.519989,62.307693,38,97.0,100,70.800003,74.0,71.0
20161126120000,639.599976,393.600006,418.200012,65.38462,38,79.699997,100,70.5,74.0,71.0
20161126121500,639.599976,393.600006,413.279999,64.615387,38,97.300003,100,70.699997,74.0,71.0
20161126123000,639.599976,393.600006,398.519989,62.307693,38,81.099998,100,70.800003,74.0,71.0
20161126124500,639.599976,393.600006,405.079987,63.333334,38,88.599998,100,70.699997,74.0,71.0
20161126130000,639.599976,393.600006,405.079987,63.333334,38,85.0,100,70.699997,74.0,71.0
20161126131500,639.599976,393.600006,385.399994,60.256412,38,80.199997,100,70.699997,74.0,71.0
20161126133000,639.599976,393.600006,393.600006,61.538465,38,97.800003,100,70.699997,74.0,71.0
20161126134500,639.599976,393.600006,403.440002,63.076926,38,81.5,100,70.900002,74.0,71.0
20161126140000,639.599976,393.600006,380.480011,59.487183,38,88.599998,100,70.800003,74.0,71.0
20161126141500,639.599976,393.600006,393.600006,61.538465,38,86.699997,100,70.800003,74.0,71.0
20161126143000,639.599976,393.600006,398.519989,62.307693,38,82.099998,100,71.199997,74.0,71.0
20161126144500,639.599976,393.600006,385.399994,60.256412,38,95.0,100,70.900002,74.0,71.0
20161126150000,639.599976,393.600006,373.920013,58.461543,38,85.199997,100,70.800003,74.0,71.0
20161126151500,639.599976,393.600006,390.320007,61.025645,38,82.0,100,71.0,74.0,71.0
20161126153000,639.599976,393.600006,390.320007,61.025645,38,98.800003,100,70.699997,74.0,71.0
20161126154500,639.599976,393.600006,380.480011,59.487183,38,83.400002,100,70.800003,74.0,71.0
20161126160000,639.599976,393.600006,390.320007,61.025645,38,86.199997,100,70.800003,74.0,71.0
20161126161500,639.599976,393.600006,398.519989,62.307693,38,94.699997,100,71.0,74.0,71.0
20161126163000,639.599976,393.600006,398.519989,62.307693,38,82.599998,100,70.800003,74.0,71.0
20161126164500,639.599976,393.600006,393.600006,61.538465,38,86.699997,100,70.800003,74.0,71.0
20161126170000,639.599976,393.600006,393.600006,61.538465,38,90.599998,100,70.900002,74.0,71.0
20161126171500,639.599976,393.600006,393.600006,61.538465,38,81.599998,100,71.199997,74.0,71.0
20161126173000,639.599976,393.600006,403.440002,63.076926,38,57.200001,0,71.0,74.0,71.0
20161126174500,639.599976,393.600006,398.519989,62.307693,38,54.700001,100,70.5,74.0,71.0
20161126180000,639.599976,393.600006,405.079987,63.333334,38,53.5,100,70.699997,74.0,71.0
20161126181500,639.599976,393.600006,380.480011,59.487183,38,53.5,100,70.5,74.0,71.0
20161126183000,639.599976,393.600006,398.519989,62.307693,38,53.5,100,70.400002,74.0,71.0
20161126184500,639.599976,393.600006,390.320007,61.025645,38,68.199997,100,70.5,74.0,71.0
20161126190000,639.599976,393.600006,390.320007,61.025645,38,76.099998,100,70.5,74.0,71.0
20161126191500,639.599976,393.600006,385.399994,60.256412,38,78.300003,100,70.400002,74.0,71.0
20161126193000,639.599976,393.600006,390.320007,61.025645,38,76.400002,100,70.699997,74.0,71.0
20161126194500,639.599976,393.600006,405.079987,63.333334,38,90.400002,100,70.900002,74.0,71.0
20161126200000,639.599976,393.600006,405.079987,63.333334,38,59.599998,0,71.0,74.0,71.0
20161126201500,639.599976,393.600006,405.079987,63.333334,38,51.900002,100,70.300003,74.0,71.0
20161126203000,639.599976,393.600006,410.0,64.102567,38,51.900002,100,70.300003,74.0,71.0
20161126204500,639.599976,393.600006,390.320007,61.025645,38,70.699997,100,70.400002,74.0,71.0
20161126210000,639.599976,393.600006,410.0,64.102567,38,75.300003,100,70.599998,74.0,71.0
20161126211500,639.599976,393.600006,398.519989,62.307693,38,76.400002,100,70.800003,74.0,71.0
20161126213000,639.599976,393.600006,393.600006,61.538465,38,71.900002,100,70.800003,74.0,71.0
20161126214500,639.599976,393.600006,405.079987,63.333334,38,81.300003,100,70.599998,74.0,71.0
20161126220000,639.599976,393.600006,405.079987,63.333334,38,75.400002,100,70.699997,74.0,71.0
20161126221500,639.599976,393.600006,405.079987,63.333334,38,77.599998,100,70.800003,74.0,71.0
20161126223000,639.599976,393.600006,405.079987,63.333334,38,79.199997,100,70.699997,74.0,71.0
20161126224500,639.599976,393.600006,418.200012,65.38462,38,73.800003,100,70.699997,74.0,71.0
20161126230000,639.599976,393.600006,403.440002,63.076926,38,83.699997,100,71.0,74.0,71.0
20161126231500,639.599976,393.600006,390.320007,61.025645,38,57.599998,0,71.0,74.0,71.0
20161126233000,639.599976,393.600006,390.320007,61.025645,38,50.700001,100,70.400002,74.0,71.0
20161126234500,639.599976,393.600006,390.320007,61.025645,38,49.900002,100,70.199997,74.0,71.0
20161127000000,639.599976,393.600006,403.440002,63.076926,38,68.699997,100,70.400002,74.0,71.0
20161127001500,639.599976,393.600006,403.440002,63.076926,38,88.599998,100,70.199997,74.0,71.0
20161127003000,639.599976,393.600006,393.600006,61.538465,38,78.699997,100,70.199997,74.0,71.0
20161127004500,639.599976,393.600006,403.440002,63.076926,38,94.800003,100,70.400002,74.0,71.0
20161127010000,639.599976,393.600006,398.519989,62.307693,38,78.300003,100,70.800003,74.0,71.0
20161127011500,639.599976,393.600006,403.440002,63.076926,38,95.300003,100,70.699997,74.0,71.0
20161127013000,639.599976,393.600006,398.519989,62.307693,38,78.699997,100,70.800003,74.0,71.0
20161127014500,639.599976,393.600006,393.600006,61.538465,38,92.400002,100,70.699997,74.0,71.0
20161127020000,639.599976,393.600006,403.440002,63.076926,38,79.699997,100,70.400002,74.0,71.0
20161127021500,639.599976,393.600006,398.519989,62.307693,38,86.800003,100,70.300003,74.0,71.0
20161127023000,639.599976,393.600006,398.519989,62.307693,38,79.300003,100,70.699997,74.0,71.0
20161127024500,639.599976,393.600006,385.399994,60.256412,38,92.800003,100,70.599998,74.0,71.0
20161127030000,639.599976,393.600006,393.600006,61.538465,38,78.699997,100,71.099998,74.0,71.0
20161127031500,639.599976,393.600006,405.079987,63.333334,38,50.299999,100,70.5,74.0,71.0
20161127033000,639.599976,393.600006,385.399994,60.256412,38,48.700001,100,70.199997,74.0,71.0
20161127034500,639.599976,393.600006,405.079987,63.333334,37,70.599998,100,70.300003,74.0,71.0
20161127040000,639.599976,393.600006,398.519989,62.307693,37,68.199997,100,70.5,74.0,71.0
20161127041500,639.599976,393.600006,398.519989,62.307693,37,81.699997,100,70.599998,74.0,71.0
20161127043000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.5,74.0,71.0
20161127044500,639.599976,393.600006,393.600006,61.538465,37,77.099998,100,70.599998,74.0,71.0
20161127050000,639.599976,393.600006,380.480011,59.487183,37,83.0,100,70.800003,74.0,71.0
20161127051500,639.599976,393.600006,393.600006,61.538465,37,73.800003,100,70.800003,74.0,71.0
20161127053000,639.599976,393.600006,398.519989,62.307693,37,77.5,100,71.199997,74.0,71.0
20161127054500,639.599976,393.600006,378.839996,59.230771,37,80.900002,100,70.900002,74.0,71.0
20161127060000,639.599976,393.600006,385.399994,60.256412,37,74.0,100,71.0,74.0,71.0
20161127061500,639.599976,393.600006,380.480011,59.487183,37,86.0,100,71.0,74.0,71.0
20161127063000,639.599976,393.600006,405.079987,63.333334,38,79.099998,100,70.699997,74.0,71.0
20161127064500,639.599976,393.600006,405.079987,63.333334,38,74.900002,100,71.0,74.0,71.0
20161127070000,639.599976,393.600006,405.079987,63.333334,38,88.599998,100,71.199997,74.0,71.0
20161127071500,639.599976,393.600006,405.079987,63.333334,38,77.5,100,71.0,74.0,71.0
20161127073000,639.599976,393.600006,390.320007,61.025645,37,49.099998,100,70.400002,74.0,71.0
20161127074500,639.599976,393.600006,405.079987,63.333334,37,58.700001,100,69.900002,74.0,71.0
20161127080000,639.599976,393.600006,393.600006,61.538465,37,71.099998,100,70.199997,74.0,71.0
20161127081500,639.599976,393.600006,405.079987,63.333334,37,79.300003,100,70.699997,74.0,71.0
20161127083000,639.599976,393.600006,385.399994,60.256412,37,80.599998,100,70.800003,74.0,71.0
20161127084500,639.599976,393.600006,398.519989,62.307693,37,74.0,100,71.099998,74.0,71.0
20161127090000,639.599976,393.600006,385.399994,60.256412,37,49.900002,100,70.400002,74.0,71.0
20161127091500,639.599976,393.600006,393.600006,61.538465,37,49.099998,100,70.099998,74.0,71.0
20161127093000,639.599976,393.600006,398.519989,62.307693,37,75.800003,100,70.400002,74.0,71.0
20161127094500,639.599976,393.600006,390.320007,61.025645,37,69.599998,100,70.699997,74.0,71.0
20161127100000,639.599976,393.600006,390.320007,61.025645,37,74.900002,100,71.0,74.0,71.0
20161127101500,639.599976,393.600006,390.320007,61.025645,37,71.0,100,70.900002,74.0,71.0
20161127103000,639.599976,393.600006,378.839996,59.230771,37,74.0,100,71.0,74.0,71.0
20161127104500,639.599976,393.600006,398.519989,62.307693,38,71.5,100,70.800003,74.0,71.0
20161127110000,639.599976,393.600006,393.600006,61.538465,38,74.699997,100,71.099998,74.0,71.0
20161127111500,639.599976,393.600006,393.600006,61.538465,38,74.699997,100,71.099998,74.0,71.0
20161127113000,639.599976,393.600006,398.519989,62.307693,38,53.900002,100,70.699997,74.0,71.0
20161127114500,639.599976,393.600006,398.519989,62.307693,38,53.099998,100,70.400002,74.0,71.0
20161127120000,639.599976,393.600006,403.440002,63.076926,38,53.900002,100,70.300003,74.0,71.0
20161127121500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.199997,74.0,71.0
20161127123000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,70.400002,74.0,71.0
20161127124500,639.599976,393.600006,403.440002,63.076926,38,88.800003,100,70.800003,74.0,71.0
20161127130000,639.599976,393.600006,385.399994,60.256412,38,77.800003,100,70.699997,74.0,71.0
20161127131500,639.599976,393.600006,403.440002,63.076926,38,91.800003,100,71.0,74.0,71.0
20161127133000,639.599976,393.600006,403.440002,63.076926,38,58.0,0,70.900002,74.0,71.0
20161127134500,639.599976,393.600006,403.440002,63.076926,38,55.599998,100,70.599998,74.0,71.0
20161127140000,639.599976,393.600006,390.320007,61.025645,38,55.599998,100,70.300003,74.0,71.0
20161127141500,639.599976,393.600006,398.519989,62.307693,38,63.599998,100,70.199997,74.0,71.0
20161127143000,639.599976,393.600006,390.320007,61.025645,38,82.099998,100,70.5,74.0,71.0
20161127144500,639.599976,393.600006,403.440002,63.076926,38,75.900002,100,70.5,74.0,71.0
20161127150000,639.599976,393.600006,385.399994,60.256412,38,88.599998,100,71.0,74.0,71.0
20161127151500,639.599976,393.600006,390.320007,61.025645,38,77.800003,100,71.099998,74.0,71.0
20161127153000,639.599976,393.600006,390.320007,61.025645,38,80.099998,100,70.699997,74.0,71.0
20161127154500,639.599976,393.600006,390.320007,61.025645,38,85.199997,100,70.599998,74.0,71.0
20161127160000,639.599976,393.600006,390.320007,61.025645,38,79.199997,100,71.0,74.0,71.0
20161127161500,639.599976,393.600006,403.440002,63.076926,38,60.400002,100,71.0,74.0,71.0
20161127163000,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.699997,74.0,71.0
20161127164500,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.699997,74.0,71.0
20161127170000,639.599976,393.600006,378.839996,59.230771,38,55.099998,100,70.599998,74.0,71.0
20161127171500,639.599976,393.600006,390.320007,61.025645,38,55.099998,100,70.599998,74.0,71.0
20161127173000,639.599976,393.600006,390.320007,61.025645,38,54.299999,100,70.5,74.0,71.0
20161127174500,639.599976,393.600006,380.480011,59.487183,38,74.400002,100,70.400002,74.0,71.0
20161127180000,639.599976,393.600006,390.320007,61.025645,38,71.599998,100,70.699997,74.0,71.0
20161127181500,639.599976,393.600006,380.480011,59.487183,38,73.400002,100,70.800003,74.0,71.0
20161127183000,639.599976,393.600006,398.519989,62.307693,38,75.5,100,71.199997,74.0,71.0
20161127184500,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,70.900002,74.0,71.0
20161127190000,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,70.699997,74.0,71.0
20161127191500,639.599976,393.600006,405.079987,63.333334,38,71.599998,100,71.099998,74.0,71.0
20161127193000,639.599976,393.600006,405.079987,63.333334,38,71.599998,100,71.0,74.0,71.0
20161127194500,639.599976,393.600006,410.0,64.102567,38,71.599998,0,71.300003,74.0,71.0
20161127200000,639.599976,393.600006,410.0,64.102567,38,51.900002,100,70.599998,74.0,71.0
20161127201500,639.599976,393.600006,393.600006,61.538465,38,51.900002,100,70.5,74.0,71.0
20161127203000,639.599976,393.600006,385.399994,60.256412,38,51.900002,100,70.400002,74.0,71.0
20161127204500,639.599976,393.600006,398.519989,62.307693,38,55.0,100,70.400002,74.0,71.0
20161127210000,639.599976,393.600006,390.320007,61.025645,38,69.199997,100,70.5,74.0,71.0
20161127211500,639.599976,393.600006,380.480011,59.487183,38,78.199997,100,70.699997,74.0,71.0
20161127213000,639.599976,393.600006,390.320007,61.025645,38,78.199997,100,70.900002,74.0,71.0
20161127214500,639.599976,393.600006,373.920013,58.461543,38,74.800003,100,71.0,74.0,71.0
20161127220000,639.599976,393.600006,390.320007,61.025645,38,85.099998,100,70.900002,74.0,71.0
20161127221500,639.599976,393.600006,403.440002,63.076926,38,74.0,100,71.099998,74.0,71.0
20161127223000,639.599976,393.600006,403.440002,63.076926,38,54.0,0,70.900002,74.0,71.0
20161127224500,639.599976,393.600006,419.839996,65.641028,38,52.700001,100,70.699997,74.0,71.0
20161127230000,639.599976,393.600006,393.600006,61.538465,38,52.700001,100,70.5,74.0,71.0
20161127231500,639.599976,393.600006,393.600006,61.538465,38,52.700001,100,70.400002,74.0,71.0
20161127233000,639.599976,393.600006,403.440002,63.076926,38,52.700001,100,70.400002,74.0,71.0
20161127234500,639.599976,393.600006,403.440002,63.076926,38,67.699997,100,70.5,74.0,71.0
20161128000000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,70.800003,74.0,71.0
20161128001500,639.599976,393.600006,380.480011,59.487183,38,74.400002,100,70.900002,74.0,71.0
20161128003000,639.599976,393.600006,398.519989,62.307693,38,69.199997,100,70.800003,74.0,71.0
20161128004500,639.599976,393.600006,380.480011,59.487183,38,71.0,100,70.900002,74.0,71.0
20161128010000,639.599976,393.600006,390.320007,61.025645,38,71.0,100,70.900002,74.0,71.0
20161128011500,639.599976,393.600006,405.079987,63.333334,38,71.0,100,71.099998,74.0,71.0
20161128013000,639.599976,393.600006,405.079987,63.333334,38,73.900002,100,71.099998,74.0,71.0
20161128014500,639.599976,393.600006,390.320007,61.025645,38,69.099998,100,71.099998,74.0,71.0
20161128020000,639.599976,393.600006,405.079987,63.333334,38,75.5,100,71.099998,74.0,71.0
20161128021500,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,70.900002,74.0,71.0
20161128023000,639.599976,393.600006,390.320007,61.025645,38,53.900002,0,70.800003,74.0,71.0
20161128024500,639.599976,393.600006,405.079987,63.333334,38,53.900002,100,70.699997,74.0,71.0
20161128030000,639.599976,393.600006,393.600006,61.538465,38,53.900002,100,70.699997,74.0,71.0
20161128031500,639.599976,393.600006,393.600006,61.538465,38,53.900002,100,70.599998,74.0,71.0
20161128033000,639.599976,393.600006,393.600006,61.538465,38,53.900002,100,70.5,74.0,71.0
20161128034500,639.599976,393.600006,403.440002,63.076926,38,53.900002,100,70.5,74.0,71.0
20161128040000,639.599976,393.600006,380.480011,59.487183,38,60.299999,100,70.5,74.0,71.0
20161128041500,639.599976,393.600006,398.519989,62.307693,38,66.199997,100,70.800003,74.0,71.0
20161128043000,639.599976,393.600006,385.399994,60.256412,38,70.099998,100,71.0,74.0,71.0
20161128044500,639.599976,393.600006,418.200012,65.38462,38,65.300003,100,70.900002,74.0,71.0
20161128050000,639.599976,393.600006,393.600006,61.538465,38,70.5,100,71.099998,74.0,71.0
20161128051500,639.599976,393.600006,393.600006,61.538465,38,62.0,0,71.300003,74.0,71.0
20161128053000,639.599976,393.600006,393.600006,61.538465,38,56.0,0,71.0,74.0,71.0
20161128054500,639.599976,393.600006,398.519989,62.307693,38,56.0,0,71.0,74.0,71.0
20161128060000,639.599976,393.600006,403.440002,63.076926,38,56.0,0,70.900002,74.0,71.0
20161128061500,639.599976,393.600006,410.0,64.102567,38,56.0,0,70.900002,74.0,71.0
20161128063000,639.599976,393.600006,403.440002,63.076926,38,56.0,0,70.900002,74.0,71.0
20161128064500,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.699997,74.0,71.0
20161128070000,639.599976,393.600006,403.440002,63.076926,38,55.200001,100,70.400002,74.0,71.0
20161128071500,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.300003,74.0,71.0
20161128073000,639.599976,393.600006,403.440002,63.076926,38,72.900002,100,70.400002,74.0,71.0
20161128074500,639.599976,393.600006,403.440002,63.076926,38,78.900002,100,70.900002,74.0,71.0
20161128080000,639.599976,393.600006,390.320007,61.025645,38,72.5,100,71.199997,74.0,71.0
20161128081500,639.599976,393.600006,390.320007,61.025645,38,58.400002,0,70.900002,74.0,71.0
20161128083000,639.599976,393.600006,373.920013,58.461543,38,56.0,100,70.599998,74.0,71.0
20161128084500,639.599976,393.600006,378.839996,59.230771,38,56.0,100,70.400002,74.0,71.0
20161128090000,639.599976,393.600006,390.320007,61.025645,38,56.700001,100,70.5,74.0,71.0
20161128091500,639.599976,393.600006,385.399994,60.256412,38,55.900002,100,70.5,74.0,71.0
20161128093000,639.599976,393.600006,390.320007,61.025645,38,60.799999,100,70.699997,74.0,71.0
20161128094500,639.599976,393.600006,390.320007,61.025645,38,60.799999,100,70.599998,74.0,71.0
20161128100000,639.599976,393.600006,378.839996,59.230771,38,69.599998,100,70.800003,74.0,71.0
20161128101500,639.599976,393.600006,403.440002,63.076926,38,71.699997,100,70.900002,74.0,71.0
20161128103000,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,71.0,74.0,71.0
20161128104500,639.599976,393.600006,390.320007,61.025645,38,67.699997,100,71.099998,74.0,71.0
20161128110000,639.599976,393.600006,418.200012,65.38462,38,69.099998,100,71.199997,74.0,71.0
20161128111500,639.599976,393.600006,380.480011,59.487183,38,57.599998,100,71.0,74.0,71.0
20161128113000,639.599976,393.600006,390.320007,61.025645,38,57.599998,100,70.900002,74.0,71.0
20161128114500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.800003,74.0,71.0
20161128120000,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.699997,74.0,71.0
20161128121500,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.699997,74.0,71.0
20161128123000,639.599976,393.600006,418.200012,65.38462,38,56.799999,100,70.699997,74.0,71.0
20161128124500,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.699997,74.0,71.0
20161128130000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.699997,74.0,71.0
20161128131500,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.599998,74.0,71.0
20161128133000,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.5,74.0,71.0
20161128134500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.400002,74.0,71.0
20161128140000,639.599976,393.600006,413.279999,64.615387,38,68.599998,100,70.699997,74.0,71.0
20161128141500,639.599976,393.600006,418.200012,65.38462,38,66.400002,100,70.699997,74.0,71.0
20161128143000,639.599976,393.600006,403.440002,63.076926,38,65.300003,100,70.800003,74.0,71.0
20161128144500,639.599976,393.600006,403.440002,63.076926,38,65.300003,100,71.099998,74.0,71.0
20161128150000,639.599976,393.600006,419.839996,65.641028,38,60.900002,0,71.300003,74.0,71.0
20161128151500,639.599976,393.600006,405.079987,63.333334,38,57.599998,0,70.800003,74.0,71.0
20161128153000,639.599976,393.600006,398.519989,62.307693,38,57.599998,100,70.699997,74.0,71.0
20161128154500,639.599976,393.600006,403.440002,63.076926,38,57.599998,100,70.5,74.0,71.0
20161128160000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.699997,74.0,71.0
20161128161500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.400002,74.0,71.0
20161128163000,639.599976,393.600006,403.440002,63.076926,38,57.5,100,70.599998,74.0,71.0
20161128164500,639.599976,393.600006,393.600006,61.538465,40,57.5,100,70.800003,74.0,71.0
20161128170000,639.599976,393.600006,385.399994,60.256412,39,57.5,100,70.800003,74.0,71.0
20161128171500,639.599976,393.600006,398.519989,62.307693,39,66.199997,100,70.599998,74.0,71.0
20161128173000,639.599976,393.600006,403.440002,63.076926,39,69.599998,100,70.800003,74.0,71.0
20161128174500,639.599976,393.600006,403.440002,63.076926,39,72.400002,100,70.900002,74.0,71.0
20161128180000,639.599976,393.600006,419.839996,65.641028,39,69.199997,100,71.0,74.0,71.0
20161128181500,639.599976,393.600006,403.440002,63.076926,39,66.800003,100,71.0,74.0,71.0
20161128183000,639.599976,393.600006,403.440002,63.076926,39,67.699997,100,71.0,74.0,71.0
20161128184500,639.599976,393.600006,424.76001,66.41026,39,70.099998,100,71.0,74.0,71.0
20161128190000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.0,74.0,71.0
20161128191500,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,71.099998,74.0,71.0
20161128193000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,71.099998,74.0,71.0
20161128194500,639.599976,393.600006,419.839996,65.641028,38,68.5,100,71.099998,74.0,71.0
20161128200000,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.199997,74.0,71.0
20161128201500,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.199997,74.0,71.0
20161128203000,639.599976,393.600006,390.320007,61.025645,38,68.599998,100,71.099998,74.0,71.0
20161128204500,639.599976,393.600006,390.320007,61.025645,38,68.599998,100,71.099998,74.0,71.0
20161128210000,639.599976,393.600006,390.320007,61.025645,38,67.5,100,71.199997,74.0,71.0
20161128211500,639.599976,393.600006,403.440002,63.076926,38,72.099998,100,71.199997,74.0,71.0
20161128213000,639.599976,393.600006,398.519989,62.307693,38,68.800003,100,71.199997,74.0,71.0
20161128214500,639.599976,393.600006,398.519989,62.307693,38,67.099998,100,71.199997,74.0,71.0
20161128220000,639.599976,393.600006,403.440002,63.076926,38,71.400002,100,71.199997,74.0,71.0
20161128221500,639.599976,393.600006,398.519989,62.307693,38,69.199997,100,71.199997,74.0,71.0
20161128223000,639.599976,393.600006,393.600006,61.538465,38,71.0,100,71.199997,74.0,71.0
20161128224500,639.599976,393.600006,393.600006,61.538465,38,69.699997,100,71.199997,74.0,71.0
20161128230000,639.599976,393.600006,410.0,64.102567,38,67.5,100,71.199997,74.0,71.0
20161128231500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.199997,74.0,71.0
20161128233000,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.199997,74.0,71.0
20161128234500,639.599976,393.600006,393.600006,61.538465,38,67.699997,100,71.199997,74.0,71.0
20161129000000,639.599976,393.600006,403.440002,63.076926,38,69.099998,100,71.099998,74.0,71.0
20161129001500,639.599976,393.600006,398.519989,62.307693,38,71.0,100,71.099998,74.0,71.0
20161129003000,639.599976,393.600006,405.079987,63.333334,38,67.300003,100,71.199997,74.0,71.0
20161129004500,639.599976,393.600006,385.399994,60.256412,38,68.099998,100,71.099998,74.0,71.0
20161129010000,639.599976,393.600006,403.440002,63.076926,38,72.5,100,71.199997,74.0,71.0
20161129011500,639.599976,393.600006,393.600006,61.538465,38,68.800003,100,71.199997,74.0,71.0
20161129013000,639.599976,393.600006,403.440002,63.076926,38,67.699997,100,71.199997,74.0,71.0
20161129014500,639.599976,393.600006,393.600006,61.538465,38,70.900002,100,71.199997,74.0,71.0
20161129020000,639.599976,393.600006,398.519989,62.307693,38,69.699997,100,71.199997,74.0,71.0
20161129021500,639.599976,393.600006,403.440002,63.076926,38,67.5,100,71.199997,74.0,71.0
20161129023000,639.599976,393.600006,385.399994,60.256412,38,69.5,100,71.199997,74.0,71.0
20161129024500,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,71.199997,74.0,71.0
20161129030000,639.599976,393.600006,410.0,64.102567,38,68.699997,100,71.199997,74.0,71.0
20161129031500,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,71.199997,74.0,71.0
20161129033000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.199997,74.0,71.0
20161129034500,639.599976,393.600006,410.0,64.102567,38,67.699997,100,71.199997,74.0,71.0
20161129040000,639.599976,393.600006,405.079987,63.333334,38,67.699997,100,71.199997,74.0,71.0
20161129041500,639.599976,393.600006,390.320007,61.025645,38,72.400002,100,71.199997,74.0,71.0
20161129043000,639.599976,393.600006,390.320007,61.025645,38,67.699997,100,71.199997,74.0,71.0
20161129044500,639.599976,393.600006,398.519989,62.307693,38,66.800003,100,71.099998,74.0,71.0
20161129050000,639.599976,393.600006,385.399994,60.256412,38,71.5,100,71.099998,74.0,71.0
20161129051500,639.599976,393.600006,403.440002,63.076926,38,68.699997,100,71.099998,74.0,71.0
20161129053000,639.599976,393.600006,398.519989,62.307693,38,66.800003,100,71.199997,74.0,71.0
20161129054500,639.599976,393.600006,390.320007,61.025645,38,72.400002,100,71.199997,74.0,71.0
20161129060000,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,71.199997,74.0,71.0
20161129061500,639.599976,393.600006,390.320007,61.025645,38,67.199997,100,71.0,74.0,71.0
20161129063000,639.599976,393.600006,418.200012,65.38462,38,69.099998,100,71.0,74.0,71.0
20161129064500,639.599976,393.600006,398.519989,62.307693,38,72.400002,100,71.099998,74.0,71.0
20161129070000,639.599976,393.600006,413.279999,64.615387,38,67.300003,100,71.0,74.0,71.0
20161129071500,639.599976,393.600006,378.839996,59.230771,38,67.300003,100,71.0,74.0,71.0
20161129073000,639.599976,393.600006,385.399994,60.256412,38,72.400002,100,71.0,74.0,71.0
20161129074500,639.599976,393.600006,403.440002,63.076926,38,68.199997,100,70.900002,74.0,71.0
20161129080000,639.599976,393.600006,403.440002,63.076926,38,67.5,100,70.900002,74.0,71.0
20161129081500,639.599976,393.600006,398.519989,62.307693,39,72.300003,100,71.0,74.0,71.0
20161129083000,639.599976,393.600006,403.440002,63.076926,39,69.199997,100,71.0,74.0,71.0
20161129084500,639.599976,393.600006,393.600006,61.538465,39,71.0,100,71.0,74.0,71.0
20161129090000,639.599976,393.600006,393.600006,61.538465,39,68.599998,100,71.099998,74.0,71.0
20161129091500,639.599976,393.600006,380.480011,59.487183,38,72.0,100,71.199997,74.0,71.0
20161129093000,639.599976,393.600006,393.600006,61.538465,38,58.0,0,71.0,74.0,71.0
20161129094500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.699997,74.0,71.0
20161129100000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.599998,74.0,71.0
20161129101500,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.5,74.0,71.0
20161129103000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.5,74.0,71.0
20161129104500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.400002,74.0,71.0
20161129110000,639.599976,393.600006,410.0,64.102567,38,74.400002,100,70.900002,74.0,71.0
20161129111500,639.599976,393.600006,398.519989,62.307693,38,67.599998,0,71.300003,74.0,71.0
20161129113000,639.599976,393.600006,390.320007,61.025645,38,57.599998,0,70.800003,74.0,71.0
20161129114500,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,70.599998,74.0,71.0
20161129120000,639.599976,393.600006,390.320007,61.025645,38,56.700001,100,70.5,74.0,71.0
20161129121500,639.599976,393.600006,398.519989,62.307693,38,56.700001,100,70.5,74.0,71.0
20161129123000,639.599976,393.600006,380.480011,59.487183,38,56.700001,100,70.5,74.0,71.0
20161129124500,639.599976,393.600006,410.0,64.102567,38,70.800003,100,70.5,74.0,71.0
20161129130000,639.599976,393.600006,380.480011,59.487183,38,76.800003,100,71.099998,74.0,71.0
20161129131500,639.599976,393.600006,390.320007,61.025645,38,57.900002,0,70.800003,74.0,71.0
20161129133000,639.599976,393.600006,403.440002,63.076926,38,57.900002,100,70.599998,74.0,71.0
20161129134500,639.599976,393.600006,390.320007,61.025645,38,56.799999,100,70.5,74.0,71.0
20161129140000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.400002,74.0,71.0
20161129141500,639.599976,393.600006,390.320007,61.025645,38,65.800003,100,70.400002,74.0,71.0
20161129143000,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,70.800003,74.0,71.0
20161129144500,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,71.0,74.0,71.0
20161129150000,639.599976,393.600006,385.399994,60.256412,38,69.199997,100,71.199997,74.0,71.0
20161129151500,639.599976,393.600006,418.200012,65.38462,38,58.799999,0,71.099998,74.0,71.0
20161129153000,639.599976,393.600006,403.440002,63.076926,38,57.200001,100,70.800003,74.0,71.0
20161129154500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.599998,74.0,71.0
20161129160000,639.599976,393.600006,418.200012,65.38462,38,57.200001,100,70.599998,74.0,71.0
20161129161500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.599998,74.0,71.0
20161129163000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.599998,74.0,71.0
20161129164500,639.599976,393.600006,398.519989,62.307693,38,61.099998,100,70.400002,74.0,71.0
20161129170000,639.599976,393.600006,398.519989,62.307693,38,76.400002,100,70.800003,74.0,71.0
20161129171500,639.599976,393.600006,405.079987,63.333334,38,74.199997,100,71.0,74.0,71.0
20161129173000,639.599976,393.600006,405.079987,63.333334,38,74.199997,100,71.199997,74.0,71.0
20161129174500,639.599976,393.600006,405.079987,63.333334,38,58.400002,0,70.900002,74.0,71.0
20161129180000,639.599976,393.600006,390.320007,61.025645,38,57.5,100,70.5,74.0,71.0
20161129181500,639.599976,393.600006,403.440002,63.076926,38,57.5,100,70.300003,74.0,71.0
20161129183000,639.599976,393.600006,398.519989,62.307693,38,69.599998,100,70.400002,74.0,71.0
20161129184500,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,70.800003,74.0,71.0
20161129190000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,71.0,74.0,71.0
20161129191500,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,71.199997,74.0,71.0
20161129193000,639.599976,393.600006,403.440002,63.076926,38,57.900002,0,70.800003,74.0,71.0
20161129194500,639.599976,393.600006,385.399994,60.256412,38,57.099998,100,70.400002,74.0,71.0
20161129200000,639.599976,393.600006,390.320007,61.025645,38,57.099998,100,70.199997,74.0,71.0
20161129201500,639.599976,393.600006,390.320007,61.025645,38,74.0,100,70.599998,74.0,71.0
20161129203000,639.599976,393.600006,390.320007,61.025645,38,74.0,100,71.0,74.0,71.0
20161129204500,639.599976,393.600006,390.320007,61.025645,38,77.800003,100,71.199997,74.0,71.0
20161129210000,639.599976,393.600006,403.440002,63.076926,38,62.0,0,71.199997,74.0,71.0
20161129211500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.5,74.0,71.0
20161129213000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.400002,74.0,71.0
20161129214500,639.599976,393.600006,403.440002,63.076926,38,64.400002,100,70.199997,74.0,71.0
20161129220000,639.599976,393.600006,403.440002,63.076926,38,73.400002,100,70.599998,74.0,71.0
20161129221500,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,70.800003,74.0,71.0
20161129223000,639.599976,393.600006,390.320007,61.025645,38,72.0,100,70.900002,74.0,71.0
20161129224500,639.599976,393.600006,405.079987,63.333334,38,73.599998,100,71.0,74.0,71.0
20161129230000,639.599976,393.600006,410.0,64.102567,38,76.0,100,70.900002,74.0,71.0
20161129231500,639.599976,393.600006,393.600006,61.538465,38,76.0,100,71.0,74.0,71.0
20161129233000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,70.900002,74.0,71.0
20161129234500,639.599976,393.600006,405.079987,63.333334,38,73.0,100,70.900002,74.0,71.0
20161130000000,639.599976,393.600006,393.600006,61.538465,38,77.199997,100,71.099998,74.0,71.0
20161130001500,639.599976,393.600006,398.519989,62.307693,38,76.099998,100,71.099998,74.0,71.0
20161130003000,639.599976,393.600006,398.519989,62.307693,38,72.900002,100,71.0,74.0,71.0
20161130004500,639.599976,393.600006,390.320007,61.025645,38,62.400002,0,71.300003,74.0,71.0
20161130010000,639.599976,393.600006,390.320007,61.025645,38,57.200001,100,70.699997,74.0,71.0
20161130011500,639.599976,393.600006,403.440002,63.076926,38,57.200001,100,70.5,74.0,71.0
20161130013000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.300003,74.0,71.0
20161130014500,639.599976,393.600006,393.600006,61.538465,38,65.300003,100,70.300003,74.0,71.0
20161130020000,639.599976,393.600006,403.440002,63.076926,39,72.5,100,70.800003,74.0,71.0
20161130021500,639.599976,393.600006,390.320007,61.025645,39,77.199997,100,71.199997,74.0,71.0
20161130023000,639.599976,393.600006,385.399994,60.256412,37,57.599998,100,70.699997,74.0,71.0
20161130024500,639.599976,393.600006,370.640015,57.948722,37,57.599998,100,70.5,74.0,71.0
20161130030000,639.599976,393.600006,378.839996,59.230771,37,56.700001,100,70.300003,74.0,71.0
20161130031500,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.400002,74.0,71.0
20161130033000,639.599976,393.600006,393.600006,61.538465,38,79.099998,100,71.0,74.0,71.0
20161130034500,639.599976,393.600006,385.399994,60.256412,38,73.5,100,71.199997,74.0,71.0
20161130040000,639.599976,393.600006,398.519989,62.307693,38,58.299999,0,70.900002,74.0,71.0
20161130041500,639.599976,393.600006,398.519989,62.307693,38,56.099998,100,70.5,74.0,71.0
20161130043000,639.599976,393.600006,393.600006,61.538465,38,56.099998,100,70.300003,74.0,71.0
20161130044500,639.599976,393.600006,393.600006,61.538465,38,71.0,100,70.5,74.0,71.0
20161130050000,639.599976,393.600006,378.839996,59.230771,37,71.0,100,70.699997,74.0,71.0
20161130051500,639.599976,393.600006,393.600006,61.538465,37,69.099998,100,70.699997,74.0,71.0
20161130053000,639.599976,393.600006,393.600006,61.538465,37,72.900002,100,70.800003,74.0,71.0
20161130054500,639.599976,393.600006,378.839996,59.230771,37,67.699997,100,70.800003,74.0,71.0
20161130060000,639.599976,393.600006,378.839996,59.230771,37,70.099998,100,70.800003,74.0,71.0
20161130061500,639.599976,393.600006,393.600006,61.538465,37,70.099998,100,70.900002,74.0,71.0
20161130063000,639.599976,393.600006,393.600006,61.538465,37,68.699997,100,71.0,74.0,71.0
20161130064500,639.599976,393.600006,403.440002,63.076926,37,70.5,100,71.199997,74.0,71.0
20161130070000,639.599976,393.600006,413.279999,64.615387,37,69.199997,100,71.199997,74.0,71.0
20161130071500,639.599976,393.600006,390.320007,61.025645,37,67.699997,100,71.199997,74.0,71.0
20161130073000,639.599976,393.600006,390.320007,61.025645,37,58.400002,0,71.300003,74.0,71.0
20161130074500,639.599976,393.600006,398.519989,62.307693,37,55.900002,0,70.800003,74.0,71.0
20161130080000,639.599976,393.600006,385.399994,60.256412,37,55.099998,100,70.300003,74.0,71.0
20161130081500,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,70.199997,74.0,71.0
20161130083000,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,70.900002,74.0,71.0
20161130084500,639.599976,393.600006,398.519989,62.307693,37,74.0,100,71.199997,74.0,71.0
20161130090000,639.599976,393.600006,405.079987,63.333334,37,56.799999,0,70.900002,74.0,71.0
20161130091500,639.599976,393.600006,390.320007,61.025645,37,54.700001,100,70.5,74.0,71.0
20161130093000,639.599976,393.600006,380.480011,59.487183,37,55.900002,100,70.300003,74.0,71.0
20161130094500,639.599976,393.600006,405.079987,63.333334,37,59.5,100,70.300003,74.0,71.0
20161130100000,639.599976,393.600006,385.399994,60.256412,37,78.699997,100,70.800003,74.0,71.0
20161130101500,639.599976,393.600006,405.079987,63.333334,37,74.199997,100,71.099998,74.0,71.0
20161130103000,639.599976,393.600006,393.600006,61.538465,37,59.200001,0,71.0,74.0,71.0
20161130104500,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.699997,74.0,71.0
20161130110000,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.400002,74.0,71.0
20161130111500,639.599976,393.600006,370.640015,57.948722,37,55.599998,100,70.300003,74.0,71.0
20161130113000,639.599976,393.600006,390.320007,61.025645,37,73.5,100,70.5,74.0,71.0
20161130114500,639.599976,393.600006,390.320007,61.025645,37,76.300003,100,71.0,74.0,71.0
20161130120000,639.599976,393.600006,403.440002,63.076926,37,61.599998,0,71.199997,74.0,71.0
20161130121500,639.599976,393.600006,385.399994,60.256412,37,54.700001,100,70.5,74.0,71.0
20161130123000,639.599976,393.600006,393.600006,61.538465,37,54.700001,100,70.5,74.0,71.0
20161130124500,639.599976,393.600006,398.519989,62.307693,37,54.700001,100,70.199997,74.0,71.0
20161130130000,639.599976,393.600006,380.480011,59.487183,37,72.5,100,70.699997,74.0,71.0
20161130131500,639.599976,393.600006,398.519989,62.307693,37,80.599998,100,71.099998,74.0,71.0
20161130133000,639.599976,393.600006,403.440002,63.076926,37,57.200001,100,70.699997,74.0,71.0
20161130134500,639.599976,393.600006,403.440002,63.076926,37,55.200001,100,70.300003,74.0,71.0
20161130140000,639.599976,393.600006,393.600006,61.538465,37,61.0,100,70.199997,74.0,71.0
20161130141500,639.599976,393.600006,385.399994,60.256412,37,79.699997,100,70.900002,74.0,71.0
20161130143000,639.599976,393.600006,405.079987,63.333334,37,74.0,100,71.199997,74.0,71.0
20161130144500,639.599976,393.600006,380.480011,59.487183,37,56.799999,0,70.800003,74.0,71.0
20161130150000,639.599976,393.600006,398.519989,62.307693,37,56.0,100,70.300003,74.0,71.0
20161130151500,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.199997,74.0,71.0
20161130153000,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.699997,74.0,71.0
20161130154500,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.800003,74.0,71.0
20161130160000,639.599976,393.600006,385.399994,60.256412,37,75.900002,100,71.0,74.0,71.0
20161130161500,639.599976,393.600006,393.600006,61.538465,37,70.099998,100,71.099998,74.0,71.0
20161130163000,639.599976,393.600006,413.279999,64.615387,40,70.099998,100,71.0,74.0,71.0
20161130164500,639.599976,393.600006,403.440002,63.076926,39,74.900002,100,71.199997,74.0,71.0
20161130170000,639.599976,393.600006,385.399994,60.256412,39,55.200001,100,70.5,74.0,71.0
20161130171500,639.599976,393.600006,393.600006,61.538465,38,54.299999,100,70.199997,74.0,71.0
20161130173000,639.599976,393.600006,380.480011,59.487183,37,79.900002,100,70.5,74.0,71.0
20161130174500,639.599976,393.600006,390.320007,61.025645,37,76.400002,100,70.800003,74.0,71.0
20161130180000,639.599976,393.600006,413.279999,64.615387,37,78.199997,100,71.0,74.0,71.0
20161130181500,639.599976,393.600006,403.440002,63.076926,37,80.300003,100,71.199997,74.0,71.0
20161130183000,639.599976,393.600006,385.399994,60.256412,37,57.5,0,71.0,74.0,71.0
20161130184500,639.599976,393.600006,390.320007,61.025645,37,52.299999,100,70.300003,74.0,71.0
20161130190000,639.599976,393.600006,398.519989,62.307693,37,71.099998,100,70.199997,74.0,71.0
20161130191500,639.599976,393.600006,390.320007,61.025645,37,71.099998,100,70.5,74.0,71.0
20161130193000,639.599976,393.600006,403.440002,63.076926,37,78.599998,100,70.699997,74.0,71.0
20161130194500,639.599976,393.600006,398.519989,62.307693,37,73.400002,100,70.800003,74.0,71.0
20161130200000,639.599976,393.600006,393.600006,61.538465,37,84.099998,100,70.800003,74.0,71.0
20161130201500,639.599976,393.600006,393.600006,61.538465,37,74.900002,100,71.0,74.0,71.0
20161130203000,639.599976,393.600006,398.519989,62.307693,37,73.400002,100,70.900002,74.0,71.0
20161130204500,639.599976,393.600006,390.320007,61.025645,37,83.199997,100,71.0,74.0,71.0
20161130210000,639.599976,393.600006,403.440002,63.076926,37,72.5,100,71.099998,74.0,71.0
20161130211500,639.599976,393.600006,418.200012,65.38462,37,77.699997,100,71.0,74.0,71.0
20161130213000,639.599976,393.600006,405.079987,63.333334,37,74.099998,100,71.199997,74.0,71.0
20161130214500,639.599976,393.600006,398.519989,62.307693,37,75.300003,100,71.0,74.0,71.0
20161130220000,639.599976,393.600006,390.320007,61.025645,37,76.5,100,71.199997,74.0,71.0
20161130221500,639.599976,393.600006,390.320007,61.025645,37,71.599998,100,71.099998,74.0,71.0
20161130223000,639.599976,393.600006,398.519989,62.307693,37,83.099998,100,71.099998,74.0,71.0
20161130224500,639.599976,393.600006,403.440002,63.076926,37,72.0,100,71.199997,74.0,71.0
20161130230000,639.599976,393.600006,410.0,64.102567,37,79.400002,100,71.0,74.0,71.0
20161130231500,639.599976,393.600006,410.0,64.102567,37,72.5,100,71.199997,74.0,71.0
20161130233000,639.599976,393.600006,390.320007,61.025645,37,78.599998,100,71.099998,74.0,71.0
20161130234500,639.599976,393.600006,390.320007,61.025645,37,72.5,100,71.199997,74.0,71.0
20161201000000,639.599976,393.600006,378.839996,59.230771,37,78.099998,100,71.099998,74.0,71.0
20161201001500,639.599976,393.600006,393.600006,61.538465,37,73.199997,100,71.199997,74.0,71.0
20161201003000,639.599976,393.600006,385.399994,60.256412,37,75.800003,100,71.099998,74.0,71.0
20161201004500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.199997,74.0,71.0
20161201010000,639.599976,393.600006,405.079987,63.333334,37,76.900002,100,71.099998,74.0,71.0
20161201011500,639.599976,393.600006,390.320007,61.025645,37,72.5,100,71.099998,74.0,71.0
20161201013000,639.599976,393.600006,398.519989,62.307693,37,77.0,100,71.0,74.0,71.0
20161201014500,639.599976,393.600006,385.399994,60.256412,37,71.599998,100,71.0,74.0,71.0
20161201020000,639.599976,393.600006,410.0,64.102567,37,78.300003,100,71.0,74.0,71.0
20161201021500,639.599976,393.600006,398.519989,62.307693,37,72.0,100,71.0,74.0,71.0
20161201023000,639.599976,393.600006,390.320007,61.025645,37,78.099998,100,71.0,74.0,71.0
20161201024500,639.599976,393.600006,390.320007,61.025645,37,71.099998,100,71.0,74.0,71.0
20161201030000,639.599976,393.600006,390.320007,61.025645,37,80.0,100,71.0,74.0,71.0
20161201031500,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,71.0,74.0,71.0
20161201033000,639.599976,393.600006,385.399994,60.256412,37,80.599998,100,70.900002,74.0,71.0
20161201034500,639.599976,393.600006,385.399994,60.256412,37,71.0,100,70.900002,74.0,71.0
20161201040000,639.599976,393.600006,390.320007,61.025645,37,75.300003,100,70.900002,74.0,71.0
20161201041500,639.599976,393.600006,403.440002,63.076926,37,75.300003,100,70.800003,74.0,71.0
20161201043000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.900002,74.0,71.0
20161201044500,639.599976,393.600006,403.440002,63.076926,37,79.900002,100,70.800003,74.0,71.0
20161201050000,639.599976,393.600006,380.480011,59.487183,37,70.599998,100,70.800003,74.0,71.0
20161201051500,639.599976,393.600006,410.0,64.102567,37,78.800003,100,70.800003,74.0,71.0
20161201053000,639.599976,393.600006,410.0,64.102567,37,73.900002,100,70.800003,74.0,71.0
