PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201054500,639.599976,393.600006,398.519989,62.307693,37,72.5,100,70.800003,74.0,71.0
20161201060000,639.599976,393.600006,413.279999,64.615387,37,78.199997,100,70.699997,74.0,71.0
20161201061500,639.599976,393.600006,380.480011,59.487183,37,71.099998,100,70.699997,74.0,71.0
20161201063000,639.599976,393.600006,410.0,64.102567,37,79.5,100,70.699997,74.0,71.0
20161201064500,639.599976,393.600006,403.440002,63.076926,37,76.300003,100,70.699997,74.0,71.0
20161201070000,639.599976,393.600006,403.440002,63.076926,37,72.5,100,70.699997,74.0,71.0
20161201071500,639.599976,393.600006,403.440002,63.076926,37,82.900002,100,70.699997,74.0,71.0
20161201073000,639.599976,393.600006,398.519989,62.307693,37,75.5,100,70.699997,74.0,71.0
20161201074500,639.599976,393.600006,398.519989,62.307693,37,72.099998,100,70.800003,74.0,71.0
20161201080000,639.599976,393.600006,410.0,64.102567,37,81.099998,100,70.699997,74.0,71.0
20161201081500,639.599976,393.600006,410.0,64.102567,37,79.599998,100,70.699997,74.0,71.0
20161201083000,639.599976,393.600006,393.600006,61.538465,36,73.0,100,70.800003,74.0,71.0
20161201084500,639.599976,393.600006,393.600006,61.538465,36,81.199997,100,70.800003,74.0,71.0
20161201090000,639.599976,393.600006,385.399994,60.256412,36,81.199997,100,70.5,74.0,71.0
20161201091500,639.599976,393.600006,380.480011,59.487183,36,67.300003,0,71.300003,74.0,71.0
20161201093000,639.599976,393.600006,385.399994,60.256412,36,50.299999,100,70.0,74.0,71.0
20161201094500,639.599976,393.600006,373.920013,58.461543,36,71.099998,100,70.400002,74.0,71.0
20161201100000,639.599976,393.600006,373.920013,58.461543,36,79.599998,100,70.699997,74.0,71.0
20161201101500,639.599976,393.600006,390.320007,61.025645,37,70.699997,100,70.900002,74.0,71.0
20161201103000,639.599976,393.600006,398.519989,62.307693,37,80.699997,100,71.0,74.0,71.0
20161201104500,639.599976,393.600006,385.399994,60.256412,37,71.5,100,71.099998,74.0,71.0
20161201110000,639.599976,393.600006,398.519989,62.307693,37,79.199997,100,71.199997,74.0,71.0
20161201111500,639.599976,393.600006,403.440002,63.076926,37,73.400002,100,71.199997,74.0,71.0
20161201113000,639.599976,393.600006,385.399994,60.256412,37,53.5,100,70.699997,74.0,71.0
20161201114500,639.599976,393.600006,390.320007,61.025645,37,52.299999,100,70.099998,74.0,71.0
20161201120000,639.599976,393.600006,398.519989,62.307693,37,82.599998,100,70.5,74.0,71.0
20161201121500,639.599976,393.600006,390.320007,61.025645,37,72.400002,100,70.900002,74.0,71.0
20161201123000,639.599976,393.600006,390.320007,61.025645,37,77.199997,100,70.900002,74.0,71.0
20161201124500,639.599976,393.600006,385.399994,60.256412,37,72.699997,100,71.099998,74.0,71.0
20161201130000,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,71.0,74.0,71.0
20161201131500,639.599976,393.600006,398.519989,62.307693,37,53.099998,100,70.300003,74.0,71.0
20161201133000,639.599976,393.600006,373.920013,58.461543,37,57.299999,100,70.099998,74.0,71.0
20161201134500,639.599976,393.600006,390.320007,61.025645,37,69.599998,100,70.800003,74.0,71.0
20161201140000,639.599976,393.600006,378.839996,59.230771,37,67.300003,100,70.800003,74.0,71.0
20161201141500,639.599976,393.600006,398.519989,62.307693,37,65.800003,100,70.5,74.0,71.0
20161201143000,639.599976,393.600006,357.519989,55.897436,37,82.199997,100,71.0,74.0,71.0
20161201144500,639.599976,393.600006,393.600006,61.538465,37,54.299999,100,70.400002,74.0,71.0
20161201150000,639.599976,393.600006,405.079987,63.333334,37,61.200001,100,70.0,74.0,71.0
20161201151500,639.599976,393.600006,405.079987,63.333334,37,74.400002,100,70.300003,74.0,71.0
20161201153000,639.599976,393.600006,398.519989,62.307693,37,81.599998,100,70.599998,74.0,71.0
20161201154500,639.599976,393.600006,393.600006,61.538465,37,77.800003,100,70.300003,74.0,71.0
20161201160000,639.599976,393.600006,393.600006,61.538465,37,95.5,100,70.300003,74.0,71.0
20161201161500,639.599976,393.600006,393.600006,61.538465,37,77.300003,0,71.400002,74.0,71.0
20161201163000,639.599976,393.600006,393.600006,61.538465,37,53.799999,100,70.300003,74.0,71.0
20161201164500,639.599976,393.600006,385.399994,60.256412,37,66.699997,100,70.099998,74.0,71.0
20161201170000,639.599976,393.600006,378.839996,59.230771,37,76.800003,100,70.699997,74.0,71.0
20161201171500,639.599976,393.600006,378.839996,59.230771,37,75.400002,100,70.400002,74.0,71.0
20161201173000,639.599976,393.600006,393.600006,61.538465,37,84.0,100,71.099998,74.0,71.0
20161201174500,639.599976,393.600006,373.920013,58.461543,37,53.099998,100,70.400002,74.0,71.0
20161201180000,639.599976,393.600006,378.839996,59.230771,37,54.099998,100,70.0,74.0,71.0
20161201181500,639.599976,393.600006,403.440002,63.076926,37,77.800003,100,70.599998,74.0,71.0
20161201183000,639.599976,393.600006,393.600006,61.538465,37,70.099998,100,70.800003,74.0,71.0
20161201184500,639.599976,393.600006,373.920013,58.461543,37,79.599998,100,70.800003,74.0,71.0
20161201190000,639.599976,393.600006,373.920013,58.461543,37,70.599998,100,70.900002,74.0,71.0
20161201191500,639.599976,393.600006,403.440002,63.076926,37,78.699997,100,71.0,74.0,71.0
20161201193000,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,71.0,74.0,71.0
20161201194500,639.599976,393.600006,403.440002,63.076926,37,79.099998,100,71.0,74.0,71.0
20161201200000,639.599976,393.600006,390.320007,61.025645,37,70.099998,100,71.099998,74.0,71.0
20161201201500,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,71.0,74.0,71.0
20161201203000,639.599976,393.600006,373.920013,58.461543,37,72.5,100,71.099998,74.0,71.0
20161201204500,639.599976,393.600006,398.519989,62.307693,37,72.5,100,71.0,74.0,71.0
20161201210000,639.599976,393.600006,393.600006,61.538465,37,75.400002,100,71.099998,74.0,71.0
20161201211500,639.599976,393.600006,410.0,64.102567,37,69.199997,100,71.0,74.0,71.0
20161201213000,639.599976,393.600006,380.480011,59.487183,37,77.5,100,71.0,74.0,71.0
20161201214500,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,71.0,74.0,71.0
20161201220000,639.599976,393.600006,393.600006,61.538465,37,71.800003,100,70.900002,74.0,71.0
20161201221500,639.599976,393.600006,405.079987,63.333334,37,74.099998,100,71.0,74.0,71.0
20161201223000,639.599976,393.600006,390.320007,61.025645,37,68.199997,100,70.900002,74.0,71.0
20161201224500,639.599976,393.600006,398.519989,62.307693,37,76.699997,100,70.800003,74.0,71.0
20161201230000,639.599976,393.600006,390.320007,61.025645,37,69.199997,100,70.900002,74.0,71.0
20161201231500,639.599976,393.600006,398.519989,62.307693,37,72.400002,100,70.800003,74.0,71.0
20161201233000,639.599976,393.600006,385.399994,60.256412,37,69.699997,100,70.800003,74.0,71.0
20161201234500,639.599976,393.600006,398.519989,62.307693,37,71.0,100,70.699997,74.0,71.0
20161202000000,639.599976,393.600006,390.320007,61.025645,37,70.199997,100,70.800003,74.0,71.0
20161202001500,639.599976,393.600006,413.279999,64.615387,37,72.300003,100,70.699997,74.0,71.0
20161202003000,639.599976,393.600006,393.600006,61.538465,37,68.800003,100,70.699997,74.0,71.0
20161202004500,639.599976,393.600006,393.600006,61.538465,37,73.300003,100,70.599998,74.0,71.0
20161202010000,639.599976,393.600006,398.519989,62.307693,37,67.5,100,70.699997,74.0,71.0
20161202011500,639.599976,393.600006,405.079987,63.333334,37,77.5,100,70.699997,74.0,71.0
20161202013000,639.599976,393.600006,410.0,64.102567,37,72.0,100,70.699997,74.0,71.0
20161202014500,639.599976,393.600006,410.0,64.102567,37,72.0,100,70.900002,74.0,71.0
20161202020000,639.599976,393.600006,393.600006,61.538465,37,74.900002,100,70.800003,74.0,71.0
20161202021500,639.599976,393.600006,413.279999,64.615387,37,70.099998,100,70.900002,74.0,71.0
20161202023000,639.599976,393.600006,405.079987,63.333334,37,79.599998,100,70.800003,74.0,71.0
20161202024500,639.599976,393.600006,398.519989,62.307693,37,69.800003,100,70.900002,74.0,71.0
20161202030000,639.599976,393.600006,418.200012,65.38462,37,79.699997,100,70.900002,74.0,71.0
20161202031500,639.599976,393.600006,398.519989,62.307693,37,70.5,100,70.900002,74.0,71.0
20161202033000,639.599976,393.600006,398.519989,62.307693,37,75.0,100,71.0,74.0,71.0
20161202034500,639.599976,393.600006,405.079987,63.333334,37,75.0,100,70.900002,74.0,71.0
20161202040000,639.599976,393.600006,398.519989,62.307693,37,72.0,100,71.0,74.0,71.0
20161202041500,639.599976,393.600006,405.079987,63.333334,37,74.400002,100,71.0,74.0,71.0
20161202043000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,71.0,74.0,71.0
20161202044500,639.599976,393.600006,393.600006,61.538465,37,79.199997,100,71.0,74.0,71.0
20161202050000,639.599976,393.600006,393.600006,61.538465,37,70.599998,100,71.0,74.0,71.0
20161202051500,639.599976,393.600006,403.440002,63.076926,37,80.599998,100,71.0,74.0,71.0
20161202053000,639.599976,393.600006,393.600006,61.538465,37,70.599998,100,71.0,74.0,71.0
20161202054500,639.599976,393.600006,393.600006,61.538465,37,80.400002,100,71.099998,74.0,71.0
20161202060000,639.599976,393.600006,405.079987,63.333334,37,71.0,100,71.099998,74.0,71.0
20161202061500,639.599976,393.600006,405.079987,63.333334,37,80.699997,100,71.0,74.0,71.0
20161202063000,639.599976,393.600006,405.079987,63.333334,37,70.099998,100,71.0,74.0,71.0
20161202064500,639.599976,393.600006,398.519989,62.307693,37,80.400002,100,71.0,74.0,71.0
20161202070000,639.599976,393.600006,410.0,64.102567,37,70.099998,100,71.0,74.0,71.0
20161202071500,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,71.099998,74.0,71.0
20161202073000,639.599976,393.600006,403.440002,63.076926,37,71.599998,100,71.099998,74.0,71.0
20161202074500,639.599976,393.600006,385.399994,60.256412,37,76.300003,100,71.199997,74.0,71.0
20161202080000,639.599976,393.600006,403.440002,63.076926,37,53.5,0,70.800003,74.0,71.0
20161202081500,639.599976,393.600006,380.480011,59.487183,37,49.900002,100,70.0,74.0,71.0
20161202083000,639.599976,393.600006,380.480011,59.487183,37,74.699997,100,70.300003,74.0,71.0
20161202084500,639.599976,393.600006,385.399994,60.256412,37,72.5,100,70.699997,74.0,71.0
20161202090000,639.599976,393.600006,385.399994,60.256412,37,80.900002,100,70.5,74.0,71.0
20161202091500,639.599976,393.600006,403.440002,63.076926,37,77.300003,100,70.800003,74.0,71.0
20161202093000,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,71.099998,74.0,71.0
20161202094500,639.599976,393.600006,410.0,64.102567,37,52.700001,100,70.599998,74.0,71.0
20161202100000,639.599976,393.600006,380.480011,59.487183,37,51.900002,100,70.300003,74.0,71.0
20161202101500,639.599976,393.600006,390.320007,61.025645,37,74.400002,100,70.199997,74.0,71.0
20161202103000,639.599976,393.600006,410.0,64.102567,37,73.5,100,70.699997,74.0,71.0
20161202104500,639.599976,393.600006,398.519989,62.307693,37,54.299999,100,70.699997,74.0,71.0
20161202110000,639.599976,393.600006,378.839996,59.230771,37,53.099998,100,70.300003,74.0,71.0
20161202111500,639.599976,393.600006,393.600006,61.538465,37,55.700001,100,70.199997,74.0,71.0
20161202113000,639.599976,393.600006,385.399994,60.256412,37,81.199997,100,70.699997,74.0,71.0
20161202114500,639.599976,393.600006,378.839996,59.230771,37,74.400002,100,71.199997,74.0,71.0
20161202120000,639.599976,393.600006,373.920013,58.461543,37,56.0,0,70.900002,74.0,71.0
20161202121500,639.599976,393.600006,373.920013,58.461543,37,54.700001,100,70.300003,74.0,71.0
20161202123000,639.599976,393.600006,385.399994,60.256412,37,64.0,100,70.099998,74.0,71.0
20161202124500,639.599976,393.600006,398.519989,62.307693,37,74.099998,100,70.800003,74.0,71.0
20161202130000,639.599976,393.600006,403.440002,63.076926,37,72.5,100,71.0,74.0,71.0
20161202131500,639.599976,393.600006,385.399994,60.256412,37,70.099998,100,71.099998,74.0,71.0
20161202133000,639.599976,393.600006,398.519989,62.307693,37,72.900002,100,71.199997,74.0,71.0
20161202134500,639.599976,393.600006,405.079987,63.333334,37,56.0,0,70.800003,74.0,71.0
20161202140000,639.599976,393.600006,380.480011,59.487183,37,54.700001,100,70.400002,74.0,71.0
20161202141500,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.199997,74.0,71.0
20161202143000,639.599976,393.600006,390.320007,61.025645,37,75.400002,100,70.699997,74.0,71.0
20161202144500,639.599976,393.600006,403.440002,63.076926,37,72.0,100,71.099998,74.0,71.0
20161202150000,639.599976,393.600006,390.320007,61.025645,37,56.799999,0,70.800003,74.0,71.0
20161202151500,639.599976,393.600006,385.399994,60.256412,37,54.299999,100,70.300003,74.0,71.0
20161202153000,639.599976,393.600006,390.320007,61.025645,37,55.099998,100,70.199997,74.0,71.0
20161202154500,639.599976,393.600006,378.839996,59.230771,37,82.0,100,70.699997,74.0,71.0
20161202160000,639.599976,393.600006,378.839996,59.230771,37,75.900002,100,70.800003,74.0,71.0
20161202161500,639.599976,393.600006,393.600006,61.538465,37,58.0,0,71.099998,74.0,71.0
20161202163000,639.599976,393.600006,393.600006,61.538465,37,53.5,100,70.400002,74.0,71.0
20161202164500,639.599976,393.600006,393.600006,61.538465,37,54.299999,100,70.300003,74.0,71.0
20161202170000,639.599976,393.600006,403.440002,63.076926,37,71.699997,100,70.199997,74.0,71.0
20161202171500,639.599976,393.600006,378.839996,59.230771,37,77.0,100,70.900002,74.0,71.0
20161202173000,639.599976,393.600006,390.320007,61.025645,37,74.800003,100,71.199997,74.0,71.0
20161202174500,639.599976,393.600006,390.320007,61.025645,37,54.700001,100,70.699997,74.0,71.0
20161202180000,639.599976,393.600006,390.320007,61.025645,37,53.099998,100,70.199997,74.0,71.0
20161202181500,639.599976,393.600006,390.320007,61.025645,37,79.099998,100,70.300003,74.0,71.0
20161202183000,639.599976,393.600006,390.320007,61.025645,37,72.5,100,70.800003,74.0,71.0
20161202184500,639.599976,393.600006,380.480011,59.487183,37,77.199997,100,71.0,74.0,71.0
20161202190000,639.599976,393.600006,403.440002,63.076926,37,74.0,100,71.199997,74.0,71.0
20161202191500,639.599976,393.600006,390.320007,61.025645,37,72.900002,100,71.199997,74.0,71.0
20161202193000,639.599976,393.600006,398.519989,62.307693,37,75.0,100,71.300003,74.0,71.0
20161202194500,639.599976,393.600006,403.440002,63.076926,37,52.700001,100,70.5,74.0,71.0
20161202200000,639.599976,393.600006,393.600006,61.538465,37,52.0,100,70.099998,74.0,71.0
20161202201500,639.599976,393.600006,393.600006,61.538465,37,70.699997,100,70.5,74.0,71.0
20161202203000,639.599976,393.600006,393.600006,61.538465,37,80.099998,100,70.699997,74.0,71.0
20161202204500,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.900002,74.0,71.0
20161202210000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,70.900002,74.0,71.0
20161202211500,639.599976,393.600006,398.519989,62.307693,37,75.400002,100,71.0,74.0,71.0
20161202213000,639.599976,393.600006,398.519989,62.307693,37,71.900002,100,71.0,74.0,71.0
20161202214500,639.599976,393.600006,393.600006,61.538465,37,79.0,100,71.099998,74.0,71.0
20161202220000,639.599976,393.600006,393.600006,61.538465,37,71.099998,100,71.099998,74.0,71.0
20161202221500,639.599976,393.600006,410.0,64.102567,37,80.599998,100,71.0,74.0,71.0
20161202223000,639.599976,393.600006,390.320007,61.025645,37,70.800003,100,71.0,74.0,71.0
20161202224500,639.599976,393.600006,390.320007,61.025645,37,79.400002,100,71.099998,74.0,71.0
20161202230000,639.599976,393.600006,378.839996,59.230771,37,70.599998,100,71.099998,74.0,71.0
20161202231500,639.599976,393.600006,385.399994,60.256412,37,77.699997,100,70.800003,74.0,71.0
20161202233000,639.599976,393.600006,393.600006,61.538465,37,71.5,100,70.699997,74.0,71.0
20161202234500,639.599976,393.600006,398.519989,62.307693,37,77.300003,100,70.800003,74.0,71.0
20161203000000,639.599976,393.600006,398.519989,62.307693,37,71.900002,100,70.800003,74.0,71.0
20161203001500,639.599976,393.600006,380.480011,59.487183,37,75.400002,100,70.900002,74.0,71.0
20161203003000,639.599976,393.600006,405.079987,63.333334,37,74.400002,100,70.699997,74.0,71.0
20161203004500,639.599976,393.600006,385.399994,60.256412,37,72.400002,100,70.800003,74.0,71.0
20161203010000,639.599976,393.600006,385.399994,60.256412,37,81.900002,100,70.400002,74.0,71.0
20161203011500,639.599976,393.600006,390.320007,61.025645,37,76.800003,100,70.699997,74.0,71.0
20161203013000,639.599976,393.600006,390.320007,61.025645,37,84.400002,100,70.800003,74.0,71.0
20161203014500,639.599976,393.600006,390.320007,61.025645,37,76.800003,100,70.800003,74.0,71.0
20161203020000,639.599976,393.600006,390.320007,61.025645,37,88.699997,100,70.800003,74.0,71.0
20161203021500,639.599976,393.600006,390.320007,61.025645,38,76.300003,100,70.800003,74.0,71.0
20161203023000,639.599976,393.600006,385.399994,60.256412,38,87.400002,100,70.5,74.0,71.0
20161203024500,639.599976,393.600006,385.399994,60.256412,38,76.800003,100,70.900002,74.0,71.0
20161203030000,639.599976,393.600006,393.600006,61.538465,38,94.699997,100,70.300003,74.0,71.0
20161203031500,639.599976,393.600006,373.920013,58.461543,38,81.599998,100,70.300003,74.0,71.0
20161203033000,639.599976,393.600006,385.399994,60.256412,38,92.099998,100,70.400002,74.0,71.0
20161203034500,639.599976,393.600006,390.320007,61.025645,38,81.599998,100,70.699997,74.0,71.0
20161203040000,639.599976,393.600006,398.519989,62.307693,38,93.599998,100,70.5,74.0,71.0
20161203041500,639.599976,393.600006,393.600006,61.538465,38,81.099998,100,70.599998,74.0,71.0
20161203043000,639.599976,393.600006,393.600006,61.538465,38,97.0,100,70.099998,74.0,71.0
20161203044500,639.599976,393.600006,398.519989,62.307693,38,81.599998,100,70.300003,74.0,71.0
20161203050000,639.599976,393.600006,398.519989,62.307693,38,97.800003,100,70.300003,74.0,71.0
20161203051500,639.599976,393.600006,403.440002,63.076926,38,82.5,100,70.300003,74.0,71.0
20161203053000,639.599976,393.600006,403.440002,63.076926,38,89.0,100,70.699997,74.0,71.0
20161203054500,639.599976,393.600006,413.279999,64.615387,38,86.199997,100,70.300003,74.0,71.0
20161203060000,639.599976,393.600006,419.839996,65.641028,38,86.199997,100,70.699997,74.0,71.0
20161203061500,639.599976,393.600006,390.320007,61.025645,38,88.599998,100,70.900002,74.0,71.0
20161203063000,639.599976,393.600006,378.839996,59.230771,38,86.099998,100,70.900002,74.0,71.0
20161203064500,639.599976,393.600006,398.519989,62.307693,38,87.400002,100,70.900002,74.0,71.0
20161203070000,639.599976,393.600006,390.320007,61.025645,38,86.199997,100,71.099998,74.0,71.0
20161203071500,639.599976,393.600006,380.480011,59.487183,38,56.0,0,71.5,74.0,71.0
20161203073000,639.599976,393.600006,390.320007,61.025645,38,53.5,0,71.0,74.0,71.0
20161203074500,639.599976,393.600006,398.519989,62.307693,38,53.5,100,70.699997,74.0,71.0
20161203080000,639.599976,393.600006,380.480011,59.487183,38,52.700001,100,70.5,74.0,71.0
20161203081500,639.599976,393.600006,393.600006,61.538465,38,52.700001,100,70.300003,74.0,71.0
20161203083000,639.599976,393.600006,393.600006,61.538465,38,82.199997,100,70.300003,74.0,71.0
20161203084500,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,70.400002,74.0,71.0
20161203090000,639.599976,393.600006,380.480011,59.487183,38,91.5,100,70.5,74.0,71.0
20161203091500,639.599976,393.600006,385.399994,60.256412,38,78.699997,100,70.599998,74.0,71.0
20161203093000,639.599976,393.600006,373.920013,58.461543,38,91.0,100,70.699997,74.0,71.0
20161203094500,639.599976,393.600006,373.920013,58.461543,38,78.699997,100,70.800003,74.0,71.0
20161203100000,639.599976,393.600006,385.399994,60.256412,38,92.5,100,70.599998,74.0,71.0
20161203101500,639.599976,393.600006,380.480011,59.487183,38,80.699997,100,70.599998,74.0,71.0
20161203103000,639.599976,393.600006,398.519989,62.307693,38,91.599998,100,70.900002,74.0,71.0
20161203104500,639.599976,393.600006,393.600006,61.538465,38,54.700001,100,70.699997,74.0,71.0
20161203110000,639.599976,393.600006,410.0,64.102567,38,53.900002,100,70.300003,74.0,71.0
20161203111500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.099998,74.0,71.0
20161203113000,639.599976,393.600006,385.399994,60.256412,37,73.300003,100,70.699997,74.0,71.0
20161203114500,639.599976,393.600006,403.440002,63.076926,37,77.0,100,71.099998,74.0,71.0
20161203120000,639.599976,393.600006,390.320007,61.025645,38,72.900002,100,71.199997,74.0,71.0
20161203121500,639.599976,393.600006,390.320007,61.025645,38,55.299999,100,70.699997,74.0,71.0
20161203123000,639.599976,393.600006,390.320007,61.025645,38,54.299999,100,70.199997,74.0,71.0
20161203124500,639.599976,393.600006,390.320007,61.025645,38,76.300003,100,70.300003,74.0,71.0
20161203130000,639.599976,393.600006,398.519989,62.307693,38,72.699997,100,70.800003,74.0,71.0
20161203131500,639.599976,393.600006,393.600006,61.538465,38,72.699997,100,71.0,74.0,71.0
20161203133000,639.599976,393.600006,370.640015,57.948722,38,75.900002,100,71.099998,74.0,71.0
20161203134500,639.599976,393.600006,403.440002,63.076926,39,61.599998,0,71.199997,74.0,71.0
20161203140000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.400002,74.0,71.0
20161203141500,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.199997,74.0,71.0
20161203143000,639.599976,393.600006,385.399994,60.256412,38,76.199997,100,70.599998,74.0,71.0
20161203144500,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.900002,74.0,71.0
20161203150000,639.599976,393.600006,393.600006,61.538465,38,71.0,100,70.5,74.0,71.0
20161203151500,639.599976,393.600006,393.600006,61.538465,38,87.800003,100,70.300003,74.0,71.0
20161203153000,639.599976,393.600006,405.079987,63.333334,38,83.199997,100,70.199997,74.0,71.0
20161203154500,639.599976,393.600006,373.920013,58.461543,38,88.599998,100,70.5,74.0,71.0
20161203160000,639.599976,393.600006,405.079987,63.333334,38,94.199997,100,70.5,74.0,71.0
20161203161500,639.599976,393.600006,405.079987,63.333334,38,82.599998,100,70.599998,74.0,71.0
20161203163000,639.599976,393.600006,405.079987,63.333334,38,96.300003,100,70.699997,74.0,71.0
20161203164500,639.599976,393.600006,393.600006,61.538465,38,83.199997,100,70.699997,74.0,71.0
20161203170000,639.599976,393.600006,413.279999,64.615387,38,92.300003,100,70.800003,74.0,71.0
20161203171500,639.599976,393.600006,393.600006,61.538465,38,85.0,100,70.800003,74.0,71.0
20161203173000,639.599976,393.600006,398.519989,62.307693,38,89.099998,100,70.800003,74.0,71.0
20161203174500,639.599976,393.600006,410.0,64.102567,38,91.800003,100,70.699997,74.0,71.0
20161203180000,639.599976,393.600006,393.600006,61.538465,38,85.900002,100,70.400002,74.0,71.0
20161203181500,639.599976,393.600006,393.600006,61.538465,38,93.5,100,70.400002,74.0,71.0
20161203183000,639.599976,393.600006,385.399994,60.256412,38,83.199997,100,70.599998,74.0,71.0
20161203184500,639.599976,393.600006,413.279999,64.615387,39,70.5,0,71.800003,74.0,71.0
20161203190000,639.599976,393.600006,390.320007,61.025645,38,56.799999,0,71.199997,74.0,71.0
20161203191500,639.599976,393.600006,390.320007,61.025645,38,56.799999,0,70.900002,74.0,71.0
20161203193000,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.699997,74.0,71.0
20161203194500,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.400002,74.0,71.0
20161203200000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.300003,74.0,71.0
20161203201500,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.400002,74.0,71.0
20161203203000,639.599976,393.600006,398.519989,62.307693,38,82.599998,100,70.699997,74.0,71.0
20161203204500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.699997,74.0,71.0
20161203210000,639.599976,393.600006,393.600006,61.538465,38,80.599998,100,70.699997,74.0,71.0
20161203211500,639.599976,393.600006,403.440002,63.076926,38,75.900002,100,70.699997,74.0,71.0
20161203213000,639.599976,393.600006,403.440002,63.076926,38,86.199997,100,70.400002,74.0,71.0
20161203214500,639.599976,393.600006,403.440002,63.076926,38,85.099998,100,70.599998,74.0,71.0
20161203220000,639.599976,393.600006,370.640015,57.948722,38,81.099998,100,70.599998,74.0,71.0
20161203221500,639.599976,393.600006,403.440002,63.076926,38,95.900002,100,70.699997,74.0,71.0
20161203223000,639.599976,393.600006,403.440002,63.076926,38,82.099998,100,70.800003,74.0,71.0
20161203224500,639.599976,393.600006,380.480011,59.487183,38,89.800003,100,70.900002,74.0,71.0
20161203230000,639.599976,393.600006,393.600006,61.538465,38,84.400002,100,70.900002,74.0,71.0
20161203231500,639.599976,393.600006,403.440002,63.076926,38,87.900002,100,70.800003,74.0,71.0
20161203233000,639.599976,393.600006,403.440002,63.076926,38,86.099998,100,70.900002,74.0,71.0
20161203234500,639.599976,393.600006,403.440002,63.076926,38,83.800003,100,70.900002,74.0,71.0
20161204000000,639.599976,393.600006,393.600006,61.538465,39,88.5,100,70.800003,74.0,71.0
20161204001500,639.599976,393.600006,410.0,64.102567,39,82.0,100,70.699997,74.0,71.0
20161204003000,639.599976,393.600006,390.320007,61.025645,39,97.300003,100,70.800003,74.0,71.0
20161204004500,639.599976,393.600006,390.320007,61.025645,38,82.099998,100,70.800003,74.0,71.0
20161204010000,639.599976,393.600006,390.320007,61.025645,38,97.599998,100,70.800003,74.0,71.0
20161204011500,639.599976,393.600006,410.0,64.102567,38,85.0,100,70.5,74.0,71.0
20161204013000,639.599976,393.600006,390.320007,61.025645,38,90.199997,100,70.5,74.0,71.0
20161204014500,639.599976,393.600006,385.399994,60.256412,38,90.199997,100,70.5,74.0,71.0
20161204020000,639.599976,393.600006,378.839996,59.230771,38,83.800003,100,70.5,74.0,71.0
20161204021500,639.599976,393.600006,385.399994,60.256412,38,100.0,100,70.5,74.0,71.0
20161204023000,639.599976,393.600006,385.399994,60.256412,38,84.400002,100,70.5,74.0,71.0
20161204024500,639.599976,393.600006,393.600006,61.538465,38,90.400002,100,70.5,74.0,71.0
20161204030000,639.599976,393.600006,380.480011,59.487183,38,90.400002,100,70.5,74.0,71.0
20161204031500,639.599976,393.600006,390.320007,61.025645,38,89.099998,100,70.699997,74.0,71.0
20161204033000,639.599976,393.600006,373.920013,58.461543,38,94.300003,100,70.699997,74.0,71.0
20161204034500,639.599976,393.600006,393.600006,61.538465,38,83.800003,100,70.800003,74.0,71.0
20161204040000,639.599976,393.600006,385.399994,60.256412,38,100.400002,100,70.699997,74.0,71.0
20161204041500,639.599976,393.600006,380.480011,59.487183,38,84.400002,100,70.699997,74.0,71.0
20161204043000,639.599976,393.600006,398.519989,62.307693,38,98.900002,100,70.800003,74.0,71.0
20161204044500,639.599976,393.600006,390.320007,61.025645,38,86.0,100,70.800003,74.0,71.0
20161204050000,639.599976,393.600006,398.519989,62.307693,38,92.800003,100,70.699997,74.0,71.0
20161204051500,639.599976,393.600006,380.480011,59.487183,38,89.699997,100,70.699997,74.0,71.0
20161204053000,639.599976,393.600006,410.0,64.102567,38,83.800003,100,70.599998,74.0,71.0
20161204054500,639.599976,393.600006,398.519989,62.307693,38,101.900002,100,70.5,74.0,71.0
20161204060000,639.599976,393.600006,410.0,64.102567,38,85.0,100,70.5,74.0,71.0
20161204061500,639.599976,393.600006,398.519989,62.307693,38,95.699997,100,70.5,74.0,71.0
20161204063000,639.599976,393.600006,398.519989,62.307693,38,87.5,100,70.5,74.0,71.0
20161204064500,639.599976,393.600006,385.399994,60.256412,38,62.400002,0,71.699997,74.0,71.0
20161204070000,639.599976,393.600006,390.320007,61.025645,38,56.0,0,71.400002,74.0,71.0
20161204071500,639.599976,393.600006,390.320007,61.025645,38,56.0,0,71.099998,74.0,71.0
20161204073000,639.599976,393.600006,403.440002,63.076926,38,56.0,0,70.800003,74.0,71.0
20161204074500,639.599976,393.600006,403.440002,63.076926,38,56.0,100,70.699997,74.0,71.0
20161204080000,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.5,74.0,71.0
20161204081500,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.300003,74.0,71.0
20161204083000,639.599976,393.600006,378.839996,59.230771,38,66.800003,100,70.5,74.0,71.0
20161204084500,639.599976,393.600006,378.839996,59.230771,38,71.5,100,70.699997,74.0,71.0
20161204090000,639.599976,393.600006,393.600006,61.538465,38,68.199997,100,70.800003,74.0,71.0
20161204091500,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,70.599998,74.0,71.0
20161204093000,639.599976,393.600006,385.399994,60.256412,38,78.699997,100,70.699997,74.0,71.0
20161204094500,639.599976,393.600006,380.480011,59.487183,38,78.699997,100,70.699997,74.0,71.0
20161204100000,639.599976,393.600006,390.320007,61.025645,38,58.5,0,71.0,74.0,71.0
20161204101500,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.400002,74.0,71.0
20161204103000,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.300003,74.0,71.0
20161204104500,639.599976,393.600006,403.440002,63.076926,38,74.099998,100,70.599998,74.0,71.0
20161204110000,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.0,74.0,71.0
20161204111500,639.599976,393.600006,380.480011,59.487183,38,75.699997,100,71.0,74.0,71.0
20161204113000,639.599976,393.600006,390.320007,61.025645,38,71.099998,100,71.199997,74.0,71.0
20161204114500,639.599976,393.600006,380.480011,59.487183,38,74.400002,100,71.199997,74.0,71.0
20161204120000,639.599976,393.600006,390.320007,61.025645,38,74.400002,100,71.199997,74.0,71.0
20161204121500,639.599976,393.600006,398.519989,62.307693,38,57.599998,0,70.900002,74.0,71.0
20161204123000,639.599976,393.600006,390.320007,61.025645,38,56.299999,100,70.599998,74.0,71.0
20161204124500,639.599976,393.600006,390.320007,61.025645,38,56.299999,100,70.5,74.0,71.0
20161204130000,639.599976,393.600006,373.920013,58.461543,38,56.299999,100,70.199997,74.0,71.0
20161204131500,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.599998,74.0,71.0
20161204133000,639.599976,393.600006,385.399994,60.256412,38,78.199997,100,70.900002,74.0,71.0
20161204134500,639.599976,393.600006,385.399994,60.256412,38,77.300003,100,71.199997,74.0,71.0
20161204140000,639.599976,393.600006,390.320007,61.025645,38,58.799999,0,71.099998,74.0,71.0
20161204141500,639.599976,393.600006,398.519989,62.307693,38,55.200001,100,70.300003,74.0,71.0
20161204143000,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,70.199997,74.0,71.0
20161204144500,639.599976,393.600006,403.440002,63.076926,38,74.0,100,70.599998,74.0,71.0
20161204150000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,70.800003,74.0,71.0
20161204151500,639.599976,393.600006,403.440002,63.076926,38,73.400002,100,70.800003,74.0,71.0
20161204153000,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,70.900002,74.0,71.0
20161204154500,639.599976,393.600006,390.320007,61.025645,38,73.199997,100,71.0,74.0,71.0
20161204160000,639.599976,393.600006,403.440002,63.076926,38,73.199997,100,71.0,74.0,71.0
20161204161500,639.599976,393.600006,398.519989,62.307693,38,73.199997,100,71.0,74.0,71.0
20161204163000,639.599976,393.600006,403.440002,63.076926,38,74.0,100,71.099998,74.0,71.0
20161204164500,639.599976,393.600006,410.0,64.102567,38,72.400002,100,71.0,74.0,71.0
20161204170000,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,71.199997,74.0,71.0
20161204171500,639.599976,393.600006,403.440002,63.076926,38,71.5,100,71.199997,74.0,71.0
20161204173000,639.599976,393.600006,385.399994,60.256412,38,79.599998,100,70.5,74.0,71.0
20161204174500,639.599976,393.600006,380.480011,59.487183,38,79.599998,100,70.5,74.0,71.0
20161204180000,639.599976,393.600006,398.519989,62.307693,38,64.199997,100,71.0,74.0,71.0
20161204181500,639.599976,393.600006,390.320007,61.025645,38,55.400002,100,70.5,74.0,71.0
20161204183000,639.599976,393.600006,385.399994,60.256412,38,54.700001,100,70.400002,74.0,71.0
20161204184500,639.599976,393.600006,390.320007,61.025645,38,54.700001,100,70.300003,74.0,71.0
20161204190000,639.599976,393.600006,385.399994,60.256412,38,80.099998,100,70.699997,74.0,71.0
20161204191500,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.199997,74.0,71.0
20161204193000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.699997,74.0,71.0
20161204194500,639.599976,393.600006,403.440002,63.076926,38,55.200001,100,70.199997,74.0,71.0
20161204200000,639.599976,393.600006,413.279999,64.615387,38,80.699997,100,70.5,74.0,71.0
20161204201500,639.599976,393.600006,405.079987,63.333334,38,65.800003,100,70.699997,74.0,71.0
20161204203000,639.599976,393.600006,385.399994,60.256412,38,71.5,100,70.5,74.0,71.0
20161204204500,639.599976,393.600006,398.519989,62.307693,38,71.5,100,70.800003,74.0,71.0
20161204210000,639.599976,393.600006,398.519989,62.307693,38,74.5,100,71.0,74.0,71.0
20161204211500,639.599976,393.600006,398.519989,62.307693,38,73.300003,100,71.0,74.0,71.0
20161204213000,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.199997,74.0,71.0
20161204214500,639.599976,393.600006,413.279999,64.615387,38,74.800003,100,71.099998,74.0,71.0
20161204220000,639.599976,393.600006,390.320007,61.025645,38,67.800003,0,71.300003,74.0,71.0
20161204221500,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.400002,74.0,71.0
20161204223000,639.599976,393.600006,393.600006,61.538465,38,63.299999,100,70.0,74.0,71.0
20161204224500,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,70.599998,74.0,71.0
20161204230000,639.599976,393.600006,393.600006,61.538465,39,72.900002,100,70.900002,74.0,71.0
20161204231500,639.599976,393.600006,393.600006,61.538465,39,75.800003,100,71.0,74.0,71.0
20161204233000,639.599976,393.600006,398.519989,62.307693,39,71.5,100,71.199997,74.0,71.0
20161204234500,639.599976,393.600006,405.079987,63.333334,39,77.699997,100,71.199997,74.0,71.0
20161205000000,639.599976,393.600006,405.079987,63.333334,39,74.400002,100,70.400002,74.0,71.0
20161205001500,639.599976,393.600006,410.0,64.102567,39,88.300003,100,71.0,74.0,71.0
20161205003000,639.599976,393.600006,378.839996,59.230771,38,76.800003,100,70.900002,74.0,71.0
20161205004500,639.599976,393.600006,393.600006,61.538465,38,88.0,100,71.099998,74.0,71.0
20161205010000,639.599976,393.600006,410.0,64.102567,38,56.0,100,70.699997,74.0,71.0
20161205011500,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.300003,74.0,71.0
20161205013000,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.300003,74.0,71.0
20161205014500,639.599976,393.600006,405.079987,63.333334,38,77.0,100,70.599998,74.0,71.0
20161205020000,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,70.699997,74.0,71.0
20161205021500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.699997,74.0,71.0
20161205023000,639.599976,393.600006,405.079987,63.333334,38,79.599998,100,70.699997,74.0,71.0
20161205024500,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,70.699997,74.0,71.0
20161205030000,639.599976,393.600006,398.519989,62.307693,38,84.300003,100,70.5,74.0,71.0
20161205031500,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,70.699997,74.0,71.0
20161205033000,639.599976,393.600006,378.839996,59.230771,37,94.599998,100,70.5,74.0,71.0
20161205034500,639.599976,393.600006,393.600006,61.538465,38,81.099998,100,70.699997,74.0,71.0
20161205040000,639.599976,393.600006,393.600006,61.538465,38,94.400002,100,70.599998,74.0,71.0
20161205041500,639.599976,393.600006,378.839996,59.230771,38,84.400002,100,70.699997,74.0,71.0
20161205043000,639.599976,393.600006,378.839996,59.230771,38,84.400002,100,70.900002,74.0,71.0
20161205044500,639.599976,393.600006,393.600006,61.538465,38,97.099998,100,70.699997,74.0,71.0
20161205050000,639.599976,393.600006,385.399994,60.256412,38,81.599998,100,70.699997,74.0,71.0
20161205051500,639.599976,393.600006,390.320007,61.025645,38,91.800003,100,70.599998,74.0,71.0
20161205053000,639.599976,393.600006,403.440002,63.076926,38,86.0,100,70.699997,74.0,71.0
20161205054500,639.599976,393.600006,393.600006,61.538465,38,86.0,100,70.699997,74.0,71.0
20161205060000,639.599976,393.600006,405.079987,63.333334,38,89.800003,100,70.5,74.0,71.0
20161205061500,639.599976,393.600006,398.519989,62.307693,38,82.599998,100,70.300003,74.0,71.0
20161205063000,639.599976,393.600006,403.440002,63.076926,38,96.400002,100,70.5,74.0,71.0
20161205064500,639.599976,393.600006,390.320007,61.025645,38,82.099998,100,70.599998,74.0,71.0
20161205070000,639.599976,393.600006,390.320007,61.025645,38,58.0,0,71.400002,74.0,71.0
20161205071500,639.599976,393.600006,390.320007,61.025645,38,54.700001,100,70.699997,74.0,71.0
20161205073000,639.599976,393.600006,403.440002,63.076926,38,54.700001,100,70.400002,74.0,71.0
20161205074500,639.599976,393.600006,393.600006,61.538465,38,54.700001,100,70.199997,74.0,71.0
20161205080000,639.599976,393.600006,385.399994,60.256412,38,80.5,100,70.599998,74.0,71.0
20161205081500,639.599976,393.600006,390.320007,61.025645,38,73.199997,100,71.0,74.0,71.0
20161205083000,639.599976,393.600006,385.399994,60.256412,38,78.800003,100,71.199997,74.0,71.0
20161205084500,639.599976,393.600006,385.399994,60.256412,38,58.400002,0,71.0,74.0,71.0
20161205090000,639.599976,393.600006,380.480011,59.487183,38,55.5,100,70.300003,74.0,71.0
20161205091500,639.599976,393.600006,385.399994,60.256412,38,55.5,100,70.300003,74.0,71.0
20161205093000,639.599976,393.600006,378.839996,59.230771,38,81.099998,100,70.599998,74.0,71.0
20161205094500,639.599976,393.600006,378.839996,59.230771,38,73.0,100,70.900002,74.0,71.0
20161205100000,639.599976,393.600006,398.519989,62.307693,38,79.300003,100,70.800003,74.0,71.0
20161205101500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.900002,74.0,71.0
20161205103000,639.599976,393.600006,398.519989,62.307693,38,73.099998,100,71.0,74.0,71.0
20161205104500,639.599976,393.600006,393.600006,61.538465,38,71.900002,0,71.199997,74.0,71.0
20161205110000,639.599976,393.600006,393.600006,61.538465,38,55.200001,0,70.800003,74.0,71.0
20161205111500,639.599976,393.600006,403.440002,63.076926,38,55.200001,100,70.5,74.0,71.0
20161205113000,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.5,74.0,71.0
20161205114500,639.599976,393.600006,380.480011,59.487183,38,54.299999,100,70.400002,74.0,71.0
20161205120000,639.599976,393.600006,398.519989,62.307693,38,75.699997,100,70.5,74.0,71.0
20161205121500,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.0,74.0,71.0
20161205123000,639.599976,393.600006,390.320007,61.025645,38,57.900002,0,71.0,74.0,71.0
20161205124500,639.599976,393.600006,380.480011,59.487183,39,55.200001,100,70.5,74.0,71.0
20161205130000,639.599976,393.600006,405.079987,63.333334,39,55.200001,100,70.300003,74.0,71.0
20161205131500,639.599976,393.600006,410.0,64.102567,39,71.0,100,70.5,74.0,71.0
20161205133000,639.599976,393.600006,393.600006,61.538465,39,74.800003,100,71.099998,74.0,71.0
20161205134500,639.599976,393.600006,405.079987,63.333334,39,56.799999,0,70.699997,74.0,71.0
20161205140000,639.599976,393.600006,405.079987,63.333334,39,56.0,100,70.400002,74.0,71.0
20161205141500,639.599976,393.600006,398.519989,62.307693,39,56.0,100,70.300003,74.0,71.0
20161205143000,639.599976,393.600006,410.0,64.102567,39,72.599998,100,70.400002,74.0,71.0
20161205144500,639.599976,393.600006,410.0,64.102567,39,75.900002,100,70.900002,74.0,71.0
20161205150000,639.599976,393.600006,405.079987,63.333334,39,75.900002,100,70.699997,74.0,71.0
20161205151500,639.599976,393.600006,419.839996,65.641028,39,83.699997,100,71.0,74.0,71.0
20161205153000,639.599976,393.600006,403.440002,63.076926,39,78.199997,100,71.0,74.0,71.0
20161205154500,639.599976,393.600006,403.440002,63.076926,39,59.200001,0,70.800003,74.0,71.0
20161205160000,639.599976,393.600006,398.519989,62.307693,38,55.900002,0,70.800003,74.0,71.0
20161205161500,639.599976,393.600006,398.519989,62.307693,38,55.900002,100,70.699997,74.0,71.0
20161205163000,639.599976,393.600006,380.480011,59.487183,38,55.900002,100,70.5,74.0,71.0
20161205164500,639.599976,393.600006,390.320007,61.025645,38,55.900002,100,70.400002,74.0,71.0
20161205170000,639.599976,393.600006,405.079987,63.333334,38,70.400002,100,70.300003,74.0,71.0
20161205171500,639.599976,393.600006,398.519989,62.307693,38,73.0,100,71.0,74.0,71.0
20161205173000,639.599976,393.600006,380.480011,59.487183,38,70.599998,100,71.099998,74.0,71.0
20161205174500,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,71.199997,74.0,71.0
20161205180000,639.599976,393.600006,385.399994,60.256412,38,62.599998,0,71.199997,74.0,71.0
20161205181500,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.5,74.0,71.0
20161205183000,639.599976,393.600006,393.600006,61.538465,38,55.5,100,70.199997,74.0,71.0
20161205184500,639.599976,393.600006,380.480011,59.487183,38,74.400002,100,70.599998,74.0,71.0
20161205190000,639.599976,393.600006,380.480011,59.487183,38,71.099998,100,70.900002,74.0,71.0
20161205191500,639.599976,393.600006,380.480011,59.487183,38,77.900002,100,71.0,74.0,71.0
20161205193000,639.599976,393.600006,385.399994,60.256412,38,72.5,100,71.099998,74.0,71.0
20161205194500,639.599976,393.600006,380.480011,59.487183,38,71.5,100,71.199997,74.0,71.0
20161205200000,639.599976,393.600006,380.480011,59.487183,38,78.199997,100,71.199997,74.0,71.0
20161205201500,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.5,74.0,71.0
20161205203000,639.599976,393.600006,390.320007,61.025645,39,56.799999,100,70.199997,74.0,71.0
20161205204500,639.599976,393.600006,385.399994,60.256412,39,80.0,100,70.5,74.0,71.0
20161205210000,639.599976,393.600006,390.320007,61.025645,39,65.800003,100,70.699997,74.0,71.0
20161205211500,639.599976,393.600006,380.480011,59.487183,39,67.199997,100,70.599998,74.0,71.0
20161205213000,639.599976,393.600006,385.399994,60.256412,39,74.900002,100,70.800003,74.0,71.0
20161205214500,639.599976,393.600006,405.079987,63.333334,39,71.599998,100,71.0,74.0,71.0
20161205220000,639.599976,393.600006,405.079987,63.333334,39,76.699997,100,71.0,74.0,71.0
20161205221500,639.599976,393.600006,413.279999,64.615387,39,73.0,100,71.199997,74.0,71.0
20161205223000,639.599976,393.600006,405.079987,63.333334,38,71.0,100,71.199997,74.0,71.0
20161205224500,639.599976,393.600006,398.519989,62.307693,38,57.200001,0,70.900002,74.0,71.0
20161205230000,639.599976,393.600006,419.839996,65.641028,39,55.799999,100,70.400002,74.0,71.0
20161205231500,639.599976,393.600006,424.76001,66.41026,39,55.799999,100,70.300003,74.0,71.0
20161205233000,639.599976,393.600006,418.200012,65.38462,39,75.300003,100,70.400002,74.0,71.0
20161205234500,639.599976,393.600006,410.0,64.102567,39,79.0,100,70.900002,74.0,71.0
20161206000000,639.599976,393.600006,393.600006,61.538465,39,73.400002,100,71.0,74.0,71.0
20161206001500,639.599976,393.600006,385.399994,60.256412,38,75.800003,100,71.0,74.0,71.0
20161206003000,639.599976,393.600006,380.480011,59.487183,38,77.0,100,71.199997,74.0,71.0
20161206004500,639.599976,393.600006,385.399994,60.256412,38,65.0,100,71.300003,74.0,71.0
20161206010000,639.599976,393.600006,385.399994,60.256412,38,54.700001,100,70.5,74.0,71.0
20161206011500,639.599976,393.600006,393.600006,61.538465,38,54.700001,100,70.199997,74.0,71.0
20161206013000,639.599976,393.600006,380.480011,59.487183,38,80.099998,100,70.400002,74.0,71.0
20161206014500,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.800003,74.0,71.0
20161206020000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,71.0,74.0,71.0
20161206021500,639.599976,393.600006,380.480011,59.487183,38,72.099998,100,71.099998,74.0,71.0
20161206023000,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,71.0,74.0,71.0
20161206024500,639.599976,393.600006,380.480011,59.487183,38,73.0,100,71.199997,74.0,71.0
20161206030000,639.599976,393.600006,393.600006,61.538465,38,57.599998,0,71.199997,74.0,71.0
20161206031500,639.599976,393.600006,403.440002,63.076926,38,54.5,100,70.400002,74.0,71.0
20161206033000,639.599976,393.600006,393.600006,61.538465,38,61.5,100,70.199997,74.0,71.0
20161206034500,639.599976,393.600006,393.600006,61.538465,38,76.300003,100,70.400002,74.0,71.0
20161206040000,639.599976,393.600006,385.399994,60.256412,39,72.0,100,70.699997,74.0,71.0
20161206041500,639.599976,393.600006,405.079987,63.333334,38,78.699997,100,70.800003,74.0,71.0
20161206043000,639.599976,393.600006,405.079987,63.333334,38,72.0,100,70.900002,74.0,71.0
20161206044500,639.599976,393.600006,393.600006,61.538465,38,79.5,100,71.0,74.0,71.0
20161206050000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,71.0,74.0,71.0
20161206051500,639.599976,393.600006,385.399994,60.256412,38,78.199997,100,71.0,74.0,71.0
20161206053000,639.599976,393.600006,385.399994,60.256412,38,51.5,100,70.300003,74.0,71.0
20161206054500,639.599976,393.600006,403.440002,63.076926,38,69.099998,100,70.0,74.0,71.0
20161206060000,639.599976,393.600006,390.320007,61.025645,37,76.300003,100,70.5,74.0,71.0
20161206061500,639.599976,393.600006,390.320007,61.025645,37,77.300003,100,70.800003,74.0,71.0
20161206063000,639.599976,393.600006,390.320007,61.025645,37,74.400002,100,70.800003,74.0,71.0
20161206064500,639.599976,393.600006,413.279999,64.615387,38,74.400002,100,71.0,74.0,71.0
20161206070000,639.599976,393.600006,418.200012,65.38462,38,79.099998,100,71.0,74.0,71.0
20161206071500,639.599976,393.600006,385.399994,60.256412,38,73.099998,100,71.199997,74.0,71.0
20161206073000,639.599976,393.600006,410.0,64.102567,38,53.900002,100,70.5,74.0,71.0
20161206074500,639.599976,393.600006,380.480011,59.487183,38,53.900002,100,69.900002,74.0,71.0
20161206080000,639.599976,393.600006,390.320007,61.025645,38,79.800003,100,70.699997,74.0,71.0
20161206081500,639.599976,393.600006,398.519989,62.307693,38,70.900002,100,70.699997,74.0,71.0
20161206083000,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,71.099998,74.0,71.0
20161206084500,639.599976,393.600006,398.519989,62.307693,38,71.800003,100,70.699997,74.0,71.0
20161206090000,639.599976,393.600006,393.600006,61.538465,38,77.300003,100,71.099998,74.0,71.0
20161206091500,639.599976,393.600006,405.079987,63.333334,38,57.5,0,71.0,74.0,71.0
20161206093000,639.599976,393.600006,405.079987,63.333334,38,52.700001,100,70.300003,74.0,71.0
20161206094500,639.599976,393.600006,405.079987,63.333334,38,64.800003,100,70.099998,74.0,71.0
20161206100000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,70.699997,74.0,71.0
20161206101500,639.599976,393.600006,393.600006,61.538465,38,71.400002,100,70.699997,74.0,71.0
20161206103000,639.599976,393.600006,393.600006,61.538465,38,69.699997,100,71.199997,74.0,71.0
20161206104500,639.599976,393.600006,398.519989,62.307693,38,83.300003,100,70.5,74.0,71.0
20161206110000,639.599976,393.600006,405.079987,63.333334,38,64.5,100,71.199997,74.0,71.0
20161206111500,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.5,74.0,71.0
20161206113000,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.300003,74.0,71.0
20161206114500,639.599976,393.600006,398.519989,62.307693,38,76.199997,100,70.300003,74.0,71.0
20161206120000,639.599976,393.600006,380.480011,59.487183,38,76.199997,100,70.800003,74.0,71.0
20161206121500,639.599976,393.600006,373.920013,58.461543,38,57.200001,0,70.800003,74.0,71.0
20161206123000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.5,74.0,71.0
20161206124500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.400002,74.0,71.0
20161206130000,639.599976,393.600006,393.600006,61.538465,38,59.099998,100,70.300003,74.0,71.0
20161206131500,639.599976,393.600006,385.399994,60.256412,38,77.5,100,70.900002,74.0,71.0
20161206133000,639.599976,393.600006,380.480011,59.487183,38,74.400002,100,71.199997,74.0,71.0
20161206134500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.699997,74.0,71.0
20161206140000,639.599976,393.600006,373.920013,58.461543,38,56.799999,100,70.5,74.0,71.0
20161206141500,639.599976,393.600006,373.920013,58.461543,38,56.799999,100,70.400002,74.0,71.0
20161206143000,639.599976,393.600006,378.839996,59.230771,38,60.299999,100,70.300003,74.0,71.0
20161206144500,639.599976,393.600006,385.399994,60.256412,38,76.400002,100,70.900002,74.0,71.0
20161206150000,639.599976,393.600006,390.320007,61.025645,38,72.599998,100,71.199997,74.0,71.0
20161206151500,639.599976,393.600006,385.399994,60.256412,39,58.299999,0,71.0,74.0,71.0
20161206153000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.599998,74.0,71.0
