PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206154500,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.400002,74.0,71.0
20161206160000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.300003,74.0,71.0
20161206161500,639.599976,393.600006,403.440002,63.076926,41,74.800003,100,70.400002,74.0,71.0
20161206163000,639.599976,393.600006,410.0,64.102567,40,77.800003,100,70.300003,74.0,71.0
20161206164500,639.599976,393.600006,393.600006,61.538465,39,78.699997,100,70.5,74.0,71.0
20161206170000,639.599976,393.600006,398.519989,62.307693,39,89.5,100,70.599998,74.0,71.0
20161206171500,639.599976,393.600006,398.519989,62.307693,39,59.200001,0,70.800003,74.0,71.0
20161206173000,639.599976,393.600006,405.079987,63.333334,38,55.400002,100,70.5,74.0,71.0
20161206174500,639.599976,393.600006,398.519989,62.307693,38,54.299999,100,70.199997,74.0,71.0
20161206180000,639.599976,393.600006,378.839996,59.230771,38,72.5,100,70.599998,74.0,71.0
20161206181500,639.599976,393.600006,393.600006,61.538465,38,72.5,100,70.800003,74.0,71.0
20161206183000,639.599976,393.600006,373.920013,58.461543,38,72.5,100,70.900002,74.0,71.0
20161206184500,639.599976,393.600006,390.320007,61.025645,38,68.5,100,70.900002,74.0,71.0
20161206190000,639.599976,393.600006,390.320007,61.025645,38,74.800003,100,70.900002,74.0,71.0
20161206191500,639.599976,393.600006,385.399994,60.256412,38,70.199997,100,71.0,74.0,71.0
20161206193000,639.599976,393.600006,385.399994,60.256412,38,69.099998,100,70.900002,74.0,71.0
20161206194500,639.599976,393.600006,385.399994,60.256412,38,74.199997,100,71.0,74.0,71.0
20161206200000,639.599976,393.600006,393.600006,61.538465,38,67.699997,100,70.900002,74.0,71.0
20161206201500,639.599976,393.600006,398.519989,62.307693,38,73.400002,100,70.800003,74.0,71.0
20161206203000,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,70.800003,74.0,71.0
20161206204500,639.599976,393.600006,398.519989,62.307693,38,68.099998,100,70.699997,74.0,71.0
20161206210000,639.599976,393.600006,403.440002,63.076926,38,73.0,100,70.699997,74.0,71.0
20161206211500,639.599976,393.600006,403.440002,63.076926,38,67.400002,100,70.699997,74.0,71.0
20161206213000,639.599976,393.600006,390.320007,61.025645,37,72.699997,100,70.699997,74.0,71.0
20161206214500,639.599976,393.600006,390.320007,61.025645,37,70.599998,100,70.800003,74.0,71.0
20161206220000,639.599976,393.600006,390.320007,61.025645,37,67.599998,100,70.699997,74.0,71.0
20161206221500,639.599976,393.600006,373.920013,58.461543,37,80.099998,100,70.699997,74.0,71.0
20161206223000,639.599976,393.600006,385.399994,60.256412,37,73.0,100,71.0,74.0,71.0
20161206224500,639.599976,393.600006,393.600006,61.538465,37,73.0,100,70.900002,74.0,71.0
20161206230000,639.599976,393.600006,385.399994,60.256412,38,78.800003,100,71.099998,74.0,71.0
20161206231500,639.599976,393.600006,390.320007,61.025645,38,72.599998,100,71.199997,74.0,71.0
20161206233000,639.599976,393.600006,385.399994,60.256412,38,55.200001,100,70.599998,74.0,71.0
20161206234500,639.599976,393.600006,393.600006,61.538465,38,53.099998,100,69.900002,74.0,71.0
20161207000000,639.599976,393.600006,380.480011,59.487183,38,71.599998,100,70.5,74.0,71.0
20161207001500,639.599976,393.600006,393.600006,61.538465,38,78.300003,100,70.699997,74.0,71.0
20161207003000,639.599976,393.600006,385.399994,60.256412,38,73.5,100,71.0,74.0,71.0
20161207004500,639.599976,393.600006,393.600006,61.538465,38,72.199997,100,70.900002,74.0,71.0
20161207010000,639.599976,393.600006,393.600006,61.538465,38,77.199997,100,71.0,74.0,71.0
20161207011500,639.599976,393.600006,393.600006,61.538465,38,70.599998,100,70.900002,74.0,71.0
20161207013000,639.599976,393.600006,393.600006,61.538465,38,74.800003,100,70.900002,74.0,71.0
20161207014500,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,71.099998,74.0,71.0
20161207020000,639.599976,393.600006,378.839996,59.230771,38,71.099998,100,71.0,74.0,71.0
20161207021500,639.599976,393.600006,390.320007,61.025645,38,81.099998,100,71.0,74.0,71.0
20161207023000,639.599976,393.600006,413.279999,64.615387,38,72.5,100,71.199997,74.0,71.0
20161207024500,639.599976,393.600006,405.079987,63.333334,38,72.5,100,71.0,74.0,71.0
20161207030000,639.599976,393.600006,385.399994,60.256412,38,75.400002,100,71.199997,74.0,71.0
20161207031500,639.599976,393.600006,378.839996,59.230771,38,72.400002,100,71.099998,74.0,71.0
20161207033000,639.599976,393.600006,403.440002,63.076926,38,78.800003,100,71.199997,74.0,71.0
20161207034500,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,71.199997,74.0,71.0
20161207040000,639.599976,393.600006,398.519989,62.307693,38,54.700001,100,70.699997,74.0,71.0
20161207041500,639.599976,393.600006,398.519989,62.307693,38,53.099998,100,70.099998,74.0,71.0
20161207043000,639.599976,393.600006,410.0,64.102567,38,75.300003,100,70.300003,74.0,71.0
20161207044500,639.599976,393.600006,390.320007,61.025645,38,76.400002,100,70.800003,74.0,71.0
20161207050000,639.599976,393.600006,403.440002,63.076926,38,73.900002,100,70.800003,74.0,71.0
20161207051500,639.599976,393.600006,398.519989,62.307693,38,77.800003,100,71.0,74.0,71.0
20161207053000,639.599976,393.600006,403.440002,63.076926,38,71.400002,100,71.0,74.0,71.0
20161207054500,639.599976,393.600006,403.440002,63.076926,38,79.099998,100,71.0,74.0,71.0
20161207060000,639.599976,393.600006,398.519989,62.307693,38,72.5,100,71.199997,74.0,71.0
20161207061500,639.599976,393.600006,390.320007,61.025645,38,70.099998,100,71.0,74.0,71.0
20161207063000,639.599976,393.600006,410.0,64.102567,38,73.900002,100,71.0,74.0,71.0
20161207064500,639.599976,393.600006,393.600006,61.538465,38,75.599998,100,71.199997,74.0,71.0
20161207070000,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.0,74.0,71.0
20161207071500,639.599976,393.600006,405.079987,63.333334,38,55.200001,100,70.699997,74.0,71.0
20161207073000,639.599976,393.600006,398.519989,62.307693,38,53.900002,100,70.300003,74.0,71.0
20161207074500,639.599976,393.600006,380.480011,59.487183,37,78.699997,100,70.300003,74.0,71.0
20161207080000,639.599976,393.600006,403.440002,63.076926,37,72.0,100,70.900002,74.0,71.0
20161207081500,639.599976,393.600006,410.0,64.102567,37,68.699997,100,70.900002,74.0,71.0
20161207083000,639.599976,393.600006,373.920013,58.461543,37,75.599998,100,70.900002,74.0,71.0
20161207084500,639.599976,393.600006,398.519989,62.307693,37,71.099998,100,71.0,74.0,71.0
20161207090000,639.599976,393.600006,380.480011,59.487183,37,69.199997,100,71.0,74.0,71.0
20161207091500,639.599976,393.600006,380.480011,59.487183,37,75.099998,100,71.0,74.0,71.0
20161207093000,639.599976,393.600006,385.399994,60.256412,37,71.099998,100,70.900002,74.0,71.0
20161207094500,639.599976,393.600006,390.320007,61.025645,37,76.800003,100,71.099998,74.0,71.0
20161207100000,639.599976,393.600006,390.320007,61.025645,37,55.200001,100,70.300003,74.0,71.0
20161207101500,639.599976,393.600006,398.519989,62.307693,37,55.200001,100,70.099998,74.0,71.0
20161207103000,639.599976,393.600006,390.320007,61.025645,37,70.599998,100,70.900002,74.0,71.0
20161207104500,639.599976,393.600006,385.399994,60.256412,37,72.699997,100,70.599998,74.0,71.0
20161207110000,639.599976,393.600006,373.920013,58.461543,37,78.300003,100,70.900002,74.0,71.0
20161207111500,639.599976,393.600006,365.720001,57.17949,37,75.900002,100,70.800003,74.0,71.0
20161207113000,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.5,74.0,71.0
20161207114500,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.099998,74.0,71.0
20161207120000,639.599976,393.600006,403.440002,63.076926,38,72.400002,100,70.699997,74.0,71.0
20161207121500,639.599976,393.600006,403.440002,63.076926,38,61.799999,100,70.400002,74.0,71.0
20161207123000,639.599976,393.600006,390.320007,61.025645,38,72.900002,100,70.400002,74.0,71.0
20161207124500,639.599976,393.600006,398.519989,62.307693,38,85.599998,100,70.599998,74.0,71.0
20161207130000,639.599976,393.600006,393.600006,61.538465,38,57.200001,0,70.900002,74.0,71.0
20161207131500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.5,74.0,71.0
20161207133000,639.599976,393.600006,410.0,64.102567,38,56.700001,100,70.400002,74.0,71.0
20161207134500,639.599976,393.600006,390.320007,61.025645,38,57.5,100,70.300003,74.0,71.0
20161207140000,639.599976,393.600006,410.0,64.102567,38,71.599998,100,71.199997,74.0,71.0
20161207141500,639.599976,393.600006,410.0,64.102567,38,58.0,0,70.900002,74.0,71.0
20161207143000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.0,74.0,71.0
20161207144500,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,71.0,74.0,71.0
20161207150000,639.599976,393.600006,410.0,64.102567,38,66.199997,100,71.0,74.0,71.0
20161207151500,639.599976,393.600006,410.0,64.102567,38,75.400002,100,70.5,74.0,71.0
20161207153000,639.599976,393.600006,410.0,64.102567,38,76.800003,100,70.5,74.0,71.0
20161207154500,639.599976,393.600006,390.320007,61.025645,38,84.300003,100,70.599998,74.0,71.0
20161207160000,639.599976,393.600006,398.519989,62.307693,38,83.199997,100,70.400002,74.0,71.0
20161207161500,639.599976,393.600006,390.320007,61.025645,38,83.199997,100,70.5,74.0,71.0
20161207163000,639.599976,393.600006,403.440002,63.076926,38,57.599998,0,71.300003,74.0,71.0
20161207164500,639.599976,393.600006,380.480011,59.487183,38,55.599998,100,70.699997,74.0,71.0
20161207170000,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.300003,74.0,71.0
20161207171500,639.599976,393.600006,393.600006,61.538465,38,57.900002,100,70.199997,74.0,71.0
20161207173000,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,70.800003,74.0,71.0
20161207174500,639.599976,393.600006,390.320007,61.025645,38,75.800003,100,71.0,74.0,71.0
20161207180000,639.599976,393.600006,390.320007,61.025645,38,72.400002,100,71.199997,74.0,71.0
20161207181500,639.599976,393.600006,405.079987,63.333334,38,72.400002,100,71.199997,74.0,71.0
20161207183000,639.599976,393.600006,390.320007,61.025645,38,56.400002,100,70.5,74.0,71.0
20161207184500,639.599976,393.600006,390.320007,61.025645,38,55.599998,100,70.199997,74.0,71.0
20161207190000,639.599976,393.600006,390.320007,61.025645,38,79.099998,100,70.5,74.0,71.0
20161207191500,639.599976,393.600006,390.320007,61.025645,38,71.599998,100,70.900002,74.0,71.0
20161207193000,639.599976,393.600006,403.440002,63.076926,38,72.400002,100,70.900002,74.0,71.0
20161207194500,639.599976,393.600006,380.480011,59.487183,38,75.599998,100,71.099998,74.0,71.0
20161207200000,639.599976,393.600006,385.399994,60.256412,38,71.099998,100,71.099998,74.0,71.0
20161207201500,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,71.099998,74.0,71.0
20161207203000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,71.199997,74.0,71.0
20161207204500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.099998,74.0,71.0
20161207210000,639.599976,393.600006,385.399994,60.256412,38,75.900002,100,71.199997,74.0,71.0
20161207211500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.199997,74.0,71.0
20161207213000,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,71.099998,74.0,71.0
20161207214500,639.599976,393.600006,393.600006,61.538465,38,70.699997,100,71.199997,74.0,71.0
20161207220000,639.599976,393.600006,413.279999,64.615387,38,70.699997,100,71.099998,74.0,71.0
20161207221500,639.599976,393.600006,405.079987,63.333334,38,76.400002,100,71.199997,74.0,71.0
20161207223000,639.599976,393.600006,410.0,64.102567,38,69.199997,100,71.199997,74.0,71.0
20161207224500,639.599976,393.600006,390.320007,61.025645,38,76.300003,100,71.0,74.0,71.0
20161207230000,639.599976,393.600006,403.440002,63.076926,38,69.800003,100,71.0,74.0,71.0
20161207231500,639.599976,393.600006,398.519989,62.307693,38,74.0,100,71.0,74.0,71.0
20161207233000,639.599976,393.600006,403.440002,63.076926,38,72.099998,100,71.099998,74.0,71.0
20161207234500,639.599976,393.600006,393.600006,61.538465,38,69.199997,100,71.0,74.0,71.0
20161208000000,639.599976,393.600006,405.079987,63.333334,38,76.400002,100,71.0,74.0,71.0
20161208001500,639.599976,393.600006,390.320007,61.025645,38,69.699997,100,71.0,74.0,71.0
20161208003000,639.599976,393.600006,370.640015,57.948722,38,77.199997,100,71.099998,74.0,71.0
20161208004500,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,71.099998,74.0,71.0
20161208010000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,71.199997,74.0,71.0
20161208011500,639.599976,393.600006,393.600006,61.538465,38,62.0,0,71.199997,74.0,71.0
20161208013000,639.599976,393.600006,385.399994,60.256412,38,54.700001,100,70.300003,74.0,71.0
20161208014500,639.599976,393.600006,390.320007,61.025645,38,66.599998,100,70.0,74.0,71.0
20161208020000,639.599976,393.600006,385.399994,60.256412,38,72.900002,100,70.699997,74.0,71.0
20161208021500,639.599976,393.600006,403.440002,63.076926,38,70.400002,100,70.800003,74.0,71.0
20161208023000,639.599976,393.600006,403.440002,63.076926,38,70.400002,100,70.699997,74.0,71.0
20161208024500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.800003,74.0,71.0
20161208030000,639.599976,393.600006,405.079987,63.333334,38,68.199997,100,70.800003,74.0,71.0
20161208031500,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.699997,74.0,71.0
20161208033000,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,70.699997,74.0,71.0
20161208034500,639.599976,393.600006,403.440002,63.076926,38,73.900002,100,70.699997,74.0,71.0
20161208040000,639.599976,393.600006,403.440002,63.076926,38,68.199997,100,70.699997,74.0,71.0
20161208041500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.699997,74.0,71.0
20161208043000,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,70.699997,74.0,71.0
20161208044500,639.599976,393.600006,385.399994,60.256412,38,79.599998,100,70.699997,74.0,71.0
20161208050000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.900002,74.0,71.0
20161208051500,639.599976,393.600006,385.399994,60.256412,38,79.800003,100,71.0,74.0,71.0
20161208053000,639.599976,393.600006,405.079987,63.333334,38,70.599998,100,71.0,74.0,71.0
20161208054500,639.599976,393.600006,405.079987,63.333334,38,80.099998,100,71.0,74.0,71.0
20161208060000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,71.0,74.0,71.0
20161208061500,639.599976,393.600006,403.440002,63.076926,38,77.5,100,71.0,74.0,71.0
20161208063000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.0,74.0,71.0
20161208064500,639.599976,393.600006,380.480011,59.487183,38,73.5,100,71.099998,74.0,71.0
20161208070000,639.599976,393.600006,385.399994,60.256412,38,75.199997,100,70.800003,74.0,71.0
20161208071500,639.599976,393.600006,398.519989,62.307693,38,74.0,100,70.699997,74.0,71.0
20161208073000,639.599976,393.600006,393.600006,61.538465,38,81.400002,100,70.400002,74.0,71.0
20161208074500,639.599976,393.600006,405.079987,63.333334,38,80.199997,100,70.300003,74.0,71.0
20161208080000,639.599976,393.600006,385.399994,60.256412,38,97.199997,100,70.199997,74.0,71.0
20161208081500,639.599976,393.600006,403.440002,63.076926,38,80.099998,100,70.300003,74.0,71.0
20161208083000,639.599976,393.600006,393.600006,61.538465,38,91.199997,100,70.800003,74.0,71.0
20161208084500,639.599976,393.600006,410.0,64.102567,38,52.299999,100,70.800003,74.0,71.0
20161208090000,639.599976,393.600006,380.480011,59.487183,37,51.099998,100,70.300003,74.0,71.0
20161208091500,639.599976,393.600006,390.320007,61.025645,37,64.0,100,70.199997,74.0,71.0
20161208093000,639.599976,393.600006,398.519989,62.307693,37,77.5,100,70.699997,74.0,71.0
20161208094500,639.599976,393.600006,390.320007,61.025645,37,69.199997,100,70.800003,74.0,71.0
20161208100000,639.599976,393.600006,398.519989,62.307693,37,78.300003,100,71.0,74.0,71.0
20161208111500,639.599976,393.600006,390.320007,61.025645,15,74.0,0,71.0,74.0,71.0
20161208113000,639.599976,393.600006,378.839996,59.230771,15,72.400002,0,71.0,74.0,71.0
20161208114500,639.599976,393.600006,365.720001,57.17949,14,59.400002,100,70.5,74.0,71.0
20161208120000,639.599976,393.600006,398.519989,62.307693,37,52.599998,100,70.099998,74.0,71.0
20161208121500,639.599976,393.600006,403.440002,63.076926,37,76.0,100,70.400002,74.0,71.0
20161208123000,639.599976,393.600006,398.519989,62.307693,37,69.699997,100,70.900002,74.0,71.0
20161208124500,639.599976,393.600006,405.079987,63.333334,37,78.699997,100,71.0,74.0,71.0
20161208130000,639.599976,393.600006,405.079987,63.333334,37,70.599998,100,70.400002,74.0,71.0
20161208131500,639.599976,393.600006,390.320007,61.025645,37,79.300003,100,70.5,74.0,71.0
20161208133000,639.599976,393.600006,410.0,64.102567,37,84.199997,100,70.699997,74.0,71.0
20161208134500,639.599976,393.600006,393.600006,61.538465,37,56.0,0,71.099998,74.0,71.0
20161208140000,639.599976,393.600006,398.519989,62.307693,37,50.299999,100,70.0,74.0,71.0
20161208141500,639.599976,393.600006,413.279999,64.615387,37,76.5,100,70.099998,74.0,71.0
20161208143000,639.599976,393.600006,385.399994,60.256412,36,75.5,100,70.199997,74.0,71.0
20161208144500,639.599976,393.600006,390.320007,61.025645,36,91.199997,100,70.400002,74.0,71.0
20161208150000,639.599976,393.600006,390.320007,61.025645,36,77.800003,100,70.199997,74.0,71.0
20161208151500,639.599976,393.600006,403.440002,63.076926,36,91.199997,100,70.5,74.0,71.0
20161208153000,639.599976,393.600006,403.440002,63.076926,36,83.099998,100,71.199997,74.0,71.0
20161208154500,639.599976,393.600006,398.519989,62.307693,36,50.700001,100,70.199997,74.0,71.0
20161208160000,639.599976,393.600006,393.600006,61.538465,36,78.800003,100,69.900002,74.0,71.0
20161208161500,639.599976,393.600006,393.600006,61.538465,36,77.400002,100,70.300003,74.0,71.0
20161208163000,639.599976,393.600006,380.480011,59.487183,36,94.400002,100,70.300003,74.0,71.0
20161208164500,639.599976,393.600006,393.600006,61.538465,36,85.5,100,70.300003,74.0,71.0
20161208170000,639.599976,393.600006,385.399994,60.256412,36,79.699997,100,70.099998,74.0,71.0
20161208171500,639.599976,393.600006,393.600006,61.538465,36,96.900002,100,70.099998,74.0,71.0
20161208173000,639.599976,393.600006,393.600006,61.538465,36,54.700001,0,70.900002,74.0,71.0
20161208174500,639.599976,393.600006,393.600006,61.538465,36,50.599998,100,69.900002,74.0,71.0
20161208180000,639.599976,393.600006,403.440002,63.076926,36,77.699997,100,70.5,74.0,71.0
20161208181500,639.599976,393.600006,390.320007,61.025645,36,69.199997,100,70.800003,74.0,71.0
20161208183000,639.599976,393.600006,390.320007,61.025645,36,79.099998,100,70.699997,74.0,71.0
20161208184500,639.599976,393.600006,370.640015,57.948722,36,84.300003,100,70.800003,74.0,71.0
20161208190000,639.599976,393.600006,405.079987,63.333334,36,59.400002,0,71.199997,74.0,71.0
20161208191500,639.599976,393.600006,410.0,64.102567,36,55.200001,100,69.800003,74.0,71.0
20161208193000,639.599976,393.600006,403.440002,63.076926,36,79.5,100,70.300003,74.0,71.0
20161208194500,639.599976,393.600006,385.399994,60.256412,36,72.400002,100,70.599998,74.0,71.0
20161208200000,639.599976,393.600006,393.600006,61.538465,36,74.800003,100,70.699997,74.0,71.0
20161208201500,639.599976,393.600006,393.600006,61.538465,36,80.099998,100,70.599998,74.0,71.0
20161208203000,639.599976,393.600006,403.440002,63.076926,36,73.699997,100,70.699997,74.0,71.0
20161208204500,639.599976,393.600006,403.440002,63.076926,36,73.699997,100,70.800003,74.0,71.0
20161208210000,639.599976,393.600006,393.600006,61.538465,36,84.0,100,70.699997,74.0,71.0
20161208211500,639.599976,393.600006,413.279999,64.615387,36,74.0,100,70.699997,74.0,71.0
20161208213000,639.599976,393.600006,393.600006,61.538465,36,73.0,100,70.800003,74.0,71.0
20161208214500,639.599976,393.600006,403.440002,63.076926,36,83.800003,100,70.699997,74.0,71.0
20161208220000,639.599976,393.600006,385.399994,60.256412,36,77.199997,100,70.699997,74.0,71.0
20161208221500,639.599976,393.600006,398.519989,62.307693,36,71.699997,100,70.699997,74.0,71.0
20161208223000,639.599976,393.600006,370.640015,57.948722,36,74.599998,100,70.800003,74.0,71.0
20161208224500,639.599976,393.600006,380.480011,59.487183,36,83.199997,100,70.699997,74.0,71.0
20161208230000,639.599976,393.600006,393.600006,61.538465,36,79.099998,100,70.699997,74.0,71.0
20161208231500,639.599976,393.600006,380.480011,59.487183,36,74.400002,100,70.699997,74.0,71.0
20161208233000,639.599976,393.600006,393.600006,61.538465,36,72.0,100,70.800003,74.0,71.0
20161208234500,639.599976,393.600006,403.440002,63.076926,36,76.400002,100,70.800003,74.0,71.0
20161209000000,639.599976,393.600006,403.440002,63.076926,36,84.199997,100,70.699997,74.0,71.0
20161209001500,639.599976,393.600006,403.440002,63.076926,36,76.300003,100,70.699997,74.0,71.0
20161209003000,639.599976,393.600006,393.600006,61.538465,36,72.0,100,70.800003,74.0,71.0
20161209004500,639.599976,393.600006,405.079987,63.333334,36,76.900002,100,70.800003,74.0,71.0
20161209010000,639.599976,393.600006,390.320007,61.025645,36,82.699997,100,70.699997,74.0,71.0
20161209011500,639.599976,393.600006,390.320007,61.025645,36,76.300003,100,70.699997,74.0,71.0
20161209013000,639.599976,393.600006,403.440002,63.076926,36,72.599998,100,70.699997,74.0,71.0
20161209014500,639.599976,393.600006,393.600006,61.538465,36,72.599998,100,70.800003,74.0,71.0
20161209020000,639.599976,393.600006,405.079987,63.333334,36,80.900002,100,70.800003,74.0,71.0
20161209021500,639.599976,393.600006,390.320007,61.025645,36,83.099998,100,70.699997,74.0,71.0
20161209023000,639.599976,393.600006,385.399994,60.256412,36,76.800003,100,70.699997,74.0,71.0
20161209024500,639.599976,393.600006,393.600006,61.538465,36,72.0,100,70.699997,74.0,71.0
20161209030000,639.599976,393.600006,405.079987,63.333334,36,73.5,100,70.800003,74.0,71.0
20161209031500,639.599976,393.600006,398.519989,62.307693,36,85.099998,100,70.699997,74.0,71.0
20161209033000,639.599976,393.600006,390.320007,61.025645,36,81.900002,100,70.699997,74.0,71.0
20161209034500,639.599976,393.600006,390.320007,61.025645,36,76.199997,100,70.800003,74.0,71.0
20161209040000,639.599976,393.600006,390.320007,61.025645,36,72.5,100,70.800003,74.0,71.0
20161209041500,639.599976,393.600006,390.320007,61.025645,36,75.400002,100,70.800003,74.0,71.0
20161209043000,639.599976,393.600006,403.440002,63.076926,36,85.5,100,70.699997,74.0,71.0
20161209044500,639.599976,393.600006,403.440002,63.076926,36,80.599998,100,70.699997,74.0,71.0
20161209050000,639.599976,393.600006,403.440002,63.076926,36,75.300003,100,70.699997,74.0,71.0
20161209051500,639.599976,393.600006,403.440002,63.076926,36,72.0,100,70.800003,74.0,71.0
20161209053000,639.599976,393.600006,410.0,64.102567,36,77.5,100,70.699997,74.0,71.0
20161209054500,639.599976,393.600006,418.200012,65.38462,36,88.900002,100,70.699997,74.0,71.0
20161209060000,639.599976,393.600006,393.600006,61.538465,36,80.5,100,70.800003,74.0,71.0
20161209061500,639.599976,393.600006,393.600006,61.538465,36,75.699997,100,70.900002,74.0,71.0
20161209063000,639.599976,393.600006,398.519989,62.307693,36,74.5,100,71.0,74.0,71.0
20161209064500,639.599976,393.600006,405.079987,63.333334,36,83.300003,100,71.099998,74.0,71.0
20161209070000,639.599976,393.600006,405.079987,63.333334,36,87.400002,100,71.0,74.0,71.0
20161209071500,639.599976,393.600006,370.640015,57.948722,36,78.699997,100,71.0,74.0,71.0
20161209073000,639.599976,393.600006,398.519989,62.307693,36,73.699997,100,71.199997,74.0,71.0
20161209074500,639.599976,393.600006,393.600006,61.538465,36,82.300003,100,71.099998,74.0,71.0
20161209080000,639.599976,393.600006,405.079987,63.333334,36,83.5,100,70.900002,74.0,71.0
20161209081500,639.599976,393.600006,398.519989,62.307693,36,76.300003,100,70.800003,74.0,71.0
20161209083000,639.599976,393.600006,380.480011,59.487183,36,76.300003,100,70.300003,74.0,71.0
20161209084500,639.599976,393.600006,403.440002,63.076926,36,89.5,100,69.800003,74.0,71.0
20161209090000,639.599976,393.600006,393.600006,61.538465,36,89.5,100,69.5,74.0,71.0
20161209091500,639.599976,393.600006,380.480011,59.487183,36,80.5,100,69.400002,74.0,71.0
20161209093000,639.599976,393.600006,385.399994,60.256412,36,77.800003,100,69.699997,74.0,71.0
20161209094500,639.599976,393.600006,398.519989,62.307693,36,91.199997,100,69.900002,74.0,71.0
20161209100000,639.599976,393.600006,405.079987,63.333334,36,92.800003,100,70.0,74.0,71.0
20161209101500,639.599976,393.600006,390.320007,61.025645,36,82.5,100,69.900002,74.0,71.0
20161209103000,639.599976,393.600006,380.480011,59.487183,36,78.5,100,69.900002,74.0,71.0
20161209104500,639.599976,393.600006,393.600006,61.538465,36,87.900002,100,70.099998,74.0,71.0
20161209110000,639.599976,393.600006,380.480011,59.487183,36,95.0,100,70.099998,74.0,71.0
20161209111500,639.599976,393.600006,393.600006,61.538465,36,80.5,100,69.599998,74.0,71.0
20161209113000,639.599976,393.600006,380.480011,59.487183,36,78.300003,100,69.599998,74.0,71.0
20161209114500,639.599976,393.600006,398.519989,62.307693,36,86.0,100,70.699997,74.0,71.0
20161209120000,639.599976,393.600006,385.399994,60.256412,36,96.400002,100,70.099998,74.0,71.0
20161209121500,639.599976,393.600006,385.399994,60.256412,36,85.599998,100,70.900002,74.0,71.0
20161209123000,639.599976,393.600006,390.320007,61.025645,36,51.099998,100,70.400002,74.0,71.0
20161209124500,639.599976,393.600006,378.839996,59.230771,36,68.599998,100,70.0,74.0,71.0
20161209130000,639.599976,393.600006,410.0,64.102567,36,77.199997,100,70.599998,74.0,71.0
20161209131500,639.599976,393.600006,393.600006,61.538465,36,84.300003,100,70.0,74.0,71.0
20161209133000,639.599976,393.600006,378.839996,59.230771,36,81.099998,100,70.0,74.0,71.0
20161209134500,639.599976,393.600006,378.839996,59.230771,36,80.199997,100,70.0,74.0,71.0
20161209140000,639.599976,393.600006,393.600006,61.538465,37,88.800003,100,69.900002,74.0,71.0
20161209141500,639.599976,393.600006,385.399994,60.256412,37,98.800003,100,70.099998,74.0,71.0
20161209143000,639.599976,393.600006,398.519989,62.307693,37,89.800003,100,70.400002,74.0,71.0
20161209144500,639.599976,393.600006,418.200012,65.38462,37,81.800003,100,71.099998,74.0,71.0
20161209150000,639.599976,393.600006,413.279999,64.615387,37,53.099998,100,70.5,74.0,71.0
20161209151500,639.599976,393.600006,403.440002,63.076926,36,58.900002,100,69.900002,74.0,71.0
20161209153000,639.599976,393.600006,390.320007,61.025645,36,70.5,100,70.599998,74.0,71.0
20161209154500,639.599976,393.600006,410.0,64.102567,36,70.5,100,70.900002,74.0,71.0
20161209160000,639.599976,393.600006,385.399994,60.256412,36,78.699997,100,70.900002,74.0,71.0
20161209161500,639.599976,393.600006,380.480011,59.487183,36,73.199997,100,71.0,74.0,71.0
20161209163000,639.599976,393.600006,390.320007,61.025645,36,70.199997,100,70.800003,74.0,71.0
20161209164500,639.599976,393.600006,385.399994,60.256412,36,78.5,100,70.900002,74.0,71.0
20161209170000,639.599976,393.600006,385.399994,60.256412,36,74.199997,100,71.0,74.0,71.0
20161209171500,639.599976,393.600006,385.399994,60.256412,36,70.099998,100,71.0,74.0,71.0
20161209173000,639.599976,393.600006,378.839996,59.230771,36,76.800003,100,70.900002,74.0,71.0
20161209174500,639.599976,393.600006,385.399994,60.256412,36,72.900002,100,70.800003,74.0,71.0
20161209180000,639.599976,393.600006,385.399994,60.256412,36,69.699997,100,70.800003,74.0,71.0
20161209181500,639.599976,393.600006,385.399994,60.256412,36,76.800003,100,70.699997,74.0,71.0
20161209183000,639.599976,393.600006,385.399994,60.256412,36,74.699997,100,70.599998,74.0,71.0
20161209184500,639.599976,393.600006,393.600006,61.538465,36,71.099998,100,70.800003,74.0,71.0
20161209190000,639.599976,393.600006,410.0,64.102567,36,76.699997,100,70.800003,74.0,71.0
20161209191500,639.599976,393.600006,390.320007,61.025645,36,79.099998,100,70.599998,74.0,71.0
20161209193000,639.599976,393.600006,385.399994,60.256412,36,72.400002,100,70.699997,74.0,71.0
20161209194500,639.599976,393.600006,393.600006,61.538465,36,72.400002,100,70.800003,74.0,71.0
20161209200000,639.599976,393.600006,393.600006,61.538465,36,81.699997,100,70.699997,74.0,71.0
20161209201500,639.599976,393.600006,393.600006,61.538465,36,75.800003,100,70.699997,74.0,71.0
20161209203000,639.599976,393.600006,385.399994,60.256412,36,70.800003,100,70.699997,74.0,71.0
20161209204500,639.599976,393.600006,390.320007,61.025645,36,72.0,100,70.800003,74.0,71.0
20161209210000,639.599976,393.600006,385.399994,60.256412,36,80.300003,100,70.699997,74.0,71.0
20161209211500,639.599976,393.600006,393.600006,61.538465,36,78.099998,100,70.699997,74.0,71.0
20161209213000,639.599976,393.600006,378.839996,59.230771,36,71.099998,100,70.800003,74.0,71.0
20161209214500,639.599976,393.600006,385.399994,60.256412,36,74.400002,100,70.800003,74.0,71.0
20161209220000,639.599976,393.600006,393.600006,61.538465,36,83.099998,100,70.699997,74.0,71.0
20161209221500,639.599976,393.600006,398.519989,62.307693,36,76.599998,100,70.699997,74.0,71.0
20161209223000,639.599976,393.600006,398.519989,62.307693,36,71.599998,100,70.699997,74.0,71.0
20161209224500,639.599976,393.600006,398.519989,62.307693,36,71.599998,100,70.800003,74.0,71.0
20161209230000,639.599976,393.600006,393.600006,61.538465,36,80.300003,100,70.800003,74.0,71.0
20161209231500,639.599976,393.600006,393.600006,61.538465,36,82.400002,100,70.699997,74.0,71.0
20161209233000,639.599976,393.600006,398.519989,62.307693,36,76.099998,100,70.800003,74.0,71.0
20161209234500,639.599976,393.600006,385.399994,60.256412,37,71.199997,100,70.800003,74.0,71.0
20161210000000,639.599976,393.600006,398.519989,62.307693,37,74.199997,100,70.800003,74.0,71.0
20161210001500,639.599976,393.600006,380.480011,59.487183,37,85.599998,100,70.800003,74.0,71.0
20161210003000,639.599976,393.600006,403.440002,63.076926,37,77.900002,100,70.800003,74.0,71.0
20161210004500,639.599976,393.600006,398.519989,62.307693,37,71.5,100,70.800003,74.0,71.0
20161210010000,639.599976,393.600006,405.079987,63.333334,36,71.5,100,70.800003,74.0,71.0
20161210011500,639.599976,393.600006,410.0,64.102567,36,82.5,100,70.699997,74.0,71.0
20161210013000,639.599976,393.600006,365.720001,57.17949,36,81.5,100,70.699997,74.0,71.0
20161210014500,639.599976,393.600006,380.480011,59.487183,37,75.300003,100,70.800003,74.0,71.0
20161210020000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.900002,74.0,71.0
20161210021500,639.599976,393.600006,378.839996,59.230771,36,79.699997,100,70.900002,74.0,71.0
20161210023000,639.599976,393.600006,378.839996,59.230771,36,82.199997,100,70.800003,74.0,71.0
20161210024500,639.599976,393.600006,398.519989,62.307693,37,72.800003,100,70.800003,74.0,71.0
20161210030000,639.599976,393.600006,413.279999,64.615387,37,74.300003,100,70.800003,74.0,71.0
20161210031500,639.599976,393.600006,378.839996,59.230771,37,85.300003,100,71.0,74.0,71.0
20161210033000,639.599976,393.600006,398.519989,62.307693,37,85.300003,100,70.800003,74.0,71.0
20161210034500,639.599976,393.600006,419.839996,65.641028,37,77.199997,100,70.800003,74.0,71.0
20161210040000,639.599976,393.600006,393.600006,61.538465,36,72.5,100,70.900002,74.0,71.0
20161210041500,639.599976,393.600006,393.600006,61.538465,36,80.199997,100,70.900002,74.0,71.0
20161210043000,639.599976,393.600006,398.519989,62.307693,36,86.800003,100,70.800003,74.0,71.0
20161210044500,639.599976,393.600006,403.440002,63.076926,36,79.099998,100,70.800003,74.0,71.0
20161210050000,639.599976,393.600006,403.440002,63.076926,36,73.199997,100,70.900002,74.0,71.0
20161210051500,639.599976,393.600006,398.519989,62.307693,36,76.900002,100,71.0,74.0,71.0
20161210053000,639.599976,393.600006,390.320007,61.025645,36,88.0,100,70.900002,74.0,71.0
20161210054500,639.599976,393.600006,390.320007,61.025645,36,80.800003,100,70.800003,74.0,71.0
20161210060000,639.599976,393.600006,390.320007,61.025645,36,75.300003,100,70.699997,74.0,71.0
20161210061500,639.599976,393.600006,390.320007,61.025645,36,76.199997,100,70.5,74.0,71.0
20161210063000,639.599976,393.600006,403.440002,63.076926,36,87.0,100,70.400002,74.0,71.0
20161210064500,639.599976,393.600006,390.320007,61.025645,36,87.0,100,70.400002,74.0,71.0
20161210070000,639.599976,393.600006,398.519989,62.307693,36,79.099998,100,70.300003,74.0,71.0
20161210071500,639.599976,393.600006,385.399994,60.256412,36,75.400002,100,70.300003,74.0,71.0
20161210073000,639.599976,393.600006,390.320007,61.025645,36,82.800003,100,70.300003,74.0,71.0
20161210074500,639.599976,393.600006,398.519989,62.307693,36,92.900002,100,70.300003,74.0,71.0
20161210080000,639.599976,393.600006,398.519989,62.307693,36,83.099998,100,70.300003,74.0,71.0
20161210081500,639.599976,393.600006,385.399994,60.256412,36,76.800003,100,70.400002,74.0,71.0
20161210083000,639.599976,393.600006,385.399994,60.256412,36,82.400002,100,70.400002,74.0,71.0
20161210084500,639.599976,393.600006,398.519989,62.307693,36,93.900002,100,70.400002,74.0,71.0
20161210090000,639.599976,393.600006,393.600006,61.538465,36,84.900002,100,70.300003,74.0,71.0
20161210091500,639.599976,393.600006,393.600006,61.538465,36,77.699997,100,70.400002,74.0,71.0
20161210093000,639.599976,393.600006,398.519989,62.307693,36,79.5,100,70.400002,74.0,71.0
20161210094500,639.599976,393.600006,380.480011,59.487183,36,93.599998,100,70.400002,74.0,71.0
20161210100000,639.599976,393.600006,385.399994,60.256412,36,91.0,100,70.400002,74.0,71.0
20161210101500,639.599976,393.600006,385.399994,60.256412,36,82.300003,100,70.599998,74.0,71.0
20161210103000,639.599976,393.600006,393.600006,61.538465,36,77.300003,100,70.0,74.0,71.0
20161210104500,639.599976,393.600006,398.519989,62.307693,36,82.199997,100,70.300003,74.0,71.0
20161210110000,639.599976,393.600006,380.480011,59.487183,36,95.0,100,70.300003,74.0,71.0
20161210111500,639.599976,393.600006,390.320007,61.025645,36,91.800003,100,70.300003,74.0,71.0
20161210113000,639.599976,393.600006,403.440002,63.076926,36,84.199997,100,70.400002,74.0,71.0
20161210114500,639.599976,393.600006,390.320007,61.025645,36,79.400002,100,70.5,74.0,71.0
20161210120000,639.599976,393.600006,380.480011,59.487183,36,79.400002,100,70.5,74.0,71.0
20161210121500,639.599976,393.600006,385.399994,60.256412,36,89.099998,100,70.599998,74.0,71.0
20161210123000,639.599976,393.600006,405.079987,63.333334,37,97.199997,100,70.699997,74.0,71.0
20161210124500,639.599976,393.600006,385.399994,60.256412,37,87.900002,100,70.699997,74.0,71.0
20161210130000,639.599976,393.600006,393.600006,61.538465,37,81.599998,100,70.699997,74.0,71.0
20161210131500,639.599976,393.600006,393.600006,61.538465,37,79.699997,100,70.800003,74.0,71.0
20161210133000,639.599976,393.600006,385.399994,60.256412,37,97.400002,100,70.800003,74.0,71.0
20161210134500,639.599976,393.600006,393.600006,61.538465,37,87.400002,100,70.800003,74.0,71.0
20161210140000,639.599976,393.600006,403.440002,63.076926,37,80.900002,100,70.800003,74.0,71.0
20161210141500,639.599976,393.600006,403.440002,63.076926,37,82.199997,100,70.900002,74.0,71.0
20161210143000,639.599976,393.600006,398.519989,62.307693,37,96.5,100,70.900002,74.0,71.0
20161210144500,639.599976,393.600006,390.320007,61.025645,37,93.900002,100,71.0,74.0,71.0
20161210150000,639.599976,393.600006,385.399994,60.256412,37,85.5,100,71.0,74.0,71.0
20161210151500,639.599976,393.600006,385.399994,60.256412,37,81.099998,100,71.099998,74.0,71.0
20161210153000,639.599976,393.600006,393.600006,61.538465,37,87.0,100,71.099998,74.0,71.0
20161210154500,639.599976,393.600006,393.600006,61.538465,37,54.299999,0,71.099998,74.0,71.0
20161210160000,639.599976,393.600006,378.839996,59.230771,37,51.400002,100,70.599998,74.0,71.0
20161210161500,639.599976,393.600006,378.839996,59.230771,37,51.400002,100,70.300003,74.0,71.0
20161210163000,639.599976,393.600006,393.600006,61.538465,37,66.099998,100,70.099998,74.0,71.0
20161210164500,639.599976,393.600006,380.480011,59.487183,37,82.400002,100,70.5,74.0,71.0
20161210170000,639.599976,393.600006,398.519989,62.307693,37,79.400002,100,70.599998,74.0,71.0
20161210171500,639.599976,393.600006,390.320007,61.025645,37,74.0,100,70.699997,74.0,71.0
20161210173000,639.599976,393.600006,405.079987,63.333334,37,77.0,100,70.800003,74.0,71.0
20161210174500,639.599976,393.600006,393.600006,61.538465,37,87.400002,100,70.800003,74.0,71.0
20161210180000,639.599976,393.600006,385.399994,60.256412,37,78.900002,100,70.699997,74.0,71.0
20161210181500,639.599976,393.600006,390.320007,61.025645,37,72.900002,100,70.699997,74.0,71.0
20161210183000,639.599976,393.600006,385.399994,60.256412,37,74.900002,100,70.699997,74.0,71.0
20161210184500,639.599976,393.600006,390.320007,61.025645,37,85.199997,100,70.699997,74.0,71.0
20161210190000,639.599976,393.600006,385.399994,60.256412,37,85.199997,100,70.699997,74.0,71.0
20161210191500,639.599976,393.600006,390.320007,61.025645,37,77.599998,100,70.800003,74.0,71.0
20161210193000,639.599976,393.600006,385.399994,60.256412,37,75.400002,100,70.800003,74.0,71.0
20161210194500,639.599976,393.600006,403.440002,63.076926,37,87.0,100,70.800003,74.0,71.0
20161210200000,639.599976,393.600006,385.399994,60.256412,37,82.0,100,70.900002,74.0,71.0
20161210201500,639.599976,393.600006,398.519989,62.307693,37,74.0,100,70.900002,74.0,71.0
20161210203000,639.599976,393.600006,403.440002,63.076926,37,77.599998,100,70.900002,74.0,71.0
20161210204500,639.599976,393.600006,393.600006,61.538465,37,87.900002,100,70.900002,74.0,71.0
20161210210000,639.599976,393.600006,393.600006,61.538465,37,79.5,100,70.900002,74.0,71.0
20161210211500,639.599976,393.600006,393.600006,61.538465,37,74.0,100,70.900002,74.0,71.0
20161210213000,639.599976,393.600006,398.519989,62.307693,37,77.199997,100,70.900002,74.0,71.0
20161210214500,639.599976,393.600006,398.519989,62.307693,37,86.900002,100,71.0,74.0,71.0
20161210220000,639.599976,393.600006,405.079987,63.333334,37,79.599998,100,71.0,74.0,71.0
20161210221500,639.599976,393.600006,390.320007,61.025645,37,73.400002,100,71.0,74.0,71.0
20161210223000,639.599976,393.600006,405.079987,63.333334,37,73.400002,100,70.900002,74.0,71.0
20161210224500,639.599976,393.600006,398.519989,62.307693,37,82.199997,100,70.900002,74.0,71.0
20161210230000,639.599976,393.600006,405.079987,63.333334,37,82.199997,100,70.900002,74.0,71.0
20161210231500,639.599976,393.600006,419.839996,65.641028,37,75.800003,100,70.900002,74.0,71.0
20161210233000,639.599976,393.600006,398.519989,62.307693,37,72.5,100,70.900002,74.0,71.0
20161210234500,639.599976,393.600006,413.279999,64.615387,37,77.400002,100,70.900002,74.0,71.0
20161211000000,639.599976,393.600006,403.440002,63.076926,37,86.199997,100,70.800003,74.0,71.0
20161211001500,639.599976,393.600006,403.440002,63.076926,37,79.599998,100,70.900002,74.0,71.0
20161211003000,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,70.800003,74.0,71.0
20161211004500,639.599976,393.600006,385.399994,60.256412,37,72.800003,100,70.800003,74.0,71.0
20161211010000,639.599976,393.600006,405.079987,63.333334,37,78.5,100,70.800003,74.0,71.0
20161211011500,639.599976,393.600006,390.320007,61.025645,37,84.900002,100,70.800003,74.0,71.0
20161211013000,639.599976,393.600006,390.320007,61.025645,37,77.5,100,70.800003,74.0,71.0
20161211014500,639.599976,393.600006,403.440002,63.076926,37,72.900002,100,70.800003,74.0,71.0
20161211020000,639.599976,393.600006,390.320007,61.025645,37,75.900002,100,70.800003,74.0,71.0
20161211021500,639.599976,393.600006,405.079987,63.333334,37,85.5,100,70.800003,74.0,71.0
20161211023000,639.599976,393.600006,393.600006,61.538465,37,82.0,100,70.800003,74.0,71.0
20161211024500,639.599976,393.600006,393.600006,61.538465,37,75.800003,100,70.800003,74.0,71.0
20161211030000,639.599976,393.600006,403.440002,63.076926,37,72.5,100,70.900002,74.0,71.0
20161211031500,639.599976,393.600006,410.0,64.102567,37,77.199997,100,70.900002,74.0,71.0
20161211033000,639.599976,393.600006,398.519989,62.307693,37,86.800003,100,70.900002,74.0,71.0
20161211034500,639.599976,393.600006,393.600006,61.538465,37,80.199997,100,70.900002,74.0,71.0
20161211040000,639.599976,393.600006,405.079987,63.333334,37,75.300003,100,70.900002,74.0,71.0
20161211041500,639.599976,393.600006,390.320007,61.025645,37,73.5,100,70.900002,74.0,71.0
20161211043000,639.599976,393.600006,390.320007,61.025645,37,80.699997,100,70.900002,74.0,71.0
20161211044500,639.599976,393.600006,390.320007,61.025645,37,88.0,100,70.900002,74.0,71.0
20161211050000,639.599976,393.600006,405.079987,63.333334,37,79.099998,100,70.900002,74.0,71.0
20161211051500,639.599976,393.600006,405.079987,63.333334,37,74.0,100,71.0,74.0,71.0
20161211053000,639.599976,393.600006,390.320007,61.025645,37,76.099998,100,71.0,74.0,71.0
20161211054500,639.599976,393.600006,390.320007,61.025645,37,86.800003,100,71.0,74.0,71.0
20161211060000,639.599976,393.600006,380.480011,59.487183,37,83.5,100,71.0,74.0,71.0
20161211061500,639.599976,393.600006,403.440002,63.076926,37,76.800003,100,71.0,74.0,71.0
20161211063000,639.599976,393.600006,398.519989,62.307693,37,73.900002,100,71.0,74.0,71.0
20161211064500,639.599976,393.600006,385.399994,60.256412,37,79.800003,100,71.0,74.0,71.0
20161211070000,639.599976,393.600006,390.320007,61.025645,37,87.400002,100,71.0,74.0,71.0
20161211071500,639.599976,393.600006,398.519989,62.307693,37,79.599998,100,71.0,74.0,71.0
20161211073000,639.599976,393.600006,390.320007,61.025645,37,73.699997,100,71.0,74.0,71.0
20161211074500,639.599976,393.600006,390.320007,61.025645,37,75.800003,100,71.0,74.0,71.0
20161211080000,639.599976,393.600006,390.320007,61.025645,37,83.5,100,71.0,74.0,71.0
20161211081500,639.599976,393.600006,403.440002,63.076926,37,83.5,100,71.0,74.0,71.0
20161211083000,639.599976,393.600006,403.440002,63.076926,37,76.699997,100,71.099998,74.0,71.0
20161211084500,639.599976,393.600006,398.519989,62.307693,37,74.400002,100,71.099998,74.0,71.0
20161211090000,639.599976,393.600006,410.0,64.102567,37,81.400002,100,71.099998,74.0,71.0
20161211091500,639.599976,393.600006,403.440002,63.076926,37,87.0,100,71.099998,74.0,71.0
20161211093000,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,71.199997,74.0,71.0
20161211094500,639.599976,393.600006,405.079987,63.333334,37,76.400002,100,71.199997,74.0,71.0
20161211100000,639.599976,393.600006,405.079987,63.333334,37,89.300003,100,71.199997,74.0,71.0
20161211101500,639.599976,393.600006,405.079987,63.333334,37,60.299999,0,71.300003,74.0,71.0
20161211103000,639.599976,393.600006,398.519989,62.307693,37,51.900002,0,71.199997,74.0,71.0
20161211104500,639.599976,393.600006,398.519989,62.307693,37,51.900002,0,71.0,74.0,71.0
20161211110000,639.599976,393.600006,413.279999,64.615387,37,51.900002,0,70.900002,74.0,71.0
20161211111500,639.599976,393.600006,398.519989,62.307693,37,52.799999,0,70.800003,74.0,71.0
20161211113000,639.599976,393.600006,398.519989,62.307693,37,53.799999,100,70.699997,74.0,71.0
20161211114500,639.599976,393.600006,390.320007,61.025645,37,53.799999,100,70.5,74.0,71.0
20161211120000,639.599976,393.600006,390.320007,61.025645,37,54.700001,100,70.5,74.0,71.0
20161211121500,639.599976,393.600006,390.320007,61.025645,37,54.700001,100,70.400002,74.0,71.0
20161211123000,639.599976,393.600006,390.320007,61.025645,37,73.599998,100,70.400002,74.0,71.0
20161211124500,639.599976,393.600006,390.320007,61.025645,37,77.400002,100,70.599998,74.0,71.0
20161211130000,639.599976,393.600006,385.399994,60.256412,37,77.400002,100,70.800003,74.0,71.0
20161211131500,639.599976,393.600006,378.839996,59.230771,37,86.400002,100,71.0,74.0,71.0
20161211133000,639.599976,393.600006,393.600006,61.538465,37,76.800003,100,71.199997,74.0,71.0
20161211134500,639.599976,393.600006,393.600006,61.538465,37,58.400002,0,71.300003,74.0,71.0
20161211140000,639.599976,393.600006,385.399994,60.256412,37,56.400002,0,71.300003,74.0,71.0
20161211141500,639.599976,393.600006,380.480011,59.487183,37,56.400002,0,71.199997,74.0,71.0
20161211143000,639.599976,393.600006,370.640015,57.948722,37,56.400002,0,71.199997,74.0,71.0
20161211144500,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,71.199997,74.0,71.0
20161211150000,639.599976,393.600006,378.839996,59.230771,37,56.400002,0,71.199997,74.0,71.0
20161211151500,639.599976,393.600006,378.839996,59.230771,37,56.400002,0,71.099998,74.0,71.0
20161211153000,639.599976,393.600006,378.839996,59.230771,37,56.400002,0,71.099998,74.0,71.0
20161211154500,639.599976,393.600006,385.399994,60.256412,37,56.400002,0,71.0,74.0,71.0
20161211160000,639.599976,393.600006,385.399994,60.256412,37,56.400002,0,71.0,74.0,71.0
20161211161500,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,71.0,74.0,71.0
20161211163000,639.599976,393.600006,405.079987,63.333334,37,56.400002,0,71.0,74.0,71.0
20161211164500,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,71.0,74.0,71.0
20161211170000,639.599976,393.600006,413.279999,64.615387,37,56.400002,0,71.0,74.0,71.0
20161211171500,639.599976,393.600006,403.440002,63.076926,37,56.400002,0,70.900002,74.0,71.0
20161211173000,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,70.900002,74.0,71.0
20161211174500,639.599976,393.600006,413.279999,64.615387,37,56.400002,0,70.900002,74.0,71.0
20161211180000,639.599976,393.600006,419.839996,65.641028,37,56.400002,0,70.900002,74.0,71.0
20161211181500,639.599976,393.600006,413.279999,64.615387,37,55.599998,0,70.800003,74.0,71.0
20161211183000,639.599976,393.600006,403.440002,63.076926,37,55.599998,0,70.800003,74.0,71.0
20161211184500,639.599976,393.600006,418.200012,65.38462,38,55.599998,0,70.800003,74.0,71.0
20161211190000,639.599976,393.600006,403.440002,63.076926,38,55.599998,100,70.699997,74.0,71.0
20161211191500,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.699997,74.0,71.0
20161211193000,639.599976,393.600006,418.200012,65.38462,37,55.599998,100,70.599998,74.0,71.0
20161211194500,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.5,74.0,71.0
20161211200000,639.599976,393.600006,378.839996,59.230771,37,55.0,100,70.400002,74.0,71.0
20161211201500,639.599976,393.600006,378.839996,59.230771,37,55.599998,100,70.5,74.0,71.0
20161211203000,639.599976,393.600006,403.440002,63.076926,37,69.099998,100,70.5,74.0,71.0
20161211204500,639.599976,393.600006,410.0,64.102567,37,84.300003,100,70.599998,74.0,71.0
20161211210000,639.599976,393.600006,398.519989,62.307693,37,75.400002,100,70.699997,74.0,71.0
20161211211500,639.599976,393.600006,410.0,64.102567,37,81.5,100,70.900002,74.0,71.0
20161211213000,639.599976,393.600006,410.0,64.102567,37,75.900002,100,71.0,74.0,71.0
20161211214500,639.599976,393.600006,390.320007,61.025645,37,78.699997,100,71.199997,74.0,71.0
20161211220000,639.599976,393.600006,398.519989,62.307693,37,77.599998,100,71.199997,74.0,71.0
20161211221500,639.599976,393.600006,390.320007,61.025645,37,56.0,0,71.199997,74.0,71.0
20161211223000,639.599976,393.600006,390.320007,61.025645,37,56.0,0,71.099998,74.0,71.0
20161211224500,639.599976,393.600006,398.519989,62.307693,37,56.0,0,71.0,74.0,71.0
20161211230000,639.599976,393.600006,398.519989,62.307693,37,56.0,0,70.800003,74.0,71.0
20161211231500,639.599976,393.600006,385.399994,60.256412,37,56.0,0,70.800003,74.0,71.0
20161211233000,639.599976,393.600006,403.440002,63.076926,37,56.0,100,70.699997,74.0,71.0
20161211234500,639.599976,393.600006,403.440002,63.076926,37,56.0,100,70.599998,74.0,71.0
20161212000000,639.599976,393.600006,398.519989,62.307693,37,56.0,100,70.5,74.0,71.0
20161212001500,639.599976,393.600006,385.399994,60.256412,37,56.0,100,70.400002,74.0,71.0
20161212003000,639.599976,393.600006,385.399994,60.256412,37,60.799999,100,70.400002,74.0,71.0
20161212004500,639.599976,393.600006,390.320007,61.025645,37,78.099998,100,70.400002,74.0,71.0
20161212010000,639.599976,393.600006,390.320007,61.025645,37,82.599998,100,70.5,74.0,71.0
20161212011500,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,70.699997,74.0,71.0
20161212013000,639.599976,393.600006,385.399994,60.256412,37,89.400002,100,70.900002,74.0,71.0
20161212014500,639.599976,393.600006,380.480011,59.487183,37,78.699997,100,71.0,74.0,71.0
20161212020000,639.599976,393.600006,380.480011,59.487183,37,92.199997,100,71.199997,74.0,71.0
