PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212021500,639.599976,393.600006,398.519989,62.307693,37,58.799999,0,71.300003,74.0,71.0
20161212023000,639.599976,393.600006,403.440002,63.076926,37,56.799999,0,71.199997,74.0,71.0
20161212024500,639.599976,393.600006,380.480011,59.487183,37,56.799999,0,71.099998,74.0,71.0
20161212030000,639.599976,393.600006,390.320007,61.025645,37,55.5,0,71.0,74.0,71.0
20161212031500,639.599976,393.600006,398.519989,62.307693,37,56.299999,0,70.900002,74.0,71.0
20161212033000,639.599976,393.600006,403.440002,63.076926,37,56.299999,0,70.800003,74.0,71.0
20161212034500,639.599976,393.600006,390.320007,61.025645,37,56.299999,100,70.699997,74.0,71.0
20161212040000,639.599976,393.600006,390.320007,61.025645,37,56.299999,100,70.599998,74.0,71.0
20161212041500,639.599976,393.600006,390.320007,61.025645,37,56.299999,100,70.5,74.0,71.0
20161212043000,639.599976,393.600006,403.440002,63.076926,37,56.299999,100,70.400002,74.0,71.0
20161212044500,639.599976,393.600006,390.320007,61.025645,37,58.700001,100,70.400002,74.0,71.0
20161212050000,639.599976,393.600006,385.399994,60.256412,37,76.400002,100,70.400002,74.0,71.0
20161212051500,639.599976,393.600006,385.399994,60.256412,37,86.599998,100,70.5,74.0,71.0
20161212053000,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,70.699997,74.0,71.0
20161212054500,639.599976,393.600006,393.600006,61.538465,37,90.300003,100,70.900002,74.0,71.0
20161212060000,639.599976,393.600006,403.440002,63.076926,37,79.199997,100,71.0,74.0,71.0
20161212061500,639.599976,393.600006,393.600006,61.538465,37,82.900002,100,71.199997,74.0,71.0
20161212063000,639.599976,393.600006,403.440002,63.076926,37,58.400002,0,71.199997,74.0,71.0
20161212064500,639.599976,393.600006,390.320007,61.025645,37,55.900002,0,71.199997,74.0,71.0
20161212070000,639.599976,393.600006,390.320007,61.025645,37,55.900002,0,71.0,74.0,71.0
20161212071500,639.599976,393.600006,385.399994,60.256412,37,55.900002,100,70.800003,74.0,71.0
20161212073000,639.599976,393.600006,385.399994,60.256412,38,55.900002,100,70.699997,74.0,71.0
20161212074500,639.599976,393.600006,405.079987,63.333334,38,55.900002,100,70.5,74.0,71.0
20161212080000,639.599976,393.600006,398.519989,62.307693,38,55.900002,100,70.300003,74.0,71.0
20161212081500,639.599976,393.600006,410.0,64.102567,38,55.900002,100,70.5,74.0,71.0
20161212083000,639.599976,393.600006,403.440002,63.076926,38,75.300003,100,70.400002,74.0,71.0
20161212084500,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,70.5,74.0,71.0
20161212090000,639.599976,393.600006,403.440002,63.076926,38,82.5,100,70.699997,74.0,71.0
20161212091500,639.599976,393.600006,390.320007,61.025645,38,88.400002,100,70.800003,74.0,71.0
20161212093000,639.599976,393.600006,403.440002,63.076926,38,80.800003,100,70.900002,74.0,71.0
20161212094500,639.599976,393.600006,403.440002,63.076926,38,78.300003,100,70.800003,74.0,71.0
20161212100000,639.599976,393.600006,403.440002,63.076926,38,78.300003,100,70.699997,74.0,71.0
20161212101500,639.599976,393.600006,403.440002,63.076926,38,79.599998,100,71.099998,74.0,71.0
20161212103000,639.599976,393.600006,390.320007,61.025645,37,58.799999,0,70.900002,74.0,71.0
20161212104500,639.599976,393.600006,380.480011,59.487183,37,57.599998,100,70.699997,74.0,71.0
20161212110000,639.599976,393.600006,380.480011,59.487183,37,56.799999,100,70.699997,74.0,71.0
20161212111500,639.599976,393.600006,398.519989,62.307693,37,56.799999,100,70.699997,74.0,71.0
20161212113000,639.599976,393.600006,393.600006,61.538465,37,57.900002,100,70.400002,74.0,71.0
20161212114500,639.599976,393.600006,378.839996,59.230771,37,70.099998,100,70.5,74.0,71.0
20161212120000,639.599976,393.600006,398.519989,62.307693,37,78.300003,100,70.699997,74.0,71.0
20161212121500,639.599976,393.600006,393.600006,61.538465,37,70.699997,0,71.300003,74.0,71.0
20161212123000,639.599976,393.600006,378.839996,59.230771,37,57.599998,0,71.0,74.0,71.0
20161212124500,639.599976,393.600006,405.079987,63.333334,37,57.599998,0,70.800003,74.0,71.0
20161212130000,639.599976,393.600006,398.519989,62.307693,37,57.599998,100,70.5,74.0,71.0
20161212131500,639.599976,393.600006,393.600006,61.538465,37,57.599998,100,70.599998,74.0,71.0
20161212133000,639.599976,393.600006,398.519989,62.307693,37,57.599998,100,70.699997,74.0,71.0
20161212134500,639.599976,393.600006,398.519989,62.307693,37,56.799999,100,70.5,74.0,71.0
20161212140000,639.599976,393.600006,410.0,64.102567,37,56.799999,100,70.800003,74.0,71.0
20161212141500,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.800003,74.0,71.0
20161212143000,639.599976,393.600006,403.440002,63.076926,37,56.799999,100,70.800003,74.0,71.0
20161212144500,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.800003,74.0,71.0
20161212150000,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.800003,74.0,71.0
20161212151500,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.800003,74.0,71.0
20161212153000,639.599976,393.600006,403.440002,63.076926,37,56.799999,100,70.800003,74.0,71.0
20161212154500,639.599976,393.600006,403.440002,63.076926,37,56.799999,100,70.800003,74.0,71.0
20161212160000,639.599976,393.600006,380.480011,59.487183,37,56.799999,100,70.800003,74.0,71.0
20161212161500,639.599976,393.600006,398.519989,62.307693,37,56.799999,100,70.800003,74.0,71.0
20161212163000,639.599976,393.600006,373.920013,58.461543,37,74.800003,100,70.699997,74.0,71.0
20161212164500,639.599976,393.600006,385.399994,60.256412,37,74.800003,100,70.900002,74.0,71.0
20161212170000,639.599976,393.600006,390.320007,61.025645,37,74.800003,100,71.0,74.0,71.0
20161212171500,639.599976,393.600006,378.839996,59.230771,37,78.699997,100,71.099998,74.0,71.0
20161212173000,639.599976,393.600006,378.839996,59.230771,37,73.5,100,71.199997,74.0,71.0
20161212174500,639.599976,393.600006,398.519989,62.307693,37,62.0,0,71.300003,74.0,71.0
20161212180000,639.599976,393.600006,373.920013,58.461543,37,56.299999,0,71.199997,74.0,71.0
20161212181500,639.599976,393.600006,365.720001,57.17949,37,56.299999,0,71.099998,74.0,71.0
20161212183000,639.599976,393.600006,378.839996,59.230771,37,56.299999,0,71.0,74.0,71.0
20161212184500,639.599976,393.600006,378.839996,59.230771,37,56.299999,0,71.0,74.0,71.0
20161212190000,639.599976,393.600006,390.320007,61.025645,37,55.599998,0,70.900002,74.0,71.0
20161212191500,639.599976,393.600006,380.480011,59.487183,37,55.599998,0,70.800003,74.0,71.0
20161212193000,639.599976,393.600006,403.440002,63.076926,37,55.599998,100,70.699997,74.0,71.0
20161212194500,639.599976,393.600006,378.839996,59.230771,37,55.599998,100,70.699997,74.0,71.0
20161212200000,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.599998,74.0,71.0
20161212201500,639.599976,393.600006,380.480011,59.487183,37,56.299999,100,70.5,74.0,71.0
20161212203000,639.599976,393.600006,385.399994,60.256412,37,56.299999,100,70.400002,74.0,71.0
20161212204500,639.599976,393.600006,403.440002,63.076926,37,80.099998,100,70.400002,74.0,71.0
20161212210000,639.599976,393.600006,378.839996,59.230771,37,77.800003,100,70.5,74.0,71.0
20161212211500,639.599976,393.600006,398.519989,62.307693,37,80.5,100,70.699997,74.0,71.0
20161212213000,639.599976,393.600006,405.079987,63.333334,37,90.5,100,70.800003,74.0,71.0
20161212214500,639.599976,393.600006,393.600006,61.538465,37,80.5,100,70.900002,74.0,71.0
20161212220000,639.599976,393.600006,393.600006,61.538465,37,79.199997,100,71.099998,74.0,71.0
20161212221500,639.599976,393.600006,403.440002,63.076926,37,80.5,0,71.300003,74.0,71.0
20161212223000,639.599976,393.600006,390.320007,61.025645,37,56.799999,0,71.199997,74.0,71.0
20161212224500,639.599976,393.600006,410.0,64.102567,37,56.799999,0,71.099998,74.0,71.0
20161212230000,639.599976,393.600006,380.480011,59.487183,37,56.0,0,71.0,74.0,71.0
20161212231500,639.599976,393.600006,385.399994,60.256412,37,56.0,0,70.800003,74.0,71.0
20161212233000,639.599976,393.600006,398.519989,62.307693,37,56.0,0,70.800003,74.0,71.0
20161212234500,639.599976,393.600006,380.480011,59.487183,37,56.0,100,70.699997,74.0,71.0
20161213000000,639.599976,393.600006,385.399994,60.256412,37,56.0,100,70.599998,74.0,71.0
20161213001500,639.599976,393.600006,385.399994,60.256412,37,56.0,100,70.5,74.0,71.0
20161213003000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.400002,74.0,71.0
20161213004500,639.599976,393.600006,419.839996,65.641028,38,60.299999,100,70.400002,74.0,71.0
20161213010000,639.599976,393.600006,390.320007,61.025645,38,77.300003,100,70.400002,74.0,71.0
20161213011500,639.599976,393.600006,403.440002,63.076926,38,82.0,100,70.5,74.0,71.0
20161213013000,639.599976,393.600006,390.320007,61.025645,38,91.199997,100,70.699997,74.0,71.0
20161213014500,639.599976,393.600006,403.440002,63.076926,38,79.199997,100,70.800003,74.0,71.0
20161213020000,639.599976,393.600006,398.519989,62.307693,38,87.0,100,71.0,74.0,71.0
20161213021500,639.599976,393.600006,398.519989,62.307693,38,81.199997,100,71.199997,74.0,71.0
20161213023000,639.599976,393.600006,393.600006,61.538465,38,71.800003,0,71.300003,74.0,71.0
20161213024500,639.599976,393.600006,393.600006,61.538465,38,56.799999,0,71.199997,74.0,71.0
20161213030000,639.599976,393.600006,385.399994,60.256412,38,56.799999,0,71.099998,74.0,71.0
20161213031500,639.599976,393.600006,398.519989,62.307693,38,56.0,0,70.900002,74.0,71.0
20161213033000,639.599976,393.600006,390.320007,61.025645,38,56.0,0,70.800003,74.0,71.0
20161213034500,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.699997,74.0,71.0
20161213040000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.699997,74.0,71.0
20161213041500,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.5,74.0,71.0
20161213043000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.199997,74.0,71.0
20161213044500,639.599976,393.600006,393.600006,61.538465,38,72.400002,100,70.400002,74.0,71.0
20161213050000,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,70.5,74.0,71.0
20161213051500,639.599976,393.600006,378.839996,59.230771,38,82.0,100,70.699997,74.0,71.0
20161213053000,639.599976,393.600006,378.839996,59.230771,38,80.800003,100,70.699997,74.0,71.0
20161213054500,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,70.900002,74.0,71.0
20161213060000,639.599976,393.600006,393.600006,61.538465,38,86.699997,100,71.0,74.0,71.0
20161213061500,639.599976,393.600006,393.600006,61.538465,38,78.300003,100,71.199997,74.0,71.0
20161213063000,639.599976,393.600006,413.279999,64.615387,38,79.900002,100,71.199997,74.0,71.0
20161213064500,639.599976,393.600006,398.519989,62.307693,38,57.599998,0,71.199997,74.0,71.0
20161213070000,639.599976,393.600006,403.440002,63.076926,38,56.400002,0,71.0,74.0,71.0
20161213071500,639.599976,393.600006,398.519989,62.307693,38,56.400002,0,70.900002,74.0,71.0
20161213073000,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.699997,74.0,71.0
20161213074500,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.5,74.0,71.0
20161213080000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.099998,74.0,71.0
20161213081500,639.599976,393.600006,380.480011,59.487183,38,79.599998,100,70.5,74.0,71.0
20161213083000,639.599976,393.600006,398.519989,62.307693,38,76.400002,100,70.800003,74.0,71.0
20161213084500,639.599976,393.600006,393.600006,61.538465,38,76.400002,100,71.0,74.0,71.0
20161213090000,639.599976,393.600006,393.600006,61.538465,38,77.199997,100,70.900002,74.0,71.0
20161213091500,639.599976,393.600006,403.440002,63.076926,38,81.800003,100,71.0,74.0,71.0
20161213093000,639.599976,393.600006,398.519989,62.307693,38,59.200001,0,71.099998,74.0,71.0
20161213094500,639.599976,393.600006,390.320007,61.025645,38,57.200001,0,70.800003,74.0,71.0
20161213100000,639.599976,393.600006,405.079987,63.333334,38,57.200001,0,70.800003,74.0,71.0
20161213101500,639.599976,393.600006,413.279999,64.615387,38,57.200001,0,70.800003,74.0,71.0
20161213103000,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.599998,74.0,71.0
20161213104500,639.599976,393.600006,390.320007,61.025645,38,57.200001,100,70.599998,74.0,71.0
20161213110000,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.5,74.0,71.0
20161213111500,639.599976,393.600006,403.440002,63.076926,38,56.5,100,70.800003,74.0,71.0
20161213113000,639.599976,393.600006,393.600006,61.538465,38,57.200001,100,70.800003,74.0,71.0
20161213114500,639.599976,393.600006,393.600006,61.538465,38,57.200001,100,70.5,74.0,71.0
20161213120000,639.599976,393.600006,398.519989,62.307693,37,57.900002,100,70.699997,74.0,71.0
20161213121500,639.599976,393.600006,393.600006,61.538465,37,57.900002,100,70.599998,74.0,71.0
20161213123000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,70.300003,74.0,71.0
20161213124500,639.599976,393.600006,385.399994,60.256412,37,81.5,100,70.5,74.0,71.0
20161213130000,639.599976,393.600006,390.320007,61.025645,37,86.900002,100,71.199997,74.0,71.0
20161213131500,639.599976,393.600006,380.480011,59.487183,37,58.0,0,71.0,74.0,71.0
20161213133000,639.599976,393.600006,403.440002,63.076926,38,57.099998,0,70.900002,74.0,71.0
20161213134500,639.599976,393.600006,393.600006,61.538465,38,57.099998,0,70.900002,74.0,71.0
20161213140000,639.599976,393.600006,398.519989,62.307693,38,57.099998,0,70.900002,74.0,71.0
20161213141500,639.599976,393.600006,398.519989,62.307693,38,57.099998,100,70.699997,74.0,71.0
20161213143000,639.599976,393.600006,410.0,64.102567,38,57.099998,100,70.599998,74.0,71.0
20161213144500,639.599976,393.600006,410.0,64.102567,38,57.099998,100,70.5,74.0,71.0
20161213150000,639.599976,393.600006,405.079987,63.333334,38,57.099998,100,70.5,74.0,71.0
20161213151500,639.599976,393.600006,393.600006,61.538465,37,57.099998,100,70.400002,74.0,71.0
20161213153000,639.599976,393.600006,380.480011,59.487183,37,71.900002,100,70.699997,74.0,71.0
20161213154500,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,71.0,74.0,71.0
20161213160000,639.599976,393.600006,398.519989,62.307693,37,68.699997,100,70.699997,74.0,71.0
20161213161500,639.599976,393.600006,393.600006,61.538465,37,68.699997,100,70.699997,74.0,71.0
20161213163000,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,71.0,74.0,71.0
20161213164500,639.599976,393.600006,403.440002,63.076926,37,76.400002,100,71.199997,74.0,71.0
20161213170000,639.599976,393.600006,385.399994,60.256412,37,62.799999,0,71.300003,74.0,71.0
20161213171500,639.599976,393.600006,405.079987,63.333334,37,56.799999,0,71.300003,74.0,71.0
20161213173000,639.599976,393.600006,398.519989,62.307693,37,56.0,0,71.099998,74.0,71.0
20161213174500,639.599976,393.600006,398.519989,62.307693,37,56.700001,0,71.0,74.0,71.0
20161213180000,639.599976,393.600006,398.519989,62.307693,37,55.5,0,70.900002,74.0,71.0
20161213181500,639.599976,393.600006,405.079987,63.333334,37,55.5,100,70.800003,74.0,71.0
20161213183000,639.599976,393.600006,393.600006,61.538465,37,55.5,100,70.800003,74.0,71.0
20161213184500,639.599976,393.600006,398.519989,62.307693,37,56.299999,100,70.699997,74.0,71.0
20161213190000,639.599976,393.600006,403.440002,63.076926,37,56.299999,100,70.699997,74.0,71.0
20161213191500,639.599976,393.600006,390.320007,61.025645,37,56.299999,100,70.5,74.0,71.0
20161213193000,639.599976,393.600006,418.200012,65.38462,37,56.299999,100,70.5,74.0,71.0
20161213194500,639.599976,393.600006,380.480011,59.487183,37,63.200001,100,70.400002,74.0,71.0
20161213200000,639.599976,393.600006,380.480011,59.487183,37,73.400002,100,70.5,74.0,71.0
20161213201500,639.599976,393.600006,393.600006,61.538465,37,84.900002,100,70.599998,74.0,71.0
20161213203000,639.599976,393.600006,393.600006,61.538465,37,83.400002,100,70.699997,74.0,71.0
20161213204500,639.599976,393.600006,413.279999,64.615387,38,78.699997,100,70.900002,74.0,71.0
20161213210000,639.599976,393.600006,398.519989,62.307693,38,79.900002,100,71.0,74.0,71.0
20161213211500,639.599976,393.600006,403.440002,63.076926,38,87.5,100,71.199997,74.0,71.0
20161213213000,639.599976,393.600006,410.0,64.102567,38,78.900002,0,71.300003,74.0,71.0
20161213214500,639.599976,393.600006,405.079987,63.333334,38,56.200001,0,71.199997,74.0,71.0
20161213220000,639.599976,393.600006,410.0,64.102567,38,56.200001,0,71.0,74.0,71.0
20161213221500,639.599976,393.600006,385.399994,60.256412,37,56.200001,0,70.900002,74.0,71.0
20161213223000,639.599976,393.600006,393.600006,61.538465,37,55.599998,0,70.800003,74.0,71.0
20161213224500,639.599976,393.600006,413.279999,64.615387,37,56.400002,100,70.699997,74.0,71.0
20161213230000,639.599976,393.600006,398.519989,62.307693,37,56.400002,100,70.599998,74.0,71.0
20161213231500,639.599976,393.600006,390.320007,61.025645,37,56.400002,100,70.5,74.0,71.0
20161213233000,639.599976,393.600006,398.519989,62.307693,37,55.799999,100,70.5,74.0,71.0
20161213234500,639.599976,393.600006,390.320007,61.025645,37,57.299999,100,70.300003,74.0,71.0
20161214000000,639.599976,393.600006,398.519989,62.307693,37,75.400002,100,70.400002,74.0,71.0
20161214001500,639.599976,393.600006,393.600006,61.538465,37,85.400002,100,70.599998,74.0,71.0
20161214003000,639.599976,393.600006,380.480011,59.487183,37,80.900002,100,70.699997,74.0,71.0
20161214004500,639.599976,393.600006,390.320007,61.025645,37,77.300003,100,70.800003,74.0,71.0
20161214010000,639.599976,393.600006,390.320007,61.025645,38,86.800003,100,71.0,74.0,71.0
20161214011500,639.599976,393.600006,403.440002,63.076926,38,82.099998,100,71.099998,74.0,71.0
20161214013000,639.599976,393.600006,390.320007,61.025645,38,78.699997,100,71.199997,74.0,71.0
20161214014500,639.599976,393.600006,410.0,64.102567,38,59.200001,0,71.300003,74.0,71.0
20161214020000,639.599976,393.600006,405.079987,63.333334,38,57.099998,0,71.199997,74.0,71.0
20161214021500,639.599976,393.600006,419.839996,65.641028,38,57.099998,0,71.099998,74.0,71.0
20161214023000,639.599976,393.600006,403.440002,63.076926,38,55.200001,0,71.0,74.0,71.0
20161214024500,639.599976,393.600006,393.600006,61.538465,37,56.599998,0,70.800003,74.0,71.0
20161214030000,639.599976,393.600006,398.519989,62.307693,37,56.599998,100,70.699997,74.0,71.0
20161214031500,639.599976,393.600006,405.079987,63.333334,37,56.0,100,70.699997,74.0,71.0
20161214033000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.5,74.0,71.0
20161214034500,639.599976,393.600006,398.519989,62.307693,37,56.0,100,70.400002,74.0,71.0
20161214040000,639.599976,393.600006,398.519989,62.307693,37,65.800003,100,70.300003,74.0,71.0
20161214041500,639.599976,393.600006,403.440002,63.076926,37,76.900002,100,70.400002,74.0,71.0
20161214043000,639.599976,393.600006,403.440002,63.076926,37,87.699997,100,70.5,74.0,71.0
20161214044500,639.599976,393.600006,380.480011,59.487183,37,77.800003,100,70.699997,74.0,71.0
20161214050000,639.599976,393.600006,370.640015,57.948722,37,90.900002,100,70.800003,74.0,71.0
20161214051500,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,71.0,74.0,71.0
20161214053000,639.599976,393.600006,385.399994,60.256412,37,90.400002,100,71.099998,74.0,71.0
20161214054500,639.599976,393.600006,385.399994,60.256412,37,63.200001,100,71.199997,74.0,71.0
20161214060000,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,71.099998,74.0,71.0
20161214061500,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.5,74.0,71.0
20161214063000,639.599976,393.600006,393.600006,61.538465,37,55.200001,100,70.800003,74.0,71.0
20161214064500,639.599976,393.600006,398.519989,62.307693,39,55.200001,100,70.699997,74.0,71.0
20161214070000,639.599976,393.600006,419.839996,65.641028,39,55.200001,100,70.599998,74.0,71.0
20161214071500,639.599976,393.600006,390.320007,61.025645,38,70.099998,100,70.099998,74.0,71.0
20161214073000,639.599976,393.600006,398.519989,62.307693,40,74.0,100,70.5,74.0,71.0
20161214074500,639.599976,393.600006,390.320007,61.025645,40,76.800003,100,70.699997,74.0,71.0
20161214080000,639.599976,393.600006,419.839996,65.641028,39,78.300003,100,70.699997,74.0,71.0
20161214081500,639.599976,393.600006,393.600006,61.538465,39,74.0,100,70.800003,74.0,71.0
20161214083000,639.599976,393.600006,385.399994,60.256412,39,81.900002,100,70.900002,74.0,71.0
20161214084500,639.599976,393.600006,413.279999,64.615387,39,75.900002,100,71.099998,74.0,71.0
20161214090000,639.599976,393.600006,405.079987,63.333334,39,57.599998,0,70.900002,74.0,71.0
20161214091500,639.599976,393.600006,410.0,64.102567,37,55.599998,100,70.699997,74.0,71.0
20161214093000,639.599976,393.600006,393.600006,61.538465,37,55.599998,100,70.5,74.0,71.0
20161214094500,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.599998,74.0,71.0
20161214100000,639.599976,393.600006,393.600006,61.538465,37,55.599998,100,70.599998,74.0,71.0
20161214101500,639.599976,393.600006,393.600006,61.538465,37,55.599998,100,70.699997,74.0,71.0
20161214103000,639.599976,393.600006,393.600006,61.538465,37,60.700001,100,70.400002,74.0,71.0
20161214104500,639.599976,393.600006,403.440002,63.076926,37,66.199997,100,70.599998,74.0,71.0
20161214110000,639.599976,393.600006,398.519989,62.307693,37,78.300003,100,70.599998,74.0,71.0
20161214111500,639.599976,393.600006,390.320007,61.025645,37,74.0,100,70.800003,74.0,71.0
20161214113000,639.599976,393.600006,385.399994,60.256412,39,79.599998,100,70.900002,74.0,71.0
20161214114500,639.599976,393.600006,398.519989,62.307693,38,80.699997,100,70.5,74.0,71.0
20161214120000,639.599976,393.600006,405.079987,63.333334,39,77.300003,100,71.099998,74.0,71.0
20161214121500,639.599976,393.600006,393.600006,61.538465,39,57.599998,0,71.199997,74.0,71.0
20161214123000,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.699997,74.0,71.0
20161214124500,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.5,74.0,71.0
20161214130000,639.599976,393.600006,390.320007,61.025645,38,56.400002,100,70.400002,74.0,71.0
20161214131500,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.300003,74.0,71.0
20161214133000,639.599976,393.600006,413.279999,64.615387,38,78.599998,100,70.300003,74.0,71.0
20161214134500,639.599976,393.600006,403.440002,63.076926,37,90.0,100,70.900002,74.0,71.0
20161214140000,639.599976,393.600006,385.399994,60.256412,37,64.099998,0,71.300003,74.0,71.0
20161214141500,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,70.900002,74.0,71.0
20161214143000,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.5,74.0,71.0
20161214144500,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.5,74.0,71.0
20161214150000,639.599976,393.600006,378.839996,59.230771,37,55.599998,100,70.5,74.0,71.0
20161214151500,639.599976,393.600006,390.320007,61.025645,37,68.5,100,70.199997,74.0,71.0
20161214153000,639.599976,393.600006,390.320007,61.025645,37,82.400002,100,70.5,74.0,71.0
20161214154500,639.599976,393.600006,403.440002,63.076926,38,79.199997,100,70.5,74.0,71.0
20161214160000,639.599976,393.600006,378.839996,59.230771,38,80.900002,100,70.5,74.0,71.0
20161214161500,639.599976,393.600006,405.079987,63.333334,38,83.099998,100,70.699997,74.0,71.0
20161214163000,639.599976,393.600006,378.839996,59.230771,37,80.099998,100,70.800003,74.0,71.0
20161214164500,639.599976,393.600006,390.320007,61.025645,37,86.599998,100,71.099998,74.0,71.0
20161214170000,639.599976,393.600006,385.399994,60.256412,37,78.699997,100,71.199997,74.0,71.0
20161214171500,639.599976,393.600006,380.480011,59.487183,37,55.599998,0,71.199997,74.0,71.0
20161214173000,639.599976,393.600006,393.600006,61.538465,37,53.900002,0,71.099998,74.0,71.0
20161214174500,639.599976,393.600006,393.600006,61.538465,37,53.099998,0,71.0,74.0,71.0
20161214180000,639.599976,393.600006,398.519989,62.307693,37,53.099998,0,70.900002,74.0,71.0
20161214181500,639.599976,393.600006,405.079987,63.333334,39,53.099998,0,70.800003,74.0,71.0
20161214183000,639.599976,393.600006,410.0,64.102567,38,53.099998,100,70.699997,74.0,71.0
20161214184500,639.599976,393.600006,393.600006,61.538465,38,53.099998,100,70.5,74.0,71.0
20161214190000,639.599976,393.600006,398.519989,62.307693,38,52.400002,100,70.400002,74.0,71.0
20161214191500,639.599976,393.600006,393.600006,61.538465,37,56.299999,100,70.300003,74.0,71.0
20161214193000,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,70.300003,74.0,71.0
20161214194500,639.599976,393.600006,385.399994,60.256412,37,91.099998,100,70.300003,74.0,71.0
20161214200000,639.599976,393.600006,413.279999,64.615387,38,79.099998,100,70.400002,74.0,71.0
20161214201500,639.599976,393.600006,413.279999,64.615387,37,87.599998,100,70.5,74.0,71.0
20161214203000,639.599976,393.600006,373.920013,58.461543,37,86.699997,100,70.599998,74.0,71.0
20161214204500,639.599976,393.600006,398.519989,62.307693,37,81.099998,100,70.699997,74.0,71.0
20161214210000,639.599976,393.600006,393.600006,61.538465,37,92.099998,100,70.800003,74.0,71.0
20161214211500,639.599976,393.600006,393.600006,61.538465,37,79.199997,100,70.900002,74.0,71.0
20161214213000,639.599976,393.600006,398.519989,62.307693,37,95.300003,100,70.900002,74.0,71.0
20161214214500,639.599976,393.600006,385.399994,60.256412,37,79.099998,100,71.0,74.0,71.0
20161214220000,639.599976,393.600006,380.480011,59.487183,37,87.599998,100,71.0,74.0,71.0
20161214221500,639.599976,393.600006,385.399994,60.256412,37,82.900002,100,71.099998,74.0,71.0
20161214223000,639.599976,393.600006,398.519989,62.307693,37,80.199997,100,71.199997,74.0,71.0
20161214224500,639.599976,393.600006,390.320007,61.025645,37,93.900002,100,71.199997,74.0,71.0
20161214230000,639.599976,393.600006,390.320007,61.025645,37,78.699997,100,71.199997,74.0,71.0
20161214231500,639.599976,393.600006,390.320007,61.025645,37,50.700001,0,71.0,74.0,71.0
20161214233000,639.599976,393.600006,390.320007,61.025645,37,49.799999,0,70.800003,74.0,71.0
20161214234500,639.599976,393.600006,385.399994,60.256412,37,49.099998,100,70.599998,74.0,71.0
20161215000000,639.599976,393.600006,393.600006,61.538465,37,49.099998,100,70.400002,74.0,71.0
20161215001500,639.599976,393.600006,393.600006,61.538465,37,49.099998,100,70.300003,74.0,71.0
20161215003000,639.599976,393.600006,385.399994,60.256412,37,73.300003,100,70.199997,74.0,71.0
20161215004500,639.599976,393.600006,385.399994,60.256412,37,88.5,100,70.199997,74.0,71.0
20161215010000,639.599976,393.600006,393.600006,61.538465,37,79.599998,100,70.199997,74.0,71.0
20161215011500,639.599976,393.600006,393.600006,61.538465,37,80.699997,100,70.300003,74.0,71.0
20161215013000,639.599976,393.600006,378.839996,59.230771,37,94.5,100,70.300003,74.0,71.0
20161215014500,639.599976,393.600006,378.839996,59.230771,37,80.099998,100,70.400002,74.0,71.0
20161215020000,639.599976,393.600006,393.600006,61.538465,37,80.099998,100,70.400002,74.0,71.0
20161215021500,639.599976,393.600006,385.399994,60.256412,37,95.900002,100,70.5,74.0,71.0
20161215023000,639.599976,393.600006,398.519989,62.307693,37,82.900002,100,70.5,74.0,71.0
20161215024500,639.599976,393.600006,390.320007,61.025645,37,80.199997,100,70.5,74.0,71.0
20161215030000,639.599976,393.600006,398.519989,62.307693,37,92.599998,100,70.599998,74.0,71.0
20161215031500,639.599976,393.600006,390.320007,61.025645,37,87.099998,100,70.599998,74.0,71.0
20161215033000,639.599976,393.600006,390.320007,61.025645,37,79.0,100,70.699997,74.0,71.0
20161215034500,639.599976,393.600006,403.440002,63.076926,37,82.599998,100,70.699997,74.0,71.0
20161215040000,639.599976,393.600006,390.320007,61.025645,37,95.699997,100,70.699997,74.0,71.0
20161215041500,639.599976,393.600006,390.320007,61.025645,37,82.199997,100,70.699997,74.0,71.0
20161215043000,639.599976,393.600006,380.480011,59.487183,37,79.099998,100,70.699997,74.0,71.0
20161215044500,639.599976,393.600006,398.519989,62.307693,37,91.900002,100,70.699997,74.0,71.0
20161215050000,639.599976,393.600006,403.440002,63.076926,37,89.400002,100,70.699997,74.0,71.0
20161215051500,639.599976,393.600006,398.519989,62.307693,37,80.5,100,70.800003,74.0,71.0
20161215053000,639.599976,393.600006,398.519989,62.307693,37,80.5,100,70.800003,74.0,71.0
20161215054500,639.599976,393.600006,385.399994,60.256412,37,89.400002,100,70.800003,74.0,71.0
20161215060000,639.599976,393.600006,393.600006,61.538465,37,91.0,100,70.800003,74.0,71.0
20161215061500,639.599976,393.600006,398.519989,62.307693,37,80.099998,100,70.900002,74.0,71.0
20161215063000,639.599976,393.600006,403.440002,63.076926,37,82.0,100,70.800003,74.0,71.0
20161215064500,639.599976,393.600006,403.440002,63.076926,37,93.699997,100,70.900002,74.0,71.0
20161215070000,639.599976,393.600006,385.399994,60.256412,37,80.5,100,70.699997,74.0,71.0
20161215071500,639.599976,393.600006,405.079987,63.333334,37,80.5,100,70.800003,74.0,71.0
20161215073000,639.599976,393.600006,398.519989,62.307693,37,94.0,100,70.800003,74.0,71.0
20161215074500,639.599976,393.600006,410.0,64.102567,37,83.5,100,70.900002,74.0,71.0
20161215080000,639.599976,393.600006,390.320007,61.025645,37,77.800003,100,70.900002,74.0,71.0
20161215081500,639.599976,393.600006,390.320007,61.025645,37,86.400002,100,71.0,74.0,71.0
20161215083000,639.599976,393.600006,398.519989,62.307693,37,47.900002,100,70.400002,74.0,71.0
20161215084500,639.599976,393.600006,393.600006,61.538465,37,65.599998,100,70.199997,74.0,71.0
20161215090000,639.599976,393.600006,373.920013,58.461543,37,72.5,100,70.199997,74.0,71.0
20161215091500,639.599976,393.600006,405.079987,63.333334,37,80.400002,100,70.300003,74.0,71.0
20161215093000,639.599976,393.600006,393.600006,61.538465,37,92.599998,100,69.800003,74.0,71.0
20161215094500,639.599976,393.600006,393.600006,61.538465,37,81.599998,100,69.900002,74.0,71.0
20161215100000,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,70.0,74.0,71.0
20161215101500,639.599976,393.600006,385.399994,60.256412,37,89.5,100,70.699997,74.0,71.0
20161215103000,639.599976,393.600006,393.600006,61.538465,37,93.099998,100,70.400002,74.0,71.0
20161215104500,639.599976,393.600006,398.519989,62.307693,37,83.400002,100,70.599998,74.0,71.0
20161215110000,639.599976,393.600006,405.079987,63.333334,37,78.300003,100,70.800003,74.0,71.0
20161215111500,639.599976,393.600006,390.320007,61.025645,37,90.900002,100,70.800003,74.0,71.0
20161215113000,639.599976,393.600006,380.480011,59.487183,37,89.699997,100,71.0,74.0,71.0
20161215114500,639.599976,393.600006,380.480011,59.487183,37,79.199997,100,71.199997,74.0,71.0
20161215120000,639.599976,393.600006,390.320007,61.025645,37,85.199997,100,71.300003,74.0,71.0
20161215121500,639.599976,393.600006,398.519989,62.307693,37,50.299999,0,71.199997,74.0,71.0
20161215123000,639.599976,393.600006,385.399994,60.256412,37,50.299999,0,71.0,74.0,71.0
20161215124500,639.599976,393.600006,390.320007,61.025645,37,50.299999,0,70.800003,74.0,71.0
20161215130000,639.599976,393.600006,385.399994,60.256412,37,50.299999,100,70.099998,74.0,71.0
20161215131500,639.599976,393.600006,390.320007,61.025645,37,69.5,100,70.199997,74.0,71.0
20161215133000,639.599976,393.600006,380.480011,59.487183,37,82.800003,100,70.300003,74.0,71.0
20161215134500,639.599976,393.600006,393.600006,61.538465,37,83.800003,100,70.199997,74.0,71.0
20161215140000,639.599976,393.600006,385.399994,60.256412,37,81.199997,100,70.300003,74.0,71.0
20161215141500,639.599976,393.600006,410.0,64.102567,39,93.900002,100,70.300003,74.0,71.0
20161215143000,639.599976,393.600006,410.0,64.102567,38,78.699997,100,70.599998,74.0,71.0
20161215144500,639.599976,393.600006,405.079987,63.333334,38,85.199997,100,70.699997,74.0,71.0
20161215150000,639.599976,393.600006,393.600006,61.538465,37,89.099998,100,70.800003,74.0,71.0
20161215151500,639.599976,393.600006,410.0,64.102567,37,79.099998,100,70.800003,74.0,71.0
20161215153000,639.599976,393.600006,410.0,64.102567,37,89.0,100,70.900002,74.0,71.0
20161215154500,639.599976,393.600006,403.440002,63.076926,37,67.5,100,71.199997,74.0,71.0
20161215160000,639.599976,393.600006,403.440002,63.076926,37,51.5,100,70.599998,74.0,71.0
20161215161500,639.599976,393.600006,398.519989,62.307693,37,50.700001,100,70.400002,74.0,71.0
20161215163000,639.599976,393.600006,405.079987,63.333334,37,50.700001,100,70.5,74.0,71.0
20161215164500,639.599976,393.600006,398.519989,62.307693,37,53.5,100,70.5,74.0,71.0
20161215170000,639.599976,393.600006,403.440002,63.076926,37,66.699997,100,70.5,74.0,71.0
20161215171500,639.599976,393.600006,403.440002,63.076926,37,77.800003,100,70.5,74.0,71.0
20161215173000,639.599976,393.600006,403.440002,63.076926,37,77.800003,100,70.599998,74.0,71.0
20161215174500,639.599976,393.600006,403.440002,63.076926,37,80.699997,100,70.599998,74.0,71.0
20161215180000,639.599976,393.600006,385.399994,60.256412,37,78.699997,100,70.699997,74.0,71.0
20161215181500,639.599976,393.600006,403.440002,63.076926,37,85.900002,100,70.699997,74.0,71.0
20161215183000,639.599976,393.600006,403.440002,63.076926,37,75.800003,100,70.800003,74.0,71.0
20161215184500,639.599976,393.600006,398.519989,62.307693,37,77.300003,100,70.800003,74.0,71.0
20161215190000,639.599976,393.600006,398.519989,62.307693,37,84.800003,100,70.900002,74.0,71.0
20161215191500,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,70.900002,74.0,71.0
20161215193000,639.599976,393.600006,403.440002,63.076926,37,79.699997,100,71.0,74.0,71.0
20161215194500,639.599976,393.600006,390.320007,61.025645,37,81.599998,100,71.0,74.0,71.0
20161215200000,639.599976,393.600006,390.320007,61.025645,37,74.0,100,71.199997,74.0,71.0
20161215201500,639.599976,393.600006,390.320007,61.025645,37,78.800003,100,71.199997,74.0,71.0
20161215203000,639.599976,393.600006,410.0,64.102567,37,84.099998,100,71.199997,74.0,71.0
20161215204500,639.599976,393.600006,380.480011,59.487183,37,75.699997,100,71.199997,74.0,71.0
20161215210000,639.599976,393.600006,398.519989,62.307693,37,75.699997,100,71.199997,74.0,71.0
20161215211500,639.599976,393.600006,413.279999,64.615387,37,85.900002,100,71.199997,74.0,71.0
20161215213000,639.599976,393.600006,413.279999,64.615387,37,79.099998,100,71.199997,74.0,71.0
20161215214500,639.599976,393.600006,413.279999,64.615387,37,74.300003,100,71.199997,74.0,71.0
20161215220000,639.599976,393.600006,405.079987,63.333334,37,82.199997,100,71.199997,74.0,71.0
20161215221500,639.599976,393.600006,405.079987,63.333334,37,81.0,100,71.199997,74.0,71.0
20161215223000,639.599976,393.600006,390.320007,61.025645,37,73.400002,100,71.199997,74.0,71.0
20161215224500,639.599976,393.600006,390.320007,61.025645,37,78.900002,100,71.199997,74.0,71.0
20161215230000,639.599976,393.600006,398.519989,62.307693,37,85.5,100,71.199997,74.0,71.0
20161215231500,639.599976,393.600006,378.839996,59.230771,37,77.199997,100,71.199997,74.0,71.0
20161215233000,639.599976,393.600006,403.440002,63.076926,37,74.0,100,71.199997,74.0,71.0
20161215234500,639.599976,393.600006,390.320007,61.025645,37,81.900002,100,71.199997,74.0,71.0
20161216000000,639.599976,393.600006,365.720001,57.17949,37,81.900002,100,71.199997,74.0,71.0
20161216001500,639.599976,393.600006,398.519989,62.307693,37,75.5,100,71.199997,74.0,71.0
20161216003000,639.599976,393.600006,413.279999,64.615387,37,74.400002,100,71.199997,74.0,71.0
20161216004500,639.599976,393.600006,405.079987,63.333334,37,85.699997,100,71.199997,74.0,71.0
20161216010000,639.599976,393.600006,393.600006,61.538465,37,79.699997,100,71.199997,74.0,71.0
20161216011500,639.599976,393.600006,398.519989,62.307693,37,73.900002,100,71.199997,74.0,71.0
20161216013000,639.599976,393.600006,398.519989,62.307693,37,73.900002,100,71.199997,74.0,71.0
20161216014500,639.599976,393.600006,385.399994,60.256412,37,84.800003,100,71.099998,74.0,71.0
20161216020000,639.599976,393.600006,393.600006,61.538465,37,81.599998,100,71.099998,74.0,71.0
20161216021500,639.599976,393.600006,380.480011,59.487183,37,74.400002,100,71.0,74.0,71.0
20161216023000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,71.0,74.0,71.0
20161216024500,639.599976,393.600006,373.920013,58.461543,37,83.300003,100,71.0,74.0,71.0
20161216030000,639.599976,393.600006,385.399994,60.256412,37,81.900002,100,71.0,74.0,71.0
20161216031500,639.599976,393.600006,380.480011,59.487183,37,75.400002,100,71.0,74.0,71.0
20161216033000,639.599976,393.600006,380.480011,59.487183,37,74.5,100,71.0,74.0,71.0
20161216034500,639.599976,393.600006,380.480011,59.487183,37,86.400002,100,71.0,74.0,71.0
20161216040000,639.599976,393.600006,385.399994,60.256412,37,80.5,100,71.0,74.0,71.0
20161216041500,639.599976,393.600006,380.480011,59.487183,37,74.800003,100,71.0,74.0,71.0
20161216043000,639.599976,393.600006,390.320007,61.025645,37,75.900002,100,71.0,74.0,71.0
20161216044500,639.599976,393.600006,380.480011,59.487183,37,85.599998,100,71.0,74.0,71.0
20161216050000,639.599976,393.600006,390.320007,61.025645,37,82.099998,100,71.0,74.0,71.0
20161216051500,639.599976,393.600006,398.519989,62.307693,37,76.099998,100,71.099998,74.0,71.0
20161216053000,639.599976,393.600006,398.519989,62.307693,37,76.099998,100,71.099998,74.0,71.0
20161216054500,639.599976,393.600006,398.519989,62.307693,37,84.099998,100,71.099998,74.0,71.0
20161216060000,639.599976,393.600006,393.600006,61.538465,37,81.0,100,71.199997,74.0,71.0
20161216061500,639.599976,393.600006,385.399994,60.256412,37,73.900002,100,71.199997,74.0,71.0
20161216063000,639.599976,393.600006,390.320007,61.025645,37,78.199997,100,71.199997,74.0,71.0
20161216064500,639.599976,393.600006,390.320007,61.025645,37,73.900002,100,71.199997,74.0,71.0
20161216070000,639.599976,393.600006,403.440002,63.076926,37,78.0,100,71.199997,74.0,71.0
20161216071500,639.599976,393.600006,403.440002,63.076926,37,87.300003,100,71.099998,74.0,71.0
20161216073000,639.599976,393.600006,403.440002,63.076926,37,77.199997,100,71.199997,74.0,71.0
20161216074500,639.599976,393.600006,403.440002,63.076926,37,75.300003,100,71.199997,74.0,71.0
20161216080000,639.599976,393.600006,380.480011,59.487183,37,86.400002,100,71.199997,74.0,71.0
20161216081500,639.599976,393.600006,393.600006,61.538465,37,49.5,0,71.0,74.0,71.0
20161216083000,639.599976,393.600006,385.399994,60.256412,37,49.5,100,70.400002,74.0,71.0
20161216084500,639.599976,393.600006,380.480011,59.487183,37,49.5,100,70.300003,74.0,71.0
20161216090000,639.599976,393.600006,398.519989,62.307693,37,59.5,100,70.5,74.0,71.0
20161216091500,639.599976,393.600006,385.399994,60.256412,37,63.900002,100,70.699997,74.0,71.0
20161216093000,639.599976,393.600006,393.600006,61.538465,37,64.800003,100,70.699997,74.0,71.0
20161216094500,639.599976,393.600006,378.839996,59.230771,37,63.200001,100,70.800003,74.0,71.0
20161216100000,639.599976,393.600006,378.839996,59.230771,37,67.699997,100,70.900002,74.0,71.0
20161216101500,639.599976,393.600006,405.079987,63.333334,37,64.800003,100,71.0,74.0,71.0
20161216103000,639.599976,393.600006,405.079987,63.333334,37,68.199997,100,71.099998,74.0,71.0
20161216104500,639.599976,393.600006,385.399994,60.256412,37,64.900002,100,71.199997,74.0,71.0
20161216110000,639.599976,393.600006,398.519989,62.307693,37,69.599998,100,71.199997,74.0,71.0
20161216111500,639.599976,393.600006,378.839996,59.230771,37,56.0,0,71.199997,74.0,71.0
20161216113000,639.599976,393.600006,398.519989,62.307693,37,56.0,0,71.0,74.0,71.0
20161216114500,639.599976,393.600006,373.920013,58.461543,37,56.0,100,70.699997,74.0,71.0
20161216120000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.800003,74.0,71.0
20161216121500,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.800003,74.0,71.0
20161216123000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.699997,74.0,71.0
20161216124500,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.699997,74.0,71.0
20161216130000,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.699997,74.0,71.0
20161216131500,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.800003,74.0,71.0
20161216133000,639.599976,393.600006,410.0,64.102567,38,56.0,100,70.699997,74.0,71.0
20161216134500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.599998,74.0,71.0
20161216140000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.699997,74.0,71.0
20161216141500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.699997,74.0,71.0
20161216143000,639.599976,393.600006,413.279999,64.615387,38,56.0,100,70.800003,74.0,71.0
20161216144500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,71.0,74.0,71.0
20161216150000,639.599976,393.600006,390.320007,61.025645,38,56.700001,100,71.0,74.0,71.0
20161216151500,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,71.0,74.0,71.0
20161216153000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,71.0,74.0,71.0
20161216154500,639.599976,393.600006,390.320007,61.025645,37,56.0,100,70.900002,74.0,71.0
20161216160000,639.599976,393.600006,370.640015,57.948722,37,56.700001,100,70.5,74.0,71.0
20161216161500,639.599976,393.600006,410.0,64.102567,37,62.400002,100,71.0,74.0,71.0
20161216163000,639.599976,393.600006,398.519989,62.307693,37,62.400002,100,71.0,74.0,71.0
20161216164500,639.599976,393.600006,403.440002,63.076926,37,62.400002,100,71.0,74.0,71.0
20161216170000,639.599976,393.600006,393.600006,61.538465,37,62.400002,100,71.0,74.0,71.0
20161216171500,639.599976,393.600006,398.519989,62.307693,37,62.400002,100,71.0,74.0,71.0
20161216173000,639.599976,393.600006,385.399994,60.256412,37,62.400002,100,71.0,74.0,71.0
20161216174500,639.599976,393.600006,393.600006,61.538465,37,61.5,100,70.599998,74.0,71.0
20161216180000,639.599976,393.600006,380.480011,59.487183,37,74.400002,100,70.699997,74.0,71.0
20161216181500,639.599976,393.600006,380.480011,59.487183,37,86.199997,100,71.099998,74.0,71.0
20161216183000,639.599976,393.600006,380.480011,59.487183,37,76.400002,100,71.199997,74.0,71.0
20161216184500,639.599976,393.600006,385.399994,60.256412,37,56.0,0,71.300003,74.0,71.0
20161216190000,639.599976,393.600006,403.440002,63.076926,37,56.799999,0,71.199997,74.0,71.0
20161216191500,639.599976,393.600006,380.480011,59.487183,37,56.799999,0,71.199997,74.0,71.0
20161216193000,639.599976,393.600006,398.519989,62.307693,37,55.599998,0,71.0,74.0,71.0
20161216194500,639.599976,393.600006,380.480011,59.487183,37,56.700001,0,71.0,74.0,71.0
20161216200000,639.599976,393.600006,380.480011,59.487183,37,56.700001,0,70.900002,74.0,71.0
20161216201500,639.599976,393.600006,398.519989,62.307693,37,56.700001,0,70.800003,74.0,71.0
20161216203000,639.599976,393.600006,380.480011,59.487183,37,56.0,0,70.800003,74.0,71.0
20161216204500,639.599976,393.600006,393.600006,61.538465,38,56.0,0,70.800003,74.0,71.0
20161216210000,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.699997,74.0,71.0
20161216211500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.699997,74.0,71.0
20161216213000,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.599998,74.0,71.0
20161216214500,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.5,74.0,71.0
20161216220000,639.599976,393.600006,390.320007,61.025645,38,56.0,100,70.5,74.0,71.0
20161216221500,639.599976,393.600006,403.440002,63.076926,38,61.099998,100,70.5,74.0,71.0
20161216223000,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,70.5,74.0,71.0
20161216224500,639.599976,393.600006,385.399994,60.256412,38,86.199997,100,70.599998,74.0,71.0
20161216230000,639.599976,393.600006,393.600006,61.538465,38,86.199997,100,70.800003,74.0,71.0
20161216231500,639.599976,393.600006,398.519989,62.307693,38,77.800003,100,71.0,74.0,71.0
20161216233000,639.599976,393.600006,398.519989,62.307693,38,84.199997,100,71.099998,74.0,71.0
20161216234500,639.599976,393.600006,418.200012,65.38462,38,79.800003,100,71.300003,74.0,71.0
20161217000000,639.599976,393.600006,405.079987,63.333334,38,58.299999,0,71.199997,74.0,71.0
20161217001500,639.599976,393.600006,410.0,64.102567,38,56.400002,0,71.199997,74.0,71.0
20161217003000,639.599976,393.600006,385.399994,60.256412,38,56.400002,0,71.0,74.0,71.0
20161217004500,639.599976,393.600006,393.600006,61.538465,37,56.400002,0,70.900002,74.0,71.0
20161217010000,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.800003,74.0,71.0
20161217011500,639.599976,393.600006,393.600006,61.538465,38,57.099998,0,70.800003,74.0,71.0
20161217013000,639.599976,393.600006,403.440002,63.076926,37,57.099998,100,70.699997,74.0,71.0
20161217014500,639.599976,393.600006,380.480011,59.487183,37,57.099998,100,70.699997,74.0,71.0
20161217020000,639.599976,393.600006,385.399994,60.256412,37,57.099998,100,70.599998,74.0,71.0
20161217021500,639.599976,393.600006,380.480011,59.487183,37,56.400002,100,70.5,74.0,71.0
20161217023000,639.599976,393.600006,380.480011,59.487183,37,56.400002,100,70.5,74.0,71.0
20161217024500,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.400002,74.0,71.0
20161217030000,639.599976,393.600006,410.0,64.102567,37,81.599998,100,70.5,74.0,71.0
20161217031500,639.599976,393.600006,393.600006,61.538465,37,77.300003,100,70.599998,74.0,71.0
20161217033000,639.599976,393.600006,373.920013,58.461543,37,86.699997,100,70.699997,74.0,71.0
20161217034500,639.599976,393.600006,393.600006,61.538465,37,79.199997,100,70.900002,74.0,71.0
20161217040000,639.599976,393.600006,393.600006,61.538465,37,81.5,100,71.0,74.0,71.0
20161217041500,639.599976,393.600006,393.600006,61.538465,37,82.599998,100,71.099998,74.0,71.0
20161217043000,639.599976,393.600006,398.519989,62.307693,37,74.599998,0,71.300003,74.0,71.0
20161217044500,639.599976,393.600006,385.399994,60.256412,37,57.099998,0,71.199997,74.0,71.0
20161217050000,639.599976,393.600006,398.519989,62.307693,37,57.099998,0,71.199997,74.0,71.0
20161217051500,639.599976,393.600006,405.079987,63.333334,37,56.299999,0,71.0,74.0,71.0
20161217053000,639.599976,393.600006,385.399994,60.256412,37,56.299999,0,70.900002,74.0,71.0
20161217054500,639.599976,393.600006,393.600006,61.538465,37,55.5,0,70.800003,74.0,71.0
20161217060000,639.599976,393.600006,393.600006,61.538465,37,56.200001,100,70.699997,74.0,71.0
20161217061500,639.599976,393.600006,405.079987,63.333334,37,56.200001,100,70.599998,74.0,71.0
20161217063000,639.599976,393.600006,398.519989,62.307693,37,56.200001,100,70.5,74.0,71.0
20161217064500,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.5,74.0,71.0
20161217070000,639.599976,393.600006,403.440002,63.076926,37,56.700001,100,70.400002,74.0,71.0
20161217071500,639.599976,393.600006,393.600006,61.538465,37,76.699997,100,70.400002,74.0,71.0
20161217073000,639.599976,393.600006,398.519989,62.307693,37,77.800003,100,70.5,74.0,71.0
20161217074500,639.599976,393.600006,398.519989,62.307693,37,82.900002,100,70.699997,74.0,71.0
20161217080000,639.599976,393.600006,393.600006,61.538465,37,86.5,100,70.699997,74.0,71.0
20161217081500,639.599976,393.600006,393.600006,61.538465,37,80.400002,100,70.699997,74.0,71.0
20161217083000,639.599976,393.600006,403.440002,63.076926,37,92.099998,100,70.800003,74.0,71.0
20161217084500,639.599976,393.600006,390.320007,61.025645,37,81.599998,100,70.800003,74.0,71.0
20161217090000,639.599976,393.600006,390.320007,61.025645,37,79.199997,100,70.900002,74.0,71.0
20161217091500,639.599976,393.600006,405.079987,63.333334,37,90.400002,100,70.900002,74.0,71.0
20161217093000,639.599976,393.600006,398.519989,62.307693,37,80.699997,100,71.0,74.0,71.0
20161217094500,639.599976,393.600006,393.600006,61.538465,37,86.900002,100,71.199997,74.0,71.0
20161217100000,639.599976,393.600006,393.600006,61.538465,37,83.800003,100,71.199997,74.0,71.0
20161217101500,639.599976,393.600006,398.519989,62.307693,37,79.699997,100,71.199997,74.0,71.0
20161217103000,639.599976,393.600006,370.640015,57.948722,37,82.5,100,71.199997,74.0,71.0
20161217104500,639.599976,393.600006,398.519989,62.307693,37,59.599998,0,71.199997,74.0,71.0
20161217110000,639.599976,393.600006,405.079987,63.333334,37,57.099998,0,71.199997,74.0,71.0
20161217111500,639.599976,393.600006,405.079987,63.333334,37,57.099998,0,71.099998,74.0,71.0
20161217113000,639.599976,393.600006,390.320007,61.025645,37,57.099998,0,71.099998,74.0,71.0
20161217114500,639.599976,393.600006,403.440002,63.076926,37,57.099998,0,71.0,74.0,71.0
20161217120000,639.599976,393.600006,403.440002,63.076926,37,57.099998,0,71.300003,74.0,71.0
