PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217121500,639.599976,393.600006,378.839996,59.230771,37,57.099998,0,71.599998,74.0,71.0
20161217123000,639.599976,393.600006,385.399994,60.256412,37,57.099998,0,71.599998,74.0,71.0
20161217124500,639.599976,393.600006,390.320007,61.025645,37,57.099998,0,71.599998,74.0,71.0
20161217130000,639.599976,393.600006,385.399994,60.256412,37,57.099998,0,71.599998,74.0,71.0
20161217131500,639.599976,393.600006,403.440002,63.076926,37,57.099998,0,71.5,74.0,71.0
20161217133000,639.599976,393.600006,403.440002,63.076926,37,57.099998,0,71.400002,74.0,71.0
20161217134500,639.599976,393.600006,378.839996,59.230771,37,57.099998,0,71.400002,74.0,71.0
20161217140000,639.599976,393.600006,373.920013,58.461543,37,57.099998,0,71.300003,74.0,71.0
20161217141500,639.599976,393.600006,373.920013,58.461543,37,57.099998,0,71.300003,74.0,71.0
20161217143000,639.599976,393.600006,385.399994,60.256412,37,57.099998,0,71.300003,74.0,71.0
20161217144500,639.599976,393.600006,398.519989,62.307693,37,57.099998,0,71.199997,74.0,71.0
20161217150000,639.599976,393.600006,380.480011,59.487183,37,57.099998,0,71.199997,74.0,71.0
20161217151500,639.599976,393.600006,390.320007,61.025645,37,57.099998,0,71.199997,74.0,71.0
20161217153000,639.599976,393.600006,390.320007,61.025645,37,57.099998,0,71.199997,74.0,71.0
20161217154500,639.599976,393.600006,398.519989,62.307693,37,57.099998,0,71.099998,74.0,71.0
20161217160000,639.599976,393.600006,378.839996,59.230771,37,56.400002,0,71.0,74.0,71.0
20161217161500,639.599976,393.600006,398.519989,62.307693,37,57.5,0,71.0,74.0,71.0
20161217163000,639.599976,393.600006,398.519989,62.307693,37,57.5,0,71.0,74.0,71.0
20161217164500,639.599976,393.600006,385.399994,60.256412,37,56.400002,0,71.0,74.0,71.0
20161217170000,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.900002,74.0,71.0
20161217171500,639.599976,393.600006,385.399994,60.256412,37,57.0,0,70.900002,74.0,71.0
20161217173000,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.900002,74.0,71.0
20161217174500,639.599976,393.600006,403.440002,63.076926,37,56.400002,0,70.900002,74.0,71.0
20161217180000,639.599976,393.600006,393.600006,61.538465,37,56.400002,0,70.800003,74.0,71.0
20161217181500,639.599976,393.600006,403.440002,63.076926,37,56.400002,0,70.800003,74.0,71.0
20161217183000,639.599976,393.600006,390.320007,61.025645,37,56.400002,0,70.800003,74.0,71.0
20161217184500,639.599976,393.600006,405.079987,63.333334,37,56.400002,0,70.800003,74.0,71.0
20161217190000,639.599976,393.600006,413.279999,64.615387,37,56.400002,0,70.800003,74.0,71.0
20161217191500,639.599976,393.600006,405.079987,63.333334,37,56.400002,100,70.599998,74.0,71.0
20161217193000,639.599976,393.600006,390.320007,61.025645,37,56.400002,100,70.699997,74.0,71.0
20161217194500,639.599976,393.600006,390.320007,61.025645,36,56.400002,100,70.699997,74.0,71.0
20161217200000,639.599976,393.600006,385.399994,60.256412,36,56.400002,100,70.599998,74.0,71.0
20161217201500,639.599976,393.600006,373.920013,58.461543,36,56.400002,100,70.699997,74.0,71.0
20161217203000,639.599976,393.600006,385.399994,60.256412,36,56.400002,100,70.599998,74.0,71.0
20161217204500,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.599998,74.0,71.0
20161217210000,639.599976,393.600006,403.440002,63.076926,37,57.200001,100,70.599998,74.0,71.0
20161217211500,639.599976,393.600006,380.480011,59.487183,37,64.300003,100,70.5,74.0,71.0
20161217213000,639.599976,393.600006,410.0,64.102567,37,77.699997,100,70.599998,74.0,71.0
20161217214500,639.599976,393.600006,403.440002,63.076926,37,76.300003,100,70.699997,74.0,71.0
20161217220000,639.599976,393.600006,410.0,64.102567,37,76.300003,100,70.800003,74.0,71.0
20161217221500,639.599976,393.600006,380.480011,59.487183,37,72.5,100,70.900002,74.0,71.0
20161217223000,639.599976,393.600006,410.0,64.102567,37,77.699997,100,71.0,74.0,71.0
20161217224500,639.599976,393.600006,405.079987,63.333334,37,77.699997,100,71.099998,74.0,71.0
20161217230000,639.599976,393.600006,405.079987,63.333334,37,73.300003,100,71.199997,74.0,71.0
20161217231500,639.599976,393.600006,370.640015,57.948722,37,78.199997,100,71.199997,74.0,71.0
20161217233000,639.599976,393.600006,405.079987,63.333334,37,58.299999,0,71.300003,74.0,71.0
20161217234500,639.599976,393.600006,405.079987,63.333334,37,56.299999,0,71.199997,74.0,71.0
20161218000000,639.599976,393.600006,405.079987,63.333334,37,57.0,0,71.199997,74.0,71.0
20161218001500,639.599976,393.600006,390.320007,61.025645,37,57.0,0,71.0,74.0,71.0
20161218003000,639.599976,393.600006,398.519989,62.307693,37,57.0,0,71.0,74.0,71.0
20161218004500,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.900002,74.0,71.0
20161218010000,639.599976,393.600006,393.600006,61.538465,37,55.799999,0,70.900002,74.0,71.0
20161218011500,639.599976,393.600006,385.399994,60.256412,37,56.799999,0,70.800003,74.0,71.0
20161218013000,639.599976,393.600006,405.079987,63.333334,37,56.799999,0,70.800003,74.0,71.0
20161218014500,639.599976,393.600006,398.519989,62.307693,37,56.0,100,70.699997,74.0,71.0
20161218020000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.699997,74.0,71.0
20161218021500,639.599976,393.600006,385.399994,60.256412,37,56.0,100,70.699997,74.0,71.0
20161218023000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.599998,74.0,71.0
20161218024500,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.5,74.0,71.0
20161218030000,639.599976,393.600006,398.519989,62.307693,37,56.700001,100,70.5,74.0,71.0
20161218031500,639.599976,393.600006,405.079987,63.333334,37,55.700001,100,70.5,74.0,71.0
20161218033000,639.599976,393.600006,398.519989,62.307693,37,79.199997,100,70.5,74.0,71.0
20161218034500,639.599976,393.600006,390.320007,61.025645,37,78.199997,100,70.599998,74.0,71.0
20161218040000,639.599976,393.600006,398.519989,62.307693,37,88.199997,100,70.699997,74.0,71.0
20161218041500,639.599976,393.600006,398.519989,62.307693,37,78.300003,100,70.800003,74.0,71.0
20161218043000,639.599976,393.600006,405.079987,63.333334,37,81.5,100,71.0,74.0,71.0
20161218044500,639.599976,393.600006,413.279999,64.615387,37,78.300003,100,71.099998,74.0,71.0
20161218050000,639.599976,393.600006,405.079987,63.333334,37,87.699997,100,71.199997,74.0,71.0
20161218051500,639.599976,393.600006,390.320007,61.025645,37,55.599998,0,71.199997,74.0,71.0
20161218053000,639.599976,393.600006,398.519989,62.307693,37,53.900002,0,71.199997,74.0,71.0
20161218054500,639.599976,393.600006,413.279999,64.615387,37,53.099998,0,71.0,74.0,71.0
20161218060000,639.599976,393.600006,403.440002,63.076926,37,53.099998,0,70.900002,74.0,71.0
20161218061500,639.599976,393.600006,403.440002,63.076926,37,52.299999,0,70.800003,74.0,71.0
20161218063000,639.599976,393.600006,398.519989,62.307693,37,51.5,100,70.599998,74.0,71.0
20161218064500,639.599976,393.600006,380.480011,59.487183,36,50.700001,100,70.5,74.0,71.0
20161218070000,639.599976,393.600006,403.440002,63.076926,36,50.700001,100,70.300003,74.0,71.0
20161218071500,639.599976,393.600006,398.519989,62.307693,36,70.099998,100,70.199997,74.0,71.0
20161218073000,639.599976,393.600006,385.399994,60.256412,36,82.099998,100,70.300003,74.0,71.0
20161218074500,639.599976,393.600006,390.320007,61.025645,36,84.199997,100,70.300003,74.0,71.0
20161218080000,639.599976,393.600006,385.399994,60.256412,36,79.699997,100,70.400002,74.0,71.0
20161218081500,639.599976,393.600006,393.600006,61.538465,36,94.599998,100,70.5,74.0,71.0
20161218083000,639.599976,393.600006,378.839996,59.230771,36,85.400002,100,70.599998,74.0,71.0
20161218084500,639.599976,393.600006,398.519989,62.307693,36,78.599998,100,70.699997,74.0,71.0
20161218090000,639.599976,393.600006,398.519989,62.307693,36,76.400002,100,70.699997,74.0,71.0
20161218091500,639.599976,393.600006,380.480011,59.487183,36,82.599998,100,70.699997,74.0,71.0
20161218093000,639.599976,393.600006,393.600006,61.538465,36,93.300003,100,70.699997,74.0,71.0
20161218094500,639.599976,393.600006,385.399994,60.256412,36,88.300003,100,70.800003,74.0,71.0
20161218100000,639.599976,393.600006,393.600006,61.538465,36,79.800003,100,70.800003,74.0,71.0
20161218101500,639.599976,393.600006,405.079987,63.333334,36,75.900002,100,70.800003,74.0,71.0
20161218103000,639.599976,393.600006,405.079987,63.333334,36,79.300003,100,70.900002,74.0,71.0
20161218104500,639.599976,393.600006,393.600006,61.538465,36,88.400002,100,70.900002,74.0,71.0
20161218110000,639.599976,393.600006,410.0,64.102567,36,91.599998,100,71.0,74.0,71.0
20161218111500,639.599976,393.600006,403.440002,63.076926,36,82.400002,100,71.0,74.0,71.0
20161218113000,639.599976,393.600006,403.440002,63.076926,36,78.0,100,71.0,74.0,71.0
20161218114500,639.599976,393.600006,393.600006,61.538465,36,75.900002,100,71.099998,74.0,71.0
20161218120000,639.599976,393.600006,405.079987,63.333334,36,80.599998,100,71.099998,74.0,71.0
20161218121500,639.599976,393.600006,410.0,64.102567,36,92.099998,100,71.099998,74.0,71.0
20161218123000,639.599976,393.600006,403.440002,63.076926,36,87.900002,100,71.099998,74.0,71.0
20161218124500,639.599976,393.600006,393.600006,61.538465,36,79.599998,100,71.199997,74.0,71.0
20161218130000,639.599976,393.600006,410.0,64.102567,36,76.300003,100,71.199997,74.0,71.0
20161218131500,639.599976,393.600006,393.600006,61.538465,36,76.300003,100,71.199997,74.0,71.0
20161218133000,639.599976,393.600006,403.440002,63.076926,36,84.800003,100,71.199997,74.0,71.0
20161218134500,639.599976,393.600006,393.600006,61.538465,36,92.900002,100,71.199997,74.0,71.0
20161218140000,639.599976,393.600006,398.519989,62.307693,36,84.800003,100,71.199997,74.0,71.0
20161218141500,639.599976,393.600006,380.480011,59.487183,36,79.800003,100,71.199997,74.0,71.0
20161218143000,639.599976,393.600006,398.519989,62.307693,36,76.800003,100,71.199997,74.0,71.0
20161218144500,639.599976,393.600006,410.0,64.102567,36,83.599998,100,71.099998,74.0,71.0
20161218150000,639.599976,393.600006,393.600006,61.538465,36,93.400002,100,71.099998,74.0,71.0
20161218151500,639.599976,393.600006,393.600006,61.538465,36,83.699997,100,71.199997,74.0,71.0
20161218153000,639.599976,393.600006,398.519989,62.307693,36,78.699997,100,71.099998,74.0,71.0
20161218154500,639.599976,393.600006,393.600006,61.538465,36,77.300003,100,71.099998,74.0,71.0
20161218160000,639.599976,393.600006,393.600006,61.538465,36,84.0,100,71.099998,74.0,71.0
20161218161500,639.599976,393.600006,398.519989,62.307693,36,92.300003,100,71.099998,74.0,71.0
20161218163000,639.599976,393.600006,393.600006,61.538465,36,84.300003,100,71.199997,74.0,71.0
20161218164500,639.599976,393.600006,403.440002,63.076926,36,78.900002,100,71.099998,74.0,71.0
20161218170000,639.599976,393.600006,393.600006,61.538465,36,76.400002,100,71.099998,74.0,71.0
20161218171500,639.599976,393.600006,398.519989,62.307693,36,74.199997,100,71.199997,74.0,71.0
20161218173000,639.599976,393.600006,413.279999,64.615387,36,46.400002,100,70.900002,74.0,71.0
20161218174500,639.599976,393.600006,398.519989,62.307693,36,46.400002,100,70.599998,74.0,71.0
20161218180000,639.599976,393.600006,410.0,64.102567,36,46.400002,100,70.300003,74.0,71.0
20161218181500,639.599976,393.600006,380.480011,59.487183,36,60.299999,100,70.099998,74.0,71.0
20161218183000,639.599976,393.600006,398.519989,62.307693,36,77.5,100,70.099998,74.0,71.0
20161218184500,639.599976,393.600006,398.519989,62.307693,36,91.699997,100,70.099998,74.0,71.0
20161218190000,639.599976,393.600006,403.440002,63.076926,36,84.199997,100,70.199997,74.0,71.0
20161218191500,639.599976,393.600006,403.440002,63.076926,36,79.599998,100,70.300003,74.0,71.0
20161218193000,639.599976,393.600006,403.440002,63.076926,36,76.400002,100,70.300003,74.0,71.0
20161218194500,639.599976,393.600006,403.440002,63.076926,36,82.599998,100,70.400002,74.0,71.0
20161218200000,639.599976,393.600006,403.440002,63.076926,36,94.099998,100,70.5,74.0,71.0
20161218201500,639.599976,393.600006,393.600006,61.538465,36,88.199997,100,70.5,74.0,71.0
20161218203000,639.599976,393.600006,398.519989,62.307693,36,80.599998,100,70.5,74.0,71.0
20161218204500,639.599976,393.600006,398.519989,62.307693,36,76.800003,100,70.599998,74.0,71.0
20161218210000,639.599976,393.600006,393.600006,61.538465,36,81.599998,100,70.599998,74.0,71.0
20161218211500,639.599976,393.600006,403.440002,63.076926,36,93.300003,100,70.699997,74.0,71.0
20161218213000,639.599976,393.600006,393.600006,61.538465,36,89.099998,100,70.699997,74.0,71.0
20161218214500,639.599976,393.600006,393.600006,61.538465,36,81.900002,100,70.699997,74.0,71.0
20161218220000,639.599976,393.600006,393.600006,61.538465,36,76.800003,100,70.699997,74.0,71.0
20161218221500,639.599976,393.600006,403.440002,63.076926,36,80.599998,100,70.699997,74.0,71.0
20161218223000,639.599976,393.600006,390.320007,61.025645,36,93.0,100,70.699997,74.0,71.0
20161218224500,639.599976,393.600006,403.440002,63.076926,36,89.300003,100,70.699997,74.0,71.0
20161218230000,639.599976,393.600006,393.600006,61.538465,36,81.099998,100,70.699997,74.0,71.0
20161218231500,639.599976,393.600006,405.079987,63.333334,36,76.400002,100,70.699997,74.0,71.0
20161218233000,639.599976,393.600006,398.519989,62.307693,36,79.599998,100,70.699997,74.0,71.0
20161218234500,639.599976,393.600006,398.519989,62.307693,36,92.900002,100,70.699997,74.0,71.0
20161219000000,639.599976,393.600006,413.279999,64.615387,36,88.0,100,70.800003,74.0,71.0
20161219001500,639.599976,393.600006,393.600006,61.538465,36,80.099998,100,70.800003,74.0,71.0
20161219003000,639.599976,393.600006,403.440002,63.076926,36,77.300003,100,70.699997,74.0,71.0
20161219004500,639.599976,393.600006,410.0,64.102567,36,83.300003,100,70.699997,74.0,71.0
20161219010000,639.599976,393.600006,390.320007,61.025645,36,94.0,100,70.800003,74.0,71.0
20161219011500,639.599976,393.600006,398.519989,62.307693,36,85.300003,100,70.800003,74.0,71.0
20161219013000,639.599976,393.600006,405.079987,63.333334,36,79.099998,100,70.800003,74.0,71.0
20161219014500,639.599976,393.600006,405.079987,63.333334,36,77.900002,100,70.800003,74.0,71.0
20161219020000,639.599976,393.600006,405.079987,63.333334,36,86.599998,100,70.699997,74.0,71.0
20161219021500,639.599976,393.600006,385.399994,60.256412,36,91.400002,100,70.800003,74.0,71.0
20161219023000,639.599976,393.600006,413.279999,64.615387,36,81.5,100,70.699997,74.0,71.0
20161219024500,639.599976,393.600006,403.440002,63.076926,36,76.800003,100,70.699997,74.0,71.0
20161219030000,639.599976,393.600006,418.200012,65.38462,36,80.5,100,70.699997,74.0,71.0
20161219031500,639.599976,393.600006,390.320007,61.025645,36,93.5,100,70.699997,74.0,71.0
20161219033000,639.599976,393.600006,380.480011,59.487183,36,85.300003,100,70.800003,74.0,71.0
20161219034500,639.599976,393.600006,398.519989,62.307693,36,79.0,100,70.800003,74.0,71.0
20161219040000,639.599976,393.600006,390.320007,61.025645,36,77.300003,100,70.800003,74.0,71.0
20161219041500,639.599976,393.600006,390.320007,61.025645,36,88.300003,100,70.800003,74.0,71.0
20161219043000,639.599976,393.600006,403.440002,63.076926,36,89.800003,100,70.800003,74.0,71.0
20161219044500,639.599976,393.600006,398.519989,62.307693,36,80.599998,100,70.800003,74.0,71.0
20161219050000,639.599976,393.600006,403.440002,63.076926,36,78.300003,100,70.800003,74.0,71.0
20161219051500,639.599976,393.600006,398.519989,62.307693,36,87.199997,100,70.800003,74.0,71.0
20161219053000,639.599976,393.600006,390.320007,61.025645,36,90.400002,100,70.800003,74.0,71.0
20161219054500,639.599976,393.600006,385.399994,60.256412,36,81.5,100,70.800003,74.0,71.0
20161219060000,639.599976,393.600006,398.519989,62.307693,36,76.599998,100,70.800003,74.0,71.0
20161219061500,639.599976,393.600006,390.320007,61.025645,36,89.699997,100,70.800003,74.0,71.0
20161219063000,639.599976,393.600006,390.320007,61.025645,36,86.099998,100,70.800003,74.0,71.0
20161219064500,639.599976,393.600006,398.519989,62.307693,36,77.199997,100,70.699997,74.0,71.0
20161219070000,639.599976,393.600006,398.519989,62.307693,36,83.900002,100,70.599998,74.0,71.0
20161219071500,639.599976,393.600006,405.079987,63.333334,36,88.5,100,70.5,74.0,71.0
20161219073000,639.599976,393.600006,405.079987,63.333334,36,77.699997,100,70.5,74.0,71.0
20161219074500,639.599976,393.600006,405.079987,63.333334,36,79.300003,100,70.5,74.0,71.0
20161219080000,639.599976,393.600006,410.0,64.102567,36,91.599998,100,70.5,74.0,71.0
20161219081500,639.599976,393.600006,405.079987,63.333334,36,80.199997,100,70.5,74.0,71.0
20161219083000,639.599976,393.600006,405.079987,63.333334,36,76.900002,100,70.5,74.0,71.0
20161219084500,639.599976,393.600006,410.0,64.102567,36,88.199997,100,70.5,74.0,71.0
20161219090000,639.599976,393.600006,385.399994,60.256412,36,88.199997,100,70.5,74.0,71.0
20161219091500,639.599976,393.600006,393.600006,61.538465,36,79.599998,100,70.5,74.0,71.0
20161219093000,639.599976,393.600006,393.600006,61.538465,36,79.599998,100,71.199997,74.0,71.0
20161219094500,639.599976,393.600006,380.480011,59.487183,36,49.5,0,70.800003,74.0,71.0
20161219100000,639.599976,393.600006,390.320007,61.025645,36,48.700001,100,70.300003,74.0,71.0
20161219101500,639.599976,393.600006,398.519989,62.307693,36,60.700001,100,70.199997,74.0,71.0
20161219103000,639.599976,393.600006,393.600006,61.538465,36,70.900002,100,70.400002,74.0,71.0
20161219104500,639.599976,393.600006,380.480011,59.487183,36,84.300003,100,70.5,74.0,71.0
20161219110000,639.599976,393.600006,393.600006,61.538465,36,77.699997,100,70.699997,74.0,71.0
20161219111500,639.599976,393.600006,398.519989,62.307693,36,74.400002,100,70.699997,74.0,71.0
20161219113000,639.599976,393.600006,378.839996,59.230771,36,84.400002,100,70.800003,74.0,71.0
20161219114500,639.599976,393.600006,378.839996,59.230771,36,81.099998,100,71.0,74.0,71.0
20161219120000,639.599976,393.600006,390.320007,61.025645,36,74.400002,100,71.199997,74.0,71.0
20161219121500,639.599976,393.600006,390.320007,61.025645,36,80.400002,100,71.199997,74.0,71.0
20161219123000,639.599976,393.600006,398.519989,62.307693,36,83.099998,100,71.199997,74.0,71.0
20161219124500,639.599976,393.600006,385.399994,60.256412,36,52.700001,100,70.599998,74.0,71.0
20161219130000,639.599976,393.600006,403.440002,63.076926,36,51.900002,100,70.199997,74.0,71.0
20161219131500,639.599976,393.600006,398.519989,62.307693,36,70.099998,100,70.400002,74.0,71.0
20161219133000,639.599976,393.600006,378.839996,59.230771,36,69.199997,100,70.699997,74.0,71.0
20161219134500,639.599976,393.600006,385.399994,60.256412,36,76.099998,100,70.800003,74.0,71.0
20161219140000,639.599976,393.600006,398.519989,62.307693,36,69.599998,100,70.800003,74.0,71.0
20161219141500,639.599976,393.600006,403.440002,63.076926,36,72.0,100,71.0,74.0,71.0
20161219143000,639.599976,393.600006,393.600006,61.538465,36,69.599998,100,71.0,74.0,71.0
20161219144500,639.599976,393.600006,393.600006,61.538465,36,72.199997,100,71.0,74.0,71.0
20161219150000,639.599976,393.600006,393.600006,61.538465,36,70.5,100,71.0,74.0,71.0
20161219151500,639.599976,393.600006,393.600006,61.538465,36,66.800003,100,71.099998,74.0,71.0
20161219153000,639.599976,393.600006,398.519989,62.307693,36,71.699997,100,70.900002,74.0,71.0
20161219154500,639.599976,393.600006,393.600006,61.538465,36,77.699997,100,70.5,74.0,71.0
20161219160000,639.599976,393.600006,405.079987,63.333334,36,73.5,100,70.5,74.0,71.0
20161219161500,639.599976,393.600006,390.320007,61.025645,36,81.199997,100,70.5,74.0,71.0
20161219163000,639.599976,393.600006,390.320007,61.025645,36,95.300003,100,70.800003,74.0,71.0
20161219164500,639.599976,393.600006,390.320007,61.025645,36,51.099998,100,70.400002,74.0,71.0
20161219170000,639.599976,393.600006,385.399994,60.256412,36,62.400002,100,70.0,74.0,71.0
20161219171500,639.599976,393.600006,393.600006,61.538465,36,76.800003,100,70.5,74.0,71.0
20161219173000,639.599976,393.600006,403.440002,63.076926,36,75.300003,100,70.599998,74.0,71.0
20161219174500,639.599976,393.600006,380.480011,59.487183,36,71.300003,100,70.699997,74.0,71.0
20161219180000,639.599976,393.600006,393.600006,61.538465,36,69.699997,100,70.800003,74.0,71.0
20161219181500,639.599976,393.600006,405.079987,63.333334,36,74.0,100,70.800003,74.0,71.0
20161219183000,639.599976,393.600006,385.399994,60.256412,36,79.199997,100,70.699997,74.0,71.0
20161219184500,639.599976,393.600006,410.0,64.102567,36,73.900002,100,70.800003,74.0,71.0
20161219190000,639.599976,393.600006,393.600006,61.538465,36,70.099998,100,70.800003,74.0,71.0
20161219191500,639.599976,393.600006,393.600006,61.538465,36,70.099998,100,70.900002,74.0,71.0
20161219193000,639.599976,393.600006,380.480011,59.487183,36,74.599998,100,70.800003,74.0,71.0
20161219194500,639.599976,393.600006,385.399994,60.256412,36,78.199997,100,70.800003,74.0,71.0
20161219200000,639.599976,393.600006,390.320007,61.025645,36,72.800003,100,70.800003,74.0,71.0
20161219201500,639.599976,393.600006,390.320007,61.025645,36,67.699997,100,70.699997,74.0,71.0
20161219203000,639.599976,393.600006,398.519989,62.307693,36,70.099998,100,70.800003,74.0,71.0
20161219204500,639.599976,393.600006,390.320007,61.025645,36,77.300003,100,70.699997,74.0,71.0
20161219210000,639.599976,393.600006,403.440002,63.076926,36,80.300003,100,70.699997,74.0,71.0
20161219211500,639.599976,393.600006,403.440002,63.076926,36,75.300003,100,70.699997,74.0,71.0
20161219213000,639.599976,393.600006,390.320007,61.025645,36,70.5,100,70.800003,74.0,71.0
20161219214500,639.599976,393.600006,398.519989,62.307693,36,72.0,100,70.900002,74.0,71.0
20161219220000,639.599976,393.600006,385.399994,60.256412,36,78.800003,100,70.800003,74.0,71.0
20161219221500,639.599976,393.600006,405.079987,63.333334,36,81.0,100,70.800003,74.0,71.0
20161219223000,639.599976,393.600006,380.480011,59.487183,36,75.5,100,70.800003,74.0,71.0
20161219224500,639.599976,393.600006,385.399994,60.256412,37,70.5,100,70.800003,74.0,71.0
20161219230000,639.599976,393.600006,398.519989,62.307693,37,72.099998,100,70.900002,74.0,71.0
20161219231500,639.599976,393.600006,393.600006,61.538465,37,78.300003,100,70.900002,74.0,71.0
20161219233000,639.599976,393.600006,405.079987,63.333334,37,81.5,100,70.800003,74.0,71.0
20161219234500,639.599976,393.600006,405.079987,63.333334,36,75.300003,100,70.800003,74.0,71.0
20161220000000,639.599976,393.600006,405.079987,63.333334,36,70.099998,100,70.699997,74.0,71.0
20161220001500,639.599976,393.600006,393.600006,61.538465,36,70.099998,100,70.699997,74.0,71.0
20161220003000,639.599976,393.600006,393.600006,61.538465,36,77.400002,100,70.699997,74.0,71.0
20161220004500,639.599976,393.600006,393.600006,61.538465,36,85.599998,100,70.800003,74.0,71.0
20161220010000,639.599976,393.600006,385.399994,60.256412,36,78.599998,100,70.800003,74.0,71.0
20161220011500,639.599976,393.600006,413.279999,64.615387,39,70.900002,100,70.800003,74.0,71.0
20161220013000,639.599976,393.600006,403.440002,63.076926,37,70.900002,100,70.800003,74.0,71.0
20161220014500,639.599976,393.600006,410.0,64.102567,38,76.900002,100,70.800003,74.0,71.0
20161220020000,639.599976,393.600006,405.079987,63.333334,37,83.5,100,70.699997,74.0,71.0
20161220021500,639.599976,393.600006,393.600006,61.538465,37,76.699997,100,70.699997,74.0,71.0
20161220023000,639.599976,393.600006,410.0,64.102567,37,71.5,100,70.699997,74.0,71.0
20161220024500,639.599976,393.600006,410.0,64.102567,37,72.5,100,70.699997,74.0,71.0
20161220030000,639.599976,393.600006,398.519989,62.307693,37,81.300003,100,70.800003,74.0,71.0
20161220031500,639.599976,393.600006,403.440002,63.076926,37,83.599998,100,70.800003,74.0,71.0
20161220033000,639.599976,393.600006,413.279999,64.615387,37,77.0,100,70.800003,74.0,71.0
20161220034500,639.599976,393.600006,413.279999,64.615387,37,72.900002,100,70.800003,74.0,71.0
20161220040000,639.599976,393.600006,405.079987,63.333334,36,72.900002,100,70.900002,74.0,71.0
20161220041500,639.599976,393.600006,390.320007,61.025645,36,78.800003,100,70.699997,74.0,71.0
20161220043000,639.599976,393.600006,403.440002,63.076926,37,84.300003,100,70.699997,74.0,71.0
20161220044500,639.599976,393.600006,393.600006,61.538465,37,81.5,100,70.599998,74.0,71.0
20161220050000,639.599976,393.600006,398.519989,62.307693,36,77.699997,100,70.599998,74.0,71.0
20161220051500,639.599976,393.600006,413.279999,64.615387,36,77.699997,100,70.599998,74.0,71.0
20161220053000,639.599976,393.600006,398.519989,62.307693,36,82.900002,100,70.599998,74.0,71.0
20161220054500,639.599976,393.600006,405.079987,63.333334,36,92.900002,100,70.699997,74.0,71.0
20161220060000,639.599976,393.600006,405.079987,63.333334,36,85.0,100,70.699997,74.0,71.0
20161220061500,639.599976,393.600006,405.079987,63.333334,36,77.300003,100,70.699997,74.0,71.0
20161220063000,639.599976,393.600006,390.320007,61.025645,36,69.099998,0,71.300003,74.0,71.0
20161220064500,639.599976,393.600006,405.079987,63.333334,36,46.400002,100,70.599998,74.0,71.0
20161220070000,639.599976,393.600006,405.079987,63.333334,36,65.199997,100,69.800003,74.0,71.0
20161220071500,639.599976,393.600006,398.519989,62.307693,36,68.699997,100,70.199997,74.0,71.0
20161220073000,639.599976,393.600006,393.600006,61.538465,36,81.699997,100,70.199997,74.0,71.0
20161220074500,639.599976,393.600006,398.519989,62.307693,36,87.900002,100,70.300003,74.0,71.0
20161220080000,639.599976,393.600006,403.440002,63.076926,36,79.599998,100,70.300003,74.0,71.0
20161220081500,639.599976,393.600006,393.600006,61.538465,36,77.800003,100,70.400002,74.0,71.0
20161220083000,639.599976,393.600006,393.600006,61.538465,36,92.099998,100,70.400002,74.0,71.0
20161220084500,639.599976,393.600006,385.399994,60.256412,36,84.699997,100,70.5,74.0,71.0
20161220090000,639.599976,393.600006,403.440002,63.076926,36,77.900002,100,70.699997,74.0,71.0
20161220091500,639.599976,393.600006,390.320007,61.025644,36,83.900002,100,70.699997,74.0,71.0
20161220093000,639.599976,393.600006,390.320007,61.025644,36,91.099998,100,70.800003,74.0,71.0
20161220094500,639.599976,393.600006,405.079987,63.333334,36,80.099998,100,70.800003,74.0,71.0
20161220100000,639.599976,393.600006,385.399994,60.256412,36,80.099998,100,71.0,74.0,71.0
20161220101500,639.599976,393.600006,403.440002,63.076926,36,49.900002,100,70.699997,74.0,71.0
20161220103000,639.599976,393.600006,403.440002,63.076926,36,49.0,100,70.099998,74.0,71.0
20161220104500,639.599976,393.600006,393.600006,61.538465,36,71.599998,100,70.5,74.0,71.0
20161220110000,639.599976,393.600006,393.600006,61.538465,36,77.199997,100,70.800003,74.0,71.0
20161220111500,639.599976,393.600006,403.440002,63.076926,36,71.5,100,71.0,74.0,71.0
20161220113000,639.599976,393.600006,403.440002,63.076926,36,71.5,100,71.199997,74.0,71.0
20161220114500,639.599976,393.600006,385.399994,60.256412,36,79.400002,100,71.199997,74.0,71.0
20161220120000,639.599976,393.600006,393.600006,61.538465,36,53.5,100,70.400002,74.0,71.0
20161220121500,639.599976,393.600006,393.600006,61.538465,36,53.5,100,70.0,74.0,71.0
20161220123000,639.599976,393.600006,398.519989,62.307693,36,81.5,100,70.699997,74.0,71.0
20161220124500,639.599976,393.600006,390.320007,61.025644,36,69.199997,100,70.800003,74.0,71.0
20161220130000,639.599976,393.600006,398.519989,62.307693,36,76.400002,100,70.900002,74.0,71.0
20161220131500,639.599976,393.600006,403.440002,63.076926,36,72.0,100,71.0,74.0,71.0
20161220133000,639.599976,393.600006,403.440002,63.076926,36,72.0,100,71.099998,74.0,71.0
20161220134500,639.599976,393.600006,398.519989,62.307693,36,76.199997,100,71.199997,74.0,71.0
20161220140000,639.599976,393.600006,398.519989,62.307693,36,69.699997,100,71.199997,74.0,71.0
20161220141500,639.599976,393.600006,398.519989,62.307693,36,56.799999,0,70.800003,74.0,71.0
20161220143000,639.599976,393.600006,403.440002,63.076926,36,55.5,100,70.300003,74.0,71.0
20161220144500,639.599976,393.600006,403.440002,63.076926,36,55.5,100,70.199997,74.0,71.0
20161220150000,639.599976,393.600006,410.0,64.102567,36,78.199997,100,70.599998,74.0,71.0
20161220151500,639.599976,393.600006,405.079987,63.333334,36,73.0,100,71.199997,74.0,71.0
20161220153000,639.599976,393.600006,393.600006,61.538465,36,57.200001,0,70.800003,74.0,71.0
20161220154500,639.599976,393.600006,413.279999,64.615387,36,55.599998,100,70.300003,74.0,71.0
20161220160000,639.599976,393.600006,390.320007,61.025644,36,61.700001,100,70.199997,74.0,71.0
20161220161500,639.599976,393.600006,385.399994,60.256412,36,80.0,100,70.400002,74.0,71.0
20161220163000,639.599976,393.600006,393.600006,61.538465,36,58.400002,0,70.900002,74.0,71.0
20161220164500,639.599976,393.600006,385.399994,60.256412,36,55.599998,100,70.199997,74.0,71.0
20161220170000,639.599976,393.600006,393.600006,61.538465,36,74.400002,100,70.199997,74.0,71.0
20161220171500,639.599976,393.600006,385.399994,60.256412,36,75.400002,100,70.900002,74.0,71.0
20161220173000,639.599976,393.600006,390.320007,61.025644,36,76.800003,100,70.900002,74.0,71.0
20161220174500,639.599976,393.600006,398.519989,62.307693,36,71.099998,100,71.0,74.0,71.0
20161220180000,639.599976,393.600006,393.600006,61.538465,36,79.300003,100,71.0,74.0,71.0
20161220181500,639.599976,393.600006,378.839996,59.230771,37,73.400002,100,71.0,74.0,71.0
20161220183000,639.599976,393.600006,410.0,64.102567,37,71.599998,100,71.099998,74.0,71.0
20161220184500,639.599976,393.600006,410.0,64.102567,37,77.699997,100,71.0,74.0,71.0
20161220190000,639.599976,393.600006,398.519989,62.307693,37,69.900002,100,71.0,74.0,71.0
20161220191500,639.599976,393.600006,403.440002,63.076926,37,79.599998,100,71.0,74.0,71.0
20161220193000,639.599976,393.600006,403.440002,63.076926,37,69.199997,100,71.0,74.0,71.0
20161220194500,639.599976,393.600006,403.440002,63.076926,37,75.800003,100,71.0,74.0,71.0
20161220200000,639.599976,393.600006,403.440002,63.076926,37,74.0,100,70.900002,74.0,71.0
20161220201500,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,71.0,74.0,71.0
20161220203000,639.599976,393.600006,370.640015,57.948722,37,77.699997,100,71.0,74.0,71.0
20161220204500,639.599976,393.600006,393.600006,61.538465,37,71.0,100,70.900002,74.0,71.0
20161220210000,639.599976,393.600006,393.600006,61.538465,36,72.099998,100,70.900002,74.0,71.0
20161220211500,639.599976,393.600006,393.600006,61.538465,36,72.099998,100,70.800003,74.0,71.0
20161220213000,639.599976,393.600006,398.519989,62.307693,36,67.699997,100,70.800003,74.0,71.0
20161220214500,639.599976,393.600006,398.519989,62.307693,36,77.300003,100,70.800003,74.0,71.0
20161220220000,639.599976,393.600006,380.480011,59.487183,36,67.300003,100,70.699997,74.0,71.0
20161220221500,639.599976,393.600006,385.399994,60.256412,36,74.0,100,70.699997,74.0,71.0
20161220223000,639.599976,393.600006,398.519989,62.307693,36,70.900002,100,70.699997,74.0,71.0
20161220224500,639.599976,393.600006,393.600006,61.538465,36,68.699997,100,70.699997,74.0,71.0
20161220230000,639.599976,393.600006,393.600006,61.538465,36,78.199997,100,70.699997,74.0,71.0
20161220231500,639.599976,393.600006,385.399994,60.256412,36,70.5,100,70.699997,74.0,71.0
20161220233000,639.599976,393.600006,398.519989,62.307693,36,70.5,100,70.800003,74.0,71.0
20161220234500,639.599976,393.600006,398.519989,62.307693,36,81.099998,100,70.800003,74.0,71.0
20161221000000,639.599976,393.600006,385.399994,60.256412,36,75.800003,100,70.800003,74.0,71.0
20161221001500,639.599976,393.600006,390.320007,61.025644,36,70.099998,100,70.900002,74.0,71.0
20161221003000,639.599976,393.600006,398.519989,62.307693,36,76.400002,100,71.0,74.0,71.0
20161221004500,639.599976,393.600006,390.320007,61.025644,36,80.5,100,70.900002,74.0,71.0
20161221010000,639.599976,393.600006,365.720001,57.179489,36,72.900002,100,70.900002,74.0,71.0
20161221011500,639.599976,393.600006,393.600006,61.538465,39,70.800003,100,71.0,74.0,71.0
20161221013000,639.599976,393.600006,373.920013,58.461543,37,80.599998,100,71.0,74.0,71.0
20161221014500,639.599976,393.600006,380.480011,59.487183,37,72.0,100,71.0,74.0,71.0
20161221020000,639.599976,393.600006,390.320007,61.025644,37,73.5,100,71.099998,74.0,71.0
20161221021500,639.599976,393.600006,380.480011,59.487183,37,82.599998,100,71.0,74.0,71.0
20161221023000,639.599976,393.600006,385.399994,60.256412,37,74.800003,100,71.0,74.0,71.0
20161221024500,639.599976,393.600006,378.839996,59.230771,37,71.099998,100,71.099998,74.0,71.0
20161221030000,639.599976,393.600006,385.399994,60.256412,37,75.800003,100,71.199997,74.0,71.0
20161221031500,639.599976,393.600006,398.519989,62.307693,37,80.199997,100,71.0,74.0,71.0
20161221033000,639.599976,393.600006,385.399994,60.256412,37,73.800003,100,71.0,74.0,71.0
20161221034500,639.599976,393.600006,390.320007,61.025644,37,71.599998,100,71.199997,74.0,71.0
20161221040000,639.599976,393.600006,380.480011,59.487183,37,81.699997,100,71.199997,74.0,71.0
20161221041500,639.599976,393.600006,385.399994,60.256412,37,54.099998,0,70.800003,74.0,71.0
20161221043000,639.599976,393.600006,378.839996,59.230771,37,51.099998,100,70.0,74.0,71.0
20161221044500,639.599976,393.600006,378.839996,59.230771,37,74.0,100,70.400002,74.0,71.0
20161221050000,639.599976,393.600006,393.600006,61.538465,37,78.800003,100,70.5,74.0,71.0
20161221051500,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.699997,74.0,71.0
20161221053000,639.599976,393.600006,380.480011,59.487183,37,75.900002,100,70.900002,74.0,71.0
20161221054500,639.599976,393.600006,390.320007,61.025644,37,80.400002,100,70.800003,74.0,71.0
20161221060000,639.599976,393.600006,413.279999,64.615387,37,71.0,100,70.900002,74.0,71.0
20161221061500,639.599976,393.600006,413.279999,64.615387,37,74.5,100,71.0,74.0,71.0
20161221063000,639.599976,393.600006,405.079987,63.333334,37,81.699997,100,70.900002,74.0,71.0
20161221064500,639.599976,393.600006,410.0,64.102567,37,72.400002,100,70.900002,74.0,71.0
20161221070000,639.599976,393.600006,403.440002,63.076926,37,73.5,100,71.0,74.0,71.0
20161221071500,639.599976,393.600006,403.440002,63.076926,37,82.0,100,70.900002,74.0,71.0
20161221073000,639.599976,393.600006,403.440002,63.076926,37,73.900002,100,70.900002,74.0,71.0
20161221074500,639.599976,393.600006,410.0,64.102567,37,76.400002,100,70.5,74.0,71.0
20161221080000,639.599976,393.600006,390.320007,61.025644,37,91.5,100,70.300003,74.0,71.0
20161221081500,639.599976,393.600006,390.320007,61.025644,37,82.099998,100,70.300003,74.0,71.0
20161221083000,639.599976,393.600006,390.320007,61.025644,37,89.099998,100,70.199997,74.0,71.0
20161221084500,639.599976,393.600006,410.0,64.102567,37,86.900002,100,70.199997,74.0,71.0
20161221090000,639.599976,393.600006,393.600006,61.538465,37,86.900002,100,70.5,74.0,71.0
20161221091500,639.599976,393.600006,410.0,64.102567,37,91.5,100,70.699997,74.0,71.0
20161221093000,639.599976,393.600006,393.600006,61.538465,37,82.0,100,70.599998,74.0,71.0
20161221094500,639.599976,393.600006,393.600006,61.538465,37,97.400002,100,70.5,74.0,71.0
20161221100000,639.599976,393.600006,403.440002,63.076926,37,82.599998,100,70.199997,74.0,71.0
20161221101500,639.599976,393.600006,393.600006,61.538465,37,99.900002,100,70.300003,74.0,71.0
20161221103000,639.599976,393.600006,393.600006,61.538465,37,85.599998,100,70.400002,74.0,71.0
20161221104500,639.599976,393.600006,393.600006,61.538465,37,86.599998,100,70.5,74.0,71.0
20161221110000,639.599976,393.600006,398.519989,62.307693,37,96.5,100,70.5,74.0,71.0
20161221111500,639.599976,393.600006,393.600006,61.538465,37,85.400002,100,70.900002,74.0,71.0
20161221113000,639.599976,393.600006,393.600006,61.538465,37,100.0,100,70.900002,74.0,71.0
20161221114500,639.599976,393.600006,393.600006,61.538465,37,86.900002,100,70.800003,74.0,71.0
20161221120000,639.599976,393.600006,413.279999,64.615387,38,59.200001,0,71.900002,74.0,71.0
20161221121500,639.599976,393.600006,413.279999,64.615387,38,57.5,0,70.800003,74.0,71.0
20161221123000,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.5,74.0,71.0
20161221124500,639.599976,393.600006,410.0,64.102567,38,55.900002,100,70.400002,74.0,71.0
20161221130000,639.599976,393.600006,410.0,64.102567,38,59.900002,100,70.300003,74.0,71.0
20161221131500,639.599976,393.600006,410.0,64.102567,38,72.400002,100,70.599998,74.0,71.0
20161221133000,639.599976,393.600006,403.440002,63.076926,38,71.0,0,71.300003,74.0,71.0
20161221134500,639.599976,393.600006,403.440002,63.076926,37,56.799999,0,71.400002,74.0,71.0
20161221140000,639.599976,393.600006,393.600006,61.538465,37,56.799999,0,71.099998,74.0,71.0
20161221141500,639.599976,393.600006,413.279999,64.615387,37,56.799999,0,70.800003,74.0,71.0
20161221143000,639.599976,393.600006,405.079987,63.333334,37,56.799999,100,70.699997,74.0,71.0
20161221144500,639.599976,393.600006,398.519989,62.307693,37,56.799999,100,70.5,74.0,71.0
20161221150000,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.5,74.0,71.0
20161221151500,639.599976,393.600006,398.519989,62.307693,37,56.799999,100,70.400002,74.0,71.0
20161221153000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,70.400002,74.0,71.0
20161221154500,639.599976,393.600006,405.079987,63.333334,37,76.800003,100,70.5,74.0,71.0
20161221160000,639.599976,393.600006,390.320007,61.025644,37,82.599998,100,70.599998,74.0,71.0
20161221161500,639.599976,393.600006,403.440002,63.076926,37,79.099998,100,70.699997,74.0,71.0
20161221163000,639.599976,393.600006,403.440002,63.076926,37,87.5,100,70.800003,74.0,71.0
20161221164500,639.599976,393.600006,393.600006,61.538465,37,78.300003,100,70.800003,74.0,71.0
20161221170000,639.599976,393.600006,410.0,64.102567,37,86.800003,100,71.199997,74.0,71.0
20161221171500,639.599976,393.600006,385.399994,60.256412,37,57.599998,0,71.400002,74.0,71.0
20161221173000,639.599976,393.600006,380.480011,59.487183,37,56.400002,0,71.0,74.0,71.0
20161221174500,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.800003,74.0,71.0
20161221180000,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.599998,74.0,71.0
20161221181500,639.599976,393.600006,393.600006,61.538465,37,55.599998,100,70.400002,74.0,71.0
20161221183000,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.300003,74.0,71.0
20161221184500,639.599976,393.600006,393.600006,61.538465,38,70.5,100,70.699997,74.0,71.0
20161221190000,639.599976,393.600006,403.440002,63.076926,38,77.199997,100,71.0,74.0,71.0
20161221191500,639.599976,393.600006,410.0,64.102567,38,70.099998,100,71.199997,74.0,71.0
20161221193000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,71.199997,74.0,71.0
20161221194500,639.599976,393.600006,393.600006,61.538465,37,57.200001,0,70.800003,74.0,71.0
20161221200000,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.400002,74.0,71.0
20161221201500,639.599976,393.600006,390.320007,61.025644,37,55.599998,100,70.199997,74.0,71.0
20161221203000,639.599976,393.600006,390.320007,61.025644,37,77.300003,100,70.800003,74.0,71.0
20161221204500,639.599976,393.600006,398.519989,62.307693,37,73.5,100,71.199997,74.0,71.0
20161221210000,639.599976,393.600006,393.600006,61.538465,37,57.599998,100,70.699997,74.0,71.0
20161221211500,639.599976,393.600006,378.839996,59.230771,37,56.400002,100,70.300003,74.0,71.0
20161221213000,639.599976,393.600006,390.320007,61.025644,37,70.0,100,70.300003,74.0,71.0
20161221214500,639.599976,393.600006,385.399994,60.256412,37,79.599998,100,70.800003,74.0,71.0
20161221220000,639.599976,393.600006,385.399994,60.256412,37,71.099998,100,71.0,74.0,71.0
20161221221500,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,71.0,74.0,71.0
20161221223000,639.599976,393.600006,373.920013,58.461543,37,75.199997,100,71.199997,74.0,71.0
20161221224500,639.599976,393.600006,380.480011,59.487183,37,61.599998,0,71.199997,74.0,71.0
20161221230000,639.599976,393.600006,390.320007,61.025644,37,56.400002,100,70.400002,74.0,71.0
20161221231500,639.599976,393.600006,390.320007,61.025644,37,56.400002,100,70.099998,74.0,71.0
20161221233000,639.599976,393.600006,385.399994,60.256412,37,74.699997,100,70.699997,74.0,71.0
20161221234500,639.599976,393.600006,385.399994,60.256412,37,77.300003,100,71.0,74.0,71.0
20161222000000,639.599976,393.600006,365.720001,57.179489,37,70.599998,100,71.0,74.0,71.0
20161222001500,639.599976,393.600006,393.600006,61.538465,37,76.300003,100,71.0,74.0,71.0
20161222003000,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,71.199997,74.0,71.0
20161222004500,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,71.199997,74.0,71.0
20161222010000,639.599976,393.600006,385.399994,60.256412,37,75.400002,100,71.199997,74.0,71.0
20161222011500,639.599976,393.600006,390.320007,61.025644,37,69.699997,100,71.199997,74.0,71.0
20161222013000,639.599976,393.600006,380.480011,59.487183,37,58.0,0,70.900002,74.0,71.0
20161222014500,639.599976,393.600006,380.480011,59.487183,37,56.400002,100,70.400002,74.0,71.0
20161222020000,639.599976,393.600006,380.480011,59.487183,37,57.099998,100,70.0,74.0,71.0
20161222021500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,70.900002,74.0,71.0
20161222023000,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,70.900002,74.0,71.0
20161222024500,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,70.900002,74.0,71.0
20161222030000,639.599976,393.600006,378.839996,59.230771,38,72.0,100,71.099998,74.0,71.0
20161222031500,639.599976,393.600006,385.399994,60.256412,38,73.599998,100,71.199997,74.0,71.0
20161222033000,639.599976,393.600006,393.600006,61.538465,38,57.599998,100,70.699997,74.0,71.0
20161222034500,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.199997,74.0,71.0
20161222040000,639.599976,393.600006,403.440002,63.076926,38,79.099998,100,70.400002,74.0,71.0
20161222041500,639.599976,393.600006,398.519989,62.307693,38,73.0,100,70.900002,74.0,71.0
20161222043000,639.599976,393.600006,385.399994,60.256412,38,74.400002,100,70.900002,74.0,71.0
20161222044500,639.599976,393.600006,390.320007,61.025644,38,75.400002,100,71.099998,74.0,71.0
20161222050000,639.599976,393.600006,380.480011,59.487183,38,71.400002,100,71.199997,74.0,71.0
20161222051500,639.599976,393.600006,390.320007,61.025644,38,78.699997,100,71.199997,74.0,71.0
20161222053000,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,71.199997,74.0,71.0
20161222054500,639.599976,393.600006,405.079987,63.333334,38,74.199997,100,71.199997,74.0,71.0
20161222060000,639.599976,393.600006,413.279999,64.615387,38,56.400002,100,70.699997,74.0,71.0
20161222061500,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.199997,74.0,71.0
20161222063000,639.599976,393.600006,398.519989,62.307693,38,75.400002,100,70.5,74.0,71.0
20161222064500,639.599976,393.600006,380.480011,59.487183,37,66.300003,100,70.699997,74.0,71.0
20161222070000,639.599976,393.600006,403.440002,63.076926,37,71.5,100,70.599998,74.0,71.0
20161222071500,639.599976,393.600006,380.480011,59.487183,37,68.699997,100,70.699997,74.0,71.0
20161222073000,639.599976,393.600006,405.079987,63.333334,38,73.400002,100,70.800003,74.0,71.0
20161222074500,639.599976,393.600006,405.079987,63.333334,38,77.800003,100,71.0,74.0,71.0
20161222080000,639.599976,393.600006,398.519989,62.307693,38,71.699997,100,70.699997,74.0,71.0
20161222081500,639.599976,393.600006,405.079987,63.333334,38,72.599998,100,70.800003,74.0,71.0
20161222083000,639.599976,393.600006,390.320007,61.025644,38,77.800003,100,70.900002,74.0,71.0
20161222084500,639.599976,393.600006,390.320007,61.025644,37,72.0,100,70.800003,74.0,71.0
20161222090000,639.599976,393.600006,390.320007,61.025644,37,73.900002,100,70.800003,74.0,71.0
20161222091500,639.599976,393.600006,410.0,64.102567,37,79.099998,100,70.900002,74.0,71.0
20161222093000,639.599976,393.600006,390.320007,61.025644,37,72.5,100,70.800003,74.0,71.0
20161222094500,639.599976,393.600006,390.320007,61.025644,37,74.400002,100,70.900002,74.0,71.0
20161222100000,639.599976,393.600006,403.440002,63.076926,37,77.599998,100,71.0,74.0,71.0
20161222101500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.199997,74.0,71.0
20161222103000,639.599976,393.600006,393.600006,61.538465,37,76.099998,100,71.0,74.0,71.0
20161222104500,639.599976,393.600006,393.600006,61.538465,37,74.900002,100,71.0,74.0,71.0
20161222110000,639.599976,393.600006,405.079987,63.333334,37,64.099998,0,71.5,74.0,71.0
20161222111500,639.599976,393.600006,373.920013,58.461543,37,57.200001,0,71.0,74.0,71.0
20161222113000,639.599976,393.600006,380.480011,59.487183,37,56.400002,0,70.800003,74.0,71.0
20161222114500,639.599976,393.600006,380.480011,59.487183,37,56.400002,100,70.599998,74.0,71.0
20161222120000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.5,74.0,71.0
20161222121500,639.599976,393.600006,385.399994,60.256412,38,56.400002,100,70.400002,74.0,71.0
20161222123000,639.599976,393.600006,380.480011,59.487183,38,61.5,100,70.400002,74.0,71.0
20161222124500,639.599976,393.600006,398.519989,62.307693,38,71.400002,100,70.699997,74.0,71.0
20161222130000,639.599976,393.600006,398.519989,62.307693,38,75.900002,100,70.599998,74.0,71.0
20161222131500,639.599976,393.600006,398.519989,62.307693,38,83.599998,100,70.599998,74.0,71.0
20161222133000,639.599976,393.600006,398.519989,62.307693,38,81.5,100,70.599998,74.0,71.0
20161222134500,639.599976,393.600006,403.440002,63.076926,38,85.199997,100,70.699997,74.0,71.0
20161222140000,639.599976,393.600006,398.519989,62.307693,38,80.900002,100,70.699997,74.0,71.0
20161222141500,639.599976,393.600006,385.399994,60.256412,38,83.300003,100,70.699997,74.0,71.0
20161222143000,639.599976,393.600006,410.0,64.102567,37,89.800003,100,71.0,74.0,71.0
20161222144500,639.599976,393.600006,393.600006,61.538465,37,79.699997,100,71.0,74.0,71.0
20161222150000,639.599976,393.600006,393.600006,61.538465,37,92.900002,100,70.900002,74.0,71.0
20161222151500,639.599976,393.600006,393.600006,61.538465,37,58.799999,0,71.5,74.0,71.0
20161222153000,639.599976,393.600006,398.519989,62.307693,37,56.400002,0,70.900002,74.0,71.0
20161222154500,639.599976,393.600006,385.399994,60.256412,37,56.400002,0,70.800003,74.0,71.0
20161222160000,639.599976,393.600006,398.519989,62.307693,37,56.400002,100,70.5,74.0,71.0
20161222161500,639.599976,393.600006,398.519989,62.307693,37,56.400002,100,70.300003,74.0,71.0
20161222163000,639.599976,393.600006,403.440002,63.076926,37,57.5,100,70.300003,74.0,71.0
20161222164500,639.599976,393.600006,393.600006,61.538465,37,74.099998,100,70.699997,74.0,71.0
20161222170000,639.599976,393.600006,398.519989,62.307693,37,75.800003,100,71.0,74.0,71.0
20161222171500,639.599976,393.600006,403.440002,63.076926,37,72.400002,100,71.099998,74.0,71.0
20161222173000,639.599976,393.600006,390.320007,61.025644,37,75.800003,100,71.199997,74.0,71.0
20161222174500,639.599976,393.600006,378.839996,59.230771,37,62.799999,0,71.199997,74.0,71.0
20161222180000,639.599976,393.600006,378.839996,59.230771,37,56.0,100,70.599998,74.0,71.0
20161222181500,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.300003,74.0,71.0
20161222183000,639.599976,393.600006,380.480011,59.487183,37,63.700001,100,70.199997,74.0,71.0
20161222184500,639.599976,393.600006,373.920013,58.461543,37,77.699997,100,70.699997,74.0,71.0
20161222190000,639.599976,393.600006,378.839996,59.230771,37,76.300003,100,71.099998,74.0,71.0
20161222191500,639.599976,393.600006,378.839996,59.230771,37,81.099998,100,71.199997,74.0,71.0
20161222193000,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.599998,74.0,71.0
20161222194500,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.199997,74.0,71.0
20161222200000,639.599976,393.600006,393.600006,61.538465,38,74.699997,100,70.300003,74.0,71.0
20161222201500,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,70.900002,74.0,71.0
20161222203000,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.800003,74.0,71.0
20161222204500,639.599976,393.600006,413.279999,64.615387,38,73.0,100,71.0,74.0,71.0
20161222210000,639.599976,393.600006,405.079987,63.333334,38,75.400002,100,71.0,74.0,71.0
20161222211500,639.599976,393.600006,398.519989,62.307693,37,71.099998,100,71.0,74.0,71.0
20161222213000,639.599976,393.600006,405.079987,63.333334,37,77.800003,100,71.0,74.0,71.0
