PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222214500,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,71.099998,74.0,71.0
20161222220000,639.599976,393.600006,385.399994,60.256412,37,76.800003,100,71.099998,74.0,71.0
20161222221500,639.599976,393.600006,398.519989,62.307693,37,71.0,100,71.099998,74.0,71.0
20161222223000,639.599976,393.600006,385.399994,60.256412,37,74.0,100,71.099998,74.0,71.0
20161222224500,639.599976,393.600006,390.320007,61.025644,37,74.0,100,71.099998,74.0,71.0
20161222230000,639.599976,393.600006,380.480011,59.487183,37,71.099998,100,71.099998,74.0,71.0
20161222231500,639.599976,393.600006,390.320007,61.025644,37,74.699997,100,71.099998,74.0,71.0
20161222233000,639.599976,393.600006,390.320007,61.025644,37,71.099998,100,71.099998,74.0,71.0
20161222234500,639.599976,393.600006,398.519989,62.307693,38,77.699997,100,71.099998,74.0,71.0
20161223000000,639.599976,393.600006,390.320007,61.025644,38,71.400002,100,71.099998,74.0,71.0
20161223001500,639.599976,393.600006,398.519989,62.307693,38,73.099998,100,71.099998,74.0,71.0
20161223003000,639.599976,393.600006,385.399994,60.256412,38,73.099998,100,71.099998,74.0,71.0
20161223004500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.199997,74.0,71.0
20161223010000,639.599976,393.600006,390.320007,61.025644,38,77.199997,100,71.099998,74.0,71.0
20161223011500,639.599976,393.600006,398.519989,62.307693,38,71.400002,100,71.199997,74.0,71.0
20161223013000,639.599976,393.600006,403.440002,63.076926,38,72.5,100,71.199997,74.0,71.0
20161223014500,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,71.199997,74.0,71.0
20161223020000,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,71.199997,74.0,71.0
20161223021500,639.599976,393.600006,410.0,64.102567,38,77.199997,100,71.199997,74.0,71.0
20161223023000,639.599976,393.600006,410.0,64.102567,37,70.099998,100,71.199997,74.0,71.0
20161223024500,639.599976,393.600006,385.399994,60.256412,37,75.900002,100,71.199997,74.0,71.0
20161223030000,639.599976,393.600006,390.320007,61.025644,37,70.5,100,71.199997,74.0,71.0
20161223031500,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,71.199997,74.0,71.0
20161223033000,639.599976,393.600006,393.600006,61.538465,37,73.199997,100,71.099998,74.0,71.0
20161223034500,639.599976,393.600006,393.600006,61.538465,37,72.0,100,71.199997,74.0,71.0
20161223040000,639.599976,393.600006,403.440002,63.076926,37,74.0,100,71.099998,74.0,71.0
20161223041500,639.599976,393.600006,393.600006,61.538465,37,70.599998,100,71.099998,74.0,71.0
20161223043000,639.599976,393.600006,393.600006,61.538465,37,75.699997,100,71.099998,74.0,71.0
20161223044500,639.599976,393.600006,378.839996,59.230771,37,70.599998,100,71.099998,74.0,71.0
20161223050000,639.599976,393.600006,378.839996,59.230771,37,77.699997,100,71.099998,74.0,71.0
20161223051500,639.599976,393.600006,393.600006,61.538465,38,70.599998,100,71.099998,74.0,71.0
20161223053000,639.599976,393.600006,398.519989,62.307693,38,77.300003,100,71.099998,74.0,71.0
20161223054500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.099998,74.0,71.0
20161223060000,639.599976,393.600006,393.600006,61.538465,38,77.800003,100,71.0,74.0,71.0
20161223061500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.099998,74.0,71.0
20161223063000,639.599976,393.600006,398.519989,62.307693,38,75.800003,100,71.0,74.0,71.0
20161223064500,639.599976,393.600006,390.320007,61.025644,38,71.099998,100,71.099998,74.0,71.0
20161223070000,639.599976,393.600006,390.320007,61.025644,38,74.300003,100,71.0,74.0,71.0
20161223071500,639.599976,393.600006,403.440002,63.076926,38,70.699997,100,71.099998,74.0,71.0
20161223073000,639.599976,393.600006,403.440002,63.076926,38,77.199997,100,71.099998,74.0,71.0
20161223074500,639.599976,393.600006,403.440002,63.076926,38,71.5,100,71.099998,74.0,71.0
20161223080000,639.599976,393.600006,403.440002,63.076926,38,72.5,100,71.099998,74.0,71.0
20161223081500,639.599976,393.600006,380.480011,59.487183,37,74.800003,100,71.099998,74.0,71.0
20161223083000,639.599976,393.600006,365.720001,57.179489,37,71.599998,100,71.099998,74.0,71.0
20161223084500,639.599976,393.600006,390.320007,61.025644,38,77.400002,100,71.099998,74.0,71.0
20161223090000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.199997,74.0,71.0
20161223091500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,71.199997,74.0,71.0
20161223093000,639.599976,393.600006,398.519989,62.307693,38,77.699997,100,71.199997,74.0,71.0
20161223094500,639.599976,393.600006,390.320007,61.025644,38,70.599998,100,71.199997,74.0,71.0
20161223100000,639.599976,393.600006,398.519989,62.307693,38,76.400002,100,71.199997,74.0,71.0
20161223101500,639.599976,393.600006,393.600006,61.538465,38,72.400002,100,71.199997,74.0,71.0
20161223103000,639.599976,393.600006,380.480011,59.487183,38,75.900002,100,71.199997,74.0,71.0
20161223104500,639.599976,393.600006,380.480011,59.487183,38,74.800003,100,71.199997,74.0,71.0
20161223110000,639.599976,393.600006,398.519989,62.307693,38,57.599998,0,70.800003,74.0,71.0
20161223111500,639.599976,393.600006,403.440002,63.076926,38,57.599998,100,70.300003,74.0,71.0
20161223113000,639.599976,393.600006,385.399994,60.256412,38,57.599998,100,70.199997,74.0,71.0
20161223114500,639.599976,393.600006,393.600006,61.538465,38,74.900002,100,70.699997,74.0,71.0
20161223120000,639.599976,393.600006,393.600006,61.538465,38,77.900002,100,70.900002,74.0,71.0
20161223121500,639.599976,393.600006,398.519989,62.307693,38,75.400002,100,70.900002,74.0,71.0
20161223123000,639.599976,393.600006,393.600006,61.538465,38,72.400002,100,71.0,74.0,71.0
20161223124500,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,71.0,74.0,71.0
20161223130000,639.599976,393.600006,398.519989,62.307693,38,73.0,100,71.099998,74.0,71.0
20161223131500,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,71.199997,74.0,71.0
20161223133000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,71.199997,74.0,71.0
20161223134500,639.599976,393.600006,398.519989,62.307693,38,61.200001,0,71.199997,74.0,71.0
20161223140000,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.5,74.0,71.0
20161223141500,639.599976,393.600006,403.440002,63.076926,38,57.200001,100,70.199997,74.0,71.0
20161223143000,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.599998,74.0,71.0
20161223144500,639.599976,393.600006,405.079987,63.333334,38,78.699997,100,70.800003,74.0,71.0
20161223150000,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.900002,74.0,71.0
20161223151500,639.599976,393.600006,390.320007,61.025644,38,76.300003,100,71.0,74.0,71.0
20161223153000,639.599976,393.600006,390.320007,61.025644,38,76.300003,100,71.099998,74.0,71.0
20161223154500,639.599976,393.600006,385.399994,60.256412,38,71.599998,100,71.199997,74.0,71.0
20161223160000,639.599976,393.600006,380.480011,59.487183,38,77.400002,100,71.199997,74.0,71.0
20161223161500,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.199997,74.0,71.0
20161223163000,639.599976,393.600006,410.0,64.102567,38,57.200001,100,70.599998,74.0,71.0
20161223164500,639.599976,393.600006,393.600006,61.538465,38,57.200001,100,70.300003,74.0,71.0
20161223170000,639.599976,393.600006,418.200012,65.38462,38,71.5,100,70.199997,74.0,71.0
20161223171500,639.599976,393.600006,405.079987,63.333334,38,73.0,100,70.699997,74.0,71.0
20161223173000,639.599976,393.600006,413.279999,64.615387,38,79.5,100,70.900002,74.0,71.0
20161223174500,639.599976,393.600006,413.279999,64.615387,38,75.800003,100,71.099998,74.0,71.0
20161223180000,639.599976,393.600006,393.600006,61.538465,38,80.300003,100,71.199997,74.0,71.0
20161223181500,639.599976,393.600006,398.519989,62.307693,38,56.799999,0,70.699997,74.0,71.0
20161223183000,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.400002,74.0,71.0
20161223184500,639.599976,393.600006,385.399994,60.256412,38,57.5,100,70.099998,74.0,71.0
20161223190000,639.599976,393.600006,429.679993,67.179489,38,81.800003,100,70.599998,74.0,71.0
20161223191500,639.599976,393.600006,403.440002,63.076926,38,74.0,100,70.900002,74.0,71.0
20161223193000,639.599976,393.600006,385.399994,60.256412,38,81.0,100,71.0,74.0,71.0
20161223194500,639.599976,393.600006,393.600006,61.538465,38,73.199997,100,71.199997,74.0,71.0
20161223200000,639.599976,393.600006,398.519989,62.307693,38,57.200001,0,70.800003,74.0,71.0
20161223201500,639.599976,393.600006,413.279999,64.615387,38,56.0,100,70.300003,74.0,71.0
20161223203000,639.599976,393.600006,398.519989,62.307693,38,76.699997,100,70.199997,74.0,71.0
20161223204500,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,70.599998,74.0,71.0
20161223210000,639.599976,393.600006,413.279999,64.615387,38,75.300003,100,70.699997,74.0,71.0
20161223211500,639.599976,393.600006,385.399994,60.256412,37,73.0,100,70.800003,74.0,71.0
20161223213000,639.599976,393.600006,390.320007,61.025644,37,73.0,100,70.900002,74.0,71.0
20161223214500,639.599976,393.600006,405.079987,63.333334,38,74.5,100,71.0,74.0,71.0
20161223220000,639.599976,393.600006,385.399994,60.256412,38,72.400002,100,71.0,74.0,71.0
20161223221500,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,71.099998,74.0,71.0
20161223223000,639.599976,393.600006,390.320007,61.025644,38,73.900002,100,71.099998,74.0,71.0
20161223224500,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,71.199997,74.0,71.0
20161223230000,639.599976,393.600006,390.320007,61.025644,38,72.400002,100,71.199997,74.0,71.0
20161223231500,639.599976,393.600006,403.440002,63.076926,38,77.0,100,71.199997,74.0,71.0
20161223233000,639.599976,393.600006,393.600006,61.538465,38,71.199997,100,71.199997,74.0,71.0
20161223234500,639.599976,393.600006,385.399994,60.256412,38,79.099998,100,71.199997,74.0,71.0
20161224000000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.699997,74.0,71.0
20161224001500,639.599976,393.600006,405.079987,63.333334,38,55.900002,100,70.300003,74.0,71.0
20161224003000,639.599976,393.600006,405.079987,63.333334,37,73.5,100,70.300003,74.0,71.0
20161224004500,639.599976,393.600006,405.079987,63.333334,37,71.599998,100,70.699997,74.0,71.0
20161224010000,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,70.800003,74.0,71.0
20161224011500,639.599976,393.600006,370.640015,57.948722,38,71.199997,100,70.900002,74.0,71.0
20161224013000,639.599976,393.600006,390.320007,61.025644,37,78.199997,100,71.0,74.0,71.0
20161224014500,639.599976,393.600006,405.079987,63.333334,38,73.099998,100,71.099998,74.0,71.0
20161224020000,639.599976,393.600006,413.279999,64.615387,38,73.099998,100,71.099998,74.0,71.0
20161224021500,639.599976,393.600006,398.519989,62.307693,37,78.800003,100,71.199997,74.0,71.0
20161224023000,639.599976,393.600006,398.519989,62.307693,37,71.5,100,71.199997,74.0,71.0
20161224024500,639.599976,393.600006,403.440002,63.076926,37,76.800003,100,71.199997,74.0,71.0
20161224030000,639.599976,393.600006,390.320007,61.025644,37,72.5,100,71.199997,74.0,71.0
20161224031500,639.599976,393.600006,398.519989,62.307693,37,74.0,100,71.199997,74.0,71.0
20161224033000,639.599976,393.600006,403.440002,63.076926,37,76.800003,100,71.199997,74.0,71.0
20161224034500,639.599976,393.600006,380.480011,59.487183,37,59.599998,0,71.099998,74.0,71.0
20161224040000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.400002,74.0,71.0
20161224041500,639.599976,393.600006,378.839996,59.230771,37,56.0,100,70.099998,74.0,71.0
20161224043000,639.599976,393.600006,390.320007,61.025644,37,79.099998,100,70.699997,74.0,71.0
20161224044500,639.599976,393.600006,378.839996,59.230771,37,75.400002,100,70.900002,74.0,71.0
20161224050000,639.599976,393.600006,393.600006,61.538465,37,72.900002,100,70.900002,74.0,71.0
20161224051500,639.599976,393.600006,410.0,64.102567,38,74.900002,100,71.0,74.0,71.0
20161224053000,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.0,74.0,71.0
20161224054500,639.599976,393.600006,398.519989,62.307693,38,78.699997,100,71.0,74.0,71.0
20161224060000,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,71.0,74.0,71.0
20161224061500,639.599976,393.600006,410.0,64.102567,38,77.0,100,71.0,74.0,71.0
20161224063000,639.599976,393.600006,410.0,64.102567,38,73.0,100,71.099998,74.0,71.0
20161224064500,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.0,74.0,71.0
20161224070000,639.599976,393.600006,410.0,64.102567,38,77.800003,100,70.5,74.0,71.0
20161224071500,639.599976,393.600006,403.440002,63.076926,37,71.599998,100,71.0,74.0,71.0
20161224073000,639.599976,393.600006,393.600006,61.538465,37,79.699997,100,71.099998,74.0,71.0
20161224074500,639.599976,393.600006,398.519989,62.307693,37,72.0,100,71.199997,74.0,71.0
20161224080000,639.599976,393.600006,405.079987,63.333334,37,77.5,100,71.199997,74.0,71.0
20161224081500,639.599976,393.600006,393.600006,61.538465,37,73.400002,100,71.199997,74.0,71.0
20161224083000,639.599976,393.600006,398.519989,62.307693,37,74.800003,100,71.199997,74.0,71.0
20161224084500,639.599976,393.600006,393.600006,61.538465,37,57.200001,0,70.800003,74.0,71.0
20161224090000,639.599976,393.600006,393.600006,61.538465,37,56.400002,100,70.400002,74.0,71.0
20161224091500,639.599976,393.600006,370.640015,57.948722,37,73.900002,100,70.099998,74.0,71.0
20161224093000,639.599976,393.600006,370.640015,57.948722,37,72.5,100,70.699997,74.0,71.0
20161224094500,639.599976,393.600006,380.480011,59.487183,37,74.900002,100,70.800003,74.0,71.0
20161224100000,639.599976,393.600006,373.920013,58.461543,37,74.0,100,70.900002,74.0,71.0
20161224101500,639.599976,393.600006,403.440002,63.076926,38,80.599998,100,71.0,74.0,71.0
20161224103000,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,71.199997,74.0,71.0
20161224104500,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.099998,74.0,71.0
20161224110000,639.599976,393.600006,405.079987,63.333334,38,77.0,100,71.199997,74.0,71.0
20161224111500,639.599976,393.600006,405.079987,63.333334,38,64.5,0,71.300003,74.0,71.0
20161224113000,639.599976,393.600006,405.079987,63.333334,38,57.599998,100,70.599998,74.0,71.0
20161224114500,639.599976,393.600006,410.0,64.102567,38,57.599998,100,70.300003,74.0,71.0
20161224120000,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,70.199997,74.0,71.0
20161224121500,639.599976,393.600006,405.079987,63.333334,38,79.800003,100,70.800003,74.0,71.0
20161224123000,639.599976,393.600006,393.600006,61.538465,38,75.900002,100,71.0,74.0,71.0
20161224124500,639.599976,393.600006,410.0,64.102567,38,82.099998,100,71.199997,74.0,71.0
20161224130000,639.599976,393.600006,393.600006,61.538465,37,61.0,0,71.199997,74.0,71.0
20161224131500,639.599976,393.600006,419.839996,65.641027,37,57.599998,100,70.699997,74.0,71.0
20161224133000,639.599976,393.600006,385.399994,60.256412,37,57.599998,100,70.300003,74.0,71.0
20161224134500,639.599976,393.600006,385.399994,60.256412,37,57.599998,100,70.199997,74.0,71.0
20161224140000,639.599976,393.600006,380.480011,59.487183,37,84.0,100,70.5,74.0,71.0
20161224141500,639.599976,393.600006,403.440002,63.076926,37,76.400002,100,70.900002,74.0,71.0
20161224143000,639.599976,393.600006,403.440002,63.076926,37,83.0,100,71.0,74.0,71.0
20161224144500,639.599976,393.600006,398.519989,62.307693,37,75.900002,100,71.199997,74.0,71.0
20161224150000,639.599976,393.600006,393.600006,61.538465,37,59.200001,0,70.900002,74.0,71.0
20161224151500,639.599976,393.600006,403.440002,63.076926,37,57.599998,100,70.5,74.0,71.0
20161224153000,639.599976,393.600006,393.600006,61.538465,37,57.599998,100,70.199997,74.0,71.0
20161224154500,639.599976,393.600006,373.920013,58.461543,37,81.5,100,70.400002,74.0,71.0
20161224160000,639.599976,393.600006,403.440002,63.076926,38,76.199997,100,71.0,74.0,71.0
20161224161500,639.599976,393.600006,403.440002,63.076926,38,82.5,100,71.099998,74.0,71.0
20161224163000,639.599976,393.600006,403.440002,63.076926,38,58.0,100,70.699997,74.0,71.0
20161224164500,639.599976,393.600006,410.0,64.102567,38,56.799999,100,70.199997,74.0,71.0
20161224170000,639.599976,393.600006,410.0,64.102567,37,71.5,100,70.199997,74.0,71.0
20161224171500,639.599976,393.600006,380.480011,59.487183,38,84.900002,100,70.800003,74.0,71.0
20161224173000,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,71.099998,74.0,71.0
20161224174500,639.599976,393.600006,403.440002,63.076926,38,82.599998,100,71.199997,74.0,71.0
20161224180000,639.599976,393.600006,390.320007,61.025644,38,57.200001,100,70.5,74.0,71.0
20161224181500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.199997,74.0,71.0
20161224183000,639.599976,393.600006,403.440002,63.076926,38,74.300003,100,70.400002,74.0,71.0
20161224184500,639.599976,393.600006,403.440002,63.076926,38,73.5,100,70.699997,74.0,71.0
20161224190000,639.599976,393.600006,390.320007,61.025644,38,78.699997,100,70.800003,74.0,71.0
20161224191500,639.599976,393.600006,410.0,64.102567,38,72.5,100,70.900002,74.0,71.0
20161224193000,639.599976,393.600006,403.440002,63.076926,38,78.300003,100,71.0,74.0,71.0
20161224194500,639.599976,393.600006,413.279999,64.615387,38,73.900002,100,71.0,74.0,71.0
20161224200000,639.599976,393.600006,403.440002,63.076926,38,73.900002,100,71.199997,74.0,71.0
20161224201500,639.599976,393.600006,380.480011,59.487183,37,79.599998,100,71.199997,74.0,71.0
20161224203000,639.599976,393.600006,380.480011,59.487183,38,72.5,100,71.199997,74.0,71.0
20161224204500,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,71.199997,74.0,71.0
20161224210000,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.5,74.0,71.0
20161224211500,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.300003,74.0,71.0
20161224213000,639.599976,393.600006,390.320007,61.025644,38,76.800003,100,70.199997,74.0,71.0
20161224214500,639.599976,393.600006,418.200012,65.38462,38,74.0,100,70.800003,74.0,71.0
20161224220000,639.599976,393.600006,380.480011,59.487183,37,81.599998,100,71.0,74.0,71.0
20161224221500,639.599976,393.600006,393.600006,61.538465,37,74.0,100,71.099998,74.0,71.0
20161224223000,639.599976,393.600006,378.839996,59.230771,37,79.5,100,71.300003,74.0,71.0
20161224224500,639.599976,393.600006,378.839996,59.230771,38,56.900002,100,70.599998,74.0,71.0
20161224230000,639.599976,393.600006,398.519989,62.307693,38,56.900002,100,70.300003,74.0,71.0
20161224231500,639.599976,393.600006,380.480011,59.487183,38,72.400002,100,70.199997,74.0,71.0
20161224233000,639.599976,393.600006,380.480011,59.487183,38,76.800003,100,70.800003,74.0,71.0
20161224234500,639.599976,393.600006,393.600006,61.538465,38,82.5,100,70.900002,74.0,71.0
20161225000000,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,71.199997,74.0,71.0
20161225001500,639.599976,393.600006,393.600006,61.538465,37,82.099998,100,71.199997,74.0,71.0
20161225003000,639.599976,393.600006,380.480011,59.487183,37,56.799999,0,70.800003,74.0,71.0
20161225004500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.300003,74.0,71.0
20161225010000,639.599976,393.600006,405.079987,63.333334,38,61.700001,100,70.099998,74.0,71.0
20161225011500,639.599976,393.600006,413.279999,64.615387,38,74.900002,100,70.699997,74.0,71.0
20161225013000,639.599976,393.600006,385.399994,60.256412,38,80.199997,100,70.900002,74.0,71.0
20161225014500,639.599976,393.600006,390.320007,61.025644,38,76.300003,100,71.0,74.0,71.0
20161225020000,639.599976,393.600006,380.480011,59.487183,38,76.300003,100,71.199997,74.0,71.0
20161225021500,639.599976,393.600006,393.600006,61.538465,38,58.0,0,70.900002,74.0,71.0
20161225023000,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.300003,74.0,71.0
20161225024500,639.599976,393.600006,393.600006,61.538465,37,73.900002,100,70.099998,74.0,71.0
20161225030000,639.599976,393.600006,413.279999,64.615387,38,72.0,100,70.5,74.0,71.0
20161225031500,639.599976,393.600006,393.600006,61.538465,38,74.900002,100,70.699997,74.0,71.0
20161225033000,639.599976,393.600006,398.519989,62.307693,38,76.199997,100,70.800003,74.0,71.0
20161225034500,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,70.800003,74.0,71.0
20161225040000,639.599976,393.600006,410.0,64.102567,38,76.699997,100,70.900002,74.0,71.0
20161225041500,639.599976,393.600006,410.0,64.102567,38,74.400002,100,71.0,74.0,71.0
20161225043000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,71.0,74.0,71.0
20161225044500,639.599976,393.600006,370.640015,57.948722,38,74.400002,100,71.0,74.0,71.0
20161225050000,639.599976,393.600006,398.519989,62.307693,38,73.5,100,71.099998,74.0,71.0
20161225051500,639.599976,393.600006,390.320007,61.025644,38,75.800003,100,71.099998,74.0,71.0
20161225053000,639.599976,393.600006,403.440002,63.076926,38,73.0,100,71.099998,74.0,71.0
20161225054500,639.599976,393.600006,380.480011,59.487183,38,77.199997,100,71.199997,74.0,71.0
20161225060000,639.599976,393.600006,380.480011,59.487183,38,72.5,100,71.199997,74.0,71.0
20161225061500,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.699997,74.0,71.0
20161225063000,639.599976,393.600006,390.320007,61.025644,37,56.400002,100,70.300003,74.0,71.0
20161225064500,639.599976,393.600006,410.0,64.102567,37,58.900002,100,70.199997,74.0,71.0
20161225070000,639.599976,393.600006,385.399994,60.256412,37,75.699997,100,70.5,74.0,71.0
20161225071500,639.599976,393.600006,390.320007,61.025644,38,78.300003,100,71.0,74.0,71.0
20161225073000,639.599976,393.600006,398.519989,62.307693,38,78.300003,100,71.0,74.0,71.0
20161225074500,639.599976,393.600006,393.600006,61.538465,38,78.300003,100,71.300003,74.0,71.0
20161225080000,639.599976,393.600006,405.079987,63.333334,38,57.200001,100,70.400002,74.0,71.0
20161225081500,639.599976,393.600006,393.600006,61.538465,38,57.200001,100,70.099998,74.0,71.0
20161225083000,639.599976,393.600006,398.519989,62.307693,38,79.099998,100,70.5,74.0,71.0
20161225084500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,70.800003,74.0,71.0
20161225090000,639.599976,393.600006,390.320007,61.025644,38,80.099998,100,70.800003,74.0,71.0
20161225091500,639.599976,393.600006,398.519989,62.307693,38,72.5,100,70.900002,74.0,71.0
20161225093000,639.599976,393.600006,403.440002,63.076926,38,79.699997,100,71.0,74.0,71.0
20161225094500,639.599976,393.600006,390.320007,61.025644,38,74.900002,100,71.0,74.0,71.0
20161225100000,639.599976,393.600006,390.320007,61.025644,38,75.800003,100,71.099998,74.0,71.0
20161225101500,639.599976,393.600006,403.440002,63.076926,38,74.300003,100,71.099998,74.0,71.0
20161225103000,639.599976,393.600006,410.0,64.102567,38,75.5,100,71.199997,74.0,71.0
20161225104500,639.599976,393.600006,429.679993,67.179489,38,76.699997,100,71.199997,74.0,71.0
20161225110000,639.599976,393.600006,393.600006,61.538465,38,73.5,100,71.199997,74.0,71.0
20161225111500,639.599976,393.600006,413.279999,64.615387,38,58.0,0,70.699997,74.0,71.0
20161225113000,639.599976,393.600006,413.279999,64.615387,38,56.799999,100,70.400002,74.0,71.0
20161225114500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.199997,74.0,71.0
20161225120000,639.599976,393.600006,385.399994,60.256412,38,79.699997,100,70.400002,74.0,71.0
20161225121500,639.599976,393.600006,380.480011,59.487183,38,77.300003,100,70.900002,74.0,71.0
20161225123000,639.599976,393.600006,380.480011,59.487183,38,78.599998,100,71.0,74.0,71.0
20161225124500,639.599976,393.600006,385.399994,60.256412,38,78.599998,100,71.199997,74.0,71.0
20161225130000,639.599976,393.600006,398.519989,62.307693,38,64.900002,0,71.199997,74.0,71.0
20161225131500,639.599976,393.600006,403.440002,63.076926,38,57.200001,100,70.400002,74.0,71.0
20161225133000,639.599976,393.600006,413.279999,64.615387,38,57.200001,100,70.199997,74.0,71.0
20161225134500,639.599976,393.600006,403.440002,63.076926,38,75.900002,100,70.599998,74.0,71.0
20161225140000,639.599976,393.600006,393.600006,61.538465,38,78.699997,100,70.800003,74.0,71.0
20161225141500,639.599976,393.600006,405.079987,63.333334,38,83.5,100,71.099998,74.0,71.0
20161225143000,639.599976,393.600006,405.079987,63.333334,38,61.200001,0,71.0,74.0,71.0
20161225144500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.400002,74.0,71.0
20161225150000,639.599976,393.600006,413.279999,64.615387,38,57.200001,100,70.199997,74.0,71.0
20161225151500,639.599976,393.600006,403.440002,63.076926,38,74.199997,100,70.5,74.0,71.0
20161225153000,639.599976,393.600006,398.519989,62.307693,38,83.699997,100,70.800003,74.0,71.0
20161225154500,639.599976,393.600006,393.600006,61.538465,38,75.199997,100,71.0,74.0,71.0
20161225160000,639.599976,393.600006,398.519989,62.307693,38,78.199997,100,71.0,74.0,71.0
20161225161500,639.599976,393.600006,390.320007,61.025644,38,81.699997,100,71.199997,74.0,71.0
20161225163000,639.599976,393.600006,410.0,64.102567,38,61.599998,0,71.199997,74.0,71.0
20161225164500,639.599976,393.600006,419.839996,65.641027,38,57.200001,100,70.599998,74.0,71.0
20161225170000,639.599976,393.600006,405.079987,63.333334,38,57.200001,100,70.300003,74.0,71.0
20161225171500,639.599976,393.600006,410.0,64.102567,38,77.599998,100,70.199997,74.0,71.0
20161225173000,639.599976,393.600006,390.320007,61.025644,38,77.599998,100,70.800003,74.0,71.0
20161225174500,639.599976,393.600006,380.480011,59.487183,38,76.400002,100,71.0,74.0,71.0
20161225180000,639.599976,393.600006,405.079987,63.333334,38,81.900002,100,71.099998,74.0,71.0
20161225181500,639.599976,393.600006,393.600006,61.538465,38,57.599998,100,70.599998,74.0,71.0
20161225183000,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.199997,74.0,71.0
20161225184500,639.599976,393.600006,398.519989,62.307693,38,78.699997,100,70.300003,74.0,71.0
20161225190000,639.599976,393.600006,410.0,64.102567,38,80.099998,100,70.599998,74.0,71.0
20161225191500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,70.800003,74.0,71.0
20161225193000,639.599976,393.600006,393.600006,61.538465,38,79.599998,100,70.800003,74.0,71.0
20161225194500,639.599976,393.600006,405.079987,63.333334,38,78.699997,100,70.900002,74.0,71.0
20161225200000,639.599976,393.600006,405.079987,63.333334,38,73.900002,100,71.0,74.0,71.0
20161225201500,639.599976,393.600006,373.920013,58.461543,38,75.099998,100,71.0,74.0,71.0
20161225203000,639.599976,393.600006,410.0,64.102567,38,73.0,100,71.199997,74.0,71.0
20161225204500,639.599976,393.600006,410.0,64.102567,38,77.199997,100,71.099998,74.0,71.0
20161225210000,639.599976,393.600006,385.399994,60.256412,38,74.5,100,71.199997,74.0,71.0
20161225211500,639.599976,393.600006,405.079987,63.333334,38,59.599998,0,71.199997,74.0,71.0
20161225213000,639.599976,393.600006,413.279999,64.615387,38,57.099998,100,70.599998,74.0,71.0
20161225214500,639.599976,393.600006,398.519989,62.307693,38,57.099998,100,70.5,74.0,71.0
20161225220000,639.599976,393.600006,378.839996,59.230771,38,57.099998,100,70.400002,74.0,71.0
20161225221500,639.599976,393.600006,403.440002,63.076926,38,60.299999,100,70.300003,74.0,71.0
20161225223000,639.599976,393.600006,380.480011,59.487183,38,82.5,100,70.5,74.0,71.0
20161225224500,639.599976,393.600006,403.440002,63.076926,38,73.5,100,70.800003,74.0,71.0
20161225230000,639.599976,393.600006,403.440002,63.076926,38,83.099998,100,70.900002,74.0,71.0
20161225231500,639.599976,393.600006,403.440002,63.076926,38,74.300003,100,71.0,74.0,71.0
20161225233000,639.599976,393.600006,403.440002,63.076926,38,82.5,100,71.099998,74.0,71.0
20161225234500,639.599976,393.600006,418.200012,65.38462,38,65.199997,0,71.199997,74.0,71.0
20161226000000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.5,74.0,71.0
20161226001500,639.599976,393.600006,413.279999,64.615387,38,56.799999,100,70.199997,74.0,71.0
20161226003000,639.599976,393.600006,403.440002,63.076926,38,76.300003,100,70.400002,74.0,71.0
20161226004500,639.599976,393.600006,403.440002,63.076926,38,76.300003,100,70.800003,74.0,71.0
20161226010000,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,70.900002,74.0,71.0
20161226011500,639.599976,393.600006,393.600006,61.538465,38,77.400002,100,71.0,74.0,71.0
20161226013000,639.599976,393.600006,393.600006,61.538465,38,73.800003,100,71.099998,74.0,71.0
20161226014500,639.599976,393.600006,405.079987,63.333334,38,77.599998,100,71.199997,74.0,71.0
20161226020000,639.599976,393.600006,390.320007,61.025644,38,74.699997,100,71.199997,74.0,71.0
20161226021500,639.599976,393.600006,378.839996,59.230771,38,74.699997,0,71.300003,74.0,71.0
20161226023000,639.599976,393.600006,403.440002,63.076926,38,56.799999,0,70.800003,74.0,71.0
20161226024500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.300003,74.0,71.0
20161226030000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.199997,74.0,71.0
20161226031500,639.599976,393.600006,405.079987,63.333334,38,82.5,100,70.5,74.0,71.0
20161226033000,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.800003,74.0,71.0
20161226034500,639.599976,393.600006,393.600006,61.538465,38,81.0,100,70.900002,74.0,71.0
20161226040000,639.599976,393.600006,398.519989,62.307693,38,73.900002,100,71.0,74.0,71.0
20161226041500,639.599976,393.600006,390.320007,61.025644,38,81.099998,100,71.099998,74.0,71.0
20161226043000,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,71.199997,74.0,71.0
20161226044500,639.599976,393.600006,380.480011,59.487183,38,58.0,0,70.900002,74.0,71.0
20161226050000,639.599976,393.600006,410.0,64.102567,38,56.799999,100,70.400002,74.0,71.0
20161226051500,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.199997,74.0,71.0
20161226053000,639.599976,393.600006,390.320007,61.025644,38,74.300003,100,70.5,74.0,71.0
20161226054500,639.599976,393.600006,390.320007,61.025644,38,83.400002,100,70.800003,74.0,71.0
20161226060000,639.599976,393.600006,390.320007,61.025644,38,74.900002,100,71.0,74.0,71.0
20161226061500,639.599976,393.600006,385.399994,60.256412,38,81.5,100,71.099998,74.0,71.0
20161226063000,639.599976,393.600006,403.440002,63.076926,38,75.900002,100,71.199997,74.0,71.0
20161226064500,639.599976,393.600006,390.320007,61.025644,37,58.400002,0,70.900002,74.0,71.0
20161226070000,639.599976,393.600006,390.320007,61.025644,37,56.400002,100,70.300003,74.0,71.0
20161226071500,639.599976,393.600006,398.519989,62.307693,37,70.099998,100,70.099998,74.0,71.0
20161226073000,639.599976,393.600006,398.519989,62.307693,37,83.099998,100,70.599998,74.0,71.0
20161226074500,639.599976,393.600006,403.440002,63.076926,37,75.400002,100,70.900002,74.0,71.0
20161226080000,639.599976,393.600006,410.0,64.102567,37,81.099998,100,71.0,74.0,71.0
20161226081500,639.599976,393.600006,380.480011,59.487183,37,78.300003,100,71.199997,74.0,71.0
20161226083000,639.599976,393.600006,410.0,64.102567,37,57.200001,100,70.5,74.0,71.0
20161226084500,639.599976,393.600006,403.440002,63.076926,37,57.200001,100,70.300003,74.0,71.0
20161226090000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.199997,74.0,71.0
20161226091500,639.599976,393.600006,385.399994,60.256412,37,77.800003,100,70.300003,74.0,71.0
20161226093000,639.599976,393.600006,373.920013,58.461543,37,82.0,100,70.199997,74.0,71.0
20161226094500,639.599976,393.600006,380.480011,59.487183,37,86.199997,100,70.199997,74.0,71.0
20161226100000,639.599976,393.600006,390.320007,61.025644,37,83.800003,100,70.199997,74.0,71.0
20161226101500,639.599976,393.600006,373.920013,58.461543,37,98.400002,100,70.300003,74.0,71.0
20161226103000,639.599976,393.600006,378.839996,59.230771,37,85.699997,100,70.400002,74.0,71.0
20161226104500,639.599976,393.600006,405.079987,63.333334,38,93.5,100,70.599998,74.0,71.0
20161226110000,639.599976,393.600006,418.200012,65.38462,39,93.5,100,70.599998,74.0,71.0
20161226111500,639.599976,393.600006,390.320007,61.025644,37,58.0,0,71.0,74.0,71.0
20161226113000,639.599976,393.600006,410.0,64.102567,37,58.0,100,70.400002,74.0,71.0
20161226114500,639.599976,393.600006,385.399994,60.256412,37,57.200001,100,70.199997,74.0,71.0
20161226120000,639.599976,393.600006,385.399994,60.256412,37,84.400002,100,70.599998,74.0,71.0
20161226121500,639.599976,393.600006,390.320007,61.025644,37,77.599998,100,71.199997,74.0,71.0
20161226123000,639.599976,393.600006,390.320007,61.025644,37,58.400002,100,70.5,74.0,71.0
20161226124500,639.599976,393.600006,390.320007,61.025644,37,57.599998,100,70.099998,74.0,71.0
20161226130000,639.599976,393.600006,398.519989,62.307693,37,74.900002,100,70.400002,74.0,71.0
20161226131500,639.599976,393.600006,405.079987,63.333334,37,74.900002,100,71.0,74.0,71.0
20161226133000,639.599976,393.600006,385.399994,60.256412,37,73.699997,100,71.0,74.0,71.0
20161226134500,639.599976,393.600006,393.600006,61.538465,37,78.199997,100,71.0,74.0,71.0
20161226140000,639.599976,393.600006,393.600006,61.538465,37,74.900002,100,71.199997,74.0,71.0
20161226141500,639.599976,393.600006,410.0,64.102567,37,72.400002,100,71.199997,74.0,71.0
20161226143000,639.599976,393.600006,410.0,64.102567,37,77.199997,100,71.199997,74.0,71.0
20161226144500,639.599976,393.600006,398.519989,62.307693,37,63.200001,0,71.199997,74.0,71.0
20161226150000,639.599976,393.600006,403.440002,63.076926,38,58.0,100,70.5,74.0,71.0
20161226151500,639.599976,393.600006,403.440002,63.076926,38,58.0,100,70.300003,74.0,71.0
20161226153000,639.599976,393.600006,403.440002,63.076926,37,80.400002,100,70.300003,74.0,71.0
20161226154500,639.599976,393.600006,380.480011,59.487183,37,71.599998,100,70.900002,74.0,71.0
20161226160000,639.599976,393.600006,393.600006,61.538465,37,78.199997,100,70.900002,74.0,71.0
20161226161500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.0,74.0,71.0
20161226163000,639.599976,393.600006,403.440002,63.076926,37,76.199997,100,71.199997,74.0,71.0
20161226164500,639.599976,393.600006,398.519989,62.307693,37,75.300003,100,71.199997,74.0,71.0
20161226170000,639.599976,393.600006,380.480011,59.487183,37,75.300003,100,71.199997,74.0,71.0
20161226171500,639.599976,393.600006,398.519989,62.307693,37,57.599998,100,70.699997,74.0,71.0
20161226173000,639.599976,393.600006,403.440002,63.076926,37,57.599998,100,70.300003,74.0,71.0
20161226174500,639.599976,393.600006,393.600006,61.538465,37,59.099998,100,70.199997,74.0,71.0
20161226180000,639.599976,393.600006,393.600006,61.538465,37,79.199997,100,70.599998,74.0,71.0
20161226181500,639.599976,393.600006,373.920013,58.461543,37,77.300003,100,71.0,74.0,71.0
20161226183000,639.599976,393.600006,393.600006,61.538465,38,79.400002,100,71.0,74.0,71.0
20161226184500,639.599976,393.600006,403.440002,63.076926,38,76.5,100,71.199997,74.0,71.0
20161226190000,639.599976,393.600006,385.399994,60.256412,38,58.400002,0,70.800003,74.0,71.0
20161226191500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.199997,74.0,71.0
20161226193000,639.599976,393.600006,398.519989,62.307693,38,78.300003,100,70.300003,74.0,71.0
20161226194500,639.599976,393.600006,403.440002,63.076926,38,75.300003,100,70.800003,74.0,71.0
20161226200000,639.599976,393.600006,403.440002,63.076926,38,72.5,100,70.900002,74.0,71.0
20161226201500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,70.900002,74.0,71.0
20161226203000,639.599976,393.600006,390.320007,61.025644,38,71.599998,100,71.0,74.0,71.0
20161226204500,639.599976,393.600006,398.519989,62.307693,38,78.300003,100,71.0,74.0,71.0
20161226210000,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.0,74.0,71.0
20161226211500,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.199997,74.0,71.0
20161226213000,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,71.099998,74.0,71.0
20161226214500,639.599976,393.600006,418.200012,65.38462,38,72.199997,100,71.199997,74.0,71.0
20161226220000,639.599976,393.600006,398.519989,62.307693,38,77.800003,100,71.199997,74.0,71.0
20161226221500,639.599976,393.600006,413.279999,64.615387,38,71.599998,100,71.199997,74.0,71.0
20161226223000,639.599976,393.600006,390.320007,61.025644,37,74.599998,100,71.199997,74.0,71.0
20161226224500,639.599976,393.600006,385.399994,60.256412,37,75.800003,100,71.199997,74.0,71.0
20161226230000,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.199997,74.0,71.0
20161226231500,639.599976,393.600006,393.600006,61.538465,37,76.900002,100,71.199997,74.0,71.0
20161226233000,639.599976,393.600006,393.600006,61.538465,37,73.199997,100,71.199997,74.0,71.0
20161226234500,639.599976,393.600006,385.399994,60.256412,37,57.700001,0,70.800003,74.0,71.0
20161227000000,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.300003,74.0,71.0
20161227001500,639.599976,393.600006,398.519989,62.307693,38,66.699997,100,70.199997,74.0,71.0
20161227003000,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,70.699997,74.0,71.0
20161227004500,639.599976,393.600006,370.640015,57.948722,38,78.199997,100,70.800003,74.0,71.0
20161227010000,639.599976,393.600006,398.519989,62.307693,38,73.0,100,71.0,74.0,71.0
20161227011500,639.599976,393.600006,410.0,64.102567,38,75.400002,100,71.0,74.0,71.0
20161227013000,639.599976,393.600006,398.519989,62.307693,37,77.199997,100,71.099998,74.0,71.0
20161227014500,639.599976,393.600006,393.600006,61.538465,37,72.400002,100,71.199997,74.0,71.0
20161227020000,639.599976,393.600006,370.640015,57.948722,37,78.300003,100,71.199997,74.0,71.0
20161227021500,639.599976,393.600006,413.279999,64.615387,39,73.900002,100,71.099998,74.0,71.0
20161227023000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,71.199997,74.0,71.0
20161227024500,639.599976,393.600006,419.839996,65.641027,38,73.5,100,71.199997,74.0,71.0
20161227030000,639.599976,393.600006,398.519989,62.307693,38,75.800003,100,71.199997,74.0,71.0
20161227031500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.199997,74.0,71.0
20161227033000,639.599976,393.600006,393.600006,61.538465,37,78.900002,100,71.199997,74.0,71.0
20161227034500,639.599976,393.600006,393.600006,61.538465,37,61.599998,0,71.199997,74.0,71.0
20161227040000,639.599976,393.600006,380.480011,59.487183,37,56.799999,100,70.5,74.0,71.0
20161227041500,639.599976,393.600006,393.600006,61.538465,37,56.799999,100,70.199997,74.0,71.0
20161227043000,639.599976,393.600006,405.079987,63.333334,37,75.400002,100,70.300003,74.0,71.0
20161227044500,639.599976,393.600006,398.519989,62.307693,37,79.900002,100,70.699997,74.0,71.0
20161227050000,639.599976,393.600006,380.480011,59.487183,37,75.0,100,71.0,74.0,71.0
20161227051500,639.599976,393.600006,380.480011,59.487183,37,82.599998,100,71.199997,74.0,71.0
20161227053000,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.5,74.0,71.0
20161227054500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.099998,74.0,71.0
20161227060000,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,70.5,74.0,71.0
20161227061500,639.599976,393.600006,373.920013,58.461543,38,76.800003,100,70.800003,74.0,71.0
20161227063000,639.599976,393.600006,398.519989,62.307693,38,71.900002,100,70.900002,74.0,71.0
20161227064500,639.599976,393.600006,403.440002,63.076926,38,78.199997,100,70.900002,74.0,71.0
20161227070000,639.599976,393.600006,385.399994,60.256412,38,72.5,100,70.900002,74.0,71.0
20161227071500,639.599976,393.600006,393.600006,61.538465,38,78.300003,100,71.0,74.0,71.0
20161227073000,639.599976,393.600006,385.399994,60.256412,38,71.099998,100,71.0,74.0,71.0
20161227074500,639.599976,393.600006,390.320007,61.025644,38,76.400002,100,71.0,74.0,71.0
20161227080000,639.599976,393.600006,390.320007,61.025644,38,73.400002,100,71.0,74.0,71.0
20161227081500,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.099998,74.0,71.0
20161227083000,639.599976,393.600006,390.320007,61.025644,38,76.400002,100,71.099998,74.0,71.0
20161227084500,639.599976,393.600006,390.320007,61.025644,38,75.300003,100,71.099998,74.0,71.0
20161227090000,639.599976,393.600006,390.320007,61.025644,38,72.400002,100,71.199997,74.0,71.0
20161227091500,639.599976,393.600006,405.079987,63.333334,38,74.900002,100,71.199997,74.0,71.0
20161227093000,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.199997,74.0,71.0
20161227094500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,71.199997,74.0,71.0
20161227100000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.199997,74.0,71.0
20161227101500,639.599976,393.600006,380.480011,59.487183,38,57.599998,0,70.800003,74.0,71.0
20161227103000,639.599976,393.600006,398.519989,62.307693,38,56.700001,100,70.300003,74.0,71.0
20161227104500,639.599976,393.600006,393.600006,61.538465,38,61.200001,100,70.099998,74.0,71.0
20161227110000,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.699997,74.0,71.0
20161227111500,639.599976,393.600006,410.0,64.102567,38,74.0,100,70.800003,74.0,71.0
20161227113000,639.599976,393.600006,380.480011,59.487183,37,72.5,100,71.0,74.0,71.0
20161227114500,639.599976,393.600006,390.320007,61.025644,37,77.699997,100,71.0,74.0,71.0
20161227120000,639.599976,393.600006,373.920013,58.461543,37,72.199997,100,70.800003,74.0,71.0
20161227121500,639.599976,393.600006,380.480011,59.487183,37,76.800003,100,71.099998,74.0,71.0
20161227123000,639.599976,393.600006,380.480011,59.487183,38,58.0,100,70.599998,74.0,71.0
20161227124500,639.599976,393.600006,385.399994,60.256412,38,58.0,100,70.300003,74.0,71.0
20161227130000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.300003,74.0,71.0
20161227131500,639.599976,393.600006,398.519989,62.307693,38,72.0,100,70.800003,74.0,71.0
20161227133000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.900002,74.0,71.0
20161227134500,639.599976,393.600006,403.440002,63.076926,38,74.800003,100,70.800003,74.0,71.0
20161227140000,639.599976,393.600006,393.600006,61.538465,38,78.199997,100,71.199997,74.0,71.0
20161227141500,639.599976,393.600006,393.600006,61.538465,38,75.900002,100,71.099998,74.0,71.0
20161227143000,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,71.099998,74.0,71.0
20161227144500,639.599976,393.600006,405.079987,63.333334,38,72.5,100,71.199997,74.0,71.0
20161227150000,639.599976,393.600006,390.320007,61.025644,38,71.599998,100,71.099998,74.0,71.0
20161227151500,639.599976,393.600006,410.0,64.102567,38,78.099998,100,71.099998,74.0,71.0
20161227153000,639.599976,393.600006,405.079987,63.333334,38,58.0,0,70.800003,74.0,71.0
20161227154500,639.599976,393.600006,405.079987,63.333334,38,58.0,100,70.5,74.0,71.0
20161227160000,639.599976,393.600006,405.079987,63.333334,37,58.0,100,70.599998,74.0,71.0
20161227161500,639.599976,393.600006,370.640015,57.948722,37,58.0,100,70.199997,74.0,71.0
20161227163000,639.599976,393.600006,390.320007,61.025644,37,76.400002,100,70.699997,74.0,71.0
20161227164500,639.599976,393.600006,385.399994,60.256412,37,73.5,100,71.0,74.0,71.0
20161227170000,639.599976,393.600006,403.440002,63.076926,37,74.800003,100,71.099998,74.0,71.0
20161227171500,639.599976,393.600006,410.0,64.102567,37,65.900002,0,71.300003,74.0,71.0
20161227173000,639.599976,393.600006,385.399994,60.256412,37,57.200001,100,70.5,74.0,71.0
20161227174500,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.300003,74.0,71.0
20161227180000,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,70.400002,74.0,71.0
20161227181500,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,70.900002,74.0,71.0
20161227183000,639.599976,393.600006,410.0,64.102567,38,74.0,100,71.0,74.0,71.0
20161227184500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,71.0,74.0,71.0
20161227190000,639.599976,393.600006,385.399994,60.256412,38,74.0,100,71.199997,74.0,71.0
20161227191500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,71.199997,74.0,71.0
20161227193000,639.599976,393.600006,403.440002,63.076926,38,73.0,100,71.199997,74.0,71.0
20161227194500,639.599976,393.600006,403.440002,63.076926,38,58.0,0,70.900002,74.0,71.0
20161227200000,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.599998,74.0,71.0
20161227201500,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.400002,74.0,71.0
20161227203000,639.599976,393.600006,385.399994,60.256412,37,60.0,100,70.199997,74.0,71.0
20161227204500,639.599976,393.600006,390.320007,61.025644,37,72.900002,100,70.699997,74.0,71.0
20161227210000,639.599976,393.600006,410.0,64.102567,37,76.5,100,71.0,74.0,71.0
20161227211500,639.599976,393.600006,398.519989,62.307693,37,72.0,100,71.0,74.0,71.0
20161227213000,639.599976,393.600006,413.279999,64.615387,37,79.099998,100,71.0,74.0,71.0
20161227214500,639.599976,393.600006,378.839996,59.230771,37,73.5,100,70.800003,74.0,71.0
20161227220000,639.599976,393.600006,413.279999,64.615387,38,74.300003,100,71.0,74.0,71.0
20161227221500,639.599976,393.600006,405.079987,63.333334,38,77.300003,100,71.0,74.0,71.0
20161227223000,639.599976,393.600006,405.079987,63.333334,37,73.0,100,71.099998,74.0,71.0
20161227224500,639.599976,393.600006,398.519989,62.307693,37,75.800003,100,71.0,74.0,71.0
20161227230000,639.599976,393.600006,398.519989,62.307693,37,74.599998,100,71.099998,74.0,71.0
20161227231500,639.599976,393.600006,403.440002,63.076926,37,72.0,100,71.099998,74.0,71.0
20161227233000,639.599976,393.600006,380.480011,59.487183,37,78.199997,100,71.0,74.0,71.0
20161227234500,639.599976,393.600006,385.399994,60.256412,37,72.0,100,71.0,74.0,71.0
20161228000000,639.599976,393.600006,390.320007,61.025644,37,77.699997,100,71.099998,74.0,71.0
20161228001500,639.599976,393.600006,413.279999,64.615387,38,72.0,100,71.0,74.0,71.0
20161228003000,639.599976,393.600006,403.440002,63.076926,38,75.300003,100,70.900002,74.0,71.0
20161228004500,639.599976,393.600006,390.320007,61.025644,37,75.300003,100,70.800003,74.0,71.0
20161228010000,639.599976,393.600006,385.399994,60.256412,37,72.0,100,70.800003,74.0,71.0
20161228011500,639.599976,393.600006,385.399994,60.256412,38,77.800003,100,70.900002,74.0,71.0
20161228013000,639.599976,393.600006,390.320007,61.025644,39,71.599998,100,70.699997,74.0,71.0
20161228014500,639.599976,393.600006,390.320007,61.025644,38,76.300003,100,70.699997,74.0,71.0
20161228020000,639.599976,393.600006,398.519989,62.307693,38,75.400002,100,70.699997,74.0,71.0
20161228021500,639.599976,393.600006,413.279999,64.615387,38,76.800003,100,70.5,74.0,71.0
20161228023000,639.599976,393.600006,405.079987,63.333334,38,88.0,100,70.599998,74.0,71.0
20161228024500,639.599976,393.600006,405.079987,63.333334,38,81.599998,100,70.699997,74.0,71.0
20161228030000,639.599976,393.600006,398.519989,62.307693,38,78.699997,100,70.800003,74.0,71.0
20161228031500,639.599976,393.600006,390.320007,61.025644,38,88.5,100,70.800003,74.0,71.0
20161228033000,639.599976,393.600006,398.519989,62.307693,38,81.099998,100,70.900002,74.0,71.0
20161228034500,639.599976,393.600006,385.399994,60.256412,38,82.0,100,70.800003,74.0,71.0
20161228040000,639.599976,393.600006,390.320007,61.025644,38,83.800003,100,70.800003,74.0,71.0
20161228041500,639.599976,393.600006,398.519989,62.307693,39,78.699997,100,70.800003,74.0,71.0
20161228043000,639.599976,393.600006,410.0,64.102567,39,90.5,100,70.800003,74.0,71.0
20161228044500,639.599976,393.600006,393.600006,61.538465,38,79.199997,100,70.800003,74.0,71.0
20161228050000,639.599976,393.600006,393.600006,61.538465,38,89.800003,100,70.800003,74.0,71.0
20161228051500,639.599976,393.600006,393.600006,61.538465,38,79.699997,100,70.900002,74.0,71.0
20161228053000,639.599976,393.600006,403.440002,63.076926,38,84.300003,100,70.900002,74.0,71.0
20161228054500,639.599976,393.600006,403.440002,63.076926,38,64.900002,0,71.599998,74.0,71.0
20161228060000,639.599976,393.600006,413.279999,64.615387,38,56.799999,0,70.800003,74.0,71.0
20161228061500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.599998,74.0,71.0
20161228063000,639.599976,393.600006,403.440002,63.076926,38,55.900002,100,70.300003,74.0,71.0
20161228064500,639.599976,393.600006,390.320007,61.025644,38,66.5,100,70.199997,74.0,71.0
20161228070000,639.599976,393.600006,390.320007,61.025644,38,78.300003,100,70.800003,74.0,71.0
20161228071500,639.599976,393.600006,405.079987,63.333334,38,71.5,100,71.0,74.0,71.0
20161228073000,639.599976,393.600006,390.320007,61.025644,38,76.300003,100,71.0,74.0,71.0
