PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228074500,639.599976,393.600006,398.519989,62.307693,38,74.599998,100,71.199997,74.0,71.0
20161228080000,639.599976,393.600006,390.320007,61.025644,38,77.699997,100,71.199997,74.0,71.0
20161228081500,639.599976,393.600006,390.320007,61.025644,38,74.0,100,71.0,74.0,71.0
20161228083000,639.599976,393.600006,390.320007,61.025644,38,70.599998,100,71.199997,74.0,71.0
20161228084500,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,71.199997,74.0,71.0
20161228090000,639.599976,393.600006,380.480011,59.487183,38,58.0,0,70.900002,74.0,71.0
20161228091500,639.599976,393.600006,385.399994,60.256412,38,58.0,0,70.800003,74.0,71.0
20161228093000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20161228094500,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.400002,74.0,71.0
20161228100000,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,70.300003,74.0,71.0
20161228101500,639.599976,393.600006,393.600006,61.538465,38,80.099998,100,70.400002,74.0,71.0
20161228103000,639.599976,393.600006,393.600006,61.538465,38,84.699997,100,70.5,74.0,71.0
20161228104500,639.599976,393.600006,393.600006,61.538465,38,80.099998,100,70.5,74.0,71.0
20161228110000,639.599976,393.600006,378.839996,59.230771,38,93.5,100,70.699997,74.0,71.0
20161228111500,639.599976,393.600006,393.600006,61.538465,38,87.5,100,70.699997,74.0,71.0
20161228113000,639.599976,393.600006,380.480011,59.487183,38,66.5,0,71.5,74.0,71.0
20161228114500,639.599976,393.600006,393.600006,61.538465,38,57.099998,0,71.099998,74.0,71.0
20161228120000,639.599976,393.600006,405.079987,63.333334,38,57.099998,0,70.800003,74.0,71.0
20161228121500,639.599976,393.600006,393.600006,61.538465,38,56.0,0,70.800003,74.0,71.0
20161228123000,639.599976,393.600006,393.600006,61.538465,38,56.0,0,70.800003,74.0,71.0
20161228124500,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.699997,74.0,71.0
20161228130000,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.699997,74.0,71.0
20161228131500,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.599998,74.0,71.0
20161228133000,639.599976,393.600006,385.399994,60.256412,38,56.700001,100,70.699997,74.0,71.0
20161228134500,639.599976,393.600006,385.399994,60.256412,38,56.700001,100,70.400002,74.0,71.0
20161228140000,639.599976,393.600006,403.440002,63.076926,38,59.900002,100,70.400002,74.0,71.0
20161228141500,639.599976,393.600006,403.440002,63.076926,38,75.400002,100,70.699997,74.0,71.0
20161228143000,639.599976,393.600006,398.519989,62.307693,38,58.400002,0,71.0,74.0,71.0
20161228144500,639.599976,393.600006,410.0,64.102567,38,57.099998,100,70.5,74.0,71.0
20161228150000,639.599976,393.600006,403.440002,63.076926,38,57.099998,100,70.400002,74.0,71.0
20161228151500,639.599976,393.600006,398.519989,62.307693,40,57.099998,100,70.300003,74.0,71.0
20161228153000,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,70.599998,74.0,71.0
20161228154500,639.599976,393.600006,385.399994,60.256412,37,74.0,100,70.699997,74.0,71.0
20161228160000,639.599976,393.600006,398.519989,62.307693,40,76.400002,100,70.900002,74.0,71.0
20161228161500,639.599976,393.600006,410.0,64.102567,39,73.900002,100,71.099998,74.0,71.0
20161228163000,639.599976,393.600006,390.320007,61.025644,39,57.599998,0,70.900002,74.0,71.0
20161228164500,639.599976,393.600006,413.279999,64.615387,39,56.299999,100,70.699997,74.0,71.0
20161228170000,639.599976,393.600006,380.480011,59.487183,39,56.299999,100,70.400002,74.0,71.0
20161228171500,639.599976,393.600006,385.399994,60.256412,39,56.299999,100,70.300003,74.0,71.0
20161228173000,639.599976,393.600006,390.320007,61.025644,39,70.800003,100,70.800003,74.0,71.0
20161228174500,639.599976,393.600006,398.519989,62.307693,38,60.599998,0,71.0,74.0,71.0
20161228180000,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.5,74.0,71.0
20161228181500,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.400002,74.0,71.0
20161228183000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.300003,74.0,71.0
20161228184500,639.599976,393.600006,393.600006,61.538465,38,77.800003,100,70.900002,74.0,71.0
20161228190000,639.599976,393.600006,393.600006,61.538465,38,60.0,0,71.099998,74.0,71.0
20161228191500,639.599976,393.600006,373.920013,58.461543,38,56.700001,100,70.400002,74.0,71.0
20161228193000,639.599976,393.600006,403.440002,63.076926,38,55.599998,100,70.199997,74.0,71.0
20161228194500,639.599976,393.600006,403.440002,63.076926,38,76.900002,100,70.699997,74.0,71.0
20161228200000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,71.0,74.0,71.0
20161228201500,639.599976,393.600006,410.0,64.102567,38,76.800003,100,71.099998,74.0,71.0
20161228203000,639.599976,393.600006,405.079987,63.333334,38,73.900002,100,71.199997,74.0,71.0
20161228204500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.599998,74.0,71.0
20161228210000,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.199997,74.0,71.0
20161228211500,639.599976,393.600006,403.440002,63.076926,38,73.5,100,70.5,74.0,71.0
20161228213000,639.599976,393.600006,398.519989,62.307693,38,73.5,100,70.800003,74.0,71.0
20161228214500,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,71.099998,74.0,71.0
20161228220000,639.599976,393.600006,393.600006,61.538465,38,75.900002,100,71.199997,74.0,71.0
20161228221500,639.599976,393.600006,398.519989,62.307693,38,71.5,100,71.199997,74.0,71.0
20161228223000,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.699997,74.0,71.0
20161228224500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.199997,74.0,71.0
20161228230000,639.599976,393.600006,393.600006,61.538465,38,72.400002,100,70.5,74.0,71.0
20161228231500,639.599976,393.600006,380.480011,59.487183,38,66.300003,100,70.699997,74.0,71.0
20161228233000,639.599976,393.600006,385.399994,60.256412,38,74.800003,100,70.599998,74.0,71.0
20161228234500,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,71.0,74.0,71.0
20161229000000,639.599976,393.600006,370.640015,57.948722,38,74.400002,100,71.199997,74.0,71.0
20161229001500,639.599976,393.600006,410.0,64.102567,38,58.0,0,70.800003,74.0,71.0
20161229003000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.199997,74.0,71.0
20161229004500,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,70.5,74.0,71.0
20161229010000,639.599976,393.600006,410.0,64.102567,38,67.699997,100,70.800003,74.0,71.0
20161229011500,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.699997,74.0,71.0
20161229013000,639.599976,393.600006,398.519989,62.307693,38,65.800003,100,70.699997,74.0,71.0
20161229014500,639.599976,393.600006,385.399994,60.256412,38,69.699997,100,70.699997,74.0,71.0
20161229020000,639.599976,393.600006,390.320007,61.025644,38,68.199997,100,70.699997,74.0,71.0
20161229021500,639.599976,393.600006,410.0,64.102567,38,70.300003,100,70.800003,74.0,71.0
20161229023000,639.599976,393.600006,385.399994,60.256412,38,72.0,100,70.699997,74.0,71.0
20161229024500,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,70.800003,74.0,71.0
20161229030000,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,70.800003,74.0,71.0
20161229031500,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,70.800003,74.0,71.0
20161229033000,639.599976,393.600006,390.320007,61.025644,38,67.400002,100,70.800003,74.0,71.0
20161229034500,639.599976,393.600006,410.0,64.102567,38,69.699997,100,70.800003,74.0,71.0
20161229040000,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,70.800003,74.0,71.0
20161229041500,639.599976,393.600006,403.440002,63.076926,38,69.0,100,70.800003,74.0,71.0
20161229043000,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,70.800003,74.0,71.0
20161229044500,639.599976,393.600006,398.519989,62.307693,38,67.900002,100,70.800003,74.0,71.0
20161229050000,639.599976,393.600006,380.480011,59.487183,38,73.900002,100,70.800003,74.0,71.0
20161229051500,639.599976,393.600006,405.079987,63.333334,38,68.699997,100,70.900002,74.0,71.0
20161229053000,639.599976,393.600006,390.320007,61.025644,38,72.5,100,70.900002,74.0,71.0
20161229054500,639.599976,393.600006,385.399994,60.256412,38,67.300003,100,70.900002,74.0,71.0
20161229060000,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.900002,74.0,71.0
20161229061500,639.599976,393.600006,390.320007,61.025644,38,69.199997,100,70.900002,74.0,71.0
20161229063000,639.599976,393.600006,390.320007,61.025644,38,72.900002,100,70.900002,74.0,71.0
20161229064500,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,71.0,74.0,71.0
20161229070000,639.599976,393.600006,385.399994,60.256412,38,69.699997,100,70.900002,74.0,71.0
20161229071500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,71.0,74.0,71.0
20161229073000,639.599976,393.600006,410.0,64.102567,38,68.699997,100,70.900002,74.0,71.0
20161229074500,639.599976,393.600006,403.440002,63.076926,38,70.900002,100,70.900002,74.0,71.0
20161229080000,639.599976,393.600006,403.440002,63.076926,38,76.800003,100,70.400002,74.0,71.0
20161229081500,639.599976,393.600006,390.320007,61.025644,38,93.5,100,70.300003,74.0,71.0
20161229083000,639.599976,393.600006,378.839996,59.230771,38,84.400002,100,70.300003,74.0,71.0
20161229084500,639.599976,393.600006,393.600006,61.538465,38,97.199997,100,70.199997,74.0,71.0
20161229090000,639.599976,393.600006,403.440002,63.076926,38,85.599998,100,70.099998,74.0,71.0
20161229091500,639.599976,393.600006,419.839996,65.641027,38,97.199997,100,70.0,74.0,71.0
20161229093000,639.599976,393.600006,398.519989,62.307693,38,85.599998,100,71.199997,74.0,71.0
20161229094500,639.599976,393.600006,393.600006,61.538465,38,57.200001,0,71.300003,74.0,71.0
20161229100000,639.599976,393.600006,419.839996,65.641027,38,55.599998,100,70.300003,74.0,71.0
20161229101500,639.599976,393.600006,393.600006,61.538465,38,63.200001,100,70.0,74.0,71.0
20161229103000,639.599976,393.600006,398.519989,62.307693,38,88.099998,100,70.0,74.0,71.0
20161229104500,639.599976,393.600006,393.600006,61.538465,38,83.099998,100,69.699997,74.0,71.0
20161229110000,639.599976,393.600006,380.480011,59.487183,38,88.599998,100,69.599998,74.0,71.0
20161229111500,639.599976,393.600006,413.279999,64.615387,38,64.5,0,71.400002,74.0,71.0
20161229113000,639.599976,393.600006,403.440002,63.076926,38,53.5,100,70.400002,74.0,71.0
20161229114500,639.599976,393.600006,410.0,64.102567,38,60.299999,100,70.0,74.0,71.0
20161229120000,639.599976,393.600006,419.839996,65.641027,38,87.400002,100,70.099998,74.0,71.0
20161229121500,639.599976,393.600006,405.079987,63.333334,38,81.900002,100,70.0,74.0,71.0
20161229123000,639.599976,393.600006,410.0,64.102567,38,86.0,100,70.199997,74.0,71.0
20161229124500,639.599976,393.600006,390.320007,61.025644,38,93.599998,100,70.300003,74.0,71.0
20161229130000,639.599976,393.600006,403.440002,63.076926,38,82.099998,100,69.900002,74.0,71.0
20161229131500,639.599976,393.600006,393.600006,61.538465,38,88.599998,100,69.900002,74.0,71.0
20161229133000,639.599976,393.600006,403.440002,63.076926,38,88.599998,100,69.599998,74.0,71.0
20161229134500,639.599976,393.600006,390.320007,61.025644,38,83.599998,100,69.599998,74.0,71.0
20161229140000,639.599976,393.600006,405.079987,63.333334,38,90.400002,100,69.800003,74.0,71.0
20161229141500,639.599976,393.600006,393.600006,61.538465,38,82.199997,100,70.0,74.0,71.0
20161229143000,639.599976,393.600006,405.079987,63.333334,38,89.300003,100,69.699997,74.0,71.0
20161229144500,639.599976,393.600006,413.279999,64.615387,38,82.0,100,69.400002,74.0,71.0
20161229150000,639.599976,393.600006,405.079987,63.333334,38,95.5,100,69.599998,74.0,71.0
20161229151500,639.599976,393.600006,405.079987,63.333334,38,58.400002,0,71.5,74.0,71.0
20161229153000,639.599976,393.600006,405.079987,63.333334,38,52.200001,100,70.300003,74.0,71.0
20161229154500,639.599976,393.600006,405.079987,63.333334,38,67.699997,100,70.300003,74.0,71.0
20161229160000,639.599976,393.600006,405.079987,63.333334,38,70.5,100,70.699997,74.0,71.0
20161229161500,639.599976,393.600006,419.839996,65.641027,37,62.400002,100,70.5,74.0,71.0
20161229163000,639.599976,393.600006,380.480011,59.487183,37,73.599998,100,70.800003,74.0,71.0
20161229164500,639.599976,393.600006,385.399994,60.256412,37,67.300003,100,71.0,74.0,71.0
20161229170000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,71.0,74.0,71.0
20161229171500,639.599976,393.600006,393.600006,61.538465,37,66.800003,100,71.0,74.0,71.0
20161229173000,639.599976,393.600006,378.839996,59.230771,37,73.5,100,71.0,74.0,71.0
20161229174500,639.599976,393.600006,398.519989,62.307693,37,66.800003,100,71.0,74.0,71.0
20161229180000,639.599976,393.600006,403.440002,63.076926,37,72.800003,100,71.0,74.0,71.0
20161229181500,639.599976,393.600006,385.399994,60.256412,37,66.300003,100,71.0,74.0,71.0
20161229183000,639.599976,393.600006,393.600006,61.538465,37,86.199997,100,70.199997,74.0,71.0
20161229184500,639.599976,393.600006,373.920013,58.461543,37,78.199997,100,69.599998,74.0,71.0
20161229190000,639.599976,393.600006,393.600006,61.538465,37,95.900002,100,71.199997,74.0,71.0
20161229191500,639.599976,393.600006,385.399994,60.256412,37,50.299999,100,70.300003,74.0,71.0
20161229193000,639.599976,393.600006,403.440002,63.076926,37,75.0,100,70.0,74.0,71.0
20161229194500,639.599976,393.600006,385.399994,60.256412,37,70.699997,100,70.699997,74.0,71.0
20161229200000,639.599976,393.600006,403.440002,63.076926,37,76.300003,100,70.699997,74.0,71.0
20161229201500,639.599976,393.600006,413.279999,64.615387,37,68.199997,100,70.699997,74.0,71.0
20161229203000,639.599976,393.600006,390.320007,61.025644,37,78.599998,100,70.699997,74.0,71.0
20161229204500,639.599976,393.600006,390.320007,61.025644,37,70.400002,100,70.800003,74.0,71.0
20161229210000,639.599976,393.600006,390.320007,61.025644,37,80.099998,100,70.800003,74.0,71.0
20161229211500,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,70.900002,74.0,71.0
20161229213000,639.599976,393.600006,393.600006,61.538465,37,79.099998,100,70.699997,74.0,71.0
20161229214500,639.599976,393.600006,403.440002,63.076926,37,69.099998,100,70.800003,74.0,71.0
20161229220000,639.599976,393.600006,403.440002,63.076926,37,76.599998,100,70.699997,74.0,71.0
20161229221500,639.599976,393.600006,403.440002,63.076926,37,69.099998,100,70.699997,74.0,71.0
20161229223000,639.599976,393.600006,410.0,64.102567,37,73.099998,100,70.699997,74.0,71.0
20161229224500,639.599976,393.600006,370.640015,57.948722,37,79.0,100,70.699997,74.0,71.0
20161229230000,639.599976,393.600006,403.440002,63.076926,37,72.400002,100,70.699997,74.0,71.0
20161229231500,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.800003,74.0,71.0
20161229233000,639.599976,393.600006,405.079987,63.333334,37,82.0,100,70.800003,74.0,71.0
20161229234500,639.599976,393.600006,398.519989,62.307693,37,71.300003,100,70.699997,74.0,71.0
20161230000000,639.599976,393.600006,390.320007,61.025644,37,71.300003,100,70.800003,74.0,71.0
20161230001500,639.599976,393.600006,403.440002,63.076926,37,81.099998,100,70.699997,74.0,71.0
20161230003000,639.599976,393.600006,403.440002,63.076926,37,69.699997,100,70.800003,74.0,71.0
20161230004500,639.599976,393.600006,398.519989,62.307693,37,73.0,100,70.800003,74.0,71.0
20161230010000,639.599976,393.600006,393.600006,61.538465,37,81.5,100,70.699997,74.0,71.0
20161230011500,639.599976,393.600006,393.600006,61.538465,37,72.400002,100,70.699997,74.0,71.0
20161230013000,639.599976,393.600006,393.600006,61.538465,37,70.300003,100,70.900002,74.0,71.0
20161230014500,639.599976,393.600006,380.480011,59.487183,37,75.5,100,70.800003,74.0,71.0
20161230020000,639.599976,393.600006,393.600006,61.538465,37,78.599998,100,70.699997,74.0,71.0
20161230021500,639.599976,393.600006,393.600006,61.538465,37,71.5,100,70.699997,74.0,71.0
20161230023000,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,70.800003,74.0,71.0
20161230024500,639.599976,393.600006,398.519989,62.307693,37,77.300003,100,70.800003,74.0,71.0
20161230030000,639.599976,393.600006,398.519989,62.307693,37,81.5,100,70.699997,74.0,71.0
20161230031500,639.599976,393.600006,403.440002,63.076926,37,73.300003,100,70.699997,74.0,71.0
20161230033000,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,70.800003,74.0,71.0
20161230034500,639.599976,393.600006,403.440002,63.076926,37,77.300003,100,70.800003,74.0,71.0
20161230040000,639.599976,393.600006,410.0,64.102567,37,81.400002,100,70.699997,74.0,71.0
20161230041500,639.599976,393.600006,398.519989,62.307693,37,71.099998,100,70.699997,74.0,71.0
20161230043000,639.599976,393.600006,403.440002,63.076926,37,72.0,100,70.800003,74.0,71.0
20161230044500,639.599976,393.600006,398.519989,62.307693,37,82.099998,100,70.699997,74.0,71.0
20161230050000,639.599976,393.600006,393.600006,61.538465,37,78.099998,100,70.699997,74.0,71.0
20161230051500,639.599976,393.600006,393.600006,61.538465,37,69.599998,100,70.800003,74.0,71.0
20161230053000,639.599976,393.600006,403.440002,63.076926,37,77.300003,100,70.599998,74.0,71.0
20161230054500,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,70.599998,74.0,71.0
20161230060000,639.599976,393.600006,398.519989,62.307693,37,84.5,100,71.0,74.0,71.0
20161230061500,639.599976,393.600006,398.519989,62.307693,37,83.300003,100,70.800003,74.0,71.0
20161230063000,639.599976,393.600006,398.519989,62.307693,37,59.700001,0,71.099998,74.0,71.0
20161230064500,639.599976,393.600006,393.600006,61.538465,37,61.599998,100,69.699997,74.0,71.0
20161230070000,639.599976,393.600006,393.600006,61.538465,37,80.5,100,70.300003,74.0,71.0
20161230071500,639.599976,393.600006,398.519989,62.307693,37,74.0,100,70.5,74.0,71.0
20161230073000,639.599976,393.600006,403.440002,63.076926,37,75.0,100,70.800003,74.0,71.0
20161230074500,639.599976,393.600006,393.600006,61.538465,37,83.699997,100,70.800003,74.0,71.0
20161230080000,639.599976,393.600006,403.440002,63.076926,37,75.300003,100,70.800003,74.0,71.0
20161230081500,639.599976,393.600006,398.519989,62.307693,37,79.699997,100,70.099998,74.0,71.0
20161230083000,639.599976,393.600006,398.519989,62.307693,37,94.800003,100,70.199997,74.0,71.0
20161230084500,639.599976,393.600006,413.279999,64.615387,37,83.599998,100,70.199997,74.0,71.0
20161230090000,639.599976,393.600006,398.519989,62.307693,37,79.699997,100,70.199997,74.0,71.0
20161230091500,639.599976,393.600006,398.519989,62.307693,37,96.099998,100,70.199997,74.0,71.0
20161230093000,639.599976,393.600006,398.519989,62.307693,37,82.0,100,70.5,74.0,71.0
20161230094500,639.599976,393.600006,398.519989,62.307693,37,89.5,100,70.5,74.0,71.0
20161230100000,639.599976,393.600006,380.480011,59.487183,37,89.5,100,70.199997,74.0,71.0
20161230101500,639.599976,393.600006,390.320007,61.025644,37,83.800003,100,70.300003,74.0,71.0
20161230103000,639.599976,393.600006,390.320007,61.025644,37,96.400002,100,70.699997,74.0,71.0
20161230104500,639.599976,393.600006,390.320007,61.025644,37,83.199997,100,70.900002,74.0,71.0
20161230110000,639.599976,393.600006,380.480011,59.487183,37,73.900002,0,71.199997,74.0,71.0
20161230111500,639.599976,393.600006,380.480011,59.487183,37,53.900002,0,70.800003,74.0,71.0
20161230113000,639.599976,393.600006,398.519989,62.307693,37,53.900002,100,70.5,74.0,71.0
20161230114500,639.599976,393.600006,390.320007,61.025644,37,53.900002,100,70.300003,74.0,71.0
20161230120000,639.599976,393.600006,373.920013,58.461543,37,76.300003,100,70.5,74.0,71.0
20161230121500,639.599976,393.600006,393.600006,61.538465,37,68.199997,100,70.800003,74.0,71.0
20161230123000,639.599976,393.600006,413.279999,64.615387,38,76.800003,100,70.900002,74.0,71.0
20161230124500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.5,74.0,71.0
20161230130000,639.599976,393.600006,405.079987,63.333334,38,54.099998,100,70.300003,74.0,71.0
20161230131500,639.599976,393.600006,393.600006,61.538465,38,74.300003,100,70.199997,74.0,71.0
20161230133000,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,70.699997,74.0,71.0
20161230134500,639.599976,393.600006,390.320007,61.025644,38,79.300003,100,71.099998,74.0,71.0
20161230140000,639.599976,393.600006,385.399994,60.256412,37,51.5,100,70.099998,74.0,71.0
20161230141500,639.599976,393.600006,410.0,64.102567,37,72.0,100,70.199997,74.0,71.0
20161230143000,639.599976,393.600006,410.0,64.102567,37,87.900002,100,70.699997,74.0,71.0
20161230144500,639.599976,393.600006,418.200012,65.38462,37,74.0,100,70.800003,74.0,71.0
20161230150000,639.599976,393.600006,393.600006,61.538465,37,51.900002,100,70.400002,74.0,71.0
20161230151500,639.599976,393.600006,418.200012,65.38462,37,71.199997,100,70.0,74.0,71.0
20161230153000,639.599976,393.600006,413.279999,64.615387,37,69.199997,100,70.599998,74.0,71.0
20161230154500,639.599976,393.600006,405.079987,63.333334,37,75.199997,100,70.800003,74.0,71.0
20161230160000,639.599976,393.600006,393.600006,61.538465,37,71.5,100,70.699997,74.0,71.0
20161230161500,639.599976,393.600006,418.200012,65.38462,37,70.599998,100,70.800003,74.0,71.0
20161230163000,639.599976,393.600006,393.600006,61.538465,37,77.699997,100,70.699997,74.0,71.0
20161230164500,639.599976,393.600006,393.600006,61.538465,37,68.599998,100,70.800003,74.0,71.0
20161230170000,639.599976,393.600006,403.440002,63.076926,37,70.5,100,70.800003,74.0,71.0
20161230171500,639.599976,393.600006,385.399994,60.256412,37,77.300003,100,70.800003,74.0,71.0
20161230173000,639.599976,393.600006,405.079987,63.333334,37,71.5,100,70.699997,74.0,71.0
20161230174500,639.599976,393.600006,410.0,64.102567,37,68.199997,100,70.800003,74.0,71.0
20161230180000,639.599976,393.600006,403.440002,63.076926,37,76.199997,100,70.800003,74.0,71.0
20161230181500,639.599976,393.600006,403.440002,63.076926,37,72.0,100,70.800003,74.0,71.0
20161230183000,639.599976,393.600006,390.320007,61.025644,37,67.800003,100,70.800003,74.0,71.0
20161230184500,639.599976,393.600006,403.440002,63.076926,37,74.0,100,70.699997,74.0,71.0
20161230190000,639.599976,393.600006,410.0,64.102567,37,74.0,100,70.699997,74.0,71.0
20161230191500,639.599976,393.600006,393.600006,61.538465,37,69.0,100,70.699997,74.0,71.0
20161230193000,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,70.800003,74.0,71.0
20161230194500,639.599976,393.600006,393.600006,61.538465,37,77.099998,100,70.699997,74.0,71.0
20161230200000,639.599976,393.600006,385.399994,60.256412,37,70.0,100,70.699997,74.0,71.0
20161230201500,639.599976,393.600006,398.519989,62.307693,37,70.0,100,70.800003,74.0,71.0
20161230203000,639.599976,393.600006,398.519989,62.307693,37,79.599998,100,70.699997,74.0,71.0
20161230204500,639.599976,393.600006,393.600006,61.538465,37,71.300003,100,70.699997,74.0,71.0
20161230210000,639.599976,393.600006,410.0,64.102567,37,69.699997,100,70.800003,74.0,71.0
20161230211500,639.599976,393.600006,385.399994,60.256412,37,77.800003,100,70.800003,74.0,71.0
20161230213000,639.599976,393.600006,405.079987,63.333334,37,74.800003,100,70.699997,74.0,71.0
20161230214500,639.599976,393.600006,390.320007,61.025644,37,68.699997,100,70.800003,74.0,71.0
20161230220000,639.599976,393.600006,405.079987,63.333334,37,74.5,100,70.800003,74.0,71.0
20161230221500,639.599976,393.600006,385.399994,60.256412,37,77.699997,100,70.699997,74.0,71.0
20161230223000,639.599976,393.600006,390.320007,61.025644,37,72.400002,100,70.699997,74.0,71.0
20161230224500,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,70.800003,74.0,71.0
20161230230000,639.599976,393.600006,398.519989,62.307693,37,75.099998,100,70.800003,74.0,71.0
20161230231500,639.599976,393.600006,390.320007,61.025644,37,78.900002,100,70.699997,74.0,71.0
20161230233000,639.599976,393.600006,385.399994,60.256412,37,72.0,100,70.599998,74.0,71.0
20161230234500,639.599976,393.600006,398.519989,62.307693,37,73.0,100,70.699997,74.0,71.0
20161231000000,639.599976,393.600006,390.320007,61.025644,37,82.599998,100,70.800003,74.0,71.0
20161231001500,639.599976,393.600006,390.320007,61.025644,37,76.300003,100,70.699997,74.0,71.0
20161231003000,639.599976,393.600006,390.320007,61.025644,37,71.599998,100,70.800003,74.0,71.0
20161231004500,639.599976,393.600006,390.320007,61.025644,37,79.800003,100,70.800003,74.0,71.0
20161231010000,639.599976,393.600006,403.440002,63.076926,37,79.800003,100,70.699997,74.0,71.0
20161231011500,639.599976,393.600006,373.920013,58.461543,37,73.400002,100,70.900002,74.0,71.0
20161231013000,639.599976,393.600006,398.519989,62.307693,37,79.699997,100,70.699997,74.0,71.0
20161231014500,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,70.699997,74.0,71.0
20161231020000,639.599976,393.600006,385.399994,60.256412,37,73.5,100,70.800003,74.0,71.0
20161231021500,639.599976,393.600006,385.399994,60.256412,37,84.400002,100,70.800003,74.0,71.0
20161231023000,639.599976,393.600006,385.399994,60.256412,37,77.699997,100,70.900002,74.0,71.0
20161231024500,639.599976,393.600006,393.600006,61.538465,37,73.099998,100,70.900002,74.0,71.0
20161231030000,639.599976,393.600006,393.600006,61.538465,37,79.5,100,71.0,74.0,71.0
20161231031500,639.599976,393.600006,385.399994,60.256412,37,85.599998,100,70.900002,74.0,71.0
20161231033000,639.599976,393.600006,398.519989,62.307693,37,77.199997,100,71.0,74.0,71.0
20161231034500,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,71.0,74.0,71.0
20161231040000,639.599976,393.600006,393.600006,61.538465,37,83.300003,100,71.199997,74.0,71.0
20161231041500,639.599976,393.600006,385.399994,60.256412,37,78.800003,100,71.199997,74.0,71.0
20161231043000,639.599976,393.600006,380.480011,59.487183,37,72.599998,100,71.099998,74.0,71.0
20161231044500,639.599976,393.600006,380.480011,59.487183,37,83.800003,100,71.199997,74.0,71.0
20161231050000,639.599976,393.600006,393.600006,61.538465,37,77.699997,100,71.199997,74.0,71.0
20161231051500,639.599976,393.600006,385.399994,60.256412,37,58.200001,0,71.199997,74.0,71.0
20161231053000,639.599976,393.600006,398.519989,62.307693,37,49.5,100,70.400002,74.0,71.0
20161231054500,639.599976,393.600006,403.440002,63.076926,37,49.5,100,70.099998,74.0,71.0
20161231060000,639.599976,393.600006,385.399994,60.256412,37,71.599998,100,70.5,74.0,71.0
20161231061500,639.599976,393.600006,393.600006,61.538465,37,76.699997,100,70.699997,74.0,71.0
20161231063000,639.599976,393.600006,385.399994,60.256412,37,68.699997,100,70.800003,74.0,71.0
20161231064500,639.599976,393.600006,390.320007,61.025644,37,77.800003,100,70.800003,74.0,71.0
20161231070000,639.599976,393.600006,390.320007,61.025644,37,69.599998,100,70.900002,74.0,71.0
20161231071500,639.599976,393.600006,413.279999,64.615387,37,73.699997,100,70.900002,74.0,71.0
20161231073000,639.599976,393.600006,390.320007,61.025644,37,71.5,100,70.900002,74.0,71.0
20161231074500,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,70.900002,74.0,71.0
20161231080000,639.599976,393.600006,385.399994,60.256412,37,76.699997,100,70.900002,74.0,71.0
20161231081500,639.599976,393.600006,398.519989,62.307693,37,68.699997,100,70.900002,74.0,71.0
20161231083000,639.599976,393.600006,403.440002,63.076926,37,76.800003,100,71.0,74.0,71.0
20161231084500,639.599976,393.600006,385.399994,60.256412,37,70.5,100,70.900002,74.0,71.0
20161231090000,639.599976,393.600006,390.320007,61.025644,37,72.0,100,71.0,74.0,71.0
20161231091500,639.599976,393.600006,403.440002,63.076926,37,75.300003,100,71.0,74.0,71.0
20161231093000,639.599976,393.600006,398.519989,62.307693,37,70.400002,100,71.0,74.0,71.0
20161231094500,639.599976,393.600006,398.519989,62.307693,37,79.800003,100,71.099998,74.0,71.0
20161231100000,639.599976,393.600006,380.480011,59.487183,37,61.299999,0,71.199997,74.0,71.0
20161231101500,639.599976,393.600006,390.320007,61.025644,37,53.900002,100,70.5,74.0,71.0
20161231103000,639.599976,393.600006,385.399994,60.256412,37,53.900002,100,70.300003,74.0,71.0
20161231104500,639.599976,393.600006,378.839996,59.230771,37,72.0,100,70.300003,74.0,71.0
20161231110000,639.599976,393.600006,378.839996,59.230771,37,77.199997,100,70.699997,74.0,71.0
20161231111500,639.599976,393.600006,405.079987,63.333334,37,75.900002,100,71.099998,74.0,71.0
20161231113000,639.599976,393.600006,390.320007,61.025644,37,73.900002,100,71.199997,74.0,71.0
20161231114500,639.599976,393.600006,390.320007,61.025644,37,56.400002,0,70.900002,74.0,71.0
20161231120000,639.599976,393.600006,380.480011,59.487183,37,56.400002,100,70.5,74.0,71.0
20161231121500,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20161231123000,639.599976,393.600006,365.720001,57.179489,37,56.400002,100,70.300003,74.0,71.0
20161231124500,639.599976,393.600006,390.320007,61.025644,37,73.400002,100,70.599998,74.0,71.0
20161231130000,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,70.900002,74.0,71.0
20161231131500,639.599976,393.600006,410.0,64.102567,38,73.5,100,71.199997,74.0,71.0
20161231133000,639.599976,393.600006,390.320007,61.025644,38,71.0,100,71.199997,74.0,71.0
20161231134500,639.599976,393.600006,410.0,64.102567,38,73.900002,0,71.300003,74.0,71.0
20161231140000,639.599976,393.600006,418.200012,65.38462,38,56.799999,0,71.0,74.0,71.0
20161231141500,639.599976,393.600006,390.320007,61.025644,37,56.799999,0,71.0,74.0,71.0
20161231143000,639.599976,393.600006,390.320007,61.025644,37,56.799999,0,71.0,74.0,71.0
20161231144500,639.599976,393.600006,390.320007,61.025644,38,56.799999,0,70.800003,74.0,71.0
20161231150000,639.599976,393.600006,419.839996,65.641027,38,56.799999,0,70.800003,74.0,71.0
20161231151500,639.599976,393.600006,393.600006,61.538465,37,55.900002,100,70.699997,74.0,71.0
20161231153000,639.599976,393.600006,380.480011,59.487183,37,55.900002,0,70.800003,74.0,71.0
20161231154500,639.599976,393.600006,393.600006,61.538465,37,55.900002,0,70.800003,74.0,71.0
20161231160000,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.699997,74.0,71.0
20161231161500,639.599976,393.600006,398.519989,62.307693,37,55.900002,100,70.699997,74.0,71.0
20161231163000,639.599976,393.600006,398.519989,62.307693,37,55.900002,100,70.599998,74.0,71.0
20161231164500,639.599976,393.600006,393.600006,61.538465,37,55.900002,100,70.5,74.0,71.0
20161231170000,639.599976,393.600006,410.0,64.102567,37,57.099998,100,70.300003,74.0,71.0
20161231171500,639.599976,393.600006,403.440002,63.076926,37,67.300003,100,70.800003,74.0,71.0
20161231173000,639.599976,393.600006,403.440002,63.076926,37,72.0,100,70.800003,74.0,71.0
20161231174500,639.599976,393.600006,398.519989,62.307693,37,69.199997,100,70.900002,74.0,71.0
20161231180000,639.599976,393.600006,393.600006,61.538465,37,66.800003,100,71.0,74.0,71.0
20161231181500,639.599976,393.600006,380.480011,59.487183,37,70.099998,100,71.0,74.0,71.0
20161231183000,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,71.0,74.0,71.0
20161231184500,639.599976,393.600006,380.480011,59.487183,37,66.400002,100,71.0,74.0,71.0
20161231190000,639.599976,393.600006,380.480011,59.487183,37,71.800003,100,71.099998,74.0,71.0
20161231191500,639.599976,393.600006,390.320007,61.025644,37,69.699997,100,71.099998,74.0,71.0
20161231193000,639.599976,393.600006,410.0,64.102567,38,66.800003,100,71.099998,74.0,71.0
20161231194500,639.599976,393.600006,398.519989,62.307693,37,72.599998,100,71.0,74.0,71.0
20161231200000,639.599976,393.600006,398.519989,62.307693,37,66.800003,100,71.099998,74.0,71.0
20161231201500,639.599976,393.600006,403.440002,63.076926,37,68.599998,100,71.0,74.0,71.0
20161231203000,639.599976,393.600006,393.600006,61.538465,37,70.900002,100,71.0,74.0,71.0
20161231204500,639.599976,393.600006,393.600006,61.538465,37,66.800003,100,71.0,74.0,71.0
20161231210000,639.599976,393.600006,398.519989,62.307693,37,71.5,100,71.0,74.0,71.0
20161231211500,639.599976,393.600006,405.079987,63.333334,37,68.699997,100,71.099998,74.0,71.0
20161231213000,639.599976,393.600006,398.519989,62.307693,37,67.699997,100,71.0,74.0,71.0
20161231214500,639.599976,393.600006,405.079987,63.333334,37,72.0,100,71.0,74.0,71.0
20161231220000,639.599976,393.600006,398.519989,62.307693,37,67.699997,100,71.0,74.0,71.0
20161231221500,639.599976,393.600006,385.399994,60.256412,37,69.099998,100,71.0,74.0,71.0
20161231223000,639.599976,393.600006,410.0,64.102567,37,68.199997,100,71.0,74.0,71.0
20161231224500,639.599976,393.600006,393.600006,61.538465,37,66.199997,100,71.0,74.0,71.0
20161231230000,639.599976,393.600006,403.440002,63.076926,37,72.0,100,71.0,74.0,71.0
20161231231500,639.599976,393.600006,403.440002,63.076926,37,66.300003,100,71.0,74.0,71.0
20161231233000,639.599976,393.600006,403.440002,63.076926,37,71.0,100,71.0,74.0,71.0
20161231234500,639.599976,393.600006,410.0,64.102567,37,67.300003,100,71.0,74.0,71.0
20170101000000,639.599976,393.600006,378.839996,59.230771,37,67.300003,100,71.0,74.0,71.0
20170101001500,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,71.0,74.0,71.0
20170101003000,639.599976,393.600006,390.320007,61.025644,37,67.300003,100,71.099998,74.0,71.0
20170101004500,639.599976,393.600006,390.320007,61.025644,37,71.699997,100,71.099998,74.0,71.0
20170101010000,639.599976,393.600006,385.399994,60.256412,37,67.699997,100,71.099998,74.0,71.0
20170101011500,639.599976,393.600006,403.440002,63.076926,37,67.699997,100,71.099998,74.0,71.0
20170101013000,639.599976,393.600006,393.600006,61.538465,37,66.699997,0,71.300003,74.0,71.0
20170101014500,639.599976,393.600006,398.519989,62.307693,37,56.400002,100,70.699997,74.0,71.0
20170101020000,639.599976,393.600006,390.320007,61.025644,37,56.400002,100,70.400002,74.0,71.0
20170101021500,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.300003,74.0,71.0
20170101023000,639.599976,393.600006,403.440002,63.076926,37,72.099998,100,70.5,74.0,71.0
20170101024500,639.599976,393.600006,393.600006,61.538465,37,71.099998,100,70.800003,74.0,71.0
20170101030000,639.599976,393.600006,393.600006,61.538465,37,77.800003,100,71.0,74.0,71.0
20170101031500,639.599976,393.600006,380.480011,59.487183,37,70.199997,100,71.199997,74.0,71.0
20170101033000,639.599976,393.600006,385.399994,60.256412,37,58.0,0,71.0,74.0,71.0
20170101034500,639.599976,393.600006,390.320007,61.025644,37,55.900002,100,70.699997,74.0,71.0
20170101040000,639.599976,393.600006,398.519989,62.307693,37,55.900002,100,70.300003,74.0,71.0
20170101041500,639.599976,393.600006,393.600006,61.538465,37,57.900002,100,70.199997,74.0,71.0
20170101043000,639.599976,393.600006,378.839996,59.230771,37,71.099998,100,70.699997,74.0,71.0
20170101044500,639.599976,393.600006,390.320007,61.025644,37,79.099998,100,70.800003,74.0,71.0
20170101050000,639.599976,393.600006,378.839996,59.230771,37,71.599998,100,71.0,74.0,71.0
20170101051500,639.599976,393.600006,385.399994,60.256412,37,77.300003,100,71.099998,74.0,71.0
20170101053000,639.599976,393.600006,398.519989,62.307693,38,69.400002,0,71.300003,74.0,71.0
20170101054500,639.599976,393.600006,390.320007,61.025644,38,56.299999,100,70.599998,74.0,71.0
20170101060000,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.300003,74.0,71.0
20170101061500,639.599976,393.600006,393.600006,61.538465,38,58.299999,100,70.199997,74.0,71.0
20170101063000,639.599976,393.600006,413.279999,64.615387,38,75.800003,100,70.699997,74.0,71.0
20170101064500,639.599976,393.600006,413.279999,64.615387,38,71.099998,100,70.900002,74.0,71.0
20170101070000,639.599976,393.600006,405.079987,63.333334,38,57.599998,0,71.199997,74.0,71.0
20170101071500,639.599976,393.600006,410.0,64.102567,38,56.299999,0,70.900002,74.0,71.0
20170101073000,639.599976,393.600006,393.600006,61.538465,38,56.299999,0,70.900002,74.0,71.0
20170101074500,639.599976,393.600006,413.279999,64.615387,38,56.299999,0,70.800003,74.0,71.0
20170101080000,639.599976,393.600006,413.279999,64.615387,38,56.299999,0,70.800003,74.0,71.0
20170101081500,639.599976,393.600006,419.839996,65.641027,37,56.299999,0,70.900002,74.0,71.0
20170101083000,639.599976,393.600006,390.320007,61.025644,37,55.400002,0,70.900002,74.0,71.0
20170101084500,639.599976,393.600006,390.320007,61.025644,37,55.400002,0,70.699997,74.0,71.0
20170101090000,639.599976,393.600006,390.320007,61.025644,37,55.400002,100,70.5,74.0,71.0
20170101091500,639.599976,393.600006,403.440002,63.076926,38,56.5,100,70.400002,74.0,71.0
20170101093000,639.599976,393.600006,403.440002,63.076926,38,57.5,100,70.300003,74.0,71.0
20170101094500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,70.699997,74.0,71.0
20170101100000,639.599976,393.600006,413.279999,64.615387,38,70.099998,100,71.0,74.0,71.0
20170101101500,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,71.199997,74.0,71.0
20170101103000,639.599976,393.600006,405.079987,63.333334,38,58.400002,0,71.0,74.0,71.0
20170101104500,639.599976,393.600006,393.600006,61.538465,38,56.5,100,70.699997,74.0,71.0
20170101110000,639.599976,393.600006,403.440002,63.076926,38,56.5,100,70.599998,74.0,71.0
20170101111500,639.599976,393.600006,403.440002,63.076926,38,56.5,100,70.699997,74.0,71.0
20170101113000,639.599976,393.600006,398.519989,62.307693,38,56.5,100,70.400002,74.0,71.0
20170101114500,639.599976,393.600006,378.839996,59.230771,37,56.700001,100,70.5,74.0,71.0
20170101120000,639.599976,393.600006,378.839996,59.230771,37,58.799999,100,70.599998,74.0,71.0
20170101121500,639.599976,393.600006,398.519989,62.307693,38,71.199997,100,70.699997,74.0,71.0
20170101123000,639.599976,393.600006,398.519989,62.307693,38,71.199997,100,71.0,74.0,71.0
20170101124500,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.199997,74.0,71.0
20170101130000,639.599976,393.600006,385.399994,60.256412,38,56.200001,0,70.900002,74.0,71.0
20170101131500,639.599976,393.600006,405.079987,63.333334,38,56.200001,0,70.800003,74.0,71.0
20170101133000,639.599976,393.600006,405.079987,63.333334,38,56.200001,100,70.699997,74.0,71.0
20170101134500,639.599976,393.600006,405.079987,63.333334,38,55.599998,100,70.400002,74.0,71.0
20170101140000,639.599976,393.600006,398.519989,62.307693,38,56.200001,100,70.300003,74.0,71.0
20170101141500,639.599976,393.600006,403.440002,63.076926,38,74.599998,100,70.5,74.0,71.0
20170101143000,639.599976,393.600006,398.519989,62.307693,38,77.099998,100,70.900002,74.0,71.0
20170101144500,639.599976,393.600006,385.399994,60.256412,38,60.0,0,71.300003,74.0,71.0
20170101150000,639.599976,393.600006,385.399994,60.256412,38,56.799999,0,71.0,74.0,71.0
20170101151500,639.599976,393.600006,393.600006,61.538465,39,55.200001,0,71.0,74.0,71.0
20170101153000,639.599976,393.600006,393.600006,61.538465,39,55.200001,0,71.0,74.0,71.0
20170101154500,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.0,74.0,71.0
20170101160000,639.599976,393.600006,405.079987,63.333334,38,56.299999,0,71.0,74.0,71.0
20170101161500,639.599976,393.600006,393.600006,61.538465,38,56.299999,0,71.0,74.0,71.0
20170101163000,639.599976,393.600006,410.0,64.102567,38,55.200001,0,71.0,74.0,71.0
20170101164500,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.0,74.0,71.0
20170101170000,639.599976,393.600006,393.600006,61.538465,40,55.200001,0,70.800003,74.0,71.0
20170101171500,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.5,74.0,71.0
20170101173000,639.599976,393.600006,403.440002,63.076926,38,55.900002,100,70.400002,74.0,71.0
20170101174500,639.599976,393.600006,393.600006,61.538465,38,63.400002,100,70.300003,74.0,71.0
20170101180000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,70.699997,74.0,71.0
20170101181500,639.599976,393.600006,393.600006,61.538465,39,76.699997,100,70.900002,74.0,71.0
20170101183000,639.599976,393.600006,385.399994,60.256412,39,76.699997,100,71.0,74.0,71.0
20170101184500,639.599976,393.600006,410.0,64.102567,39,74.900002,100,71.0,74.0,71.0
20170101190000,639.599976,393.600006,403.440002,63.076926,39,72.0,100,71.199997,74.0,71.0
20170101191500,639.599976,393.600006,398.519989,62.307693,39,57.200001,0,70.900002,74.0,71.0
20170101193000,639.599976,393.600006,390.320007,61.025644,39,55.599998,100,70.400002,74.0,71.0
20170101194500,639.599976,393.600006,390.320007,61.025644,39,55.599998,100,70.199997,74.0,71.0
20170101200000,639.599976,393.600006,390.320007,61.025644,39,74.400002,100,70.5,74.0,71.0
20170101201500,639.599976,393.600006,390.320007,61.025644,39,74.400002,100,70.800003,74.0,71.0
20170101203000,639.599976,393.600006,410.0,64.102567,39,79.699997,100,71.099998,74.0,71.0
20170101204500,639.599976,393.600006,390.320007,61.025644,38,73.5,100,71.199997,74.0,71.0
20170101210000,639.599976,393.600006,390.320007,61.025644,38,57.200001,0,70.800003,74.0,71.0
20170101211500,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.300003,74.0,71.0
20170101213000,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.199997,74.0,71.0
20170101214500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,70.599998,74.0,71.0
20170101220000,639.599976,393.600006,380.480011,59.487183,38,70.599998,100,70.800003,74.0,71.0
20170101221500,639.599976,393.600006,398.519989,62.307693,38,76.400002,100,70.800003,74.0,71.0
20170101223000,639.599976,393.600006,380.480011,59.487183,38,71.099998,100,70.900002,74.0,71.0
20170101224500,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,71.0,74.0,71.0
20170101230000,639.599976,393.600006,398.519989,62.307693,38,73.5,100,71.0,74.0,71.0
20170101231500,639.599976,393.600006,390.320007,61.025644,38,71.5,100,71.0,74.0,71.0
20170101233000,639.599976,393.600006,390.320007,61.025644,38,71.5,100,71.199997,74.0,71.0
20170101234500,639.599976,393.600006,385.399994,60.256412,38,60.400002,0,71.199997,74.0,71.0
20170102000000,639.599976,393.600006,365.720001,57.179489,38,56.400002,100,70.5,74.0,71.0
20170102001500,639.599976,393.600006,390.320007,61.025644,39,56.400002,100,70.199997,74.0,71.0
20170102003000,639.599976,393.600006,405.079987,63.333334,39,74.0,100,70.599998,74.0,71.0
20170102004500,639.599976,393.600006,418.200012,65.38462,39,74.0,100,70.900002,74.0,71.0
20170102010000,639.599976,393.600006,403.440002,63.076926,39,79.0,100,71.099998,74.0,71.0
20170102011500,639.599976,393.600006,385.399994,60.256412,39,72.5,100,71.199997,74.0,71.0
20170102013000,639.599976,393.600006,385.399994,60.256412,39,57.200001,0,70.800003,74.0,71.0
20170102014500,639.599976,393.600006,398.519989,62.307693,39,56.400002,100,70.400002,74.0,71.0
20170102020000,639.599976,393.600006,393.600006,61.538465,39,56.400002,100,70.199997,74.0,71.0
20170102021500,639.599976,393.600006,398.519989,62.307693,38,75.599998,100,70.599998,74.0,71.0
20170102023000,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,70.800003,74.0,71.0
20170102024500,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.800003,74.0,71.0
20170102030000,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,71.0,74.0,71.0
20170102031500,639.599976,393.600006,385.399994,60.256412,38,70.800003,100,71.099998,74.0,71.0
20170102033000,639.599976,393.600006,398.519989,62.307693,38,77.900002,100,71.199997,74.0,71.0
20170102034500,639.599976,393.600006,403.440002,63.076926,38,72.199997,100,71.199997,74.0,71.0
20170102040000,639.599976,393.600006,398.519989,62.307693,39,78.699997,100,71.199997,74.0,71.0
20170102041500,639.599976,393.600006,410.0,64.102567,39,56.400002,0,70.900002,74.0,71.0
20170102043000,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.699997,74.0,71.0
20170102044500,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.5,74.0,71.0
20170102050000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.199997,74.0,71.0
20170102051500,639.599976,393.600006,398.519989,62.307693,39,76.800003,100,70.599998,74.0,71.0
20170102053000,639.599976,393.600006,403.440002,63.076926,39,72.0,100,70.800003,74.0,71.0
20170102054500,639.599976,393.600006,393.600006,61.538465,39,76.800003,100,70.900002,74.0,71.0
20170102060000,639.599976,393.600006,393.600006,61.538465,39,70.599998,100,71.0,74.0,71.0
20170102061500,639.599976,393.600006,393.600006,61.538465,39,74.300003,100,71.0,74.0,71.0
20170102063000,639.599976,393.600006,419.839996,65.641027,39,70.5,100,71.0,74.0,71.0
20170102064500,639.599976,393.600006,405.079987,63.333334,39,72.0,100,71.199997,74.0,71.0
20170102070000,639.599976,393.600006,413.279999,64.615387,38,58.400002,0,71.0,74.0,71.0
20170102071500,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.5,74.0,71.0
20170102073000,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.400002,74.0,71.0
20170102074500,639.599976,393.600006,385.399994,60.256412,39,56.400002,100,70.5,74.0,71.0
20170102080000,639.599976,393.600006,373.920013,58.461543,38,56.400002,100,70.599998,74.0,71.0
20170102081500,639.599976,393.600006,390.320007,61.025644,38,60.700001,100,70.599998,74.0,71.0
20170102083000,639.599976,393.600006,390.320007,61.025644,38,77.699997,100,70.800003,74.0,71.0
20170102084500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.199997,74.0,71.0
20170102090000,639.599976,393.600006,390.320007,61.025644,38,57.599998,0,71.0,74.0,71.0
20170102091500,639.599976,393.600006,378.839996,59.230771,38,56.400002,0,70.900002,74.0,71.0
20170102093000,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.699997,74.0,71.0
20170102094500,639.599976,393.600006,413.279999,64.615387,40,55.599998,100,70.599998,74.0,71.0
20170102100000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.599998,74.0,71.0
20170102101500,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.599998,74.0,71.0
20170102103000,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.699997,74.0,71.0
20170102104500,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.800003,74.0,71.0
20170102110000,639.599976,393.600006,393.600006,61.538465,38,58.599998,100,70.300003,74.0,71.0
20170102111500,639.599976,393.600006,393.600006,61.538465,38,79.199997,100,70.400002,74.0,71.0
20170102113000,639.599976,393.600006,398.519989,62.307693,38,85.400002,100,70.599998,74.0,71.0
20170102114500,639.599976,393.600006,419.839996,65.641027,38,87.199997,100,70.699997,74.0,71.0
20170102120000,639.599976,393.600006,413.279999,64.615387,38,65.900002,0,71.300003,74.0,71.0
20170102121500,639.599976,393.600006,413.279999,64.615387,38,57.200001,0,70.800003,74.0,71.0
20170102123000,639.599976,393.600006,413.279999,64.615387,38,57.200001,100,70.699997,74.0,71.0
20170102124500,639.599976,393.600006,413.279999,64.615387,38,56.400002,100,70.599998,74.0,71.0
20170102130000,639.599976,393.600006,419.839996,65.641027,38,56.400002,100,70.400002,74.0,71.0
20170102131500,639.599976,393.600006,419.839996,65.641027,38,77.199997,100,70.300003,74.0,71.0
20170102133000,639.599976,393.600006,378.839996,59.230771,38,71.599998,100,71.0,74.0,71.0
20170102134500,639.599976,393.600006,405.079987,63.333334,38,71.599998,100,71.0,74.0,71.0
20170102140000,639.599976,393.600006,393.600006,61.538465,38,58.799999,0,70.900002,74.0,71.0
20170102141500,639.599976,393.600006,365.720001,57.179489,38,56.799999,100,70.400002,74.0,71.0
20170102143000,639.599976,393.600006,410.0,64.102567,38,56.799999,100,70.099998,74.0,71.0
20170102144500,639.599976,393.600006,385.399994,60.256412,38,65.300003,100,70.699997,74.0,71.0
20170102150000,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,70.5,74.0,71.0
20170102151500,639.599976,393.600006,378.839996,59.230771,38,74.400002,100,70.800003,74.0,71.0
20170102153000,639.599976,393.600006,385.399994,60.256412,38,72.5,100,71.0,74.0,71.0
20170102154500,639.599976,393.600006,357.519989,55.897436,38,73.599998,100,71.0,74.0,71.0
20170102160000,639.599976,393.600006,398.519989,62.307693,38,73.599998,100,71.199997,74.0,71.0
20170102161500,639.599976,393.600006,405.079987,63.333334,39,58.0,0,70.900002,74.0,71.0
20170102163000,639.599976,393.600006,410.0,64.102567,39,56.599998,100,70.300003,74.0,71.0
20170102164500,639.599976,393.600006,385.399994,60.256412,38,65.099998,100,70.099998,74.0,71.0
20170102170000,639.599976,393.600006,413.279999,64.615387,38,76.800003,100,70.800003,74.0,71.0
20170102171500,639.599976,393.600006,393.600006,61.538465,38,67.199997,100,70.599998,74.0,71.0
