PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102173000,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,70.900002,74.0,71.0
20170102174500,639.599976,393.600006,385.399994,60.256412,38,78.300003,100,71.300003,74.0,71.0
20170102180000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.5,74.0,71.0
20170102181500,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.300003,74.0,71.0
20170102183000,639.599976,393.600006,398.519989,62.307693,38,71.0,100,70.199997,74.0,71.0
20170102184500,639.599976,393.600006,378.839996,59.230771,38,80.699997,100,70.800003,74.0,71.0
20170102190000,639.599976,393.600006,393.600006,61.538465,38,73.300003,100,71.0,74.0,71.0
20170102191500,639.599976,393.600006,403.440002,63.076926,38,81.5,100,71.199997,74.0,71.0
20170102193000,639.599976,393.600006,410.0,64.102567,38,62.0,0,71.199997,74.0,71.0
20170102194500,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.300003,74.0,71.0
20170102200000,639.599976,393.600006,413.279999,64.615387,38,66.199997,100,70.0,74.0,71.0
20170102201500,639.599976,393.600006,385.399994,60.256412,38,76.199997,100,70.699997,74.0,71.0
20170102203000,639.599976,393.600006,398.519989,62.307693,38,74.0,100,70.800003,74.0,71.0
20170102204500,639.599976,393.600006,403.440002,63.076926,38,72.400002,100,70.800003,74.0,71.0
20170102210000,639.599976,393.600006,365.720001,57.179489,38,74.400002,100,71.0,74.0,71.0
20170102211500,639.599976,393.600006,378.839996,59.230771,38,71.0,100,71.0,74.0,71.0
20170102213000,639.599976,393.600006,398.519989,62.307693,38,74.099998,100,71.0,74.0,71.0
20170102214500,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,71.0,74.0,71.0
20170102220000,639.599976,393.600006,398.519989,62.307693,38,75.5,100,71.099998,74.0,71.0
20170102221500,639.599976,393.600006,393.600006,61.538465,38,69.099998,100,71.0,74.0,71.0
20170102223000,639.599976,393.600006,403.440002,63.076926,38,76.300003,100,71.0,74.0,71.0
20170102224500,639.599976,393.600006,403.440002,63.076926,38,68.699997,100,71.0,74.0,71.0
20170102230000,639.599976,393.600006,403.440002,63.076926,38,75.300003,100,71.0,74.0,71.0
20170102231500,639.599976,393.600006,390.320007,61.025644,38,69.199997,100,71.0,74.0,71.0
20170102233000,639.599976,393.600006,390.320007,61.025644,38,72.400002,100,71.0,74.0,71.0
20170102234500,639.599976,393.600006,418.200012,65.38462,38,70.099998,100,71.0,74.0,71.0
20170103000000,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,71.0,74.0,71.0
20170103001500,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.0,74.0,71.0
20170103003000,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.0,74.0,71.0
20170103004500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.0,74.0,71.0
20170103010000,639.599976,393.600006,403.440002,63.076926,38,69.099998,100,71.0,74.0,71.0
20170103011500,639.599976,393.600006,403.440002,63.076926,38,74.0,100,71.099998,74.0,71.0
20170103013000,639.599976,393.600006,398.519989,62.307693,38,68.199997,100,71.099998,74.0,71.0
20170103014500,639.599976,393.600006,410.0,64.102567,38,73.5,100,71.0,74.0,71.0
20170103020000,639.599976,393.600006,403.440002,63.076926,38,68.199997,100,71.0,74.0,71.0
20170103021500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,71.0,74.0,71.0
20170103023000,639.599976,393.600006,390.320007,61.025644,38,66.800003,100,71.0,74.0,71.0
20170103024500,639.599976,393.600006,390.320007,61.025644,38,72.599998,100,70.900002,74.0,71.0
20170103030000,639.599976,393.600006,403.440002,63.076926,38,68.099998,100,70.800003,74.0,71.0
20170103031500,639.599976,393.600006,403.440002,63.076926,38,68.099998,100,70.800003,74.0,71.0
20170103033000,639.599976,393.600006,393.600006,61.538465,38,72.300003,100,70.699997,74.0,71.0
20170103034500,639.599976,393.600006,378.839996,59.230771,38,66.800003,100,70.800003,74.0,71.0
20170103040000,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,70.699997,74.0,71.0
20170103041500,639.599976,393.600006,418.200012,65.38462,38,66.599998,100,70.699997,74.0,71.0
20170103043000,639.599976,393.600006,393.600006,61.538465,38,74.300003,100,70.599998,74.0,71.0
20170103044500,639.599976,393.600006,413.279999,64.615387,38,69.699997,100,70.699997,74.0,71.0
20170103050000,639.599976,393.600006,403.440002,63.076926,38,79.300003,100,70.699997,74.0,71.0
20170103051500,639.599976,393.600006,410.0,64.102567,38,69.199997,100,70.800003,74.0,71.0
20170103053000,639.599976,393.600006,403.440002,63.076926,38,78.699997,100,70.800003,74.0,71.0
20170103054500,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,70.800003,74.0,71.0
20170103060000,639.599976,393.600006,410.0,64.102567,38,73.5,100,70.900002,74.0,71.0
20170103061500,639.599976,393.600006,393.600006,61.538465,38,73.5,100,70.800003,74.0,71.0
20170103063000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.900002,74.0,71.0
20170103064500,639.599976,393.600006,403.440002,63.076926,38,79.599998,100,70.900002,74.0,71.0
20170103070000,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,71.0,74.0,71.0
20170103071500,639.599976,393.600006,398.519989,62.307693,38,80.0,100,71.0,74.0,71.0
20170103073000,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.900002,74.0,71.0
20170103074500,639.599976,393.600006,393.600006,61.538465,38,91.099998,100,71.099998,74.0,71.0
20170103080000,639.599976,393.600006,393.600006,61.538465,38,53.900002,100,70.199997,74.0,71.0
20170103081500,639.599976,393.600006,378.839996,59.230771,38,81.800003,100,70.0,74.0,71.0
20170103083000,639.599976,393.600006,373.920013,58.461543,38,79.699997,100,70.099998,74.0,71.0
20170103084500,639.599976,393.600006,380.480011,59.487183,38,95.800003,100,70.300003,74.0,71.0
20170103090000,639.599976,393.600006,393.600006,61.538465,38,83.800003,100,70.400002,74.0,71.0
20170103091500,639.599976,393.600006,393.600006,61.538465,38,86.0,100,70.599998,74.0,71.0
20170103093000,639.599976,393.600006,403.440002,63.076926,38,96.800003,100,70.5,74.0,71.0
20170103094500,639.599976,393.600006,403.440002,63.076926,38,83.199997,100,70.5,74.0,71.0
20170103100000,639.599976,393.600006,390.320007,61.025644,38,92.300003,100,70.300003,74.0,71.0
20170103101500,639.599976,393.600006,405.079987,63.333334,38,57.5,0,71.599998,74.0,71.0
20170103103000,639.599976,393.600006,393.600006,61.538465,38,56.099998,0,71.199997,74.0,71.0
20170103104500,639.599976,393.600006,410.0,64.102567,38,56.099998,0,71.199997,74.0,71.0
20170103110000,639.599976,393.600006,390.320007,61.025644,38,56.099998,100,70.699997,74.0,71.0
20170103111500,639.599976,393.600006,398.519989,62.307693,38,56.099998,100,70.5,74.0,71.0
20170103113000,639.599976,393.600006,380.480011,59.487183,38,56.099998,100,70.400002,74.0,71.0
20170103114500,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,70.5,74.0,71.0
20170103120000,639.599976,393.600006,405.079987,63.333334,38,66.099998,100,70.5,74.0,71.0
20170103121500,639.599976,393.600006,398.519989,62.307693,38,75.900002,100,70.400002,74.0,71.0
20170103123000,639.599976,393.600006,393.600006,61.538465,38,82.599998,100,70.699997,74.0,71.0
20170103124500,639.599976,393.600006,393.600006,61.538465,38,87.099998,100,70.800003,74.0,71.0
20170103130000,639.599976,393.600006,393.600006,61.538465,38,71.599998,0,71.5,74.0,71.0
20170103131500,639.599976,393.600006,360.799988,56.410257,38,56.799999,0,71.0,74.0,71.0
20170103133000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.699997,74.0,71.0
20170103134500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.300003,74.0,71.0
20170103140000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.400002,74.0,71.0
20170103141500,639.599976,393.600006,410.0,64.102567,38,67.099998,100,70.400002,74.0,71.0
20170103143000,639.599976,393.600006,393.600006,61.538465,38,86.800003,100,70.400002,74.0,71.0
20170103144500,639.599976,393.600006,413.279999,64.615387,38,59.700001,100,70.699997,74.0,71.0
20170103150000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.300003,74.0,71.0
20170103151500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.400002,74.0,71.0
20170103153000,639.599976,393.600006,398.519989,62.307693,38,68.199997,100,70.300003,74.0,71.0
20170103154500,639.599976,393.600006,393.600006,61.538465,38,84.0,100,70.300003,74.0,71.0
20170103160000,639.599976,393.600006,385.399994,60.256412,38,79.5,100,71.0,74.0,71.0
20170103161500,639.599976,393.600006,385.399994,60.256412,38,57.599998,0,71.0,74.0,71.0
20170103163000,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.599998,74.0,71.0
20170103164500,639.599976,393.600006,365.720001,57.179489,38,56.400002,100,70.400002,74.0,71.0
20170103170000,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.300003,74.0,71.0
20170103171500,639.599976,393.600006,380.480011,59.487183,38,75.599998,100,70.599998,74.0,71.0
20170103173000,639.599976,393.600006,393.600006,61.538465,38,71.5,100,71.0,74.0,71.0
20170103174500,639.599976,393.600006,393.600006,61.538465,38,76.099998,100,71.199997,74.0,71.0
20170103180000,639.599976,393.600006,385.399994,60.256412,39,57.599998,0,70.900002,74.0,71.0
20170103181500,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.400002,74.0,71.0
20170103183000,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.199997,74.0,71.0
20170103184500,639.599976,393.600006,403.440002,63.076926,38,72.5,100,70.699997,74.0,71.0
20170103190000,639.599976,393.600006,393.600006,61.538465,38,77.900002,100,70.900002,74.0,71.0
20170103191500,639.599976,393.600006,378.839996,59.230771,38,70.099998,100,71.099998,74.0,71.0
20170103193000,639.599976,393.600006,385.399994,60.256412,38,77.699997,100,71.099998,74.0,71.0
20170103194500,639.599976,393.600006,405.079987,63.333334,38,70.199997,100,71.199997,74.0,71.0
20170103200000,639.599976,393.600006,398.519989,62.307693,38,58.0,0,71.0,74.0,71.0
20170103201500,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.400002,74.0,71.0
20170103203000,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.199997,74.0,71.0
20170103204500,639.599976,393.600006,403.440002,63.076926,38,73.400002,100,70.599998,74.0,71.0
20170103210000,639.599976,393.600006,393.600006,61.538465,38,78.900002,100,71.099998,74.0,71.0
20170103211500,639.599976,393.600006,398.519989,62.307693,38,58.900002,0,71.0,74.0,71.0
20170103213000,639.599976,393.600006,410.0,64.102567,38,55.599998,100,70.400002,74.0,71.0
20170103214500,639.599976,393.600006,380.480011,59.487183,38,59.0,100,70.0,74.0,71.0
20170103220000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,70.599998,74.0,71.0
20170103221500,639.599976,393.600006,378.839996,59.230771,38,69.599998,100,70.699997,74.0,71.0
20170103223000,639.599976,393.600006,405.079987,63.333334,38,75.199997,100,70.900002,74.0,71.0
20170103224500,639.599976,393.600006,405.079987,63.333334,38,68.699997,100,70.800003,74.0,71.0
20170103230000,639.599976,393.600006,373.920013,58.461543,38,75.900002,100,70.900002,74.0,71.0
20170103231500,639.599976,393.600006,380.480011,59.487183,38,72.0,100,70.900002,74.0,71.0
20170103233000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,71.0,74.0,71.0
20170103234500,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.900002,74.0,71.0
20170104000000,639.599976,393.600006,413.279999,64.615387,38,70.099998,100,70.900002,74.0,71.0
20170104001500,639.599976,393.600006,413.279999,64.615387,38,73.0,100,70.900002,74.0,71.0
20170104003000,639.599976,393.600006,413.279999,64.615387,38,68.300003,100,71.0,74.0,71.0
20170104004500,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,70.900002,74.0,71.0
20170104010000,639.599976,393.600006,398.519989,62.307693,38,68.199997,100,70.900002,74.0,71.0
20170104011500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.800003,74.0,71.0
20170104013000,639.599976,393.600006,385.399994,60.256412,38,69.300003,100,70.900002,74.0,71.0
20170104014500,639.599976,393.600006,393.600006,61.538465,38,70.300003,100,70.900002,74.0,71.0
20170104020000,639.599976,393.600006,410.0,64.102567,37,71.800003,100,70.800003,74.0,71.0
20170104021500,639.599976,393.600006,398.519989,62.307693,37,69.199997,100,70.900002,74.0,71.0
20170104023000,639.599976,393.600006,410.0,64.102567,37,72.0,100,70.800003,74.0,71.0
20170104024500,639.599976,393.600006,398.519989,62.307693,37,67.699997,100,70.800003,74.0,71.0
20170104030000,639.599976,393.600006,393.600006,61.538465,37,75.300003,100,70.699997,74.0,71.0
20170104031500,639.599976,393.600006,405.079987,63.333334,37,67.699997,100,70.699997,74.0,71.0
20170104033000,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,70.699997,74.0,71.0
20170104034500,639.599976,393.600006,398.519989,62.307693,37,72.900002,100,70.699997,74.0,71.0
20170104040000,639.599976,393.600006,390.320007,61.025644,37,68.400002,100,70.800003,74.0,71.0
20170104041500,639.599976,393.600006,390.320007,61.025644,37,76.300003,100,70.699997,74.0,71.0
20170104043000,639.599976,393.600006,380.480011,59.487183,37,70.099998,100,70.699997,74.0,71.0
20170104044500,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,70.800003,74.0,71.0
20170104050000,639.599976,393.600006,398.519989,62.307693,37,75.199997,100,70.699997,74.0,71.0
20170104051500,639.599976,393.600006,380.480011,59.487183,37,67.699997,100,70.699997,74.0,71.0
20170104053000,639.599976,393.600006,390.320007,61.025644,37,73.0,100,70.699997,74.0,71.0
20170104054500,639.599976,393.600006,418.200012,65.38462,38,75.300003,100,70.800003,74.0,71.0
20170104060000,639.599976,393.600006,390.320007,61.025644,37,69.699997,100,70.800003,74.0,71.0
20170104061500,639.599976,393.600006,403.440002,63.076926,37,79.599998,100,70.800003,74.0,71.0
20170104063000,639.599976,393.600006,398.519989,62.307693,37,69.699997,100,70.900002,74.0,71.0
20170104064500,639.599976,393.600006,405.079987,63.333334,37,78.300003,100,71.0,74.0,71.0
20170104070000,639.599976,393.600006,398.519989,62.307693,37,71.0,100,71.0,74.0,71.0
20170104071500,639.599976,393.600006,390.320007,61.025644,37,77.400002,100,71.0,74.0,71.0
20170104073000,639.599976,393.600006,380.480011,59.487183,37,71.5,100,71.0,74.0,71.0
20170104074500,639.599976,393.600006,390.320007,61.025644,37,76.800003,100,71.099998,74.0,71.0
20170104080000,639.599976,393.600006,398.519989,62.307693,37,73.0,100,71.0,74.0,71.0
20170104081500,639.599976,393.600006,393.600006,61.538465,37,81.400002,100,70.300003,74.0,71.0
20170104083000,639.599976,393.600006,393.600006,61.538465,37,87.099998,100,70.199997,74.0,71.0
20170104084500,639.599976,393.600006,385.399994,60.256412,37,88.099998,100,70.300003,74.0,71.0
20170104090000,639.599976,393.600006,398.519989,62.307693,37,81.599998,100,70.300003,74.0,71.0
20170104091500,639.599976,393.600006,393.600006,61.538465,37,97.599998,100,70.699997,74.0,71.0
20170104093000,639.599976,393.600006,398.519989,62.307693,37,85.0,100,71.0,74.0,71.0
20170104094500,639.599976,393.600006,365.720001,57.179489,37,89.199997,100,70.599998,74.0,71.0
20170104100000,639.599976,393.600006,393.600006,61.538465,38,91.800003,100,70.5,74.0,71.0
20170104101500,639.599976,393.600006,393.600006,61.538465,38,82.599998,100,70.5,74.0,71.0
20170104103000,639.599976,393.600006,385.399994,60.256412,38,99.699997,100,70.5,74.0,71.0
20170104104500,639.599976,393.600006,380.480011,59.487183,38,83.199997,100,70.599998,74.0,71.0
20170104110000,639.599976,393.600006,403.440002,63.076926,38,100.900002,100,70.699997,74.0,71.0
20170104111500,639.599976,393.600006,410.0,64.102567,38,85.099998,100,70.900002,74.0,71.0
20170104113000,639.599976,393.600006,398.519989,62.307693,38,84.099998,0,71.300003,74.0,71.0
20170104114500,639.599976,393.600006,403.440002,63.076926,38,56.400002,0,71.0,74.0,71.0
20170104120000,639.599976,393.600006,393.600006,61.538465,38,55.599998,0,70.800003,74.0,71.0
20170104121500,639.599976,393.600006,410.0,64.102567,38,55.599998,100,70.699997,74.0,71.0
20170104123000,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.800003,74.0,71.0
20170104124500,639.599976,393.600006,413.279999,64.615387,38,55.599998,100,70.699997,74.0,71.0
20170104130000,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.5,74.0,71.0
20170104131500,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.400002,74.0,71.0
20170104133000,639.599976,393.600006,398.519989,62.307693,38,73.900002,100,70.400002,74.0,71.0
20170104134500,639.599976,393.600006,405.079987,63.333334,38,73.900002,100,70.699997,74.0,71.0
20170104140000,639.599976,393.600006,393.600006,61.538465,38,72.400002,100,70.800003,74.0,71.0
20170104141500,639.599976,393.600006,398.519989,62.307693,38,57.200001,0,70.900002,74.0,71.0
20170104143000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.699997,74.0,71.0
20170104144500,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.599998,74.0,71.0
20170104150000,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.5,74.0,71.0
20170104151500,639.599976,393.600006,385.399994,60.256412,37,55.200001,100,70.5,74.0,71.0
20170104153000,639.599976,393.600006,398.519989,62.307693,37,55.200001,100,70.5,74.0,71.0
20170104154500,639.599976,393.600006,398.519989,62.307693,37,67.099998,100,70.699997,74.0,71.0
20170104160000,639.599976,393.600006,398.519989,62.307693,37,84.5,100,70.300003,74.0,71.0
20170104161500,639.599976,393.600006,390.320007,61.025644,37,64.5,0,71.599998,74.0,71.0
20170104163000,639.599976,393.600006,398.519989,62.307693,37,54.299999,100,70.400002,74.0,71.0
20170104164500,639.599976,393.600006,403.440002,63.076926,37,54.299999,100,70.099998,74.0,71.0
20170104170000,639.599976,393.600006,390.320007,61.025644,37,69.099998,100,70.5,74.0,71.0
20170104171500,639.599976,393.600006,385.399994,60.256412,37,76.800003,100,70.800003,74.0,71.0
20170104173000,639.599976,393.600006,393.600006,61.538465,37,69.199997,100,70.900002,74.0,71.0
20170104174500,639.599976,393.600006,378.839996,59.230771,37,76.800003,100,70.900002,74.0,71.0
20170104180000,639.599976,393.600006,378.839996,59.230771,37,69.199997,100,70.900002,74.0,71.0
20170104181500,639.599976,393.600006,373.920013,58.461543,37,76.300003,100,70.900002,74.0,71.0
20170104183000,639.599976,393.600006,380.480011,59.487183,37,68.199997,100,71.0,74.0,71.0
20170104184500,639.599976,393.600006,403.440002,63.076926,37,76.300003,100,70.900002,74.0,71.0
20170104190000,639.599976,393.600006,380.480011,59.487183,37,68.0,100,70.900002,74.0,71.0
20170104191500,639.599976,393.600006,380.480011,59.487183,37,75.800003,100,70.900002,74.0,71.0
20170104193000,639.599976,393.600006,380.480011,59.487183,37,67.300003,100,70.900002,74.0,71.0
20170104194500,639.599976,393.600006,398.519989,62.307693,37,74.400002,100,70.800003,74.0,71.0
20170104200000,639.599976,393.600006,390.320007,61.025644,37,66.800003,100,70.800003,74.0,71.0
20170104201500,639.599976,393.600006,390.320007,61.025644,37,73.5,100,70.800003,74.0,71.0
20170104203000,639.599976,393.600006,390.320007,61.025644,37,69.599998,100,70.699997,74.0,71.0
20170104204500,639.599976,393.600006,403.440002,63.076926,37,67.699997,100,70.699997,74.0,71.0
20170104210000,639.599976,393.600006,393.600006,61.538465,37,73.699997,100,70.699997,74.0,71.0
20170104211500,639.599976,393.600006,405.079987,63.333334,37,70.099998,100,70.699997,74.0,71.0
20170104213000,639.599976,393.600006,365.720001,57.179489,37,73.800003,100,70.900002,74.0,71.0
20170104214500,639.599976,393.600006,398.519989,62.307693,37,73.800003,100,70.900002,74.0,71.0
20170104220000,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,71.0,74.0,71.0
20170104221500,639.599976,393.600006,398.519989,62.307693,37,77.400002,100,71.0,74.0,71.0
20170104223000,639.599976,393.600006,390.320007,61.025644,37,75.699997,100,70.900002,74.0,71.0
20170104224500,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,71.0,74.0,71.0
20170104230000,639.599976,393.600006,385.399994,60.256412,37,74.5,100,71.0,74.0,71.0
20170104231500,639.599976,393.600006,393.600006,61.538465,37,76.300003,100,70.900002,74.0,71.0
20170104233000,639.599976,393.600006,398.519989,62.307693,37,69.599998,100,70.900002,74.0,71.0
20170104234500,639.599976,393.600006,405.079987,63.333334,37,71.199997,100,71.0,74.0,71.0
20170105000000,639.599976,393.600006,398.519989,62.307693,37,78.400002,100,70.900002,74.0,71.0
20170105001500,639.599976,393.600006,393.600006,61.538465,37,71.0,100,70.900002,74.0,71.0
20170105003000,639.599976,393.600006,393.600006,61.538465,37,69.800003,100,71.0,74.0,71.0
20170105004500,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,71.0,74.0,71.0
20170105010000,639.599976,393.600006,393.600006,61.538465,37,72.699997,100,70.900002,74.0,71.0
20170105011500,639.599976,393.600006,403.440002,63.076926,37,69.199997,100,71.0,74.0,71.0
20170105013000,639.599976,393.600006,390.320007,61.025644,37,77.900002,100,71.0,74.0,71.0
20170105014500,639.599976,393.600006,405.079987,63.333334,37,73.699997,100,70.900002,74.0,71.0
20170105020000,639.599976,393.600006,390.320007,61.025644,37,68.699997,100,71.0,74.0,71.0
20170105021500,639.599976,393.600006,398.519989,62.307693,37,75.300003,100,71.0,74.0,71.0
20170105023000,639.599976,393.600006,393.600006,61.538465,37,73.900002,100,70.900002,74.0,71.0
20170105024500,639.599976,393.600006,405.079987,63.333334,37,68.099998,100,70.800003,74.0,71.0
20170105030000,639.599976,393.600006,393.600006,61.538465,37,71.099998,100,70.900002,74.0,71.0
20170105031500,639.599976,393.600006,398.519989,62.307693,37,78.199997,100,70.800003,74.0,71.0
20170105033000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.800003,74.0,71.0
20170105034500,639.599976,393.600006,380.480011,59.487183,37,69.199997,100,70.900002,74.0,71.0
20170105040000,639.599976,393.600006,403.440002,63.076926,37,76.400002,100,71.0,74.0,71.0
20170105041500,639.599976,393.600006,403.440002,63.076926,37,74.699997,100,70.900002,74.0,71.0
20170105043000,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,70.900002,74.0,71.0
20170105044500,639.599976,393.600006,403.440002,63.076926,37,74.900002,100,71.0,74.0,71.0
20170105050000,639.599976,393.600006,390.320007,61.025644,37,77.199997,100,70.900002,74.0,71.0
20170105051500,639.599976,393.600006,405.079987,63.333334,37,71.0,100,70.900002,74.0,71.0
20170105053000,639.599976,393.600006,380.480011,59.487183,37,71.0,100,71.0,74.0,71.0
20170105054500,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,70.900002,74.0,71.0
20170105060000,639.599976,393.600006,393.600006,61.538465,37,73.400002,100,70.900002,74.0,71.0
20170105061500,639.599976,393.600006,393.600006,61.538465,37,69.199997,100,70.900002,74.0,71.0
20170105063000,639.599976,393.600006,380.480011,59.487183,37,76.599998,100,70.900002,74.0,71.0
20170105064500,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,70.900002,74.0,71.0
20170105070000,639.599976,393.600006,385.399994,60.256412,38,75.800003,100,70.900002,74.0,71.0
20170105071500,639.599976,393.600006,398.519989,62.307693,37,72.0,100,70.800003,74.0,71.0
20170105073000,639.599976,393.600006,378.839996,59.230771,38,72.0,100,71.0,74.0,71.0
20170105074500,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,70.900002,74.0,71.0
20170105080000,639.599976,393.600006,390.320007,61.025644,38,70.599998,100,71.0,74.0,71.0
20170105081500,639.599976,393.600006,378.839996,59.230771,38,88.400002,100,70.5,74.0,71.0
20170105083000,639.599976,393.600006,378.839996,59.230771,37,76.800003,100,70.5,74.0,71.0
20170105084500,639.599976,393.600006,390.320007,61.025644,37,94.800003,100,70.400002,74.0,71.0
20170105090000,639.599976,393.600006,390.320007,61.025644,37,79.699997,100,70.599998,74.0,71.0
20170105091500,639.599976,393.600006,380.480011,59.487183,38,94.0,100,70.699997,74.0,71.0
20170105093000,639.599976,393.600006,398.519989,62.307693,38,57.200001,0,71.599998,74.0,71.0
20170105094500,639.599976,393.600006,365.720001,57.179489,37,54.599998,0,70.800003,74.0,71.0
20170105100000,639.599976,393.600006,385.399994,60.256412,37,54.599998,100,70.5,74.0,71.0
20170105101500,639.599976,393.600006,385.399994,60.256412,37,54.599998,100,70.400002,74.0,71.0
20170105103000,639.599976,393.600006,403.440002,63.076926,38,59.099998,100,70.400002,74.0,71.0
20170105104500,639.599976,393.600006,393.600006,61.538465,38,73.5,100,70.699997,74.0,71.0
20170105110000,639.599976,393.600006,393.600006,61.538465,37,77.699997,100,70.5,74.0,71.0
20170105111500,639.599976,393.600006,380.480011,59.487183,37,83.800003,100,70.599998,74.0,71.0
20170105113000,639.599976,393.600006,390.320007,61.025644,37,60.799999,0,71.300003,74.0,71.0
20170105114500,639.599976,393.600006,380.480011,59.487183,37,56.0,0,70.800003,74.0,71.0
20170105120000,639.599976,393.600006,380.480011,59.487183,38,57.099998,100,70.699997,74.0,71.0
20170105121500,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.5,74.0,71.0
20170105123000,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.5,74.0,71.0
20170105124500,639.599976,393.600006,398.519989,62.307693,38,56.700001,100,70.5,74.0,71.0
20170105130000,639.599976,393.600006,390.320007,61.025644,38,61.400002,100,70.5,74.0,71.0
20170105131500,639.599976,393.600006,398.519989,62.307693,37,69.699997,100,70.699997,74.0,71.0
20170105133000,639.599976,393.600006,405.079987,63.333334,37,67.699997,100,71.0,74.0,71.0
20170105134500,639.599976,393.600006,393.600006,61.538465,38,70.400002,100,71.199997,74.0,71.0
20170105140000,639.599976,393.600006,405.079987,63.333334,38,70.400002,100,71.199997,74.0,71.0
20170105141500,639.599976,393.600006,398.519989,62.307693,38,59.700001,0,71.199997,74.0,71.0
20170105143000,639.599976,393.600006,413.279999,64.615387,38,56.700001,0,70.900002,74.0,71.0
20170105144500,639.599976,393.600006,385.399994,60.256412,38,56.0,0,70.800003,74.0,71.0
20170105150000,639.599976,393.600006,393.600006,61.538465,38,56.0,0,70.800003,74.0,71.0
20170105151500,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.699997,74.0,71.0
20170105153000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.599998,74.0,71.0
20170105154500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.599998,74.0,71.0
20170105160000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.599998,74.0,71.0
20170105161500,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.5,74.0,71.0
20170105163000,639.599976,393.600006,385.399994,60.256412,37,66.699997,100,70.400002,74.0,71.0
20170105164500,639.599976,393.600006,390.320007,61.025644,38,66.699997,100,70.800003,74.0,71.0
20170105170000,639.599976,393.600006,380.480011,59.487183,38,70.099998,100,70.800003,74.0,71.0
20170105171500,639.599976,393.600006,380.480011,59.487183,38,67.699997,100,70.900002,74.0,71.0
20170105173000,639.599976,393.600006,403.440002,63.076926,38,68.699997,100,71.0,74.0,71.0
20170105174500,639.599976,393.600006,390.320007,61.025644,38,69.5,100,71.0,74.0,71.0
20170105180000,639.599976,393.600006,390.320007,61.025644,38,69.5,100,71.0,74.0,71.0
20170105181500,639.599976,393.600006,403.440002,63.076926,38,68.099998,100,70.900002,74.0,71.0
20170105183000,639.599976,393.600006,410.0,64.102567,38,69.699997,100,71.0,74.0,71.0
20170105184500,639.599976,393.600006,378.839996,59.230771,37,67.699997,100,70.900002,74.0,71.0
20170105190000,639.599976,393.600006,385.399994,60.256412,37,71.900002,100,71.0,74.0,71.0
20170105191500,639.599976,393.600006,393.600006,61.538465,37,66.300003,100,71.0,74.0,71.0
20170105193000,639.599976,393.600006,418.200012,65.38462,37,68.199997,100,71.0,74.0,71.0
20170105194500,639.599976,393.600006,378.839996,59.230771,37,70.099998,100,70.900002,74.0,71.0
20170105200000,639.599976,393.600006,390.320007,61.025644,37,64.0,100,70.900002,74.0,71.0
20170105201500,639.599976,393.600006,390.320007,61.025644,37,69.099998,100,70.699997,74.0,71.0
20170105203000,639.599976,393.600006,390.320007,61.025644,37,63.400002,100,70.599998,74.0,71.0
20170105204500,639.599976,393.600006,390.320007,61.025644,37,79.800003,100,70.699997,74.0,71.0
20170105210000,639.599976,393.600006,390.320007,61.025644,37,70.099998,100,70.800003,74.0,71.0
20170105211500,639.599976,393.600006,380.480011,59.487183,37,80.099998,100,70.800003,74.0,71.0
20170105213000,639.599976,393.600006,398.519989,62.307693,37,69.199997,100,70.900002,74.0,71.0
20170105214500,639.599976,393.600006,390.320007,61.025644,37,79.199997,100,70.900002,74.0,71.0
20170105220000,639.599976,393.600006,385.399994,60.256412,37,71.5,100,70.900002,74.0,71.0
20170105221500,639.599976,393.600006,390.320007,61.025644,37,72.5,100,71.0,74.0,71.0
20170105223000,639.599976,393.600006,390.320007,61.025644,37,77.199997,100,71.0,74.0,71.0
20170105224500,639.599976,393.600006,380.480011,59.487183,37,70.099998,100,71.0,74.0,71.0
20170105230000,639.599976,393.600006,393.600006,61.538465,37,80.099998,100,71.0,74.0,71.0
20170105231500,639.599976,393.600006,385.399994,60.256412,37,69.699997,100,71.0,74.0,71.0
20170105233000,639.599976,393.600006,390.320007,61.025644,37,79.199997,100,71.0,74.0,71.0
20170105234500,639.599976,393.600006,390.320007,61.025644,37,71.0,100,71.0,74.0,71.0
20170106000000,639.599976,393.600006,390.320007,61.025644,37,71.0,100,71.0,74.0,71.0
20170106001500,639.599976,393.600006,398.519989,62.307693,37,76.199997,100,71.0,74.0,71.0
20170106003000,639.599976,393.600006,393.600006,61.538465,37,69.599998,100,70.900002,74.0,71.0
20170106004500,639.599976,393.600006,385.399994,60.256412,37,70.900002,100,71.0,74.0,71.0
20170106010000,639.599976,393.600006,398.519989,62.307693,37,77.599998,100,70.900002,74.0,71.0
20170106011500,639.599976,393.600006,390.320007,61.025644,37,69.900002,100,70.900002,74.0,71.0
20170106013000,639.599976,393.600006,410.0,64.102567,38,70.599998,100,71.0,74.0,71.0
20170106014500,639.599976,393.600006,398.519989,62.307693,38,76.300003,100,70.900002,74.0,71.0
20170106020000,639.599976,393.600006,393.600006,61.538465,38,68.5,100,70.800003,74.0,71.0
20170106021500,639.599976,393.600006,410.0,64.102567,38,72.0,100,70.800003,74.0,71.0
20170106023000,639.599976,393.600006,393.600006,61.538465,38,74.599998,100,70.800003,74.0,71.0
20170106024500,639.599976,393.600006,410.0,64.102567,38,67.300003,100,70.800003,74.0,71.0
20170106030000,639.599976,393.600006,405.079987,63.333334,38,71.599998,100,70.800003,74.0,71.0
20170106031500,639.599976,393.600006,393.600006,61.538465,37,75.099998,100,70.699997,74.0,71.0
20170106033000,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,70.699997,74.0,71.0
20170106034500,639.599976,393.600006,390.320007,61.025644,37,71.300003,100,70.800003,74.0,71.0
20170106040000,639.599976,393.600006,390.320007,61.025644,37,79.099998,100,70.699997,74.0,71.0
20170106041500,639.599976,393.600006,385.399994,60.256412,37,72.400002,100,70.699997,74.0,71.0
20170106043000,639.599976,393.600006,410.0,64.102567,37,70.099998,100,70.800003,74.0,71.0
20170106044500,639.599976,393.600006,410.0,64.102567,37,75.699997,100,70.800003,74.0,71.0
20170106050000,639.599976,393.600006,380.480011,59.487183,37,80.099998,100,70.800003,74.0,71.0
20170106051500,639.599976,393.600006,398.519989,62.307693,37,73.099998,100,70.800003,74.0,71.0
20170106053000,639.599976,393.600006,393.600006,61.538465,37,70.099998,100,70.800003,74.0,71.0
20170106054500,639.599976,393.600006,398.519989,62.307693,37,76.900002,100,70.800003,74.0,71.0
20170106060000,639.599976,393.600006,390.320007,61.025644,37,78.5,100,70.800003,74.0,71.0
20170106061500,639.599976,393.600006,385.399994,60.256412,37,71.0,100,70.800003,74.0,71.0
20170106063000,639.599976,393.600006,405.079987,63.333334,37,71.0,100,70.800003,74.0,71.0
20170106064500,639.599976,393.600006,405.079987,63.333334,37,79.900002,100,70.800003,74.0,71.0
20170106070000,639.599976,393.600006,393.600006,61.538465,37,74.300003,100,70.800003,74.0,71.0
20170106071500,639.599976,393.600006,398.519989,62.307693,37,69.199997,100,70.800003,74.0,71.0
20170106073000,639.599976,393.600006,380.480011,59.487183,37,76.099998,100,70.800003,74.0,71.0
20170106074500,639.599976,393.600006,393.600006,61.538465,37,76.099998,100,70.699997,74.0,71.0
20170106080000,639.599976,393.600006,393.600006,61.538465,37,70.099998,100,70.699997,74.0,71.0
20170106081500,639.599976,393.600006,410.0,64.102567,37,76.099998,100,70.199997,74.0,71.0
20170106083000,639.599976,393.600006,393.600006,61.538465,37,89.5,100,70.099998,74.0,71.0
20170106084500,639.599976,393.600006,398.519989,62.307693,37,87.300003,100,70.800003,74.0,71.0
20170106090000,639.599976,393.600006,398.519989,62.307693,37,78.400002,100,70.300003,74.0,71.0
20170106091500,639.599976,393.600006,398.519989,62.307693,37,77.5,100,70.900002,74.0,71.0
20170106093000,639.599976,393.600006,403.440002,63.076926,37,48.299999,100,70.300003,74.0,71.0
20170106094500,639.599976,393.600006,398.519989,62.307693,37,70.099998,100,70.0,74.0,71.0
20170106100000,639.599976,393.600006,405.079987,63.333334,37,71.5,100,70.0,74.0,71.0
20170106101500,639.599976,393.600006,385.399994,60.256412,37,75.599998,100,70.900002,74.0,71.0
20170106103000,639.599976,393.600006,418.200012,65.38462,37,83.699997,100,71.0,74.0,71.0
20170106104500,639.599976,393.600006,378.839996,59.230771,37,76.800003,100,70.699997,74.0,71.0
20170106110000,639.599976,393.600006,393.600006,61.538465,37,72.0,100,70.400002,74.0,71.0
20170106111500,639.599976,393.600006,393.600006,61.538465,37,80.300003,100,70.699997,74.0,71.0
20170106113000,639.599976,393.600006,403.440002,63.076926,37,88.199997,100,70.800003,74.0,71.0
20170106114500,639.599976,393.600006,378.839996,59.230771,37,79.599998,100,69.800003,74.0,71.0
20170106120000,639.599976,393.600006,413.279999,64.615387,37,75.900002,100,69.699997,74.0,71.0
20170106121500,639.599976,393.600006,398.519989,62.307693,37,85.300003,100,70.300003,74.0,71.0
20170106123000,639.599976,393.600006,385.399994,60.256412,37,91.599998,100,70.300003,74.0,71.0
20170106124500,639.599976,393.600006,393.600006,61.538465,37,80.599998,100,70.0,74.0,71.0
20170106130000,639.599976,393.600006,393.600006,61.538465,37,78.800003,100,70.5,74.0,71.0
20170106131500,639.599976,393.600006,393.600006,61.538465,37,89.800003,100,70.0,74.0,71.0
20170106133000,639.599976,393.600006,398.519989,62.307693,37,88.0,100,70.0,74.0,71.0
20170106134500,639.599976,393.600006,385.399994,60.256412,37,78.5,100,70.0,74.0,71.0
20170106140000,639.599976,393.600006,390.320007,61.025644,37,78.5,100,70.0,74.0,71.0
20170106141500,639.599976,393.600006,390.320007,61.025644,37,91.900002,100,70.099998,74.0,71.0
20170106143000,639.599976,393.600006,390.320007,61.025644,37,86.0,100,70.0,74.0,71.0
20170106144500,639.599976,393.600006,419.839996,65.641027,37,77.199997,100,69.900002,74.0,71.0
20170106150000,639.599976,393.600006,390.320007,61.025644,37,78.0,100,70.0,74.0,71.0
20170106151500,639.599976,393.600006,390.320007,61.025644,37,93.0,100,70.099998,74.0,71.0
20170106153000,639.599976,393.600006,398.519989,62.307693,37,86.300003,100,69.900002,74.0,71.0
20170106154500,639.599976,393.600006,393.600006,61.538465,37,79.5,100,70.0,74.0,71.0
20170106160000,639.599976,393.600006,398.519989,62.307693,37,75.900002,100,70.0,74.0,71.0
20170106161500,639.599976,393.600006,403.440002,63.076926,37,79.900002,100,69.900002,74.0,71.0
20170106163000,639.599976,393.600006,398.519989,62.307693,37,92.900002,100,70.0,74.0,71.0
20170106164500,639.599976,393.600006,393.600006,61.538465,37,91.0,100,69.800003,74.0,71.0
20170106170000,639.599976,393.600006,403.440002,63.076926,37,82.599998,100,69.800003,74.0,71.0
20170106171500,639.599976,393.600006,398.519989,62.307693,37,78.199997,100,69.800003,74.0,71.0
20170106173000,639.599976,393.600006,380.480011,59.487183,37,76.400002,100,69.800003,74.0,71.0
20170106174500,639.599976,393.600006,385.399994,60.256412,37,82.300003,100,69.800003,74.0,71.0
20170106180000,639.599976,393.600006,405.079987,63.333334,37,93.5,100,70.0,74.0,71.0
20170106181500,639.599976,393.600006,398.519989,62.307693,37,89.0,100,70.300003,74.0,71.0
20170106183000,639.599976,393.600006,398.519989,62.307693,37,80.900002,100,70.400002,74.0,71.0
20170106184500,639.599976,393.600006,403.440002,63.076926,37,75.5,100,70.400002,74.0,71.0
20170106190000,639.599976,393.600006,390.320007,61.025644,37,77.5,100,70.5,74.0,71.0
20170106191500,639.599976,393.600006,403.440002,63.076926,37,88.900002,100,70.5,74.0,71.0
20170106193000,639.599976,393.600006,398.519989,62.307693,37,90.699997,100,70.400002,74.0,71.0
20170106194500,639.599976,393.600006,405.079987,63.333334,37,81.599998,100,70.5,74.0,71.0
20170106200000,639.599976,393.600006,405.079987,63.333334,37,75.900002,100,70.400002,74.0,71.0
20170106201500,639.599976,393.600006,413.279999,64.615387,37,77.099998,100,70.400002,74.0,71.0
20170106203000,639.599976,393.600006,393.600006,61.538465,37,90.400002,100,70.300003,74.0,71.0
20170106204500,639.599976,393.600006,398.519989,62.307693,37,90.400002,100,70.300003,74.0,71.0
20170106210000,639.599976,393.600006,380.480011,59.487183,37,82.0,100,70.300003,74.0,71.0
20170106211500,639.599976,393.600006,390.320007,61.025644,37,76.900002,100,70.300003,74.0,71.0
20170106213000,639.599976,393.600006,398.519989,62.307693,37,76.900002,100,70.199997,74.0,71.0
20170106214500,639.599976,393.600006,403.440002,63.076926,37,86.699997,100,70.199997,74.0,71.0
20170106220000,639.599976,393.600006,393.600006,61.538465,37,90.400002,100,70.099998,74.0,71.0
20170106221500,639.599976,393.600006,380.480011,59.487183,37,81.599998,100,70.0,74.0,71.0
20170106223000,639.599976,393.600006,405.079987,63.333334,37,75.300003,100,69.900002,74.0,71.0
20170106224500,639.599976,393.600006,393.600006,61.538465,37,77.599998,100,69.900002,74.0,71.0
20170106230000,639.599976,393.600006,405.079987,63.333334,37,90.800003,100,69.800003,74.0,71.0
20170106231500,639.599976,393.600006,393.600006,61.538465,37,86.900002,100,69.800003,74.0,71.0
20170106233000,639.599976,393.600006,398.519989,62.307693,37,79.400002,100,69.699997,74.0,71.0
20170106234500,639.599976,393.600006,398.519989,62.307693,37,75.400002,100,69.699997,74.0,71.0
20170107000000,639.599976,393.600006,413.279999,64.615387,37,82.800003,100,69.699997,74.0,71.0
20170107001500,639.599976,393.600006,385.399994,60.256412,36,91.199997,100,69.599998,74.0,71.0
20170107003000,639.599976,393.600006,380.480011,59.487183,36,81.699997,100,69.599998,74.0,71.0
20170107004500,639.599976,393.600006,373.920013,58.461543,36,75.800003,100,69.599998,74.0,71.0
20170107010000,639.599976,393.600006,378.839996,59.230771,36,76.699997,100,69.5,74.0,71.0
20170107011500,639.599976,393.600006,393.600006,61.538465,36,91.800003,100,69.5,74.0,71.0
20170107013000,639.599976,393.600006,385.399994,60.256412,36,85.900002,100,69.400002,74.0,71.0
20170107014500,639.599976,393.600006,393.600006,61.538465,37,79.599998,100,69.400002,74.0,71.0
20170107020000,639.599976,393.600006,380.480011,59.487183,37,75.400002,100,69.400002,74.0,71.0
20170107021500,639.599976,393.600006,380.480011,59.487183,37,82.699997,100,69.300003,74.0,71.0
20170107023000,639.599976,393.600006,380.480011,59.487183,37,91.800003,100,69.300003,74.0,71.0
20170107024500,639.599976,393.600006,385.399994,60.256412,37,82.300003,100,69.300003,74.0,71.0
20170107030000,639.599976,393.600006,398.519989,62.307693,37,75.900002,100,69.400002,74.0,71.0
20170107031500,639.599976,393.600006,393.600006,61.538465,37,80.900002,100,69.400002,74.0,71.0
20170107033000,639.599976,393.600006,380.480011,59.487183,38,93.5,100,69.599998,74.0,71.0
20170107034500,639.599976,393.600006,390.320007,61.025644,38,84.5,100,69.699997,74.0,71.0
20170107040000,639.599976,393.600006,380.480011,59.487183,40,76.699997,100,69.800003,74.0,71.0
20170107041500,639.599976,393.600006,385.399994,60.256412,40,74.5,100,70.0,74.0,71.0
20170107043000,639.599976,393.600006,370.640015,57.948722,42,85.300003,100,70.099998,74.0,71.0
20170107044500,639.599976,393.600006,398.519989,62.307693,46,74.699997,100,70.599998,74.0,71.0
20170107050000,639.599976,393.600006,398.519989,62.307693,36,77.900002,100,70.199997,74.0,71.0
20170107051500,639.599976,393.600006,393.600006,61.538465,37,76.800003,100,70.0,74.0,71.0
20170107053000,639.599976,393.600006,385.399994,60.256412,37,88.800003,100,70.099998,74.0,71.0
20170107054500,639.599976,393.600006,393.600006,61.538465,37,88.800003,100,70.099998,74.0,71.0
20170107060000,639.599976,393.600006,380.480011,59.487183,37,79.099998,100,70.099998,74.0,71.0
20170107061500,639.599976,393.600006,373.920013,58.461543,38,75.900002,100,70.199997,74.0,71.0
20170107063000,639.599976,393.600006,373.920013,58.461543,39,90.0,100,70.300003,74.0,71.0
20170107064500,639.599976,393.600006,424.76001,66.41026,38,83.800003,100,70.300003,74.0,71.0
20170107070000,639.599976,393.600006,390.320007,61.025644,38,77.099998,100,70.300003,74.0,71.0
20170107071500,639.599976,393.600006,385.399994,60.256412,39,77.099998,100,70.099998,74.0,71.0
20170107073000,639.599976,393.600006,365.720001,57.179489,42,86.0,100,70.099998,74.0,71.0
20170107074500,639.599976,393.600006,398.519989,62.307693,45,71.699997,100,70.199997,74.0,71.0
20170107080000,639.599976,393.600006,410.0,64.102567,45,64.800003,100,70.199997,74.0,71.0
20170107081500,639.599976,393.600006,405.079987,63.333334,40,76.0,100,70.0,74.0,71.0
20170107083000,639.599976,393.600006,393.600006,61.538465,40,88.0,100,69.900002,74.0,71.0
20170107084500,639.599976,393.600006,373.920013,58.461543,40,80.099998,100,69.900002,74.0,71.0
20170107090000,639.599976,393.600006,390.320007,61.025644,41,72.900002,100,69.900002,74.0,71.0
20170107091500,639.599976,393.600006,378.839996,59.230771,41,72.900002,100,69.900002,74.0,71.0
20170107093000,639.599976,393.600006,373.920013,58.461543,41,85.800003,100,69.900002,74.0,71.0
20170107094500,639.599976,393.600006,403.440002,63.076926,42,81.699997,100,69.900002,74.0,71.0
20170107100000,639.599976,393.600006,398.519989,62.307693,42,75.699997,100,69.900002,74.0,71.0
20170107101500,639.599976,393.600006,403.440002,63.076926,42,70.599998,100,70.0,74.0,71.0
20170107103000,639.599976,393.600006,398.519989,62.307693,42,79.800003,100,70.199997,74.0,71.0
20170107104500,639.599976,393.600006,410.0,64.102567,42,86.699997,100,70.099998,74.0,71.0
20170107110000,639.599976,393.600006,385.399994,60.256412,42,79.0,100,70.099998,74.0,71.0
20170107111500,639.599976,393.600006,418.200012,65.38462,45,67.5,100,70.699997,74.0,71.0
20170107113000,639.599976,393.600006,373.920013,58.461543,44,67.5,100,70.699997,74.0,71.0
20170107114500,639.599976,393.600006,418.200012,65.38462,37,91.199997,100,70.099998,74.0,71.0
20170107120000,639.599976,393.600006,405.079987,63.333334,37,91.199997,100,69.900002,74.0,71.0
20170107121500,639.599976,393.600006,418.200012,65.38462,37,84.0,100,69.900002,74.0,71.0
20170107123000,639.599976,393.600006,393.600006,61.538465,37,77.800003,100,70.0,74.0,71.0
20170107124500,639.599976,393.600006,405.079987,63.333334,37,81.099998,100,70.0,74.0,71.0
20170107130000,639.599976,393.600006,390.320007,61.025644,37,91.400002,100,70.099998,74.0,71.0
20170107131500,639.599976,393.600006,385.399994,60.256412,37,91.400002,100,70.199997,74.0,71.0
20170107133000,639.599976,393.600006,390.320007,61.025644,37,83.099998,100,70.199997,74.0,71.0
20170107134500,639.599976,393.600006,405.079987,63.333334,37,78.199997,100,70.300003,74.0,71.0
20170107140000,639.599976,393.600006,405.079987,63.333334,37,81.199997,100,70.400002,74.0,71.0
20170107141500,639.599976,393.600006,405.079987,63.333334,37,91.300003,100,70.400002,74.0,71.0
20170107143000,639.599976,393.600006,398.519989,62.307693,37,93.099998,100,70.400002,74.0,71.0
20170107144500,639.599976,393.600006,413.279999,64.615387,37,84.300003,100,70.5,74.0,71.0
20170107150000,639.599976,393.600006,398.519989,62.307693,37,77.800003,100,70.5,74.0,71.0
20170107151500,639.599976,393.600006,393.600006,61.538465,37,78.699997,100,70.5,74.0,71.0
20170107153000,639.599976,393.600006,393.600006,61.538465,37,90.099998,100,70.5,74.0,71.0
20170107154500,639.599976,393.600006,393.600006,61.538465,37,90.099998,100,70.400002,74.0,71.0
20170107160000,639.599976,393.600006,393.600006,61.538465,37,81.900002,100,70.300003,74.0,71.0
20170107161500,639.599976,393.600006,418.200012,65.38462,38,76.199997,100,70.300003,74.0,71.0
20170107163000,639.599976,393.600006,403.440002,63.076926,38,78.900002,100,70.199997,74.0,71.0
20170107164500,639.599976,393.600006,378.839996,59.230771,37,90.300003,100,70.199997,74.0,71.0
20170107170000,639.599976,393.600006,393.600006,61.538465,37,90.300003,100,70.099998,74.0,71.0
20170107171500,639.599976,393.600006,385.399994,60.256412,37,81.099998,100,70.099998,74.0,71.0
20170107173000,639.599976,393.600006,398.519989,62.307693,37,75.300003,100,70.0,74.0,71.0
20170107174500,639.599976,393.600006,393.600006,61.538465,37,76.199997,100,69.900002,74.0,71.0
20170107180000,639.599976,393.600006,398.519989,62.307693,37,87.699997,100,69.900002,74.0,71.0
20170107181500,639.599976,393.600006,390.320007,61.025644,37,88.699997,100,69.800003,74.0,71.0
20170107183000,639.599976,393.600006,390.320007,61.025644,37,80.5,100,69.800003,74.0,71.0
20170107184500,639.599976,393.600006,398.519989,62.307693,37,74.400002,100,69.800003,74.0,71.0
20170107190000,639.599976,393.600006,405.079987,63.333334,37,76.199997,100,69.699997,74.0,71.0
20170107191500,639.599976,393.600006,405.079987,63.333334,37,88.099998,100,69.699997,74.0,71.0
20170107193000,639.599976,393.600006,405.079987,63.333334,37,88.099998,100,69.699997,74.0,71.0
20170107194500,639.599976,393.600006,405.079987,63.333334,37,80.300003,100,69.599998,74.0,71.0
20170107200000,639.599976,393.600006,398.519989,62.307693,37,74.800003,100,69.599998,74.0,71.0
20170107201500,639.599976,393.600006,393.600006,61.538465,37,76.599998,100,69.599998,74.0,71.0
20170107203000,639.599976,393.600006,403.440002,63.076926,37,90.0,100,69.599998,74.0,71.0
20170107204500,639.599976,393.600006,393.600006,61.538465,37,86.699997,100,69.599998,74.0,71.0
20170107210000,639.599976,393.600006,405.079987,63.333334,37,79.599998,100,69.599998,74.0,71.0
20170107211500,639.599976,393.600006,405.079987,63.333334,37,74.699997,100,69.599998,74.0,71.0
20170107213000,639.599976,393.600006,398.519989,62.307693,37,77.400002,100,69.5,74.0,71.0
20170107214500,639.599976,393.600006,405.079987,63.333334,37,90.699997,100,69.400002,74.0,71.0
20170107220000,639.599976,393.600006,413.279999,64.615387,37,85.5,100,69.400002,74.0,71.0
20170107221500,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,69.400002,74.0,71.0
20170107223000,639.599976,393.600006,405.079987,63.333334,37,73.900002,100,69.400002,74.0,71.0
20170107224500,639.599976,393.600006,398.519989,62.307693,37,78.5,100,69.300003,74.0,71.0
20170107230000,639.599976,393.600006,390.320007,61.025644,37,91.5,100,69.300003,74.0,71.0
20170107231500,639.599976,393.600006,390.320007,61.025644,37,83.699997,100,69.300003,74.0,71.0
20170107233000,639.599976,393.600006,403.440002,63.076926,37,78.199997,100,69.300003,74.0,71.0
20170107234500,639.599976,393.600006,385.399994,60.256412,37,73.400002,100,69.300003,74.0,71.0
20170108000000,639.599976,393.600006,393.600006,61.538465,37,80.599998,100,69.199997,74.0,71.0
20170108001500,639.599976,393.600006,393.600006,61.538465,37,90.0,100,69.199997,74.0,71.0
20170108003000,639.599976,393.600006,380.480011,59.487183,37,80.599998,100,69.300003,74.0,71.0
20170108004500,639.599976,393.600006,413.279999,64.615387,37,75.699997,100,69.199997,74.0,71.0
20170108010000,639.599976,393.600006,393.600006,61.538465,37,73.300003,100,69.199997,74.0,71.0
20170108011500,639.599976,393.600006,405.079987,63.333334,37,83.900002,100,69.199997,74.0,71.0
20170108013000,639.599976,393.600006,380.480011,59.487183,37,87.400002,100,69.199997,74.0,71.0
20170108014500,639.599976,393.600006,385.399994,60.256412,37,80.0,100,69.099998,74.0,71.0
20170108020000,639.599976,393.600006,398.519989,62.307693,37,75.099998,100,69.099998,74.0,71.0
20170108021500,639.599976,393.600006,398.519989,62.307693,37,76.0,100,69.099998,74.0,71.0
20170108023000,639.599976,393.600006,385.399994,60.256412,37,89.099998,100,69.099998,74.0,71.0
20170108024500,639.599976,393.600006,380.480011,59.487183,37,84.400002,100,69.099998,74.0,71.0
20170108030000,639.599976,393.600006,390.320007,61.025644,37,77.699997,100,69.099998,74.0,71.0
