PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108031500,639.599976,393.600006,390.320007,61.025644,37,72.400002,100,69.099998,74.0,71.0
20170108033000,639.599976,393.600006,398.519989,62.307693,37,77.800003,100,69.0,74.0,71.0
20170108034500,639.599976,393.600006,378.839996,59.230771,37,91.099998,100,69.0,74.0,71.0
20170108040000,639.599976,393.600006,373.920013,58.461543,37,82.400002,100,69.0,74.0,71.0
20170108041500,639.599976,393.600006,385.399994,60.256412,37,77.199997,100,69.0,74.0,71.0
20170108043000,639.599976,393.600006,393.600006,61.538465,37,74.400002,100,69.0,74.0,71.0
20170108044500,639.599976,393.600006,393.600006,61.538465,37,82.400002,100,69.0,74.0,71.0
20170108050000,639.599976,393.600006,385.399994,60.256412,37,88.5,100,69.0,74.0,71.0
20170108051500,639.599976,393.600006,393.600006,61.538465,37,79.300003,100,69.0,74.0,71.0
20170108053000,639.599976,393.600006,380.480011,59.487183,37,74.400002,100,69.0,74.0,71.0
20170108054500,639.599976,393.600006,393.600006,61.538465,37,77.0,100,69.0,74.0,71.0
20170108060000,639.599976,393.600006,393.600006,61.538465,37,89.800003,100,68.900002,74.0,71.0
20170108061500,639.599976,393.600006,393.600006,61.538465,37,80.699997,100,69.0,74.0,71.0
20170108063000,639.599976,393.600006,393.600006,61.538465,37,75.699997,100,69.099998,74.0,71.0
20170108064500,639.599976,393.600006,398.519989,62.307693,37,74.5,100,69.0,74.0,71.0
20170108070000,639.599976,393.600006,398.519989,62.307693,37,87.699997,100,68.900002,74.0,71.0
20170108071500,639.599976,393.600006,390.320007,61.025644,37,83.300003,100,68.900002,74.0,71.0
20170108073000,639.599976,393.600006,385.399994,60.256412,37,76.199997,100,68.900002,74.0,71.0
20170108074500,639.599976,393.600006,373.920013,58.461543,37,73.5,100,68.900002,74.0,71.0
20170108080000,639.599976,393.600006,380.480011,59.487183,37,84.099998,100,68.800003,74.0,71.0
20170108081500,639.599976,393.600006,385.399994,60.256412,37,89.099998,100,68.800003,74.0,71.0
20170108083000,639.599976,393.600006,380.480011,59.487183,37,79.900002,100,68.800003,74.0,71.0
20170108084500,639.599976,393.600006,380.480011,59.487183,37,74.699997,100,68.800003,74.0,71.0
20170108090000,639.599976,393.600006,380.480011,59.487183,37,77.300003,100,68.800003,74.0,71.0
20170108091500,639.599976,393.600006,380.480011,59.487183,37,89.400002,100,68.900002,74.0,71.0
20170108093000,639.599976,393.600006,373.920013,58.461543,37,89.400002,100,68.900002,74.0,71.0
20170108094500,639.599976,393.600006,398.519989,62.307693,37,81.900002,100,68.900002,74.0,71.0
20170108100000,639.599976,393.600006,385.399994,60.256412,37,76.699997,100,68.900002,74.0,71.0
20170108101500,639.599976,393.600006,403.440002,63.076926,37,78.800003,100,68.900002,74.0,71.0
20170108103000,639.599976,393.600006,390.320007,61.025644,37,89.699997,100,68.900002,74.0,71.0
20170108104500,639.599976,393.600006,390.320007,61.025644,37,89.699997,100,68.900002,74.0,71.0
20170108110000,639.599976,393.600006,390.320007,61.025644,37,82.400002,100,69.0,74.0,71.0
20170108111500,639.599976,393.600006,390.320007,61.025644,37,76.800003,100,69.099998,74.0,71.0
20170108113000,639.599976,393.600006,385.399994,60.256412,37,78.800003,100,69.099998,74.0,71.0
20170108114500,639.599976,393.600006,385.399994,60.256412,37,90.5,100,69.099998,74.0,71.0
20170108120000,639.599976,393.600006,378.839996,59.230771,37,92.099998,100,69.099998,74.0,71.0
20170108121500,639.599976,393.600006,403.440002,63.076926,37,84.099998,100,69.099998,74.0,71.0
20170108123000,639.599976,393.600006,390.320007,61.025644,37,78.699997,100,69.199997,74.0,71.0
20170108124500,639.599976,393.600006,398.519989,62.307693,37,78.699997,100,69.199997,74.0,71.0
20170108130000,639.599976,393.600006,393.600006,61.538465,37,89.800003,100,69.199997,74.0,71.0
20170108131500,639.599976,393.600006,398.519989,62.307693,37,93.800003,100,69.199997,74.0,71.0
20170108133000,639.599976,393.600006,403.440002,63.076926,37,85.5,100,69.300003,74.0,71.0
20170108134500,639.599976,393.600006,398.519989,62.307693,37,80.900002,100,69.400002,74.0,71.0
20170108140000,639.599976,393.600006,390.320007,61.025644,37,77.800003,100,69.400002,74.0,71.0
20170108141500,639.599976,393.600006,398.519989,62.307693,37,81.699997,100,69.400002,74.0,71.0
20170108143000,639.599976,393.600006,403.440002,63.076926,37,95.400002,100,69.400002,74.0,71.0
20170108144500,639.599976,393.600006,403.440002,63.076926,37,90.400002,100,69.400002,74.0,71.0
20170108150000,639.599976,393.600006,385.399994,60.256412,37,83.0,100,69.5,74.0,71.0
20170108151500,639.599976,393.600006,390.320007,61.025644,37,77.300003,100,69.599998,74.0,71.0
20170108153000,639.599976,393.600006,405.079987,63.333334,37,81.400002,100,69.599998,74.0,71.0
20170108154500,639.599976,393.600006,405.079987,63.333334,37,95.300003,100,69.599998,74.0,71.0
20170108160000,639.599976,393.600006,405.079987,63.333334,37,89.800003,100,69.699997,74.0,71.0
20170108161500,639.599976,393.600006,385.399994,60.256412,37,82.0,100,69.699997,74.0,71.0
20170108163000,639.599976,393.600006,393.600006,61.538465,37,78.300003,100,69.800003,74.0,71.0
20170108164500,639.599976,393.600006,398.519989,62.307693,37,81.300003,100,69.800003,74.0,71.0
20170108170000,639.599976,393.600006,393.600006,61.538465,37,94.0,100,69.900002,74.0,71.0
20170108171500,639.599976,393.600006,393.600006,61.538465,37,90.199997,100,69.900002,74.0,71.0
20170108173000,639.599976,393.600006,393.600006,61.538465,37,81.5,100,70.0,74.0,71.0
20170108174500,639.599976,393.600006,393.600006,61.538465,37,76.400002,100,70.0,74.0,71.0
20170108180000,639.599976,393.600006,385.399994,60.256412,37,79.300003,100,70.099998,74.0,71.0
20170108181500,639.599976,393.600006,390.320007,61.025644,37,93.099998,100,70.099998,74.0,71.0
20170108183000,639.599976,393.600006,390.320007,61.025644,37,87.900002,100,70.5,74.0,71.0
20170108184500,639.599976,393.600006,390.320007,61.025644,37,77.199997,100,70.699997,74.0,71.0
20170108190000,639.599976,393.600006,380.480011,59.487183,37,78.400002,100,70.800003,74.0,71.0
20170108191500,639.599976,393.600006,393.600006,61.538465,37,93.0,100,70.800003,74.0,71.0
20170108193000,639.599976,393.600006,393.600006,61.538465,37,90.199997,100,70.800003,74.0,71.0
20170108194500,639.599976,393.600006,393.600006,61.538465,37,82.400002,100,70.900002,74.0,71.0
20170108200000,639.599976,393.600006,393.600006,61.538465,37,76.699997,100,70.900002,74.0,71.0
20170108201500,639.599976,393.600006,370.640015,57.948722,37,76.699997,100,70.5,74.0,71.0
20170108203000,639.599976,393.600006,403.440002,63.076926,38,85.199997,100,70.5,74.0,71.0
20170108204500,639.599976,393.600006,403.440002,63.076926,37,94.0,100,70.5,74.0,71.0
20170108210000,639.599976,393.600006,419.839996,65.641027,37,85.599998,100,70.5,74.0,71.0
20170108211500,639.599976,393.600006,393.600006,61.538465,37,81.400002,100,70.5,74.0,71.0
20170108213000,639.599976,393.600006,385.399994,60.256412,37,75.800003,100,70.5,74.0,71.0
20170108214500,639.599976,393.600006,393.600006,61.538465,37,77.800003,100,70.5,74.0,71.0
20170108220000,639.599976,393.600006,398.519989,62.307693,37,88.5,100,70.400002,74.0,71.0
20170108221500,639.599976,393.600006,398.519989,62.307693,37,92.800003,100,70.400002,74.0,71.0
20170108223000,639.599976,393.600006,424.76001,66.41026,38,84.800003,100,70.5,74.0,71.0
20170108224500,639.599976,393.600006,405.079987,63.333334,37,79.800003,100,70.400002,74.0,71.0
20170108230000,639.599976,393.600006,398.519989,62.307693,37,75.900002,100,70.400002,74.0,71.0
20170108231500,639.599976,393.600006,410.0,64.102567,37,78.400002,100,70.400002,74.0,71.0
20170108233000,639.599976,393.600006,398.519989,62.307693,37,89.599998,100,70.400002,74.0,71.0
20170108234500,639.599976,393.600006,398.519989,62.307693,37,93.5,100,70.400002,74.0,71.0
20170109000000,639.599976,393.600006,410.0,64.102567,37,85.5,100,70.400002,74.0,71.0
20170109001500,639.599976,393.600006,410.0,64.102567,37,79.599998,100,70.400002,74.0,71.0
20170109003000,639.599976,393.600006,405.079987,63.333334,37,75.900002,100,70.400002,74.0,71.0
20170109004500,639.599976,393.600006,398.519989,62.307693,37,79.099998,100,70.400002,74.0,71.0
20170109010000,639.599976,393.600006,403.440002,63.076926,37,91.800003,100,70.400002,74.0,71.0
20170109011500,639.599976,393.600006,403.440002,63.076926,37,89.099998,100,70.300003,74.0,71.0
20170109013000,639.599976,393.600006,393.600006,61.538465,37,82.0,100,70.300003,74.0,71.0
20170109014500,639.599976,393.600006,405.079987,63.333334,37,76.699997,100,70.300003,74.0,71.0
20170109020000,639.599976,393.600006,405.079987,63.333334,37,76.699997,100,70.300003,74.0,71.0
20170109021500,639.599976,393.600006,405.079987,63.333334,37,84.900002,100,70.300003,74.0,71.0
20170109023000,639.599976,393.600006,390.320007,61.025644,37,92.800003,100,70.300003,74.0,71.0
20170109024500,639.599976,393.600006,405.079987,63.333334,37,84.900002,100,70.300003,74.0,71.0
20170109030000,639.599976,393.600006,405.079987,63.333334,37,79.599998,100,70.300003,74.0,71.0
20170109031500,639.599976,393.600006,405.079987,63.333334,37,75.400002,100,70.400002,74.0,71.0
20170109033000,639.599976,393.600006,413.279999,64.615387,37,79.400002,100,70.300003,74.0,71.0
20170109034500,639.599976,393.600006,380.480011,59.487183,37,92.099998,100,70.300003,74.0,71.0
20170109040000,639.599976,393.600006,385.399994,60.256412,37,90.400002,100,70.300003,74.0,71.0
20170109041500,639.599976,393.600006,393.600006,61.538465,37,82.699997,100,70.300003,74.0,71.0
20170109043000,639.599976,393.600006,385.399994,60.256412,37,77.5,100,70.400002,74.0,71.0
20170109044500,639.599976,393.600006,385.399994,60.256412,37,77.5,100,70.400002,74.0,71.0
20170109050000,639.599976,393.600006,393.600006,61.538465,37,83.099998,100,70.400002,74.0,71.0
20170109051500,639.599976,393.600006,393.600006,61.538465,37,94.199997,100,70.400002,74.0,71.0
20170109053000,639.599976,393.600006,380.480011,59.487183,37,88.900002,100,70.400002,74.0,71.0
20170109054500,639.599976,393.600006,385.399994,60.256412,37,82.5,100,70.400002,74.0,71.0
20170109060000,639.599976,393.600006,390.320007,61.025644,37,76.800003,100,70.400002,74.0,71.0
20170109061500,639.599976,393.600006,403.440002,63.076926,37,90.400002,100,70.400002,74.0,71.0
20170109063000,639.599976,393.600006,380.480011,59.487183,37,80.599998,100,70.5,74.0,71.0
20170109064500,639.599976,393.600006,393.600006,61.538465,37,77.300003,100,70.800003,74.0,71.0
20170109070000,639.599976,393.600006,393.600006,61.538465,37,90.099998,100,70.5,74.0,71.0
20170109071500,639.599976,393.600006,398.519989,62.307693,37,85.599998,100,70.199997,74.0,71.0
20170109073000,639.599976,393.600006,398.519989,62.307693,37,77.099998,100,70.0,74.0,71.0
20170109074500,639.599976,393.600006,380.480011,59.487183,37,80.099998,100,69.900002,74.0,71.0
20170109080000,639.599976,393.600006,393.600006,61.538465,37,94.699997,100,70.199997,74.0,71.0
20170109081500,639.599976,393.600006,393.600006,61.538465,37,85.199997,100,69.800003,74.0,71.0
20170109083000,639.599976,393.600006,385.399994,60.256412,37,78.300003,100,70.199997,74.0,71.0
20170109084500,639.599976,393.600006,380.480011,59.487183,37,83.800003,100,70.300003,74.0,71.0
20170109090000,639.599976,393.600006,398.519989,62.307693,37,94.5,100,70.5,74.0,71.0
20170109091500,639.599976,393.600006,380.480011,59.487183,37,83.699997,100,69.900002,74.0,71.0
20170109093000,639.599976,393.600006,380.480011,59.487183,37,80.199997,100,69.900002,74.0,71.0
20170109094500,639.599976,393.600006,385.399994,60.256412,37,92.900002,100,70.0,74.0,71.0
20170109100000,639.599976,393.600006,398.519989,62.307693,37,90.0,100,70.300003,74.0,71.0
20170109101500,639.599976,393.600006,405.079987,63.333334,37,57.599998,0,71.300003,74.0,71.0
20170109103000,639.599976,393.600006,405.079987,63.333334,37,51.099998,100,70.400002,74.0,71.0
20170109104500,639.599976,393.600006,405.079987,63.333334,37,51.099998,100,70.199997,74.0,71.0
20170109110000,639.599976,393.600006,405.079987,63.333334,37,69.699997,100,70.300003,74.0,71.0
20170109111500,639.599976,393.600006,385.399994,60.256412,37,79.199997,100,70.599998,74.0,71.0
20170109113000,639.599976,393.600006,380.480011,59.487183,37,72.300003,100,70.800003,74.0,71.0
20170109114500,639.599976,393.600006,398.519989,62.307693,37,72.300003,100,70.699997,74.0,71.0
20170109120000,639.599976,393.600006,385.399994,60.256412,37,86.400002,100,70.699997,74.0,71.0
20170109121500,639.599976,393.600006,398.519989,62.307693,37,55.299999,0,71.300003,74.0,71.0
20170109123000,639.599976,393.600006,385.399994,60.256412,37,51.400002,100,70.5,74.0,71.0
20170109124500,639.599976,393.600006,403.440002,63.076926,37,51.400002,100,70.199997,74.0,71.0
20170109130000,639.599976,393.600006,403.440002,63.076926,37,68.099998,100,70.199997,74.0,71.0
20170109131500,639.599976,393.600006,418.200012,65.38462,37,75.800003,100,70.5,74.0,71.0
20170109133000,639.599976,393.600006,393.600006,61.538465,37,81.900002,100,70.699997,74.0,71.0
20170109134500,639.599976,393.600006,403.440002,63.076926,37,76.400002,100,70.599998,74.0,71.0
20170109140000,639.599976,393.600006,393.600006,61.538465,37,93.900002,100,70.400002,74.0,71.0
20170109141500,639.599976,393.600006,403.440002,63.076926,37,82.0,100,70.0,74.0,71.0
20170109143000,639.599976,393.600006,393.600006,61.538465,37,86.0,100,70.099998,74.0,71.0
20170109144500,639.599976,393.600006,405.079987,63.333334,37,90.199997,100,70.699997,74.0,71.0
20170109150000,639.599976,393.600006,405.079987,63.333334,37,80.699997,100,70.5,74.0,71.0
20170109151500,639.599976,393.600006,413.279999,64.615387,38,54.599998,0,70.900002,74.0,71.0
20170109153000,639.599976,393.600006,424.76001,66.41026,38,52.700001,100,70.300003,74.0,71.0
20170109154500,639.599976,393.600006,398.519989,62.307693,37,65.199997,100,70.099998,74.0,71.0
20170109160000,639.599976,393.600006,403.440002,63.076926,37,85.5,100,70.5,74.0,71.0
20170109161500,639.599976,393.600006,385.399994,60.256412,37,76.400002,100,71.0,74.0,71.0
20170109163000,639.599976,393.600006,398.519989,62.307693,37,53.900002,0,70.800003,74.0,71.0
20170109164500,639.599976,393.600006,405.079987,63.333334,37,52.700001,100,70.300003,74.0,71.0
20170109170000,639.599976,393.600006,413.279999,64.615387,37,52.700001,100,70.199997,74.0,71.0
20170109171500,639.599976,393.600006,403.440002,63.076926,40,72.800003,100,70.699997,74.0,71.0
20170109173000,639.599976,393.600006,403.440002,63.076926,38,69.300003,100,70.900002,74.0,71.0
20170109174500,639.599976,393.600006,398.519989,62.307693,38,66.800003,100,70.800003,74.0,71.0
20170109180000,639.599976,393.600006,405.079987,63.333334,38,73.099998,100,71.0,74.0,71.0
20170109181500,639.599976,393.600006,405.079987,63.333334,38,66.800003,100,70.900002,74.0,71.0
20170109183000,639.599976,393.600006,393.600006,61.538465,37,74.0,100,70.900002,74.0,71.0
20170109184500,639.599976,393.600006,373.920013,58.461543,37,67.300003,100,71.0,74.0,71.0
20170109190000,639.599976,393.600006,385.399994,60.256412,37,73.599998,100,71.0,74.0,71.0
20170109191500,639.599976,393.600006,373.920013,58.461543,37,68.099998,100,70.900002,74.0,71.0
20170109193000,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,70.900002,74.0,71.0
20170109194500,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,70.800003,74.0,71.0
20170109200000,639.599976,393.600006,393.600006,61.538465,37,67.300003,100,70.800003,74.0,71.0
20170109201500,639.599976,393.600006,385.399994,60.256412,37,71.0,100,70.699997,74.0,71.0
20170109203000,639.599976,393.600006,403.440002,63.076926,37,65.800003,100,70.699997,74.0,71.0
20170109204500,639.599976,393.600006,385.399994,60.256412,37,69.699997,100,70.699997,74.0,71.0
20170109210000,639.599976,393.600006,398.519989,62.307693,37,82.0,100,70.599998,74.0,71.0
20170109211500,639.599976,393.600006,390.320007,61.025644,37,74.199997,100,71.0,74.0,71.0
20170109213000,639.599976,393.600006,385.399994,60.256412,37,53.099998,100,70.099998,74.0,71.0
20170109214500,639.599976,393.600006,403.440002,63.076926,38,79.0,100,70.199997,74.0,71.0
20170109220000,639.599976,393.600006,393.600006,61.538465,38,70.599998,100,70.699997,74.0,71.0
20170109221500,639.599976,393.600006,393.600006,61.538465,38,77.400002,100,70.800003,74.0,71.0
20170109223000,639.599976,393.600006,398.519989,62.307693,38,75.199997,100,70.699997,74.0,71.0
20170109224500,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,70.900002,74.0,71.0
20170109230000,639.599976,393.600006,390.320007,61.025644,38,79.599998,100,70.800003,74.0,71.0
20170109231500,639.599976,393.600006,390.320007,61.025644,38,73.400002,100,70.800003,74.0,71.0
20170109233000,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,70.900002,74.0,71.0
20170109234500,639.599976,393.600006,390.320007,61.025644,38,79.699997,100,70.900002,74.0,71.0
20170110000000,639.599976,393.600006,385.399994,60.256412,38,76.800003,100,69.900002,74.0,71.0
20170110001500,639.599976,393.600006,398.519989,62.307693,38,79.300003,100,70.0,74.0,71.0
20170110003000,639.599976,393.600006,405.079987,63.333334,38,92.300003,100,70.0,74.0,71.0
20170110004500,639.599976,393.600006,419.839996,65.641027,38,55.599998,0,71.0,74.0,71.0
20170110010000,639.599976,393.600006,385.399994,60.256412,38,52.299999,100,70.0,74.0,71.0
20170110011500,639.599976,393.600006,393.600006,61.538465,38,76.699997,100,70.400002,74.0,71.0
20170110013000,639.599976,393.600006,393.600006,61.538465,38,68.699997,100,70.699997,74.0,71.0
20170110014500,639.599976,393.600006,405.079987,63.333334,38,70.599998,100,70.900002,74.0,71.0
20170110020000,639.599976,393.600006,393.600006,61.538465,38,75.800003,100,70.900002,74.0,71.0
20170110021500,639.599976,393.600006,380.480011,59.487183,38,69.099998,100,70.900002,74.0,71.0
20170110023000,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,71.0,74.0,71.0
20170110024500,639.599976,393.600006,390.320007,61.025644,38,70.5,100,71.0,74.0,71.0
20170110030000,639.599976,393.600006,390.320007,61.025644,38,71.400002,100,71.0,74.0,71.0
20170110031500,639.599976,393.600006,390.320007,61.025644,38,72.400002,100,71.0,74.0,71.0
20170110033000,639.599976,393.600006,405.079987,63.333334,38,69.199997,100,71.0,74.0,71.0
20170110034500,639.599976,393.600006,405.079987,63.333334,38,76.900002,100,71.099998,74.0,71.0
20170110040000,639.599976,393.600006,413.279999,64.615387,38,69.599998,100,71.099998,74.0,71.0
20170110041500,639.599976,393.600006,398.519989,62.307693,38,71.5,100,71.099998,74.0,71.0
20170110043000,639.599976,393.600006,390.320007,61.025644,38,74.300003,100,71.0,74.0,71.0
20170110044500,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,71.199997,74.0,71.0
20170110050000,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,71.099998,74.0,71.0
20170110051500,639.599976,393.600006,393.600006,61.538465,38,69.599998,100,71.199997,74.0,71.0
20170110053000,639.599976,393.600006,385.399994,60.256412,38,71.599998,100,71.199997,74.0,71.0
20170110054500,639.599976,393.600006,410.0,64.102567,38,72.900002,100,71.199997,74.0,71.0
20170110060000,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,71.199997,74.0,71.0
20170110061500,639.599976,393.600006,403.440002,63.076926,38,55.599998,0,70.800003,74.0,71.0
20170110063000,639.599976,393.600006,403.440002,63.076926,38,53.900002,100,70.300003,74.0,71.0
20170110064500,639.599976,393.600006,385.399994,60.256412,38,74.400002,100,70.300003,74.0,71.0
20170110070000,639.599976,393.600006,393.600006,61.538465,38,70.5,100,70.699997,74.0,71.0
20170110071500,639.599976,393.600006,393.600006,61.538465,38,72.5,100,70.800003,74.0,71.0
20170110073000,639.599976,393.600006,393.600006,61.538465,38,68.900002,100,70.900002,74.0,71.0
20170110074500,639.599976,393.600006,385.399994,60.256412,38,75.800003,100,70.900002,74.0,71.0
20170110080000,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,71.099998,74.0,71.0
20170110081500,639.599976,393.600006,403.440002,63.076926,38,57.599998,0,71.199997,74.0,71.0
20170110083000,639.599976,393.600006,413.279999,64.615387,38,55.599998,0,70.800003,74.0,71.0
20170110084500,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.5,74.0,71.0
20170110090000,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.400002,74.0,71.0
20170110091500,639.599976,393.600006,390.320007,61.025644,38,56.700001,100,70.5,74.0,71.0
20170110093000,639.599976,393.600006,405.079987,63.333334,38,57.5,100,70.5,74.0,71.0
20170110094500,639.599976,393.600006,393.600006,61.538465,38,69.199997,100,70.800003,74.0,71.0
20170110100000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,71.0,74.0,71.0
20170110101500,639.599976,393.600006,398.519989,62.307693,38,71.300003,100,71.0,74.0,71.0
20170110103000,639.599976,393.600006,403.440002,63.076926,38,71.300003,100,71.099998,74.0,71.0
20170110104500,639.599976,393.600006,403.440002,63.076926,38,60.400002,0,71.300003,74.0,71.0
20170110110000,639.599976,393.600006,413.279999,64.615387,38,56.799999,0,70.900002,74.0,71.0
20170110111500,639.599976,393.600006,398.519989,62.307693,38,56.799999,0,70.900002,74.0,71.0
20170110113000,639.599976,393.600006,403.440002,63.076926,38,56.0,0,71.0,74.0,71.0
20170110114500,639.599976,393.600006,385.399994,60.256412,38,56.700001,0,70.800003,74.0,71.0
20170110120000,639.599976,393.600006,380.480011,59.487183,37,56.700001,0,70.800003,74.0,71.0
20170110121500,639.599976,393.600006,398.519989,62.307693,37,56.700001,100,70.699997,74.0,71.0
20170110123000,639.599976,393.600006,398.519989,62.307693,37,56.700001,100,70.699997,74.0,71.0
20170110124500,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.800003,74.0,71.0
20170110130000,639.599976,393.600006,410.0,64.102567,38,56.299999,100,70.900002,74.0,71.0
20170110131500,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.800003,74.0,71.0
20170110133000,639.599976,393.600006,393.600006,61.538465,37,56.299999,100,70.800003,74.0,71.0
20170110134500,639.599976,393.600006,405.079987,63.333334,37,56.299999,100,70.900002,74.0,71.0
20170110140000,639.599976,393.600006,380.480011,59.487183,37,56.299999,100,70.800003,74.0,71.0
20170110141500,639.599976,393.600006,403.440002,63.076926,37,56.299999,100,70.699997,74.0,71.0
20170110143000,639.599976,393.600006,385.399994,60.256412,37,56.299999,100,70.699997,74.0,71.0
20170110144500,639.599976,393.600006,385.399994,60.256412,37,56.299999,100,70.699997,74.0,71.0
20170110150000,639.599976,393.600006,390.320007,61.025644,37,56.299999,100,70.900002,74.0,71.0
20170110151500,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.900002,74.0,71.0
20170110153000,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.900002,74.0,71.0
20170110154500,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.699997,74.0,71.0
20170110160000,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.5,74.0,71.0
20170110161500,639.599976,393.600006,393.600006,61.538465,38,60.599998,100,70.300003,74.0,71.0
20170110163000,639.599976,393.600006,385.399994,60.256412,38,68.199997,100,70.699997,74.0,71.0
20170110164500,639.599976,393.600006,413.279999,64.615387,38,68.199997,100,70.800003,74.0,71.0
20170110170000,639.599976,393.600006,390.320007,61.025644,37,71.099998,100,70.900002,74.0,71.0
20170110171500,639.599976,393.600006,385.399994,60.256412,37,68.199997,100,71.099998,74.0,71.0
20170110173000,639.599976,393.600006,398.519989,62.307693,38,69.0,100,71.199997,74.0,71.0
20170110174500,639.599976,393.600006,398.519989,62.307693,38,70.599998,100,71.199997,74.0,71.0
20170110180000,639.599976,393.600006,403.440002,63.076926,38,56.400002,0,70.900002,74.0,71.0
20170110181500,639.599976,393.600006,413.279999,64.615387,38,56.400002,100,70.699997,74.0,71.0
20170110183000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.5,74.0,71.0
20170110184500,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.400002,74.0,71.0
20170110190000,639.599976,393.600006,385.399994,60.256412,38,63.5,100,70.300003,74.0,71.0
20170110191500,639.599976,393.600006,405.079987,63.333334,38,73.0,100,70.900002,74.0,71.0
20170110193000,639.599976,393.600006,390.320007,61.025644,38,73.0,100,71.199997,74.0,71.0
20170110194500,639.599976,393.600006,413.279999,64.615387,38,57.200001,0,70.800003,74.0,71.0
20170110200000,639.599976,393.600006,393.600006,61.538465,37,56.0,100,70.400002,74.0,71.0
20170110201500,639.599976,393.600006,385.399994,60.256412,37,56.0,100,70.300003,74.0,71.0
20170110203000,639.599976,393.600006,398.519989,62.307693,37,75.400002,100,70.599998,74.0,71.0
20170110204500,639.599976,393.600006,385.399994,60.256412,37,71.599998,100,71.0,74.0,71.0
20170110210000,639.599976,393.600006,380.480011,59.487183,37,78.199997,100,71.099998,74.0,71.0
20170110211500,639.599976,393.600006,380.480011,59.487183,37,72.400002,100,71.199997,74.0,71.0
20170110213000,639.599976,393.600006,390.320007,61.025644,37,58.799999,0,71.099998,74.0,71.0
20170110214500,639.599976,393.600006,378.839996,59.230771,37,56.799999,100,70.699997,74.0,71.0
20170110220000,639.599976,393.600006,378.839996,59.230771,37,55.599998,100,70.400002,74.0,71.0
20170110221500,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.300003,74.0,71.0
20170110223000,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.5,74.0,71.0
20170110224500,639.599976,393.600006,403.440002,63.076926,38,79.599998,100,70.800003,74.0,71.0
20170110230000,639.599976,393.600006,398.519989,62.307693,38,73.5,100,71.199997,74.0,71.0
20170110231500,639.599976,393.600006,393.600006,61.538465,38,58.900002,0,70.900002,74.0,71.0
20170110233000,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.400002,74.0,71.0
20170110234500,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.199997,74.0,71.0
20170111000000,639.599976,393.600006,390.320007,61.025644,38,83.099998,100,70.599998,74.0,71.0
20170111001500,639.599976,393.600006,390.320007,61.025644,38,74.0,100,71.0,74.0,71.0
20170111003000,639.599976,393.600006,405.079987,63.333334,38,77.699997,100,71.099998,74.0,71.0
20170111004500,639.599976,393.600006,398.519989,62.307693,38,56.799999,0,70.800003,74.0,71.0
20170111010000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.400002,74.0,71.0
20170111011500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.300003,74.0,71.0
20170111013000,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,70.5,74.0,71.0
20170111014500,639.599976,393.600006,403.440002,63.076926,38,75.300003,100,70.800003,74.0,71.0
20170111020000,639.599976,393.600006,393.600006,61.538465,38,77.400002,100,71.0,74.0,71.0
20170111021500,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.099998,74.0,71.0
20170111023000,639.599976,393.600006,393.600006,61.538465,38,76.300003,100,71.199997,74.0,71.0
20170111024500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170111030000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.300003,74.0,71.0
20170111031500,639.599976,393.600006,410.0,64.102567,38,56.099998,100,70.199997,74.0,71.0
20170111033000,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.599998,74.0,71.0
20170111034500,639.599976,393.600006,403.440002,63.076926,38,82.0,100,71.099998,74.0,71.0
20170111040000,639.599976,393.600006,398.519989,62.307693,38,62.0,0,71.199997,74.0,71.0
20170111041500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.400002,74.0,71.0
20170111044500,639.599976,393.600006,390.320007,61.025644,11,77.300003,100,71.199997,74.0,71.0
20170111050000,639.599976,393.600006,390.320007,61.025644,12,58.400002,0,70.800003,74.0,71.0
20170111051500,639.599976,393.600006,390.320007,61.025644,38,57.200001,100,70.599998,74.0,71.0
20170111053000,639.599976,393.600006,410.0,64.102567,38,56.0,100,70.199997,74.0,71.0
20170111054500,639.599976,393.600006,410.0,64.102567,38,73.5,100,70.300003,74.0,71.0
20170111060000,639.599976,393.600006,398.519989,62.307693,38,81.400002,100,70.800003,74.0,71.0
20170111061500,639.599976,393.600006,393.600006,61.538465,38,74.0,100,71.099998,74.0,71.0
20170111063000,639.599976,393.600006,393.600006,61.538465,38,76.599998,100,71.199997,74.0,71.0
20170111064500,639.599976,393.600006,405.079987,63.333334,38,56.799999,0,70.800003,74.0,71.0
20170111070000,639.599976,393.600006,405.079987,63.333334,38,55.599998,100,70.300003,74.0,71.0
20170111071500,639.599976,393.600006,398.519989,62.307693,38,69.900002,100,70.099998,74.0,71.0
20170111073000,639.599976,393.600006,403.440002,63.076926,38,75.199997,100,70.599998,74.0,71.0
20170111074500,639.599976,393.600006,418.200012,65.38462,38,74.400002,100,70.900002,74.0,71.0
20170111080000,639.599976,393.600006,405.079987,63.333334,38,72.400002,100,70.900002,74.0,71.0
20170111081500,639.599976,393.600006,390.320007,61.025644,38,79.099998,100,71.099998,74.0,71.0
20170111083000,639.599976,393.600006,405.079987,63.333334,38,71.900002,100,71.199997,74.0,71.0
20170111084500,639.599976,393.600006,410.0,64.102567,38,78.199997,100,71.199997,74.0,71.0
20170111090000,639.599976,393.600006,398.519989,62.307693,38,67.199997,0,71.300003,74.0,71.0
20170111091500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.5,74.0,71.0
20170111093000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.699997,74.0,71.0
20170111094500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.300003,74.0,71.0
20170111100000,639.599976,393.600006,418.200012,65.38462,38,69.199997,100,70.199997,74.0,71.0
20170111101500,639.599976,393.600006,403.440002,63.076926,38,74.900002,100,70.900002,74.0,71.0
20170111103000,639.599976,393.600006,403.440002,63.076926,38,74.900002,100,70.900002,74.0,71.0
20170111104500,639.599976,393.600006,378.839996,59.230771,38,72.400002,100,71.099998,74.0,71.0
20170111110000,639.599976,393.600006,378.839996,59.230771,38,75.400002,100,71.199997,74.0,71.0
20170111111500,639.599976,393.600006,390.320007,61.025644,38,60.0,0,71.199997,74.0,71.0
20170111113000,639.599976,393.600006,405.079987,63.333334,38,57.400002,0,70.800003,74.0,71.0
20170111114500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.5,74.0,71.0
20170111120000,639.599976,393.600006,378.839996,59.230771,38,57.5,100,70.400002,74.0,71.0
20170111121500,639.599976,393.600006,393.600006,61.538465,38,56.900002,100,70.699997,74.0,71.0
20170111123000,639.599976,393.600006,373.920013,58.461543,38,57.900002,100,70.800003,74.0,71.0
20170111124500,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,70.800003,74.0,71.0
20170111130000,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.800003,74.0,71.0
20170111131500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.900002,74.0,71.0
20170111133000,639.599976,393.600006,393.600006,61.538465,38,57.099998,100,70.900002,74.0,71.0
20170111134500,639.599976,393.600006,393.600006,61.538465,38,57.099998,100,71.0,74.0,71.0
20170111140000,639.599976,393.600006,385.399994,60.256412,38,57.099998,100,70.900002,74.0,71.0
20170111141500,639.599976,393.600006,390.320007,61.025644,38,57.099998,100,71.0,74.0,71.0
20170111143000,639.599976,393.600006,403.440002,63.076926,38,56.400002,100,71.0,74.0,71.0
20170111144500,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,71.0,74.0,71.0
20170111150000,639.599976,393.600006,385.399994,60.256412,38,57.400002,100,71.0,74.0,71.0
20170111151500,639.599976,393.600006,403.440002,63.076926,38,56.700001,100,71.0,74.0,71.0
20170111153000,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.900002,74.0,71.0
20170111154500,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.900002,74.0,71.0
20170111160000,639.599976,393.600006,403.440002,63.076926,38,56.700001,100,70.699997,74.0,71.0
20170111161500,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.5,74.0,71.0
20170111163000,639.599976,393.600006,413.279999,64.615387,38,62.799999,100,70.400002,74.0,71.0
20170111164500,639.599976,393.600006,378.839996,59.230771,38,71.5,100,70.800003,74.0,71.0
20170111170000,639.599976,393.600006,393.600006,61.538465,38,69.199997,100,70.900002,74.0,71.0
20170111171500,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,71.0,74.0,71.0
20170111173000,639.599976,393.600006,378.839996,59.230771,38,68.699997,100,71.0,74.0,71.0
20170111174500,639.599976,393.600006,378.839996,59.230771,38,71.699997,100,71.0,74.0,71.0
20170111180000,639.599976,393.600006,390.320007,61.025644,38,68.199997,100,71.199997,74.0,71.0
20170111181500,639.599976,393.600006,398.519989,62.307693,38,73.300003,100,71.099998,74.0,71.0
20170111183000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,71.199997,74.0,71.0
20170111184500,639.599976,393.600006,380.480011,59.487183,38,73.400002,100,71.199997,74.0,71.0
20170111190000,639.599976,393.600006,390.320007,61.025644,38,57.900002,0,70.800003,74.0,71.0
20170111191500,639.599976,393.600006,390.320007,61.025644,38,55.900002,100,70.5,74.0,71.0
20170111193000,639.599976,393.600006,418.200012,65.38462,38,56.700001,100,70.300003,74.0,71.0
20170111194500,639.599976,393.600006,390.320007,61.025644,38,71.599998,100,70.5,74.0,71.0
20170111200000,639.599976,393.600006,380.480011,59.487183,38,78.099998,100,71.0,74.0,71.0
20170111201500,639.599976,393.600006,398.519989,62.307693,38,72.099998,100,71.199997,74.0,71.0
20170111203000,639.599976,393.600006,385.399994,60.256412,38,57.900002,0,70.800003,74.0,71.0
20170111204500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.400002,74.0,71.0
20170111210000,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.199997,74.0,71.0
20170111211500,639.599976,393.600006,385.399994,60.256412,38,75.400002,100,70.699997,74.0,71.0
20170111213000,639.599976,393.600006,380.480011,59.487183,38,78.099998,100,71.0,74.0,71.0
20170111214500,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,71.199997,74.0,71.0
20170111220000,639.599976,393.600006,403.440002,63.076926,38,57.599998,0,70.800003,74.0,71.0
20170111221500,639.599976,393.600006,390.320007,61.025644,38,56.299999,100,70.400002,74.0,71.0
20170111223000,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.199997,74.0,71.0
20170111224500,639.599976,393.600006,405.079987,63.333334,38,73.5,100,70.800003,74.0,71.0
20170111230000,639.599976,393.600006,390.320007,61.025644,38,76.0,100,71.0,74.0,71.0
20170111231500,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,71.099998,74.0,71.0
20170111233000,639.599976,393.600006,413.279999,64.615387,38,75.900002,100,71.199997,74.0,71.0
20170111234500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.699997,74.0,71.0
20170112000000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.300003,74.0,71.0
20170112001500,639.599976,393.600006,410.0,64.102567,38,68.0,100,70.199997,74.0,71.0
20170112003000,639.599976,393.600006,410.0,64.102567,38,72.0,100,70.800003,74.0,71.0
20170112004500,639.599976,393.600006,405.079987,63.333334,38,76.699997,100,71.0,74.0,71.0
20170112010000,639.599976,393.600006,410.0,64.102567,38,72.0,100,71.199997,74.0,71.0
20170112011500,639.599976,393.600006,424.76001,66.41026,38,58.0,0,70.900002,74.0,71.0
20170112013000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20170112014500,639.599976,393.600006,405.079987,63.333334,38,55.599998,100,70.199997,74.0,71.0
20170112020000,639.599976,393.600006,390.320007,61.025644,38,73.599998,100,70.599998,74.0,71.0
20170112021500,639.599976,393.600006,398.519989,62.307693,38,77.699997,100,71.0,74.0,71.0
20170112023000,639.599976,393.600006,393.600006,61.538465,38,70.599998,100,71.099998,74.0,71.0
20170112024500,639.599976,393.600006,385.399994,60.256412,38,77.699997,100,71.199997,74.0,71.0
20170112030000,639.599976,393.600006,373.920013,58.461543,38,60.0,0,71.199997,74.0,71.0
20170112031500,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.5,74.0,71.0
20170112033000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.300003,74.0,71.0
20170112034500,639.599976,393.600006,380.480011,59.487183,38,77.400002,100,70.300003,74.0,71.0
20170112040000,639.599976,393.600006,380.480011,59.487183,38,74.099998,100,71.0,74.0,71.0
20170112041500,639.599976,393.600006,380.480011,59.487183,38,57.599998,100,70.699997,74.0,71.0
20170112043000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.199997,74.0,71.0
20170112044500,639.599976,393.600006,385.399994,60.256412,38,77.199997,100,70.199997,74.0,71.0
20170112050000,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,70.800003,74.0,71.0
20170112051500,639.599976,393.600006,398.519989,62.307693,38,75.599998,100,70.900002,74.0,71.0
20170112053000,639.599976,393.600006,410.0,64.102567,38,73.5,100,71.199997,74.0,71.0
20170112054500,639.599976,393.600006,398.519989,62.307693,38,70.699997,100,71.199997,74.0,71.0
20170112060000,639.599976,393.600006,398.519989,62.307693,38,59.200001,0,71.0,74.0,71.0
20170112061500,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.400002,74.0,71.0
20170112063000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.199997,74.0,71.0
20170112064500,639.599976,393.600006,413.279999,64.615387,38,73.0,100,70.699997,74.0,71.0
20170112070000,639.599976,393.600006,385.399994,60.256412,38,77.199997,100,70.900002,74.0,71.0
20170112071500,639.599976,393.600006,380.480011,59.487183,38,72.0,100,71.099998,74.0,71.0
20170112073000,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.099998,74.0,71.0
20170112074500,639.599976,393.600006,390.320007,61.025644,38,74.199997,100,71.199997,74.0,71.0
20170112080000,639.599976,393.600006,385.399994,60.256412,38,56.400002,0,71.099998,74.0,71.0
20170112081500,639.599976,393.600006,390.320007,61.025644,38,56.400002,0,71.099998,74.0,71.0
20170112083000,639.599976,393.600006,398.519989,62.307693,38,56.400002,0,71.199997,74.0,71.0
20170112084500,639.599976,393.600006,398.519989,62.307693,38,56.400002,0,71.0,74.0,71.0
20170112090000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.699997,74.0,71.0
20170112091500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.800003,74.0,71.0
20170112093000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.900002,74.0,71.0
20170112094500,639.599976,393.600006,405.079987,63.333334,38,57.099998,100,71.0,74.0,71.0
20170112100000,639.599976,393.600006,398.519989,62.307693,38,57.099998,100,71.0,74.0,71.0
20170112101500,639.599976,393.600006,390.320007,61.025644,38,57.099998,0,71.199997,74.0,71.0
20170112103000,639.599976,393.600006,380.480011,59.487183,38,57.099998,0,71.0,74.0,71.0
20170112104500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.699997,74.0,71.0
20170112110000,639.599976,393.600006,385.399994,60.256412,38,57.099998,100,70.5,74.0,71.0
20170112111500,639.599976,393.600006,393.600006,61.538465,38,57.099998,100,70.400002,74.0,71.0
20170112113000,639.599976,393.600006,393.600006,61.538465,38,57.099998,100,70.5,74.0,71.0
20170112114500,639.599976,393.600006,398.519989,62.307693,38,68.0,100,70.400002,74.0,71.0
20170112120000,639.599976,393.600006,413.279999,64.615387,40,71.099998,100,71.0,74.0,71.0
20170112121500,639.599976,393.600006,393.600006,61.538465,40,61.299999,0,71.199997,74.0,71.0
20170112123000,639.599976,393.600006,403.440002,63.076926,40,57.200001,0,70.800003,74.0,71.0
20170112124500,639.599976,393.600006,365.720001,57.179489,38,57.200001,0,70.900002,74.0,71.0
20170112130000,639.599976,393.600006,398.519989,62.307693,38,56.400002,0,70.900002,74.0,71.0
20170112131500,639.599976,393.600006,410.0,64.102567,38,57.599998,0,70.800003,74.0,71.0
20170112133000,639.599976,393.600006,410.0,64.102567,38,57.599998,0,70.800003,74.0,71.0
20170112134500,639.599976,393.600006,390.320007,61.025644,38,56.799999,0,70.900002,74.0,71.0
20170112140000,639.599976,393.600006,403.440002,63.076926,38,57.5,0,70.900002,74.0,71.0
20170112141500,639.599976,393.600006,403.440002,63.076926,38,57.5,0,71.0,74.0,71.0
20170112143000,639.599976,393.600006,385.399994,60.256412,38,56.700001,0,70.900002,74.0,71.0
20170112144500,639.599976,393.600006,398.519989,62.307693,38,56.700001,0,71.0,74.0,71.0
20170112150000,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,70.699997,74.0,71.0
20170112151500,639.599976,393.600006,405.079987,63.333334,38,56.700001,100,70.5,74.0,71.0
20170112153000,639.599976,393.600006,398.519989,62.307693,38,56.700001,100,70.300003,74.0,71.0
20170112154500,639.599976,393.600006,398.519989,62.307693,38,73.400002,100,70.5,74.0,71.0
20170112160000,639.599976,393.600006,405.079987,63.333334,38,75.800003,100,70.900002,74.0,71.0
20170112161500,639.599976,393.600006,405.079987,63.333334,38,65.400002,0,71.199997,74.0,71.0
20170112163000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20170112164500,639.599976,393.600006,373.920013,58.461543,38,56.400002,100,70.300003,74.0,71.0
20170112170000,639.599976,393.600006,380.480011,59.487183,38,74.900002,100,70.300003,74.0,71.0
20170112171500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,70.900002,74.0,71.0
20170112173000,639.599976,393.600006,403.440002,63.076926,38,78.099998,100,71.199997,74.0,71.0
20170112174500,639.599976,393.600006,390.320007,61.025644,38,57.599998,100,70.599998,74.0,71.0
20170112180000,639.599976,393.600006,380.480011,59.487183,38,55.599998,100,70.300003,74.0,71.0
20170112181500,639.599976,393.600006,385.399994,60.256412,38,79.099998,100,70.300003,74.0,71.0
20170112183000,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,71.0,74.0,71.0
20170112184500,639.599976,393.600006,380.480011,59.487183,38,77.699997,100,71.199997,74.0,71.0
20170112190000,639.599976,393.600006,390.320007,61.025644,38,57.599998,100,70.599998,74.0,71.0
20170112191500,639.599976,393.600006,380.480011,59.487183,38,56.299999,100,70.300003,74.0,71.0
20170112193000,639.599976,393.600006,380.480011,59.487183,38,74.800003,100,70.199997,74.0,71.0
20170112194500,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.0,74.0,71.0
20170112200000,639.599976,393.600006,403.440002,63.076926,38,73.900002,100,71.0,74.0,71.0
20170112201500,639.599976,393.600006,410.0,64.102567,38,73.900002,100,71.099998,74.0,71.0
20170112203000,639.599976,393.600006,403.440002,63.076926,38,69.599998,100,71.199997,74.0,71.0
20170112204500,639.599976,393.600006,410.0,64.102567,38,77.199997,100,71.199997,74.0,71.0
20170112210000,639.599976,393.600006,403.440002,63.076926,38,56.0,100,70.699997,74.0,71.0
20170112211500,639.599976,393.600006,403.440002,63.076926,38,56.0,100,70.199997,74.0,71.0
20170112213000,639.599976,393.600006,393.600006,61.538465,38,73.400002,100,70.300003,74.0,71.0
20170112214500,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,70.800003,74.0,71.0
20170112220000,639.599976,393.600006,398.519989,62.307693,38,74.099998,100,70.900002,74.0,71.0
20170112221500,639.599976,393.600006,390.320007,61.025644,38,74.099998,100,71.199997,74.0,71.0
20170112223000,639.599976,393.600006,403.440002,63.076926,38,58.400002,0,70.900002,74.0,71.0
20170112224500,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.400002,74.0,71.0
20170112230000,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.199997,74.0,71.0
20170112231500,639.599976,393.600006,393.600006,61.538465,38,80.900002,100,70.699997,74.0,71.0
20170112233000,639.599976,393.600006,393.600006,61.538465,38,70.400002,100,70.900002,74.0,71.0
20170112234500,639.599976,393.600006,380.480011,59.487183,38,73.400002,100,70.900002,74.0,71.0
20170113000000,639.599976,393.600006,398.519989,62.307693,38,72.0,100,71.099998,74.0,71.0
20170113001500,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,71.099998,74.0,71.0
20170113003000,639.599976,393.600006,403.440002,63.076926,39,75.900002,100,71.199997,74.0,71.0
20170113004500,639.599976,393.600006,398.519989,62.307693,39,56.200001,100,70.5,74.0,71.0
20170113010000,639.599976,393.600006,405.079987,63.333334,39,56.200001,100,70.300003,74.0,71.0
20170113011500,639.599976,393.600006,405.079987,63.333334,39,72.0,100,70.300003,74.0,71.0
20170113013000,639.599976,393.600006,385.399994,60.256412,38,72.900002,100,70.900002,74.0,71.0
20170113014500,639.599976,393.600006,380.480011,59.487183,38,74.5,100,71.099998,74.0,71.0
20170113020000,639.599976,393.600006,418.200012,65.38462,39,69.599998,100,71.199997,74.0,71.0
20170113021500,639.599976,393.600006,390.320007,61.025644,39,76.300003,100,71.199997,74.0,71.0
20170113023000,639.599976,393.600006,403.440002,63.076926,39,56.299999,100,70.599998,74.0,71.0
20170113024500,639.599976,393.600006,403.440002,63.076926,39,56.299999,100,70.300003,74.0,71.0
20170113030000,639.599976,393.600006,403.440002,63.076926,39,75.0,100,70.400002,74.0,71.0
20170113031500,639.599976,393.600006,390.320007,61.025644,39,69.5,100,70.800003,74.0,71.0
20170113033000,639.599976,393.600006,403.440002,63.076926,39,76.800003,100,70.900002,74.0,71.0
20170113034500,639.599976,393.600006,418.200012,65.38462,39,69.699997,100,71.0,74.0,71.0
20170113040000,639.599976,393.600006,410.0,64.102567,39,72.900002,100,71.0,74.0,71.0
20170113041500,639.599976,393.600006,403.440002,63.076926,38,72.900002,100,71.199997,74.0,71.0
20170113043000,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,71.199997,74.0,71.0
20170113044500,639.599976,393.600006,405.079987,63.333334,39,57.200001,0,70.800003,74.0,71.0
20170113050000,639.599976,393.600006,393.600006,61.538465,39,56.0,100,70.400002,74.0,71.0
20170113051500,639.599976,393.600006,410.0,64.102567,39,62.599998,100,70.099998,74.0,71.0
20170113053000,639.599976,393.600006,398.519989,62.307693,39,70.5,100,70.699997,74.0,71.0
20170113054500,639.599976,393.600006,398.519989,62.307693,39,75.699997,100,70.800003,74.0,71.0
20170113060000,639.599976,393.600006,419.839996,65.641027,39,70.599998,100,71.0,74.0,71.0
20170113061500,639.599976,393.600006,393.600006,61.538465,38,70.599998,100,71.0,74.0,71.0
20170113063000,639.599976,393.600006,385.399994,60.256412,38,76.400002,100,71.099998,74.0,71.0
20170113064500,639.599976,393.600006,378.839996,59.230771,39,69.699997,100,71.199997,74.0,71.0
20170113070000,639.599976,393.600006,405.079987,63.333334,39,74.199997,100,71.199997,74.0,71.0
20170113071500,639.599976,393.600006,393.600006,61.538465,39,71.099998,100,71.199997,74.0,71.0
20170113073000,639.599976,393.600006,393.600006,61.538465,39,57.599998,0,70.900002,74.0,71.0
20170113074500,639.599976,393.600006,410.0,64.102567,39,56.0,100,70.400002,74.0,71.0
20170113080000,639.599976,393.600006,410.0,64.102567,39,56.0,100,70.199997,74.0,71.0
20170113081500,639.599976,393.600006,403.440002,63.076926,39,74.400002,100,70.599998,74.0,71.0
20170113083000,639.599976,393.600006,403.440002,63.076926,39,74.400002,100,70.900002,74.0,71.0
20170113084500,639.599976,393.600006,390.320007,61.025644,39,72.199997,100,71.0,74.0,71.0
20170113090000,639.599976,393.600006,405.079987,63.333334,39,73.099998,100,71.099998,74.0,71.0
20170113091500,639.599976,393.600006,393.600006,61.538465,39,70.0,100,71.199997,74.0,71.0
20170113093000,639.599976,393.600006,410.0,64.102567,41,66.900002,0,71.300003,74.0,71.0
20170113094500,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20170113100000,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.199997,74.0,71.0
20170113101500,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,70.5,74.0,71.0
20170113103000,639.599976,393.600006,380.480011,59.487183,38,73.5,100,71.0,74.0,71.0
20170113104500,639.599976,393.600006,385.399994,60.256412,38,58.799999,0,71.0,74.0,71.0
20170113110000,639.599976,393.600006,378.839996,59.230771,38,56.400002,100,70.800003,74.0,71.0
20170113111500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.699997,74.0,71.0
20170113113000,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.5,74.0,71.0
20170113114500,639.599976,393.600006,405.079987,63.333334,38,56.400002,100,70.400002,74.0,71.0
20170113120000,639.599976,393.600006,385.399994,60.256412,38,60.0,100,70.300003,74.0,71.0
20170113121500,639.599976,393.600006,398.519989,62.307693,38,74.800003,100,70.900002,74.0,71.0
20170113123000,639.599976,393.600006,385.399994,60.256412,38,61.799999,0,71.199997,74.0,71.0
