PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113124500,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.599998,74.0,71.0
20170113130000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.699997,74.0,71.0
20170113131500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.599998,74.0,71.0
20170113133000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.599998,74.0,71.0
20170113134500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.699997,74.0,71.0
20170113140000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.599998,74.0,71.0
20170113141500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170113143000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.5,74.0,71.0
20170113144500,639.599976,393.600006,405.079987,63.333334,38,67.699997,100,70.699997,74.0,71.0
20170113150000,639.599976,393.600006,398.519989,62.307693,38,71.699997,100,70.900002,74.0,71.0
20170113151500,639.599976,393.600006,390.320007,61.025644,38,67.699997,100,71.0,74.0,71.0
20170113153000,639.599976,393.600006,410.0,64.102567,38,67.0,0,71.300003,74.0,71.0
20170113154500,639.599976,393.600006,390.320007,61.025644,38,56.700001,100,70.699997,74.0,71.0
20170113160000,639.599976,393.600006,390.320007,61.025644,38,55.799999,100,70.400002,74.0,71.0
20170113161500,639.599976,393.600006,403.440002,63.076926,38,55.799999,100,70.300003,74.0,71.0
20170113163000,639.599976,393.600006,398.519989,62.307693,38,74.400002,100,70.599998,74.0,71.0
20170113164500,639.599976,393.600006,410.0,64.102567,38,71.099998,100,71.0,74.0,71.0
20170113170000,639.599976,393.600006,410.0,64.102567,38,57.599998,0,70.900002,74.0,71.0
20170113171500,639.599976,393.600006,403.440002,63.076926,38,57.599998,0,70.699997,74.0,71.0
20170113173000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.699997,74.0,71.0
20170113174500,639.599976,393.600006,385.399994,60.256412,38,55.200001,100,70.699997,74.0,71.0
20170113180000,639.599976,393.600006,380.480011,59.487183,38,56.299999,100,70.5,74.0,71.0
20170113181500,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.300003,74.0,71.0
20170113183000,639.599976,393.600006,385.399994,60.256412,38,77.199997,100,70.5,74.0,71.0
20170113184500,639.599976,393.600006,398.519989,62.307693,38,70.199997,100,71.0,74.0,71.0
20170113190000,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.199997,74.0,71.0
20170113191500,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.199997,74.0,71.0
20170113193000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170113194500,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.300003,74.0,71.0
20170113200000,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,70.199997,74.0,71.0
20170113201500,639.599976,393.600006,410.0,64.102567,38,76.300003,100,70.800003,74.0,71.0
20170113203000,639.599976,393.600006,410.0,64.102567,38,71.099998,100,71.0,74.0,71.0
20170113204500,639.599976,393.600006,405.079987,63.333334,38,71.099998,100,71.099998,74.0,71.0
20170113210000,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.199997,74.0,71.0
20170113211500,639.599976,393.600006,410.0,64.102567,38,56.799999,100,70.599998,74.0,71.0
20170113213000,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.199997,74.0,71.0
20170113214500,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,70.300003,74.0,71.0
20170113220000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,70.900002,74.0,71.0
20170113221500,639.599976,393.600006,393.600006,61.538465,38,77.400002,100,71.0,74.0,71.0
20170113223000,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,71.199997,74.0,71.0
20170113224500,639.599976,393.600006,393.600006,61.538465,38,58.0,0,71.099998,74.0,71.0
20170113230000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.800003,74.0,71.0
20170113231500,639.599976,393.600006,405.079987,63.333334,38,55.5,100,70.5,74.0,71.0
20170113233000,639.599976,393.600006,393.600006,61.538465,38,55.5,100,70.300003,74.0,71.0
20170113234500,639.599976,393.600006,385.399994,60.256412,38,72.0,100,70.400002,74.0,71.0
20170114000000,639.599976,393.600006,390.320007,61.025644,38,74.5,100,71.099998,74.0,71.0
20170114001500,639.599976,393.600006,405.079987,63.333334,38,70.099998,100,71.099998,74.0,71.0
20170114003000,639.599976,393.600006,398.519989,62.307693,38,56.400002,0,70.800003,74.0,71.0
20170114004500,639.599976,393.600006,405.079987,63.333334,38,55.599998,100,70.5,74.0,71.0
20170114010000,639.599976,393.600006,405.079987,63.333334,38,54.700001,100,70.300003,74.0,71.0
20170114011500,639.599976,393.600006,398.519989,62.307693,39,64.0,100,70.300003,74.0,71.0
20170114013000,639.599976,393.600006,380.480011,59.487183,39,75.400002,100,71.199997,74.0,71.0
20170114014500,639.599976,393.600006,385.399994,60.256412,39,56.400002,100,70.5,74.0,71.0
20170114020000,639.599976,393.600006,398.519989,62.307693,39,55.599998,100,70.300003,74.0,71.0
20170114021500,639.599976,393.600006,398.519989,62.307693,39,63.5,100,70.199997,74.0,71.0
20170114023000,639.599976,393.600006,403.440002,63.076926,39,69.099998,100,70.699997,74.0,71.0
20170114024500,639.599976,393.600006,385.399994,60.256412,39,64.900002,100,70.699997,74.0,71.0
20170114030000,639.599976,393.600006,393.600006,61.538465,39,68.099998,100,70.699997,74.0,71.0
20170114031500,639.599976,393.600006,393.600006,61.538465,39,64.400002,100,70.699997,74.0,71.0
20170114033000,639.599976,393.600006,398.519989,62.307693,39,68.300003,100,70.699997,74.0,71.0
20170114034500,639.599976,393.600006,403.440002,63.076926,39,65.300003,100,70.800003,74.0,71.0
20170114040000,639.599976,393.600006,398.519989,62.307693,39,70.099998,100,70.800003,74.0,71.0
20170114041500,639.599976,393.600006,390.320007,61.025644,39,65.800003,100,70.800003,74.0,71.0
20170114043000,639.599976,393.600006,403.440002,63.076926,39,69.5,100,70.800003,74.0,71.0
20170114044500,639.599976,393.600006,393.600006,61.538465,39,64.900002,100,70.900002,74.0,71.0
20170114050000,639.599976,393.600006,380.480011,59.487183,39,68.699997,100,70.800003,74.0,71.0
20170114051500,639.599976,393.600006,398.519989,62.307693,39,65.800003,100,70.800003,74.0,71.0
20170114053000,639.599976,393.600006,393.600006,61.538465,39,69.699997,100,70.900002,74.0,71.0
20170114054500,639.599976,393.600006,393.600006,61.538465,39,66.699997,100,71.0,74.0,71.0
20170114060000,639.599976,393.600006,405.079987,63.333334,39,69.199997,100,71.0,74.0,71.0
20170114061500,639.599976,393.600006,405.079987,63.333334,39,66.199997,100,71.0,74.0,71.0
20170114063000,639.599976,393.600006,378.839996,59.230771,38,68.699997,100,71.0,74.0,71.0
20170114064500,639.599976,393.600006,390.320007,61.025644,38,66.699997,100,70.900002,74.0,71.0
20170114070000,639.599976,393.600006,385.399994,60.256412,38,67.400002,100,70.900002,74.0,71.0
20170114071500,639.599976,393.600006,378.839996,59.230771,39,68.099998,100,71.0,74.0,71.0
20170114073000,639.599976,393.600006,390.320007,61.025644,39,70.599998,100,71.199997,74.0,71.0
20170114074500,639.599976,393.600006,390.320007,61.025644,39,66.199997,100,71.199997,74.0,71.0
20170114080000,639.599976,393.600006,378.839996,59.230771,39,67.699997,100,71.199997,74.0,71.0
20170114081500,639.599976,393.600006,385.399994,60.256412,39,67.699997,100,71.199997,74.0,71.0
20170114083000,639.599976,393.600006,380.480011,59.487183,38,69.199997,100,71.199997,74.0,71.0
20170114084500,639.599976,393.600006,390.320007,61.025644,38,58.0,0,71.199997,74.0,71.0
20170114090000,639.599976,393.600006,405.079987,63.333334,39,55.900002,0,71.0,74.0,71.0
20170114091500,639.599976,393.600006,378.839996,59.230771,39,55.900002,100,70.599998,74.0,71.0
20170114093000,639.599976,393.600006,405.079987,63.333334,39,55.900002,100,70.5,74.0,71.0
20170114094500,639.599976,393.600006,398.519989,62.307693,39,55.900002,100,70.300003,74.0,71.0
20170114100000,639.599976,393.600006,403.440002,63.076926,39,77.199997,100,70.5,74.0,71.0
20170114101500,639.599976,393.600006,403.440002,63.076926,39,71.099998,100,70.800003,74.0,71.0
20170114103000,639.599976,393.600006,385.399994,60.256412,39,77.199997,100,71.0,74.0,71.0
20170114104500,639.599976,393.600006,390.320007,61.025644,39,73.0,100,71.199997,74.0,71.0
20170114110000,639.599976,393.600006,398.519989,62.307693,39,73.0,100,71.199997,74.0,71.0
20170114111500,639.599976,393.600006,390.320007,61.025644,39,57.599998,0,70.800003,74.0,71.0
20170114113000,639.599976,393.600006,390.320007,61.025644,39,57.599998,100,70.5,74.0,71.0
20170114114500,639.599976,393.600006,385.399994,60.256412,39,56.299999,100,70.400002,74.0,71.0
20170114120000,639.599976,393.600006,393.600006,61.538465,39,56.299999,100,70.300003,74.0,71.0
20170114121500,639.599976,393.600006,398.519989,62.307693,39,70.099998,100,70.5,74.0,71.0
20170114123000,639.599976,393.600006,403.440002,63.076926,39,79.599998,100,70.800003,74.0,71.0
20170114124500,639.599976,393.600006,410.0,64.102567,39,71.599998,100,71.099998,74.0,71.0
20170114130000,639.599976,393.600006,393.600006,61.538465,39,60.0,0,71.0,74.0,71.0
20170114131500,639.599976,393.600006,393.600006,61.538465,39,57.200001,100,70.599998,74.0,71.0
20170114133000,639.599976,393.600006,405.079987,63.333334,39,57.200001,100,70.5,74.0,71.0
20170114134500,639.599976,393.600006,393.600006,61.538465,39,57.200001,100,70.300003,74.0,71.0
20170114140000,639.599976,393.600006,419.839996,65.641027,39,72.0,100,70.5,74.0,71.0
20170114141500,639.599976,393.600006,403.440002,63.076926,39,69.699997,100,70.800003,74.0,71.0
20170114143000,639.599976,393.600006,390.320007,61.025644,39,76.800003,100,71.0,74.0,71.0
20170114144500,639.599976,393.600006,410.0,64.102567,39,72.0,100,71.099998,74.0,71.0
20170114150000,639.599976,393.600006,405.079987,63.333334,39,70.099998,100,71.199997,74.0,71.0
20170114151500,639.599976,393.600006,410.0,64.102567,39,58.400002,0,70.900002,74.0,71.0
20170114153000,639.599976,393.600006,390.320007,61.025644,39,57.099998,100,70.599998,74.0,71.0
20170114154500,639.599976,393.600006,413.279999,64.615387,39,57.099998,100,70.5,74.0,71.0
20170114160000,639.599976,393.600006,393.600006,61.538465,39,56.0,100,70.400002,74.0,71.0
20170114161500,639.599976,393.600006,393.600006,61.538465,39,65.300003,100,70.300003,74.0,71.0
20170114163000,639.599976,393.600006,403.440002,63.076926,39,73.400002,100,70.699997,74.0,71.0
20170114164500,639.599976,393.600006,390.320007,61.025644,39,75.400002,100,71.0,74.0,71.0
20170114170000,639.599976,393.600006,390.320007,61.025644,39,71.0,100,71.0,74.0,71.0
20170114171500,639.599976,393.600006,380.480011,59.487183,39,56.799999,0,70.900002,74.0,71.0
20170114173000,639.599976,393.600006,410.0,64.102567,39,56.0,100,70.599998,74.0,71.0
20170114174500,639.599976,393.600006,410.0,64.102567,39,56.0,100,70.5,74.0,71.0
20170114180000,639.599976,393.600006,380.480011,59.487183,39,56.0,100,70.300003,74.0,71.0
20170114181500,639.599976,393.600006,380.480011,59.487183,39,73.800003,100,70.5,74.0,71.0
20170114183000,639.599976,393.600006,380.480011,59.487183,39,70.699997,100,70.900002,74.0,71.0
20170114184500,639.599976,393.600006,398.519989,62.307693,39,76.199997,100,71.0,74.0,71.0
20170114190000,639.599976,393.600006,380.480011,59.487183,39,63.599998,0,71.300003,74.0,71.0
20170114191500,639.599976,393.600006,403.440002,63.076926,39,56.700001,100,70.699997,74.0,71.0
20170114193000,639.599976,393.600006,410.0,64.102567,39,55.900002,100,70.5,74.0,71.0
20170114194500,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.400002,74.0,71.0
20170114200000,639.599976,393.600006,398.519989,62.307693,39,57.400002,100,70.199997,74.0,71.0
20170114201500,639.599976,393.600006,393.600006,61.538465,39,71.099998,100,70.699997,74.0,71.0
20170114203000,639.599976,393.600006,393.600006,61.538465,39,76.699997,100,70.900002,74.0,71.0
20170114204500,639.599976,393.600006,380.480011,59.487183,39,74.400002,100,71.099998,74.0,71.0
20170114210000,639.599976,393.600006,390.320007,61.025644,39,71.599998,100,71.199997,74.0,71.0
20170114211500,639.599976,393.600006,380.480011,59.487183,39,58.700001,0,71.099998,74.0,71.0
20170114213000,639.599976,393.600006,390.320007,61.025644,39,56.700001,100,70.699997,74.0,71.0
20170114214500,639.599976,393.600006,378.839996,59.230771,39,56.700001,100,70.5,74.0,71.0
20170114220000,639.599976,393.600006,405.079987,63.333334,39,55.900002,100,70.300003,74.0,71.0
20170114221500,639.599976,393.600006,398.519989,62.307693,39,66.699997,100,70.300003,74.0,71.0
20170114223000,639.599976,393.600006,403.440002,63.076926,39,72.400002,100,70.699997,74.0,71.0
20170114224500,639.599976,393.600006,413.279999,64.615387,39,75.400002,100,70.900002,74.0,71.0
20170114230000,639.599976,393.600006,390.320007,61.025644,39,70.599998,100,71.099998,74.0,71.0
20170114231500,639.599976,393.600006,398.519989,62.307693,39,77.699997,100,71.199997,74.0,71.0
20170114233000,639.599976,393.600006,418.200012,65.38462,39,56.400002,0,70.800003,74.0,71.0
20170114234500,639.599976,393.600006,410.0,64.102567,39,56.400002,100,70.400002,74.0,71.0
20170115000000,639.599976,393.600006,405.079987,63.333334,39,55.599998,100,70.199997,74.0,71.0
20170115001500,639.599976,393.600006,393.600006,61.538465,39,70.099998,100,70.5,74.0,71.0
20170115003000,639.599976,393.600006,398.519989,62.307693,39,76.800003,100,70.699997,74.0,71.0
20170115004500,639.599976,393.600006,413.279999,64.615387,39,70.199997,100,70.900002,74.0,71.0
20170115010000,639.599976,393.600006,403.440002,63.076926,39,75.699997,100,70.900002,74.0,71.0
20170115011500,639.599976,393.600006,393.600006,61.538465,39,70.5,100,71.0,74.0,71.0
20170115013000,639.599976,393.600006,385.399994,60.256412,39,77.699997,100,71.199997,74.0,71.0
20170115014500,639.599976,393.600006,385.399994,60.256412,39,70.599998,100,71.199997,74.0,71.0
20170115020000,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,70.900002,74.0,71.0
20170115021500,639.599976,393.600006,380.480011,59.487183,39,55.900002,100,70.5,74.0,71.0
20170115023000,639.599976,393.600006,393.600006,61.538465,39,55.900002,100,70.300003,74.0,71.0
20170115024500,639.599976,393.600006,393.600006,61.538465,39,70.599998,100,70.400002,74.0,71.0
20170115030000,639.599976,393.600006,393.600006,61.538465,39,74.800003,100,70.699997,74.0,71.0
20170115031500,639.599976,393.600006,378.839996,59.230771,39,73.099998,100,71.0,74.0,71.0
20170115033000,639.599976,393.600006,390.320007,61.025644,39,72.0,100,71.0,74.0,71.0
20170115034500,639.599976,393.600006,390.320007,61.025644,39,76.400002,100,71.199997,74.0,71.0
20170115040000,639.599976,393.600006,370.640015,57.948722,39,71.0,100,71.199997,74.0,71.0
20170115041500,639.599976,393.600006,385.399994,60.256412,39,56.799999,0,70.800003,74.0,71.0
20170115043000,639.599976,393.600006,393.600006,61.538465,39,56.0,100,70.5,74.0,71.0
20170115044500,639.599976,393.600006,398.519989,62.307693,39,56.0,100,70.300003,74.0,71.0
20170115050000,639.599976,393.600006,393.600006,61.538465,39,70.5,100,70.400002,74.0,71.0
20170115051500,639.599976,393.600006,405.079987,63.333334,39,76.099998,100,70.800003,74.0,71.0
20170115053000,639.599976,393.600006,393.600006,61.538465,39,70.599998,100,70.900002,74.0,71.0
20170115054500,639.599976,393.600006,393.600006,61.538465,39,76.800003,100,71.099998,74.0,71.0
20170115060000,639.599976,393.600006,405.079987,63.333334,39,70.300003,100,71.0,74.0,71.0
20170115061500,639.599976,393.600006,405.079987,63.333334,39,77.300003,100,71.199997,74.0,71.0
20170115063000,639.599976,393.600006,405.079987,63.333334,39,70.599998,100,71.0,74.0,71.0
20170115064500,639.599976,393.600006,393.600006,61.538465,39,77.5,100,71.199997,74.0,71.0
20170115070000,639.599976,393.600006,405.079987,63.333334,39,70.599998,100,71.199997,74.0,71.0
20170115071500,639.599976,393.600006,380.480011,59.487183,39,56.400002,0,70.800003,74.0,71.0
20170115073000,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.5,74.0,71.0
20170115074500,639.599976,393.600006,398.519989,62.307693,39,55.200001,100,70.699997,74.0,71.0
20170115080000,639.599976,393.600006,378.839996,59.230771,39,55.200001,100,70.699997,74.0,71.0
20170115081500,639.599976,393.600006,378.839996,59.230771,39,55.900002,100,70.800003,74.0,71.0
20170115083000,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.800003,74.0,71.0
20170115084500,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.800003,74.0,71.0
20170115090000,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.800003,74.0,71.0
20170115091500,639.599976,393.600006,385.399994,60.256412,39,55.900002,100,70.800003,74.0,71.0
20170115093000,639.599976,393.600006,380.480011,59.487183,39,55.900002,100,70.800003,74.0,71.0
20170115094500,639.599976,393.600006,398.519989,62.307693,39,55.900002,100,70.800003,74.0,71.0
20170115100000,639.599976,393.600006,405.079987,63.333334,39,55.900002,100,70.800003,74.0,71.0
20170115101500,639.599976,393.600006,405.079987,63.333334,39,55.900002,100,70.800003,74.0,71.0
20170115103000,639.599976,393.600006,413.279999,64.615387,39,55.900002,100,70.800003,74.0,71.0
20170115104500,639.599976,393.600006,413.279999,64.615387,39,55.900002,100,70.800003,74.0,71.0
20170115110000,639.599976,393.600006,393.600006,61.538465,39,55.900002,100,70.800003,74.0,71.0
20170115111500,639.599976,393.600006,393.600006,61.538465,38,55.900002,100,70.800003,74.0,71.0
20170115113000,639.599976,393.600006,378.839996,59.230771,38,55.900002,100,70.800003,74.0,71.0
20170115114500,639.599976,393.600006,370.640015,57.948722,39,55.900002,100,70.800003,74.0,71.0
20170115120000,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.800003,74.0,71.0
20170115121500,639.599976,393.600006,390.320007,61.025644,39,56.0,100,70.900002,74.0,71.0
20170115123000,639.599976,393.600006,378.839996,59.230771,39,56.0,100,70.900002,74.0,71.0
20170115124500,639.599976,393.600006,405.079987,63.333334,39,56.799999,100,70.900002,74.0,71.0
20170115130000,639.599976,393.600006,390.320007,61.025644,39,56.799999,100,70.900002,74.0,71.0
20170115131500,639.599976,393.600006,390.320007,61.025644,39,56.799999,100,70.900002,74.0,71.0
20170115133000,639.599976,393.600006,385.399994,60.256412,39,57.5,100,70.900002,74.0,71.0
20170115134500,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.900002,74.0,71.0
20170115140000,639.599976,393.600006,398.519989,62.307693,39,56.0,100,70.900002,74.0,71.0
20170115141500,639.599976,393.600006,393.600006,61.538465,39,56.799999,100,71.0,74.0,71.0
20170115143000,639.599976,393.600006,403.440002,63.076926,39,56.799999,100,71.0,74.0,71.0
20170115144500,639.599976,393.600006,403.440002,63.076926,39,56.799999,100,70.900002,74.0,71.0
20170115150000,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.900002,74.0,71.0
20170115151500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170115153000,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.599998,74.0,71.0
20170115154500,639.599976,393.600006,385.399994,60.256412,38,56.799999,100,70.5,74.0,71.0
20170115160000,639.599976,393.600006,390.320007,61.025644,38,61.599998,100,70.699997,74.0,71.0
20170115161500,639.599976,393.600006,385.399994,60.256412,38,69.699997,100,71.0,74.0,71.0
20170115163000,639.599976,393.600006,378.839996,59.230771,38,68.400002,100,71.099998,74.0,71.0
20170115164500,639.599976,393.600006,390.320007,61.025644,39,68.400002,100,71.0,74.0,71.0
20170115170000,639.599976,393.600006,398.519989,62.307693,39,68.400002,100,71.0,74.0,71.0
20170115171500,639.599976,393.600006,373.920013,58.461543,39,67.300003,100,71.099998,74.0,71.0
20170115173000,639.599976,393.600006,405.079987,63.333334,39,70.0,100,71.099998,74.0,71.0
20170115174500,639.599976,393.600006,393.600006,61.538465,39,59.200001,0,71.300003,74.0,71.0
20170115180000,639.599976,393.600006,380.480011,59.487183,39,56.299999,0,70.900002,74.0,71.0
20170115181500,639.599976,393.600006,393.600006,61.538465,39,56.299999,0,70.800003,74.0,71.0
20170115183000,639.599976,393.600006,385.399994,60.256412,39,55.599998,100,70.5,74.0,71.0
20170115184500,639.599976,393.600006,393.600006,61.538465,39,55.599998,100,70.300003,74.0,71.0
20170115190000,639.599976,393.600006,398.519989,62.307693,39,70.599998,100,70.400002,74.0,71.0
20170115191500,639.599976,393.600006,403.440002,63.076926,39,67.300003,100,70.599998,74.0,71.0
20170115193000,639.599976,393.600006,385.399994,60.256412,39,70.199997,100,70.699997,74.0,71.0
20170115194500,639.599976,393.600006,385.399994,60.256412,39,73.699997,100,70.699997,74.0,71.0
20170115200000,639.599976,393.600006,413.279999,64.615387,39,70.599998,100,70.900002,74.0,71.0
20170115201500,639.599976,393.600006,405.079987,63.333334,39,73.199997,100,71.0,74.0,71.0
20170115203000,639.599976,393.600006,405.079987,63.333334,39,72.0,100,71.099998,74.0,71.0
20170115204500,639.599976,393.600006,393.600006,61.538465,39,73.900002,100,71.099998,74.0,71.0
20170115210000,639.599976,393.600006,385.399994,60.256412,39,71.599998,100,71.199997,74.0,71.0
20170115211500,639.599976,393.600006,405.079987,63.333334,39,58.700001,0,71.0,74.0,71.0
20170115213000,639.599976,393.600006,398.519989,62.307693,39,56.400002,100,70.5,74.0,71.0
20170115214500,639.599976,393.600006,410.0,64.102567,39,56.400002,100,70.400002,74.0,71.0
20170115220000,639.599976,393.600006,398.519989,62.307693,39,63.700001,100,70.199997,74.0,71.0
20170115221500,639.599976,393.600006,410.0,64.102567,39,73.0,100,70.599998,74.0,71.0
20170115223000,639.599976,393.600006,390.320007,61.025644,39,81.5,100,70.800003,74.0,71.0
20170115224500,639.599976,393.600006,390.320007,61.025644,39,73.0,100,71.099998,74.0,71.0
20170115230000,639.599976,393.600006,370.640015,57.948722,39,81.5,100,71.199997,74.0,71.0
20170115231500,639.599976,393.600006,378.839996,59.230771,39,56.799999,100,70.599998,74.0,71.0
20170115233000,639.599976,393.600006,385.399994,60.256412,39,56.799999,100,70.300003,74.0,71.0
20170115234500,639.599976,393.600006,378.839996,59.230771,39,69.699997,100,70.199997,74.0,71.0
20170116000000,639.599976,393.600006,378.839996,59.230771,39,73.400002,100,70.699997,74.0,71.0
20170116001500,639.599976,393.600006,373.920013,58.461543,39,82.0,100,70.900002,74.0,71.0
20170116003000,639.599976,393.600006,393.600006,61.538465,39,73.699997,100,71.099998,74.0,71.0
20170116004500,639.599976,393.600006,393.600006,61.538465,39,58.0,0,70.900002,74.0,71.0
20170116010000,639.599976,393.600006,385.399994,60.256412,39,56.700001,100,70.400002,74.0,71.0
20170116011500,639.599976,393.600006,393.600006,61.538465,39,55.900002,100,70.199997,74.0,71.0
20170116013000,639.599976,393.600006,398.519989,62.307693,39,72.5,100,70.5,74.0,71.0
20170116014500,639.599976,393.600006,385.399994,60.256412,39,72.5,100,70.699997,74.0,71.0
20170116020000,639.599976,393.600006,405.079987,63.333334,39,73.900002,100,70.800003,74.0,71.0
20170116021500,639.599976,393.600006,413.279999,64.615387,39,71.0,100,70.900002,74.0,71.0
20170116023000,639.599976,393.600006,398.519989,62.307693,39,76.400002,100,71.0,74.0,71.0
20170116024500,639.599976,393.600006,410.0,64.102567,39,70.599998,100,71.099998,74.0,71.0
20170116030000,639.599976,393.600006,403.440002,63.076926,39,76.800003,100,71.099998,74.0,71.0
20170116031500,639.599976,393.600006,393.600006,61.538465,39,72.599998,100,71.099998,74.0,71.0
20170116033000,639.599976,393.600006,393.600006,61.538465,39,74.0,100,71.199997,74.0,71.0
20170116034500,639.599976,393.600006,405.079987,63.333334,39,70.5,100,71.199997,74.0,71.0
20170116040000,639.599976,393.600006,398.519989,62.307693,39,76.400002,100,71.199997,74.0,71.0
20170116041500,639.599976,393.600006,393.600006,61.538465,39,56.0,100,70.699997,74.0,71.0
20170116043000,639.599976,393.600006,398.519989,62.307693,39,56.0,100,70.400002,74.0,71.0
20170116044500,639.599976,393.600006,373.920013,58.461543,39,56.0,100,70.300003,74.0,71.0
20170116050000,639.599976,393.600006,380.480011,59.487183,39,78.199997,100,70.599998,74.0,71.0
20170116051500,639.599976,393.600006,390.320007,61.025644,39,71.099998,100,71.0,74.0,71.0
20170116053000,639.599976,393.600006,390.320007,61.025644,39,75.800003,100,71.0,74.0,71.0
20170116054500,639.599976,393.600006,390.320007,61.025644,39,64.900002,0,71.300003,74.0,71.0
20170116060000,639.599976,393.600006,385.399994,60.256412,39,56.700001,100,70.599998,74.0,71.0
20170116061500,639.599976,393.600006,380.480011,59.487183,39,56.700001,100,70.199997,74.0,71.0
20170116063000,639.599976,393.600006,373.920013,58.461543,39,76.800003,100,70.5,74.0,71.0
20170116064500,639.599976,393.600006,393.600006,61.538465,39,75.900002,100,71.099998,74.0,71.0
20170116070000,639.599976,393.600006,410.0,64.102567,39,70.599998,100,71.199997,74.0,71.0
20170116071500,639.599976,393.600006,393.600006,61.538465,39,73.699997,100,71.099998,74.0,71.0
20170116073000,639.599976,393.600006,378.839996,59.230771,39,56.400002,100,70.699997,74.0,71.0
20170116074500,639.599976,393.600006,393.600006,61.538465,39,56.400002,100,70.300003,74.0,71.0
20170116080000,639.599976,393.600006,393.600006,61.538465,39,73.900002,100,70.199997,74.0,71.0
20170116081500,639.599976,393.600006,380.480011,59.487183,39,74.900002,100,70.800003,74.0,71.0
20170116083000,639.599976,393.600006,380.480011,59.487183,39,70.599998,100,71.300003,74.0,71.0
20170116084500,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,71.0,74.0,71.0
20170116090000,639.599976,393.600006,398.519989,62.307693,39,56.799999,0,71.0,74.0,71.0
20170116091500,639.599976,393.600006,413.279999,64.615387,39,56.799999,0,71.0,74.0,71.0
20170116093000,639.599976,393.600006,405.079987,63.333334,39,56.799999,0,71.0,74.0,71.0
20170116094500,639.599976,393.600006,385.399994,60.256412,39,56.799999,0,71.199997,74.0,71.0
20170116100000,639.599976,393.600006,380.480011,59.487183,39,56.799999,0,71.199997,74.0,71.0
20170116101500,639.599976,393.600006,385.399994,60.256412,39,56.799999,0,71.199997,74.0,71.0
20170116103000,639.599976,393.600006,390.320007,61.025644,39,56.799999,0,71.099998,74.0,71.0
20170116104500,639.599976,393.600006,398.519989,62.307693,39,56.799999,0,70.800003,74.0,71.0
20170116110000,639.599976,393.600006,390.320007,61.025644,39,56.0,100,70.699997,74.0,71.0
20170116111500,639.599976,393.600006,419.839996,65.641027,39,56.0,100,70.400002,74.0,71.0
20170116113000,639.599976,393.600006,398.519989,62.307693,39,56.0,100,70.300003,74.0,71.0
20170116114500,639.599976,393.600006,380.480011,59.487183,38,70.400002,100,70.599998,74.0,71.0
20170116120000,639.599976,393.600006,393.600006,61.538465,38,68.099998,100,70.800003,74.0,71.0
20170116121500,639.599976,393.600006,393.600006,61.538465,38,71.099998,100,70.900002,74.0,71.0
20170116123000,639.599976,393.600006,393.600006,61.538465,38,68.699997,100,71.0,74.0,71.0
20170116124500,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.199997,74.0,71.0
20170116130000,639.599976,393.600006,360.799988,56.410257,38,58.799999,0,71.0,74.0,71.0
20170116131500,639.599976,393.600006,385.399994,60.256412,38,56.400002,0,70.800003,74.0,71.0
20170116133000,639.599976,393.600006,390.320007,61.025644,39,56.400002,0,70.900002,74.0,71.0
20170116134500,639.599976,393.600006,398.519989,62.307693,39,56.400002,100,70.699997,74.0,71.0
20170116140000,639.599976,393.600006,418.200012,65.38462,39,56.400002,100,70.699997,74.0,71.0
20170116141500,639.599976,393.600006,410.0,64.102567,39,56.400002,100,70.300003,74.0,71.0
20170116143000,639.599976,393.600006,385.399994,60.256412,38,56.400002,100,70.300003,74.0,71.0
20170116144500,639.599976,393.600006,403.440002,63.076926,39,72.300003,100,70.599998,74.0,71.0
20170116150000,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,70.800003,74.0,71.0
20170116151500,639.599976,393.600006,393.600006,61.538465,39,72.0,100,71.0,74.0,71.0
20170116153000,639.599976,393.600006,405.079987,63.333334,39,77.199997,100,71.199997,74.0,71.0
20170116154500,639.599976,393.600006,405.079987,63.333334,39,57.200001,100,70.699997,74.0,71.0
20170116160000,639.599976,393.600006,410.0,64.102567,39,57.200001,100,70.300003,74.0,71.0
20170116161500,639.599976,393.600006,393.600006,61.538465,39,69.599998,100,70.199997,74.0,71.0
20170116163000,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.800003,74.0,71.0
20170116164500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,70.900002,74.0,71.0
20170116170000,639.599976,393.600006,385.399994,60.256412,38,77.0,100,71.199997,74.0,71.0
20170116171500,639.599976,393.600006,373.920013,58.461543,38,57.5,100,70.599998,74.0,71.0
20170116173000,639.599976,393.600006,385.399994,60.256412,38,57.5,100,70.300003,74.0,71.0
20170116174500,639.599976,393.600006,398.519989,62.307693,39,72.099998,100,70.300003,74.0,71.0
20170116180000,639.599976,393.600006,380.480011,59.487183,39,72.099998,100,70.800003,74.0,71.0
20170116181500,639.599976,393.600006,385.399994,60.256412,39,76.800003,100,71.0,74.0,71.0
20170116183000,639.599976,393.600006,398.519989,62.307693,39,72.199997,100,71.099998,74.0,71.0
20170116184500,639.599976,393.600006,385.399994,60.256412,39,75.800003,100,71.099998,74.0,71.0
20170116190000,639.599976,393.600006,365.720001,57.179489,39,64.800003,0,71.300003,74.0,71.0
20170116191500,639.599976,393.600006,380.480011,59.487183,39,56.799999,100,70.5,74.0,71.0
20170116193000,639.599976,393.600006,393.600006,61.538465,39,55.900002,100,70.199997,74.0,71.0
20170116194500,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.5,74.0,71.0
20170116200000,639.599976,393.600006,410.0,64.102567,39,70.599998,100,70.900002,74.0,71.0
20170116201500,639.599976,393.600006,393.600006,61.538465,39,73.800003,100,71.099998,74.0,71.0
20170116203000,639.599976,393.600006,393.600006,61.538465,39,71.099998,100,71.199997,74.0,71.0
20170116204500,639.599976,393.600006,370.640015,57.948722,39,57.200001,0,70.900002,74.0,71.0
20170116210000,639.599976,393.600006,378.839996,59.230771,39,56.400002,100,70.300003,74.0,71.0
20170116211500,639.599976,393.600006,390.320007,61.025644,39,58.200001,100,70.099998,74.0,71.0
20170116213000,639.599976,393.600006,390.320007,61.025644,39,67.099998,100,70.699997,74.0,71.0
20170116214500,639.599976,393.600006,413.279999,64.615387,39,65.800003,100,70.699997,74.0,71.0
20170116220000,639.599976,393.600006,403.440002,63.076926,39,68.599998,100,70.699997,74.0,71.0
20170116221500,639.599976,393.600006,398.519989,62.307693,39,68.599998,100,70.699997,74.0,71.0
20170116223000,639.599976,393.600006,410.0,64.102567,39,66.800003,100,70.699997,74.0,71.0
20170116224500,639.599976,393.600006,393.600006,61.538465,39,76.800003,100,70.800003,74.0,71.0
20170116230000,639.599976,393.600006,403.440002,63.076926,39,73.5,100,71.099998,74.0,71.0
20170116231500,639.599976,393.600006,385.399994,60.256412,39,70.099998,100,71.0,74.0,71.0
20170116233000,639.599976,393.600006,405.079987,63.333334,39,78.199997,100,71.199997,74.0,71.0
20170116234500,639.599976,393.600006,393.600006,61.538465,39,56.400002,100,70.599998,74.0,71.0
20170117000000,639.599976,393.600006,405.079987,63.333334,39,56.400002,100,70.199997,74.0,71.0
20170117001500,639.599976,393.600006,405.079987,63.333334,39,76.300003,100,70.5,74.0,71.0
20170117003000,639.599976,393.600006,393.600006,61.538465,39,69.199997,100,70.800003,74.0,71.0
20170117004500,639.599976,393.600006,380.480011,59.487183,39,65.300003,100,70.699997,74.0,71.0
20170117010000,639.599976,393.600006,393.600006,61.538465,39,68.099998,100,70.699997,74.0,71.0
20170117011500,639.599976,393.600006,405.079987,63.333334,39,68.099998,100,70.699997,74.0,71.0
20170117013000,639.599976,393.600006,405.079987,63.333334,39,65.800003,100,70.699997,74.0,71.0
20170117014500,639.599976,393.600006,405.079987,63.333334,39,76.800003,100,70.699997,74.0,71.0
20170117020000,639.599976,393.600006,380.480011,59.487183,38,71.599998,100,71.0,74.0,71.0
20170117021500,639.599976,393.600006,385.399994,60.256412,38,73.900002,100,71.0,74.0,71.0
20170117023000,639.599976,393.600006,410.0,64.102567,39,73.900002,100,71.199997,74.0,71.0
20170117024500,639.599976,393.600006,403.440002,63.076926,39,70.099998,100,71.199997,74.0,71.0
20170117030000,639.599976,393.600006,403.440002,63.076926,39,77.699997,100,71.199997,74.0,71.0
20170117031500,639.599976,393.600006,429.679993,67.179489,39,56.799999,100,70.599998,74.0,71.0
20170117033000,639.599976,393.600006,385.399994,60.256412,38,55.599998,100,70.199997,74.0,71.0
20170117034500,639.599976,393.600006,393.600006,61.538465,38,75.900002,100,70.5,74.0,71.0
20170117040000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.800003,74.0,71.0
20170117041500,639.599976,393.600006,385.399994,60.256412,38,76.300003,100,70.900002,74.0,71.0
20170117043000,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,71.0,74.0,71.0
20170117044500,639.599976,393.600006,385.399994,60.256412,38,72.400002,100,71.0,74.0,71.0
20170117050000,639.599976,393.600006,370.640015,57.948722,38,74.400002,100,71.099998,74.0,71.0
20170117051500,639.599976,393.600006,370.640015,57.948722,38,70.5,100,71.199997,74.0,71.0
20170117053000,639.599976,393.600006,390.320007,61.025644,38,74.099998,100,71.199997,74.0,71.0
20170117054500,639.599976,393.600006,390.320007,61.025644,38,72.599998,100,71.300003,74.0,71.0
20170117060000,639.599976,393.600006,390.320007,61.025644,38,55.599998,100,70.5,74.0,71.0
20170117061500,639.599976,393.600006,378.839996,59.230771,38,55.599998,100,70.199997,74.0,71.0
20170117063000,639.599976,393.600006,390.320007,61.025644,39,74.400002,100,70.400002,74.0,71.0
20170117064500,639.599976,393.600006,380.480011,59.487183,39,71.5,100,70.900002,74.0,71.0
20170117070000,639.599976,393.600006,380.480011,59.487183,39,76.699997,100,71.0,74.0,71.0
20170117071500,639.599976,393.600006,403.440002,63.076926,39,71.099998,100,71.199997,74.0,71.0
20170117073000,639.599976,393.600006,385.399994,60.256412,39,70.099998,100,71.099998,74.0,71.0
20170117074500,639.599976,393.600006,390.320007,61.025644,39,75.199997,100,71.199997,74.0,71.0
20170117080000,639.599976,393.600006,390.320007,61.025644,39,70.800003,0,71.300003,74.0,71.0
20170117081500,639.599976,393.600006,390.320007,61.025644,39,56.0,0,70.800003,74.0,71.0
20170117083000,639.599976,393.600006,390.320007,61.025644,39,56.0,0,70.800003,74.0,71.0
20170117084500,639.599976,393.600006,403.440002,63.076926,39,56.0,0,70.800003,74.0,71.0
20170117090000,639.599976,393.600006,403.440002,63.076926,39,57.099998,0,70.800003,74.0,71.0
20170117091500,639.599976,393.600006,390.320007,61.025644,39,55.900002,0,70.800003,74.0,71.0
20170117093000,639.599976,393.600006,398.519989,62.307693,39,55.900002,0,70.800003,74.0,71.0
20170117094500,639.599976,393.600006,385.399994,60.256412,39,55.900002,100,70.699997,74.0,71.0
20170117100000,639.599976,393.600006,393.600006,61.538465,39,55.900002,100,70.800003,74.0,71.0
20170117101500,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.800003,74.0,71.0
20170117103000,639.599976,393.600006,403.440002,63.076926,39,56.700001,100,70.699997,74.0,71.0
20170117104500,639.599976,393.600006,380.480011,59.487183,39,56.700001,100,70.800003,74.0,71.0
20170117110000,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.800003,74.0,71.0
20170117111500,639.599976,393.600006,390.320007,61.025644,39,55.900002,100,70.699997,74.0,71.0
20170117113000,639.599976,393.600006,385.399994,60.256412,39,56.700001,100,70.599998,74.0,71.0
20170117114500,639.599976,393.600006,405.079987,63.333334,39,56.700001,100,70.5,74.0,71.0
20170117120000,639.599976,393.600006,405.079987,63.333334,39,56.700001,100,70.699997,74.0,71.0
20170117121500,639.599976,393.600006,405.079987,63.333334,39,56.700001,100,70.800003,74.0,71.0
20170117123000,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.800003,74.0,71.0
20170117124500,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.800003,74.0,71.0
20170117130000,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.5,74.0,71.0
20170117131500,639.599976,393.600006,385.399994,60.256412,38,56.700001,100,70.5,74.0,71.0
20170117133000,639.599976,393.600006,380.480011,59.487183,38,71.599998,100,70.699997,74.0,71.0
20170117134500,639.599976,393.600006,373.920013,58.461543,38,75.0,100,71.0,74.0,71.0
20170117140000,639.599976,393.600006,385.399994,60.256412,38,75.0,100,71.099998,74.0,71.0
20170117141500,639.599976,393.600006,385.399994,60.256412,38,57.599998,0,70.900002,74.0,71.0
20170117143000,639.599976,393.600006,398.519989,62.307693,38,57.599998,0,70.800003,74.0,71.0
20170117144500,639.599976,393.600006,398.519989,62.307693,38,56.299999,0,70.800003,74.0,71.0
20170117150000,639.599976,393.600006,393.600006,61.538465,38,56.299999,0,70.900002,74.0,71.0
20170117151500,639.599976,393.600006,393.600006,61.538465,38,56.299999,0,70.900002,74.0,71.0
20170117153000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.5,74.0,71.0
20170117154500,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.300003,74.0,71.0
20170117160000,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.300003,74.0,71.0
20170117161500,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,70.699997,74.0,71.0
20170117163000,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,70.800003,74.0,71.0
20170117164500,639.599976,393.600006,373.920013,58.461543,38,68.199997,100,70.900002,74.0,71.0
20170117170000,639.599976,393.600006,380.480011,59.487183,38,71.5,100,70.800003,74.0,71.0
20170117171500,639.599976,393.600006,385.399994,60.256412,38,67.599998,100,70.900002,74.0,71.0
20170117173000,639.599976,393.600006,373.920013,58.461543,38,67.599998,100,70.900002,74.0,71.0
20170117174500,639.599976,393.600006,403.440002,63.076926,39,71.0,100,71.0,74.0,71.0
20170117180000,639.599976,393.600006,390.320007,61.025644,39,68.599998,100,71.0,74.0,71.0
20170117181500,639.599976,393.600006,378.839996,59.230771,39,72.5,100,71.0,74.0,71.0
20170117183000,639.599976,393.600006,393.600006,61.538465,39,64.800003,100,70.900002,74.0,71.0
20170117184500,639.599976,393.600006,403.440002,63.076926,39,70.099998,100,70.800003,74.0,71.0
20170117190000,639.599976,393.600006,393.600006,61.538465,39,65.800003,100,70.900002,74.0,71.0
20170117191500,639.599976,393.600006,403.440002,63.076926,39,69.099998,100,70.900002,74.0,71.0
20170117193000,639.599976,393.600006,390.320007,61.025644,39,67.699997,100,70.900002,74.0,71.0
20170117194500,639.599976,393.600006,403.440002,63.076926,39,70.5,100,70.900002,74.0,71.0
20170117200000,639.599976,393.600006,385.399994,60.256412,39,68.699997,100,70.900002,74.0,71.0
20170117201500,639.599976,393.600006,398.519989,62.307693,39,63.200001,100,70.800003,74.0,71.0
20170117203000,639.599976,393.600006,410.0,64.102567,39,67.699997,100,70.800003,74.0,71.0
20170117204500,639.599976,393.600006,390.320007,61.025644,39,69.199997,100,70.900002,74.0,71.0
20170117210000,639.599976,393.600006,405.079987,63.333334,39,68.5,100,70.900002,74.0,71.0
20170117211500,639.599976,393.600006,378.839996,59.230771,39,70.099998,100,70.900002,74.0,71.0
20170117213000,639.599976,393.600006,403.440002,63.076926,39,67.900002,100,70.900002,74.0,71.0
20170117214500,639.599976,393.600006,403.440002,63.076926,39,67.900002,100,70.900002,74.0,71.0
20170117220000,639.599976,393.600006,390.320007,61.025644,39,70.599998,100,70.900002,74.0,71.0
20170117221500,639.599976,393.600006,390.320007,61.025644,39,69.199997,100,70.900002,74.0,71.0
20170117223000,639.599976,393.600006,405.079987,63.333334,39,65.300003,100,70.900002,74.0,71.0
20170117224500,639.599976,393.600006,410.0,64.102567,39,71.0,100,70.800003,74.0,71.0
20170117230000,639.599976,393.600006,419.839996,65.641027,39,66.300003,100,70.900002,74.0,71.0
20170117231500,639.599976,393.600006,385.399994,60.256412,39,69.099998,100,70.900002,74.0,71.0
20170117233000,639.599976,393.600006,398.519989,62.307693,39,67.300003,100,70.900002,74.0,71.0
20170117234500,639.599976,393.600006,413.279999,64.615387,39,69.800003,100,70.800003,74.0,71.0
20170118000000,639.599976,393.600006,405.079987,63.333334,39,67.699997,100,70.800003,74.0,71.0
20170118001500,639.599976,393.600006,393.600006,61.538465,39,67.699997,100,70.800003,74.0,71.0
20170118003000,639.599976,393.600006,393.600006,61.538465,39,71.099998,100,70.800003,74.0,71.0
20170118004500,639.599976,393.600006,405.079987,63.333334,39,66.300003,100,70.800003,74.0,71.0
20170118010000,639.599976,393.600006,393.600006,61.538465,38,69.099998,100,70.800003,74.0,71.0
20170118011500,639.599976,393.600006,380.480011,59.487183,39,68.199997,100,70.800003,74.0,71.0
20170118013000,639.599976,393.600006,390.320007,61.025644,39,68.199997,100,70.800003,74.0,71.0
20170118014500,639.599976,393.600006,403.440002,63.076926,39,71.599998,100,70.900002,74.0,71.0
20170118020000,639.599976,393.600006,380.480011,59.487183,39,67.199997,100,70.900002,74.0,71.0
20170118021500,639.599976,393.600006,385.399994,60.256412,39,72.0,100,70.900002,74.0,71.0
20170118023000,639.599976,393.600006,405.079987,63.333334,39,66.800003,100,70.900002,74.0,71.0
20170118024500,639.599976,393.600006,398.519989,62.307693,39,69.099998,100,70.900002,74.0,71.0
20170118030000,639.599976,393.600006,393.600006,61.538465,39,69.099998,100,71.0,74.0,71.0
20170118031500,639.599976,393.600006,393.600006,61.538465,39,69.099998,100,70.900002,74.0,71.0
20170118033000,639.599976,393.600006,410.0,64.102567,38,70.099998,100,70.900002,74.0,71.0
20170118034500,639.599976,393.600006,410.0,64.102567,38,68.099998,100,70.900002,74.0,71.0
20170118040000,639.599976,393.600006,380.480011,59.487183,38,70.099998,100,71.0,74.0,71.0
20170118041500,639.599976,393.600006,419.839996,65.641027,38,68.599998,100,70.900002,74.0,71.0
20170118043000,639.599976,393.600006,403.440002,63.076926,38,71.099998,100,70.900002,74.0,71.0
20170118044500,639.599976,393.600006,380.480011,59.487183,38,68.599998,100,70.900002,74.0,71.0
20170118050000,639.599976,393.600006,398.519989,62.307693,39,69.699997,100,70.900002,74.0,71.0
20170118051500,639.599976,393.600006,398.519989,62.307693,39,69.699997,100,70.900002,74.0,71.0
20170118053000,639.599976,393.600006,385.399994,60.256412,39,69.699997,100,70.900002,74.0,71.0
20170118054500,639.599976,393.600006,403.440002,63.076926,39,68.699997,100,70.900002,74.0,71.0
20170118060000,639.599976,393.600006,398.519989,62.307693,38,69.699997,100,70.900002,74.0,71.0
20170118061500,639.599976,393.600006,405.079987,63.333334,39,67.300003,100,70.900002,74.0,71.0
20170118063000,639.599976,393.600006,393.600006,61.538465,38,71.400002,100,70.900002,74.0,71.0
20170118064500,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,70.900002,74.0,71.0
20170118070000,639.599976,393.600006,393.600006,61.538465,38,68.099998,100,70.900002,74.0,71.0
20170118071500,639.599976,393.600006,403.440002,63.076926,38,69.599998,100,70.800003,74.0,71.0
20170118073000,639.599976,393.600006,403.440002,63.076926,38,72.5,100,70.800003,74.0,71.0
20170118074500,639.599976,393.600006,393.600006,61.538465,38,68.199997,100,70.800003,74.0,71.0
20170118080000,639.599976,393.600006,403.440002,63.076926,38,68.199997,100,70.800003,74.0,71.0
20170118081500,639.599976,393.600006,413.279999,64.615387,38,73.400002,100,70.800003,74.0,71.0
20170118083000,639.599976,393.600006,405.079987,63.333334,38,70.599998,100,70.900002,74.0,71.0
20170118084500,639.599976,393.600006,410.0,64.102567,38,68.199997,100,70.900002,74.0,71.0
20170118090000,639.599976,393.600006,390.320007,61.025644,38,71.400002,100,70.900002,74.0,71.0
20170118091500,639.599976,393.600006,398.519989,62.307693,38,71.400002,100,70.900002,74.0,71.0
20170118093000,639.599976,393.600006,405.079987,63.333334,38,69.199997,100,70.800003,74.0,71.0
20170118094500,639.599976,393.600006,390.320007,61.025644,38,68.099998,100,70.900002,74.0,71.0
20170118100000,639.599976,393.600006,390.320007,61.025644,38,68.099998,100,71.199997,74.0,71.0
20170118101500,639.599976,393.600006,390.320007,61.025644,38,57.200001,0,70.800003,74.0,71.0
20170118103000,639.599976,393.600006,403.440002,63.076926,38,57.200001,0,70.800003,74.0,71.0
20170118104500,639.599976,393.600006,360.799988,56.410257,37,57.200001,100,70.599998,74.0,71.0
20170118110000,639.599976,393.600006,360.799988,56.410257,37,57.200001,100,70.5,74.0,71.0
20170118111500,639.599976,393.600006,380.480011,59.487183,37,56.5,100,70.400002,74.0,71.0
20170118113000,639.599976,393.600006,385.399994,60.256412,38,58.700001,100,70.300003,74.0,71.0
20170118114500,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,71.099998,74.0,71.0
20170118120000,639.599976,393.600006,398.519989,62.307693,38,58.0,0,70.800003,74.0,71.0
20170118121500,639.599976,393.600006,413.279999,64.615387,39,56.400002,100,70.5,74.0,71.0
20170118123000,639.599976,393.600006,398.519989,62.307693,39,56.400002,100,70.5,74.0,71.0
20170118124500,639.599976,393.600006,403.440002,63.076926,39,56.400002,100,70.5,74.0,71.0
20170118130000,639.599976,393.600006,385.399994,60.256412,39,57.099998,100,70.699997,74.0,71.0
20170118131500,639.599976,393.600006,403.440002,63.076926,39,57.099998,100,70.5,74.0,71.0
20170118133000,639.599976,393.600006,418.200012,65.38462,39,72.0,100,70.699997,74.0,71.0
20170118134500,639.599976,393.600006,398.519989,62.307693,38,68.699997,100,71.099998,74.0,71.0
20170118140000,639.599976,393.600006,413.279999,64.615387,38,62.799999,0,71.300003,74.0,71.0
20170118141500,639.599976,393.600006,393.600006,61.538465,38,57.599998,0,70.800003,74.0,71.0
20170118143000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170118144500,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.5,74.0,71.0
20170118150000,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.599998,74.0,71.0
20170118151500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.599998,74.0,71.0
20170118153000,639.599976,393.600006,403.440002,63.076926,38,56.799999,100,70.599998,74.0,71.0
20170118154500,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.599998,74.0,71.0
20170118160000,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.5,74.0,71.0
20170118161500,639.599976,393.600006,398.519989,62.307693,38,70.400002,100,70.699997,74.0,71.0
20170118163000,639.599976,393.600006,398.519989,62.307693,38,70.400002,100,70.800003,74.0,71.0
20170118164500,639.599976,393.600006,403.440002,63.076926,38,65.800003,100,70.800003,74.0,71.0
20170118170000,639.599976,393.600006,380.480011,59.487183,37,69.199997,100,70.800003,74.0,71.0
20170118171500,639.599976,393.600006,390.320007,61.025644,37,67.699997,100,70.900002,74.0,71.0
20170118173000,639.599976,393.600006,373.920013,58.461543,37,72.400002,100,70.900002,74.0,71.0
20170118174500,639.599976,393.600006,380.480011,59.487183,38,71.5,100,70.900002,74.0,71.0
20170118180000,639.599976,393.600006,373.920013,58.461543,38,68.599998,100,70.900002,74.0,71.0
20170118181500,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,70.900002,74.0,71.0
20170118183000,639.599976,393.600006,378.839996,59.230771,38,68.699997,100,71.0,74.0,71.0
20170118184500,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,70.900002,74.0,71.0
20170118190000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,70.900002,74.0,71.0
20170118191500,639.599976,393.600006,380.480011,59.487183,38,69.099998,100,70.900002,74.0,71.0
20170118193000,639.599976,393.600006,385.399994,60.256412,38,70.099998,100,70.900002,74.0,71.0
20170118194500,639.599976,393.600006,380.480011,59.487183,38,67.300003,100,70.900002,74.0,71.0
20170118200000,639.599976,393.600006,380.480011,59.487183,38,70.5,100,70.900002,74.0,71.0
20170118201500,639.599976,393.600006,393.600006,61.538465,38,69.699997,100,71.0,74.0,71.0
20170118203000,639.599976,393.600006,393.600006,61.538465,38,67.300003,100,71.0,74.0,71.0
20170118204500,639.599976,393.600006,385.399994,60.256412,38,67.300003,100,71.0,74.0,71.0
20170118210000,639.599976,393.600006,398.519989,62.307693,38,68.199997,100,71.0,74.0,71.0
20170118211500,639.599976,393.600006,405.079987,63.333334,38,70.199997,100,71.099998,74.0,71.0
20170118213000,639.599976,393.600006,405.079987,63.333334,38,70.199997,100,71.099998,74.0,71.0
20170118214500,639.599976,393.600006,410.0,64.102567,38,72.400002,100,71.099998,74.0,71.0
