PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118220000,639.599976,393.600006,410.0,64.102567,38,67.699997,100,71.199997,74.0,71.0
20170118221500,639.599976,393.600006,410.0,64.102567,38,68.599998,100,71.199997,74.0,71.0
20170118223000,639.599976,393.600006,403.440002,63.076926,38,71.599998,100,71.199997,74.0,71.0
20170118224500,639.599976,393.600006,403.440002,63.076926,38,67.699997,100,71.199997,74.0,71.0
20170118230000,639.599976,393.600006,393.600006,61.538465,38,69.099998,100,71.199997,74.0,71.0
20170118231500,639.599976,393.600006,398.519989,62.307693,38,71.800003,100,71.199997,74.0,71.0
20170118233000,639.599976,393.600006,403.440002,63.076926,38,67.300003,100,71.099998,74.0,71.0
20170118234500,639.599976,393.600006,403.440002,63.076926,38,69.599998,100,71.199997,74.0,71.0
20170119000000,639.599976,393.600006,393.600006,61.538465,38,70.900002,100,71.199997,74.0,71.0
20170119001500,639.599976,393.600006,380.480011,59.487183,38,67.699997,100,71.199997,74.0,71.0
20170119003000,639.599976,393.600006,398.519989,62.307693,38,69.599998,100,71.199997,74.0,71.0
20170119004500,639.599976,393.600006,405.079987,63.333334,38,69.599998,100,71.199997,74.0,71.0
20170119010000,639.599976,393.600006,390.320007,61.025644,38,56.400002,0,70.900002,74.0,71.0
20170119011500,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.699997,74.0,71.0
20170119013000,639.599976,393.600006,385.399994,60.256412,38,56.400002,100,70.599998,74.0,71.0
20170119014500,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.699997,74.0,71.0
20170119020000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,71.199997,74.0,71.0
20170119021500,639.599976,393.600006,390.320007,61.025644,38,57.099998,0,71.5,74.0,71.0
20170119023000,639.599976,393.600006,398.519989,62.307693,38,56.0,0,71.599998,74.0,71.0
20170119024500,639.599976,393.600006,403.440002,63.076926,38,56.0,0,71.800003,74.0,71.0
20170119030000,639.599976,393.600006,403.440002,63.076926,38,56.0,0,71.699997,74.0,71.0
20170119031500,639.599976,393.600006,410.0,64.102567,38,56.0,0,71.699997,74.0,71.0
20170119033000,639.599976,393.600006,378.839996,59.230771,38,57.099998,0,71.800003,74.0,71.0
20170119034500,639.599976,393.600006,403.440002,63.076926,38,55.599998,0,71.900002,74.0,71.0
20170119040000,639.599976,393.600006,410.0,64.102567,38,56.299999,0,72.099998,74.0,71.0
20170119041500,639.599976,393.600006,398.519989,62.307693,38,56.299999,0,72.099998,74.0,71.0
20170119043000,639.599976,393.600006,403.440002,63.076926,38,56.299999,0,72.199997,74.0,71.0
20170119044500,639.599976,393.600006,390.320007,61.025644,38,56.299999,0,71.900002,74.0,71.0
20170119050000,639.599976,393.600006,390.320007,61.025644,38,56.299999,0,71.300003,74.0,71.0
20170119051500,639.599976,393.600006,390.320007,61.025644,38,56.299999,0,71.0,74.0,71.0
20170119053000,639.599976,393.600006,398.519989,62.307693,38,56.299999,0,70.800003,74.0,71.0
20170119054500,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.699997,74.0,71.0
20170119060000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.400002,74.0,71.0
20170119061500,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.300003,74.0,71.0
20170119063000,639.599976,393.600006,413.279999,64.615387,38,80.599998,100,70.5,74.0,71.0
20170119064500,639.599976,393.600006,393.600006,61.538465,38,79.699997,100,70.800003,74.0,71.0
20170119070000,639.599976,393.600006,405.079987,63.333334,38,82.5,100,71.0,74.0,71.0
20170119071500,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.199997,74.0,71.0
20170119073000,639.599976,393.600006,405.079987,63.333334,38,62.400002,0,71.199997,74.0,71.0
20170119074500,639.599976,393.600006,413.279999,64.615387,38,56.400002,100,70.699997,74.0,71.0
20170119080000,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.400002,74.0,71.0
20170119081500,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.199997,74.0,71.0
20170119083000,639.599976,393.600006,403.440002,63.076926,38,79.099998,100,70.5,74.0,71.0
20170119084500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.800003,74.0,71.0
20170119090000,639.599976,393.600006,403.440002,63.076926,38,76.699997,100,71.0,74.0,71.0
20170119091500,639.599976,393.600006,393.600006,61.538465,38,62.599998,0,71.599998,74.0,71.0
20170119093000,639.599976,393.600006,393.600006,61.538465,38,57.200001,0,71.0,74.0,71.0
20170119094500,639.599976,393.600006,393.600006,61.538465,37,56.400002,100,70.699997,74.0,71.0
20170119100000,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.800003,74.0,71.0
20170119101500,639.599976,393.600006,390.320007,61.025644,37,55.799999,100,70.599998,74.0,71.0
20170119103000,639.599976,393.600006,398.519989,62.307693,37,55.799999,100,70.5,74.0,71.0
20170119104500,639.599976,393.600006,385.399994,60.256412,37,55.799999,100,70.400002,74.0,71.0
20170119110000,639.599976,393.600006,385.399994,60.256412,37,67.699997,100,70.900002,74.0,71.0
20170119111500,639.599976,393.600006,385.399994,60.256412,37,57.599998,0,71.199997,74.0,71.0
20170119113000,639.599976,393.600006,403.440002,63.076926,37,56.599998,100,70.699997,74.0,71.0
20170119114500,639.599976,393.600006,398.519989,62.307693,37,56.599998,100,70.599998,74.0,71.0
20170119120000,639.599976,393.600006,393.600006,61.538465,37,56.599998,100,70.5,74.0,71.0
20170119121500,639.599976,393.600006,373.920013,58.461543,37,56.599998,100,70.800003,74.0,71.0
20170119123000,639.599976,393.600006,385.399994,60.256412,37,56.599998,100,70.900002,74.0,71.0
20170119124500,639.599976,393.600006,398.519989,62.307693,37,56.599998,100,71.0,74.0,71.0
20170119130000,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.699997,74.0,71.0
20170119131500,639.599976,393.600006,378.839996,59.230771,37,55.599998,100,70.900002,74.0,71.0
20170119133000,639.599976,393.600006,418.200012,65.38462,39,55.599998,100,71.199997,74.0,71.0
20170119134500,639.599976,393.600006,403.440002,63.076926,38,55.599998,100,71.199997,74.0,71.0
20170119140000,639.599976,393.600006,403.440002,63.076926,38,55.599998,0,71.199997,74.0,71.0
20170119141500,639.599976,393.600006,398.519989,62.307693,38,56.700001,0,71.099998,74.0,71.0
20170119143000,639.599976,393.600006,405.079987,63.333334,38,55.900002,0,71.199997,74.0,71.0
20170119144500,639.599976,393.600006,405.079987,63.333334,38,55.900002,0,71.199997,74.0,71.0
20170119150000,639.599976,393.600006,405.079987,63.333334,38,55.900002,0,71.199997,74.0,71.0
20170119151500,639.599976,393.600006,398.519989,62.307693,38,55.900002,0,71.199997,74.0,71.0
20170119153000,639.599976,393.600006,380.480011,59.487183,38,55.299999,0,70.800003,74.0,71.0
20170119154500,639.599976,393.600006,390.320007,61.025644,38,55.299999,100,70.5,74.0,71.0
20170119160000,639.599976,393.600006,390.320007,61.025644,38,55.900002,100,70.5,74.0,71.0
20170119161500,639.599976,393.600006,380.480011,59.487183,38,59.099998,100,70.199997,74.0,71.0
20170119163000,639.599976,393.600006,390.320007,61.025644,38,73.0,100,70.800003,74.0,71.0
20170119164500,639.599976,393.600006,373.920013,58.461543,38,75.199997,100,70.900002,74.0,71.0
20170119170000,639.599976,393.600006,385.399994,60.256412,38,76.900002,100,71.099998,74.0,71.0
20170119171500,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,71.199997,74.0,71.0
20170119173000,639.599976,393.600006,385.399994,60.256412,38,58.400002,0,71.099998,74.0,71.0
20170119174500,639.599976,393.600006,403.440002,63.076926,38,56.700001,100,70.599998,74.0,71.0
20170119180000,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.400002,74.0,71.0
20170119181500,639.599976,393.600006,393.600006,61.538465,38,62.700001,100,70.199997,74.0,71.0
20170119183000,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,70.699997,74.0,71.0
20170119184500,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,70.699997,74.0,71.0
20170119190000,639.599976,393.600006,390.320007,61.025644,38,76.800003,100,70.900002,74.0,71.0
20170119191500,639.599976,393.600006,398.519989,62.307693,38,73.400002,100,71.0,74.0,71.0
20170119193000,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.199997,74.0,71.0
20170119194500,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.199997,74.0,71.0
20170119200000,639.599976,393.600006,393.600006,61.538465,38,57.200001,0,70.900002,74.0,71.0
20170119201500,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.5,74.0,71.0
20170119203000,639.599976,393.600006,390.320007,61.025644,38,56.299999,100,70.300003,74.0,71.0
20170119204500,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.300003,74.0,71.0
20170119210000,639.599976,393.600006,378.839996,59.230771,38,72.0,100,70.800003,74.0,71.0
20170119211500,639.599976,393.600006,403.440002,63.076926,38,78.699997,100,71.0,74.0,71.0
20170119213000,639.599976,393.600006,413.279999,64.615387,38,71.300003,100,71.199997,74.0,71.0
20170119214500,639.599976,393.600006,385.399994,60.256412,38,74.099998,100,71.300003,74.0,71.0
20170119220000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.699997,74.0,71.0
20170119221500,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.300003,74.0,71.0
20170119223000,639.599976,393.600006,410.0,64.102567,39,63.099998,100,70.199997,74.0,71.0
20170119224500,639.599976,393.600006,398.519989,62.307693,40,69.599998,100,70.699997,74.0,71.0
20170119230000,639.599976,393.600006,403.440002,63.076926,39,74.800003,100,71.0,74.0,71.0
20170119231500,639.599976,393.600006,390.320007,61.025644,38,71.099998,100,71.199997,74.0,71.0
20170119233000,639.599976,393.600006,380.480011,59.487183,38,80.099998,100,71.099998,74.0,71.0
20170119234500,639.599976,393.600006,380.480011,59.487183,39,70.099998,100,71.099998,74.0,71.0
20170120000000,639.599976,393.600006,403.440002,63.076926,39,72.300003,100,71.0,74.0,71.0
20170120001500,639.599976,393.600006,403.440002,63.076926,39,72.300003,100,71.199997,74.0,71.0
20170120003000,639.599976,393.600006,390.320007,61.025644,38,78.400002,100,71.199997,74.0,71.0
20170120004500,639.599976,393.600006,413.279999,64.615387,38,58.400002,0,71.099998,74.0,71.0
20170120010000,639.599976,393.600006,405.079987,63.333334,38,56.0,100,70.5,74.0,71.0
20170120011500,639.599976,393.600006,418.200012,65.38462,39,55.200001,100,70.300003,74.0,71.0
20170120013000,639.599976,393.600006,403.440002,63.076926,38,73.800003,100,70.199997,74.0,71.0
20170120014500,639.599976,393.600006,403.440002,63.076926,38,70.599998,100,70.800003,74.0,71.0
20170120020000,639.599976,393.600006,390.320007,61.025644,38,75.300003,100,71.199997,74.0,71.0
20170120021500,639.599976,393.600006,390.320007,61.025644,38,61.599998,0,71.099998,74.0,71.0
20170120023000,639.599976,393.600006,410.0,64.102567,38,56.299999,100,70.5,74.0,71.0
20170120024500,639.599976,393.600006,390.320007,61.025644,38,55.200001,100,70.300003,74.0,71.0
20170120030000,639.599976,393.600006,390.320007,61.025644,38,64.599998,100,70.199997,74.0,71.0
20170120031500,639.599976,393.600006,385.399994,60.256412,38,75.699997,100,70.900002,74.0,71.0
20170120033000,639.599976,393.600006,410.0,64.102567,38,69.199997,100,71.0,74.0,71.0
20170120034500,639.599976,393.600006,393.600006,61.538465,38,77.199997,100,71.099998,74.0,71.0
20170120040000,639.599976,393.600006,380.480011,59.487183,38,70.599998,100,71.099998,74.0,71.0
20170120041500,639.599976,393.600006,410.0,64.102567,38,70.599998,100,71.0,74.0,71.0
20170120043000,639.599976,393.600006,385.399994,60.256412,38,70.599998,100,71.199997,74.0,71.0
20170120044500,639.599976,393.600006,380.480011,59.487183,38,78.199997,100,71.199997,74.0,71.0
20170120050000,639.599976,393.600006,380.480011,59.487183,38,56.0,0,70.800003,74.0,71.0
20170120051500,639.599976,393.600006,380.480011,59.487183,38,56.0,100,70.599998,74.0,71.0
20170120053000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.300003,74.0,71.0
20170120054500,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,70.400002,74.0,71.0
20170120060000,639.599976,393.600006,378.839996,59.230771,38,73.0,100,71.0,74.0,71.0
20170120061500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,71.0,74.0,71.0
20170120063000,639.599976,393.600006,380.480011,59.487183,38,75.400002,100,71.099998,74.0,71.0
20170120064500,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,71.099998,74.0,71.0
20170120070000,639.599976,393.600006,385.399994,60.256412,38,71.599998,100,71.199997,74.0,71.0
20170120071500,639.599976,393.600006,385.399994,60.256412,39,79.900002,100,71.199997,74.0,71.0
20170120073000,639.599976,393.600006,403.440002,63.076926,39,73.0,100,71.199997,74.0,71.0
20170120074500,639.599976,393.600006,403.440002,63.076926,39,71.400002,100,71.199997,74.0,71.0
20170120080000,639.599976,393.600006,403.440002,63.076926,39,77.099998,100,71.300003,74.0,71.0
20170120081500,639.599976,393.600006,398.519989,62.307693,39,56.799999,100,70.699997,74.0,71.0
20170120083000,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.5,74.0,71.0
20170120084500,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.599998,74.0,71.0
20170120090000,639.599976,393.600006,403.440002,63.076926,38,56.700001,100,70.800003,74.0,71.0
20170120091500,639.599976,393.600006,393.600006,61.538465,38,55.200001,100,70.800003,74.0,71.0
20170120093000,639.599976,393.600006,393.600006,61.538465,38,56.400002,100,70.5,74.0,71.0
20170120094500,639.599976,393.600006,385.399994,60.256412,38,61.900002,100,70.5,74.0,71.0
20170120100000,639.599976,393.600006,378.839996,59.230771,38,62.799999,100,70.900002,74.0,71.0
20170120101500,639.599976,393.600006,385.399994,60.256412,38,63.599998,100,71.099998,74.0,71.0
20170120103000,639.599976,393.600006,378.839996,59.230771,38,62.799999,100,71.099998,74.0,71.0
20170120104500,639.599976,393.600006,398.519989,62.307693,39,62.799999,100,71.0,74.0,71.0
20170120110000,639.599976,393.600006,398.519989,62.307693,39,62.0,100,71.0,74.0,71.0
20170120111500,639.599976,393.600006,370.640015,57.948722,39,62.0,100,71.0,74.0,71.0
20170120113000,639.599976,393.600006,393.600006,61.538465,39,62.799999,100,70.900002,74.0,71.0
20170120114500,639.599976,393.600006,380.480011,59.487183,39,61.200001,100,70.800003,74.0,71.0
20170120120000,639.599976,393.600006,385.399994,60.256412,39,63.200001,100,70.800003,74.0,71.0
20170120121500,639.599976,393.600006,403.440002,63.076926,39,61.599998,100,71.0,74.0,71.0
20170120123000,639.599976,393.600006,403.440002,63.076926,39,61.599998,100,71.199997,74.0,71.0
20170120124500,639.599976,393.600006,393.600006,61.538465,39,63.200001,100,71.199997,74.0,71.0
20170120130000,639.599976,393.600006,410.0,64.102567,39,57.599998,0,71.400002,74.0,71.0
20170120131500,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,71.300003,74.0,71.0
20170120133000,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,71.400002,74.0,71.0
20170120134500,639.599976,393.600006,370.640015,57.948722,39,56.799999,0,71.300003,74.0,71.0
20170120140000,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,71.199997,74.0,71.0
20170120141500,639.599976,393.600006,393.600006,61.538465,39,56.799999,0,71.199997,74.0,71.0
20170120143000,639.599976,393.600006,410.0,64.102567,39,56.799999,0,71.400002,74.0,71.0
20170120144500,639.599976,393.600006,410.0,64.102567,39,56.799999,0,70.900002,74.0,71.0
20170120150000,639.599976,393.600006,403.440002,63.076926,39,56.799999,100,70.699997,74.0,71.0
20170120151500,639.599976,393.600006,403.440002,63.076926,39,56.799999,100,70.5,74.0,71.0
20170120153000,639.599976,393.600006,413.279999,64.615387,39,56.799999,100,70.300003,74.0,71.0
20170120154500,639.599976,393.600006,398.519989,62.307693,38,75.699997,100,70.599998,74.0,71.0
20170120160000,639.599976,393.600006,403.440002,63.076926,38,73.900002,100,71.099998,74.0,71.0
20170120161500,639.599976,393.600006,398.519989,62.307693,38,58.0,100,70.699997,74.0,71.0
20170120163000,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.300003,74.0,71.0
20170120164500,639.599976,393.600006,403.440002,63.076926,39,56.799999,100,70.199997,74.0,71.0
20170120170000,639.599976,393.600006,390.320007,61.025644,39,71.0,100,70.699997,74.0,71.0
20170120171500,639.599976,393.600006,373.920013,58.461543,39,71.0,100,71.0,74.0,71.0
20170120173000,639.599976,393.600006,410.0,64.102567,39,74.800003,100,70.900002,74.0,71.0
20170120174500,639.599976,393.600006,390.320007,61.025644,38,71.099998,100,71.199997,74.0,71.0
20170120180000,639.599976,393.600006,405.079987,63.333334,38,72.900002,100,71.0,74.0,71.0
20170120181500,639.599976,393.600006,385.399994,60.256412,38,59.200001,0,71.0,74.0,71.0
20170120183000,639.599976,393.600006,398.519989,62.307693,39,56.799999,100,70.5,74.0,71.0
20170120184500,639.599976,393.600006,413.279999,64.615387,39,56.799999,100,70.300003,74.0,71.0
20170120190000,639.599976,393.600006,413.279999,64.615387,38,71.0,100,70.300003,74.0,71.0
20170120191500,639.599976,393.600006,390.320007,61.025644,38,77.599998,100,70.800003,74.0,71.0
20170120193000,639.599976,393.600006,413.279999,64.615387,38,68.699997,100,70.900002,74.0,71.0
20170120194500,639.599976,393.600006,405.079987,63.333334,38,77.699997,100,71.199997,74.0,71.0
20170120200000,639.599976,393.600006,378.839996,59.230771,39,57.200001,100,70.599998,74.0,71.0
20170120201500,639.599976,393.600006,398.519989,62.307693,39,56.400002,100,70.300003,74.0,71.0
20170120203000,639.599976,393.600006,385.399994,60.256412,40,76.300003,100,70.199997,74.0,71.0
20170120204500,639.599976,393.600006,403.440002,63.076926,40,69.699997,100,70.900002,74.0,71.0
20170120210000,639.599976,393.600006,403.440002,63.076926,40,72.300003,100,71.0,74.0,71.0
20170120211500,639.599976,393.600006,419.839996,65.641027,39,71.099998,100,71.199997,74.0,71.0
20170120213000,639.599976,393.600006,398.519989,62.307693,39,75.800003,100,71.199997,74.0,71.0
20170120214500,639.599976,393.600006,398.519989,62.307693,40,56.5,100,70.5,74.0,71.0
20170120220000,639.599976,393.600006,378.839996,59.230771,39,56.5,100,70.199997,74.0,71.0
20170120221500,639.599976,393.600006,373.920013,58.461543,39,70.099998,100,70.300003,74.0,71.0
20170120223000,639.599976,393.600006,378.839996,59.230771,39,77.699997,100,70.800003,74.0,71.0
20170120224500,639.599976,393.600006,385.399994,60.256412,39,71.599998,100,71.0,74.0,71.0
20170120230000,639.599976,393.600006,390.320007,61.025644,39,76.400002,100,71.199997,74.0,71.0
20170120231500,639.599976,393.600006,398.519989,62.307693,39,58.400002,0,71.0,74.0,71.0
20170120233000,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.400002,74.0,71.0
20170120234500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.199997,74.0,71.0
20170121000000,639.599976,393.600006,393.600006,61.538465,38,77.800003,100,70.599998,74.0,71.0
20170121001500,639.599976,393.600006,393.600006,61.538465,38,73.199997,100,71.0,74.0,71.0
20170121003000,639.599976,393.600006,405.079987,63.333334,38,71.5,100,71.0,74.0,71.0
20170121004500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,71.300003,74.0,71.0
20170121010000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.699997,74.0,71.0
20170121011500,639.599976,393.600006,405.079987,63.333334,40,56.799999,100,70.300003,74.0,71.0
20170121013000,639.599976,393.600006,390.320007,61.025644,39,60.599998,100,70.199997,74.0,71.0
20170121014500,639.599976,393.600006,405.079987,63.333334,39,74.800003,100,70.699997,74.0,71.0
20170121020000,639.599976,393.600006,398.519989,62.307693,39,74.0,100,70.900002,74.0,71.0
20170121021500,639.599976,393.600006,418.200012,65.38462,39,76.599998,100,71.0,74.0,71.0
20170121023000,639.599976,393.600006,398.519989,62.307693,38,72.5,100,71.199997,74.0,71.0
20170121024500,639.599976,393.600006,390.320007,61.025644,38,58.099998,0,70.900002,74.0,71.0
20170121030000,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.400002,74.0,71.0
20170121031500,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.099998,74.0,71.0
20170121033000,639.599976,393.600006,398.519989,62.307693,38,72.400002,100,70.599998,74.0,71.0
20170121034500,639.599976,393.600006,413.279999,64.615387,38,76.800003,100,71.0,74.0,71.0
20170121040000,639.599976,393.600006,405.079987,63.333334,38,73.800003,100,71.199997,74.0,71.0
20170121041500,639.599976,393.600006,405.079987,63.333334,38,58.799999,0,70.900002,74.0,71.0
20170121043000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.300003,74.0,71.0
20170121044500,639.599976,393.600006,410.0,64.102567,38,57.400002,100,70.099998,74.0,71.0
20170121050000,639.599976,393.600006,385.399994,60.256412,38,81.5,100,70.800003,74.0,71.0
20170121051500,639.599976,393.600006,373.920013,58.461543,41,68.599998,100,70.900002,74.0,71.0
20170121053000,639.599976,393.600006,393.600006,61.538465,41,70.099998,100,70.800003,74.0,71.0
20170121054500,639.599976,393.600006,424.76001,66.41026,41,69.199997,100,70.900002,74.0,71.0
20170121060000,639.599976,393.600006,410.0,64.102567,40,74.400002,100,70.900002,74.0,71.0
20170121061500,639.599976,393.600006,398.519989,62.307693,40,69.599998,100,71.0,74.0,71.0
20170121063000,639.599976,393.600006,410.0,64.102567,39,75.300003,100,71.0,74.0,71.0
20170121064500,639.599976,393.600006,390.320007,61.025644,39,70.099998,100,71.199997,74.0,71.0
20170121070000,639.599976,393.600006,413.279999,64.615387,39,76.300003,100,71.099998,74.0,71.0
20170121071500,639.599976,393.600006,403.440002,63.076926,38,71.5,100,71.199997,74.0,71.0
20170121073000,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.699997,74.0,71.0
20170121074500,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.199997,74.0,71.0
20170121080000,639.599976,393.600006,378.839996,59.230771,38,75.900002,100,70.300003,74.0,71.0
20170121081500,639.599976,393.600006,390.320007,61.025644,38,75.900002,100,71.0,74.0,71.0
20170121083000,639.599976,393.600006,390.320007,61.025644,38,72.800003,100,71.199997,74.0,71.0
20170121084500,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,71.199997,74.0,71.0
20170121090000,639.599976,393.600006,380.480011,59.487183,38,57.200001,100,70.599998,74.0,71.0
20170121091500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.199997,74.0,71.0
20170121093000,639.599976,393.600006,385.399994,60.256412,38,77.0,100,70.400002,74.0,71.0
20170121094500,639.599976,393.600006,393.600006,61.538465,38,74.900002,100,70.900002,74.0,71.0
20170121100000,639.599976,393.600006,403.440002,63.076926,38,74.900002,100,71.0,74.0,71.0
20170121101500,639.599976,393.600006,380.480011,59.487183,38,73.0,100,71.199997,74.0,71.0
20170121103000,639.599976,393.600006,405.079987,63.333334,38,77.300003,100,71.199997,74.0,71.0
20170121104500,639.599976,393.600006,405.079987,63.333334,38,57.099998,100,70.5,74.0,71.0
20170121110000,639.599976,393.600006,405.079987,63.333334,39,56.299999,100,70.199997,74.0,71.0
20170121111500,639.599976,393.600006,393.600006,61.538465,39,71.800003,100,70.5,74.0,71.0
20170121113000,639.599976,393.600006,398.519989,62.307693,39,69.199997,100,70.800003,74.0,71.0
20170121114500,639.599976,393.600006,393.600006,61.538465,39,75.300003,100,70.800003,74.0,71.0
20170121120000,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.099998,74.0,71.0
20170121121500,639.599976,393.600006,413.279999,64.615387,38,69.199997,100,71.0,74.0,71.0
20170121123000,639.599976,393.600006,380.480011,59.487183,38,71.599998,100,71.199997,74.0,71.0
20170121124500,639.599976,393.600006,390.320007,61.025644,38,57.599998,100,70.699997,74.0,71.0
20170121130000,639.599976,393.600006,390.320007,61.025644,38,57.599998,100,70.300003,74.0,71.0
20170121131500,639.599976,393.600006,390.320007,61.025644,38,71.5,100,70.199997,74.0,71.0
20170121133000,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,70.900002,74.0,71.0
20170121134500,639.599976,393.600006,380.480011,59.487183,38,73.0,100,71.199997,74.0,71.0
20170121140000,639.599976,393.600006,373.920013,58.461543,38,73.900002,100,71.0,74.0,71.0
20170121141500,639.599976,393.600006,393.600006,61.538465,38,59.200001,0,70.900002,74.0,71.0
20170121143000,639.599976,393.600006,393.600006,61.538465,38,57.599998,100,70.400002,74.0,71.0
20170121144500,639.599976,393.600006,393.600006,61.538465,38,56.700001,100,70.099998,74.0,71.0
20170121150000,639.599976,393.600006,393.600006,61.538465,39,75.199997,100,70.699997,74.0,71.0
20170121151500,639.599976,393.600006,398.519989,62.307693,39,78.699997,100,71.0,74.0,71.0
20170121153000,639.599976,393.600006,398.519989,62.307693,39,74.900002,100,71.199997,74.0,71.0
20170121154500,639.599976,393.600006,393.600006,61.538465,39,57.599998,100,70.5,74.0,71.0
20170121160000,639.599976,393.600006,393.600006,61.538465,39,57.599998,100,70.300003,74.0,71.0
20170121161500,639.599976,393.600006,413.279999,64.615387,39,83.199997,100,70.599998,74.0,71.0
20170121163000,639.599976,393.600006,380.480011,59.487183,39,72.0,100,71.0,74.0,71.0
20170121164500,639.599976,393.600006,410.0,64.102567,39,71.099998,100,71.0,74.0,71.0
20170121170000,639.599976,393.600006,393.600006,61.538465,39,78.0,100,71.199997,74.0,71.0
20170121171500,639.599976,393.600006,393.600006,61.538465,39,57.200001,100,70.599998,74.0,71.0
20170121173000,639.599976,393.600006,403.440002,63.076926,39,56.5,100,70.199997,74.0,71.0
20170121174500,639.599976,393.600006,403.440002,63.076926,39,81.900002,100,70.5,74.0,71.0
20170121180000,639.599976,393.600006,398.519989,62.307693,39,72.5,100,70.800003,74.0,71.0
20170121181500,639.599976,393.600006,403.440002,63.076926,39,66.800003,100,70.699997,74.0,71.0
20170121183000,639.599976,393.600006,393.600006,61.538465,38,66.800003,100,70.699997,74.0,71.0
20170121184500,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,70.599998,74.0,71.0
20170121190000,639.599976,393.600006,398.519989,62.307693,38,72.5,100,71.099998,74.0,71.0
20170121191500,639.599976,393.600006,393.600006,61.538465,38,69.0,100,70.900002,74.0,71.0
20170121193000,639.599976,393.600006,393.600006,61.538465,38,78.199997,100,71.199997,74.0,71.0
20170121194500,639.599976,393.600006,398.519989,62.307693,38,57.200001,100,70.5,74.0,71.0
20170121200000,639.599976,393.600006,398.519989,62.307693,38,56.0,100,70.199997,74.0,71.0
20170121201500,639.599976,393.600006,398.519989,62.307693,38,78.199997,100,70.599998,74.0,71.0
20170121203000,639.599976,393.600006,385.399994,60.256412,38,70.099998,100,70.800003,74.0,71.0
20170121204500,639.599976,393.600006,390.320007,61.025644,38,73.0,100,71.0,74.0,71.0
20170121210000,639.599976,393.600006,390.320007,61.025644,38,75.699997,100,71.0,74.0,71.0
20170121211500,639.599976,393.600006,403.440002,63.076926,38,74.5,100,71.199997,74.0,71.0
20170121213000,639.599976,393.600006,393.600006,61.538465,38,57.0,100,70.699997,74.0,71.0
20170121214500,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.199997,74.0,71.0
20170121220000,639.599976,393.600006,380.480011,59.487183,38,72.0,100,70.300003,74.0,71.0
20170121221500,639.599976,393.600006,393.600006,61.538465,38,73.5,100,70.699997,74.0,71.0
20170121223000,639.599976,393.600006,403.440002,63.076926,38,78.300003,100,70.900002,74.0,71.0
20170121224500,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,71.0,74.0,71.0
20170121230000,639.599976,393.600006,380.480011,59.487183,38,76.099998,100,71.0,74.0,71.0
20170121231500,639.599976,393.600006,405.079987,63.333334,38,73.0,100,71.199997,74.0,71.0
20170121233000,639.599976,393.600006,380.480011,59.487183,38,71.099998,100,71.199997,74.0,71.0
20170121234500,639.599976,393.600006,393.600006,61.538465,38,58.0,0,70.900002,74.0,71.0
20170122000000,639.599976,393.600006,380.480011,59.487183,38,56.799999,100,70.400002,74.0,71.0
20170122001500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.199997,74.0,71.0
20170122003000,639.599976,393.600006,380.480011,59.487183,38,78.699997,100,70.699997,74.0,71.0
20170122004500,639.599976,393.600006,380.480011,59.487183,38,72.5,100,71.199997,74.0,71.0
20170122010000,639.599976,393.600006,403.440002,63.076926,38,58.400002,0,70.900002,74.0,71.0
20170122011500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.699997,74.0,71.0
20170122013000,639.599976,393.600006,378.839996,59.230771,38,56.799999,100,70.400002,74.0,71.0
20170122014500,639.599976,393.600006,393.600006,61.538465,38,56.799999,100,70.400002,74.0,71.0
20170122020000,639.599976,393.600006,393.600006,61.538465,38,58.200001,100,70.400002,74.0,71.0
20170122021500,639.599976,393.600006,380.480011,59.487183,38,68.699997,100,70.800003,74.0,71.0
20170122023000,639.599976,393.600006,405.079987,63.333334,38,70.599998,100,71.099998,74.0,71.0
20170122024500,639.599976,393.600006,419.839996,65.641027,38,67.300003,100,70.900002,74.0,71.0
20170122030000,639.599976,393.600006,403.440002,63.076926,38,68.099998,100,70.800003,74.0,71.0
20170122031500,639.599976,393.600006,393.600006,61.538465,38,70.099998,100,71.0,74.0,71.0
20170122033000,639.599976,393.600006,403.440002,63.076926,38,66.699997,100,71.199997,74.0,71.0
20170122034500,639.599976,393.600006,385.399994,60.256412,38,71.0,100,71.0,74.0,71.0
20170122040000,639.599976,393.600006,413.279999,64.615387,38,67.300003,100,71.0,74.0,71.0
20170122041500,639.599976,393.600006,393.600006,61.538465,38,69.199997,100,70.900002,74.0,71.0
20170122043000,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,70.900002,74.0,71.0
20170122044500,639.599976,393.600006,403.440002,63.076926,38,65.300003,100,70.900002,74.0,71.0
20170122050000,639.599976,393.600006,385.399994,60.256412,38,69.699997,100,70.699997,74.0,71.0
20170122051500,639.599976,393.600006,398.519989,62.307693,38,64.900002,100,70.699997,74.0,71.0
20170122053000,639.599976,393.600006,380.480011,59.487183,38,80.699997,100,70.800003,74.0,71.0
20170122054500,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,71.0,74.0,71.0
20170122060000,639.599976,393.600006,385.399994,60.256412,38,77.699997,100,71.0,74.0,71.0
20170122061500,639.599976,393.600006,390.320007,61.025644,38,71.099998,0,71.300003,74.0,71.0
20170122063000,639.599976,393.600006,405.079987,63.333334,38,52.700001,100,70.300003,74.0,71.0
20170122064500,639.599976,393.600006,398.519989,62.307693,38,72.5,100,70.099998,74.0,71.0
20170122070000,639.599976,393.600006,390.320007,61.025644,38,67.300003,100,70.699997,74.0,71.0
20170122071500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.699997,74.0,71.0
20170122073000,639.599976,393.600006,413.279999,64.615387,38,66.800003,100,70.699997,74.0,71.0
20170122074500,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.699997,74.0,71.0
20170122080000,639.599976,393.600006,403.440002,63.076926,38,67.300003,100,70.800003,74.0,71.0
20170122081500,639.599976,393.600006,393.600006,61.538465,38,72.699997,100,70.800003,74.0,71.0
20170122083000,639.599976,393.600006,413.279999,64.615387,38,69.199997,100,70.900002,74.0,71.0
20170122084500,639.599976,393.600006,413.279999,64.615387,38,69.199997,100,70.800003,74.0,71.0
20170122090000,639.599976,393.600006,413.279999,64.615387,38,74.0,100,70.900002,74.0,71.0
20170122091500,639.599976,393.600006,398.519989,62.307693,38,67.699997,100,70.900002,74.0,71.0
20170122093000,639.599976,393.600006,385.399994,60.256412,38,71.0,100,70.900002,74.0,71.0
20170122094500,639.599976,393.600006,390.320007,61.025644,38,72.5,100,71.099998,74.0,71.0
20170122100000,639.599976,393.600006,390.320007,61.025644,38,66.800003,100,71.099998,74.0,71.0
20170122101500,639.599976,393.600006,390.320007,61.025644,38,72.900002,100,71.0,74.0,71.0
20170122103000,639.599976,393.600006,418.200012,65.38462,38,67.300003,100,71.0,74.0,71.0
20170122104500,639.599976,393.600006,405.079987,63.333334,37,69.099998,100,70.900002,74.0,71.0
20170122110000,639.599976,393.600006,405.079987,63.333334,37,73.0,100,70.900002,74.0,71.0
20170122111500,639.599976,393.600006,393.600006,61.538465,37,67.699997,100,70.800003,74.0,71.0
20170122113000,639.599976,393.600006,380.480011,59.487183,38,74.800003,100,70.699997,74.0,71.0
20170122114500,639.599976,393.600006,403.440002,63.076926,38,69.199997,100,70.699997,74.0,71.0
20170122120000,639.599976,393.600006,398.519989,62.307693,38,68.0,100,70.699997,74.0,71.0
20170122121500,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,70.599998,74.0,71.0
20170122123000,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,70.599998,74.0,71.0
20170122124500,639.599976,393.600006,390.320007,61.025644,38,86.199997,100,70.699997,74.0,71.0
20170122130000,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,70.699997,74.0,71.0
20170122131500,639.599976,393.600006,410.0,64.102567,38,82.699997,100,70.699997,74.0,71.0
20170122133000,639.599976,393.600006,385.399994,60.256412,38,79.900002,100,70.900002,74.0,71.0
20170122134500,639.599976,393.600006,403.440002,63.076926,38,77.199997,100,70.800003,74.0,71.0
20170122140000,639.599976,393.600006,410.0,64.102567,38,86.300003,100,70.800003,74.0,71.0
20170122141500,639.599976,393.600006,403.440002,63.076926,38,75.5,100,70.800003,74.0,71.0
20170122143000,639.599976,393.600006,378.839996,59.230771,37,86.900002,100,70.900002,74.0,71.0
20170122144500,639.599976,393.600006,405.079987,63.333334,37,75.900002,100,70.800003,74.0,71.0
20170122150000,639.599976,393.600006,380.480011,59.487183,37,88.900002,100,70.900002,74.0,71.0
20170122151500,639.599976,393.600006,398.519989,62.307693,37,76.400002,100,71.0,74.0,71.0
20170122153000,639.599976,393.600006,393.600006,61.538465,37,88.599998,100,71.0,74.0,71.0
20170122154500,639.599976,393.600006,380.480011,59.487183,37,76.400002,100,71.0,74.0,71.0
20170122160000,639.599976,393.600006,390.320007,61.025644,37,87.5,100,71.0,74.0,71.0
20170122161500,639.599976,393.600006,390.320007,61.025644,37,78.599998,100,71.199997,74.0,71.0
20170122163000,639.599976,393.600006,403.440002,63.076926,38,52.299999,0,70.900002,74.0,71.0
20170122164500,639.599976,393.600006,413.279999,64.615387,38,51.5,100,70.699997,74.0,71.0
20170122170000,639.599976,393.600006,390.320007,61.025644,38,51.5,100,70.5,74.0,71.0
20170122171500,639.599976,393.600006,390.320007,61.025644,38,51.5,100,70.199997,74.0,71.0
20170122173000,639.599976,393.600006,403.440002,63.076926,38,74.599998,100,70.300003,74.0,71.0
20170122174500,639.599976,393.600006,398.519989,62.307693,38,74.599998,100,70.5,74.0,71.0
20170122180000,639.599976,393.600006,398.519989,62.307693,38,85.099998,100,70.699997,74.0,71.0
20170122181500,639.599976,393.600006,403.440002,63.076926,38,76.800003,100,70.800003,74.0,71.0
20170122183000,639.599976,393.600006,385.399994,60.256412,38,79.099998,100,70.900002,74.0,71.0
20170122184500,639.599976,393.600006,385.399994,60.256412,38,75.400002,100,71.0,74.0,71.0
20170122190000,639.599976,393.600006,390.320007,61.025644,38,82.5,100,71.099998,74.0,71.0
20170122191500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,70.900002,74.0,71.0
20170122193000,639.599976,393.600006,393.600006,61.538465,38,80.599998,100,70.400002,74.0,71.0
20170122194500,639.599976,393.600006,380.480011,59.487183,38,84.5,100,70.5,74.0,71.0
20170122200000,639.599976,393.600006,403.440002,63.076926,38,74.400002,100,70.5,74.0,71.0
20170122201500,639.599976,393.600006,403.440002,63.076926,38,85.699997,100,70.800003,74.0,71.0
20170122203000,639.599976,393.600006,390.320007,61.025644,38,83.599998,100,70.300003,74.0,71.0
20170122204500,639.599976,393.600006,385.399994,60.256412,38,78.699997,100,70.5,74.0,71.0
20170122210000,639.599976,393.600006,385.399994,60.256412,38,81.599998,100,70.800003,74.0,71.0
20170122211500,639.599976,393.600006,405.079987,63.333334,38,84.400002,100,71.199997,74.0,71.0
20170122213000,639.599976,393.600006,405.079987,63.333334,38,51.700001,0,70.800003,74.0,71.0
20170122214500,639.599976,393.600006,385.399994,60.256412,38,51.099998,100,70.5,74.0,71.0
20170122220000,639.599976,393.600006,403.440002,63.076926,38,60.400002,100,70.099998,74.0,71.0
20170122221500,639.599976,393.600006,413.279999,64.615387,38,70.599998,100,70.5,74.0,71.0
20170122223000,639.599976,393.600006,413.279999,64.615387,38,77.199997,100,70.599998,74.0,71.0
20170122224500,639.599976,393.600006,398.519989,62.307693,38,71.0,100,70.699997,74.0,71.0
20170122230000,639.599976,393.600006,385.399994,60.256412,38,73.699997,100,70.800003,74.0,71.0
20170122231500,639.599976,393.600006,393.600006,61.538465,38,78.199997,100,70.800003,74.0,71.0
20170122233000,639.599976,393.600006,398.519989,62.307693,38,71.599998,100,70.800003,74.0,71.0
20170122234500,639.599976,393.600006,390.320007,61.025644,38,80.099998,100,70.800003,74.0,71.0
20170123000000,639.599976,393.600006,390.320007,61.025644,38,74.400002,100,70.800003,74.0,71.0
20170123001500,639.599976,393.600006,390.320007,61.025644,38,79.099998,100,70.800003,74.0,71.0
20170123003000,639.599976,393.600006,390.320007,61.025644,38,70.0,100,70.900002,74.0,71.0
20170123004500,639.599976,393.600006,405.079987,63.333334,38,75.900002,100,70.900002,74.0,71.0
20170123010000,639.599976,393.600006,410.0,64.102567,38,75.900002,100,70.800003,74.0,71.0
20170123011500,639.599976,393.600006,405.079987,63.333334,38,72.400002,100,70.800003,74.0,71.0
20170123013000,639.599976,393.600006,398.519989,62.307693,38,70.300003,100,70.900002,74.0,71.0
20170123014500,639.599976,393.600006,393.600006,61.538465,38,71.699997,100,70.800003,74.0,71.0
20170123020000,639.599976,393.600006,418.200012,65.38462,38,76.400002,100,70.800003,74.0,71.0
20170123021500,639.599976,393.600006,410.0,64.102567,38,74.400002,100,70.800003,74.0,71.0
20170123023000,639.599976,393.600006,380.480011,59.487183,37,68.699997,100,70.5,74.0,71.0
20170123024500,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,69.800003,74.0,71.0
20170123030000,639.599976,393.600006,403.440002,63.076926,38,85.300003,100,69.699997,74.0,71.0
20170123031500,639.599976,393.600006,398.519989,62.307693,38,85.300003,100,69.699997,74.0,71.0
20170123033000,639.599976,393.600006,403.440002,63.076926,38,84.300003,100,70.0,74.0,71.0
20170123034500,639.599976,393.600006,398.519989,62.307693,38,82.400002,100,70.5,74.0,71.0
20170123040000,639.599976,393.600006,413.279999,64.615387,38,61.0,0,71.199997,74.0,71.0
20170123041500,639.599976,393.600006,398.519989,62.307693,38,63.599998,100,69.699997,74.0,71.0
20170123043000,639.599976,393.600006,403.440002,63.076926,38,79.099998,100,70.300003,74.0,71.0
20170123044500,639.599976,393.600006,403.440002,63.076926,37,82.400002,100,70.199997,74.0,71.0
20170123050000,639.599976,393.600006,398.519989,62.307693,37,82.400002,100,69.599998,74.0,71.0
20170123051500,639.599976,393.600006,405.079987,63.333334,38,78.0,100,69.400002,74.0,71.0
20170123053000,639.599976,393.600006,393.600006,61.538465,38,78.0,100,69.199997,74.0,71.0
20170123054500,639.599976,393.600006,378.839996,59.230771,37,79.300003,100,70.300003,74.0,71.0
20170123060000,639.599976,393.600006,398.519989,62.307693,37,88.599998,100,70.599998,74.0,71.0
20170123061500,639.599976,393.600006,403.440002,63.076926,37,84.300003,100,71.300003,74.0,71.0
20170123063000,639.599976,393.600006,403.440002,63.076926,37,49.099998,0,70.800003,74.0,71.0
20170123064500,639.599976,393.600006,398.519989,62.307693,37,49.099998,0,70.900002,74.0,71.0
20170123070000,639.599976,393.600006,393.600006,61.538465,37,47.900002,0,70.900002,74.0,71.0
20170123071500,639.599976,393.600006,385.399994,60.256412,37,47.900002,0,71.0,74.0,71.0
20170123073000,639.599976,393.600006,398.519989,62.307693,37,47.900002,0,71.0,74.0,71.0
20170123074500,639.599976,393.600006,385.399994,60.256412,37,47.900002,0,71.0,74.0,71.0
20170123080000,639.599976,393.600006,398.519989,62.307693,37,47.900002,0,71.300003,74.0,71.0
20170123081500,639.599976,393.600006,405.079987,63.333334,37,47.900002,0,71.5,74.0,71.0
20170123083000,639.599976,393.600006,398.519989,62.307693,37,47.900002,0,71.5,74.0,71.0
20170123084500,639.599976,393.600006,393.600006,61.538465,37,48.700001,0,71.599998,74.0,71.0
20170123090000,639.599976,393.600006,393.600006,61.538465,37,48.700001,0,71.699997,74.0,71.0
20170123091500,639.599976,393.600006,393.600006,61.538465,37,48.700001,0,71.900002,74.0,71.0
20170123093000,639.599976,393.600006,380.480011,59.487183,37,48.700001,0,72.099998,74.0,71.0
20170123094500,639.599976,393.600006,390.320007,61.025644,37,49.799999,0,71.800003,74.0,71.0
20170123100000,639.599976,393.600006,390.320007,61.025644,37,49.799999,0,72.099998,74.0,71.0
20170123101500,639.599976,393.600006,390.320007,61.025644,37,51.0,0,72.300003,74.0,71.0
20170123103000,639.599976,393.600006,390.320007,61.025644,37,51.0,0,72.199997,74.0,71.0
20170123104500,639.599976,393.600006,385.399994,60.256412,37,51.0,0,72.199997,74.0,71.0
20170123110000,639.599976,393.600006,385.399994,60.256412,37,51.0,0,72.400002,74.0,71.0
20170123111500,639.599976,393.600006,385.399994,60.256412,37,51.0,0,72.400002,74.0,71.0
20170123113000,639.599976,393.600006,385.399994,60.256412,37,51.0,0,71.300003,74.0,71.0
20170123114500,639.599976,393.600006,378.839996,59.230771,37,51.0,0,70.800003,74.0,71.0
20170123120000,639.599976,393.600006,403.440002,63.076926,38,51.0,0,71.599998,74.0,71.0
20170123121500,639.599976,393.600006,390.320007,61.025644,38,51.700001,0,72.699997,74.0,71.0
20170123123000,639.599976,393.600006,390.320007,61.025644,38,53.5,0,73.099998,74.0,71.0
20170123124500,639.599976,393.600006,398.519989,62.307693,38,55.5,0,71.900002,74.0,71.0
20170123130000,639.599976,393.600006,496.920013,77.692313,42,56.400002,0,72.900002,74.0,71.0
20170123131500,639.599976,393.600006,459.200012,71.794876,40,56.400002,0,73.400002,74.0,71.0
20170123133000,639.599976,393.600006,490.359985,76.666667,41,57.5,0,73.699997,74.0,71.0
20170123134500,639.599976,393.600006,470.679993,73.589745,41,56.0,0,73.800003,74.0,71.0
20170123140000,639.599976,393.600006,477.23999,74.615386,41,55.099998,0,73.800003,74.0,71.0
20170123141500,639.599976,393.600006,490.359985,76.666667,41,57.400002,0,74.099998,74.0,71.0
20170123143000,639.599976,393.600006,483.799988,75.641027,41,56.799999,0,74.300003,74.0,71.0
20170123144500,639.599976,393.600006,511.679993,80.000002,42,55.5,0,74.199997,74.0,71.0
20170123150000,639.599976,393.600006,405.079987,63.333334,38,57.099998,0,72.800003,74.0,71.0
20170123151500,639.599976,393.600006,405.079987,63.333334,38,56.0,0,72.400002,74.0,71.0
20170123153000,639.599976,393.600006,398.519989,62.307693,38,56.0,0,72.099998,74.0,71.0
20170123154500,639.599976,393.600006,410.0,64.102567,38,57.5,0,71.900002,74.0,71.0
20170123160000,639.599976,393.600006,393.600006,61.538465,38,55.599998,0,71.800003,74.0,71.0
20170123161500,639.599976,393.600006,410.0,64.102567,38,55.599998,0,71.599998,74.0,71.0
20170123163000,639.599976,393.600006,410.0,64.102567,38,56.299999,0,71.400002,74.0,71.0
20170123164500,639.599976,393.600006,403.440002,63.076926,38,56.299999,0,71.300003,74.0,71.0
20170123170000,639.599976,393.600006,403.440002,63.076926,38,56.299999,0,71.199997,74.0,71.0
20170123171500,639.599976,393.600006,373.920013,58.461543,38,56.299999,0,71.199997,74.0,71.0
20170123173000,639.599976,393.600006,403.440002,63.076926,38,55.5,0,71.099998,74.0,71.0
20170123174500,639.599976,393.600006,403.440002,63.076926,38,55.5,0,71.0,74.0,71.0
20170123180000,639.599976,393.600006,410.0,64.102567,38,56.5,100,70.699997,74.0,71.0
20170123181500,639.599976,393.600006,385.399994,60.256412,38,54.299999,100,70.5,74.0,71.0
20170123183000,639.599976,393.600006,393.600006,61.538465,38,56.299999,100,70.300003,74.0,71.0
20170123184500,639.599976,393.600006,405.079987,63.333334,38,69.0,100,70.400002,74.0,71.0
20170123190000,639.599976,393.600006,390.320007,61.025644,38,75.400002,100,71.0,74.0,71.0
20170123191500,639.599976,393.600006,390.320007,61.025644,38,70.5,100,71.199997,74.0,71.0
20170123193000,639.599976,393.600006,405.079987,63.333334,38,57.5,100,70.699997,74.0,71.0
20170123194500,639.599976,393.600006,398.519989,62.307693,38,55.400002,100,70.400002,74.0,71.0
20170123200000,639.599976,393.600006,398.519989,62.307693,38,53.900002,100,70.300003,74.0,71.0
20170123201500,639.599976,393.600006,380.480011,59.487183,38,69.099998,100,70.599998,74.0,71.0
20170123203000,639.599976,393.600006,403.440002,63.076926,38,67.699997,100,70.800003,74.0,71.0
20170123204500,639.599976,393.600006,390.320007,61.025644,38,69.699997,100,70.900002,74.0,71.0
20170123210000,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,70.900002,74.0,71.0
20170123211500,639.599976,393.600006,403.440002,63.076926,38,72.300003,100,71.0,74.0,71.0
20170123213000,639.599976,393.600006,413.279999,64.615387,38,71.0,100,71.0,74.0,71.0
20170123214500,639.599976,393.600006,405.079987,63.333334,38,70.099998,100,71.0,74.0,71.0
20170123220000,639.599976,393.600006,393.600006,61.538465,38,68.800003,100,71.099998,74.0,71.0
20170123221500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,71.0,74.0,71.0
20170123223000,639.599976,393.600006,393.600006,61.538465,38,70.400002,100,71.0,74.0,71.0
20170123224500,639.599976,393.600006,398.519989,62.307693,38,70.400002,100,71.0,74.0,71.0
20170123230000,639.599976,393.600006,398.519989,62.307693,38,67.099998,100,71.099998,74.0,71.0
20170123231500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.099998,74.0,71.0
20170123233000,639.599976,393.600006,398.519989,62.307693,38,73.400002,100,71.099998,74.0,71.0
20170123234500,639.599976,393.600006,390.320007,61.025644,38,55.599998,0,70.800003,74.0,71.0
20170124000000,639.599976,393.600006,390.320007,61.025644,38,55.599998,100,70.400002,74.0,71.0
20170124001500,639.599976,393.600006,390.320007,61.025644,38,54.299999,100,70.5,74.0,71.0
20170124003000,639.599976,393.600006,390.320007,61.025644,38,54.299999,100,70.5,74.0,71.0
20170124004500,639.599976,393.600006,378.839996,59.230771,38,59.400002,100,70.5,74.0,71.0
20170124010000,639.599976,393.600006,398.519989,62.307693,38,65.800003,100,70.800003,74.0,71.0
20170124011500,639.599976,393.600006,390.320007,61.025644,38,69.599998,100,70.900002,74.0,71.0
20170124013000,639.599976,393.600006,385.399994,60.256412,38,70.5,100,71.0,74.0,71.0
20170124014500,639.599976,393.600006,393.600006,61.538465,38,67.199997,100,71.0,74.0,71.0
20170124020000,639.599976,393.600006,398.519989,62.307693,38,69.599998,100,71.0,74.0,71.0
20170124021500,639.599976,393.600006,403.440002,63.076926,38,69.599998,100,71.0,74.0,71.0
20170124023000,639.599976,393.600006,398.519989,62.307693,38,70.5,100,71.0,74.0,71.0
20170124024500,639.599976,393.600006,410.0,64.102567,38,69.699997,100,71.0,74.0,71.0
20170124030000,639.599976,393.600006,403.440002,63.076926,38,69.699997,100,71.099998,74.0,71.0
20170124031500,639.599976,393.600006,413.279999,64.615387,38,69.699997,100,70.800003,74.0,71.0
20170124033000,639.599976,393.600006,393.600006,61.538465,38,68.300003,100,70.900002,74.0,71.0
20170124034500,639.599976,393.600006,370.640015,57.948722,38,68.300003,100,71.0,74.0,71.0
20170124040000,639.599976,393.600006,385.399994,60.256412,38,66.800003,100,71.0,74.0,71.0
20170124041500,639.599976,393.600006,380.480011,59.487183,38,68.599998,100,71.0,74.0,71.0
20170124043000,639.599976,393.600006,385.399994,60.256412,38,70.5,100,71.0,74.0,71.0
20170124044500,639.599976,393.600006,385.399994,60.256412,38,70.5,100,71.0,74.0,71.0
20170124050000,639.599976,393.600006,390.320007,61.025644,38,70.5,100,70.900002,74.0,71.0
20170124051500,639.599976,393.600006,373.920013,58.461543,38,69.099998,100,70.800003,74.0,71.0
20170124053000,639.599976,393.600006,390.320007,61.025644,38,67.300003,100,70.800003,74.0,71.0
20170124054500,639.599976,393.600006,390.320007,61.025644,38,67.300003,100,70.699997,74.0,71.0
20170124060000,639.599976,393.600006,390.320007,61.025644,38,70.099998,100,70.699997,74.0,71.0
20170124061500,639.599976,393.600006,398.519989,62.307693,38,72.0,100,70.800003,74.0,71.0
20170124063000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.900002,74.0,71.0
20170124064500,639.599976,393.600006,385.399994,60.256412,38,71.099998,100,70.900002,74.0,71.0
20170124070000,639.599976,393.600006,403.440002,63.076926,38,77.699997,100,70.900002,74.0,71.0
20170124071500,639.599976,393.600006,398.519989,62.307693,38,71.099998,100,71.0,74.0,71.0
20170124073000,639.599976,393.600006,405.079987,63.333334,38,74.800003,100,70.900002,74.0,71.0
20170124074500,639.599976,393.600006,393.600006,61.538465,38,75.800003,100,71.0,74.0,71.0
