PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124080000,639.599976,393.600006,393.600006,61.538465,38,74.0,100,71.099998,74.0,71.0
20170124081500,639.599976,393.600006,393.600006,61.538465,38,72.5,100,71.199997,74.0,71.0
20170124083000,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.199997,74.0,71.0
20170124084500,639.599976,393.600006,405.079987,63.333334,38,56.799999,0,70.800003,74.0,71.0
20170124090000,639.599976,393.600006,405.079987,63.333334,38,56.799999,100,70.300003,74.0,71.0
20170124091500,639.599976,393.600006,410.0,64.102567,38,55.900002,100,70.400002,74.0,71.0
20170124093000,639.599976,393.600006,398.519989,62.307693,38,60.700001,100,70.400002,74.0,71.0
20170124094500,639.599976,393.600006,398.519989,62.307693,38,76.0,100,70.900002,74.0,71.0
20170124100000,639.599976,393.600006,385.399994,60.256412,38,76.0,100,71.099998,74.0,71.0
20170124101500,639.599976,393.600006,405.079987,63.333334,38,69.5,0,71.300003,74.0,71.0
20170124103000,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.699997,74.0,71.0
20170124104500,639.599976,393.600006,398.519989,62.307693,38,56.400002,100,70.300003,74.0,71.0
20170124110000,639.599976,393.600006,403.440002,63.076926,38,76.400002,100,70.199997,74.0,71.0
20170124111500,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,71.0,74.0,71.0
20170124113000,639.599976,393.600006,393.600006,61.538465,38,75.0,100,71.199997,74.0,71.0
20170124114500,639.599976,393.600006,393.600006,61.538465,38,75.0,100,71.199997,74.0,71.0
20170124120000,639.599976,393.600006,380.480011,59.487183,38,56.400002,100,70.5,74.0,71.0
20170124121500,639.599976,393.600006,393.600006,61.538465,38,57.5,100,70.199997,74.0,71.0
20170124123000,639.599976,393.600006,398.519989,62.307693,38,73.900002,100,70.300003,74.0,71.0
20170124124500,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,71.0,74.0,71.0
20170124130000,639.599976,393.600006,393.600006,61.538465,38,72.900002,100,71.099998,74.0,71.0
20170124131500,639.599976,393.600006,373.920013,58.461543,38,77.199997,100,71.199997,74.0,71.0
20170124133000,639.599976,393.600006,380.480011,59.487183,38,57.200001,100,70.699997,74.0,71.0
20170124134500,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.699997,74.0,71.0
20170124140000,639.599976,393.600006,403.440002,63.076926,38,56.299999,100,70.599998,74.0,71.0
20170124141500,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.699997,74.0,71.0
20170124143000,639.599976,393.600006,390.320007,61.025644,38,56.299999,100,70.699997,74.0,71.0
20170124144500,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.699997,74.0,71.0
20170124150000,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.699997,74.0,71.0
20170124151500,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.699997,74.0,71.0
20170124153000,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.699997,74.0,71.0
20170124154500,639.599976,393.600006,398.519989,62.307693,38,57.099998,100,70.5,74.0,71.0
20170124160000,639.599976,393.600006,398.519989,62.307693,38,71.5,100,70.599998,74.0,71.0
20170124161500,639.599976,393.600006,405.079987,63.333334,41,65.300003,100,70.800003,74.0,71.0
20170124163000,639.599976,393.600006,380.480011,59.487183,40,69.099998,100,70.800003,74.0,71.0
20170124164500,639.599976,393.600006,405.079987,63.333334,40,66.800003,100,70.800003,74.0,71.0
20170124170000,639.599976,393.600006,405.079987,63.333334,40,68.599998,100,70.699997,74.0,71.0
20170124171500,639.599976,393.600006,405.079987,63.333334,40,74.0,100,70.900002,74.0,71.0
20170124173000,639.599976,393.600006,398.519989,62.307693,40,82.0,100,71.099998,74.0,71.0
20170124174500,639.599976,393.600006,405.079987,63.333334,39,58.400002,0,71.0,74.0,71.0
20170124180000,639.599976,393.600006,385.399994,60.256412,38,56.299999,100,70.400002,74.0,71.0
20170124181500,639.599976,393.600006,398.519989,62.307693,38,56.299999,100,70.199997,74.0,71.0
20170124183000,639.599976,393.600006,393.600006,61.538465,38,71.599998,100,70.599998,74.0,71.0
20170124184500,639.599976,393.600006,380.480011,59.487183,38,77.199997,100,70.800003,74.0,71.0
20170124190000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,70.900002,74.0,71.0
20170124191500,639.599976,393.600006,398.519989,62.307693,38,73.699997,100,71.099998,74.0,71.0
20170124193000,639.599976,393.600006,390.320007,61.025644,38,76.199997,100,71.199997,74.0,71.0
20170124194500,639.599976,393.600006,405.079987,63.333334,38,72.0,100,71.199997,74.0,71.0
20170124200000,639.599976,393.600006,398.519989,62.307693,38,57.200001,0,70.800003,74.0,71.0
20170124201500,639.599976,393.600006,398.519989,62.307693,38,55.599998,100,70.400002,74.0,71.0
20170124203000,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.199997,74.0,71.0
20170124204500,639.599976,393.600006,410.0,64.102567,38,75.300003,100,70.5,74.0,71.0
20170124210000,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.800003,74.0,71.0
20170124211500,639.599976,393.600006,393.600006,61.538465,38,76.800003,100,70.900002,74.0,71.0
20170124213000,639.599976,393.600006,373.920013,58.461543,38,71.5,100,71.099998,74.0,71.0
20170124214500,639.599976,393.600006,390.320007,61.025644,38,77.300003,100,71.199997,74.0,71.0
20170124220000,639.599976,393.600006,370.640015,57.948722,38,57.0,100,70.599998,74.0,71.0
20170124221500,639.599976,393.600006,385.399994,60.256412,38,55.5,100,70.300003,74.0,71.0
20170124223000,639.599976,393.600006,393.600006,61.538465,38,65.699997,100,70.199997,74.0,71.0
20170124224500,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,70.800003,74.0,71.0
20170124230000,639.599976,393.600006,405.079987,63.333334,38,81.599998,100,71.099998,74.0,71.0
20170124231500,639.599976,393.600006,390.320007,61.025644,38,59.299999,0,70.900002,74.0,71.0
20170124233000,639.599976,393.600006,385.399994,60.256412,38,56.0,100,70.400002,74.0,71.0
20170124234500,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.300003,74.0,71.0
20170125000000,639.599976,393.600006,390.320007,61.025644,38,72.0,100,70.5,74.0,71.0
20170125001500,639.599976,393.600006,370.640015,57.948722,38,77.699997,100,70.900002,74.0,71.0
20170125003000,639.599976,393.600006,393.600006,61.538465,38,73.400002,100,71.0,74.0,71.0
20170125004500,639.599976,393.600006,405.079987,63.333334,38,72.599998,0,71.300003,74.0,71.0
20170125010000,639.599976,393.600006,405.079987,63.333334,38,55.900002,100,70.599998,74.0,71.0
20170125011500,639.599976,393.600006,390.320007,61.025644,40,55.200001,100,70.300003,74.0,71.0
20170125013000,639.599976,393.600006,403.440002,63.076926,40,72.900002,100,70.199997,74.0,71.0
20170125014500,639.599976,393.600006,398.519989,62.307693,39,75.599998,100,70.900002,74.0,71.0
20170125020000,639.599976,393.600006,398.519989,62.307693,39,72.400002,100,71.0,74.0,71.0
20170125021500,639.599976,393.600006,398.519989,62.307693,39,78.699997,100,71.199997,74.0,71.0
20170125023000,639.599976,393.600006,378.839996,59.230771,39,61.599998,0,71.099998,74.0,71.0
20170125024500,639.599976,393.600006,385.399994,60.256412,39,56.299999,100,70.400002,74.0,71.0
20170125030000,639.599976,393.600006,393.600006,61.538465,39,56.299999,100,70.199997,74.0,71.0
20170125031500,639.599976,393.600006,398.519989,62.307693,39,75.400002,100,70.5,74.0,71.0
20170125033000,639.599976,393.600006,403.440002,63.076926,39,82.5,100,70.900002,74.0,71.0
20170125034500,639.599976,393.600006,385.399994,60.256412,39,65.699997,0,71.199997,74.0,71.0
20170125040000,639.599976,393.600006,380.480011,59.487183,39,56.299999,100,70.400002,74.0,71.0
20170125041500,639.599976,393.600006,385.399994,60.256412,39,56.299999,100,70.199997,74.0,71.0
20170125043000,639.599976,393.600006,398.519989,62.307693,39,71.099998,100,70.5,74.0,71.0
20170125044500,639.599976,393.600006,385.399994,60.256412,39,77.699997,100,70.699997,74.0,71.0
20170125050000,639.599976,393.600006,398.519989,62.307693,39,71.099998,100,70.800003,74.0,71.0
20170125051500,639.599976,393.600006,390.320007,61.025644,39,70.099998,100,70.900002,74.0,71.0
20170125053000,639.599976,393.600006,380.480011,59.487183,39,74.900002,100,70.900002,74.0,71.0
20170125054500,639.599976,393.600006,390.320007,61.025644,39,71.099998,100,71.0,74.0,71.0
20170125060000,639.599976,393.600006,398.519989,62.307693,39,68.900002,100,70.900002,74.0,71.0
20170125061500,639.599976,393.600006,393.600006,61.538465,39,73.599998,100,71.099998,74.0,71.0
20170125063000,639.599976,393.600006,403.440002,63.076926,39,57.0,100,70.5,74.0,71.0
20170125064500,639.599976,393.600006,390.320007,61.025644,39,55.599998,100,70.099998,74.0,71.0
20170125070000,639.599976,393.600006,390.320007,61.025644,39,76.800003,100,70.5,74.0,71.0
20170125071500,639.599976,393.600006,390.320007,61.025644,39,72.5,100,70.900002,74.0,71.0
20170125073000,639.599976,393.600006,390.320007,61.025644,39,70.599998,100,70.900002,74.0,71.0
20170125074500,639.599976,393.600006,398.519989,62.307693,39,72.5,100,70.900002,74.0,71.0
20170125080000,639.599976,393.600006,398.519989,62.307693,39,71.5,100,71.099998,74.0,71.0
20170125081500,639.599976,393.600006,380.480011,59.487183,39,75.900002,100,71.199997,74.0,71.0
20170125083000,639.599976,393.600006,393.600006,61.538465,39,72.0,100,71.199997,74.0,71.0
20170125084500,639.599976,393.600006,393.600006,61.538465,39,72.0,100,71.199997,74.0,71.0
20170125090000,639.599976,393.600006,385.399994,60.256412,39,74.0,100,71.199997,74.0,71.0
20170125091500,639.599976,393.600006,410.0,64.102567,39,57.200001,100,70.699997,74.0,71.0
20170125093000,639.599976,393.600006,393.600006,61.538465,39,56.400002,100,70.300003,74.0,71.0
20170125094500,639.599976,393.600006,410.0,64.102567,39,64.800003,100,70.199997,74.0,71.0
20170125100000,639.599976,393.600006,398.519989,62.307693,39,77.199997,100,70.599998,74.0,71.0
20170125101500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,70.800003,74.0,71.0
20170125103000,639.599976,393.600006,424.76001,66.41026,39,70.599998,100,70.900002,74.0,71.0
20170125104500,639.599976,393.600006,393.600006,61.538465,38,75.099998,100,70.900002,74.0,71.0
20170125110000,639.599976,393.600006,385.399994,60.256412,38,72.900002,100,71.0,74.0,71.0
20170125111500,639.599976,393.600006,393.600006,61.538465,38,72.0,100,71.0,74.0,71.0
20170125113000,639.599976,393.600006,393.600006,61.538465,38,77.699997,100,71.099998,74.0,71.0
20170125114500,639.599976,393.600006,385.399994,60.256412,38,73.0,100,71.199997,74.0,71.0
20170125120000,639.599976,393.600006,380.480011,59.487183,38,60.0,0,71.099998,74.0,71.0
20170125121500,639.599976,393.600006,385.399994,60.256412,38,57.200001,100,70.5,74.0,71.0
20170125123000,639.599976,393.600006,393.600006,61.538465,38,57.200001,100,70.300003,74.0,71.0
20170125124500,639.599976,393.600006,385.399994,60.256412,38,67.5,100,70.199997,74.0,71.0
20170125130000,639.599976,393.600006,410.0,64.102567,39,72.199997,100,70.699997,74.0,71.0
20170125131500,639.599976,393.600006,410.0,64.102567,39,76.400002,100,70.800003,74.0,71.0
20170125133000,639.599976,393.600006,403.440002,63.076926,39,72.0,100,71.0,74.0,71.0
20170125134500,639.599976,393.600006,403.440002,63.076926,39,67.699997,100,70.900002,74.0,71.0
20170125140000,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.099998,74.0,71.0
20170125141500,639.599976,393.600006,398.519989,62.307693,38,66.800003,100,71.0,74.0,71.0
20170125143000,639.599976,393.600006,380.480011,59.487183,38,74.5,100,71.099998,74.0,71.0
20170125144500,639.599976,393.600006,380.480011,59.487183,38,76.300003,100,71.0,74.0,71.0
20170125150000,639.599976,393.600006,398.519989,62.307693,38,58.0,0,70.900002,74.0,71.0
20170125151500,639.599976,393.600006,380.480011,59.487183,38,57.099998,100,70.5,74.0,71.0
20170125153000,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.300003,74.0,71.0
20170125154500,639.599976,393.600006,390.320007,61.025644,38,77.800003,100,70.300003,74.0,71.0
20170125160000,639.599976,393.600006,398.519989,62.307693,38,79.099998,100,70.900002,74.0,71.0
20170125161500,639.599976,393.600006,380.480011,59.487183,38,64.5,0,71.199997,74.0,71.0
20170125163000,639.599976,393.600006,398.519989,62.307693,38,56.799999,100,70.5,74.0,71.0
20170125164500,639.599976,393.600006,390.320007,61.025644,38,56.799999,100,70.300003,74.0,71.0
20170125170000,639.599976,393.600006,403.440002,63.076926,38,78.699997,100,70.300003,74.0,71.0
20170125171500,639.599976,393.600006,393.600006,61.538465,38,75.400002,100,70.900002,74.0,71.0
20170125173000,639.599976,393.600006,403.440002,63.076926,38,81.5,100,71.099998,74.0,71.0
20170125174500,639.599976,393.600006,380.480011,59.487183,38,57.099998,100,70.5,74.0,71.0
20170125180000,639.599976,393.600006,410.0,64.102567,38,56.400002,100,70.199997,74.0,71.0
20170125181500,639.599976,393.600006,398.519989,62.307693,38,73.400002,100,70.400002,74.0,71.0
20170125183000,639.599976,393.600006,403.440002,63.076926,38,76.900002,100,70.800003,74.0,71.0
20170125184500,639.599976,393.600006,390.320007,61.025644,38,71.099998,100,71.0,74.0,71.0
20170125190000,639.599976,393.600006,390.320007,61.025644,38,74.800003,100,71.099998,74.0,71.0
20170125191500,639.599976,393.600006,385.399994,60.256412,38,70.699997,0,71.300003,74.0,71.0
20170125193000,639.599976,393.600006,390.320007,61.025644,38,56.599998,100,70.5,74.0,71.0
20170125194500,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.199997,74.0,71.0
20170125200000,639.599976,393.600006,378.839996,59.230771,38,71.0,100,70.300003,74.0,71.0
20170125201500,639.599976,393.600006,378.839996,59.230771,38,77.099998,100,70.800003,74.0,71.0
20170125203000,639.599976,393.600006,378.839996,59.230771,39,77.099998,100,71.199997,74.0,71.0
20170125204500,639.599976,393.600006,393.600006,61.538465,39,58.400002,0,70.900002,74.0,71.0
20170125210000,639.599976,393.600006,393.600006,61.538465,39,56.0,100,70.300003,74.0,71.0
20170125211500,639.599976,393.600006,393.600006,61.538465,39,59.700001,100,70.099998,74.0,71.0
20170125213000,639.599976,393.600006,405.079987,63.333334,39,79.5,100,70.800003,74.0,71.0
20170125214500,639.599976,393.600006,413.279999,64.615387,39,70.599998,100,71.0,74.0,71.0
20170125220000,639.599976,393.600006,413.279999,64.615387,39,73.699997,100,71.0,74.0,71.0
20170125221500,639.599976,393.600006,413.279999,64.615387,39,70.599998,100,71.199997,74.0,71.0
20170125223000,639.599976,393.600006,393.600006,61.538465,38,57.200001,0,71.199997,74.0,71.0
20170125224500,639.599976,393.600006,403.440002,63.076926,39,55.599998,0,70.900002,74.0,71.0
20170125230000,639.599976,393.600006,393.600006,61.538465,39,55.599998,0,70.800003,74.0,71.0
20170125231500,639.599976,393.600006,403.440002,63.076926,39,55.599998,100,70.599998,74.0,71.0
20170125233000,639.599976,393.600006,390.320007,61.025644,38,56.400002,100,70.5,74.0,71.0
20170125234500,639.599976,393.600006,398.519989,62.307693,38,55.799999,100,70.599998,74.0,71.0
20170126000000,639.599976,393.600006,380.480011,59.487183,38,55.799999,100,70.400002,74.0,71.0
20170126001500,639.599976,393.600006,393.600006,61.538465,39,69.699997,100,70.599998,74.0,71.0
20170126003000,639.599976,393.600006,385.399994,60.256412,39,77.199997,100,70.800003,74.0,71.0
20170126004500,639.599976,393.600006,390.320007,61.025644,39,71.099998,100,70.800003,74.0,71.0
20170126010000,639.599976,393.600006,410.0,64.102567,39,73.900002,100,70.800003,74.0,71.0
20170126011500,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,70.900002,74.0,71.0
20170126013000,639.599976,393.600006,385.399994,60.256412,39,71.5,100,70.800003,74.0,71.0
20170126014500,639.599976,393.600006,413.279999,64.615387,39,78.199997,100,70.800003,74.0,71.0
20170126020000,639.599976,393.600006,403.440002,63.076926,39,71.099998,100,70.800003,74.0,71.0
20170126021500,639.599976,393.600006,398.519989,62.307693,39,75.800003,100,70.699997,74.0,71.0
20170126023000,639.599976,393.600006,360.799988,56.410257,38,71.800003,100,70.800003,74.0,71.0
20170126024500,639.599976,393.600006,403.440002,63.076926,39,73.400002,100,70.699997,74.0,71.0
20170126030000,639.599976,393.600006,390.320007,61.025644,39,72.0,100,70.800003,74.0,71.0
20170126031500,639.599976,393.600006,398.519989,62.307693,39,72.0,100,70.599998,74.0,71.0
20170126033000,639.599976,393.600006,403.440002,63.076926,39,81.099998,100,70.5,74.0,71.0
20170126034500,639.599976,393.600006,378.839996,59.230771,38,77.199997,100,71.099998,74.0,71.0
20170126040000,639.599976,393.600006,398.519989,62.307693,39,56.700001,100,70.5,74.0,71.0
20170126041500,639.599976,393.600006,380.480011,59.487183,38,53.900002,100,70.300003,74.0,71.0
20170126043000,639.599976,393.600006,393.600006,61.538465,38,55.599998,100,70.300003,74.0,71.0
20170126044500,639.599976,393.600006,410.0,64.102567,38,76.699997,100,70.599998,74.0,71.0
20170126050000,639.599976,393.600006,385.399994,60.256412,38,68.699997,100,70.699997,74.0,71.0
20170126051500,639.599976,393.600006,385.399994,60.256412,38,75.5,100,70.800003,74.0,71.0
20170126053000,639.599976,393.600006,393.600006,61.538465,38,71.400002,100,70.800003,74.0,71.0
20170126054500,639.599976,393.600006,385.399994,60.256412,39,69.800003,100,70.900002,74.0,71.0
20170126060000,639.599976,393.600006,410.0,64.102567,39,75.099998,100,70.800003,74.0,71.0
20170126061500,639.599976,393.600006,403.440002,63.076926,39,67.699997,100,70.800003,74.0,71.0
20170126063000,639.599976,393.600006,410.0,64.102567,39,74.400002,100,70.699997,74.0,71.0
20170126064500,639.599976,393.600006,405.079987,63.333334,39,73.400002,100,70.699997,74.0,71.0
20170126070000,639.599976,393.600006,398.519989,62.307693,38,68.900002,100,70.699997,74.0,71.0
20170126071500,639.599976,393.600006,390.320007,61.025644,38,75.900002,100,71.0,74.0,71.0
20170126073000,639.599976,393.600006,385.399994,60.256412,38,72.0,100,71.0,74.0,71.0
20170126074500,639.599976,393.600006,413.279999,64.615387,39,70.400002,100,71.099998,74.0,71.0
20170126080000,639.599976,393.600006,393.600006,61.538465,39,74.400002,100,71.0,74.0,71.0
20170126081500,639.599976,393.600006,393.600006,61.538465,39,70.099998,100,71.199997,74.0,71.0
20170126083000,639.599976,393.600006,403.440002,63.076926,39,54.700001,100,70.699997,74.0,71.0
20170126084500,639.599976,393.600006,398.519989,62.307693,39,54.700001,100,70.199997,74.0,71.0
20170126090000,639.599976,393.600006,403.440002,63.076926,39,71.400002,100,70.599998,74.0,71.0
20170126091500,639.599976,393.600006,403.440002,63.076926,39,66.400002,100,70.599998,74.0,71.0
20170126093000,639.599976,393.600006,403.440002,63.076926,39,68.199997,100,70.599998,74.0,71.0
20170126094500,639.599976,393.600006,403.440002,63.076926,39,76.800003,100,70.900002,74.0,71.0
20170126100000,639.599976,393.600006,403.440002,63.076926,39,69.099998,100,71.0,74.0,71.0
20170126101500,639.599976,393.600006,393.600006,61.538465,39,74.800003,100,71.199997,74.0,71.0
20170126103000,639.599976,393.600006,410.0,64.102567,39,58.799999,0,71.0,74.0,71.0
20170126104500,639.599976,393.600006,398.519989,62.307693,39,54.299999,100,70.300003,74.0,71.0
20170126110000,639.599976,393.600006,393.600006,61.538465,39,54.299999,100,70.099998,74.0,71.0
20170126111500,639.599976,393.600006,393.600006,61.538465,39,77.099998,100,70.800003,74.0,71.0
20170126113000,639.599976,393.600006,403.440002,63.076926,39,69.699997,100,71.0,74.0,71.0
20170126114500,639.599976,393.600006,403.440002,63.076926,39,75.900002,100,71.199997,74.0,71.0
20170126120000,639.599976,393.600006,398.519989,62.307693,39,58.900002,0,71.199997,74.0,71.0
20170126121500,639.599976,393.600006,405.079987,63.333334,39,54.700001,100,70.5,74.0,71.0
20170126123000,639.599976,393.600006,393.600006,61.538465,39,54.700001,100,70.199997,74.0,71.0
20170126124500,639.599976,393.600006,370.640015,57.948722,39,74.5,100,70.5,74.0,71.0
20170126130000,639.599976,393.600006,380.480011,59.487183,38,75.900002,100,71.300003,74.0,71.0
20170126131500,639.599976,393.600006,380.480011,59.487183,38,56.700001,100,70.699997,74.0,71.0
20170126133000,639.599976,393.600006,380.480011,59.487183,38,56.700001,100,70.699997,74.0,71.0
20170126134500,639.599976,393.600006,393.600006,61.538465,38,56.0,100,70.900002,74.0,71.0
20170126140000,639.599976,393.600006,398.519989,62.307693,38,55.0,100,70.800003,74.0,71.0
20170126141500,639.599976,393.600006,385.399994,60.256412,38,54.299999,100,70.699997,74.0,71.0
20170126143000,639.599976,393.600006,393.600006,61.538465,38,54.299999,100,70.800003,74.0,71.0
20170126144500,639.599976,393.600006,385.399994,60.256412,38,54.299999,100,70.800003,74.0,71.0
20170126150000,639.599976,393.600006,385.399994,60.256412,38,54.299999,100,70.900002,74.0,71.0
20170126151500,639.599976,393.600006,380.480011,59.487183,38,54.299999,100,70.900002,74.0,71.0
20170126153000,639.599976,393.600006,380.480011,59.487183,38,54.299999,100,70.800003,74.0,71.0
20170126154500,639.599976,393.600006,390.320007,61.025644,38,54.299999,100,70.800003,74.0,71.0
20170126160000,639.599976,393.600006,390.320007,61.025644,38,54.299999,100,70.400002,74.0,71.0
20170126161500,639.599976,393.600006,390.320007,61.025644,38,66.400002,100,70.099998,74.0,71.0
20170126163000,639.599976,393.600006,385.399994,60.256412,38,71.5,100,70.800003,74.0,71.0
20170126164500,639.599976,393.600006,373.920013,58.461543,38,75.800003,100,70.800003,74.0,71.0
20170126170000,639.599976,393.600006,390.320007,61.025644,39,68.599998,100,70.900002,74.0,71.0
20170126171500,639.599976,393.600006,398.519989,62.307693,39,75.300003,100,70.900002,74.0,71.0
20170126173000,639.599976,393.600006,380.480011,59.487183,39,70.599998,100,70.900002,74.0,71.0
20170126174500,639.599976,393.600006,398.519989,62.307693,39,72.0,100,70.900002,74.0,71.0
20170126180000,639.599976,393.600006,393.600006,61.538465,39,76.300003,100,71.0,74.0,71.0
20170126181500,639.599976,393.600006,398.519989,62.307693,39,73.5,100,71.0,74.0,71.0
20170126183000,639.599976,393.600006,403.440002,63.076926,39,75.800003,100,71.0,74.0,71.0
20170126184500,639.599976,393.600006,393.600006,61.538465,39,69.800003,100,71.0,74.0,71.0
20170126190000,639.599976,393.600006,403.440002,63.076926,39,68.199997,100,71.0,74.0,71.0
20170126191500,639.599976,393.600006,390.320007,61.025644,39,70.5,100,71.0,74.0,71.0
20170126193000,639.599976,393.600006,413.279999,64.615387,39,71.900002,100,71.0,74.0,71.0
20170126194500,639.599976,393.600006,390.320007,61.025644,39,74.5,100,71.0,74.0,71.0
20170126200000,639.599976,393.600006,390.320007,61.025644,39,75.800003,100,71.099998,74.0,71.0
20170126201500,639.599976,393.600006,390.320007,61.025644,39,75.800003,100,71.199997,74.0,71.0
20170126203000,639.599976,393.600006,390.320007,61.025644,39,74.400002,100,71.199997,74.0,71.0
20170126204500,639.599976,393.600006,398.519989,62.307693,39,75.5,100,71.300003,74.0,71.0
20170126210000,639.599976,393.600006,373.920013,58.461543,39,54.700001,100,70.5,74.0,71.0
20170126211500,639.599976,393.600006,393.600006,61.538465,39,54.700001,100,70.199997,74.0,71.0
20170126213000,639.599976,393.600006,410.0,64.102567,39,77.800003,100,70.699997,74.0,71.0
20170126214500,639.599976,393.600006,398.519989,62.307693,39,68.699997,100,70.599998,74.0,71.0
20170126220000,639.599976,393.600006,385.399994,60.256412,39,72.0,100,70.900002,74.0,71.0
20170126221500,639.599976,393.600006,393.600006,61.538465,39,70.599998,100,71.0,74.0,71.0
20170126223000,639.599976,393.600006,393.600006,61.538465,39,72.900002,100,71.0,74.0,71.0
20170126224500,639.599976,393.600006,393.600006,61.538465,39,75.900002,100,71.0,74.0,71.0
20170126230000,639.599976,393.600006,385.399994,60.256412,39,69.099998,100,71.0,74.0,71.0
20170126231500,639.599976,393.600006,385.399994,60.256412,39,70.099998,100,71.099998,74.0,71.0
20170126233000,639.599976,393.600006,398.519989,62.307693,39,72.900002,100,71.0,74.0,71.0
20170126234500,639.599976,393.600006,405.079987,63.333334,39,74.400002,100,71.099998,74.0,71.0
20170127000000,639.599976,393.600006,405.079987,63.333334,39,74.400002,100,71.199997,74.0,71.0
20170127001500,639.599976,393.600006,405.079987,63.333334,39,74.400002,100,71.199997,74.0,71.0
20170127003000,639.599976,393.600006,380.480011,59.487183,39,71.0,100,71.199997,74.0,71.0
20170127004500,639.599976,393.600006,380.480011,59.487183,38,54.700001,100,70.400002,74.0,71.0
20170127010000,639.599976,393.600006,390.320007,61.025644,39,54.700001,100,70.099998,74.0,71.0
20170127011500,639.599976,393.600006,403.440002,63.076926,39,76.300003,100,70.699997,74.0,71.0
20170127013000,639.599976,393.600006,385.399994,60.256412,39,76.300003,100,71.0,74.0,71.0
20170127014500,639.599976,393.600006,398.519989,62.307693,39,75.400002,100,71.099998,74.0,71.0
20170127020000,639.599976,393.600006,413.279999,64.615387,39,70.599998,100,71.199997,74.0,71.0
20170127021500,639.599976,393.600006,393.600006,61.538465,39,71.900002,100,71.0,74.0,71.0
20170127023000,639.599976,393.600006,410.0,64.102567,39,74.400002,100,71.099998,74.0,71.0
20170127024500,639.599976,393.600006,393.600006,61.538465,38,75.800003,100,71.199997,74.0,71.0
20170127030000,639.599976,393.600006,403.440002,63.076926,38,73.599998,0,71.300003,74.0,71.0
20170127031500,639.599976,393.600006,385.399994,60.256412,38,55.200001,100,70.400002,74.0,71.0
20170127033000,639.599976,393.600006,393.600006,61.538465,38,63.299999,100,70.0,74.0,71.0
20170127034500,639.599976,393.600006,393.600006,61.538465,38,78.199997,100,70.699997,74.0,71.0
20170127040000,639.599976,393.600006,385.399994,60.256412,38,73.5,100,70.800003,74.0,71.0
20170127041500,639.599976,393.600006,393.600006,61.538465,38,72.0,100,70.800003,74.0,71.0
20170127043000,639.599976,393.600006,393.600006,61.538465,38,69.800003,100,70.800003,74.0,71.0
20170127044500,639.599976,393.600006,393.600006,61.538465,38,73.0,100,70.800003,74.0,71.0
20170127050000,639.599976,393.600006,385.399994,60.256412,38,73.0,100,70.800003,74.0,71.0
20170127051500,639.599976,393.600006,370.640015,57.948722,38,71.300003,100,70.800003,74.0,71.0
20170127053000,639.599976,393.600006,378.839996,59.230771,38,68.5,100,70.800003,74.0,71.0
20170127054500,639.599976,393.600006,405.079987,63.333334,39,70.099998,100,70.699997,74.0,71.0
20170127060000,639.599976,393.600006,398.519989,62.307693,39,69.199997,100,70.699997,74.0,71.0
20170127061500,639.599976,393.600006,413.279999,64.615387,39,65.300003,100,70.599998,74.0,71.0
20170127063000,639.599976,393.600006,403.440002,63.076926,39,74.800003,100,70.699997,74.0,71.0
20170127064500,639.599976,393.600006,410.0,64.102567,39,71.5,100,70.800003,74.0,71.0
20170127070000,639.599976,393.600006,390.320007,61.025644,39,75.300003,100,70.800003,74.0,71.0
20170127071500,639.599976,393.600006,410.0,64.102567,39,76.300003,100,71.0,74.0,71.0
20170127073000,639.599976,393.600006,385.399994,60.256412,38,73.5,100,71.0,74.0,71.0
20170127074500,639.599976,393.600006,378.839996,59.230771,38,76.300003,100,71.099998,74.0,71.0
20170127080000,639.599976,393.600006,390.320007,61.025644,38,56.0,0,70.800003,74.0,71.0
20170127081500,639.599976,393.600006,373.920013,58.461543,38,55.200001,100,70.5,74.0,71.0
20170127083000,639.599976,393.600006,385.399994,60.256412,38,55.200001,100,70.400002,74.0,71.0
20170127084500,639.599976,393.600006,398.519989,62.307693,38,55.200001,100,70.300003,74.0,71.0
20170127090000,639.599976,393.600006,403.440002,63.076926,38,72.400002,100,70.599998,74.0,71.0
20170127091500,639.599976,393.600006,390.320007,61.025644,38,72.400002,100,71.0,74.0,71.0
20170127093000,639.599976,393.600006,390.320007,61.025644,38,63.700001,0,71.300003,74.0,71.0
20170127094500,639.599976,393.600006,398.519989,62.307693,38,54.700001,100,70.400002,74.0,71.0
20170127100000,639.599976,393.600006,393.600006,61.538465,38,53.900002,100,70.199997,74.0,71.0
20170127101500,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,70.5,74.0,71.0
20170127103000,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,71.099998,74.0,71.0
20170127104500,639.599976,393.600006,398.519989,62.307693,39,58.0,0,71.099998,74.0,71.0
20170127110000,639.599976,393.600006,405.079987,63.333334,39,55.900002,100,70.699997,74.0,71.0
20170127111500,639.599976,393.600006,390.320007,61.025644,38,56.700001,100,70.800003,74.0,71.0
20170127113000,639.599976,393.600006,390.320007,61.025644,38,55.099998,100,70.300003,74.0,71.0
20170127114500,639.599976,393.600006,403.440002,63.076926,38,64.300003,100,70.0,74.0,71.0
20170127120000,639.599976,393.600006,390.320007,61.025644,38,75.5,100,71.099998,74.0,71.0
20170127121500,639.599976,393.600006,385.399994,60.256412,38,60.200001,0,71.0,74.0,71.0
20170127123000,639.599976,393.600006,398.519989,62.307693,38,54.700001,100,70.400002,74.0,71.0
20170127124500,639.599976,393.600006,393.600006,61.538465,38,54.700001,100,70.800003,74.0,71.0
20170127130000,639.599976,393.600006,405.079987,63.333334,38,56.299999,100,70.5,74.0,71.0
20170127131500,639.599976,393.600006,410.0,64.102567,38,55.299999,100,70.400002,74.0,71.0
20170127133000,639.599976,393.600006,398.519989,62.307693,38,70.099998,100,70.699997,74.0,71.0
20170127134500,639.599976,393.600006,405.079987,63.333334,38,55.5,0,71.199997,74.0,71.0
20170127140000,639.599976,393.600006,398.519989,62.307693,38,54.299999,0,71.0,74.0,71.0
20170127141500,639.599976,393.600006,403.440002,63.076926,38,58.099998,0,71.0,74.0,71.0
20170127143000,639.599976,393.600006,403.440002,63.076926,38,58.099998,0,71.199997,74.0,71.0
20170127144500,639.599976,393.600006,390.320007,61.025644,38,58.799999,0,71.199997,74.0,71.0
20170127150000,639.599976,393.600006,385.399994,60.256412,38,58.799999,100,70.599998,74.0,71.0
20170127151500,639.599976,393.600006,390.320007,61.025644,38,58.799999,100,70.300003,74.0,71.0
20170127153000,639.599976,393.600006,390.320007,61.025644,38,78.300003,100,70.099998,74.0,71.0
20170127154500,639.599976,393.600006,390.320007,61.025644,38,76.800003,100,70.800003,74.0,71.0
20170127160000,639.599976,393.600006,403.440002,63.076926,38,74.900002,100,70.900002,74.0,71.0
20170127161500,639.599976,393.600006,398.519989,62.307693,38,76.800003,100,71.099998,74.0,71.0
20170127163000,639.599976,393.600006,390.320007,61.025644,38,75.800003,100,71.099998,74.0,71.0
20170127164500,639.599976,393.600006,403.440002,63.076926,38,70.099998,100,71.0,74.0,71.0
20170127170000,639.599976,393.600006,393.600006,61.538465,38,72.800003,100,71.0,74.0,71.0
20170127171500,639.599976,393.600006,405.079987,63.333334,38,74.400002,100,71.0,74.0,71.0
20170127173000,639.599976,393.600006,398.519989,62.307693,38,75.300003,100,71.0,74.0,71.0
20170127174500,639.599976,393.600006,393.600006,61.538465,38,75.300003,100,71.099998,74.0,71.0
20170127180000,639.599976,393.600006,385.399994,60.256412,38,75.300003,100,71.099998,74.0,71.0
20170127181500,639.599976,393.600006,403.440002,63.076926,38,72.0,100,71.099998,74.0,71.0
20170127183000,639.599976,393.600006,413.279999,64.615387,38,74.199997,100,71.099998,74.0,71.0
20170127184500,639.599976,393.600006,370.640015,57.948722,38,75.300003,100,71.199997,74.0,71.0
20170127190000,639.599976,393.600006,370.640015,57.948722,38,75.300003,100,71.199997,74.0,71.0
20170127191500,639.599976,393.600006,403.440002,63.076926,38,56.0,100,70.599998,74.0,71.0
20170127193000,639.599976,393.600006,410.0,64.102567,38,56.0,100,70.0,74.0,71.0
20170127194500,639.599976,393.600006,398.519989,62.307693,38,76.099998,100,70.699997,74.0,71.0
20170127200000,639.599976,393.600006,393.600006,61.538465,38,74.0,100,70.900002,74.0,71.0
20170127201500,639.599976,393.600006,405.079987,63.333334,38,72.5,100,71.0,74.0,71.0
20170127203000,639.599976,393.600006,405.079987,63.333334,38,71.5,100,71.099998,74.0,71.0
20170127204500,639.599976,393.600006,405.079987,63.333334,38,60.299999,0,71.300003,74.0,71.0
20170127210000,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.199997,74.0,71.0
20170127211500,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.199997,74.0,71.0
20170127213000,639.599976,393.600006,403.440002,63.076926,38,55.200001,0,71.199997,74.0,71.0
20170127214500,639.599976,393.600006,390.320007,61.025644,38,55.200001,0,71.0,74.0,71.0
20170127220000,639.599976,393.600006,390.320007,61.025644,38,55.200001,0,71.0,74.0,71.0
20170127221500,639.599976,393.600006,390.320007,61.025644,38,54.299999,0,71.0,74.0,71.0
20170127223000,639.599976,393.600006,390.320007,61.025644,38,54.299999,0,71.0,74.0,71.0
20170127224500,639.599976,393.600006,390.320007,61.025644,38,55.5,0,71.099998,74.0,71.0
20170127230000,639.599976,393.600006,390.320007,61.025644,38,53.900002,0,71.0,74.0,71.0
20170127231500,639.599976,393.600006,398.519989,62.307693,38,55.099998,0,71.0,74.0,71.0
20170127233000,639.599976,393.600006,393.600006,61.538465,38,55.099998,0,71.099998,74.0,71.0
20170127234500,639.599976,393.600006,405.079987,63.333334,38,53.900002,0,71.0,74.0,71.0
20170128000000,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.0,74.0,71.0
20170128001500,639.599976,393.600006,403.440002,63.076926,38,55.200001,0,71.0,74.0,71.0
20170128003000,639.599976,393.600006,403.440002,63.076926,38,55.200001,0,70.900002,74.0,71.0
20170128004500,639.599976,393.600006,398.519989,62.307693,38,55.200001,0,71.0,74.0,71.0
20170128010000,639.599976,393.600006,390.320007,61.025644,38,55.200001,0,70.800003,74.0,71.0
20170128011500,639.599976,393.600006,380.480011,59.487183,38,55.200001,0,70.800003,74.0,71.0
20170128013000,639.599976,393.600006,373.920013,58.461543,36,54.299999,100,70.699997,74.0,71.0
20170128014500,639.599976,393.600006,390.320007,61.025644,37,54.299999,100,70.699997,74.0,71.0
20170128020000,639.599976,393.600006,390.320007,61.025644,37,55.099998,100,70.699997,74.0,71.0
20170128021500,639.599976,393.600006,380.480011,59.487183,37,55.099998,100,70.699997,74.0,71.0
20170128023000,639.599976,393.600006,390.320007,61.025644,37,54.5,100,70.800003,74.0,71.0
20170128024500,639.599976,393.600006,405.079987,63.333334,37,54.5,100,70.699997,74.0,71.0
20170128030000,639.599976,393.600006,393.600006,61.538465,37,54.5,100,70.699997,74.0,71.0
20170128031500,639.599976,393.600006,393.600006,61.538465,37,55.099998,100,70.699997,74.0,71.0
20170128033000,639.599976,393.600006,393.600006,61.538465,37,55.099998,100,70.5,74.0,71.0
20170128034500,639.599976,393.600006,393.600006,61.538465,37,55.099998,100,70.300003,74.0,71.0
20170128040000,639.599976,393.600006,403.440002,63.076926,37,61.5,100,70.5,74.0,71.0
20170128041500,639.599976,393.600006,403.440002,63.076926,37,61.5,100,70.699997,74.0,71.0
20170128043000,639.599976,393.600006,393.600006,61.538465,37,61.5,100,70.699997,74.0,71.0
20170128044500,639.599976,393.600006,410.0,64.102567,37,74.400002,100,70.699997,74.0,71.0
20170128050000,639.599976,393.600006,405.079987,63.333334,37,75.800003,100,70.699997,74.0,71.0
20170128051500,639.599976,393.600006,385.399994,60.256412,37,75.800003,100,70.699997,74.0,71.0
20170128053000,639.599976,393.600006,385.399994,60.256412,37,74.0,100,70.800003,74.0,71.0
20170128054500,639.599976,393.600006,380.480011,59.487183,37,72.400002,100,70.800003,74.0,71.0
20170128060000,639.599976,393.600006,390.320007,61.025644,37,76.800003,100,71.0,74.0,71.0
20170128061500,639.599976,393.600006,403.440002,63.076926,37,75.400002,100,70.900002,74.0,71.0
20170128063000,639.599976,393.600006,403.440002,63.076926,37,71.599998,100,70.900002,74.0,71.0
20170128064500,639.599976,393.600006,410.0,64.102567,37,74.400002,100,70.900002,74.0,71.0
20170128070000,639.599976,393.600006,398.519989,62.307693,37,75.800003,100,71.0,74.0,71.0
20170128071500,639.599976,393.600006,393.600006,61.538465,37,75.800003,100,71.0,74.0,71.0
20170128073000,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,71.0,74.0,71.0
20170128074500,639.599976,393.600006,393.600006,61.538465,37,74.699997,100,71.0,74.0,71.0
20170128080000,639.599976,393.600006,393.600006,61.538465,37,75.800003,100,71.099998,74.0,71.0
20170128081500,639.599976,393.600006,403.440002,63.076926,37,75.800003,100,71.099998,74.0,71.0
20170128083000,639.599976,393.600006,385.399994,60.256412,37,73.0,100,71.199997,74.0,71.0
20170128084500,639.599976,393.600006,393.600006,61.538465,37,69.699997,100,71.199997,74.0,71.0
20170128090000,639.599976,393.600006,380.480011,59.487183,37,69.699997,100,71.099998,74.0,71.0
20170128091500,639.599976,393.600006,393.600006,61.538465,37,70.5,100,70.900002,74.0,71.0
20170128093000,639.599976,393.600006,403.440002,63.076926,37,69.0,100,70.900002,74.0,71.0
20170128094500,639.599976,393.600006,393.600006,61.538465,37,65.800003,100,70.900002,74.0,71.0
20170128100000,639.599976,393.600006,398.519989,62.307693,37,65.800003,100,70.800003,74.0,71.0
20170128101500,639.599976,393.600006,385.399994,60.256412,37,68.699997,100,70.699997,74.0,71.0
20170128103000,639.599976,393.600006,385.399994,60.256412,37,72.400002,100,70.900002,74.0,71.0
20170128104500,639.599976,393.600006,380.480011,59.487183,37,70.5,100,70.800003,74.0,71.0
20170128110000,639.599976,393.600006,403.440002,63.076926,37,66.199997,100,70.699997,74.0,71.0
20170128111500,639.599976,393.600006,398.519989,62.307693,37,68.199997,100,70.800003,74.0,71.0
20170128113000,639.599976,393.600006,378.839996,59.230771,37,72.699997,100,70.800003,74.0,71.0
20170128114500,639.599976,393.600006,378.839996,59.230771,37,76.800003,100,70.800003,74.0,71.0
20170128120000,639.599976,393.600006,403.440002,63.076926,37,72.900002,100,70.800003,74.0,71.0
20170128121500,639.599976,393.600006,380.480011,59.487183,37,71.0,100,70.800003,74.0,71.0
20170128123000,639.599976,393.600006,398.519989,62.307693,37,75.599998,100,70.900002,74.0,71.0
20170128124500,639.599976,393.600006,390.320007,61.025644,37,76.800003,100,70.900002,74.0,71.0
20170128130000,639.599976,393.600006,398.519989,62.307693,37,72.0,100,70.900002,74.0,71.0
20170128131500,639.599976,393.600006,410.0,64.102567,38,72.0,100,70.900002,74.0,71.0
20170128133000,639.599976,393.600006,403.440002,63.076926,37,75.800003,100,71.0,74.0,71.0
20170128134500,639.599976,393.600006,403.440002,63.076926,37,75.800003,100,71.0,74.0,71.0
20170128140000,639.599976,393.600006,373.920013,58.461543,37,70.900002,100,71.0,74.0,71.0
20170128141500,639.599976,393.600006,419.839996,65.641027,37,75.400002,100,71.099998,74.0,71.0
20170128143000,639.599976,393.600006,419.839996,65.641027,37,75.400002,100,71.0,74.0,71.0
20170128144500,639.599976,393.600006,393.600006,61.538465,37,71.400002,100,71.0,74.0,71.0
20170128150000,639.599976,393.600006,385.399994,60.256412,37,73.0,100,71.199997,74.0,71.0
20170128151500,639.599976,393.600006,385.399994,60.256412,37,60.799999,0,70.900002,74.0,71.0
20170128153000,639.599976,393.600006,390.320007,61.025644,37,59.099998,100,70.400002,74.0,71.0
20170128154500,639.599976,393.600006,385.399994,60.256412,37,67.099998,100,70.0,74.0,71.0
20170128160000,639.599976,393.600006,380.480011,59.487183,37,72.099998,100,70.800003,74.0,71.0
20170128161500,639.599976,393.600006,390.320007,61.025644,37,75.800003,100,70.800003,74.0,71.0
20170128163000,639.599976,393.600006,390.320007,61.025644,37,71.5,100,70.800003,74.0,71.0
20170128164500,639.599976,393.600006,390.320007,61.025644,37,71.5,100,70.900002,74.0,71.0
20170128170000,639.599976,393.600006,403.440002,63.076926,37,74.400002,100,70.900002,74.0,71.0
20170128171500,639.599976,393.600006,398.519989,62.307693,37,74.400002,100,70.900002,74.0,71.0
20170128173000,639.599976,393.600006,413.279999,64.615387,37,69.300003,100,71.0,74.0,71.0
20170128174500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,71.0,74.0,71.0
20170128180000,639.599976,393.600006,393.600006,61.538465,38,74.400002,100,71.099998,74.0,71.0
20170128181500,639.599976,393.600006,385.399994,60.256412,37,72.400002,100,71.0,74.0,71.0
20170128183000,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,71.099998,74.0,71.0
20170128184500,639.599976,393.600006,403.440002,63.076926,38,74.300003,100,71.199997,74.0,71.0
20170128190000,639.599976,393.600006,403.440002,63.076926,37,72.0,100,71.199997,74.0,71.0
20170128191500,639.599976,393.600006,380.480011,59.487183,38,69.199997,100,71.199997,74.0,71.0
20170128193000,639.599976,393.600006,403.440002,63.076926,38,72.0,100,71.099998,74.0,71.0
20170128194500,639.599976,393.600006,403.440002,63.076926,38,72.0,100,71.099998,74.0,71.0
20170128200000,639.599976,393.600006,378.839996,59.230771,38,69.099998,100,71.199997,74.0,71.0
20170128201500,639.599976,393.600006,390.320007,61.025644,38,69.099998,100,71.099998,74.0,71.0
20170128203000,639.599976,393.600006,403.440002,63.076926,38,71.5,100,71.0,74.0,71.0
20170128204500,639.599976,393.600006,419.839996,65.641027,38,68.099998,100,71.0,74.0,71.0
20170128210000,639.599976,393.600006,390.320007,61.025644,38,68.099998,100,71.0,74.0,71.0
20170128211500,639.599976,393.600006,380.480011,59.487183,38,72.0,100,71.199997,74.0,71.0
20170128213000,639.599976,393.600006,398.519989,62.307693,38,77.199997,100,71.199997,74.0,71.0
20170128214500,639.599976,393.600006,413.279999,64.615387,38,56.799999,100,70.5,74.0,71.0
20170128220000,639.599976,393.600006,390.320007,61.025644,38,56.0,100,70.199997,74.0,71.0
20170128221500,639.599976,393.600006,403.440002,63.076926,38,75.800003,100,70.400002,74.0,71.0
20170128223000,639.599976,393.600006,410.0,64.102567,38,68.699997,100,70.800003,74.0,71.0
20170128224500,639.599976,393.600006,393.600006,61.538465,37,71.5,100,70.699997,74.0,71.0
20170128230000,639.599976,393.600006,393.600006,61.538465,37,68.199997,100,70.699997,74.0,71.0
20170128231500,639.599976,393.600006,398.519989,62.307693,37,65.800003,100,70.699997,74.0,71.0
20170128233000,639.599976,393.600006,390.320007,61.025644,37,71.099998,100,70.699997,74.0,71.0
20170128234500,639.599976,393.600006,398.519989,62.307693,37,72.900002,100,70.699997,74.0,71.0
20170129000000,639.599976,393.600006,393.600006,61.538465,37,68.699997,100,70.800003,74.0,71.0
20170129001500,639.599976,393.600006,393.600006,61.538465,37,72.5,100,70.800003,74.0,71.0
20170129003000,639.599976,393.600006,385.399994,60.256412,37,73.800003,100,70.800003,74.0,71.0
20170129004500,639.599976,393.600006,398.519989,62.307693,37,70.5,100,70.800003,74.0,71.0
20170129010000,639.599976,393.600006,405.079987,63.333334,37,67.400002,100,70.800003,74.0,71.0
20170129011500,639.599976,393.600006,390.320007,61.025644,37,68.699997,100,70.800003,74.0,71.0
20170129013000,639.599976,393.600006,398.519989,62.307693,37,70.599998,100,70.800003,74.0,71.0
20170129014500,639.599976,393.600006,385.399994,60.256412,37,72.0,100,70.699997,74.0,71.0
20170129020000,639.599976,393.600006,390.320007,61.025644,37,79.099998,100,70.800003,74.0,71.0
20170129021500,639.599976,393.600006,385.399994,60.256412,37,74.300003,100,71.199997,74.0,71.0
20170129023000,639.599976,393.600006,390.320007,61.025644,37,55.200001,100,70.5,74.0,71.0
20170129024500,639.599976,393.600006,390.320007,61.025644,37,53.900002,100,70.0,74.0,71.0
20170129030000,639.599976,393.600006,390.320007,61.025644,37,69.699997,100,70.400002,74.0,71.0
20170129031500,639.599976,393.600006,390.320007,61.025644,37,73.5,100,70.5,74.0,71.0
20170129033000,639.599976,393.600006,390.320007,61.025644,37,83.699997,100,70.699997,74.0,71.0
20170129034500,639.599976,393.600006,385.399994,60.256412,37,71.199997,100,70.900002,74.0,71.0
20170129040000,639.599976,393.600006,390.320007,61.025644,37,74.0,100,70.900002,74.0,71.0
20170129041500,639.599976,393.600006,403.440002,63.076926,37,74.0,100,70.800003,74.0,71.0
20170129043000,639.599976,393.600006,390.320007,61.025644,37,67.699997,100,70.699997,74.0,71.0
20170129044500,639.599976,393.600006,390.320007,61.025644,37,68.400002,100,70.699997,74.0,71.0
20170129050000,639.599976,393.600006,385.399994,60.256412,37,73.400002,100,70.699997,74.0,71.0
20170129051500,639.599976,393.600006,410.0,64.102567,37,73.400002,100,70.699997,74.0,71.0
20170129053000,639.599976,393.600006,405.079987,63.333334,37,71.0,100,70.699997,74.0,71.0
20170129054500,639.599976,393.600006,398.519989,62.307693,37,73.400002,100,70.800003,74.0,71.0
20170129060000,639.599976,393.600006,393.600006,61.538465,37,55.200001,100,70.699997,74.0,71.0
20170129061500,639.599976,393.600006,398.519989,62.307693,37,53.0,100,69.900002,74.0,71.0
20170129063000,639.599976,393.600006,410.0,64.102567,37,73.900002,100,70.300003,74.0,71.0
20170129064500,639.599976,393.600006,403.440002,63.076926,37,73.900002,100,70.400002,74.0,71.0
20170129070000,639.599976,393.600006,385.399994,60.256412,37,71.5,100,70.5,74.0,71.0
20170129071500,639.599976,393.600006,390.320007,61.025644,37,71.5,100,70.599998,74.0,71.0
20170129073000,639.599976,393.600006,380.480011,59.487183,37,71.5,100,70.699997,74.0,71.0
20170129074500,639.599976,393.600006,393.600006,61.538465,37,74.199997,100,70.699997,74.0,71.0
20170129080000,639.599976,393.600006,405.079987,63.333334,37,78.199997,100,70.699997,74.0,71.0
20170129081500,639.599976,393.600006,373.920013,58.461543,37,78.199997,100,70.800003,74.0,71.0
20170129083000,639.599976,393.600006,398.519989,62.307693,37,78.199997,100,70.900002,74.0,71.0
20170129084500,639.599976,393.600006,390.320007,61.025644,37,79.099998,100,71.0,74.0,71.0
20170129090000,639.599976,393.600006,380.480011,59.487183,37,75.800003,100,71.099998,74.0,71.0
20170129091500,639.599976,393.600006,390.320007,61.025644,37,79.900002,100,71.099998,74.0,71.0
20170129093000,639.599976,393.600006,398.519989,62.307693,37,85.0,100,71.199997,74.0,71.0
20170129094500,639.599976,393.600006,398.519989,62.307693,37,80.699997,100,71.199997,74.0,71.0
20170129100000,639.599976,393.600006,380.480011,59.487183,37,60.5,0,71.300003,74.0,71.0
20170129101500,639.599976,393.600006,385.399994,60.256412,37,56.700001,0,71.099998,74.0,71.0
20170129103000,639.599976,393.600006,390.320007,61.025644,37,57.400002,100,70.699997,74.0,71.0
20170129104500,639.599976,393.600006,378.839996,59.230771,37,58.700001,0,70.699997,74.0,71.0
20170129110000,639.599976,393.600006,385.399994,60.256412,37,56.400002,100,70.5,74.0,71.0
20170129111500,639.599976,393.600006,390.320007,61.025644,37,58.700001,100,70.5,74.0,71.0
20170129113000,639.599976,393.600006,385.399994,60.256412,37,73.0,100,70.199997,74.0,71.0
20170129114500,639.599976,393.600006,378.839996,59.230771,37,85.400002,100,70.5,74.0,71.0
20170129120000,639.599976,393.600006,385.399994,60.256412,37,78.699997,100,70.699997,74.0,71.0
20170129121500,639.599976,393.600006,390.320007,61.025644,37,86.599998,100,70.800003,74.0,71.0
20170129123000,639.599976,393.600006,398.519989,62.307693,37,76.800003,100,71.0,74.0,71.0
20170129124500,639.599976,393.600006,398.519989,62.307693,37,84.5,100,71.099998,74.0,71.0
20170129130000,639.599976,393.600006,385.399994,60.256412,37,81.800003,100,71.199997,74.0,71.0
20170129131500,639.599976,393.600006,398.519989,62.307693,37,59.5,0,71.0,74.0,71.0
20170129133000,639.599976,393.600006,398.519989,62.307693,37,57.099998,100,70.699997,74.0,71.0
20170129134500,639.599976,393.600006,385.399994,60.256412,37,57.099998,100,70.5,74.0,71.0
20170129140000,639.599976,393.600006,403.440002,63.076926,37,57.700001,100,70.199997,74.0,71.0
20170129141500,639.599976,393.600006,403.440002,63.076926,37,59.200001,100,70.5,74.0,71.0
20170129143000,639.599976,393.600006,393.600006,61.538465,37,76.900002,100,70.400002,74.0,71.0
20170129144500,639.599976,393.600006,393.600006,61.538465,37,78.800003,100,70.699997,74.0,71.0
20170129150000,639.599976,393.600006,410.0,64.102567,37,78.800003,100,70.900002,74.0,71.0
20170129151500,639.599976,393.600006,410.0,64.102567,37,76.800003,100,71.099998,74.0,71.0
20170129153000,639.599976,393.600006,393.600006,61.538465,37,80.099998,100,71.199997,74.0,71.0
20170129154500,639.599976,393.600006,398.519989,62.307693,37,59.700001,0,70.900002,74.0,71.0
20170129160000,639.599976,393.600006,410.0,64.102567,37,57.5,100,70.599998,74.0,71.0
20170129161500,639.599976,393.600006,390.320007,61.025644,37,57.5,100,70.400002,74.0,71.0
20170129163000,639.599976,393.600006,390.320007,61.025644,37,60.299999,100,70.199997,74.0,71.0
20170129164500,639.599976,393.600006,390.320007,61.025644,37,82.199997,100,70.599998,74.0,71.0
20170129170000,639.599976,393.600006,385.399994,60.256412,37,77.300003,100,71.0,74.0,71.0
20170129171500,639.599976,393.600006,378.839996,59.230771,37,81.099998,100,71.199997,74.0,71.0
20170129173000,639.599976,393.600006,398.519989,62.307693,37,59.200001,100,70.699997,74.0,71.0
20170129174500,639.599976,393.600006,393.600006,61.538465,37,57.0,100,70.300003,74.0,71.0
