PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129180000,639.599976,393.600006,398.519989,62.307693,37,64.699997,100,70.099998,74.0,71.0
20170129181500,639.599976,393.600006,419.839996,65.641027,37,83.699997,100,70.800003,74.0,71.0
20170129183000,639.599976,393.600006,393.600006,61.538465,37,76.0,100,71.199997,74.0,71.0
20170129184500,639.599976,393.600006,398.519989,62.307693,37,59.599998,100,70.699997,74.0,71.0
20170129190000,639.599976,393.600006,403.440002,63.076926,37,57.5,100,70.300003,74.0,71.0
20170129191500,639.599976,393.600006,390.320007,61.025644,37,59.5,100,70.099998,74.0,71.0
20170129193000,639.599976,393.600006,385.399994,60.256412,37,76.5,100,70.800003,74.0,71.0
20170129194500,639.599976,393.600006,390.320007,61.025644,37,78.300003,100,71.199997,74.0,71.0
20170129200000,639.599976,393.600006,398.519989,62.307693,37,59.200001,100,70.5,74.0,71.0
20170129201500,639.599976,393.600006,385.399994,60.256412,37,59.200001,100,70.400002,74.0,71.0
20170129203000,639.599976,393.600006,385.399994,60.256412,37,58.299999,100,70.300003,74.0,71.0
20170129204500,639.599976,393.600006,385.399994,60.256412,37,78.0,100,70.699997,74.0,71.0
20170129210000,639.599976,393.600006,390.320007,61.025644,37,75.800003,100,71.0,74.0,71.0
20170129211500,639.599976,393.600006,385.399994,60.256412,37,68.400002,0,71.300003,74.0,71.0
20170129213000,639.599976,393.600006,398.519989,62.307693,37,58.700001,100,70.599998,74.0,71.0
20170129214500,639.599976,393.600006,398.519989,62.307693,37,58.0,100,70.300003,74.0,71.0
20170129220000,639.599976,393.600006,380.480011,59.487183,37,58.0,100,70.300003,74.0,71.0
20170129221500,639.599976,393.600006,385.399994,60.256412,37,75.300003,100,70.699997,74.0,71.0
20170129223000,639.599976,393.600006,380.480011,59.487183,37,79.199997,100,71.199997,74.0,71.0
20170129224500,639.599976,393.600006,380.480011,59.487183,37,58.799999,100,70.699997,74.0,71.0
20170129230000,639.599976,393.600006,393.600006,61.538465,37,57.599998,100,70.300003,74.0,71.0
20170129231500,639.599976,393.600006,393.600006,61.538465,37,57.599998,100,70.300003,74.0,71.0
20170129233000,639.599976,393.600006,405.079987,63.333334,37,72.099998,100,70.900002,74.0,71.0
20170129234500,639.599976,393.600006,410.0,64.102567,37,72.099998,100,71.0,74.0,71.0
20170130000000,639.599976,393.600006,405.079987,63.333334,37,66.800003,100,71.0,74.0,71.0
20170130001500,639.599976,393.600006,390.320007,61.025644,37,68.199997,100,71.099998,74.0,71.0
20170130003000,639.599976,393.600006,385.399994,60.256412,37,70.5,100,71.199997,74.0,71.0
20170130004500,639.599976,393.600006,398.519989,62.307693,37,67.199997,100,71.199997,74.0,71.0
20170130010000,639.599976,393.600006,393.600006,61.538465,37,63.900002,0,71.199997,74.0,71.0
20170130011500,639.599976,393.600006,393.600006,61.538465,37,56.400002,100,70.699997,74.0,71.0
20170130013000,639.599976,393.600006,403.440002,63.076926,37,56.400002,100,70.699997,74.0,71.0
20170130014500,639.599976,393.600006,398.519989,62.307693,37,55.599998,100,70.699997,74.0,71.0
20170130020000,639.599976,393.600006,393.600006,61.538465,37,55.599998,100,70.699997,74.0,71.0
20170130021500,639.599976,393.600006,403.440002,63.076926,37,55.599998,100,70.300003,74.0,71.0
20170130023000,639.599976,393.600006,418.200012,65.38462,37,72.900002,100,70.199997,74.0,71.0
20170130024500,639.599976,393.600006,405.079987,63.333334,37,75.900002,100,70.5,74.0,71.0
20170130030000,639.599976,393.600006,398.519989,62.307693,37,81.400002,100,70.800003,74.0,71.0
20170130031500,639.599976,393.600006,390.320007,61.025644,37,81.400002,100,71.099998,74.0,71.0
20170130033000,639.599976,393.600006,419.839996,65.641027,37,54.700001,100,70.5,74.0,71.0
20170130034500,639.599976,393.600006,390.320007,61.025644,37,53.099998,100,70.300003,74.0,71.0
20170130040000,639.599976,393.600006,398.519989,62.307693,37,64.800003,100,70.300003,74.0,71.0
20170130041500,639.599976,393.600006,398.519989,62.307693,37,72.900002,100,70.599998,74.0,71.0
20170130043000,639.599976,393.600006,405.079987,63.333334,37,72.0,100,70.800003,74.0,71.0
20170130044500,639.599976,393.600006,405.079987,63.333334,37,69.300003,100,70.900002,74.0,71.0
20170130050000,639.599976,393.600006,405.079987,63.333334,37,73.900002,100,71.0,74.0,71.0
20170130051500,639.599976,393.600006,398.519989,62.307693,37,73.900002,100,70.699997,74.0,71.0
20170130053000,639.599976,393.600006,390.320007,61.025644,37,73.900002,100,70.900002,74.0,71.0
20170130054500,639.599976,393.600006,390.320007,61.025644,37,68.699997,100,71.0,74.0,71.0
20170130060000,639.599976,393.600006,378.839996,59.230771,37,71.400002,100,71.0,74.0,71.0
20170130061500,639.599976,393.600006,378.839996,59.230771,37,72.400002,100,71.0,74.0,71.0
20170130063000,639.599976,393.600006,393.600006,61.538465,37,72.400002,100,71.0,74.0,71.0
20170130064500,639.599976,393.600006,398.519989,62.307693,37,70.099998,100,71.099998,74.0,71.0
20170130070000,639.599976,393.600006,403.440002,63.076926,37,70.099998,100,71.099998,74.0,71.0
20170130071500,639.599976,393.600006,385.399994,60.256412,37,72.900002,100,71.199997,74.0,71.0
20170130073000,639.599976,393.600006,385.399994,60.256412,37,54.299999,100,70.599998,74.0,71.0
20170130074500,639.599976,393.600006,385.399994,60.256412,37,55.099998,100,70.400002,74.0,71.0
20170130080000,639.599976,393.600006,390.320007,61.025644,37,55.099998,100,70.199997,74.0,71.0
20170130081500,639.599976,393.600006,378.839996,59.230771,37,69.699997,100,70.800003,74.0,71.0
20170130083000,639.599976,393.600006,393.600006,61.538465,37,75.300003,100,71.099998,74.0,71.0
20170130084500,639.599976,393.600006,403.440002,63.076926,37,56.0,100,70.699997,74.0,71.0
20170130090000,639.599976,393.600006,403.440002,63.076926,37,56.0,100,70.400002,74.0,71.0
20170130091500,639.599976,393.600006,413.279999,64.615387,37,54.700001,100,70.300003,74.0,71.0
20170130093000,639.599976,393.600006,418.200012,65.38462,37,71.0,100,70.800003,74.0,71.0
20170130094500,639.599976,393.600006,385.399994,60.256412,37,78.199997,100,71.199997,74.0,71.0
20170130100000,639.599976,393.600006,393.600006,61.538465,37,56.400002,0,70.800003,74.0,71.0
20170130101500,639.599976,393.600006,373.920013,58.461543,37,55.599998,100,70.5,74.0,71.0
20170130103000,639.599976,393.600006,405.079987,63.333334,37,56.200001,100,70.400002,74.0,71.0
20170130104500,639.599976,393.600006,405.079987,63.333334,37,57.5,100,70.300003,74.0,71.0
20170130110000,639.599976,393.600006,410.0,64.102567,37,73.900002,100,70.699997,74.0,71.0
20170130111500,639.599976,393.600006,398.519989,62.307693,37,57.200001,0,71.199997,74.0,71.0
20170130113000,639.599976,393.600006,378.839996,59.230771,37,57.200001,0,71.099998,74.0,71.0
20170130114500,639.599976,393.600006,403.440002,63.076926,37,57.200001,100,70.599998,74.0,71.0
20170130120000,639.599976,393.600006,385.399994,60.256412,37,55.599998,100,70.5,74.0,71.0
20170130121500,639.599976,393.600006,393.600006,61.538465,37,57.5,100,70.400002,74.0,71.0
20170130123000,639.599976,393.600006,403.440002,63.076926,37,61.200001,100,70.5,74.0,71.0
20170130124500,639.599976,393.600006,390.320007,61.025644,37,61.200001,100,70.699997,74.0,71.0
20170130130000,639.599976,393.600006,403.440002,63.076926,37,64.400002,100,70.699997,74.0,71.0
20170130131500,639.599976,393.600006,403.440002,63.076926,37,63.299999,100,70.800003,74.0,71.0
20170130133000,639.599976,393.600006,398.519989,62.307693,37,61.599998,100,70.800003,74.0,71.0
20170130134500,639.599976,393.600006,393.600006,61.538465,37,62.400002,100,70.800003,74.0,71.0
20170130140000,639.599976,393.600006,405.079987,63.333334,37,63.799999,100,70.800003,74.0,71.0
20170130141500,639.599976,393.600006,405.079987,63.333334,37,62.099998,100,70.800003,74.0,71.0
20170130143000,639.599976,393.600006,393.600006,61.538465,37,62.099998,100,70.800003,74.0,71.0
20170130144500,639.599976,393.600006,398.519989,62.307693,37,64.0,100,70.800003,74.0,71.0
20170130150000,639.599976,393.600006,385.399994,60.256412,37,61.700001,100,70.800003,74.0,71.0
20170130151500,639.599976,393.600006,403.440002,63.076926,37,63.200001,100,70.800003,74.0,71.0
20170130153000,639.599976,393.600006,390.320007,61.025644,37,61.5,100,70.800003,74.0,71.0
20170130154500,639.599976,393.600006,403.440002,63.076926,37,59.099998,0,71.400002,74.0,71.0
20170130160000,639.599976,393.600006,403.440002,63.076926,37,56.400002,0,71.400002,74.0,71.0
20170130161500,639.599976,393.600006,390.320007,61.025644,37,56.400002,0,71.199997,74.0,71.0
20170130163000,639.599976,393.600006,378.839996,59.230771,37,56.400002,0,70.800003,74.0,71.0
20170130164500,639.599976,393.600006,405.079987,63.333334,37,57.5,100,70.599998,74.0,71.0
20170130170000,639.599976,393.600006,405.079987,63.333334,37,57.5,100,70.400002,74.0,71.0
20170130171500,639.599976,393.600006,380.480011,59.487183,37,56.5,100,70.199997,74.0,71.0
20170130173000,639.599976,393.600006,390.320007,61.025644,37,68.699997,100,70.599998,74.0,71.0
20170130174500,639.599976,393.600006,398.519989,62.307693,37,66.199997,100,70.699997,74.0,71.0
20170130180000,639.599976,393.600006,385.399994,60.256412,37,71.699997,100,70.800003,74.0,71.0
20170130181500,639.599976,393.600006,393.600006,61.538465,37,67.199997,100,70.900002,74.0,71.0
20170130183000,639.599976,393.600006,393.600006,61.538465,37,71.0,100,71.0,74.0,71.0
20170130184500,639.599976,393.600006,393.600006,61.538465,37,68.699997,100,71.099998,74.0,71.0
20170130190000,639.599976,393.600006,378.839996,59.230771,37,68.699997,100,71.199997,74.0,71.0
20170130191500,639.599976,393.600006,378.839996,59.230771,37,71.800003,100,71.300003,74.0,71.0
20170130193000,639.599976,393.600006,390.320007,61.025644,37,56.700001,0,70.800003,74.0,71.0
20170130194500,639.599976,393.600006,403.440002,63.076926,37,56.700001,100,70.599998,74.0,71.0
20170130200000,639.599976,393.600006,390.320007,61.025644,37,56.099998,100,70.400002,74.0,71.0
20170130201500,639.599976,393.600006,390.320007,61.025644,37,56.099998,100,70.300003,74.0,71.0
20170130203000,639.599976,393.600006,405.079987,63.333334,37,72.0,100,70.800003,74.0,71.0
20170130204500,639.599976,393.600006,393.600006,61.538465,37,74.099998,100,71.099998,74.0,71.0
20170130210000,639.599976,393.600006,405.079987,63.333334,37,70.900002,100,71.199997,74.0,71.0
20170130211500,639.599976,393.600006,410.0,64.102567,37,56.099998,0,70.800003,74.0,71.0
20170130213000,639.599976,393.600006,393.600006,61.538465,37,55.5,100,70.5,74.0,71.0
20170130214500,639.599976,393.600006,385.399994,60.256412,37,55.5,100,70.300003,74.0,71.0
20170130220000,639.599976,393.600006,393.600006,61.538465,37,66.699997,100,70.400002,74.0,71.0
20170130221500,639.599976,393.600006,380.480011,59.487183,37,71.5,100,70.699997,74.0,71.0
20170130223000,639.599976,393.600006,403.440002,63.076926,37,69.199997,100,70.800003,74.0,71.0
20170130224500,639.599976,393.600006,390.320007,61.025644,37,69.199997,100,70.800003,74.0,71.0
20170130230000,639.599976,393.600006,385.399994,60.256412,37,71.099998,100,71.0,74.0,71.0
20170130231500,639.599976,393.600006,380.480011,59.487183,37,68.099998,100,70.900002,74.0,71.0
20170130233000,639.599976,393.600006,390.320007,61.025644,37,70.099998,100,71.0,74.0,71.0
20170130234500,639.599976,393.600006,390.320007,61.025644,37,67.5,100,71.0,74.0,71.0
20170131000000,639.599976,393.600006,390.320007,61.025644,37,70.099998,100,71.099998,74.0,71.0
20170131001500,639.599976,393.600006,380.480011,59.487183,37,67.300003,100,71.099998,74.0,71.0
20170131003000,639.599976,393.600006,403.440002,63.076926,37,70.599998,100,71.199997,74.0,71.0
20170131004500,639.599976,393.600006,398.519989,62.307693,37,67.699997,100,71.199997,74.0,71.0
20170131010000,639.599976,393.600006,380.480011,59.487183,37,72.400002,100,71.199997,74.0,71.0
20170131011500,639.599976,393.600006,380.480011,59.487183,37,66.800003,100,71.199997,74.0,71.0
20170131013000,639.599976,393.600006,390.320007,61.025644,37,57.5,0,71.0,74.0,71.0
20170131014500,639.599976,393.600006,403.440002,63.076926,37,56.299999,100,70.699997,74.0,71.0
20170131020000,639.599976,393.600006,398.519989,62.307693,37,56.299999,100,70.400002,74.0,71.0
20170131021500,639.599976,393.600006,373.920013,58.461543,37,55.5,100,70.199997,74.0,71.0
20170131023000,639.599976,393.600006,390.320007,61.025644,37,77.199997,100,70.599998,74.0,71.0
20170131024500,639.599976,393.600006,390.320007,61.025644,37,71.699997,100,71.0,74.0,71.0
20170131030000,639.599976,393.600006,390.320007,61.025644,37,74.800003,100,71.199997,74.0,71.0
20170131031500,639.599976,393.600006,410.0,64.102567,37,56.799999,100,70.699997,74.0,71.0
20170131033000,639.599976,393.600006,393.600006,61.538465,37,55.900002,100,70.400002,74.0,71.0
20170131034500,639.599976,393.600006,380.480011,59.487183,37,55.900002,100,70.199997,74.0,71.0
20170131040000,639.599976,393.600006,390.320007,61.025644,37,72.0,100,70.599998,74.0,71.0
20170131041500,639.599976,393.600006,398.519989,62.307693,37,74.900002,100,71.0,74.0,71.0
20170131043000,639.599976,393.600006,393.600006,61.538465,37,71.599998,100,71.0,74.0,71.0
20170131044500,639.599976,393.600006,385.399994,60.256412,37,70.099998,0,71.300003,74.0,71.0
20170131050000,639.599976,393.600006,390.320007,61.025644,37,56.299999,100,70.5,74.0,71.0
