PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,754.4,410.0,424.76,56.3043,39,63.6,100,69.6,72.7,69.7
20160101001500,754.4,410.0,424.76,56.3043,39,63.6,100,69.8,72.7,69.7
20160101003000,754.4,410.0,416.56,55.2174,39,65.3,100,69.9,72.7,69.7
20160101004500,754.4,410.0,424.76,56.3043,39,57.2,0,69.8,72.7,69.7
20160101010000,754.4,410.0,424.76,56.3043,39,56.4,0,69.6,72.7,69.7
20160101011500,754.4,410.0,424.76,56.3043,39,56.4,100,69.4,72.7,69.7
20160101013000,754.4,410.0,424.76,56.3043,39,56.4,100,69.2,72.7,69.7
20160101014500,754.4,410.0,424.76,56.3043,39,55.2,100,69.1,72.7,69.7
20160101020000,754.4,410.0,424.76,56.3043,39,64.0,100,69.1,72.7,69.7
20160101021500,754.4,410.0,429.68,56.9565,39,67.8,100,69.8,72.7,69.7
20160101023000,754.4,410.0,498.56,66.087,43,57.2,0,71.2,72.7,69.7
20160101024500,754.4,410.0,418.2,55.4348,39,56.4,0,70.6,72.7,69.7
20160101030000,754.4,410.0,429.68,56.9565,39,56.4,0,70.7,72.7,69.7
20160101031500,754.4,410.0,429.68,56.9565,39,56.4,0,71.0,72.7,69.7
20160101033000,754.4,410.0,429.68,56.9565,39,56.4,0,71.0,72.7,69.7
20160101034500,754.4,410.0,424.76,56.3043,39,55.6,0,71.0,72.7,69.7
20160101040000,754.4,410.0,424.76,56.3043,39,55.6,0,71.1,72.7,69.7
20160101041500,754.4,410.0,424.76,56.3043,39,55.6,0,71.1,72.7,69.7
20160101043000,754.4,410.0,424.76,56.3043,39,55.6,0,71.1,72.7,69.7
20160101044500,754.4,410.0,424.76,56.3043,39,55.6,0,71.0,72.7,69.7
20160101050000,754.4,410.0,424.76,56.3043,39,55.6,0,71.0,72.7,69.7
20160101051500,754.4,410.0,424.76,56.3043,39,55.6,0,70.8,72.7,69.7
20160101053000,754.4,410.0,424.76,56.3043,39,55.6,0,70.9,72.7,69.7
20160101054500,754.4,410.0,416.56,55.2174,39,56.3,0,70.8,72.7,69.7
20160101060000,754.4,410.0,426.4,56.5217,39,55.6,0,70.9,72.7,69.7
20160101061500,754.4,410.0,418.2,55.4348,39,55.6,0,71.2,72.7,69.7
20160101063000,754.4,410.0,424.76,56.3043,39,55.6,0,70.9,72.7,69.7
20160101064500,754.4,410.0,424.76,56.3043,39,55.6,0,71.0,72.7,69.7
20160101070000,754.4,410.0,413.28,54.7826,39,56.3,0,71.1,72.7,69.7
20160101071500,754.4,410.0,408.36,54.1304,39,56.3,0,70.9,72.7,69.7
20160101073000,754.4,410.0,424.76,56.3043,39,56.3,0,70.7,72.7,69.7
20160101074500,754.4,410.0,424.76,56.3043,39,54.7,0,70.0,72.7,69.7
20160101080000,754.4,410.0,429.68,56.9565,39,55.5,0,69.7,72.7,69.7
20160101081500,754.4,410.0,429.68,56.9565,39,55.5,0,69.5,72.7,69.7
20160101083000,754.4,410.0,424.76,56.3043,39,55.5,100,69.3,72.7,69.7
20160101084500,754.4,410.0,429.68,56.9565,39,55.5,100,69.1,72.7,69.7
20160101090000,754.4,410.0,429.68,56.9565,39,55.5,100,69.0,72.7,69.7
20160101091500,754.4,410.0,424.76,56.3043,39,72.0,100,69.4,72.7,69.7
20160101093000,754.4,410.0,429.68,56.9565,39,59.6,0,69.8,72.7,69.7
20160101094500,754.4,410.0,421.48,55.8696,39,56.4,100,69.2,72.7,69.7
20160101100000,754.4,410.0,421.48,55.8696,39,56.4,100,68.9,72.7,69.7
20160101101500,754.4,410.0,426.4,56.5217,39,67.8,100,69.3,72.7,69.7
20160101103000,754.4,410.0,421.48,55.8696,39,68.6,100,69.6,72.7,69.7
20160101104500,754.4,410.0,421.48,55.8696,39,61.2,0,70.0,72.7,69.7
20160101110000,754.4,410.0,426.4,56.5217,39,56.8,0,69.5,72.7,69.7
20160101111500,754.4,410.0,426.4,56.5217,39,56.8,100,69.4,72.7,69.7
20160101113000,754.4,410.0,426.4,56.5217,39,56.8,100,69.2,72.7,69.7
20160101114500,754.4,410.0,421.48,55.8696,39,55.7,100,69.1,72.7,69.7
20160101120000,754.4,410.0,421.48,55.8696,39,71.0,100,69.3,72.7,69.7
20160101121500,754.4,410.0,405.08,53.6956,39,58.4,0,69.9,72.7,69.7
20160101123000,754.4,410.0,396.88,52.6087,39,56.4,100,69.4,72.7,69.7
20160101124500,754.4,410.0,401.8,53.2609,39,56.4,100,69.7,72.7,69.7
20160101130000,754.4,410.0,401.8,53.2609,39,56.4,0,70.7,72.7,69.7
20160101131500,754.4,410.0,408.36,54.1304,39,56.4,0,71.2,72.7,69.7
20160101133000,754.4,410.0,408.36,54.1304,39,56.4,0,71.5,72.7,69.7
20160101134500,754.4,410.0,408.36,54.1304,39,56.4,0,71.7,72.7,69.7
20160101140000,754.4,410.0,408.36,54.1304,39,56.4,0,70.4,72.7,69.7
20160101141500,754.4,410.0,408.36,54.1304,39,56.4,0,69.9,72.7,69.7
20160101143000,754.4,410.0,408.36,54.1304,39,56.4,0,70.3,72.7,69.7
20160101144500,754.4,410.0,408.36,54.1304,39,56.4,0,71.2,72.7,69.7
20160101150000,754.4,410.0,408.36,54.1304,39,56.4,0,71.7,72.7,69.7
20160101151500,754.4,410.0,408.36,54.1304,39,55.7,0,71.8,72.7,69.7
20160101153000,754.4,410.0,408.36,54.1304,39,55.7,0,71.9,72.7,69.7
20160101154500,754.4,410.0,401.8,53.2609,39,55.7,0,71.7,72.7,69.7
20160101160000,754.4,410.0,416.56,55.2174,39,55.7,0,70.5,72.7,69.7
20160101161500,754.4,410.0,410.0,54.3478,39,55.7,0,70.0,72.7,69.7
20160101163000,754.4,410.0,410.0,54.3478,39,55.7,0,69.6,72.7,69.7
20160101164500,754.4,410.0,410.0,54.3478,39,55.7,100,69.3,72.7,69.7
20160101170000,754.4,410.0,410.0,54.3478,39,55.7,100,69.4,72.7,69.7
20160101171500,754.4,410.0,410.0,54.3478,39,55.1,100,69.3,72.7,69.7
20160101173000,754.4,410.0,410.0,54.3478,39,55.1,100,69.3,72.7,69.7
20160101174500,754.4,410.0,410.0,54.3478,39,55.1,100,69.3,72.7,69.7
20160101180000,754.4,410.0,410.0,54.3478,39,55.1,100,69.2,72.7,69.7
20160101181500,754.4,410.0,410.0,54.3478,39,55.1,100,69.3,72.7,69.7
20160101183000,754.4,410.0,410.0,54.3478,39,60.3,100,69.4,72.7,69.7
20160101184500,754.4,410.0,410.0,54.3478,39,60.3,100,69.9,72.7,69.7
20160101190000,754.4,410.0,405.08,53.6956,39,60.3,100,69.9,72.7,69.7
20160101191500,754.4,410.0,405.08,53.6956,39,56.0,0,69.8,72.7,69.7
20160101193000,754.4,410.0,410.0,54.3478,39,55.2,0,70.4,72.7,69.7
20160101194500,754.4,410.0,410.0,54.3478,39,55.9,0,71.1,72.7,69.7
20160101200000,754.4,410.0,405.08,53.6956,39,55.9,0,71.5,72.7,69.7
20160101201500,754.4,410.0,405.08,53.6956,39,55.9,0,71.8,72.7,69.7
20160101203000,754.4,410.0,405.08,53.6956,39,55.9,0,71.9,72.7,69.7
20160101204500,754.4,410.0,454.28,60.2174,42,55.9,0,72.2,72.7,69.7
20160101210000,754.4,410.0,598.6,79.3478,49,55.9,0,73.7,72.7,69.7
20160101211500,754.4,410.0,729.8,96.7391,57,55.9,0,75.8,72.7,69.7
20160101213000,754.4,410.0,738.0,97.8261,57,55.9,0,76.2,72.7,69.7
20160101214500,754.4,410.0,738.0,97.8261,57,55.9,0,76.5,72.7,69.7
20160101220000,754.4,410.0,531.36,70.4348,44,55.9,0,73.8,72.7,69.7
20160101221500,754.4,410.0,488.72,64.7826,42,55.9,0,73.3,72.7,69.7
20160101223000,754.4,410.0,498.56,66.087,42,55.9,0,72.7,72.7,69.7
20160101224500,754.4,410.0,498.56,66.087,42,55.9,0,72.6,72.7,69.7
20160101230000,754.4,410.0,423.12,56.087,39,55.9,0,70.8,72.7,69.7
20160101231500,754.4,410.0,423.12,56.087,39,55.9,0,69.9,72.7,69.7
20160101233000,754.4,410.0,423.12,56.087,39,55.9,100,69.4,72.7,69.7
20160101234500,754.4,410.0,423.12,56.087,39,55.2,100,69.2,72.7,69.7
20160102000000,754.4,410.0,423.12,56.087,39,55.2,100,68.9,72.7,69.7
20160102001500,754.4,410.0,429.68,56.9565,39,56.7,100,69.1,72.7,69.7
20160102003000,754.4,410.0,429.68,56.9565,39,67.2,100,69.8,72.7,69.7
20160102004500,754.4,410.0,429.68,56.9565,39,56.4,0,69.8,72.7,69.7
20160102010000,754.4,410.0,424.76,56.3043,39,55.6,0,69.5,72.7,69.7
20160102011500,754.4,410.0,414.92,55.0,40,55.6,0,69.6,72.7,69.7
20160102013000,754.4,410.0,406.72,53.913,40,54.7,100,69.3,72.7,69.7
20160102014500,754.4,410.0,406.72,53.913,40,54.7,100,68.9,72.7,69.7
20160102020000,754.4,410.0,401.8,53.2609,40,70.5,100,69.4,72.7,69.7
20160102021500,754.4,410.0,410.0,54.3478,40,58.4,0,69.8,72.7,69.7
20160102023000,754.4,410.0,410.0,54.3478,40,55.9,100,69.1,72.7,69.7
20160102024500,754.4,410.0,410.0,54.3478,40,62.9,100,68.7,72.7,69.7
20160102030000,754.4,410.0,410.0,54.3478,40,66.2,100,69.6,72.7,69.7
20160102031500,754.4,410.0,401.8,53.2609,40,64.4,100,69.5,72.7,69.7
20160102033000,754.4,410.0,401.8,53.2609,40,64.4,100,69.6,72.7,69.7
20160102034500,754.4,410.0,410.0,54.3478,40,64.4,100,69.9,72.7,69.7
20160102040000,754.4,410.0,414.92,55.0,40,56.4,0,69.5,72.7,69.7
20160102041500,754.4,410.0,414.92,55.0,40,55.2,100,68.8,72.7,69.7
20160102043000,754.4,410.0,414.92,55.0,40,72.9,100,69.2,72.7,69.7
20160102044500,754.4,410.0,414.92,55.0,40,64.8,100,69.4,72.7,69.7
20160102050000,754.4,410.0,410.0,54.3478,40,64.8,100,69.4,72.7,69.7
20160102051500,754.4,410.0,421.48,55.8696,40,64.8,100,69.4,72.7,69.7
20160102053000,754.4,410.0,414.92,55.0,40,64.8,100,69.5,72.7,69.7
20160102054500,754.4,410.0,410.0,54.3478,40,64.8,100,69.8,72.7,69.7
20160102060000,754.4,410.0,432.96,57.3913,40,55.9,0,71.7,72.7,69.7
20160102061500,754.4,410.0,418.2,55.4348,39,55.9,0,71.8,72.7,69.7
20160102063000,754.4,410.0,406.72,53.913,39,55.9,0,70.4,72.7,69.7
20160102064500,754.4,410.0,418.2,55.4348,39,55.2,0,69.7,72.7,69.7
20160102070000,754.4,410.0,418.2,55.4348,39,55.2,100,69.2,72.7,69.7
20160102071500,754.4,410.0,418.2,55.4348,39,55.2,100,69.0,72.7,69.7
20160102073000,754.4,410.0,423.12,56.087,39,68.1,100,69.2,72.7,69.7
20160102074500,754.4,410.0,413.28,54.7826,39,68.1,100,69.6,72.7,69.7
20160102080000,754.4,410.0,413.28,54.7826,39,68.1,100,69.8,72.7,69.7
20160102081500,754.4,410.0,406.72,53.913,39,56.4,0,69.6,72.7,69.7
20160102083000,754.4,410.0,406.72,53.913,39,55.6,100,69.1,72.7,69.7
20160102084500,754.4,410.0,418.2,55.4348,39,55.6,100,68.9,72.7,69.7
20160102090000,754.4,410.0,418.2,55.4348,39,65.8,100,69.3,72.7,69.7
20160102091500,754.4,410.0,418.2,55.4348,39,65.8,100,69.7,72.7,69.7
20160102093000,754.4,410.0,418.2,55.4348,39,65.8,100,69.8,72.7,69.7
20160102094500,754.4,410.0,418.2,55.4348,39,59.7,0,69.9,72.7,69.7
20160102100000,754.4,410.0,418.2,55.4348,39,56.4,100,69.3,72.7,69.7
20160102101500,754.4,410.0,418.2,55.4348,39,56.4,100,69.0,72.7,69.7
20160102103000,754.4,410.0,418.2,55.4348,39,56.4,100,68.9,72.7,69.7
20160102104500,754.4,410.0,418.2,55.4348,39,69.2,100,69.7,72.7,69.7
20160102110000,754.4,410.0,418.2,55.4348,39,58.8,0,69.8,72.7,69.7
20160102111500,754.4,410.0,418.2,55.4348,39,56.8,100,69.3,72.7,69.7
20160102113000,754.4,410.0,418.2,55.4348,39,56.8,100,69.1,72.7,69.7
20160102114500,754.4,410.0,423.12,56.087,39,55.6,0,70.1,72.7,69.7
20160102120000,754.4,410.0,729.8,96.7391,58,56.7,0,74.0,72.7,69.7
20160102121500,754.4,410.0,633.04,83.913,51,56.7,0,74.9,72.7,69.7
20160102123000,754.4,410.0,508.4,67.3913,44,56.0,0,73.8,72.7,69.7
20160102124500,754.4,410.0,585.48,77.6087,48,56.0,0,73.6,72.7,69.7
20160102130000,754.4,410.0,426.4,56.5217,39,56.6,0,72.4,72.7,69.7
20160102131500,754.4,410.0,426.4,56.5217,39,56.6,0,72.4,72.7,69.7
20160102133000,754.4,410.0,421.48,55.8696,39,56.6,0,72.4,72.7,69.7
20160102134500,754.4,410.0,416.56,55.2174,39,56.6,0,72.3,72.7,69.7
20160102140000,754.4,410.0,421.48,55.8696,39,56.6,0,72.4,72.7,69.7
20160102141500,754.4,410.0,421.48,55.8696,39,56.6,0,72.9,72.7,69.7
20160102143000,754.4,410.0,414.92,55.0,39,56.0,0,72.6,72.7,69.7
20160102144500,754.4,410.0,414.92,55.0,39,56.7,0,72.6,72.7,69.7
20160102150000,754.4,410.0,405.08,53.6956,39,56.7,0,72.6,72.7,69.7
20160102151500,754.4,410.0,654.36,86.7391,52,56.7,0,74.2,72.7,69.7
20160102153000,754.4,410.0,644.52,85.4348,51,56.7,0,73.8,72.7,69.7
20160102154500,754.4,410.0,633.04,83.913,50,56.7,0,74.2,72.7,69.7
20160102160000,754.4,410.0,738.0,97.8261,57,56.7,0,75.0,72.7,69.7
20160102161500,754.4,410.0,465.76,61.7391,42,56.0,0,73.2,72.7,69.7
20160102163000,754.4,410.0,544.48,72.1739,46,55.2,0,72.8,72.7,69.7
20160102164500,754.4,410.0,544.48,72.1739,46,55.2,0,72.6,72.7,69.7
20160102170000,754.4,410.0,536.28,71.087,45,55.2,0,72.6,72.7,69.7
20160102171500,754.4,410.0,738.0,97.8261,58,55.2,0,75.6,72.7,69.7
20160102173000,754.4,410.0,424.76,56.3043,40,55.2,0,73.1,72.7,69.7
20160102174500,754.4,410.0,747.84,99.1304,58,55.2,0,76.3,72.7,69.7
20160102180000,754.4,410.0,431.32,57.1739,40,55.2,0,72.0,72.7,69.7
20160102181500,754.4,410.0,424.76,56.3043,40,55.2,0,70.4,72.7,69.7
20160102183000,754.4,410.0,434.6,57.6087,40,55.2,0,69.9,72.7,69.7
20160102184500,754.4,410.0,426.4,56.5217,40,55.2,100,69.2,72.7,69.7
20160102190000,754.4,410.0,437.88,58.0435,40,55.2,100,68.9,72.7,69.7
20160102191500,754.4,410.0,429.68,56.9565,40,67.7,100,69.3,72.7,69.7
20160102193000,754.4,410.0,429.68,56.9565,40,65.3,100,69.7,72.7,69.7
20160102194500,754.4,410.0,429.68,56.9565,40,65.3,100,69.9,72.7,69.7
20160102200000,754.4,410.0,429.68,56.9565,40,56.0,100,69.4,72.7,69.7
20160102201500,754.4,410.0,429.68,56.9565,40,56.0,100,69.2,72.7,69.7
20160102203000,754.4,410.0,429.68,56.9565,40,56.0,100,69.0,72.7,69.7
20160102204500,754.4,410.0,429.68,56.9565,40,65.7,100,69.2,72.7,69.7
20160102210000,754.4,410.0,429.68,56.9565,40,67.7,100,69.6,72.7,69.7
20160102211500,754.4,410.0,424.76,56.3043,40,67.7,100,69.8,72.7,69.7
20160102213000,754.4,410.0,424.76,56.3043,40,57.6,0,69.8,72.7,69.7
20160102214500,754.4,410.0,432.96,57.3913,40,55.6,100,69.3,72.7,69.7
20160102220000,754.4,410.0,432.96,57.3913,40,55.6,100,69.2,72.7,69.7
20160102221500,754.4,410.0,426.4,56.5217,40,55.6,100,68.9,72.7,69.7
20160102223000,754.4,410.0,432.96,57.3913,40,64.4,100,69.6,72.7,69.7
20160102224500,754.4,410.0,432.96,57.3913,40,64.4,100,69.8,72.7,69.7
20160102230000,754.4,410.0,432.96,57.3913,40,64.4,100,69.7,72.7,69.7
20160102231500,754.4,410.0,432.96,57.3913,40,65.3,100,69.8,72.7,69.7
20160102233000,754.4,410.0,426.4,56.5217,40,66.2,100,69.8,72.7,69.7
20160102234500,754.4,410.0,431.32,57.1739,40,64.8,100,69.8,72.7,69.7
20160103000000,754.4,410.0,431.32,57.1739,40,64.8,100,69.8,72.7,69.7
20160103001500,754.4,410.0,426.4,56.5217,40,66.2,100,69.8,72.7,69.7
20160103003000,754.4,410.0,426.4,56.5217,40,66.2,100,69.8,72.7,69.7
20160103004500,754.4,410.0,426.4,56.5217,40,65.3,100,69.8,72.7,69.7
20160103010000,754.4,410.0,431.32,57.1739,40,64.4,100,69.8,72.7,69.7
20160103011500,754.4,410.0,431.32,57.1739,40,57.2,0,69.7,72.7,69.7
20160103013000,754.4,410.0,431.32,57.1739,40,55.9,100,69.1,72.7,69.7
20160103014500,754.4,410.0,431.32,57.1739,40,55.9,100,69.7,72.7,69.7
20160103020000,754.4,410.0,426.4,56.5217,40,55.9,0,70.1,72.7,69.7
20160103021500,754.4,410.0,431.32,57.1739,40,55.9,0,70.1,72.7,69.7
20160103023000,754.4,410.0,431.32,57.1739,40,55.9,0,70.3,72.7,69.7
20160103024500,754.4,410.0,431.32,57.1739,40,55.9,0,70.4,72.7,69.7
20160103030000,754.4,410.0,437.88,58.0435,40,55.9,0,70.7,72.7,69.7
20160103031500,754.4,410.0,431.32,57.1739,40,55.9,0,70.0,72.7,69.7
20160103033000,754.4,410.0,431.32,57.1739,40,55.9,0,69.6,72.7,69.7
20160103034500,754.4,410.0,436.24,57.8261,40,55.9,100,69.2,72.7,69.7
20160103040000,754.4,410.0,436.24,57.8261,40,55.2,0,70.2,72.7,69.7
20160103041500,754.4,410.0,436.24,57.8261,40,55.2,0,70.9,72.7,69.7
20160103043000,754.4,410.0,436.24,57.8261,40,55.2,0,71.2,72.7,69.7
20160103044500,754.4,410.0,431.32,57.1739,40,55.2,0,71.5,72.7,69.7
20160103050000,754.4,410.0,424.76,56.3043,40,55.2,0,71.7,72.7,69.7
20160103051500,754.4,410.0,431.32,57.1739,40,55.2,0,71.9,72.7,69.7
20160103053000,754.4,410.0,431.32,57.1739,40,55.2,0,71.9,72.7,69.7
20160103054500,754.4,410.0,431.32,57.1739,40,55.2,0,72.2,72.7,69.7
20160103060000,754.4,410.0,431.32,57.1739,40,55.2,0,72.1,72.7,69.7
20160103061500,754.4,410.0,436.24,57.8261,40,55.2,0,72.1,72.7,69.7
20160103063000,754.4,410.0,426.4,56.5217,40,55.2,0,72.1,72.7,69.7
20160103064500,754.4,410.0,426.4,56.5217,40,55.2,0,72.0,72.7,69.7
20160103070000,754.4,410.0,436.24,57.8261,40,55.2,0,71.9,72.7,69.7
20160103071500,754.4,410.0,431.32,57.1739,40,55.2,0,72.1,72.7,69.7
20160103073000,754.4,410.0,424.76,56.3043,40,55.2,0,72.0,72.7,69.7
20160103074500,754.4,410.0,424.76,56.3043,40,55.2,0,72.2,72.7,69.7
20160103080000,754.4,410.0,424.76,56.3043,40,55.2,0,72.2,72.7,69.7
20160103081500,754.4,410.0,424.76,56.3043,40,55.2,0,70.9,72.7,69.7
20160103083000,754.4,410.0,424.76,56.3043,40,55.2,0,70.2,72.7,69.7
20160103084500,754.4,410.0,424.76,56.3043,40,55.2,0,69.9,72.7,69.7
20160103090000,754.4,410.0,431.32,57.1739,40,55.2,0,69.7,72.7,69.7
20160103091500,754.4,410.0,431.32,57.1739,40,55.9,0,69.6,72.7,69.7
20160103093000,754.4,410.0,418.2,55.4348,40,55.9,0,70.5,72.7,69.7
20160103094500,754.4,410.0,431.32,57.1739,40,55.9,0,71.2,72.7,69.7
20160103100000,754.4,410.0,426.4,56.5217,40,55.9,0,70.5,72.7,69.7
20160103101500,754.4,410.0,426.4,56.5217,40,55.9,0,70.0,72.7,69.7
20160103103000,754.4,410.0,421.48,55.8696,40,56.8,0,69.6,72.7,69.7
20160103104500,754.4,410.0,414.92,55.0,40,56.8,100,69.2,72.7,69.7
20160103110000,754.4,410.0,423.12,56.087,40,56.8,100,69.2,72.7,69.7
20160103111500,754.4,410.0,418.2,55.4348,40,56.8,100,69.1,72.7,69.7
20160103113000,754.4,410.0,423.12,56.087,40,66.5,100,69.2,72.7,69.7
20160103114500,754.4,410.0,423.12,56.087,40,69.1,100,69.7,72.7,69.7
20160103120000,754.4,410.0,418.2,55.4348,40,68.3,0,70.0,72.7,69.7
20160103121500,754.4,410.0,413.28,54.7826,40,57.9,0,69.7,72.7,69.7
20160103123000,754.4,410.0,413.28,54.7826,40,57.9,0,69.6,72.7,69.7
20160103124500,754.4,410.0,418.2,55.4348,40,57.1,100,69.4,72.7,69.7
20160103130000,754.4,410.0,423.12,56.087,40,57.1,100,69.3,72.7,69.7
20160103131500,754.4,410.0,413.28,54.7826,40,57.1,100,69.3,72.7,69.7
20160103133000,754.4,410.0,418.2,55.4348,40,57.9,100,69.7,72.7,69.7
20160103134500,754.4,410.0,418.2,55.4348,40,57.9,100,69.6,72.7,69.7
20160103140000,754.4,410.0,418.2,55.4348,40,56.4,100,69.4,72.7,69.7
20160103141500,754.4,410.0,418.2,55.4348,40,57.9,100,69.1,72.7,69.7
20160103143000,754.4,410.0,418.2,55.4348,40,74.4,100,69.2,72.7,69.7
20160103144500,754.4,410.0,418.2,55.4348,40,61.2,0,70.0,72.7,69.7
20160103150000,754.4,410.0,418.2,55.4348,40,57.5,0,69.6,72.7,69.7
20160103151500,754.4,410.0,418.2,55.4348,40,56.8,100,69.4,72.7,69.7
20160103153000,754.4,410.0,418.2,55.4348,40,56.8,100,69.2,72.7,69.7
20160103154500,754.4,410.0,410.0,54.3478,40,56.8,100,68.8,72.7,69.7
20160103160000,754.4,410.0,421.48,55.8696,40,76.4,100,69.5,72.7,69.7
20160103161500,754.4,410.0,416.56,55.2174,40,72.9,100,69.8,72.7,69.7
20160103163000,754.4,410.0,416.56,55.2174,40,58.8,0,69.8,72.7,69.7
20160103164500,754.4,410.0,416.56,55.2174,40,57.6,0,69.6,72.7,69.7
20160103170000,754.4,410.0,416.56,55.2174,40,56.4,100,69.4,72.7,69.7
20160103171500,754.4,410.0,416.56,55.2174,40,57.2,100,69.3,72.7,69.7
20160103173000,754.4,410.0,416.56,55.2174,40,57.2,100,69.3,72.7,69.7
20160103174500,754.4,410.0,416.56,55.2174,40,57.2,100,69.2,72.7,69.7
20160103180000,754.4,410.0,416.56,55.2174,40,56.6,100,69.3,72.7,69.7
20160103181500,754.4,410.0,405.08,53.6956,40,56.6,100,69.3,72.7,69.7
20160103183000,754.4,410.0,405.08,53.6956,40,69.7,100,69.6,72.7,69.7
20160103184500,754.4,410.0,429.68,56.9565,40,57.2,0,69.8,72.7,69.7
20160103190000,754.4,410.0,429.68,56.9565,40,56.0,100,69.4,72.7,69.7
20160103191500,754.4,410.0,429.68,56.9565,40,56.0,100,69.2,72.7,69.7
20160103193000,754.4,410.0,434.6,57.6087,40,56.0,100,69.0,72.7,69.7
20160103194500,754.4,410.0,434.6,57.6087,40,56.0,100,69.1,72.7,69.7
20160103200000,754.4,410.0,426.4,56.5217,40,67.2,100,69.7,72.7,69.7
20160103201500,754.4,410.0,432.96,57.3913,40,56.8,0,69.7,72.7,69.7
20160103203000,754.4,410.0,432.96,57.3913,40,55.6,100,69.2,72.7,69.7
20160103204500,754.4,410.0,432.96,57.3913,40,55.6,100,69.0,72.7,69.7
20160103210000,754.4,410.0,432.96,57.3913,40,69.7,100,69.3,72.7,69.7
20160103211500,754.4,410.0,432.96,57.3913,40,63.6,100,69.6,72.7,69.7
20160103213000,754.4,410.0,421.48,55.8696,40,63.6,100,69.7,72.7,69.7
20160103214500,754.4,410.0,429.68,56.9565,40,63.6,100,69.9,72.7,69.7
20160103220000,754.4,410.0,424.76,56.3043,40,56.4,0,69.7,72.7,69.7
20160103221500,754.4,410.0,424.76,56.3043,40,55.2,100,69.2,72.7,69.7
20160103223000,754.4,410.0,429.68,56.9565,40,55.2,100,68.7,72.7,69.7
20160103224500,754.4,410.0,429.68,56.9565,40,68.1,100,69.6,72.7,69.7
20160103230000,754.4,410.0,429.68,56.9565,40,62.4,100,69.6,72.7,69.7
20160103231500,754.4,410.0,429.68,56.9565,40,62.4,100,69.5,72.7,69.7
20160103233000,754.4,410.0,429.68,56.9565,40,62.4,100,69.8,72.7,69.7
20160103234500,754.4,410.0,429.68,56.9565,40,62.4,100,69.7,72.7,69.7
20160104000000,754.4,410.0,429.68,56.9565,40,62.4,100,69.6,72.7,69.7
20160104001500,754.4,410.0,434.6,57.6087,40,62.4,100,69.4,72.7,69.7
20160104003000,754.4,410.0,426.4,56.5217,40,61.6,100,69.4,72.7,69.7
20160104004500,754.4,410.0,426.4,56.5217,40,63.1,100,69.3,72.7,69.7
20160104010000,754.4,410.0,426.4,56.5217,40,64.0,100,69.4,72.7,69.7
20160104011500,754.4,410.0,426.4,56.5217,40,67.3,100,69.5,72.7,69.7
20160104013000,754.4,410.0,421.48,55.8696,40,70.1,100,69.9,72.7,69.7
20160104014500,754.4,410.0,421.48,55.8696,40,55.2,100,69.3,72.7,69.7
20160104020000,754.4,410.0,421.48,55.8696,40,55.2,100,68.9,72.7,69.7
20160104021500,754.4,410.0,598.6,79.3478,50,55.2,0,70.8,72.7,69.7
20160104023000,754.4,410.0,526.4399,69.7826,45,55.2,0,72.0,72.7,69.7
20160104024500,754.4,410.0,478.88,63.4783,42,55.2,0,71.8,72.7,69.7
20160104030000,754.4,410.0,431.32,57.1739,40,55.2,0,71.2,72.7,69.7
20160104031500,754.4,410.0,431.32,57.1739,40,54.3,0,71.2,72.7,69.7
20160104033000,754.4,410.0,665.84,88.2609,53,55.1,0,73.4,72.7,69.7
20160104034500,754.4,410.0,531.36,70.4348,45,55.1,0,72.2,72.7,69.7
20160104040000,754.4,410.0,472.32,62.6087,41,55.1,0,72.6,72.7,69.7
20160104041500,754.4,410.0,426.4,56.5217,39,55.1,0,71.9,72.7,69.7
20160104043000,754.4,410.0,470.68,62.3913,42,55.1,0,72.2,72.7,69.7
20160104044500,754.4,410.0,539.5601,71.5217,46,55.1,0,73.3,72.7,69.7
20160104050000,754.4,410.0,598.6,79.3478,50,54.3,0,73.3,72.7,69.7
20160104051500,754.4,410.0,621.5601,82.3913,51,54.3,0,72.7,72.7,69.7
20160104053000,754.4,410.0,426.4,56.5217,39,54.3,0,72.1,72.7,69.7
20160104054500,754.4,410.0,472.32,62.6087,42,54.3,0,73.1,72.7,69.7
20160104060000,754.4,410.0,488.72,64.7826,43,54.3,0,72.6,72.7,69.7
20160104061500,754.4,410.0,426.4,56.5217,40,54.3,0,72.0,72.7,69.7
20160104063000,754.4,410.0,434.6,57.6087,40,53.1,0,70.2,72.7,69.7
20160104064500,754.4,410.0,421.48,55.8696,39,53.9,0,69.8,72.7,69.7
20160104070000,754.4,410.0,414.92,55.0,39,53.9,100,69.4,72.7,69.7
20160104071500,754.4,410.0,406.72,53.913,39,53.9,100,69.2,72.7,69.7
20160104073000,754.4,410.0,406.72,53.913,39,53.9,100,69.3,72.7,69.7
20160104074500,754.4,410.0,401.8,53.2609,39,54.7,100,69.2,72.7,69.7
20160104080000,754.4,410.0,408.36,54.1304,39,54.7,100,69.1,72.7,69.7
20160104081500,754.4,410.0,408.36,54.1304,39,66.2,100,69.4,72.7,69.7
20160104083000,754.4,410.0,400.16,53.0435,39,58.4,0,70.0,72.7,69.7
20160104084500,754.4,410.0,400.16,53.0435,39,56.4,0,69.8,72.7,69.7
20160104090000,754.4,410.0,400.16,53.0435,39,56.4,0,69.6,72.7,69.7
20160104091500,754.4,410.0,400.16,53.0435,39,56.4,0,69.6,72.7,69.7
20160104093000,754.4,410.0,395.24,52.3913,39,56.4,0,69.5,72.7,69.7
20160104094500,754.4,410.0,395.24,52.3913,39,56.4,100,69.4,72.7,69.7
20160104100000,754.4,410.0,400.16,53.0435,39,56.4,100,69.4,72.7,69.7
20160104101500,754.4,410.0,416.56,55.2174,39,56.4,100,69.3,72.7,69.7
20160104103000,754.4,410.0,410.0,54.3478,39,57.1,100,69.6,72.7,69.7
20160104104500,754.4,410.0,410.0,54.3478,39,57.1,100,69.6,72.7,69.7
20160104110000,754.4,410.0,410.0,54.3478,39,57.1,100,69.3,72.7,69.7
20160104111500,754.4,410.0,418.2,55.4348,39,57.1,100,69.3,72.7,69.7
20160104113000,754.4,410.0,408.36,54.1304,39,57.9,100,69.3,72.7,69.7
20160104114500,754.4,410.0,400.16,53.0435,39,56.4,100,69.3,72.7,69.7
20160104120000,754.4,410.0,393.6,52.1739,39,66.9,100,69.5,72.7,69.7
20160104121500,754.4,410.0,393.6,52.1739,39,68.7,100,69.9,72.7,69.7
20160104123000,754.4,410.0,393.6,52.1739,39,57.6,0,69.6,72.7,69.7
20160104124500,754.4,410.0,393.6,52.1739,39,57.6,0,69.6,72.7,69.7
20160104130000,754.4,410.0,393.6,52.1739,39,56.4,0,69.6,72.7,69.7
20160104131500,754.4,410.0,393.6,52.1739,39,57.5,0,69.6,72.7,69.7
20160104133000,754.4,410.0,393.6,52.1739,39,58.7,0,69.7,72.7,69.7
20160104134500,754.4,410.0,393.6,52.1739,39,56.4,0,69.8,72.7,69.7
20160104140000,754.4,410.0,393.6,52.1739,39,58.3,0,69.8,72.7,69.7
20160104141500,754.4,410.0,393.6,52.1739,39,56.8,0,70.5,72.7,69.7
20160104143000,754.4,410.0,400.16,53.0435,40,57.5,0,71.3,72.7,69.7
20160104144500,754.4,410.0,406.72,53.913,40,58.5,0,71.8,72.7,69.7
20160104150000,754.4,410.0,406.72,53.913,40,57.1,0,71.8,72.7,69.7
20160104151500,754.4,410.0,406.72,53.913,40,58.2,0,71.0,72.7,69.7
20160104153000,754.4,410.0,406.72,53.913,40,57.5,0,70.7,72.7,69.7
20160104154500,754.4,410.0,418.2,55.4348,40,57.5,0,70.7,72.7,69.7
20160104160000,754.4,410.0,424.76,56.3043,40,57.5,0,70.2,72.7,69.7
20160104161500,754.4,410.0,424.76,56.3043,40,57.5,0,69.9,72.7,69.7
20160104163000,754.4,410.0,424.76,56.3043,40,58.3,0,71.0,72.7,69.7
20160104164500,754.4,410.0,429.68,56.9565,40,56.4,0,71.2,72.7,69.7
20160104170000,754.4,410.0,416.56,55.2174,40,56.4,0,70.5,72.7,69.7
20160104171500,754.4,410.0,416.56,55.2174,40,56.4,0,70.4,72.7,69.7
20160104173000,754.4,410.0,421.48,55.8696,40,57.2,0,70.4,72.7,69.7
20160104174500,754.4,410.0,421.48,55.8696,40,57.2,0,70.3,72.7,69.7
20160104180000,754.4,410.0,414.92,55.0,40,56.4,0,70.3,72.7,69.7
20160104181500,754.4,410.0,423.12,56.087,40,56.4,0,70.1,72.7,69.7
20160104183000,754.4,410.0,423.12,56.087,40,56.4,0,70.2,72.7,69.7
20160104184500,754.4,410.0,423.12,56.087,40,56.4,0,70.1,72.7,69.7
20160104190000,754.4,410.0,423.12,56.087,40,56.4,0,69.8,72.7,69.7
20160104191500,754.4,410.0,665.84,88.2609,53,56.4,0,71.6,72.7,69.7
20160104193000,754.4,410.0,483.8,64.1304,42,57.1,0,71.4,72.7,69.7
20160104194500,754.4,410.0,418.2,55.4348,39,56.4,0,71.7,72.7,69.7
20160104200000,754.4,410.0,413.28,54.7826,39,56.4,0,71.6,72.7,69.7
20160104201500,754.4,410.0,418.2,55.4348,39,56.4,0,71.8,72.7,69.7
20160104203000,754.4,410.0,413.28,54.7826,39,56.4,0,71.9,72.7,69.7
20160104204500,754.4,410.0,406.72,53.913,39,56.4,0,71.7,72.7,69.7
20160104210000,754.4,410.0,423.12,56.087,39,56.4,0,71.7,72.7,69.7
20160104211500,754.4,410.0,418.2,55.4348,39,55.6,0,71.4,72.7,69.7
20160104213000,754.4,410.0,423.12,56.087,39,55.6,0,71.6,72.7,69.7
20160104214500,754.4,410.0,423.12,56.087,39,55.6,0,71.3,72.7,69.7
20160104220000,754.4,410.0,423.12,56.087,39,55.6,0,71.6,72.7,69.7
20160104221500,754.4,410.0,406.72,53.913,39,55.6,0,71.7,72.7,69.7
20160104223000,754.4,410.0,406.72,53.913,39,55.6,0,71.8,72.7,69.7
20160104224500,754.4,410.0,414.92,55.0,39,55.6,0,71.9,72.7,69.7
20160104230000,754.4,410.0,432.96,57.3913,39,55.6,0,71.9,72.7,69.7
20160104231500,754.4,410.0,421.48,55.8696,39,55.6,0,71.6,72.7,69.7
20160104233000,754.4,410.0,416.56,55.2174,39,54.7,0,71.6,72.7,69.7
20160104234500,754.4,410.0,483.8,64.1304,43,54.7,0,72.5,72.7,69.7
20160105000000,754.4,410.0,738.0,97.8261,57,54.7,0,74.4,72.7,69.7
20160105001500,754.4,410.0,738.0,97.8261,57,55.5,0,73.8,72.7,69.7
20160105003000,754.4,410.0,432.96,57.3913,40,54.7,0,71.9,72.7,69.7
20160105004500,754.4,410.0,432.96,57.3913,40,54.7,0,71.5,72.7,69.7
20160105010000,754.4,410.0,432.96,57.3913,40,54.7,0,70.8,72.7,69.7
20160105011500,754.4,410.0,432.96,57.3913,40,54.7,0,70.8,72.7,69.7
20160105013000,754.4,410.0,688.8,91.3043,54,54.7,0,72.5,72.7,69.7
20160105014500,754.4,410.0,644.52,85.4348,52,53.9,0,72.4,72.7,69.7
20160105020000,754.4,410.0,454.28,60.2174,41,53.9,0,71.3,72.7,69.7
20160105021500,754.4,410.0,426.4,56.5217,39,53.9,0,71.2,72.7,69.7
20160105023000,754.4,410.0,436.24,57.8261,40,53.9,100,69.4,72.7,69.7
20160105024500,754.4,410.0,585.48,77.6087,48,53.9,0,70.8,72.7,69.7
20160105030000,754.4,410.0,424.76,56.3043,39,53.9,100,69.3,72.7,69.7
20160105031500,754.4,410.0,432.96,57.3913,39,71.0,100,68.6,72.7,69.7
20160105033000,754.4,410.0,426.4,56.5217,39,72.0,100,69.5,72.7,69.7
20160105034500,754.4,410.0,431.32,57.1739,39,68.6,100,69.8,72.7,69.7
20160105040000,754.4,410.0,421.48,55.8696,39,54.3,0,70.1,72.7,69.7
20160105041500,754.4,410.0,421.48,55.8696,39,53.5,0,70.0,72.7,69.7
20160105043000,754.4,410.0,429.68,56.9565,39,53.5,0,70.5,72.7,69.7
20160105044500,754.4,410.0,429.68,56.9565,39,53.5,0,70.5,72.7,69.7
20160105050000,754.4,410.0,418.2,55.4348,39,53.5,0,70.5,72.7,69.7
20160105051500,754.4,410.0,424.76,56.3043,39,53.5,0,70.6,72.7,69.7
20160105053000,754.4,410.0,424.76,56.3043,39,53.5,0,70.7,72.7,69.7
20160105054500,754.4,410.0,418.2,55.4348,39,53.5,100,69.2,72.7,69.7
20160105060000,754.4,410.0,418.2,55.4348,39,58.0,100,68.6,72.7,69.7
20160105061500,754.4,410.0,418.2,55.4348,39,69.2,100,69.4,72.7,69.7
20160105063000,754.4,410.0,408.36,54.1304,39,63.6,100,69.3,72.7,69.7
20160105064500,754.4,410.0,408.36,54.1304,39,70.1,100,69.6,72.7,69.7
20160105070000,754.4,410.0,391.96,51.9565,39,70.1,100,69.8,72.7,69.7
20160105071500,754.4,410.0,400.16,53.0435,39,70.1,100,69.9,72.7,69.7
20160105073000,754.4,410.0,400.16,53.0435,39,53.5,100,69.2,72.7,69.7
20160105074500,754.4,410.0,400.16,53.0435,39,63.5,100,68.7,72.7,69.7
20160105080000,754.4,410.0,400.16,53.0435,39,64.4,100,69.5,72.7,69.7
20160105081500,754.4,410.0,400.16,53.0435,39,61.9,100,69.4,72.7,69.7
20160105083000,754.4,410.0,393.6,52.1739,39,61.9,100,69.4,72.7,69.7
20160105084500,754.4,410.0,400.16,53.0435,39,63.6,100,69.3,72.7,69.7
20160105090000,754.4,410.0,400.16,53.0435,39,71.5,100,69.7,72.7,69.7
20160105091500,754.4,410.0,405.08,53.6956,39,71.5,100,69.9,72.7,69.7
20160105093000,754.4,410.0,405.08,53.6956,39,56.0,100,69.2,72.7,69.7
20160105094500,754.4,410.0,414.92,55.0,39,60.3,100,68.7,72.7,69.7
20160105100000,754.4,410.0,406.72,53.913,39,73.9,100,69.5,72.7,69.7
20160105101500,754.4,410.0,406.72,53.913,39,70.1,100,69.8,72.7,69.7
20160105103000,754.4,410.0,413.28,54.7826,39,57.2,0,69.5,72.7,69.7
20160105104500,754.4,410.0,413.28,54.7826,39,57.2,100,69.1,72.7,69.7
20160105110000,754.4,410.0,413.28,54.7826,39,57.2,100,68.9,72.7,69.7
20160105111500,754.4,410.0,413.28,54.7826,39,71.0,100,69.5,72.7,69.7
20160105113000,754.4,410.0,413.28,54.7826,39,71.0,100,69.9,72.7,69.7
20160105114500,754.4,410.0,406.72,53.913,39,57.2,0,69.4,72.7,69.7
20160105120000,754.4,410.0,396.88,52.6087,39,57.9,100,69.2,72.7,69.7
20160105121500,754.4,410.0,396.88,52.6087,39,57.9,100,69.1,72.7,69.7
20160105123000,754.4,410.0,396.88,52.6087,39,57.9,100,69.1,72.7,69.7
20160105124500,754.4,410.0,416.56,55.2174,39,70.1,100,69.6,72.7,69.7
20160105130000,754.4,410.0,408.36,54.1304,39,68.7,100,69.7,72.7,69.7
20160105131500,754.4,410.0,416.56,55.2174,39,67.8,100,69.8,72.7,69.7
20160105133000,754.4,410.0,408.36,54.1304,39,59.2,0,69.6,72.7,69.7
20160105134500,754.4,410.0,408.36,54.1304,39,59.2,0,69.8,72.7,69.7
20160105140000,754.4,410.0,413.28,54.7826,39,57.6,0,70.5,72.7,69.7
20160105141500,754.4,410.0,408.36,54.1304,39,56.4,0,70.9,72.7,69.7
20160105143000,754.4,410.0,408.36,54.1304,39,56.4,0,71.2,72.7,69.7
20160105144500,754.4,410.0,408.36,54.1304,39,57.1,0,71.2,72.7,69.7
20160105150000,754.4,410.0,413.28,54.7826,39,57.9,0,71.2,72.7,69.7
20160105151500,754.4,410.0,413.28,54.7826,39,57.9,0,71.4,72.7,69.7
20160105153000,754.4,410.0,405.08,53.6956,39,57.9,0,71.4,72.7,69.7
20160105154500,754.4,410.0,410.0,54.3478,39,57.9,0,70.9,72.7,69.7
20160105160000,754.4,410.0,410.0,54.3478,39,57.1,0,70.3,72.7,69.7
20160105161500,754.4,410.0,410.0,54.3478,39,56.4,0,69.8,72.7,69.7
20160105163000,754.4,410.0,410.0,54.3478,39,57.3,100,69.3,72.7,69.7
20160105164500,754.4,410.0,400.16,53.0435,39,57.9,100,69.1,72.7,69.7
20160105170000,754.4,410.0,413.28,54.7826,39,57.9,100,68.9,72.7,69.7
20160105171500,754.4,410.0,413.28,54.7826,39,67.8,100,69.6,72.7,69.7
20160105173000,754.4,410.0,413.28,54.7826,39,65.8,100,69.8,72.7,69.7
20160105174500,754.4,410.0,387.04,51.3043,39,63.6,0,70.0,72.7,69.7
20160105180000,754.4,410.0,395.24,52.3913,39,57.1,100,69.4,72.7,69.7
20160105181500,754.4,410.0,388.68,51.5217,39,57.1,100,69.1,72.7,69.7
20160105183000,754.4,410.0,393.6,52.1739,39,59.1,100,68.8,72.7,69.7
20160105184500,754.4,410.0,496.92,65.8696,44,59.1,0,71.0,72.7,69.7
20160105190000,754.4,410.0,429.68,56.9565,40,56.8,0,70.8,72.7,69.7
20160105191500,754.4,410.0,437.88,58.0435,41,56.8,0,71.2,72.7,69.7
20160105193000,754.4,410.0,429.68,56.9565,41,56.8,0,70.8,72.7,69.7
20160105194500,754.4,410.0,429.68,56.9565,41,56.8,0,70.7,72.7,69.7
20160105200000,754.4,410.0,442.8,58.6956,41,56.8,0,70.9,72.7,69.7
20160105201500,754.4,410.0,677.32,89.7826,53,56.8,0,73.3,72.7,69.7
20160105203000,754.4,410.0,729.8,96.7391,55,56.8,0,73.8,72.7,69.7
20160105204500,754.4,410.0,534.64,70.8696,46,56.8,0,72.6,72.7,69.7
20160105210000,754.4,410.0,423.12,56.087,39,56.0,0,71.0,72.7,69.7
20160105211500,754.4,410.0,423.12,56.087,39,56.0,0,71.1,72.7,69.7
20160105213000,754.4,410.0,665.84,88.2609,54,56.0,0,73.1,72.7,69.7
20160105214500,754.4,410.0,665.84,88.2609,53,56.7,0,73.1,72.7,69.7
20160105220000,754.4,410.0,465.76,61.7391,41,56.7,0,71.6,72.7,69.7
20160105221500,754.4,410.0,429.68,56.9565,39,56.7,0,71.0,72.7,69.7
20160105223000,754.4,410.0,429.68,56.9565,39,56.7,0,70.8,72.7,69.7
20160105224500,754.4,410.0,429.68,56.9565,39,56.7,0,70.5,72.7,69.7
20160105230000,754.4,410.0,429.68,56.9565,39,56.0,0,70.3,72.7,69.7
20160105231500,754.4,410.0,414.92,55.0,39,56.0,0,70.1,72.7,69.7
20160105233000,754.4,410.0,408.36,54.1304,39,56.8,0,70.2,72.7,69.7
20160105234500,754.4,410.0,408.36,54.1304,39,56.8,0,70.1,72.7,69.7
20160106000000,754.4,410.0,408.36,54.1304,39,56.8,0,70.1,72.7,69.7
20160106001500,754.4,410.0,408.36,54.1304,39,56.8,0,70.1,72.7,69.7
20160106003000,754.4,410.0,408.36,54.1304,39,56.8,0,70.3,72.7,69.7
20160106004500,754.4,410.0,426.4,56.5217,40,56.8,0,71.2,72.7,69.7
20160106010000,754.4,410.0,431.32,57.1739,40,56.8,0,71.3,72.7,69.7
20160106011500,754.4,410.0,400.16,53.0435,39,55.4,0,71.3,72.7,69.7
20160106013000,754.4,410.0,400.16,53.0435,39,55.4,0,71.1,72.7,69.7
20160106014500,754.4,410.0,400.16,53.0435,39,55.4,0,71.2,72.7,69.7
20160106020000,754.4,410.0,395.24,52.3913,39,55.4,0,71.3,72.7,69.7
20160106021500,754.4,410.0,400.16,53.0435,39,56.0,0,71.3,72.7,69.7
20160106023000,754.4,410.0,400.16,53.0435,39,56.0,0,71.2,72.7,69.7
20160106024500,754.4,410.0,400.16,53.0435,39,56.7,0,71.2,72.7,69.7
20160106030000,754.4,410.0,421.48,55.8696,40,56.0,0,71.2,72.7,69.7
20160106031500,754.4,410.0,451.0,59.7826,42,56.7,0,72.1,72.7,69.7
20160106033000,754.4,410.0,434.6,57.6087,40,56.7,0,71.7,72.7,69.7
20160106034500,754.4,410.0,567.4399,75.2174,47,56.7,0,72.2,72.7,69.7
20160106040000,754.4,410.0,429.68,56.9565,40,55.9,0,71.2,72.7,69.7
20160106041500,754.4,410.0,429.68,56.9565,39,57.1,0,71.2,72.7,69.7
20160106044500,754.4,410.0,431.32,57.1739,1,56.8,0,71.0,72.7,69.7
20160106050000,754.4,410.0,423.12,56.087,40,53.1,0,71.2,72.7,69.7
20160106051500,754.4,410.0,413.28,54.7826,39,53.1,0,70.9,72.7,69.7
20160106053000,754.4,410.0,572.36,75.8696,48,54.7,0,71.6,72.7,69.7
20160106054500,754.4,410.0,493.64,65.4348,42,56.0,0,71.7,72.7,69.7
20160106060000,754.4,410.0,434.6,57.6087,40,56.0,0,71.8,72.7,69.7
20160106061500,754.4,410.0,421.48,55.8696,39,56.0,0,71.4,72.7,69.7
20160106063000,754.4,410.0,410.0,54.3478,39,56.0,0,71.6,72.7,69.7
20160106064500,754.4,410.0,401.8,53.2609,39,56.0,0,71.3,72.7,69.7
20160106070000,754.4,410.0,401.8,53.2609,39,56.0,0,71.3,72.7,69.7
20160106071500,754.4,410.0,401.8,53.2609,39,56.0,0,71.2,72.7,69.7
20160106073000,754.4,410.0,401.8,53.2609,39,56.0,0,71.1,72.7,69.7
20160106074500,754.4,410.0,416.56,55.2174,40,56.0,0,71.6,72.7,69.7
20160106080000,754.4,410.0,421.48,55.8696,40,56.0,0,71.6,72.7,69.7
20160106081500,754.4,410.0,421.48,55.8696,40,57.1,0,71.5,72.7,69.7
20160106083000,754.4,410.0,421.48,55.8696,40,56.0,0,71.5,72.7,69.7
20160106084500,754.4,410.0,421.48,55.8696,40,57.1,0,71.6,72.7,69.7
20160106090000,754.4,410.0,414.92,55.0,40,57.1,0,71.6,72.7,69.7
20160106091500,754.4,410.0,421.48,55.8696,40,56.3,0,71.2,72.7,69.7
20160106093000,754.4,410.0,421.48,55.8696,40,56.3,0,70.4,72.7,69.7
20160106094500,754.4,410.0,421.48,55.8696,40,57.5,0,70.2,72.7,69.7
20160106100000,754.4,410.0,421.48,55.8696,40,58.3,0,70.2,72.7,69.7
20160106101500,754.4,410.0,421.48,55.8696,40,56.4,0,69.9,72.7,69.7
20160106103000,754.4,410.0,421.48,55.8696,40,57.1,0,69.8,72.7,69.7
20160106104500,754.4,410.0,421.48,55.8696,40,58.5,0,69.7,72.7,69.7
20160106110000,754.4,410.0,426.4,56.5217,40,56.4,0,69.5,72.7,69.7
20160106111500,754.4,410.0,421.48,55.8696,40,58.0,100,69.4,72.7,69.7
20160106113000,754.4,410.0,426.4,56.5217,40,58.0,100,69.3,72.7,69.7
20160106114500,754.4,410.0,426.4,56.5217,40,56.0,100,69.4,72.7,69.7
20160106120000,754.4,410.0,418.2,55.4348,40,58.9,100,69.5,72.7,69.7
20160106121500,754.4,410.0,410.0,54.3478,40,56.7,100,69.5,72.7,69.7
20160106123000,754.4,410.0,421.48,55.8696,40,56.7,100,69.3,72.7,69.7
20160106124500,754.4,410.0,414.92,55.0,40,59.1,100,69.3,72.7,69.7
20160106130000,754.4,410.0,421.48,55.8696,40,57.9,100,69.2,72.7,69.7
20160106131500,754.4,410.0,421.48,55.8696,40,56.7,100,69.4,72.7,69.7
20160106133000,754.4,410.0,421.48,55.8696,40,58.7,100,69.6,72.7,69.7
20160106134500,754.4,410.0,429.68,56.9565,40,57.5,100,69.8,72.7,69.7
20160106140000,754.4,410.0,429.68,56.9565,40,58.8,100,69.8,72.7,69.7
20160106141500,754.4,410.0,429.68,56.9565,40,56.4,100,69.8,72.7,69.7
20160106143000,754.4,410.0,424.76,56.3043,40,58.3,0,70.0,72.7,69.7
20160106144500,754.4,410.0,441.16,58.4783,40,57.2,0,70.0,72.7,69.7
20160106150000,754.4,410.0,424.76,56.3043,40,57.2,0,69.9,72.7,69.7
20160106151500,754.4,410.0,434.6,57.6087,40,58.3,0,69.9,72.7,69.7
20160106153000,754.4,410.0,434.6,57.6087,40,57.4,0,69.9,72.6,69.6
20160106154500,754.4,410.0,426.4,56.5217,40,56.8,0,70.0,72.7,69.7
20160106160000,754.4,410.0,432.96,57.3913,40,56.8,0,69.9,72.6,69.6
20160106161500,754.4,410.0,426.4,56.5217,40,56.8,0,70.0,72.5,69.5
20160106163000,754.4,410.0,426.4,56.5217,40,57.9,0,70.0,72.6,69.6
20160106164500,754.4,410.0,432.96,57.3913,40,57.9,0,70.2,72.6,69.6
20160106170000,754.4,410.0,423.12,56.087,40,56.0,0,70.0,72.6,69.6
20160106171500,754.4,410.0,423.12,56.087,40,57.1,0,69.8,72.5,69.5
20160106173000,754.4,410.0,416.56,55.2174,40,57.9,0,69.8,72.5,69.5
20160106174500,754.4,410.0,421.48,55.8696,40,57.9,0,69.8,72.5,69.5
20160106180000,754.4,410.0,414.92,55.0,40,56.0,0,69.8,72.4,69.4
20160106181500,754.4,410.0,414.92,55.0,40,56.0,0,69.8,72.6,69.6
20160106183000,754.4,410.0,408.36,54.1304,40,56.7,0,69.7,72.4,69.4
20160106184500,754.4,410.0,414.92,55.0,40,57.5,0,69.6,72.4,69.4
20160106190000,754.4,410.0,414.92,55.0,40,57.5,0,69.6,72.5,69.5
20160106191500,754.4,410.0,414.92,55.0,40,57.5,0,69.5,72.4,69.4
20160106193000,754.4,410.0,410.0,54.3478,40,57.5,0,69.7,72.4,69.4
20160106194500,754.4,410.0,414.92,55.0,40,57.5,0,69.8,72.5,69.5
20160106200000,754.4,410.0,424.76,56.3043,41,56.4,0,69.8,72.5,69.5
20160106201500,754.4,410.0,429.68,56.9565,41,56.4,0,69.6,72.4,69.4
20160106203000,754.4,410.0,434.6,57.6087,41,56.4,0,69.6,72.4,69.4
20160106204500,754.4,410.0,434.6,57.6087,41,56.4,0,69.6,72.5,69.5
20160106210000,754.4,410.0,426.4,56.5217,40,56.4,0,69.4,72.5,69.5
20160106211500,754.4,410.0,426.4,56.5217,40,57.3,0,69.4,72.5,69.5
20160106213000,754.4,410.0,432.96,57.3913,40,57.3,0,69.3,72.5,69.5
20160106214500,754.4,410.0,432.96,57.3913,40,57.3,0,69.3,72.5,69.5
20160106220000,754.4,410.0,424.76,56.3043,40,56.3,0,69.3,72.4,69.4
20160106221500,754.4,410.0,424.76,56.3043,40,56.3,0,69.3,72.4,69.4
20160106223000,754.4,410.0,431.32,57.1739,40,55.5,0,69.4,72.5,69.5
20160106224500,754.4,410.0,424.76,56.3043,40,55.5,0,69.3,72.5,69.5
20160106230000,754.4,410.0,424.76,56.3043,40,55.5,0,69.3,72.4,69.4
20160106231500,754.4,410.0,424.76,56.3043,40,55.5,100,69.2,72.4,69.4
20160106233000,754.4,410.0,413.28,54.7826,40,57.1,0,69.4,72.4,69.4
20160106234500,754.4,410.0,401.8,53.2609,40,57.1,0,69.6,72.4,69.4
20160107000000,754.4,410.0,401.8,53.2609,40,57.1,0,69.6,72.5,69.5
20160107001500,754.4,410.0,401.8,53.2609,40,57.1,0,69.5,72.4,69.4
20160107003000,754.4,410.0,418.2,55.4348,40,56.3,0,69.4,72.4,69.4
20160107004500,754.4,410.0,418.2,55.4348,40,56.3,0,69.3,72.4,69.4
20160107010000,754.4,410.0,418.2,55.4348,40,56.3,0,69.4,72.4,69.4
20160107011500,754.4,410.0,418.2,55.4348,40,55.5,0,69.6,72.4,69.4
20160107013000,754.4,410.0,418.2,55.4348,40,55.5,0,69.6,72.4,69.4
20160107014500,754.4,410.0,423.12,56.087,40,55.5,0,69.5,72.4,69.4
20160107020000,754.4,410.0,432.96,57.3913,40,56.4,0,69.3,72.4,69.4
20160107021500,754.4,410.0,465.76,61.7391,42,57.2,0,70.3,72.4,69.4
20160107023000,754.4,410.0,418.2,55.4348,40,57.2,0,69.7,72.4,69.4
20160107024500,754.4,410.0,424.76,56.3043,40,57.2,0,69.3,72.4,69.4
20160107030000,754.4,410.0,431.32,57.1739,40,55.9,0,69.2,72.3,69.3
20160107031500,754.4,410.0,426.4,56.5217,40,55.9,0,69.1,72.3,69.3
20160107033000,754.4,410.0,431.32,57.1739,40,55.9,0,69.1,72.3,69.3
20160107034500,754.4,410.0,431.32,57.1739,40,57.1,0,69.1,72.3,69.3
20160107040000,754.4,410.0,424.76,56.3043,40,57.1,100,69.0,72.3,69.3
20160107041500,754.4,410.0,424.76,56.3043,40,55.9,0,69.1,72.3,69.3
20160107043000,754.4,410.0,429.68,56.9565,40,55.9,0,69.1,72.3,69.3
20160107044500,754.4,410.0,429.68,56.9565,40,57.1,0,69.1,72.3,69.3
20160107050000,754.4,410.0,421.48,55.8696,40,55.9,0,69.1,72.3,69.3
20160107051500,754.4,410.0,421.48,55.8696,40,55.9,0,69.1,72.3,69.3
20160107053000,754.4,410.0,410.0,54.3478,40,56.7,100,69.0,72.3,69.3
20160107054500,754.4,410.0,418.2,55.4348,40,55.6,100,68.9,72.3,69.3
20160107060000,754.4,410.0,413.28,54.7826,40,57.1,100,69.1,72.3,69.3
20160107061500,754.4,410.0,418.2,55.4348,40,55.6,100,69.2,72.3,69.3
20160107063000,754.4,410.0,408.36,54.1304,40,55.6,100,69.3,72.3,69.3
20160107064500,754.4,410.0,401.8,53.2609,40,57.1,100,69.3,72.3,69.3
20160107070000,754.4,410.0,410.0,54.3478,40,55.9,100,69.3,72.3,69.3
20160107071500,754.4,410.0,410.0,54.3478,40,57.2,100,69.5,72.3,69.3
20160107073000,754.4,410.0,410.0,54.3478,40,57.2,0,69.6,72.3,69.3
20160107074500,754.4,410.0,410.0,54.3478,40,55.6,0,69.7,72.3,69.3
20160107080000,754.4,410.0,410.0,54.3478,40,56.7,0,69.7,72.3,69.3
20160107081500,754.4,410.0,405.08,53.6956,40,56.7,0,69.7,72.3,69.3
20160107083000,754.4,410.0,410.0,54.3478,40,56.7,0,69.6,72.3,69.3
20160107084500,754.4,410.0,410.0,54.3478,40,56.7,0,69.7,72.3,69.3
20160107090000,754.4,410.0,410.0,54.3478,40,56.7,0,69.7,72.3,69.3
20160107091500,754.4,410.0,418.2,55.4348,40,56.7,0,69.7,72.3,69.3
20160107093000,754.4,410.0,401.8,53.2609,40,56.7,0,69.8,72.3,69.3
20160107094500,754.4,410.0,598.6,79.3478,60,58.8,0,70.8,72.3,69.3
20160107100000,754.4,410.0,421.48,55.8696,40,56.4,0,70.2,72.3,69.3
20160107101500,754.4,410.0,421.48,55.8696,40,56.4,0,70.0,72.3,69.3
20160107103000,754.4,410.0,408.36,54.1304,40,56.4,0,70.0,72.3,69.3
20160107104500,754.4,410.0,408.36,54.1304,40,57.2,0,70.2,72.3,69.3
20160107110000,754.4,410.0,400.16,53.0435,40,56.4,0,70.0,72.3,69.3
20160107111500,754.4,410.0,405.08,53.6956,40,56.4,0,70.0,72.3,69.3
20160107113000,754.4,410.0,405.08,53.6956,40,56.4,0,70.0,72.3,69.3
20160107114500,754.4,410.0,405.08,53.6956,40,56.4,0,70.1,72.3,69.3
20160107120000,754.4,410.0,405.08,53.6956,40,56.4,0,70.0,72.3,69.3
20160107121500,754.4,410.0,405.08,53.6956,40,56.4,0,69.9,72.3,69.3
20160107123000,754.4,410.0,405.08,53.6956,40,56.4,0,70.0,72.3,69.3
20160107124500,754.4,410.0,405.08,53.6956,40,57.1,0,70.0,72.3,69.3
20160107130000,754.4,410.0,405.08,53.6956,40,57.1,0,69.9,72.3,69.3
20160107131500,754.4,410.0,400.16,53.0435,40,57.1,0,70.0,72.3,69.3
20160107133000,754.4,410.0,400.16,53.0435,40,57.1,0,69.9,72.3,69.3
20160107134500,754.4,410.0,413.28,54.7826,40,56.4,0,69.9,72.3,69.3
20160107140000,754.4,410.0,413.28,54.7826,40,57.1,0,69.8,72.3,69.3
20160107141500,754.4,410.0,413.28,54.7826,40,57.1,0,69.8,72.3,69.3
20160107143000,754.4,410.0,421.48,55.8696,40,57.1,0,69.9,72.3,69.3
20160107144500,754.4,410.0,426.4,56.5217,40,57.1,0,69.7,72.3,69.3
20160107150000,754.4,410.0,426.4,56.5217,40,56.1,0,69.4,72.3,69.3
20160107151500,754.4,410.0,426.4,56.5217,40,56.1,0,69.3,72.3,69.3
20160107153000,754.4,410.0,426.4,56.5217,40,56.1,0,69.6,72.3,69.3
20160107154500,754.4,410.0,426.4,56.5217,40,56.1,0,69.7,72.3,69.3
20160107160000,754.4,410.0,416.56,55.2174,40,56.1,0,69.6,72.3,69.3
20160107161500,754.4,410.0,416.56,55.2174,40,56.1,0,69.7,72.3,69.3
20160107163000,754.4,410.0,416.56,55.2174,40,56.7,0,69.7,72.3,69.3
20160107164500,754.4,410.0,416.56,55.2174,40,56.7,0,69.8,72.3,69.3
20160107170000,754.4,410.0,410.0,54.3478,40,56.7,0,69.9,72.3,69.3
20160107171500,754.4,410.0,410.0,54.3478,40,56.0,0,69.8,72.3,69.3
20160107173000,754.4,410.0,423.12,56.087,40,56.0,0,69.8,72.3,69.3
20160107174500,754.4,410.0,414.92,55.0,40,56.0,0,69.7,72.3,69.3
20160107180000,754.4,410.0,423.12,56.087,40,56.0,0,69.6,72.3,69.3
20160107181500,754.4,410.0,418.2,55.4348,40,56.0,0,69.4,72.3,69.3
20160107183000,754.4,410.0,418.2,55.4348,40,56.0,0,69.2,72.3,69.3
20160107184500,754.4,410.0,418.2,55.4348,40,56.0,0,69.2,72.3,69.3
20160107190000,754.4,410.0,418.2,55.4348,40,56.0,0,69.2,72.3,69.3
20160107191500,754.4,410.0,429.68,56.9565,40,56.0,100,69.0,72.3,69.3
20160107193000,754.4,410.0,424.76,56.3043,40,56.0,100,69.1,72.3,69.3
20160107194500,754.4,410.0,424.76,56.3043,40,56.0,100,69.0,72.3,69.3
20160107200000,754.4,410.0,429.68,56.9565,40,56.0,100,68.9,72.3,69.3
20160107201500,754.4,410.0,429.68,56.9565,40,56.0,100,68.9,72.3,69.3
20160107203000,754.4,410.0,424.76,56.3043,40,56.0,100,68.8,72.3,69.3
20160107204500,754.4,410.0,424.76,56.3043,40,56.0,100,68.8,72.3,69.3
20160107210000,754.4,410.0,424.76,56.3043,40,60.8,100,69.1,72.3,69.3
20160107211500,754.4,410.0,424.76,56.3043,40,60.8,100,69.2,72.3,69.3
20160107213000,754.4,410.0,416.56,55.2174,40,60.8,100,69.3,72.3,69.3
20160107214500,754.4,410.0,410.0,54.3478,40,60.8,100,69.4,72.3,69.3
20160107220000,754.4,410.0,410.0,54.3478,40,60.8,100,69.5,72.3,69.3
20160107221500,754.4,410.0,410.0,54.3478,40,59.2,0,69.5,72.3,69.3
20160107223000,754.4,410.0,410.0,54.3478,40,56.4,0,69.4,72.3,69.3
20160107224500,754.4,410.0,401.8,53.2609,40,56.4,0,69.3,72.3,69.3
20160107230000,754.4,410.0,531.36,70.4348,46,56.4,0,70.6,72.3,69.3
20160107231500,754.4,410.0,738.0,97.8261,58,56.4,0,73.5,72.3,69.3
20160107233000,754.4,410.0,747.84,99.1304,58,56.4,0,73.6,72.3,69.3
20160107234500,754.4,410.0,747.84,99.1304,58,56.4,0,73.0,72.3,69.3
20160108000000,754.4,410.0,469.04,62.1739,41,56.4,0,71.2,72.3,69.3
20160108001500,754.4,410.0,531.36,70.4348,44,56.4,0,72.2,72.3,69.3
20160108003000,754.4,410.0,508.4,67.3913,44,56.4,0,72.7,72.3,69.3
20160108004500,754.4,410.0,508.4,67.3913,43,56.4,0,71.9,72.3,69.3
20160108010000,754.4,410.0,572.36,75.8696,47,56.4,0,72.1,72.3,69.3
20160108011500,754.4,410.0,421.48,55.8696,39,56.4,0,69.3,72.3,69.3
20160108013000,754.4,410.0,421.48,55.8696,39,56.4,100,68.3,72.3,69.3
20160108014500,754.4,410.0,431.32,57.1739,39,56.4,100,67.7,72.3,69.3
20160108020000,754.4,410.0,426.4,56.5217,39,56.4,100,67.2,72.3,69.3
20160108021500,754.4,410.0,426.4,56.5217,39,56.4,100,66.9,72.3,69.3
20160108023000,754.4,410.0,431.32,57.1739,39,56.4,100,66.6,72.3,69.3
20160108024500,754.4,410.0,431.32,57.1739,39,56.4,100,66.4,72.3,69.3
20160108030000,754.4,410.0,426.4,56.5217,39,56.4,100,66.2,72.3,69.3
20160108031500,754.4,410.0,432.96,57.3913,39,56.4,100,66.1,72.3,69.3
20160108033000,754.4,410.0,423.12,56.087,39,56.4,100,66.0,72.3,69.3
20160108034500,754.4,410.0,429.68,56.9565,39,56.4,100,65.8,72.3,69.3
20160108040000,754.4,410.0,424.76,56.3043,39,56.4,100,65.7,72.3,69.3
20160108041500,754.4,410.0,429.68,56.9565,39,56.4,100,65.6,72.3,69.3
20160108043000,754.4,410.0,434.6,57.6087,39,56.4,100,65.5,72.3,69.3
20160108044500,754.4,410.0,423.12,56.087,39,56.4,100,65.4,72.3,69.3
20160108050000,754.4,410.0,423.12,56.087,39,56.4,100,65.3,72.3,69.3
20160108051500,754.4,410.0,423.12,56.087,39,56.4,100,65.5,72.3,69.3
20160108053000,754.4,410.0,418.2,55.4348,39,56.4,100,65.5,72.3,69.3
20160108054500,754.4,410.0,418.2,55.4348,39,56.4,100,65.4,72.3,69.3
20160108060000,754.4,410.0,424.76,56.3043,39,56.4,100,66.2,72.3,69.3
20160108061500,754.4,410.0,424.76,56.3043,39,63.7,100,67.3,72.3,69.3
20160108063000,754.4,410.0,418.2,55.4348,39,93.0,100,68.9,72.3,69.3
20160108064500,754.4,410.0,413.28,54.7826,39,95.9,100,69.2,72.3,69.3
20160108070000,754.4,410.0,413.28,54.7826,39,58.0,0,69.6,72.3,69.3
20160108071500,754.4,410.0,413.28,54.7826,39,57.2,100,68.8,72.3,69.3
20160108073000,754.4,410.0,413.28,54.7826,39,56.0,100,68.5,72.3,69.3
20160108074500,754.4,410.0,413.28,54.7826,39,67.7,100,69.0,72.3,69.3
20160108080000,754.4,410.0,413.28,54.7826,39,64.8,100,69.3,72.3,69.3
20160108081500,754.4,410.0,413.28,54.7826,39,64.8,100,69.4,72.3,69.3
20160108083000,754.4,410.0,424.76,56.3043,39,57.6,0,69.3,72.3,69.3
20160108084500,754.4,410.0,424.76,56.3043,39,57.6,100,68.9,72.3,69.3
20160108090000,754.4,410.0,424.76,56.3043,39,56.4,100,68.8,72.3,69.3
20160108091500,754.4,410.0,414.92,55.0,39,56.4,100,68.7,72.3,69.3
20160108093000,754.4,410.0,414.92,55.0,39,56.4,100,68.7,72.3,69.3
20160108094500,754.4,410.0,414.92,55.0,39,66.3,100,69.2,72.3,69.3
20160108100000,754.4,410.0,406.72,53.913,39,57.6,0,69.4,72.3,69.3
20160108101500,754.4,410.0,400.16,53.0435,39,56.8,0,69.1,72.3,69.3
