PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108103000,754.4,410.0,400.16,53.0435,39,56.8,0,69.2,72.3,69.3
20160108104500,754.4,410.0,400.16,53.0435,39,56.8,0,69.3,72.3,69.3
20160108110000,754.4,410.0,400.16,53.0435,39,56.8,0,69.3,72.3,69.3
20160108111500,754.4,410.0,405.08,53.6956,39,56.8,0,69.3,72.3,69.3
20160108113000,754.4,410.0,405.08,53.6956,39,56.8,0,69.3,72.3,69.3
20160108114500,754.4,410.0,405.08,53.6956,39,56.8,0,69.3,72.3,69.3
20160108120000,754.4,410.0,400.16,53.0435,39,56.8,0,69.3,72.3,69.3
20160108121500,754.4,410.0,400.16,53.0435,39,56.8,0,69.3,72.3,69.3
20160108123000,754.4,410.0,400.16,53.0435,39,56.8,0,69.6,72.3,69.3
20160108124500,754.4,410.0,400.16,53.0435,39,57.5,0,69.6,72.3,69.3
20160108130000,754.4,410.0,395.24,52.3913,39,56.8,0,69.7,72.3,69.3
20160108131500,754.4,410.0,395.24,52.3913,39,56.8,0,69.7,72.3,69.3
20160108133000,754.4,410.0,401.8,53.2609,39,56.8,0,69.6,72.3,69.3
20160108134500,754.4,410.0,401.8,53.2609,39,56.8,0,70.6,72.3,69.3
20160108140000,754.4,410.0,426.4,56.5217,40,56.8,0,70.7,72.3,69.3
20160108141500,754.4,410.0,431.32,57.1739,40,56.8,0,70.3,72.3,69.3
20160108143000,754.4,410.0,421.48,55.8696,40,56.8,0,69.8,72.3,69.3
20160108144500,754.4,410.0,421.48,55.8696,40,56.8,0,69.6,72.3,69.3
20160108150000,754.4,410.0,421.48,55.8696,40,56.8,0,69.4,72.3,69.3
20160108151500,754.4,410.0,429.68,56.9565,40,56.8,0,69.2,72.3,69.3
20160108153000,754.4,410.0,429.68,56.9565,40,56.8,0,69.2,72.3,69.3
20160108154500,754.4,410.0,429.68,56.9565,40,56.8,0,69.2,72.3,69.3
20160108160000,754.4,410.0,424.76,56.3043,40,56.8,0,69.3,72.3,69.3
20160108161500,754.4,410.0,436.24,57.8261,40,56.8,0,69.3,72.3,69.3
20160108163000,754.4,410.0,423.12,56.087,40,56.8,0,69.4,72.3,69.3
20160108164500,754.4,410.0,432.96,57.3913,40,56.8,0,69.5,72.3,69.3
20160108170000,754.4,410.0,437.88,58.0435,40,56.8,0,69.5,72.3,69.3
20160108171500,754.4,410.0,431.32,57.1739,40,56.8,0,69.7,72.3,69.3
20160108173000,754.4,410.0,431.32,57.1739,40,56.8,0,69.7,72.3,69.3
20160108174500,754.4,410.0,436.24,57.8261,40,56.8,0,69.7,72.3,69.3
20160108180000,754.4,410.0,436.24,57.8261,40,56.8,0,69.8,72.3,69.3
20160108181500,754.4,410.0,410.0,54.3478,40,56.8,0,70.1,72.3,69.3
20160108183000,754.4,410.0,414.92,55.0,40,56.8,0,70.3,72.3,69.3
20160108184500,754.4,410.0,414.92,55.0,40,56.8,0,70.5,72.3,69.3
20160108190000,754.4,410.0,414.92,55.0,40,56.8,0,70.3,72.3,69.3
20160108191500,754.4,410.0,747.84,99.1304,58,55.8,0,75.4,72.3,69.3
20160108193000,754.4,410.0,424.76,56.3043,39,55.8,0,73.0,72.3,69.3
20160108194500,754.4,410.0,475.6,63.0435,42,55.8,0,72.9,72.3,69.3
20160108200000,754.4,410.0,546.12,72.3913,46,55.8,0,73.0,72.3,69.3
20160108201500,754.4,410.0,546.12,72.3913,46,55.8,0,72.2,72.3,69.3
20160108203000,754.4,410.0,513.32,68.0435,44,55.8,0,72.1,72.3,69.3
20160108204500,754.4,410.0,513.32,68.0435,44,55.8,0,72.1,72.3,69.3
20160108210000,754.4,410.0,513.32,68.0435,45,55.8,0,73.3,72.3,69.3
20160108211500,754.4,410.0,738.0,97.8261,57,55.8,0,74.7,72.3,69.3
20160108213000,754.4,410.0,459.2,60.8696,41,55.8,0,72.9,72.3,69.3
20160108214500,754.4,410.0,738.0,97.8261,58,56.5,0,73.8,72.3,69.3
20160108220000,754.4,410.0,738.0,97.8261,58,56.5,0,76.1,72.3,69.3
20160108221500,754.4,410.0,572.36,75.8696,47,56.5,0,73.8,72.3,69.3
20160108223000,754.4,410.0,738.0,97.8261,57,55.9,0,74.6,72.3,69.3
20160108224500,754.4,410.0,747.84,99.1304,58,55.9,0,75.4,72.3,69.3
20160108230000,754.4,410.0,757.68,100.4348,58,55.9,0,75.2,72.3,69.3
20160108231500,754.4,410.0,747.84,99.1304,57,55.9,0,76.2,72.3,69.3
20160108233000,754.4,410.0,738.0,97.8261,57,55.9,0,76.9,72.3,69.3
20160108234500,754.4,410.0,738.0,97.8261,57,55.9,0,76.0,72.3,69.3
20160109000000,754.4,410.0,729.8,96.7391,57,55.9,0,75.5,72.3,69.3
20160109001500,754.4,410.0,747.84,99.1304,58,55.9,0,76.8,72.3,69.3
20160109003000,754.4,410.0,747.84,99.1304,58,55.9,0,78.1,72.3,69.3
20160109004500,754.4,410.0,747.84,99.1304,58,55.9,0,78.3,72.3,69.3
20160109010000,754.4,410.0,757.68,100.4348,58,55.9,0,78.3,72.3,69.3
20160109011500,754.4,410.0,747.84,99.1304,58,55.9,0,78.0,72.3,69.3
20160109013000,754.4,410.0,747.84,99.1304,57,55.9,0,76.0,72.3,69.3
20160109014500,754.4,410.0,738.0,97.8261,57,55.9,0,76.4,72.3,69.3
20160109020000,754.4,410.0,747.84,99.1304,57,55.9,0,75.3,72.3,69.3
20160109021500,754.4,410.0,697.0,92.3913,56,55.9,0,74.1,72.3,69.3
20160109023000,754.4,410.0,729.8,96.7391,4,57.1,0,72.9,72.3,69.3
20160109024500,754.4,410.0,688.8,91.3043,1,55.9,0,72.6,72.3,69.3
20160109030000,754.4,410.0,718.32,95.2174,54,55.9,0,72.8,72.3,69.3
20160109031500,754.4,410.0,697.0,92.3913,55,55.9,0,72.4,72.3,69.3
20160109033000,754.4,410.0,708.48,93.913,55,55.9,0,72.2,72.3,69.3
20160109034500,754.4,410.0,621.5601,82.3913,51,55.9,0,71.8,72.3,69.3
20160109040000,754.4,410.0,547.76,72.6087,46,55.9,0,71.8,72.3,69.3
20160109041500,754.4,410.0,718.32,95.2174,56,55.9,0,74.7,72.3,69.3
20160109043000,754.4,410.0,729.8,96.7391,57,55.9,0,74.9,72.3,69.3
20160109044500,754.4,410.0,738.0,97.8261,58,55.9,0,75.6,72.3,69.3
20160109050000,754.4,410.0,747.84,99.1304,58,55.9,0,75.4,72.3,69.3
20160109051500,754.4,410.0,757.68,100.4348,58,55.9,0,75.7,72.3,69.3
20160109053000,754.4,410.0,767.52,101.7391,57,55.9,0,75.8,72.3,69.3
20160109054500,754.4,410.0,610.08,80.8696,48,55.9,0,73.9,72.3,69.3
20160109060000,754.4,410.0,729.8,96.7391,56,55.9,0,73.8,72.3,69.3
20160109061500,754.4,410.0,418.2,55.4348,39,55.9,0,72.1,72.3,69.3
20160109063000,754.4,410.0,432.96,57.3913,39,55.9,0,71.2,72.3,69.3
20160109064500,754.4,410.0,432.96,57.3913,39,55.9,0,70.6,72.3,69.3
20160109070000,754.4,410.0,426.4,56.5217,39,55.9,0,70.4,72.3,69.3
20160109071500,754.4,410.0,432.96,57.3913,39,55.9,0,70.1,72.3,69.3
20160109073000,754.4,410.0,432.96,57.3913,39,55.9,0,69.6,72.3,69.3
20160109074500,754.4,410.0,432.96,57.3913,39,55.9,0,69.4,72.3,69.3
20160109080000,754.4,410.0,426.4,56.5217,39,55.9,0,69.2,72.3,69.3
20160109081500,754.4,410.0,426.4,56.5217,39,55.9,0,69.2,72.3,69.3
20160109083000,754.4,410.0,426.4,56.5217,39,56.7,0,69.3,72.3,69.3
20160109084500,754.4,410.0,426.4,56.5217,39,56.7,0,69.6,72.3,69.3
20160109090000,754.4,410.0,426.4,56.5217,39,56.0,0,69.4,72.3,69.3
20160109091500,754.4,410.0,426.4,56.5217,39,56.0,0,70.1,72.3,69.3
20160109093000,754.4,410.0,426.4,56.5217,39,56.7,0,71.0,72.3,69.3
20160109094500,754.4,410.0,434.6,57.6087,39,56.7,0,71.4,72.3,69.3
20160109100000,754.4,410.0,434.6,57.6087,39,56.7,0,70.8,72.3,69.3
20160109101500,754.4,410.0,423.12,56.087,39,56.7,0,70.3,72.3,69.3
20160109103000,754.4,410.0,414.92,55.0,39,56.7,0,70.2,72.3,69.3
20160109104500,754.4,410.0,410.0,54.3478,39,56.7,0,70.1,72.3,69.3
20160109110000,754.4,410.0,410.0,54.3478,39,56.7,0,70.0,72.3,69.3
20160109111500,754.4,410.0,416.56,55.2174,39,56.7,0,70.0,72.3,69.3
20160109113000,754.4,410.0,416.56,55.2174,39,56.7,0,70.8,72.3,69.3
20160109114500,754.4,410.0,416.56,55.2174,39,56.7,0,70.2,72.3,69.3
20160109120000,754.4,410.0,416.56,55.2174,39,56.7,0,70.2,72.3,69.3
20160109121500,754.4,410.0,416.56,55.2174,39,57.6,0,70.7,72.3,69.3
20160109123000,754.4,410.0,423.12,56.087,39,56.7,0,70.3,72.3,69.3
20160109124500,754.4,410.0,423.12,56.087,39,56.7,0,70.0,72.3,69.3
20160109130000,754.4,410.0,429.68,56.9565,39,56.7,0,69.7,72.3,69.3
20160109131500,754.4,410.0,418.2,55.4348,39,56.7,0,70.3,72.3,69.3
20160109133000,754.4,410.0,418.2,55.4348,39,56.7,0,70.1,72.3,69.3
20160109134500,754.4,410.0,418.2,55.4348,39,56.7,0,69.9,72.3,69.3
20160109140000,754.4,410.0,418.2,55.4348,39,57.5,0,69.8,72.3,69.3
20160109141500,754.4,410.0,408.36,54.1304,39,57.5,0,69.8,72.3,69.3
20160109143000,754.4,410.0,418.2,55.4348,39,57.5,0,69.7,72.3,69.3
20160109144500,754.4,410.0,413.28,54.7826,39,57.5,0,69.6,72.3,69.3
20160109150000,754.4,410.0,413.28,54.7826,39,56.4,0,69.6,72.3,69.3
20160109151500,754.4,410.0,406.72,53.913,39,56.4,0,69.7,72.3,69.3
20160109153000,754.4,410.0,413.28,54.7826,39,56.4,0,69.7,72.3,69.3
20160109154500,754.4,410.0,408.36,54.1304,39,56.4,0,69.7,72.3,69.3
20160109160000,754.4,410.0,408.36,54.1304,39,56.4,0,69.7,72.3,69.3
20160109161500,754.4,410.0,408.36,54.1304,39,57.1,0,69.8,72.3,69.3
20160109163000,754.4,410.0,413.28,54.7826,39,57.1,0,69.8,72.3,69.3
20160109164500,754.4,410.0,413.28,54.7826,39,57.1,0,69.8,72.3,69.3
20160109170000,754.4,410.0,413.28,54.7826,39,56.4,0,69.8,72.3,69.3
20160109171500,754.4,410.0,413.28,54.7826,39,56.4,0,69.8,72.3,69.3
20160109173000,754.4,410.0,421.48,55.8696,39,56.4,0,69.8,72.3,69.3
20160109174500,754.4,410.0,426.4,56.5217,39,56.4,0,69.6,72.3,69.3
20160109180000,754.4,410.0,426.4,56.5217,39,56.4,0,69.7,72.3,69.3
20160109181500,754.4,410.0,426.4,56.5217,39,56.4,0,69.7,72.3,69.3
20160109183000,754.4,410.0,416.56,55.2174,39,56.4,0,69.8,72.3,69.3
20160109184500,754.4,410.0,426.4,56.5217,39,56.4,0,69.7,72.3,69.3
20160109190000,754.4,410.0,534.64,70.8696,46,56.4,0,72.8,72.3,69.3
20160109191500,754.4,410.0,423.12,56.087,39,56.4,0,71.9,72.3,69.3
20160109193000,754.4,410.0,423.12,56.087,39,56.4,0,72.0,72.3,69.3
20160109194500,754.4,410.0,418.2,55.4348,39,56.4,0,72.2,72.3,69.3
20160109200000,754.4,410.0,418.2,55.4348,39,56.4,0,72.4,72.3,69.3
20160109201500,754.4,410.0,426.4,56.5217,39,56.4,0,71.3,72.3,69.3
20160109203000,754.4,410.0,488.72,64.7826,43,56.4,0,71.9,72.3,69.3
20160109204500,754.4,410.0,488.72,64.7826,43,55.6,0,72.0,72.3,69.3
20160109210000,754.4,410.0,519.88,68.913,44,55.6,0,72.4,72.4,69.4
20160109211500,754.4,410.0,572.36,75.8696,48,55.6,0,72.7,72.3,69.3
20160109213000,754.4,410.0,598.6,79.3478,50,55.6,0,72.9,72.4,69.4
20160109214500,754.4,410.0,665.84,88.2609,52,55.6,0,72.6,72.6,69.6
20160109220000,754.4,410.0,460.84,61.087,41,55.6,0,71.7,72.4,69.4
20160109221500,754.4,410.0,559.24,74.1304,46,54.7,0,72.2,72.5,69.5
20160109223000,754.4,410.0,621.5601,82.3913,51,54.7,0,72.4,72.5,69.5
20160109224500,754.4,410.0,585.48,77.6087,49,54.7,0,72.2,72.5,69.5
20160109230000,754.4,410.0,452.64,60.0,40,54.7,0,72.1,72.6,69.6
20160109231500,754.4,410.0,446.08,59.1304,40,55.6,0,72.1,72.6,69.6
20160109233000,754.4,410.0,555.96,73.6957,46,55.6,0,73.2,72.6,69.6
20160109234500,754.4,410.0,585.48,77.6087,48,55.6,0,73.7,72.7,69.7
20160110000000,754.4,410.0,729.8,96.7391,57,54.7,0,74.4,72.7,69.7
20160110001500,754.4,410.0,572.36,75.8696,48,54.7,0,73.6,72.7,69.7
20160110003000,754.4,410.0,547.76,72.6087,46,54.7,0,73.0,72.7,69.7
20160110004500,754.4,410.0,524.8,69.5652,44,54.7,0,72.9,72.7,69.7
20160110010000,754.4,410.0,514.96,68.2609,44,54.7,0,72.4,72.7,69.7
20160110011500,754.4,410.0,432.96,57.3913,40,54.7,0,71.9,72.7,69.7
20160110013000,754.4,410.0,424.76,56.3043,40,54.7,0,70.5,72.7,69.7
20160110014500,754.4,410.0,432.96,57.3913,40,54.7,0,71.3,72.7,69.7
20160110020000,754.4,410.0,424.76,56.3043,39,54.7,0,71.1,72.7,69.7
20160110021500,754.4,410.0,424.76,56.3043,39,54.7,0,70.0,72.7,69.7
20160110023000,754.4,410.0,424.76,56.3043,39,53.9,0,69.8,72.7,69.7
20160110024500,754.4,410.0,424.76,56.3043,39,53.9,0,69.6,72.6,69.6
20160110030000,754.4,410.0,424.76,56.3043,39,53.9,100,69.0,72.6,69.6
20160110031500,754.4,410.0,429.68,56.9565,39,57.1,100,68.7,72.6,69.6
20160110033000,754.4,410.0,421.48,55.8696,39,56.0,100,69.2,72.6,69.6
20160110034500,754.4,410.0,421.48,55.8696,39,67.7,100,69.7,72.6,69.6
20160110040000,754.4,410.0,421.48,55.8696,39,55.2,100,69.4,72.7,69.7
20160110041500,754.4,410.0,421.48,55.8696,39,53.9,100,68.8,72.6,69.6
20160110043000,754.4,410.0,421.48,55.8696,39,65.3,100,69.4,72.7,69.7
20160110044500,754.4,410.0,421.48,55.8696,39,65.3,100,69.2,72.7,69.7
20160110050000,754.4,410.0,416.56,55.2174,39,58.0,0,69.8,72.7,69.7
20160110051500,754.4,410.0,426.4,56.5217,39,53.9,100,68.9,72.7,69.7
20160110053000,754.4,410.0,421.48,55.8696,39,66.9,100,68.9,72.6,69.6
20160110054500,754.4,410.0,421.48,55.8696,39,54.7,0,70.5,72.7,69.7
20160110060000,754.4,410.0,552.68,73.2609,46,54.7,0,71.7,72.7,69.7
20160110061500,754.4,410.0,414.92,55.0,39,53.9,0,70.1,72.7,69.7
20160110063000,754.4,410.0,414.92,55.0,39,53.9,0,69.6,72.7,69.7
20160110064500,754.4,410.0,414.92,55.0,39,53.9,0,70.4,72.7,69.7
20160110070000,754.4,410.0,414.92,55.0,39,53.9,0,70.8,72.7,69.7
20160110071500,754.4,410.0,414.92,55.0,39,53.9,0,71.1,72.7,69.7
20160110073000,754.4,410.0,424.76,56.3043,39,53.9,0,71.1,72.7,69.7
20160110074500,754.4,410.0,424.76,56.3043,39,53.9,0,69.8,72.7,69.7
20160110080000,754.4,410.0,434.6,57.6087,39,53.9,100,69.3,72.7,69.7
20160110081500,754.4,410.0,434.6,57.6087,39,53.9,100,68.9,72.7,69.7
20160110083000,754.4,410.0,426.4,56.5217,39,65.3,100,69.2,72.7,69.7
20160110084500,754.4,410.0,431.32,57.1739,39,63.6,100,69.7,72.7,69.7
20160110090000,754.4,410.0,424.76,56.3043,39,63.6,100,69.7,72.7,69.7
20160110091500,754.4,410.0,424.76,56.3043,39,63.6,100,69.8,72.7,69.7
20160110093000,754.4,410.0,424.76,56.3043,39,63.6,100,69.8,72.7,69.7
20160110094500,754.4,410.0,424.76,56.3043,39,63.6,100,69.7,72.7,69.7
20160110100000,754.4,410.0,424.76,56.3043,39,64.4,100,69.8,72.7,69.7
20160110101500,754.4,410.0,424.76,56.3043,39,64.4,100,69.8,72.7,69.7
20160110103000,754.4,410.0,424.76,56.3043,39,63.6,100,69.8,72.7,69.7
20160110104500,754.4,410.0,424.76,56.3043,39,57.2,0,69.8,72.7,69.7
20160110110000,754.4,410.0,424.76,56.3043,39,55.6,100,69.3,72.7,69.7
20160110111500,754.4,410.0,424.76,56.3043,39,55.6,100,69.0,72.7,69.7
20160110113000,754.4,410.0,418.2,55.4348,39,62.6,100,68.9,72.7,69.7
20160110114500,754.4,410.0,418.2,55.4348,39,66.7,100,69.7,72.7,69.7
20160110120000,754.4,410.0,413.28,54.7826,39,66.0,100,69.8,72.7,69.7
20160110121500,754.4,410.0,413.28,54.7826,39,66.0,100,69.9,72.7,69.7
20160110123000,754.4,410.0,413.28,54.7826,39,56.0,0,69.6,72.7,69.7
20160110124500,754.4,410.0,413.28,54.7826,39,56.0,100,69.1,72.7,69.7
20160110130000,754.4,410.0,413.28,54.7826,39,56.0,100,68.9,72.7,69.7
20160110131500,754.4,410.0,413.28,54.7826,39,72.9,100,69.5,72.7,69.7
20160110133000,754.4,410.0,413.28,54.7826,39,65.3,100,69.8,72.7,69.7
20160110134500,754.4,410.0,406.72,53.913,39,58.0,0,69.8,72.7,69.7
20160110140000,754.4,410.0,406.72,53.913,39,57.1,0,69.5,72.7,69.7
20160110141500,754.4,410.0,413.28,54.7826,39,57.1,100,69.2,72.7,69.7
20160110143000,754.4,410.0,413.28,54.7826,39,57.1,100,69.1,72.7,69.7
20160110144500,754.4,410.0,413.28,54.7826,39,56.4,100,69.0,72.7,69.7
20160110150000,754.4,410.0,413.28,54.7826,39,64.8,100,69.3,72.7,69.7
20160110151500,754.4,410.0,418.2,55.4348,39,65.8,100,69.7,72.7,69.7
20160110153000,754.4,410.0,418.2,55.4348,39,58.4,0,69.9,72.7,69.7
20160110154500,754.4,410.0,413.28,54.7826,39,56.8,0,69.5,72.7,69.7
20160110160000,754.4,410.0,413.28,54.7826,39,56.8,100,69.2,72.7,69.7
20160110161500,754.4,410.0,413.28,54.7826,39,56.8,100,69.0,72.7,69.7
20160110163000,754.4,410.0,421.48,55.8696,39,56.0,100,69.1,72.7,69.7
20160110164500,754.4,410.0,421.48,55.8696,39,67.4,100,69.4,72.7,69.7
20160110170000,754.4,410.0,408.36,54.1304,39,59.2,0,69.9,72.7,69.7
20160110171500,754.4,410.0,408.36,54.1304,39,56.0,100,69.4,72.7,69.7
20160110173000,754.4,410.0,408.36,54.1304,39,56.0,100,69.2,72.7,69.7
20160110174500,754.4,410.0,408.36,54.1304,39,55.2,0,70.3,72.7,69.7
20160110180000,754.4,410.0,413.28,54.7826,39,54.3,0,70.9,72.7,69.7
20160110181500,754.4,410.0,406.72,53.913,39,54.3,0,70.3,72.7,69.7
20160110183000,754.4,410.0,406.72,53.913,39,54.3,0,69.9,72.7,69.7
20160110184500,754.4,410.0,413.28,54.7826,39,55.1,0,69.7,72.7,69.7
20160110190000,754.4,410.0,488.72,64.7826,44,55.1,0,71.7,72.7,69.7
20160110191500,754.4,410.0,434.6,57.6087,40,55.1,0,71.7,72.7,69.7
20160110193000,754.4,410.0,434.6,57.6087,40,55.1,0,72.1,72.7,69.7
20160110194500,754.4,410.0,434.6,57.6087,40,55.1,0,71.8,72.7,69.7
20160110200000,754.4,410.0,729.8,96.7391,57,53.9,0,73.9,72.7,69.7
20160110201500,754.4,410.0,677.32,89.7826,53,53.9,0,73.4,72.7,69.7
20160110203000,754.4,410.0,572.36,75.8696,48,53.9,0,72.2,72.7,69.7
20160110204500,754.4,410.0,431.32,57.1739,40,53.9,0,71.8,72.7,69.7
20160110210000,754.4,410.0,436.24,57.8261,40,53.9,0,71.6,72.7,69.7
20160110211500,754.4,410.0,418.2,55.4348,39,53.1,0,71.6,72.7,69.7
20160110213000,754.4,410.0,431.32,57.1739,40,53.1,0,71.9,72.7,69.7
20160110214500,754.4,410.0,431.32,57.1739,40,53.1,0,71.8,72.7,69.7
20160110220000,754.4,410.0,431.32,57.1739,40,53.1,0,71.9,72.7,69.7
20160110221500,754.4,410.0,426.4,56.5217,40,53.1,0,71.9,72.7,69.7
20160110223000,754.4,410.0,426.4,56.5217,40,53.1,0,71.8,72.7,69.7
20160110224500,754.4,410.0,426.4,56.5217,40,53.1,0,71.8,72.7,69.7
20160110230000,754.4,410.0,426.4,56.5217,40,53.1,0,71.7,72.7,69.7
20160110231500,754.4,410.0,436.24,57.8261,40,53.1,0,71.7,72.7,69.7
20160110233000,754.4,410.0,426.4,56.5217,39,53.1,0,71.7,72.7,69.7
20160110234500,754.4,410.0,426.4,56.5217,39,53.1,0,71.7,72.7,69.7
20160111000000,754.4,410.0,426.4,56.5217,39,53.1,0,71.8,72.7,69.7
20160111001500,754.4,410.0,729.8,96.7391,57,53.1,0,74.5,72.7,69.7
20160111003000,754.4,410.0,747.84,99.1304,58,52.3,0,74.6,72.7,69.7
20160111004500,754.4,410.0,729.8,96.7391,57,52.3,0,75.7,72.7,69.7
20160111010000,754.4,410.0,738.0,97.8261,57,52.3,0,76.0,72.7,69.7
20160111011500,754.4,410.0,431.32,57.1739,39,52.3,0,72.8,72.7,69.7
20160111013000,754.4,410.0,431.32,57.1739,39,52.3,0,72.2,72.7,69.7
20160111014500,754.4,410.0,431.32,57.1739,39,52.3,0,71.9,72.7,69.7
20160111020000,754.4,410.0,442.8,58.6956,40,52.3,0,72.1,72.7,69.7
20160111021500,754.4,410.0,426.4,56.5217,39,52.3,0,71.9,72.7,69.7
20160111023000,754.4,410.0,514.96,68.2609,45,52.3,0,72.8,72.7,69.7
20160111024500,754.4,410.0,738.0,97.8261,58,52.3,0,74.0,72.7,69.7
20160111030000,754.4,410.0,738.0,97.8261,58,52.3,0,73.9,72.7,69.7
20160111031500,754.4,410.0,738.0,97.8261,58,52.3,0,74.0,72.7,69.7
20160111033000,754.4,410.0,747.84,99.1304,58,52.3,0,73.8,72.7,69.7
20160111034500,754.4,410.0,729.8,96.7391,57,52.3,0,73.7,72.7,69.7
20160111040000,754.4,410.0,697.0,92.3913,54,53.1,0,74.0,72.7,69.7
20160111041500,754.4,410.0,654.36,86.7391,52,53.1,0,73.3,72.7,69.7
20160111043000,754.4,410.0,729.8,96.7391,56,53.1,0,74.2,72.7,69.7
20160111044500,754.4,410.0,677.32,89.7826,53,53.1,0,73.3,72.7,69.7
20160111050000,754.4,410.0,654.36,86.7391,51,53.1,0,72.9,72.7,69.7
20160111051500,754.4,410.0,654.36,86.7391,51,53.1,0,72.7,72.7,69.7
20160111053000,754.4,410.0,665.84,88.2609,53,53.1,0,72.8,72.7,69.7
20160111054500,754.4,410.0,610.08,80.8696,49,53.1,0,72.8,72.7,69.7
20160111060000,754.4,410.0,483.8,64.1304,43,53.1,0,72.3,72.7,69.7
20160111061500,754.4,410.0,424.76,56.3043,39,52.0,0,70.0,72.7,69.7
20160111063000,754.4,410.0,424.76,56.3043,39,52.0,100,69.1,72.7,69.7
20160111064500,754.4,410.0,424.76,56.3043,39,52.0,100,70.0,72.7,69.7
20160111070000,754.4,410.0,738.0,97.8261,58,52.0,0,73.0,72.7,69.7
20160111071500,754.4,410.0,644.52,85.4348,50,52.0,0,72.3,72.7,69.7
20160111073000,754.4,410.0,429.68,56.9565,39,51.2,0,70.3,72.7,69.7
20160111074500,754.4,410.0,423.12,56.087,39,51.2,0,69.5,72.7,69.7
20160111080000,754.4,410.0,423.12,56.087,39,51.8,100,69.2,72.7,69.7
20160111081500,754.4,410.0,423.12,56.087,39,52.6,100,68.8,72.7,69.7
20160111083000,754.4,410.0,423.12,56.087,39,64.8,100,69.3,72.7,69.7
20160111084500,754.4,410.0,418.2,55.4348,39,64.8,100,69.7,72.7,69.7
20160111090000,754.4,410.0,418.2,55.4348,39,64.8,100,69.8,72.7,69.7
20160111091500,754.4,410.0,418.2,55.4348,39,64.8,100,69.7,72.7,69.7
20160111093000,754.4,410.0,426.4,56.5217,39,64.8,100,69.7,72.7,69.7
20160111094500,754.4,410.0,421.48,55.8696,39,66.7,100,69.7,72.7,69.7
20160111100000,754.4,410.0,421.48,55.8696,39,66.7,100,69.9,72.7,69.7
20160111101500,754.4,410.0,421.48,55.8696,39,55.6,0,69.6,72.7,69.7
20160111103000,754.4,410.0,421.48,55.8696,39,55.6,100,68.8,72.7,69.7
20160111104500,754.4,410.0,416.56,55.2174,39,73.9,100,69.2,72.7,69.7
20160111110000,754.4,410.0,424.76,56.3043,39,65.3,100,69.4,72.7,69.7
20160111111500,754.4,410.0,424.76,56.3043,39,66.2,100,69.4,72.7,69.7
20160111113000,754.4,410.0,408.36,54.1304,39,65.3,100,69.5,72.7,69.7
20160111114500,754.4,410.0,408.36,54.1304,39,66.1,100,69.6,72.7,69.7
20160111120000,754.4,410.0,400.16,53.0435,39,68.1,100,69.6,72.7,69.7
20160111121500,754.4,410.0,400.16,53.0435,39,65.8,100,69.4,72.7,69.7
20160111123000,754.4,410.0,406.72,53.913,39,65.8,100,69.4,72.7,69.7
20160111124500,754.4,410.0,406.72,53.913,39,66.8,100,69.5,72.7,69.7
20160111130000,754.4,410.0,401.8,53.2609,39,68.6,100,69.7,72.7,69.7
20160111131500,754.4,410.0,408.36,54.1304,39,68.6,100,69.8,72.7,69.7
20160111133000,754.4,410.0,401.8,53.2609,39,67.7,100,69.8,72.7,69.7
20160111134500,754.4,410.0,406.72,53.913,39,66.8,100,69.8,72.7,69.7
20160111140000,754.4,410.0,406.72,53.913,39,66.8,100,69.8,72.7,69.7
20160111141500,754.4,410.0,406.72,53.913,39,66.8,100,69.8,72.7,69.7
20160111143000,754.4,410.0,416.56,55.2174,39,66.8,100,69.7,72.7,69.7
20160111144500,754.4,410.0,416.56,55.2174,39,66.0,100,69.9,72.7,69.7
20160111150000,754.4,410.0,416.56,55.2174,39,57.6,0,69.5,72.7,69.7
20160111151500,754.4,410.0,416.56,55.2174,39,56.8,100,69.0,72.7,69.7
20160111153000,754.4,410.0,416.56,55.2174,39,66.8,100,69.0,72.7,69.7
20160111154500,754.4,410.0,410.0,54.3478,39,65.8,100,69.6,72.7,69.7
20160111160000,754.4,410.0,424.76,56.3043,39,65.8,100,69.6,72.7,69.7
20160111161500,754.4,410.0,408.36,54.1304,39,65.8,100,69.7,72.7,69.7
20160111163000,754.4,410.0,414.92,55.0,39,65.8,100,69.7,72.7,69.7
20160111164500,754.4,410.0,414.92,55.0,39,64.9,100,69.7,72.7,69.7
20160111170000,754.4,410.0,410.0,54.3478,39,62.4,100,69.6,72.7,69.7
20160111171500,754.4,410.0,410.0,54.3478,39,65.3,100,69.5,72.7,69.7
20160111173000,754.4,410.0,410.0,54.3478,39,65.3,100,69.6,72.7,69.7
20160111174500,754.4,410.0,416.56,55.2174,39,61.6,100,69.7,72.7,69.7
20160111180000,754.4,410.0,416.56,55.2174,39,62.4,100,69.6,72.7,69.7
20160111181500,754.4,410.0,416.56,55.2174,39,60.0,100,69.6,72.7,69.7
20160111183000,754.4,410.0,424.76,56.3043,39,58.3,100,69.0,72.7,69.7
20160111184500,754.4,410.0,424.76,56.3043,39,69.1,100,69.4,72.7,69.7
20160111190000,754.4,410.0,424.76,56.3043,39,59.2,0,69.8,72.7,69.7
20160111191500,754.4,410.0,418.2,55.4348,39,54.7,100,68.8,72.7,69.7
20160111193000,754.4,410.0,424.76,56.3043,39,69.2,100,69.2,72.7,69.7
20160111194500,754.4,410.0,418.2,55.4348,39,58.8,100,69.4,72.7,69.7
20160111200000,754.4,410.0,418.2,55.4348,39,59.9,100,69.3,72.7,69.7
20160111201500,754.4,410.0,418.2,55.4348,39,65.8,100,69.5,72.7,69.7
20160111203000,754.4,410.0,413.28,54.7826,39,64.4,100,69.7,72.7,69.7
20160111204500,754.4,410.0,413.28,54.7826,39,64.4,100,69.8,72.7,69.7
20160111210000,754.4,410.0,421.48,55.8696,39,64.4,100,69.9,72.7,69.7
20160111211500,754.4,410.0,416.56,55.2174,39,55.6,0,69.5,72.7,69.7
20160111213000,754.4,410.0,416.56,55.2174,39,54.7,100,69.3,72.7,69.7
20160111214500,754.4,410.0,421.48,55.8696,39,54.7,100,68.9,72.7,69.7
20160111220000,754.4,410.0,421.48,55.8696,39,65.8,100,69.2,72.7,69.7
20160111221500,754.4,410.0,413.28,54.7826,39,65.8,100,69.6,72.7,69.7
20160111223000,754.4,410.0,413.28,54.7826,39,65.8,100,69.8,72.7,69.7
20160111224500,754.4,410.0,413.28,54.7826,39,66.7,100,69.9,72.7,69.7
20160111230000,754.4,410.0,405.08,53.6956,39,55.6,0,69.5,72.7,69.7
20160111231500,754.4,410.0,405.08,53.6956,39,54.7,100,69.1,72.7,69.7
20160111233000,754.4,410.0,405.08,53.6956,39,54.7,100,68.9,72.7,69.7
20160111234500,754.4,410.0,405.08,53.6956,39,64.0,100,69.6,72.7,69.7
20160112000000,754.4,410.0,400.16,53.0435,39,64.0,100,69.6,72.7,69.7
20160112001500,754.4,410.0,400.16,53.0435,39,64.0,100,69.8,72.7,69.7
20160112003000,754.4,410.0,400.16,53.0435,39,64.0,100,69.8,72.7,69.7
20160112004500,754.4,410.0,410.0,54.3478,39,64.0,100,69.8,72.7,69.7
20160112010000,754.4,410.0,410.0,54.3478,39,64.0,100,69.8,72.7,69.7
20160112011500,754.4,410.0,414.92,55.0,39,62.8,100,69.8,72.7,69.7
20160112013000,754.4,410.0,406.72,53.913,39,57.6,0,69.9,72.7,69.7
20160112014500,754.4,410.0,413.28,54.7826,39,54.7,100,69.3,72.7,69.7
20160112020000,754.4,410.0,413.28,54.7826,39,54.7,100,68.9,72.7,69.7
20160112021500,754.4,410.0,413.28,54.7826,39,70.1,100,69.1,72.7,69.7
20160112023000,754.4,410.0,418.2,55.4348,39,64.0,100,69.6,72.7,69.7
20160112024500,754.4,410.0,410.0,54.3478,39,64.0,100,69.7,72.7,69.7
20160112030000,754.4,410.0,410.0,54.3478,39,64.0,100,69.7,72.6,69.6
20160112031500,754.4,410.0,410.0,54.3478,39,64.0,100,69.7,72.7,69.7
20160112033000,754.4,410.0,416.56,55.2174,39,63.2,100,69.7,72.7,69.7
20160112034500,754.4,410.0,408.36,54.1304,39,63.2,100,69.7,72.6,69.6
20160112040000,754.4,410.0,408.36,54.1304,39,62.0,100,69.6,72.7,69.7
20160112041500,754.4,410.0,414.92,55.0,39,62.0,100,69.5,72.7,69.7
20160112043000,754.4,410.0,414.92,55.0,39,62.0,100,69.6,72.7,69.7
20160112044500,754.4,410.0,414.92,55.0,39,62.0,100,69.6,72.7,69.7
20160112050000,754.4,410.0,406.72,53.913,39,62.0,100,69.4,72.7,69.7
20160112051500,754.4,410.0,416.56,55.2174,39,62.0,100,69.5,72.7,69.7
20160112053000,754.4,410.0,410.0,54.3478,39,62.0,100,69.6,72.7,69.7
20160112054500,754.4,410.0,416.56,55.2174,39,62.0,100,69.7,72.7,69.7
20160112060000,754.4,410.0,421.48,55.8696,39,62.0,100,69.8,72.7,69.7
20160112061500,754.4,410.0,421.48,55.8696,39,62.0,100,69.8,72.7,69.7
20160112063000,754.4,410.0,421.48,55.8696,39,62.0,100,69.6,72.7,69.7
20160112064500,754.4,410.0,421.48,55.8696,39,60.8,100,69.6,72.7,69.7
20160112070000,754.4,410.0,421.48,55.8696,39,60.8,100,69.5,72.7,69.7
20160112071500,754.4,410.0,421.48,55.8696,39,62.4,100,69.6,72.7,69.7
20160112073000,754.4,410.0,416.56,55.2174,39,61.6,100,69.5,72.7,69.7
20160112074500,754.4,410.0,416.56,55.2174,39,62.3,100,69.5,72.7,69.7
20160112080000,754.4,410.0,400.16,53.0435,39,62.3,100,69.5,72.7,69.7
20160112081500,754.4,410.0,405.08,53.6956,39,63.2,100,69.4,72.7,69.7
20160112083000,754.4,410.0,396.88,52.6087,39,63.2,100,69.3,72.7,69.7
20160112084500,754.4,410.0,396.88,52.6087,39,64.0,100,69.4,72.7,69.7
20160112090000,754.4,410.0,396.88,52.6087,39,64.8,100,69.6,72.7,69.7
20160112091500,754.4,410.0,405.08,53.6956,39,64.8,100,69.6,72.7,69.7
20160112093000,754.4,410.0,400.16,53.0435,39,65.7,100,69.8,72.7,69.7
20160112094500,754.4,410.0,406.72,53.913,39,64.4,100,69.8,72.7,69.7
20160112100000,754.4,410.0,406.72,53.913,39,57.2,100,69.7,72.7,69.7
20160112101500,754.4,410.0,414.92,55.0,39,57.2,100,69.4,72.7,69.7
20160112103000,754.4,410.0,414.92,55.0,39,57.2,100,69.1,72.7,69.7
20160112104500,754.4,410.0,410.0,54.3478,39,57.2,100,68.9,72.7,69.7
20160112110000,754.4,410.0,410.0,54.3478,39,66.7,100,69.3,72.7,69.7
20160112111500,754.4,410.0,414.92,55.0,39,65.3,100,69.4,72.7,69.7
20160112113000,754.4,410.0,410.0,54.3478,39,65.3,100,69.6,72.7,69.7
20160112114500,754.4,410.0,410.0,54.3478,39,65.3,100,69.6,72.7,69.7
20160112120000,754.4,410.0,410.0,54.3478,39,65.3,100,69.6,72.7,69.7
20160112121500,754.4,410.0,410.0,54.3478,39,65.3,100,69.6,72.7,69.7
20160112123000,754.4,410.0,410.0,54.3478,39,66.2,100,69.6,72.7,69.7
20160112124500,754.4,410.0,410.0,54.3478,39,66.2,100,69.6,72.7,69.7
20160112130000,754.4,410.0,414.92,55.0,39,66.2,100,69.8,72.7,69.7
20160112131500,754.4,410.0,414.92,55.0,39,62.4,100,69.9,72.7,69.7
20160112133000,754.4,410.0,414.92,55.0,39,57.2,100,69.6,72.7,69.7
20160112134500,754.4,410.0,421.48,55.8696,39,57.2,100,69.3,72.7,69.7
20160112140000,754.4,410.0,410.0,54.3478,39,58.7,100,69.2,72.7,69.7
20160112141500,754.4,410.0,410.0,54.3478,39,56.8,100,69.2,72.7,69.7
20160112143000,754.4,410.0,410.0,54.3478,39,58.7,100,69.1,72.7,69.7
20160112144500,754.4,410.0,410.0,54.3478,39,57.2,100,69.2,72.7,69.7
20160112150000,754.4,410.0,410.0,54.3478,39,66.7,100,69.6,72.7,69.7
20160112151500,754.4,410.0,424.76,56.3043,39,58.8,0,69.9,72.7,69.7
20160112153000,754.4,410.0,416.56,55.2174,39,58.8,100,69.4,72.7,69.7
20160112154500,754.4,410.0,410.0,54.3478,39,57.9,100,69.2,72.7,69.7
20160112160000,754.4,410.0,416.56,55.2174,39,57.9,100,69.3,72.7,69.7
20160112161500,754.4,410.0,416.56,55.2174,39,57.1,100,69.2,72.7,69.7
20160112163000,754.4,410.0,421.48,55.8696,39,57.9,100,69.1,72.7,69.7
20160112164500,754.4,410.0,414.92,55.0,39,71.5,100,69.6,72.7,69.7
20160112170000,754.4,410.0,423.12,56.087,39,59.6,0,69.8,72.7,69.7
20160112171500,754.4,410.0,423.12,56.087,39,58.1,100,69.3,72.7,69.7
20160112173000,754.4,410.0,418.2,55.4348,39,57.2,100,68.8,72.7,69.7
20160112174500,754.4,410.0,418.2,55.4348,39,66.2,100,69.4,72.7,69.7
20160112180000,754.4,410.0,418.2,55.4348,39,64.4,100,69.9,72.7,69.7
20160112181500,754.4,410.0,423.12,56.087,39,56.8,0,69.8,72.7,69.7
20160112183000,754.4,410.0,406.72,53.913,39,55.6,100,69.3,72.7,69.7
20160112184500,754.4,410.0,401.8,53.2609,39,55.6,100,69.0,72.7,69.7
20160112190000,754.4,410.0,401.8,53.2609,39,60.3,100,68.9,72.7,69.7
20160112191500,754.4,410.0,406.72,53.913,39,68.4,100,69.6,72.7,69.7
20160112193000,754.4,410.0,406.72,53.913,39,57.3,0,69.7,72.7,69.7
20160112194500,754.4,410.0,406.72,53.913,39,55.2,100,68.9,72.7,69.7
20160112200000,754.4,410.0,401.8,53.2609,39,62.6,100,68.8,72.7,69.7
20160112201500,754.4,410.0,401.8,53.2609,39,64.5,100,69.6,72.7,69.7
20160112203000,754.4,410.0,408.36,54.1304,39,63.0,0,69.9,72.7,69.7
20160112204500,754.4,410.0,413.28,54.7826,39,54.9,100,69.4,72.7,69.7
20160112210000,754.4,410.0,413.28,54.7826,39,53.9,100,68.9,72.7,69.7
20160112211500,754.4,410.0,413.28,54.7826,39,68.1,100,69.2,72.7,69.7
20160112213000,754.4,410.0,413.28,54.7826,39,61.5,100,69.2,72.6,69.6
20160112214500,754.4,410.0,413.28,54.7826,39,64.9,100,69.7,72.7,69.7
20160112220000,754.4,410.0,413.28,54.7826,39,62.0,100,69.7,72.7,69.7
20160112221500,754.4,410.0,406.72,53.913,39,58.8,100,69.2,72.7,69.7
20160112223000,754.4,410.0,416.56,55.2174,39,66.7,100,69.5,72.7,69.7
20160112224500,754.4,410.0,416.56,55.2174,39,58.8,100,69.8,72.7,69.7
20160112230000,754.4,410.0,421.48,55.8696,39,53.5,100,68.8,72.6,69.6
20160112231500,754.4,410.0,421.48,55.8696,39,62.4,100,68.9,72.7,69.7
20160112233000,754.4,410.0,429.68,56.9565,39,59.5,100,68.8,72.7,69.7
20160112234500,754.4,410.0,423.12,56.087,39,58.4,100,68.4,72.6,69.6
20160113000000,754.4,410.0,418.2,55.4348,39,58.4,100,68.2,72.6,69.6
20160113001500,754.4,410.0,432.96,57.3913,39,58.4,100,67.8,72.6,69.6
20160113003000,754.4,410.0,432.96,57.3913,39,56.4,100,67.4,72.6,69.6
20160113004500,754.4,410.0,424.76,56.3043,39,56.4,100,67.2,72.7,69.7
20160113010000,754.4,410.0,429.68,56.9565,39,56.4,100,67.1,72.6,69.6
20160113011500,754.4,410.0,405.08,53.6956,39,56.4,100,67.2,72.6,69.6
20160113013000,754.4,410.0,405.08,53.6956,39,66.1,100,67.1,72.6,69.6
20160113014500,754.4,410.0,410.0,54.3478,39,80.6,100,68.6,72.6,69.6
20160113020000,754.4,410.0,401.8,53.2609,39,76.4,100,69.7,72.6,69.6
20160113021500,754.4,410.0,406.72,53.913,39,51.1,100,68.5,72.7,69.7
20160113023000,754.4,410.0,406.72,53.913,39,56.4,100,67.9,72.7,69.7
20160113024500,754.4,410.0,406.72,53.913,39,55.2,100,67.6,72.6,69.6
20160113030000,754.4,410.0,406.72,53.913,39,53.5,100,66.9,72.7,69.7
20160113031500,754.4,410.0,406.72,53.913,39,52.7,100,66.2,72.7,69.7
20160113033000,754.4,410.0,406.72,53.913,39,52.7,100,65.6,72.7,69.7
20160113034500,754.4,410.0,413.28,54.7826,39,51.9,100,65.3,72.6,69.6
20160113040000,754.4,410.0,413.28,54.7826,39,51.9,100,64.9,72.6,69.6
20160113041500,754.4,410.0,413.28,54.7826,39,51.9,100,64.6,72.5,69.5
20160113043000,754.4,410.0,413.28,54.7826,39,51.1,100,64.2,72.6,69.6
20160113044500,754.4,410.0,413.28,54.7826,39,51.1,100,64.0,72.5,69.5
20160113050000,754.4,410.0,413.28,54.7826,39,51.1,100,63.7,72.6,69.6
20160113051500,754.4,410.0,413.28,54.7826,39,51.1,100,63.5,72.6,69.6
20160113053000,754.4,410.0,406.72,53.913,39,51.1,100,63.4,72.5,69.5
20160113054500,754.4,410.0,406.72,53.913,39,78.7,100,64.5,72.6,69.6
20160113060000,754.4,410.0,406.72,53.913,39,88.6,100,66.2,72.6,69.6
20160113061500,754.4,410.0,406.72,53.913,39,89.8,100,67.3,72.6,69.6
20160113063000,754.4,410.0,413.28,54.7826,39,89.8,100,68.0,72.7,69.7
20160113064500,754.4,410.0,413.28,54.7826,39,89.8,100,68.6,72.7,69.7
20160113070000,754.4,410.0,405.08,53.6956,39,89.8,100,69.2,72.7,69.7
20160113071500,754.4,410.0,405.08,53.6956,39,89.8,100,69.7,72.7,69.7
20160113073000,754.4,410.0,405.08,53.6956,39,58.5,0,70.1,72.7,69.7
20160113074500,754.4,410.0,405.08,53.6956,39,51.5,100,68.6,72.7,69.7
20160113080000,754.4,410.0,405.08,53.6956,39,68.2,100,69.1,72.7,69.7
20160113081500,754.4,410.0,405.08,53.6956,39,66.8,100,69.3,72.6,69.6
20160113083000,754.4,410.0,405.08,53.6956,39,65.3,100,69.3,72.7,69.7
20160113084500,754.4,410.0,400.16,53.0435,39,68.1,100,69.4,72.6,69.6
20160113090000,754.4,410.0,395.24,52.3913,39,68.1,100,69.5,72.6,69.6
20160113091500,754.4,410.0,401.8,53.2609,39,66.5,100,69.6,72.6,69.6
20160113093000,754.4,410.0,401.8,53.2609,39,68.4,100,69.7,72.6,69.6
20160113094500,754.4,410.0,401.8,53.2609,39,58.8,0,69.4,72.6,69.6
20160113100000,754.4,410.0,401.8,53.2609,39,57.2,100,68.7,72.6,69.6
20160113101500,754.4,410.0,401.8,53.2609,39,64.9,100,69.3,72.5,69.5
20160113103000,754.4,410.0,401.8,53.2609,39,66.6,100,69.0,72.6,69.6
20160113104500,754.4,410.0,401.8,53.2609,39,60.8,0,69.8,72.7,69.7
20160113110000,754.4,410.0,401.8,53.2609,39,56.8,100,68.9,72.7,69.7
20160113111500,754.4,410.0,401.8,53.2609,39,71.0,100,68.8,72.7,69.7
20160113113000,754.4,410.0,401.8,53.2609,39,66.7,100,69.4,72.7,69.7
20160113114500,754.4,410.0,406.72,53.913,39,68.0,100,69.5,72.7,69.7
20160113120000,754.4,410.0,400.16,53.0435,39,65.3,100,69.3,72.7,69.7
20160113121500,754.4,410.0,400.16,53.0435,39,68.2,100,69.4,72.6,69.6
20160113123000,754.4,410.0,405.08,53.6956,39,68.2,100,69.8,72.7,69.7
20160113124500,754.4,410.0,395.24,52.3913,39,59.1,100,69.5,72.7,69.7
20160113130000,754.4,410.0,400.16,53.0435,39,56.4,100,69.2,72.7,69.7
20160113131500,754.4,410.0,395.24,52.3913,39,58.0,100,69.0,72.7,69.7
20160113133000,754.4,410.0,395.24,52.3913,39,71.5,100,69.2,72.7,69.7
20160113134500,754.4,410.0,395.24,52.3913,39,70.3,100,69.8,72.7,69.7
20160113140000,754.4,410.0,400.16,53.0435,39,57.2,0,69.7,72.7,69.7
20160113141500,754.4,410.0,395.24,52.3913,39,57.2,100,69.4,72.7,69.7
20160113143000,754.4,410.0,400.16,53.0435,39,58.4,100,69.3,72.7,69.7
20160113144500,754.4,410.0,400.16,53.0435,39,59.1,100,69.3,72.7,69.7
20160113150000,754.4,410.0,405.08,53.6956,39,59.1,100,69.2,72.7,69.7
20160113151500,754.4,410.0,405.08,53.6956,39,58.3,100,69.2,72.7,69.7
20160113153000,754.4,410.0,405.08,53.6956,39,57.1,100,69.2,72.7,69.7
20160113154500,754.4,410.0,413.28,54.7826,39,63.6,100,69.4,72.7,69.7
20160113160000,754.4,410.0,406.72,53.913,39,66.3,100,69.7,72.7,69.7
20160113161500,754.4,410.0,406.72,53.913,39,66.3,100,69.8,72.7,69.7
20160113163000,754.4,410.0,418.2,55.4348,39,58.0,0,69.8,72.7,69.7
20160113164500,754.4,410.0,413.28,54.7826,39,58.7,0,69.5,72.7,69.7
20160113170000,754.4,410.0,406.72,53.913,39,56.3,100,69.3,72.7,69.7
20160113171500,754.4,410.0,396.88,52.6087,39,58.4,100,69.4,72.7,69.7
20160113173000,754.4,410.0,406.72,53.913,39,56.8,100,69.4,72.7,69.7
20160113174500,754.4,410.0,406.72,53.913,39,56.0,100,69.3,72.7,69.7
20160113180000,754.4,410.0,406.72,53.913,39,56.0,100,69.3,72.7,69.7
20160113181500,754.4,410.0,401.8,53.2609,39,57.6,100,69.4,72.7,69.7
20160113183000,754.4,410.0,401.8,53.2609,39,56.8,100,69.4,72.6,69.6
20160113184500,754.4,410.0,408.36,54.1304,39,56.8,100,69.4,72.6,69.6
20160113190000,754.4,410.0,414.92,55.0,39,56.8,100,69.3,72.6,69.6
20160113191500,754.4,410.0,410.0,54.3478,39,58.3,100,69.3,72.5,69.5
20160113193000,754.4,410.0,418.2,55.4348,39,58.3,100,69.5,72.5,69.5
20160113194500,754.4,410.0,413.28,54.7826,39,58.3,100,69.6,72.4,69.4
20160113200000,754.4,410.0,413.28,54.7826,39,57.6,100,69.3,72.5,69.5
20160113201500,754.4,410.0,413.28,54.7826,39,57.6,100,69.2,72.4,69.4
20160113203000,754.4,410.0,418.2,55.4348,39,57.6,100,69.1,72.4,69.4
20160113204500,754.4,410.0,413.28,54.7826,39,63.2,100,69.5,72.4,69.4
20160113210000,754.4,410.0,413.28,54.7826,39,56.0,0,69.4,72.4,69.4
20160113211500,754.4,410.0,413.28,54.7826,39,55.1,100,69.1,72.4,69.4
20160113213000,754.4,410.0,413.28,54.7826,39,55.1,100,68.9,72.4,69.4
20160113214500,754.4,410.0,413.28,54.7826,39,55.9,100,68.9,72.3,69.3
20160113220000,754.4,410.0,418.2,55.4348,39,55.2,100,68.7,72.4,69.4
20160113221500,754.4,410.0,410.0,54.3478,39,64.9,100,69.1,72.4,69.4
20160113223000,754.4,410.0,418.2,55.4348,39,64.9,100,69.6,72.4,69.4
20160113224500,754.4,410.0,424.76,56.3043,39,54.7,100,69.1,72.4,69.4
20160113230000,754.4,410.0,410.0,54.3478,39,54.7,100,68.8,72.4,69.4
20160113231500,754.4,410.0,418.2,55.4348,39,54.7,100,68.8,72.3,69.3
20160113233000,754.4,410.0,418.2,55.4348,39,55.9,100,68.7,72.3,69.3
20160113234500,754.4,410.0,413.28,54.7826,39,60.0,100,69.2,72.3,69.3
20160114000000,754.4,410.0,413.28,54.7826,39,60.0,100,69.2,72.3,69.3
20160114001500,754.4,410.0,413.28,54.7826,39,60.0,100,69.2,72.3,69.3
20160114003000,754.4,410.0,421.48,55.8696,39,60.0,100,69.2,72.3,69.3
20160114004500,754.4,410.0,416.56,55.2174,39,60.0,100,69.3,72.4,69.4
20160114010000,754.4,410.0,416.56,55.2174,39,60.0,100,69.3,72.3,69.3
20160114011500,754.4,410.0,416.56,55.2174,39,60.0,100,69.4,72.4,69.4
20160114013000,754.4,410.0,416.56,55.2174,39,60.8,100,69.5,72.3,69.3
20160114014500,754.4,410.0,416.56,55.2174,39,60.8,100,69.4,72.3,69.3
20160114020000,754.4,410.0,416.56,55.2174,39,60.8,100,69.3,72.3,69.3
20160114021500,754.4,410.0,416.56,55.2174,39,60.0,100,69.3,72.3,69.3
20160114023000,754.4,410.0,416.56,55.2174,39,60.0,100,69.3,72.3,69.3
20160114024500,754.4,410.0,416.56,55.2174,39,60.0,100,69.4,72.3,69.3
20160114030000,754.4,410.0,416.56,55.2174,39,58.8,0,69.6,72.3,69.3
20160114031500,754.4,410.0,416.56,55.2174,39,54.7,100,68.9,72.3,69.3
20160114033000,754.4,410.0,416.56,55.2174,39,54.7,100,68.4,72.3,69.3
20160114034500,754.4,410.0,421.48,55.8696,39,67.2,100,69.0,72.3,69.3
20160114040000,754.4,410.0,416.56,55.2174,39,61.1,100,68.7,72.3,69.3
20160114041500,754.4,410.0,416.56,55.2174,39,68.2,0,69.6,72.3,69.3
20160114043000,754.4,410.0,408.36,54.1304,39,55.2,100,68.8,72.3,69.3
20160114044500,754.4,410.0,416.56,55.2174,39,55.2,100,68.3,72.3,69.3
20160114050000,754.4,410.0,410.0,54.3478,39,67.1,100,69.1,72.3,69.3
20160114051500,754.4,410.0,410.0,54.3478,39,60.3,100,69.0,72.3,69.3
20160114053000,754.4,410.0,416.56,55.2174,39,60.3,100,68.9,72.3,69.3
20160114054500,754.4,410.0,416.56,55.2174,39,61.6,100,69.3,72.3,69.3
20160114060000,754.4,410.0,416.56,55.2174,39,58.8,0,69.6,72.3,69.3
20160114061500,754.4,410.0,416.56,55.2174,39,55.6,0,69.2,72.3,69.3
20160114063000,754.4,410.0,416.56,55.2174,39,55.6,0,69.2,72.3,69.3
20160114064500,754.4,410.0,416.56,55.2174,39,55.6,100,68.9,72.3,69.3
20160114070000,754.4,410.0,416.56,55.2174,39,55.6,100,68.7,72.3,69.3
20160114071500,754.4,410.0,405.08,53.6956,39,56.3,100,68.7,72.3,69.3
20160114073000,754.4,410.0,405.08,53.6956,39,56.3,100,68.7,72.3,69.3
20160114074500,754.4,410.0,405.08,53.6956,39,65.8,100,69.2,72.3,69.3
20160114080000,754.4,410.0,400.16,53.0435,39,56.8,0,69.4,72.3,69.3
20160114081500,754.4,410.0,400.16,53.0435,39,55.6,100,68.9,72.3,69.3
20160114083000,754.4,410.0,406.72,53.913,39,56.3,100,68.7,72.3,69.3
20160114084500,754.4,410.0,406.72,53.913,39,56.3,100,68.7,72.3,69.3
20160114090000,754.4,410.0,406.72,53.913,39,66.2,100,68.9,72.3,69.3
20160114091500,754.4,410.0,400.16,53.0435,39,66.2,100,69.5,72.3,69.3
20160114093000,754.4,410.0,400.16,53.0435,39,57.6,0,69.4,72.3,69.3
20160114094500,754.4,410.0,413.28,54.7826,39,56.0,0,69.1,72.3,69.3
20160114100000,754.4,410.0,406.72,53.913,39,57.5,100,69.0,72.3,69.3
20160114101500,754.4,410.0,406.72,53.913,39,56.0,0,69.1,72.3,69.3
20160114103000,754.4,410.0,406.72,53.913,39,56.0,100,68.9,72.3,69.3
20160114104500,754.4,410.0,406.72,53.913,39,57.9,100,69.0,72.3,69.3
20160114110000,754.4,410.0,406.72,53.913,39,57.9,100,68.9,72.3,69.3
20160114111500,754.4,410.0,406.72,53.913,39,57.9,100,68.9,72.3,69.3
20160114113000,754.4,410.0,396.88,52.6087,39,57.1,100,68.8,72.3,69.3
20160114114500,754.4,410.0,396.88,52.6087,39,56.3,100,68.8,72.3,69.3
20160114120000,754.4,410.0,388.68,51.5217,39,56.3,100,69.0,72.3,69.3
20160114121500,754.4,410.0,414.92,55.0,39,55.6,100,69.1,72.3,69.3
20160114123000,754.4,410.0,414.92,55.0,39,55.6,100,69.1,72.3,69.3
20160114124500,754.4,410.0,414.92,55.0,39,55.6,100,69.3,72.3,69.3
20160114130000,754.4,410.0,400.16,53.0435,39,55.6,100,69.2,72.3,69.3
20160114131500,754.4,410.0,405.08,53.6956,39,56.4,100,69.1,72.3,69.3
20160114133000,754.4,410.0,396.88,52.6087,39,61.9,100,69.1,72.3,69.3
20160114134500,754.4,410.0,396.88,52.6087,39,61.9,100,69.3,72.3,69.3
20160114140000,754.4,410.0,396.88,52.6087,39,61.9,100,69.3,72.3,69.3
20160114141500,754.4,410.0,396.88,52.6087,39,61.9,100,69.4,72.3,69.3
20160114143000,754.4,410.0,413.28,54.7826,39,60.8,100,69.3,72.3,69.3
20160114144500,754.4,410.0,413.28,54.7826,39,61.5,100,69.3,72.3,69.3
20160114150000,754.4,410.0,408.36,54.1304,39,61.5,100,69.4,72.3,69.3
20160114151500,754.4,410.0,408.36,54.1304,39,61.5,100,69.3,72.3,69.3
20160114153000,754.4,410.0,408.36,54.1304,39,61.5,100,69.3,72.3,69.3
20160114154500,754.4,410.0,408.36,54.1304,39,61.5,100,69.3,72.3,69.3
20160114160000,754.4,410.0,408.36,54.1304,39,61.5,100,69.2,72.3,69.3
20160114161500,754.4,410.0,408.36,54.1304,39,61.5,100,69.1,72.3,69.3
20160114163000,754.4,410.0,414.92,55.0,39,61.5,100,69.2,72.3,69.3
20160114164500,754.4,410.0,408.36,54.1304,39,61.5,100,69.4,72.3,69.3
20160114170000,754.4,410.0,400.16,53.0435,39,60.0,0,69.6,72.3,69.3
20160114171500,754.4,410.0,400.16,53.0435,39,56.8,0,69.3,72.3,69.3
20160114173000,754.4,410.0,400.16,53.0435,39,56.8,0,69.1,72.3,69.3
20160114174500,754.4,410.0,400.16,53.0435,39,56.8,100,69.0,72.3,69.3
20160114180000,754.4,410.0,400.16,53.0435,39,56.8,100,69.0,72.3,69.3
20160114181500,754.4,410.0,400.16,53.0435,39,56.8,100,69.2,72.3,69.3
20160114183000,754.4,410.0,406.72,53.913,39,56.8,100,69.1,72.3,69.3
20160114184500,754.4,410.0,406.72,53.913,39,56.8,100,69.2,72.3,69.3
20160114190000,754.4,410.0,413.28,54.7826,39,56.1,100,69.0,72.3,69.3
20160114191500,754.4,410.0,413.28,54.7826,39,56.1,100,69.1,72.3,69.3
20160114193000,754.4,410.0,413.28,54.7826,39,56.1,100,69.1,72.3,69.3
20160114194500,754.4,410.0,413.28,54.7826,39,56.7,100,68.9,72.3,69.3
20160114200000,754.4,410.0,413.28,54.7826,39,56.7,100,68.9,72.3,69.3
20160114201500,754.4,410.0,413.28,54.7826,39,56.7,100,68.8,72.3,69.3
20160114203000,754.4,410.0,413.28,54.7826,39,56.7,100,68.9,72.3,69.3
20160114204500,754.4,410.0,413.28,54.7826,39,56.0,100,69.0,72.3,69.3
20160114210000,754.4,410.0,413.28,54.7826,39,56.0,100,69.0,72.3,69.3
20160114211500,754.4,410.0,413.28,54.7826,39,56.0,100,69.1,72.3,69.3
20160114213000,754.4,410.0,413.28,54.7826,39,56.0,0,70.1,72.3,69.3
20160114214500,754.4,410.0,408.36,54.1304,39,56.0,0,71.0,72.3,69.3
20160114220000,754.4,410.0,408.36,54.1304,39,56.0,0,71.0,72.3,69.3
20160114221500,754.4,410.0,416.56,55.2174,40,56.7,0,71.7,72.3,69.3
20160114223000,754.4,410.0,429.68,56.9565,41,56.7,0,71.6,72.3,69.3
20160114224500,754.4,410.0,429.68,56.9565,41,56.7,0,71.6,72.3,69.3
20160114230000,754.4,410.0,633.04,83.913,53,56.7,0,73.2,72.3,69.3
20160114231500,754.4,410.0,621.5601,82.3913,51,56.7,0,73.5,72.3,69.3
20160114233000,754.4,410.0,677.32,89.7826,54,56.0,0,73.3,72.3,69.3
20160114234500,754.4,410.0,665.84,88.2609,53,56.0,0,73.2,72.3,69.3
20160115000000,754.4,410.0,432.96,57.3913,40,56.0,0,71.1,72.3,69.3
20160115001500,754.4,410.0,446.08,59.1304,41,56.7,0,72.5,72.3,69.3
20160115003000,754.4,410.0,436.24,57.8261,40,56.7,0,72.1,72.3,69.3
20160115004500,754.4,410.0,436.24,57.8261,40,56.7,0,72.1,72.3,69.3
20160115010000,754.4,410.0,436.24,57.8261,40,56.7,0,72.0,72.3,69.3
20160115011500,754.4,410.0,424.76,56.3043,40,56.0,0,72.2,72.3,69.3
20160115013000,754.4,410.0,424.76,56.3043,40,56.0,0,72.1,72.3,69.3
20160115014500,754.4,410.0,424.76,56.3043,40,56.0,0,71.4,72.3,69.3
20160115020000,754.4,410.0,424.76,56.3043,40,56.0,0,71.7,72.3,69.3
20160115021500,754.4,410.0,483.8,64.1304,43,56.7,0,71.9,72.3,69.3
20160115023000,754.4,410.0,585.48,77.6087,48,56.7,0,72.5,72.3,69.3
20160115024500,754.4,410.0,455.92,60.4348,41,56.7,0,72.3,72.3,69.3
20160115030000,754.4,410.0,426.4,56.5217,40,56.7,0,71.4,72.3,69.3
20160115031500,754.4,410.0,437.88,58.0435,40,56.7,0,71.9,72.3,69.3
20160115033000,754.4,410.0,738.0,97.8261,58,56.7,0,76.4,72.3,69.3
20160115034500,754.4,410.0,598.6,79.3478,50,56.7,0,73.5,72.3,69.3
20160115040000,754.4,410.0,738.0,97.8261,58,56.7,0,75.9,72.3,69.3
20160115041500,754.4,410.0,738.0,97.8261,58,56.7,0,75.7,72.3,69.3
20160115043000,754.4,410.0,436.24,57.8261,40,56.0,0,72.9,72.3,69.3
20160115044500,754.4,410.0,418.2,55.4348,39,56.0,0,72.5,72.3,69.3
20160115050000,754.4,410.0,697.0,92.3913,55,56.0,0,73.4,72.3,69.3
20160115051500,754.4,410.0,621.5601,82.3913,50,56.0,0,74.0,72.3,69.3
20160115053000,754.4,410.0,718.32,95.2174,57,56.0,0,75.4,72.3,69.3
20160115054500,754.4,410.0,483.8,64.1304,42,56.0,0,73.5,72.3,69.3
20160115060000,754.4,410.0,429.68,56.9565,40,56.0,0,72.4,72.3,69.3
20160115061500,754.4,410.0,429.68,56.9565,40,56.0,0,71.9,72.3,69.3
20160115063000,754.4,410.0,429.68,56.9565,40,56.7,0,71.8,72.3,69.3
20160115064500,754.4,410.0,423.12,56.087,40,56.0,0,71.7,72.3,69.3
20160115070000,754.4,410.0,423.12,56.087,40,56.0,0,71.6,72.3,69.3
20160115071500,754.4,410.0,416.56,55.2174,40,56.0,0,71.7,72.3,69.3
20160115073000,754.4,410.0,421.48,55.8696,40,56.0,0,71.8,72.3,69.3
20160115074500,754.4,410.0,421.48,55.8696,40,56.0,0,71.7,72.3,69.3
20160115080000,754.4,410.0,416.56,55.2174,40,56.6,0,71.8,72.3,69.3
20160115081500,754.4,410.0,416.56,55.2174,40,56.6,0,71.6,72.3,69.3
20160115083000,754.4,410.0,416.56,55.2174,40,56.6,0,69.9,72.3,69.3
20160115084500,754.4,410.0,416.56,55.2174,40,56.6,0,69.2,72.3,69.3
20160115090000,754.4,410.0,416.56,55.2174,40,56.6,100,68.8,72.3,69.3
20160115091500,754.4,410.0,416.56,55.2174,40,56.6,100,68.6,72.3,69.3
20160115093000,754.4,410.0,429.68,56.9565,40,71.1,100,69.1,72.3,69.3
20160115094500,754.4,410.0,429.68,56.9565,40,64.9,100,69.1,72.3,69.3
20160115100000,754.4,410.0,421.48,55.8696,40,64.9,100,69.2,72.3,69.3
20160115101500,754.4,410.0,421.48,55.8696,40,66.3,100,69.3,72.3,69.3
20160115103000,754.4,410.0,421.48,55.8696,40,64.9,100,69.4,72.3,69.3
20160115104500,754.4,410.0,421.48,55.8696,40,64.9,100,69.4,72.3,69.3
20160115110000,754.4,410.0,429.68,56.9565,40,66.2,100,69.4,72.3,69.3
20160115111500,754.4,410.0,429.68,56.9565,40,66.2,100,69.5,72.3,69.3
20160115113000,754.4,410.0,424.76,56.3043,40,59.1,0,69.5,72.3,69.3
20160115114500,754.4,410.0,418.2,55.4348,40,57.2,100,69.0,72.3,69.3
20160115120000,754.4,410.0,418.2,55.4348,40,57.2,100,68.8,72.3,69.3
20160115121500,754.4,410.0,431.32,57.1739,40,57.2,100,68.6,72.3,69.3
20160115123000,754.4,410.0,431.32,57.1739,40,59.7,100,68.5,72.3,69.3
20160115124500,754.4,410.0,423.12,56.087,40,68.2,100,69.3,72.3,69.3
20160115130000,754.4,410.0,431.32,57.1739,40,58.9,0,69.3,72.3,69.3
20160115131500,754.4,410.0,426.4,56.5217,40,58.9,100,68.8,72.3,69.3
20160115133000,754.4,410.0,421.48,55.8696,40,57.6,100,68.8,72.3,69.3
20160115134500,754.4,410.0,421.48,55.8696,40,57.6,100,68.7,72.3,69.3
20160115140000,754.4,410.0,421.48,55.8696,40,66.2,100,68.9,72.3,69.3
20160115141500,754.4,410.0,426.4,56.5217,40,68.2,100,69.5,72.3,69.3
20160115143000,754.4,410.0,426.4,56.5217,40,57.9,0,69.3,72.3,69.3
20160115144500,754.4,410.0,426.4,56.5217,40,57.2,0,69.1,72.3,69.3
20160115150000,754.4,410.0,426.4,56.5217,40,57.2,100,68.9,72.3,69.3
20160115151500,754.4,410.0,421.48,55.8696,40,57.2,100,68.8,72.3,69.3
20160115153000,754.4,410.0,429.68,56.9565,40,57.9,100,68.8,72.3,69.3
20160115154500,754.4,410.0,429.68,56.9565,40,57.9,100,68.6,72.3,69.3
20160115160000,754.4,410.0,429.68,56.9565,40,67.2,100,69.1,72.3,69.3
20160115161500,754.4,410.0,429.68,56.9565,40,67.2,100,69.4,72.3,69.3
20160115163000,754.4,410.0,429.68,56.9565,40,67.2,100,69.5,72.3,69.3
20160115164500,754.4,410.0,429.68,56.9565,40,57.2,100,68.9,72.3,69.3
20160115170000,754.4,410.0,421.48,55.8696,40,58.3,100,68.5,72.3,69.3
20160115171500,754.4,410.0,432.96,57.3913,40,71.5,100,68.8,72.3,69.3
20160115173000,754.4,410.0,426.4,56.5217,40,65.9,100,69.2,72.3,69.3
20160115174500,754.4,410.0,431.32,57.1739,40,65.9,100,69.3,72.3,69.3
20160115180000,754.4,410.0,431.32,57.1739,40,65.2,100,69.5,72.3,69.3
20160115181500,754.4,410.0,431.32,57.1739,40,57.1,100,69.0,72.3,69.3
20160115183000,754.4,410.0,424.76,56.3043,40,57.1,100,68.6,72.3,69.3
20160115184500,754.4,410.0,424.76,56.3043,40,59.9,100,68.6,72.3,69.3
20160115190000,754.4,410.0,431.32,57.1739,40,68.1,100,69.0,72.3,69.3
20160115191500,754.4,410.0,431.32,57.1739,40,67.4,100,69.4,72.3,69.3
20160115193000,754.4,410.0,431.32,57.1739,40,56.7,0,69.2,72.3,69.3
