PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160115194500,754.4,410.0,431.32,57.1739,40,55.6,100,68.9,72.3,69.3
20160115200000,754.4,410.0,431.32,57.1739,40,57.1,100,68.8,72.3,69.3
20160115201500,754.4,410.0,426.4,56.5217,40,57.1,100,68.6,72.3,69.3
20160115203000,754.4,410.0,426.4,56.5217,40,68.1,100,68.7,72.3,69.3
20160115204500,754.4,410.0,426.4,56.5217,40,64.4,0,69.6,72.3,69.3
20160115210000,754.4,410.0,434.6,57.6087,40,57.1,100,68.8,72.3,69.3
20160115211500,754.4,410.0,423.12,56.087,40,55.6,100,68.6,72.3,69.3
20160115213000,754.4,410.0,423.12,56.087,40,66.8,100,68.9,72.3,69.3
20160115214500,754.4,410.0,429.68,56.9565,40,65.2,100,69.1,72.3,69.3
20160115220000,754.4,410.0,429.68,56.9565,40,65.2,100,69.3,72.3,69.3
20160115221500,754.4,410.0,429.68,56.9565,40,64.4,100,69.3,72.3,69.3
20160115223000,754.4,410.0,434.6,57.6087,40,65.8,100,69.3,72.3,69.3
20160115224500,754.4,410.0,424.76,56.3043,40,64.0,100,69.3,72.3,69.3
20160115230000,754.4,410.0,424.76,56.3043,40,64.9,100,69.5,72.3,69.3
20160115231500,754.4,410.0,431.32,57.1739,40,57.3,0,69.2,72.3,69.3
20160115233000,754.4,410.0,423.12,56.087,40,57.3,100,68.9,72.3,69.3
20160115234500,754.4,410.0,423.12,56.087,40,56.4,100,68.8,72.3,69.3
20160116000000,754.4,410.0,418.2,55.4348,40,56.4,100,68.7,72.3,69.3
20160116001500,754.4,410.0,423.12,56.087,40,60.7,100,68.6,72.3,69.3
20160116003000,754.4,410.0,431.32,57.1739,40,69.2,100,69.5,72.3,69.3
20160116004500,754.4,410.0,426.4,56.5217,40,55.6,100,68.9,72.3,69.3
20160116010000,754.4,410.0,431.32,57.1739,40,55.6,100,68.7,72.3,69.3
20160116011500,754.4,410.0,405.08,53.6956,39,53.9,0,69.1,72.3,69.3
20160116013000,754.4,410.0,410.0,54.3478,39,53.9,100,68.6,72.3,69.3
20160116014500,754.4,410.0,414.92,55.0,39,67.2,100,68.7,72.3,69.3
20160116020000,754.4,410.0,414.92,55.0,39,62.8,100,69.2,72.3,69.3
20160116021500,754.4,410.0,414.92,55.0,39,62.8,100,69.3,72.3,69.3
20160116023000,754.4,410.0,414.92,55.0,39,62.8,100,69.3,72.3,69.3
20160116024500,754.4,410.0,410.0,54.3478,39,61.9,100,69.3,72.3,69.3
20160116030000,754.4,410.0,410.0,54.3478,39,62.8,100,69.4,72.3,69.3
20160116031500,754.4,410.0,401.8,53.2609,39,62.8,100,69.4,72.3,69.3
20160116033000,754.4,410.0,401.8,53.2609,39,62.8,100,69.4,72.3,69.3
20160116034500,754.4,410.0,401.8,53.2609,39,62.8,100,69.4,72.3,69.3
20160116040000,754.4,410.0,408.36,54.1304,39,62.8,100,69.4,72.3,69.3
20160116041500,754.4,410.0,408.36,54.1304,39,62.8,100,69.4,72.3,69.3
20160116043000,754.4,410.0,408.36,54.1304,39,57.6,0,69.5,72.3,69.3
20160116044500,754.4,410.0,408.36,54.1304,39,54.7,100,68.8,72.3,69.3
20160116050000,754.4,410.0,408.36,54.1304,39,54.7,100,68.6,72.3,69.3
20160116051500,754.4,410.0,408.36,54.1304,39,66.8,100,68.7,72.3,69.3
20160116053000,754.4,410.0,408.36,54.1304,39,66.8,100,69.4,72.3,69.3
20160116054500,754.4,410.0,408.36,54.1304,39,54.7,0,69.1,72.3,69.3
20160116060000,754.4,410.0,408.36,54.1304,39,54.7,100,68.7,72.3,69.3
20160116061500,754.4,410.0,408.36,54.1304,39,53.9,100,68.6,72.3,69.3
20160116063000,754.4,410.0,408.36,54.1304,39,69.2,100,69.1,72.3,69.3
20160116064500,754.4,410.0,400.16,53.0435,39,55.2,0,69.2,72.3,69.3
20160116070000,754.4,410.0,410.0,54.3478,39,55.2,100,68.6,72.3,69.3
20160116071500,754.4,410.0,410.0,54.3478,39,57.1,100,68.4,72.3,69.3
20160116073000,754.4,410.0,410.0,54.3478,39,61.6,100,69.2,72.3,69.3
20160116074500,754.4,410.0,410.0,54.3478,39,61.6,100,69.2,72.3,69.3
20160116080000,754.4,410.0,410.0,54.3478,39,61.6,100,69.2,72.3,69.3
20160116081500,754.4,410.0,414.92,55.0,39,61.6,100,69.2,72.3,69.3
20160116083000,754.4,410.0,414.92,55.0,39,61.6,100,69.2,72.3,69.3
20160116084500,754.4,410.0,414.92,55.0,39,61.6,100,69.3,72.3,69.3
20160116090000,754.4,410.0,408.36,54.1304,39,61.6,100,69.3,72.3,69.3
20160116091500,754.4,410.0,414.92,55.0,39,61.6,100,69.3,72.3,69.3
20160116093000,754.4,410.0,414.92,55.0,39,62.8,100,69.3,72.3,69.3
20160116094500,754.4,410.0,414.92,55.0,39,62.8,100,69.3,72.3,69.3
20160116100000,754.4,410.0,432.96,57.3913,40,57.5,0,70.6,72.3,69.3
20160116101500,754.4,410.0,424.76,56.3043,40,57.5,0,71.0,72.3,69.3
20160116103000,754.4,410.0,429.68,56.9565,40,57.5,0,71.2,72.3,69.3
20160116104500,754.4,410.0,665.84,88.2609,54,55.7,0,72.9,72.3,69.3
20160116110000,754.4,410.0,677.32,89.7826,54,58.4,0,72.4,72.3,69.3
20160116111500,754.4,410.0,729.8,96.7391,57,57.5,0,72.8,72.3,69.3
20160116113000,754.4,410.0,738.0,97.8261,57,55.9,0,74.0,72.3,69.3
20160116114500,754.4,410.0,729.8,96.7391,57,55.2,0,74.1,72.3,69.3
20160116120000,754.4,410.0,747.84,99.1304,57,56.8,0,74.6,72.3,69.3
20160116121500,754.4,410.0,738.0,97.8261,57,59.1,0,75.0,72.3,69.3
20160116123000,754.4,410.0,729.8,96.7391,57,59.1,0,74.8,72.3,69.3
20160116124500,754.4,410.0,729.8,96.7391,57,57.8,0,75.2,72.3,69.3
20160116130000,754.4,410.0,738.0,97.8261,57,56.7,0,75.1,72.3,69.3
20160116131500,754.4,410.0,738.0,97.8261,57,55.5,0,75.0,72.3,69.3
20160116133000,754.4,410.0,738.0,97.8261,57,55.5,0,75.1,72.3,69.3
20160116134500,754.4,410.0,738.0,97.8261,57,55.5,0,75.0,72.3,69.3
20160116140000,754.4,410.0,747.84,99.1304,57,57.6,0,75.1,72.3,69.3
20160116141500,754.4,410.0,738.0,97.8261,57,58.3,0,74.7,72.3,69.3
20160116143000,754.4,410.0,654.36,86.7391,52,57.1,0,73.7,72.3,69.3
20160116144500,754.4,410.0,621.5601,82.3913,50,55.1,0,72.8,72.3,69.3
20160116150000,754.4,410.0,738.0,97.8261,56,56.1,0,74.2,72.3,69.3
20160116151500,754.4,410.0,470.68,62.3913,41,57.9,0,72.3,72.3,69.3
20160116153000,754.4,410.0,432.96,57.3913,40,55.2,0,71.7,72.3,69.3
20160116154500,754.4,410.0,421.48,55.8696,40,57.9,0,71.7,72.3,69.3
20160116160000,754.4,410.0,421.48,55.8696,39,56.3,0,70.9,72.3,69.3
20160116161500,754.4,410.0,421.48,55.8696,39,57.2,0,70.3,72.3,69.3
20160116163000,754.4,410.0,421.48,55.8696,39,55.8,0,69.8,72.3,69.3
20160116164500,754.4,410.0,421.48,55.8696,39,57.5,0,69.6,72.3,69.3
20160116170000,754.4,410.0,426.4,56.5217,39,56.4,0,69.3,72.3,69.3
20160116171500,754.4,410.0,421.48,55.8696,39,55.2,0,69.3,72.3,69.3
20160116173000,754.4,410.0,429.68,56.9565,39,56.7,0,69.2,72.3,69.3
20160116174500,754.4,410.0,429.68,56.9565,39,56.7,0,69.2,72.3,69.3
20160116180000,754.4,410.0,423.12,56.087,39,56.7,0,69.4,72.3,69.3
20160116181500,754.4,410.0,418.2,55.4348,39,56.7,0,69.2,72.3,69.3
20160116183000,754.4,410.0,418.2,55.4348,39,56.7,100,69.1,72.3,69.3
20160116184500,754.4,410.0,424.76,56.3043,39,56.7,100,69.2,72.3,69.3
20160116190000,754.4,410.0,424.76,56.3043,39,56.7,100,69.2,72.3,69.3
20160116191500,754.4,410.0,413.28,54.7826,39,56.0,100,69.1,72.3,69.3
20160116193000,754.4,410.0,413.28,54.7826,39,56.0,100,68.8,72.3,69.3
20160116194500,754.4,410.0,418.2,55.4348,39,56.0,100,68.6,72.3,69.3
20160116200000,754.4,410.0,413.28,54.7826,39,64.4,100,68.7,72.3,69.3
20160116201500,754.4,410.0,413.28,54.7826,39,64.4,100,69.4,72.3,69.3
20160116203000,754.4,410.0,413.28,54.7826,39,56.4,0,69.2,72.3,69.3
20160116204500,754.4,410.0,418.2,55.4348,39,56.4,100,68.7,72.3,69.3
20160116210000,754.4,410.0,418.2,55.4348,39,56.4,100,68.4,72.3,69.3
20160116211500,754.4,410.0,418.2,55.4348,39,64.0,100,69.1,72.3,69.3
20160116213000,754.4,410.0,418.2,55.4348,39,64.8,100,69.4,72.3,69.3
20160116214500,754.4,410.0,413.28,54.7826,39,62.4,100,69.4,72.3,69.3
20160116220000,754.4,410.0,413.28,54.7826,39,62.4,100,69.3,72.3,69.3
20160116221500,754.4,410.0,418.2,55.4348,39,63.2,100,69.3,72.3,69.3
20160116223000,754.4,410.0,418.2,55.4348,39,58.4,0,69.4,72.3,69.3
20160116224500,754.4,410.0,418.2,55.4348,39,55.6,100,68.8,72.3,69.3
20160116230000,754.4,410.0,418.2,55.4348,39,55.6,100,68.6,72.3,69.3
20160116231500,754.4,410.0,418.2,55.4348,39,64.4,100,68.6,72.3,69.3
20160116233000,754.4,410.0,418.2,55.4348,39,64.4,100,69.2,72.3,69.3
20160116234500,754.4,410.0,418.2,55.4348,39,64.4,0,69.6,72.3,69.3
20160117000000,754.4,410.0,418.2,55.4348,39,55.1,0,69.1,72.3,69.3
20160117001500,754.4,410.0,423.12,56.087,39,55.1,100,68.7,72.3,69.3
20160117003000,754.4,410.0,423.12,56.087,39,55.9,100,68.4,72.3,69.3
20160117004500,754.4,410.0,418.2,55.4348,39,62.8,100,69.1,72.3,69.3
20160117010000,754.4,410.0,423.12,56.087,39,62.8,100,69.2,72.3,69.3
20160117011500,754.4,410.0,414.92,55.0,39,62.8,100,69.2,72.3,69.3
20160117013000,754.4,410.0,423.12,56.087,39,62.8,100,69.3,72.3,69.3
20160117014500,754.4,410.0,423.12,56.087,39,62.8,100,69.4,72.3,69.3
20160117020000,754.4,410.0,418.2,55.4348,39,62.8,100,69.5,72.3,69.3
20160117021500,754.4,410.0,423.12,56.087,39,62.8,100,69.4,72.3,69.3
20160117023000,754.4,410.0,423.12,56.087,39,62.8,100,69.5,72.3,69.3
20160117024500,754.4,410.0,423.12,56.087,39,60.0,100,69.5,72.3,69.3
20160117030000,754.4,410.0,423.12,56.087,39,54.3,100,68.9,72.3,69.3
20160117031500,754.4,410.0,423.12,56.087,39,54.3,100,68.7,72.3,69.3
20160117033000,754.4,410.0,429.68,56.9565,39,61.5,100,68.6,72.3,69.3
20160117034500,754.4,410.0,429.68,56.9565,39,64.0,100,69.2,72.3,69.3
20160117040000,754.4,410.0,424.76,56.3043,39,64.0,100,69.4,72.3,69.3
20160117041500,754.4,410.0,424.76,56.3043,39,54.3,0,69.2,72.3,69.3
20160117043000,754.4,410.0,424.76,56.3043,39,54.3,100,68.6,72.3,69.3
20160117044500,754.4,410.0,432.96,57.3913,39,54.3,100,68.5,72.3,69.3
20160117050000,754.4,410.0,432.96,57.3913,39,63.2,100,69.2,72.3,69.3
20160117051500,754.4,410.0,426.4,56.5217,39,61.1,0,69.7,72.3,69.3
20160117053000,754.4,410.0,431.32,57.1739,39,54.0,0,70.5,72.3,69.3
20160117054500,754.4,410.0,431.32,57.1739,39,54.0,0,70.7,72.3,69.3
20160117060000,754.4,410.0,431.32,57.1739,39,54.0,0,71.1,72.3,69.3
20160117061500,754.4,410.0,431.32,57.1739,39,53.1,0,71.3,72.3,69.3
20160117063000,754.4,410.0,431.32,57.1739,39,53.1,0,71.3,72.3,69.3
20160117064500,754.4,410.0,431.32,57.1739,39,53.1,0,71.3,72.3,69.3
20160117070000,754.4,410.0,431.32,57.1739,39,53.1,0,71.3,72.3,69.3
20160117071500,754.4,410.0,431.32,57.1739,39,53.1,0,71.3,72.3,69.3
20160117073000,754.4,410.0,431.32,57.1739,39,53.1,0,70.3,72.3,69.3
20160117074500,754.4,410.0,431.32,57.1739,39,53.1,0,69.4,72.3,69.3
20160117080000,754.4,410.0,431.32,57.1739,39,53.1,100,68.8,72.3,69.3
20160117081500,754.4,410.0,431.32,57.1739,39,53.1,100,68.4,72.3,69.3
20160117083000,754.4,410.0,421.48,55.8696,39,67.7,100,69.1,72.3,69.3
20160117084500,754.4,410.0,432.96,57.3913,39,61.5,100,68.9,72.3,69.3
20160117090000,754.4,410.0,432.96,57.3913,39,63.2,100,68.9,72.3,69.3
20160117091500,754.4,410.0,432.96,57.3913,39,69.1,100,69.3,72.3,69.3
20160117093000,754.4,410.0,432.96,57.3913,39,69.1,100,69.4,72.3,69.3
20160117094500,754.4,410.0,424.76,56.3043,39,56.0,100,68.9,72.3,69.3
20160117100000,754.4,410.0,424.76,56.3043,39,55.2,100,68.6,72.3,69.3
20160117101500,754.4,410.0,432.96,57.3913,39,58.4,100,69.5,72.3,69.3
20160117103000,754.4,410.0,432.96,57.3913,39,56.0,0,69.6,72.4,69.4
20160117104500,754.4,410.0,432.96,57.3913,39,56.0,100,68.5,72.3,69.3
20160117110000,754.4,410.0,432.96,57.3913,39,70.5,100,68.6,72.3,69.3
20160117111500,754.4,410.0,424.76,56.3043,39,64.0,100,69.2,72.3,69.3
20160117113000,754.4,410.0,424.76,56.3043,39,64.0,100,69.2,72.3,69.3
20160117114500,754.4,410.0,431.32,57.1739,39,64.0,100,69.3,72.3,69.3
20160117120000,754.4,410.0,424.76,56.3043,39,64.0,100,69.3,72.3,69.3
20160117121500,754.4,410.0,429.68,56.9565,39,64.9,100,69.4,72.3,69.3
20160117123000,754.4,410.0,436.24,57.8261,40,57.6,0,70.3,72.3,69.3
20160117124500,754.4,410.0,424.76,56.3043,39,57.6,0,70.5,72.4,69.4
20160117130000,754.4,410.0,424.76,56.3043,39,57.6,0,69.4,72.4,69.4
20160117131500,754.4,410.0,424.76,56.3043,39,57.6,100,69.0,72.3,69.3
20160117133000,754.4,410.0,424.76,56.3043,39,57.6,100,68.7,72.4,69.4
20160117134500,754.4,410.0,424.76,56.3043,39,57.6,100,68.5,72.3,69.3
20160117140000,754.4,410.0,500.2,66.3043,43,58.8,0,70.6,72.3,69.3
20160117141500,754.4,410.0,455.92,60.4348,41,57.6,0,71.3,72.4,69.4
20160117143000,754.4,410.0,654.36,86.7391,52,56.0,0,72.7,72.4,69.4
20160117144500,754.4,410.0,426.4,56.5217,39,57.6,0,70.6,72.5,69.5
20160117150000,754.4,410.0,434.6,57.6087,39,57.6,0,69.5,72.3,69.3
20160117151500,754.4,410.0,424.76,56.3043,39,57.6,100,69.0,72.3,69.3
20160117153000,754.4,410.0,424.76,56.3043,39,57.6,100,68.8,72.3,69.3
20160117154500,754.4,410.0,424.76,56.3043,39,57.6,100,68.7,72.4,69.4
20160117160000,754.4,410.0,424.76,56.3043,39,58.3,100,68.7,72.3,69.3
20160117161500,754.4,410.0,424.76,56.3043,39,67.7,100,69.4,72.4,69.4
20160117163000,754.4,410.0,429.68,56.9565,39,57.6,0,69.3,72.3,69.3
20160117164500,754.4,410.0,424.76,56.3043,39,57.6,100,69.0,72.4,69.4
20160117170000,754.4,410.0,432.96,57.3913,39,56.8,100,68.8,72.4,69.4
20160117171500,754.4,410.0,426.4,56.5217,39,56.8,100,68.7,72.4,69.4
20160117173000,754.4,410.0,426.4,56.5217,39,62.4,100,69.3,72.4,69.4
20160117174500,754.4,410.0,431.32,57.1739,39,63.2,100,69.4,72.4,69.4
20160117180000,754.4,410.0,423.12,56.087,39,56.7,0,69.6,72.4,69.4
20160117181500,754.4,410.0,423.12,56.087,39,55.1,100,69.1,72.4,69.4
20160117183000,754.4,410.0,423.12,56.087,39,55.1,100,68.9,72.4,69.4
20160117184500,754.4,410.0,429.68,56.9565,39,55.1,100,68.7,72.3,69.3
20160117190000,754.4,410.0,429.68,56.9565,39,71.0,100,68.7,72.4,69.4
20160117191500,754.4,410.0,423.12,56.087,39,61.1,100,69.1,72.3,69.3
20160117193000,754.4,410.0,423.12,56.087,39,62.4,100,69.0,72.3,69.3
20160117194500,754.4,410.0,423.12,56.087,39,61.5,100,69.1,72.4,69.4
20160117200000,754.4,410.0,423.12,56.087,39,61.5,100,69.1,72.4,69.4
20160117201500,754.4,410.0,431.32,57.1739,39,68.6,100,69.2,72.3,69.3
20160117203000,754.4,410.0,421.48,55.8696,39,58.0,100,69.4,72.4,69.4
20160117204500,754.4,410.0,421.48,55.8696,39,54.6,100,68.7,72.4,69.4
20160117210000,754.4,410.0,421.48,55.8696,39,56.3,100,68.5,72.4,69.4
20160117211500,754.4,410.0,421.48,55.8696,39,56.3,100,69.1,72.4,69.4
20160117213000,754.4,410.0,426.4,56.5217,39,66.2,100,68.9,72.3,69.3
20160117214500,754.4,410.0,426.4,56.5217,39,67.3,100,69.3,72.3,69.3
20160117220000,754.4,410.0,426.4,56.5217,39,60.9,0,69.5,72.4,69.4
20160117221500,754.4,410.0,426.4,56.5217,39,53.5,100,68.8,72.3,69.3
20160117223000,754.4,410.0,426.4,56.5217,39,58.3,100,68.4,72.3,69.3
20160117224500,754.4,410.0,432.96,57.3913,39,56.4,100,68.9,72.3,69.3
20160117230000,754.4,410.0,423.12,56.087,39,67.3,100,69.2,72.4,69.4
20160117231500,754.4,410.0,414.92,55.0,39,57.6,0,69.4,72.4,69.4
20160117233000,754.4,410.0,423.12,56.087,39,53.6,100,68.6,72.3,69.3
20160117234500,754.4,410.0,423.12,56.087,39,66.2,100,68.5,72.4,69.4
20160118000000,754.4,410.0,416.56,55.2174,39,59.2,100,68.8,72.3,69.3
20160118001500,754.4,410.0,416.56,55.2174,39,64.4,100,69.1,72.3,69.3
20160118003000,754.4,410.0,421.48,55.8696,39,66.3,100,69.4,72.3,69.3
20160118004500,754.4,410.0,421.48,55.8696,39,56.9,0,69.4,72.3,69.3
20160118010000,754.4,410.0,421.48,55.8696,39,52.7,100,68.4,72.3,69.3
20160118011500,754.4,410.0,421.48,55.8696,39,69.6,100,68.8,72.3,69.3
20160118013000,754.4,410.0,421.48,55.8696,39,58.8,100,68.8,72.3,69.3
20160118014500,754.4,410.0,414.92,55.0,39,64.9,100,69.1,72.4,69.4
20160118020000,754.4,410.0,414.92,55.0,39,66.4,100,69.4,72.3,69.3
20160118021500,754.4,410.0,414.92,55.0,39,66.4,100,69.6,72.3,69.3
20160118023000,754.4,410.0,421.48,55.8696,39,53.1,100,68.7,72.3,69.3
20160118024500,754.4,410.0,426.4,56.5217,39,69.1,100,68.5,72.3,69.3
20160118030000,754.4,410.0,426.4,56.5217,39,61.2,100,68.9,72.3,69.3
20160118031500,754.4,410.0,426.4,56.5217,39,68.1,100,69.0,72.3,69.3
20160118033000,754.4,410.0,418.2,55.4348,39,68.1,100,69.3,72.4,69.4
20160118034500,754.4,410.0,418.2,55.4348,39,59.8,100,69.5,72.4,69.4
20160118040000,754.4,410.0,418.2,55.4348,39,53.1,100,68.5,72.4,69.4
20160118041500,754.4,410.0,424.76,56.3043,39,69.6,100,68.8,72.3,69.3
20160118043000,754.4,410.0,424.76,56.3043,39,63.2,100,68.8,72.3,69.3
20160118044500,754.4,410.0,418.2,55.4348,39,70.5,100,69.5,72.3,69.3
20160118050000,754.4,410.0,423.12,56.087,39,53.1,100,68.8,72.3,69.3
20160118051500,754.4,410.0,423.12,56.087,39,54.2,100,68.3,72.4,69.4
20160118053000,754.4,410.0,423.12,56.087,39,65.8,100,69.0,72.3,69.3
20160118054500,754.4,410.0,423.12,56.087,39,64.8,100,69.1,72.3,69.3
20160118060000,754.4,410.0,423.12,56.087,39,64.8,100,69.4,72.3,69.3
20160118061500,754.4,410.0,414.92,55.0,39,62.0,100,69.1,72.3,69.3
20160118063000,754.4,410.0,408.36,54.1304,39,64.8,100,69.0,72.3,69.3
20160118064500,754.4,410.0,423.12,56.087,39,66.7,100,69.2,72.3,69.3
20160118070000,754.4,410.0,418.2,55.4348,39,62.8,100,69.2,72.3,69.3
20160118071500,754.4,410.0,426.4,56.5217,39,66.2,100,69.1,72.4,69.4
20160118073000,754.4,410.0,426.4,56.5217,39,64.4,100,69.2,72.4,69.4
20160118074500,754.4,410.0,421.48,55.8696,39,52.7,0,70.2,72.4,69.4
20160118080000,754.4,410.0,429.68,56.9565,39,52.7,100,68.6,72.4,69.4
20160118081500,754.4,410.0,424.76,56.3043,39,67.2,100,68.5,72.3,69.3
20160118083000,754.4,410.0,424.76,56.3043,39,56.4,100,68.7,72.3,69.3
20160118084500,754.4,410.0,424.76,56.3043,39,56.4,0,69.9,72.3,69.3
20160118090000,754.4,410.0,418.2,55.4348,39,54.3,0,70.0,72.3,69.3
20160118091500,754.4,410.0,410.0,54.3478,39,55.1,0,70.5,72.3,69.3
20160118093000,754.4,410.0,418.2,55.4348,39,55.1,0,70.8,72.3,69.3
20160118094500,754.4,410.0,418.2,55.4348,39,55.1,0,71.1,72.3,69.3
20160118100000,754.4,410.0,418.2,55.4348,39,56.0,0,71.4,72.3,69.3
20160118101500,754.4,410.0,418.2,55.4348,39,56.0,0,71.6,72.4,69.4
20160118103000,754.4,410.0,410.0,54.3478,39,56.7,0,70.4,72.3,69.3
20160118104500,754.4,410.0,410.0,54.3478,39,56.7,0,69.7,72.3,69.3
20160118110000,754.4,410.0,410.0,54.3478,39,57.5,0,69.4,72.3,69.3
20160118111500,754.4,410.0,414.92,55.0,39,57.5,0,69.2,72.4,69.4
20160118113000,754.4,410.0,408.36,54.1304,39,57.5,0,69.1,72.3,69.3
20160118114500,754.4,410.0,413.28,54.7826,39,56.3,100,68.9,72.3,69.3
20160118120000,754.4,410.0,413.28,54.7826,39,56.3,100,68.8,72.4,69.4
20160118121500,754.4,410.0,413.28,54.7826,39,57.2,100,68.9,72.4,69.4
20160118123000,754.4,410.0,418.2,55.4348,39,57.2,100,68.8,72.4,69.4
20160118124500,754.4,410.0,406.72,53.913,39,67.3,100,69.1,72.3,69.3
20160118130000,754.4,410.0,406.72,53.913,39,69.6,100,69.5,72.4,69.4
20160118131500,754.4,410.0,406.72,53.913,39,58.3,100,69.3,72.4,69.4
20160118133000,754.4,410.0,406.72,53.913,39,56.8,100,69.2,72.4,69.4
20160118134500,754.4,410.0,401.8,53.2609,39,58.0,100,69.1,72.4,69.4
20160118140000,754.4,410.0,401.8,53.2609,39,58.0,100,69.1,72.4,69.4
20160118141500,754.4,410.0,406.72,53.913,39,58.0,100,68.8,72.4,69.4
20160118143000,754.4,410.0,406.72,53.913,39,59.5,100,68.7,72.4,69.4
20160118144500,754.4,410.0,406.72,53.913,39,68.6,100,69.3,72.4,69.4
20160118150000,754.4,410.0,406.72,53.913,39,61.2,0,69.7,72.5,69.5
20160118151500,754.4,410.0,406.72,53.913,39,56.8,0,69.4,72.5,69.5
20160118153000,754.4,410.0,406.72,53.913,39,56.8,100,69.2,72.5,69.5
20160118154500,754.4,410.0,401.8,53.2609,39,56.8,100,69.1,72.4,69.4
20160118160000,754.4,410.0,406.72,53.913,39,56.8,100,69.1,72.4,69.4
20160118161500,754.4,410.0,406.72,53.913,39,56.8,100,69.3,72.5,69.5
20160118163000,754.4,410.0,406.72,53.913,39,56.8,100,69.3,72.5,69.5
20160118164500,754.4,410.0,401.8,53.2609,39,57.9,100,69.3,72.5,69.5
20160118170000,754.4,410.0,410.0,54.3478,39,57.1,100,69.2,72.5,69.5
20160118171500,754.4,410.0,418.2,55.4348,39,57.1,0,70.2,72.5,69.5
20160118173000,754.4,410.0,424.76,56.3043,40,57.1,0,70.8,72.5,69.5
20160118174500,754.4,410.0,431.32,57.1739,40,56.4,0,71.2,72.5,69.5
20160118180000,754.4,410.0,423.12,56.087,40,56.4,0,70.5,72.5,69.5
20160118181500,754.4,410.0,429.68,56.9565,40,55.2,0,69.9,72.4,69.4
20160118183000,754.4,410.0,434.6,57.6087,40,55.2,0,69.5,72.4,69.4
20160118184500,754.4,410.0,429.68,56.9565,40,54.3,0,70.2,72.3,69.3
20160118190000,754.4,410.0,429.68,56.9565,40,54.3,0,70.9,72.3,69.3
20160118191500,754.4,410.0,434.6,57.6087,40,54.3,0,71.2,72.4,69.4
20160118193000,754.4,410.0,434.6,57.6087,40,54.3,0,71.4,72.4,69.4
20160118194500,754.4,410.0,426.4,56.5217,39,54.3,0,71.3,72.3,69.3
20160118200000,754.4,410.0,426.4,56.5217,39,54.3,0,71.2,72.4,69.4
20160118201500,754.4,410.0,421.48,55.8696,39,53.6,0,71.4,72.3,69.3
20160118203000,754.4,410.0,426.4,56.5217,39,53.6,0,71.5,72.3,69.3
20160118204500,754.4,410.0,418.2,55.4348,39,53.6,0,71.4,72.3,69.3
20160118210000,754.4,410.0,431.32,57.1739,39,53.6,0,71.4,72.4,69.4
20160118211500,754.4,410.0,426.4,56.5217,39,53.6,0,71.3,72.4,69.4
20160118213000,754.4,410.0,426.4,56.5217,39,53.6,0,71.4,72.3,69.3
20160118214500,754.4,410.0,426.4,56.5217,39,53.6,0,71.4,72.3,69.3
20160118220000,754.4,410.0,426.4,56.5217,39,52.7,0,71.4,72.3,69.3
20160118221500,754.4,410.0,431.32,57.1739,39,52.7,0,71.4,72.3,69.3
20160118223000,754.4,410.0,431.32,57.1739,39,52.7,0,71.4,72.3,69.3
20160118224500,754.4,410.0,424.76,56.3043,39,52.7,0,71.4,72.3,69.3
20160118230000,754.4,410.0,424.76,56.3043,39,52.7,0,71.2,72.3,69.3
20160118231500,754.4,410.0,434.6,57.6087,39,52.7,0,71.2,72.3,69.3
20160118233000,754.4,410.0,429.68,56.9565,39,52.7,0,71.1,72.3,69.3
20160118234500,754.4,410.0,429.68,56.9565,39,52.7,0,71.1,72.3,69.3
20160119000000,754.4,410.0,416.56,55.2174,39,52.7,0,71.1,72.3,69.3
20160119001500,754.4,410.0,424.76,56.3043,39,52.7,0,70.8,72.3,69.3
20160119003000,754.4,410.0,418.2,55.4348,39,52.7,0,71.3,72.3,69.3
20160119004500,754.4,410.0,424.76,56.3043,39,52.7,0,71.3,72.3,69.3
20160119010000,754.4,410.0,418.2,55.4348,39,52.7,0,71.4,72.3,69.3
20160119011500,754.4,410.0,426.4,56.5217,39,52.7,0,71.5,72.3,69.3
20160119013000,754.4,410.0,426.4,56.5217,39,52.7,0,71.4,72.3,69.3
20160119014500,754.4,410.0,426.4,56.5217,39,52.7,0,71.4,72.3,69.3
20160119020000,754.4,410.0,426.4,56.5217,39,52.7,0,71.4,72.3,69.3
20160119021500,754.4,410.0,431.32,57.1739,39,51.9,0,71.4,72.4,69.4
20160119023000,754.4,410.0,426.4,56.5217,39,51.9,0,71.3,72.4,69.4
20160119024500,754.4,410.0,426.4,56.5217,39,51.9,0,71.3,72.3,69.3
20160119030000,754.4,410.0,426.4,56.5217,39,51.9,0,71.3,72.4,69.4
20160119031500,754.4,410.0,426.4,56.5217,39,51.9,0,71.3,72.4,69.4
20160119033000,754.4,410.0,426.4,56.5217,39,51.9,0,71.2,72.4,69.4
20160119034500,754.4,410.0,426.4,56.5217,39,51.9,0,71.2,72.3,69.3
20160119040000,754.4,410.0,426.4,56.5217,39,51.9,0,71.2,72.4,69.4
20160119041500,754.4,410.0,426.4,56.5217,39,51.9,0,71.2,72.3,69.3
20160119043000,754.4,410.0,432.96,57.3913,39,50.3,0,70.5,72.4,69.4
20160119044500,754.4,410.0,432.96,57.3913,39,50.3,0,70.3,72.4,69.4
20160119050000,754.4,410.0,432.96,57.3913,39,50.3,0,70.3,72.4,69.4
20160119051500,754.4,410.0,432.96,57.3913,39,51.0,0,70.8,72.3,69.3
20160119053000,754.4,410.0,432.96,57.3913,39,51.0,0,71.2,72.4,69.4
20160119054500,754.4,410.0,426.4,56.5217,39,51.0,0,71.3,72.3,69.3
20160119060000,754.4,410.0,426.4,56.5217,39,51.0,0,70.0,72.3,69.3
20160119061500,754.4,410.0,426.4,56.5217,39,51.0,100,69.0,72.3,69.3
20160119063000,754.4,410.0,421.48,55.8696,39,92.9,100,69.9,76.7,73.7
20160119064500,754.4,410.0,421.48,55.8696,39,91.7,100,70.8,76.7,73.7
20160119070000,754.4,410.0,416.56,55.2174,39,91.7,100,71.4,76.7,73.7
20160119071500,754.4,410.0,416.56,55.2174,39,94.2,100,71.3,76.7,73.7
20160119073000,754.4,410.0,408.36,54.1304,39,90.4,100,71.2,76.7,73.7
20160119074500,754.4,410.0,408.36,54.1304,39,95.5,100,71.3,76.7,73.7
20160119080000,754.4,410.0,408.36,54.1304,39,96.6,100,71.3,76.7,73.7
20160119081500,754.4,410.0,408.36,54.1304,39,96.6,100,71.4,76.7,73.7
20160119083000,754.4,410.0,408.36,54.1304,39,88.7,100,71.5,76.7,73.7
20160119084500,754.4,410.0,408.36,54.1304,39,94.1,100,71.5,76.7,73.7
20160119090000,754.4,410.0,408.36,54.1304,39,95.9,100,71.6,76.7,73.7
20160119091500,754.4,410.0,408.36,54.1304,39,97.2,100,71.7,76.7,73.7
20160119093000,754.4,410.0,408.36,54.1304,39,97.2,100,71.8,76.7,73.7
20160119094500,754.4,410.0,401.8,53.2609,39,99.0,100,71.8,76.7,73.7
20160119100000,754.4,410.0,406.72,53.913,39,92.8,100,71.8,76.7,73.7
20160119101500,754.4,410.0,406.72,53.913,39,89.6,100,71.9,76.7,73.7
20160119103000,754.4,410.0,406.72,53.913,39,99.0,100,71.9,76.7,73.7
20160119104500,754.4,410.0,406.72,53.913,39,96.4,100,71.9,76.7,73.7
20160119110000,754.4,410.0,406.72,53.913,39,91.9,100,71.9,76.7,73.7
20160119111500,754.4,410.0,406.72,53.913,39,100.2,100,72.0,76.7,73.7
20160119113000,754.4,410.0,406.72,53.913,39,93.5,100,72.0,76.7,73.7
20160119114500,754.4,410.0,406.72,53.913,39,89.9,100,72.1,76.7,73.7
20160119120000,754.4,410.0,413.28,54.7826,39,93.9,100,72.1,76.7,73.7
20160119121500,754.4,410.0,405.08,53.6956,39,100.2,100,72.3,76.7,73.7
20160119123000,754.4,410.0,405.08,53.6956,39,94.7,100,72.3,76.7,73.7
20160119124500,754.4,410.0,410.0,54.3478,39,89.5,100,72.4,76.7,73.7
20160119130000,754.4,410.0,410.0,54.3478,39,93.8,100,72.4,76.7,73.7
20160119131500,754.4,410.0,401.8,53.2609,39,100.2,100,72.5,76.7,73.7
20160119133000,754.4,410.0,413.28,54.7826,39,95.8,100,72.6,76.7,73.7
20160119134500,754.4,410.0,413.28,54.7826,39,91.1,100,72.7,76.7,73.7
20160119140000,754.4,410.0,408.36,54.1304,39,93.0,100,72.7,76.7,73.7
20160119141500,754.4,410.0,408.36,54.1304,39,99.1,100,72.7,76.7,73.7
20160119143000,754.4,410.0,408.36,54.1304,39,95.9,100,72.7,76.7,73.7
20160119144500,754.4,410.0,416.56,55.2174,39,91.7,100,72.8,76.7,73.7
20160119150000,754.4,410.0,401.8,53.2609,39,91.7,100,72.8,76.7,73.7
20160119151500,754.4,410.0,408.36,54.1304,39,96.6,100,72.9,76.7,73.7
20160119153000,754.4,410.0,408.36,54.1304,39,98.9,100,72.9,76.7,73.7
20160119154500,754.4,410.0,408.36,54.1304,39,90.4,100,72.9,76.7,73.7
20160119160000,754.4,410.0,418.2,55.4348,39,90.4,100,73.0,76.7,73.7
20160119161500,754.4,410.0,401.8,53.2609,39,94.8,100,73.0,76.7,73.7
20160119163000,754.4,410.0,413.28,54.7826,39,98.4,100,73.2,76.7,73.7
20160119164500,754.4,410.0,413.28,54.7826,39,97.2,100,73.2,76.7,73.7
20160119170000,754.4,410.0,413.28,54.7826,39,90.3,100,73.3,76.7,73.7
20160119171500,754.4,410.0,408.36,54.1304,39,91.7,100,73.4,76.7,73.7
20160119173000,754.4,410.0,408.36,54.1304,39,97.3,100,73.5,76.7,73.7
20160119174500,754.4,410.0,416.56,55.2174,39,97.3,100,73.6,76.7,73.7
20160119180000,754.4,410.0,410.0,54.3478,39,90.7,100,73.6,76.7,73.7
20160119181500,754.4,410.0,410.0,54.3478,39,90.7,100,73.7,76.7,73.7
20160119183000,754.4,410.0,410.0,54.3478,39,96.0,100,73.7,76.7,73.7
20160119184500,754.4,410.0,410.0,54.3478,39,96.0,100,73.7,76.7,73.7
20160119190000,754.4,410.0,410.0,54.3478,39,87.5,100,73.8,76.7,73.7
20160119191500,754.4,410.0,405.08,53.6956,39,99.6,100,73.8,76.7,73.7
20160119193000,754.4,410.0,405.08,53.6956,39,91.8,100,73.8,76.7,73.7
20160119194500,754.4,410.0,410.0,54.3478,39,89.9,100,73.9,76.7,73.7
20160119200000,754.4,410.0,410.0,54.3478,39,97.2,100,73.9,76.7,73.7
20160119201500,754.4,410.0,401.8,53.2609,39,57.5,100,73.1,76.7,73.7
20160119203000,754.4,410.0,396.88,52.6087,39,74.0,100,72.8,76.7,73.7
20160119204500,754.4,410.0,406.72,53.913,39,77.1,100,73.4,76.7,73.7
20160119210000,754.4,410.0,413.28,54.7826,39,73.4,100,73.4,76.7,73.7
20160119211500,754.4,410.0,413.28,54.7826,39,72.4,100,73.3,76.7,73.7
20160119213000,754.4,410.0,413.28,54.7826,39,78.1,100,73.5,76.7,73.7
20160119214500,754.4,410.0,413.28,54.7826,39,76.8,100,73.6,76.7,73.7
20160119220000,754.4,410.0,406.72,53.913,39,73.5,100,73.7,76.7,73.7
20160119221500,754.4,410.0,406.72,53.913,39,75.9,100,73.8,76.7,73.7
20160119223000,754.4,410.0,406.72,53.913,39,78.2,100,73.8,76.7,73.7
20160119224500,754.4,410.0,406.72,53.913,39,74.4,100,73.8,76.7,73.7
20160119230000,754.4,410.0,413.28,54.7826,39,74.4,100,73.7,76.7,73.7
20160119231500,754.4,410.0,400.16,53.0435,39,77.7,100,73.6,76.7,73.7
20160119233000,754.4,410.0,406.72,53.913,39,74.0,100,73.5,76.7,73.7
20160119234500,754.4,410.0,406.72,53.913,39,77.7,100,73.4,76.7,73.7
20160120000000,754.4,410.0,413.28,54.7826,39,72.7,100,73.3,76.7,73.7
20160120001500,754.4,410.0,421.48,55.8696,39,78.2,100,73.4,76.7,73.7
20160120003000,754.4,410.0,421.48,55.8696,39,76.2,100,73.4,76.7,73.7
20160120004500,754.4,410.0,421.48,55.8696,39,78.4,100,73.3,76.7,73.7
20160120010000,754.4,410.0,421.48,55.8696,39,79.6,100,73.5,76.7,73.7
20160120011500,754.4,410.0,400.16,53.0435,39,57.6,100,72.4,76.7,73.7
20160120013000,754.4,410.0,400.16,53.0435,39,75.4,100,72.8,76.7,73.7
20160120014500,754.4,410.0,400.16,53.0435,39,78.3,100,73.2,76.7,73.7
20160120020000,754.4,410.0,395.24,52.3913,39,78.3,100,73.1,76.7,73.7
20160120021500,754.4,410.0,400.16,53.0435,39,80.1,100,72.9,76.7,73.7
20160120023000,754.4,410.0,391.96,51.9565,39,92.3,100,72.9,76.7,73.7
20160120024500,754.4,410.0,391.96,51.9565,39,85.6,100,73.1,76.7,73.7
20160120030000,754.4,410.0,391.96,51.9565,39,94.7,100,73.3,76.7,73.7
20160120031500,754.4,410.0,391.96,51.9565,39,86.9,100,73.4,76.7,73.7
20160120033000,754.4,410.0,391.96,51.9565,39,95.3,100,73.6,76.7,73.7
20160120034500,754.4,410.0,400.16,53.0435,39,87.5,100,73.7,76.7,73.7
20160120040000,754.4,410.0,395.24,52.3913,39,85.7,100,73.6,76.7,73.7
20160120041500,754.4,410.0,395.24,52.3913,39,92.9,100,73.6,76.7,73.7
20160120043000,754.4,410.0,395.24,52.3913,39,88.1,100,73.6,76.7,73.7
20160120044500,754.4,410.0,395.24,52.3913,39,94.7,100,73.5,76.7,73.7
20160120050000,754.4,410.0,395.24,52.3913,39,92.9,100,73.5,76.7,73.7
20160120051500,754.4,410.0,395.24,52.3913,39,92.9,100,73.4,76.7,73.7
20160120053000,754.4,410.0,395.24,52.3913,39,84.9,0,74.1,76.7,73.7
20160120054500,754.4,410.0,416.56,55.2174,40,56.8,100,73.4,76.7,73.7
20160120060000,754.4,410.0,432.96,57.3913,39,72.5,100,72.9,76.7,73.7
20160120061500,754.4,410.0,423.12,56.087,39,72.5,100,73.3,76.7,73.7
20160120063000,754.4,410.0,408.36,54.1304,39,75.3,100,73.5,76.7,73.7
20160120064500,754.4,410.0,413.28,54.7826,39,75.3,100,73.7,76.7,73.7
20160120070000,754.4,410.0,413.28,54.7826,39,75.3,100,73.8,76.7,73.7
20160120071500,754.4,410.0,413.28,54.7826,39,56.4,100,73.0,76.7,73.7
20160120073000,754.4,410.0,413.28,54.7826,39,73.9,100,72.9,76.7,73.7
20160120074500,754.4,410.0,413.28,54.7826,39,69.2,100,73.4,76.7,73.7
20160120080000,754.4,410.0,413.28,54.7826,39,70.1,100,73.5,76.7,73.7
20160120081500,754.4,410.0,413.28,54.7826,39,70.1,100,73.1,76.7,73.7
20160120083000,754.4,410.0,413.28,54.7826,39,76.8,100,73.2,76.7,73.7
20160120084500,754.4,410.0,426.4,56.5217,39,72.0,100,73.2,76.7,73.7
20160120090000,754.4,410.0,708.48,93.913,56,63.3,0,72.8,72.3,69.3
20160120091500,754.4,410.0,431.32,57.1739,40,56.8,0,71.4,72.3,69.3
20160120093000,754.4,410.0,410.0,54.3478,39,56.8,0,70.7,72.3,69.3
20160120094500,754.4,410.0,416.56,55.2174,39,56.8,0,70.3,72.3,69.3
20160120100000,754.4,410.0,416.56,55.2174,39,56.8,0,70.2,72.3,69.3
20160120101500,754.4,410.0,426.4,56.5217,39,56.8,0,69.9,72.3,69.3
20160120103000,754.4,410.0,426.4,56.5217,39,56.8,0,69.7,72.3,69.3
20160120104500,754.4,410.0,413.28,54.7826,39,56.8,0,69.6,72.3,69.3
20160120110000,754.4,410.0,413.28,54.7826,39,57.5,0,69.6,72.3,69.3
20160120111500,754.4,410.0,413.28,54.7826,39,57.5,0,69.3,72.3,69.3
20160120113000,754.4,410.0,413.28,54.7826,39,56.8,0,69.2,72.3,69.3
20160120114500,754.4,410.0,413.28,54.7826,39,56.8,0,69.2,72.3,69.3
20160120120000,754.4,410.0,400.16,53.0435,39,56.8,100,69.0,72.3,69.3
20160120121500,754.4,410.0,400.16,53.0435,39,56.8,100,69.0,72.3,69.3
20160120123000,754.4,410.0,395.24,52.3913,39,56.8,100,69.2,72.3,69.3
20160120124500,754.4,410.0,400.16,53.0435,39,57.9,100,69.3,72.3,69.3
20160120130000,754.4,410.0,393.6,52.1739,39,57.9,0,69.6,72.3,69.3
20160120131500,754.4,410.0,393.6,52.1739,39,57.9,0,69.4,72.3,69.3
20160120133000,754.4,410.0,393.6,52.1739,39,56.8,0,69.3,72.3,69.3
20160120134500,754.4,410.0,393.6,52.1739,39,56.8,0,69.3,72.3,69.3
20160120140000,754.4,410.0,393.6,52.1739,39,57.9,100,69.0,72.3,69.3
20160120141500,754.4,410.0,393.6,52.1739,39,57.9,100,68.8,72.3,69.3
20160120143000,754.4,410.0,400.16,53.0435,39,57.2,100,68.9,72.3,69.3
20160120144500,754.4,410.0,400.16,53.0435,39,57.2,100,68.9,72.3,69.3
20160120150000,754.4,410.0,400.16,53.0435,39,57.2,100,69.1,72.3,69.3
20160120151500,754.4,410.0,400.16,53.0435,39,57.2,100,69.1,72.3,69.3
20160120153000,754.4,410.0,405.08,53.6956,39,57.9,100,69.0,72.3,69.3
20160120154500,754.4,410.0,405.08,53.6956,39,57.1,100,68.8,72.3,69.3
20160120160000,754.4,410.0,410.0,54.3478,39,57.1,100,68.9,72.3,69.3
20160120161500,754.4,410.0,414.92,55.0,39,57.1,100,69.0,72.3,69.3
20160120163000,754.4,410.0,414.92,55.0,39,57.1,100,69.1,72.3,69.3
20160120164500,754.4,410.0,414.92,55.0,39,57.1,100,69.2,72.3,69.3
20160120170000,754.4,410.0,414.92,55.0,39,56.3,100,69.2,72.3,69.3
20160120171500,754.4,410.0,414.92,55.0,39,59.1,100,68.9,72.3,69.3
20160120173000,754.4,410.0,414.92,55.0,39,63.3,0,69.6,72.3,69.3
20160120174500,754.4,410.0,414.92,55.0,39,57.5,0,69.2,72.3,69.3
20160120180000,754.4,410.0,401.8,53.2609,39,56.7,100,68.9,72.3,69.3
20160120181500,754.4,410.0,401.8,53.2609,39,56.7,100,69.1,72.3,69.3
20160120183000,754.4,410.0,401.8,53.2609,39,56.7,100,69.1,72.3,69.3
20160120184500,754.4,410.0,401.8,53.2609,39,56.7,100,69.3,72.3,69.3
20160120190000,754.4,410.0,396.88,52.6087,39,56.7,100,69.5,72.3,69.3
20160120191500,754.4,410.0,405.08,53.6956,39,56.7,0,69.6,72.3,69.3
20160120193000,754.4,410.0,405.08,53.6956,39,56.7,0,69.6,72.3,69.3
20160120194500,754.4,410.0,405.08,53.6956,39,56.7,0,69.6,72.3,69.3
20160120200000,754.4,410.0,405.08,53.6956,39,56.7,0,69.3,72.3,69.3
20160120201500,754.4,410.0,405.08,53.6956,39,56.7,0,69.1,72.3,69.3
20160120203000,754.4,410.0,405.08,53.6956,39,56.7,100,68.9,72.3,69.3
20160120204500,754.4,410.0,405.08,53.6956,39,56.7,100,69.0,72.3,69.3
20160120210000,754.4,410.0,418.2,55.4348,39,56.7,100,68.8,72.3,69.3
20160120211500,754.4,410.0,418.2,55.4348,39,56.7,100,68.7,72.3,69.3
20160120213000,754.4,410.0,418.2,55.4348,39,56.7,100,68.8,72.3,69.3
20160120214500,754.4,410.0,413.28,54.7826,39,60.3,100,69.2,72.3,69.3
20160120220000,754.4,410.0,413.28,54.7826,39,60.3,100,69.3,72.3,69.3
20160120221500,754.4,410.0,413.28,54.7826,39,60.3,100,69.5,72.3,69.3
20160120223000,754.4,410.0,413.28,54.7826,39,57.2,0,69.4,72.3,69.3
20160120224500,754.4,410.0,413.28,54.7826,39,57.2,100,69.0,72.3,69.3
20160120230000,754.4,410.0,418.2,55.4348,39,56.4,100,68.8,72.3,69.3
20160120231500,754.4,410.0,418.2,55.4348,39,56.4,100,68.6,72.3,69.3
20160120233000,754.4,410.0,418.2,55.4348,39,60.1,100,68.6,72.3,69.3
20160120234500,754.4,410.0,405.08,53.6956,39,67.2,100,69.3,72.3,69.3
20160121000000,754.4,410.0,405.08,53.6956,39,57.2,0,69.6,72.3,69.3
20160121001500,754.4,410.0,405.08,53.6956,39,56.4,0,69.3,72.3,69.3
20160121003000,754.4,410.0,405.08,53.6956,39,56.4,0,69.2,72.3,69.3
20160121004500,754.4,410.0,405.08,53.6956,39,55.6,0,69.1,72.3,69.3
20160121010000,754.4,410.0,405.08,53.6956,39,55.6,100,68.9,72.3,69.3
20160121011500,754.4,410.0,400.16,53.0435,39,55.6,100,68.8,72.3,69.3
20160121013000,754.4,410.0,406.72,53.913,39,55.6,100,68.6,72.3,69.3
20160121014500,754.4,410.0,406.72,53.913,39,67.7,100,68.9,72.3,69.3
20160121020000,754.4,410.0,418.2,55.4348,39,67.7,100,69.5,72.3,69.3
20160121021500,754.4,410.0,413.28,54.7826,39,56.0,100,69.0,72.3,69.3
20160121023000,754.4,410.0,423.12,56.087,39,56.0,100,68.6,72.3,69.3
20160121024500,754.4,410.0,405.08,53.6956,39,56.0,100,68.6,72.3,69.3
20160121030000,754.4,410.0,414.92,55.0,39,65.8,100,69.1,72.3,69.3
20160121031500,754.4,410.0,414.92,55.0,39,63.5,100,69.5,72.3,69.3
20160121033000,754.4,410.0,414.92,55.0,39,55.6,0,69.3,72.3,69.3
20160121034500,754.4,410.0,421.48,55.8696,39,55.6,0,69.1,72.3,69.3
20160121040000,754.4,410.0,416.56,55.2174,39,55.6,0,69.3,72.3,69.3
20160121041500,754.4,410.0,416.56,55.2174,39,54.8,0,69.1,72.3,69.3
20160121043000,754.4,410.0,416.56,55.2174,39,54.8,100,68.4,72.3,69.3
20160121044500,754.4,410.0,410.0,54.3478,39,66.7,100,68.8,72.3,69.3
20160121050000,754.4,410.0,421.48,55.8696,39,55.6,100,68.8,72.3,69.3
20160121051500,754.4,410.0,416.56,55.2174,39,67.6,100,69.0,72.3,69.3
20160121053000,754.4,410.0,416.56,55.2174,39,60.4,0,69.5,72.3,69.3
20160121054500,754.4,410.0,416.56,55.2174,39,55.1,100,68.8,72.3,69.3
20160121060000,754.4,410.0,416.56,55.2174,39,55.1,100,68.6,72.3,69.3
20160121061500,754.4,410.0,421.48,55.8696,39,62.3,100,68.7,72.3,69.3
20160121063000,754.4,410.0,405.08,53.6956,39,64.0,100,69.2,72.3,69.3
20160121064500,754.4,410.0,405.08,53.6956,39,59.6,0,69.5,72.3,69.3
20160121070000,754.4,410.0,405.08,53.6956,39,55.2,100,68.9,72.3,69.3
20160121071500,754.4,410.0,405.08,53.6956,39,55.2,100,68.6,72.3,69.3
20160121073000,754.4,410.0,405.08,53.6956,39,55.2,100,68.5,72.3,69.3
20160121074500,754.4,410.0,396.88,52.6087,39,65.3,100,69.1,72.3,69.3
20160121080000,754.4,410.0,416.56,55.2174,39,63.2,100,69.2,72.3,69.3
20160121081500,754.4,410.0,416.56,55.2174,39,63.2,100,69.2,72.3,69.3
20160121083000,754.4,410.0,416.56,55.2174,39,63.2,100,69.2,72.3,69.3
20160121084500,754.4,410.0,410.0,54.3478,39,63.2,100,69.2,72.3,69.3
20160121090000,754.4,410.0,410.0,54.3478,39,64.0,100,69.3,72.3,69.3
20160121091500,754.4,410.0,416.56,55.2174,39,66.2,100,69.5,72.3,69.3
20160121093000,754.4,410.0,406.72,53.913,39,56.8,0,69.2,72.3,69.3
20160121094500,754.4,410.0,406.72,53.913,39,57.4,0,69.0,72.3,69.3
20160121100000,754.4,410.0,401.8,53.2609,39,57.4,100,69.0,72.3,69.3
20160121101500,754.4,410.0,401.8,53.2609,39,57.4,100,69.0,72.3,69.3
20160121103000,754.4,410.0,401.8,53.2609,39,56.8,100,68.8,72.3,69.3
20160121104500,754.4,410.0,401.8,53.2609,39,58.3,100,68.9,72.3,69.3
20160121110000,754.4,410.0,401.8,53.2609,39,57.2,100,69.1,72.3,69.3
20160121111500,754.4,410.0,401.8,53.2609,39,57.2,100,69.1,72.3,69.3
20160121113000,754.4,410.0,396.88,52.6087,39,57.2,100,68.9,72.3,69.3
20160121114500,754.4,410.0,391.96,51.9565,39,57.2,100,68.9,72.3,69.3
20160121120000,754.4,410.0,391.96,51.9565,39,57.9,100,68.8,72.3,69.3
20160121121500,754.4,410.0,391.96,51.9565,39,62.8,100,69.1,72.3,69.3
20160121123000,754.4,410.0,387.04,51.3043,39,61.9,100,69.1,72.3,69.3
20160121124500,754.4,410.0,391.96,51.9565,39,61.9,100,69.2,72.3,69.3
20160121130000,754.4,410.0,396.88,52.6087,39,62.8,100,69.2,72.3,69.3
20160121131500,754.4,410.0,396.88,52.6087,39,62.8,100,69.4,72.3,69.3
20160121133000,754.4,410.0,396.88,52.6087,39,61.2,100,69.3,72.3,69.3
20160121134500,754.4,410.0,405.08,53.6956,39,61.2,100,69.3,72.3,69.3
20160121140000,754.4,410.0,405.08,53.6956,39,61.2,100,69.4,72.3,69.3
20160121141500,754.4,410.0,410.0,54.3478,39,61.2,100,69.4,72.3,69.3
20160121143000,754.4,410.0,410.0,54.3478,39,60.0,100,69.4,72.3,69.3
20160121144500,754.4,410.0,410.0,54.3478,39,61.9,100,69.5,72.3,69.3
20160121150000,754.4,410.0,418.2,55.4348,39,60.7,100,69.5,72.3,69.3
20160121151500,754.4,410.0,413.28,54.7826,39,57.2,0,69.4,72.3,69.3
20160121153000,754.4,410.0,413.28,54.7826,39,57.2,0,69.1,72.3,69.3
20160121154500,754.4,410.0,413.28,54.7826,39,56.3,100,69.0,72.3,69.3
20160121160000,754.4,410.0,413.28,54.7826,39,57.2,100,68.7,72.3,69.3
20160121161500,754.4,410.0,413.28,54.7826,39,58.3,100,68.6,72.3,69.3
20160121163000,754.4,410.0,413.28,54.7826,39,61.0,100,68.8,72.3,69.3
20160121164500,754.4,410.0,413.28,54.7826,39,61.0,100,69.0,72.3,69.3
20160121170000,754.4,410.0,413.28,54.7826,39,61.0,100,69.1,72.3,69.3
20160121171500,754.4,410.0,400.16,53.0435,39,68.9,100,69.3,72.3,69.3
20160121173000,754.4,410.0,393.6,52.1739,39,57.6,0,69.3,72.3,69.3
20160121174500,754.4,410.0,393.6,52.1739,39,57.6,0,69.3,72.3,69.3
20160121180000,754.4,410.0,410.0,54.3478,39,56.8,0,69.6,72.3,69.3
20160121181500,754.4,410.0,410.0,54.3478,39,56.0,0,69.5,72.3,69.3
20160121183000,754.4,410.0,410.0,54.3478,39,56.0,0,69.2,72.3,69.3
20160121184500,754.4,410.0,410.0,54.3478,39,56.0,0,69.2,72.3,69.3
20160121190000,754.4,410.0,410.0,54.3478,39,56.7,0,69.3,72.3,69.3
20160121191500,754.4,410.0,410.0,54.3478,39,55.5,0,69.1,72.3,69.3
20160121193000,754.4,410.0,410.0,54.3478,39,55.5,100,69.0,72.3,69.3
20160121194500,754.4,410.0,410.0,54.3478,39,55.5,100,69.3,72.3,69.3
20160121200000,754.4,410.0,410.0,54.3478,39,56.3,100,69.2,72.3,69.3
20160121201500,754.4,410.0,410.0,54.3478,39,56.3,100,69.1,72.3,69.3
20160121203000,754.4,410.0,414.92,55.0,39,56.3,100,69.0,72.3,69.3
20160121204500,754.4,410.0,410.0,54.3478,39,56.3,100,69.0,72.3,69.3
20160121210000,754.4,410.0,416.56,55.2174,39,55.3,100,69.0,72.3,69.3
20160121211500,754.4,410.0,416.56,55.2174,39,55.3,100,69.0,72.3,69.3
20160121213000,754.4,410.0,416.56,55.2174,39,54.0,100,68.7,72.3,69.3
20160121214500,754.4,410.0,416.56,55.2174,39,54.0,100,68.7,72.3,69.3
20160121220000,754.4,410.0,416.56,55.2174,39,62.0,100,69.0,72.3,69.3
20160121221500,754.4,410.0,416.56,55.2174,39,62.0,100,69.3,72.3,69.3
20160121223000,754.4,410.0,405.08,53.6956,39,61.1,100,69.5,72.3,69.3
20160121224500,754.4,410.0,413.28,54.7826,39,60.4,100,69.1,72.3,69.3
20160121230000,754.4,410.0,413.28,54.7826,39,63.6,100,69.0,72.3,69.3
20160121231500,754.4,410.0,413.28,54.7826,39,64.8,100,69.2,72.3,69.3
20160121233000,754.4,410.0,413.28,54.7826,39,62.1,100,69.2,72.3,69.3
20160121234500,754.4,410.0,413.28,54.7826,39,62.1,100,69.2,72.3,69.3
20160122000000,754.4,410.0,413.28,54.7826,39,63.2,100,69.2,72.3,69.3
20160122001500,754.4,410.0,418.2,55.4348,39,63.2,100,69.2,72.3,69.3
20160122003000,754.4,410.0,423.12,56.087,39,63.2,100,69.2,72.3,69.3
20160122004500,754.4,410.0,423.12,56.087,39,61.6,100,69.1,72.3,69.3
20160122010000,754.4,410.0,423.12,56.087,39,61.6,100,69.3,72.3,69.3
20160122011500,754.4,410.0,423.12,56.087,39,61.6,100,69.2,72.3,69.3
20160122013000,754.4,410.0,423.12,56.087,39,64.0,100,69.1,72.3,69.3
20160122014500,754.4,410.0,410.0,54.3478,39,67.1,100,69.3,72.3,69.3
20160122020000,754.4,410.0,410.0,54.3478,39,64.0,100,69.2,72.3,69.3
20160122021500,754.4,410.0,421.48,55.8696,39,64.0,100,68.9,72.3,69.3
20160122023000,754.4,410.0,421.48,55.8696,39,65.8,100,69.1,72.3,69.3
20160122024500,754.4,410.0,421.48,55.8696,39,66.8,100,69.2,72.3,69.3
20160122030000,754.4,410.0,414.92,55.0,39,66.8,100,69.3,72.3,69.3
20160122031500,754.4,410.0,414.92,55.0,39,66.8,100,69.1,72.3,69.3
20160122033000,754.4,410.0,414.92,55.0,39,66.1,100,68.9,72.3,69.3
20160122034500,754.4,410.0,414.92,55.0,39,66.1,100,69.1,72.3,69.3
20160122040000,754.4,410.0,414.92,55.0,39,65.3,100,69.1,72.3,69.3
20160122041500,754.4,410.0,414.92,55.0,39,66.2,100,69.1,72.3,69.3
20160122043000,754.4,410.0,408.36,54.1304,39,66.2,100,69.3,72.3,69.3
20160122044500,754.4,410.0,418.2,55.4348,39,66.2,100,69.2,72.3,69.3
20160122050000,754.4,410.0,423.12,56.087,39,67.7,100,69.1,72.3,69.3
20160122051500,754.4,410.0,416.56,55.2174,39,66.7,100,69.0,72.3,69.3
20160122053000,754.4,410.0,426.4,56.5217,39,68.6,100,69.0,72.3,69.3
20160122054500,754.4,410.0,416.56,55.2174,39,66.2,100,69.0,72.3,69.3
20160122060000,754.4,410.0,416.56,55.2174,39,66.2,100,69.2,72.3,69.3
20160122061500,754.4,410.0,423.12,56.087,39,66.2,100,69.4,72.3,69.3
20160122063000,754.4,410.0,423.12,56.087,39,65.3,100,69.1,72.3,69.3
20160122064500,754.4,410.0,418.2,55.4348,39,67.1,100,69.0,72.3,69.3
20160122070000,754.4,410.0,418.2,55.4348,39,69.7,100,68.9,72.3,69.3
20160122071500,754.4,410.0,413.28,54.7826,39,72.0,100,69.0,72.3,69.3
20160122073000,754.4,410.0,413.28,54.7826,39,70.5,100,69.0,72.3,69.3
20160122074500,754.4,410.0,413.28,54.7826,39,70.5,100,69.2,72.3,69.3
20160122080000,754.4,410.0,413.28,54.7826,39,67.7,100,69.2,72.3,69.3
20160122081500,754.4,410.0,413.28,54.7826,39,70.5,100,69.2,72.3,69.3
20160122083000,754.4,410.0,413.28,54.7826,39,69.2,100,69.2,72.3,69.3
20160122084500,754.4,410.0,413.28,54.7826,39,69.2,100,69.1,72.3,69.3
20160122090000,754.4,410.0,424.76,56.3043,39,71.6,100,69.3,72.3,69.3
20160122091500,754.4,410.0,418.2,55.4348,39,71.6,100,69.3,72.3,69.3
20160122093000,754.4,410.0,413.28,54.7826,39,71.6,100,69.2,72.3,69.3
20160122094500,754.4,410.0,421.48,55.8696,39,68.7,100,69.1,72.3,69.3
20160122100000,754.4,410.0,414.92,55.0,39,67.3,100,69.1,72.3,69.3
20160122101500,754.4,410.0,414.92,55.0,39,68.7,100,69.1,72.3,69.3
20160122103000,754.4,410.0,414.92,55.0,39,68.7,100,69.1,72.3,69.3
20160122104500,754.4,410.0,410.0,54.3478,39,68.7,100,69.3,72.3,69.3
20160122110000,754.4,410.0,414.92,55.0,39,71.3,100,69.3,72.3,69.3
20160122111500,754.4,410.0,406.72,53.913,39,72.4,100,69.3,72.3,69.3
20160122113000,754.4,410.0,414.92,55.0,39,73.3,100,69.4,72.3,69.3
20160122114500,754.4,410.0,406.72,53.913,39,70.0,100,69.4,72.3,69.3
20160122120000,754.4,410.0,406.72,53.913,39,71.0,100,69.5,72.3,69.3
20160122121500,754.4,410.0,406.72,53.913,39,51.5,100,68.3,72.3,69.3
20160122123000,754.4,410.0,406.72,53.913,39,66.4,100,68.3,72.3,69.3
20160122124500,754.4,410.0,406.72,53.913,39,68.7,100,68.5,72.3,69.3
20160122130000,754.4,410.0,406.72,53.913,39,73.5,100,68.8,72.3,69.3
20160122131500,754.4,410.0,406.72,53.913,39,72.4,100,68.9,72.3,69.3
20160122133000,754.4,410.0,421.48,55.8696,39,73.4,100,68.9,72.3,69.3
20160122134500,754.4,410.0,413.28,54.7826,39,69.1,100,69.0,72.3,69.3
20160122140000,754.4,410.0,413.28,54.7826,39,69.1,100,69.2,72.3,69.3
20160122141500,754.4,410.0,418.2,55.4348,39,69.1,100,69.2,72.3,69.3
20160122143000,754.4,410.0,418.2,55.4348,39,69.1,100,69.1,72.3,69.3
20160122144500,754.4,410.0,418.2,55.4348,39,69.1,100,69.2,72.3,69.3
20160122150000,754.4,410.0,418.2,55.4348,39,72.5,100,69.2,72.3,69.3
20160122151500,754.4,410.0,418.2,55.4348,39,74.4,100,69.3,72.3,69.3
20160122153000,754.4,410.0,410.0,54.3478,39,72.0,100,69.2,72.3,69.3
20160122154500,754.4,410.0,410.0,54.3478,39,72.9,100,69.1,72.3,69.3
20160122160000,754.4,410.0,414.92,55.0,39,68.8,100,69.0,72.3,69.3
20160122161500,754.4,410.0,414.92,55.0,39,70.1,100,69.0,72.3,69.3
20160122163000,754.4,410.0,414.92,55.0,39,70.1,100,69.1,72.3,69.3
20160122164500,754.4,410.0,414.92,55.0,39,72.8,100,69.2,72.3,69.3
20160122170000,754.4,410.0,414.92,55.0,39,72.8,100,69.2,72.3,69.3
20160122171500,754.4,410.0,414.92,55.0,39,72.8,100,69.2,72.3,69.3
20160122173000,754.4,410.0,414.92,55.0,39,71.2,100,69.2,72.3,69.3
20160122174500,754.4,410.0,414.92,55.0,39,71.2,100,69.2,72.3,69.3
20160122180000,754.4,410.0,423.12,56.087,39,69.6,100,69.3,72.3,69.3
20160122181500,754.4,410.0,423.12,56.087,40,51.1,0,69.8,72.3,69.3
20160122183000,754.4,410.0,436.24,57.8261,40,50.3,0,70.3,72.3,69.3
20160122184500,754.4,410.0,436.24,57.8261,40,50.3,0,69.8,72.3,69.3
20160122190000,754.4,410.0,429.68,56.9565,40,50.3,0,69.6,72.3,69.3
20160122191500,754.4,410.0,429.68,56.9565,40,50.3,0,69.5,72.3,69.3
20160122193000,754.4,410.0,429.68,56.9565,39,50.3,0,69.6,72.3,69.3
20160122194500,754.4,410.0,429.68,56.9565,39,49.5,0,69.7,72.3,69.3
20160122200000,754.4,410.0,429.68,56.9565,39,49.5,0,69.7,72.3,69.3
20160122201500,754.4,410.0,429.68,56.9565,39,49.5,0,69.8,72.3,69.3
20160122203000,754.4,410.0,421.48,55.8696,39,48.7,0,69.7,72.3,69.3
20160122204500,754.4,410.0,421.48,55.8696,39,48.7,0,69.6,72.3,69.3
20160122210000,754.4,410.0,421.48,55.8696,39,48.7,0,69.6,72.3,69.3
20160122211500,754.4,410.0,421.48,55.8696,39,49.4,0,69.3,72.3,69.3
20160122213000,754.4,410.0,421.48,55.8696,39,49.4,0,69.4,72.3,69.3
20160122214500,754.4,410.0,421.48,55.8696,39,48.7,0,69.4,72.3,69.3
20160122220000,754.4,410.0,421.48,55.8696,39,48.7,0,69.4,72.3,69.3
20160122221500,754.4,410.0,421.48,55.8696,39,48.7,0,69.1,72.3,69.3
20160122223000,754.4,410.0,421.48,55.8696,39,48.7,100,69.0,72.3,69.3
20160122224500,754.4,410.0,421.48,55.8696,39,48.7,100,68.8,72.3,69.3
20160122230000,754.4,410.0,421.48,55.8696,39,48.7,100,68.8,72.3,69.3
20160122231500,754.4,410.0,429.68,56.9565,39,48.7,100,68.8,72.3,69.3
20160122233000,754.4,410.0,423.12,56.087,39,48.7,100,69.2,72.3,69.3
20160122234500,754.4,410.0,423.12,56.087,39,48.7,100,69.2,72.3,69.3
20160123000000,754.4,410.0,418.2,55.4348,39,48.7,100,69.4,72.3,69.3
20160123001500,754.4,410.0,423.12,56.087,39,48.7,0,69.7,72.3,69.3
20160123003000,754.4,410.0,423.12,56.087,39,48.7,0,69.8,72.3,69.3
20160123004500,754.4,410.0,423.12,56.087,39,48.7,0,69.7,72.3,69.3
20160123010000,754.4,410.0,413.28,54.7826,39,48.7,0,69.3,72.3,69.3
20160123011500,754.4,410.0,406.72,53.913,40,47.6,0,69.7,72.3,69.3
20160123013000,754.4,410.0,406.72,53.913,40,47.6,0,69.5,72.3,69.3
20160123014500,754.4,410.0,406.72,53.913,40,47.6,0,69.1,72.3,69.3
20160123020000,754.4,410.0,406.72,53.913,40,47.6,100,69.0,72.3,69.3
20160123021500,754.4,410.0,406.72,53.913,40,47.6,100,68.9,72.3,69.3
20160123023000,754.4,410.0,406.72,53.913,40,47.1,100,69.0,72.3,69.3
20160123024500,754.4,410.0,400.16,53.0435,40,47.1,100,68.8,72.3,69.3
20160123030000,754.4,410.0,400.16,53.0435,40,48.2,100,68.7,72.3,69.3
20160123031500,754.4,410.0,400.16,53.0435,40,60.4,100,69.3,72.3,69.3
20160123033000,754.4,410.0,400.16,53.0435,40,60.4,100,69.4,72.3,69.3
20160123034500,754.4,410.0,408.36,54.1304,40,47.9,0,69.2,72.3,69.3
20160123040000,754.4,410.0,408.36,54.1304,40,47.9,100,68.9,72.3,69.3
20160123041500,754.4,410.0,408.36,54.1304,40,47.9,100,68.8,72.3,69.3
