PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160123043000,754.4,410.0,408.36,54.1304,40,47.2,100,68.9,72.3,69.3
20160123044500,754.4,410.0,408.36,54.1304,40,47.2,100,68.5,72.3,69.3
20160123050000,754.4,410.0,408.36,54.1304,40,54.3,100,69.1,72.3,69.3
20160123051500,754.4,410.0,408.36,54.1304,40,55.1,100,69.3,72.3,69.3
20160123053000,754.4,410.0,408.36,54.1304,40,55.1,100,69.5,72.3,69.3
20160123054500,754.4,410.0,408.36,54.1304,40,47.6,0,69.4,72.3,69.3
20160123060000,754.4,410.0,408.36,54.1304,40,46.8,0,69.1,72.3,69.3
20160123061500,754.4,410.0,408.36,54.1304,40,46.8,100,68.9,72.3,69.3
20160123063000,754.4,410.0,408.36,54.1304,40,47.5,100,68.5,72.3,69.3
20160123064500,754.4,410.0,408.36,54.1304,40,59.5,100,68.4,72.3,69.3
20160123070000,754.4,410.0,408.36,54.1304,40,60.4,100,69.2,72.3,69.3
20160123071500,754.4,410.0,408.36,54.1304,40,58.7,100,69.2,72.3,69.3
20160123073000,754.4,410.0,408.36,54.1304,40,58.7,100,69.3,72.3,69.3
20160123074500,754.4,410.0,408.36,54.1304,40,57.8,100,69.4,72.3,69.3
20160123080000,754.4,410.0,401.8,53.2609,40,48.3,100,68.6,72.3,69.3
20160123081500,754.4,410.0,401.8,53.2609,40,48.3,100,68.7,72.3,69.3
20160123083000,754.4,410.0,406.72,53.913,40,61.2,100,68.9,72.3,69.3
20160123084500,754.4,410.0,406.72,53.913,40,62.4,100,69.3,72.3,69.3
20160123090000,754.4,410.0,406.72,53.913,40,63.2,100,69.6,72.3,69.3
20160123091500,754.4,410.0,414.92,55.0,40,49.5,0,69.1,72.3,69.3
20160123093000,754.4,410.0,405.08,53.6956,40,50.2,100,69.0,72.3,69.3
20160123094500,754.4,410.0,405.08,53.6956,40,50.2,100,68.9,72.3,69.3
20160123100000,754.4,410.0,405.08,53.6956,40,50.2,100,69.0,72.3,69.3
20160123101500,754.4,410.0,405.08,53.6956,40,51.0,100,68.9,72.3,69.3
20160123103000,754.4,410.0,405.08,53.6956,40,51.0,100,68.9,72.3,69.3
20160123104500,754.4,410.0,405.08,53.6956,40,51.0,100,68.9,72.3,69.3
20160123110000,754.4,410.0,405.08,53.6956,40,51.0,100,68.9,72.3,69.3
20160123111500,754.4,410.0,400.16,53.0435,40,51.8,100,69.1,72.3,69.3
20160123113000,754.4,410.0,405.08,53.6956,40,51.1,100,69.0,72.3,69.3
20160123114500,754.4,410.0,400.16,53.0435,40,52.2,100,69.1,72.3,69.3
20160123120000,754.4,410.0,400.16,53.0435,40,52.2,100,69.1,72.3,69.3
20160123121500,754.4,410.0,400.16,53.0435,40,52.2,100,69.1,72.3,69.3
20160123123000,754.4,410.0,400.16,53.0435,40,52.9,100,69.2,72.3,69.3
20160123124500,754.4,410.0,400.16,53.0435,40,52.9,100,69.2,72.3,69.3
20160123130000,754.4,410.0,405.08,53.6956,40,52.9,100,69.2,72.3,69.3
20160123131500,754.4,410.0,405.08,53.6956,40,52.9,100,69.4,72.3,69.3
20160123133000,754.4,410.0,405.08,53.6956,40,53.5,100,69.4,72.3,69.3
20160123134500,754.4,410.0,405.08,53.6956,40,53.5,0,69.6,72.3,69.3
20160123140000,754.4,410.0,400.16,53.0435,40,52.7,0,69.6,72.3,69.3
20160123141500,754.4,410.0,400.16,53.0435,40,52.7,0,69.6,72.3,69.3
20160123143000,754.4,410.0,400.16,53.0435,40,53.9,100,68.1,72.3,69.3
20160123144500,754.4,410.0,408.36,54.1304,40,68.9,100,68.6,72.3,69.3
20160123150000,754.4,410.0,408.36,54.1304,40,69.6,100,68.9,72.3,69.3
20160123151500,754.4,410.0,408.36,54.1304,40,69.6,100,68.8,72.3,69.3
20160123153000,754.4,410.0,408.36,54.1304,40,69.6,100,68.8,72.3,69.3
20160123154500,754.4,410.0,408.36,54.1304,40,69.6,100,68.9,72.3,69.3
20160123160000,754.4,410.0,395.24,52.3913,40,68.2,100,68.9,72.3,69.3
20160123161500,754.4,410.0,405.08,53.6956,40,69.2,100,69.2,72.3,69.3
20160123163000,754.4,410.0,400.16,53.0435,40,69.2,100,69.4,72.3,69.3
20160123164500,754.4,410.0,400.16,53.0435,40,70.1,100,69.4,72.3,69.3
20160123170000,754.4,410.0,405.08,53.6956,40,71.9,100,69.6,72.3,69.3
20160123171500,754.4,410.0,405.08,53.6956,40,52.6,100,67.9,72.3,69.3
20160123173000,754.4,410.0,400.16,53.0435,40,66.7,100,68.6,72.3,69.3
20160123174500,754.4,410.0,405.08,53.6956,40,65.3,100,68.7,72.3,69.3
20160123180000,754.4,410.0,405.08,53.6956,40,65.3,100,68.9,72.3,69.3
20160123181500,754.4,410.0,405.08,53.6956,40,51.9,0,69.8,72.3,69.3
20160123183000,754.4,410.0,405.08,53.6956,40,50.6,0,69.6,72.3,69.3
20160123184500,754.4,410.0,405.08,53.6956,40,50.6,0,69.3,72.3,69.3
20160123190000,754.4,410.0,400.16,53.0435,40,50.6,0,69.3,72.3,69.3
20160123191500,754.4,410.0,405.08,53.6956,40,50.6,0,69.0,72.3,69.3
20160123193000,754.4,410.0,405.08,53.6956,40,49.9,0,69.4,72.3,69.3
20160123194500,754.4,410.0,405.08,53.6956,40,49.9,0,69.6,72.3,69.3
20160123200000,754.4,410.0,414.92,55.0,40,49.9,0,69.3,72.3,69.3
20160123201500,754.4,410.0,410.0,54.3478,40,49.9,0,69.6,72.3,69.3
20160123203000,754.4,410.0,405.08,53.6956,40,49.9,0,69.4,72.3,69.3
20160123204500,754.4,410.0,413.28,54.7826,40,49.4,0,69.3,72.3,69.3
20160123210000,754.4,410.0,408.36,54.1304,40,49.4,0,69.2,72.3,69.3
20160123211500,754.4,410.0,408.36,54.1304,40,49.4,0,69.3,72.3,69.3
20160123213000,754.4,410.0,408.36,54.1304,40,48.7,0,69.2,72.3,69.3
20160123214500,754.4,410.0,408.36,54.1304,40,48.7,0,69.4,72.3,69.3
20160123220000,754.4,410.0,408.36,54.1304,40,49.4,0,69.4,72.3,69.3
20160123221500,754.4,410.0,408.36,54.1304,40,49.4,0,69.3,72.3,69.3
20160123223000,754.4,410.0,408.36,54.1304,40,49.4,100,69.0,72.3,69.3
20160123224500,754.4,410.0,408.36,54.1304,40,49.4,100,68.9,72.3,69.3
20160123230000,754.4,410.0,408.36,54.1304,40,48.3,100,68.8,72.3,69.3
20160123231500,754.4,410.0,408.36,54.1304,40,48.3,100,68.7,72.3,69.3
20160123233000,754.4,410.0,408.36,54.1304,40,48.3,100,69.1,72.3,69.3
20160123234500,754.4,410.0,401.8,53.2609,40,48.3,100,68.9,72.3,69.3
20160124000000,754.4,410.0,406.72,53.913,40,48.3,100,68.9,72.3,69.3
20160124001500,754.4,410.0,406.72,53.913,40,50.6,100,68.9,72.3,69.3
20160124003000,754.4,410.0,406.72,53.913,40,59.6,100,69.2,72.3,69.3
20160124004500,754.4,410.0,406.72,53.913,40,60.3,100,69.6,72.3,69.3
20160124010000,754.4,410.0,406.72,53.913,40,48.3,0,69.2,72.3,69.3
20160124011500,754.4,410.0,406.72,53.913,40,48.3,100,68.9,72.3,69.3
20160124013000,754.4,410.0,406.72,53.913,40,48.3,100,68.8,72.3,69.3
20160124014500,754.4,410.0,406.72,53.913,40,48.3,100,68.7,72.3,69.3
20160124020000,754.4,410.0,406.72,53.913,40,47.6,100,68.7,72.3,69.3
20160124021500,754.4,410.0,406.72,53.913,40,59.2,100,69.1,72.3,69.3
20160124023000,754.4,410.0,406.72,53.913,40,48.7,0,69.3,72.3,69.3
20160124024500,754.4,410.0,406.72,53.913,40,47.6,0,69.2,72.3,69.3
20160124030000,754.4,410.0,406.72,53.913,40,47.6,100,68.9,72.3,69.3
20160124031500,754.4,410.0,406.72,53.913,40,47.6,100,68.8,72.3,69.3
20160124033000,754.4,410.0,406.72,53.913,40,48.6,100,68.7,72.3,69.3
20160124034500,754.4,410.0,406.72,53.913,40,48.6,100,68.7,72.3,69.3
20160124040000,754.4,410.0,400.16,53.0435,40,58.8,100,69.0,72.3,69.3
20160124041500,754.4,410.0,405.08,53.6956,40,58.8,100,69.2,72.3,69.3
20160124043000,754.4,410.0,405.08,53.6956,40,58.8,100,69.3,72.3,69.3
20160124044500,754.4,410.0,405.08,53.6956,40,58.8,100,69.4,72.3,69.3
20160124050000,754.4,410.0,405.08,53.6956,40,48.7,0,69.7,72.3,69.3
20160124051500,754.4,410.0,405.08,53.6956,40,47.9,100,69.0,72.3,69.3
20160124053000,754.4,410.0,405.08,53.6956,40,47.9,100,68.9,72.3,69.3
20160124054500,754.4,410.0,410.0,54.3478,40,47.2,100,68.7,72.3,69.3
20160124060000,754.4,410.0,410.0,54.3478,40,56.6,100,68.6,72.3,69.3
20160124061500,754.4,410.0,410.0,54.3478,40,58.8,100,69.1,72.3,69.3
20160124063000,754.4,410.0,410.0,54.3478,40,57.2,100,69.1,72.3,69.3
20160124064500,754.4,410.0,410.0,54.3478,40,58.0,100,69.3,72.3,69.3
20160124070000,754.4,410.0,410.0,54.3478,40,58.0,100,69.3,72.3,69.3
20160124071500,754.4,410.0,405.08,53.6956,40,58.0,100,69.3,72.3,69.3
20160124073000,754.4,410.0,405.08,53.6956,40,65.3,100,68.3,72.3,69.3
20160124074500,754.4,410.0,405.08,53.6956,40,69.1,100,68.9,72.3,69.3
20160124080000,754.4,410.0,405.08,53.6956,40,64.8,100,69.2,72.3,69.3
20160124081500,754.4,410.0,400.16,53.0435,40,64.8,100,69.4,72.3,69.3
20160124083000,754.4,410.0,406.72,53.913,40,50.3,0,69.2,72.3,69.3
20160124084500,754.4,410.0,401.8,53.2609,40,50.3,100,68.9,72.3,69.3
20160124090000,754.4,410.0,401.8,53.2609,40,50.3,100,68.9,72.3,69.3
20160124091500,754.4,410.0,408.36,54.1304,40,50.3,100,68.8,72.3,69.3
20160124093000,754.4,410.0,408.36,54.1304,40,50.3,100,68.9,72.3,69.3
20160124094500,754.4,410.0,401.8,53.2609,40,50.3,100,68.8,72.3,69.3
20160124100000,754.4,410.0,401.8,53.2609,40,51.4,100,68.9,72.3,69.3
20160124101500,754.4,410.0,408.36,54.1304,40,58.4,100,69.0,72.3,69.3
20160124103000,754.4,410.0,408.36,54.1304,40,60.8,100,69.4,72.3,69.3
20160124104500,754.4,410.0,400.16,53.0435,40,53.1,0,69.5,72.3,69.3
20160124110000,754.4,410.0,405.08,53.6956,40,53.1,0,69.4,72.3,69.3
20160124111500,754.4,410.0,405.08,53.6956,40,53.1,0,69.5,72.3,69.3
20160124113000,754.4,410.0,405.08,53.6956,40,53.1,0,69.2,72.3,69.3
20160124114500,754.4,410.0,400.16,53.0435,40,63.6,100,67.9,72.3,69.3
20160124120000,754.4,410.0,400.16,53.0435,40,57.2,100,69.3,72.3,69.3
20160124121500,754.4,410.0,400.16,53.0435,40,55.6,100,69.5,72.3,69.3
20160124123000,754.4,410.0,400.16,53.0435,40,54.3,100,68.9,72.3,69.3
20160124124500,754.4,410.0,400.16,53.0435,40,54.3,100,68.3,72.3,69.3
20160124130000,754.4,410.0,400.16,53.0435,40,66.3,100,69.1,72.3,69.3
20160124131500,754.4,410.0,400.16,53.0435,40,61.5,100,69.1,72.3,69.3
20160124133000,754.4,410.0,400.16,53.0435,40,68.6,100,68.7,72.3,69.3
20160124134500,754.4,410.0,400.16,53.0435,40,68.6,100,68.8,72.3,69.3
20160124140000,754.4,410.0,400.16,53.0435,40,69.8,100,69.0,72.3,69.3
20160124141500,754.4,410.0,400.16,53.0435,40,72.0,100,69.2,72.3,69.3
20160124143000,754.4,410.0,400.16,53.0435,40,69.6,100,69.4,72.3,69.3
20160124144500,754.4,410.0,400.16,53.0435,40,58.5,0,69.3,72.3,69.3
20160124150000,754.4,410.0,400.16,53.0435,40,56.3,100,68.1,72.3,69.3
20160124151500,754.4,410.0,400.16,53.0435,40,67.3,100,69.0,72.3,69.3
20160124153000,754.4,410.0,400.16,53.0435,40,62.8,100,68.9,72.3,69.3
20160124154500,754.4,410.0,400.16,53.0435,40,62.8,100,69.0,72.3,69.3
20160124160000,754.4,410.0,395.24,52.3913,40,66.3,100,69.3,72.3,69.3
20160124161500,754.4,410.0,400.16,53.0435,40,66.3,100,69.3,72.3,69.3
20160124163000,754.4,410.0,424.76,56.3043,40,67.7,100,69.5,72.3,69.3
20160124164500,754.4,410.0,418.2,55.4348,40,55.6,100,68.3,72.3,69.3
20160124170000,754.4,410.0,413.28,54.7826,40,66.8,100,68.8,72.3,69.3
20160124171500,754.4,410.0,418.2,55.4348,40,55.2,0,69.5,72.3,69.3
20160124173000,754.4,410.0,418.2,55.4348,40,53.9,0,69.4,72.3,69.3
20160124174500,754.4,410.0,418.2,55.4348,40,53.9,0,69.4,72.3,69.3
20160124180000,754.4,410.0,418.2,55.4348,40,53.9,100,68.0,72.3,69.3
20160124181500,754.4,410.0,406.72,53.913,40,67.2,100,68.6,72.3,69.3
20160124183000,754.4,410.0,401.8,53.2609,40,67.2,100,68.9,72.3,69.3
20160124184500,754.4,410.0,406.72,53.913,40,68.7,100,69.0,72.3,69.3
20160124190000,754.4,410.0,395.24,52.3913,40,67.2,100,68.9,72.3,69.3
20160124191500,754.4,410.0,401.8,53.2609,40,67.2,100,68.9,72.3,69.3
20160124193000,754.4,410.0,401.8,53.2609,40,69.2,100,68.9,72.3,69.3
20160124194500,754.4,410.0,401.8,53.2609,40,70.6,100,69.1,72.3,69.3
20160124200000,754.4,410.0,395.24,52.3913,40,72.0,100,69.3,72.3,69.3
20160124201500,754.4,410.0,416.56,55.2174,40,70.5,100,69.3,72.3,69.3
20160124203000,754.4,410.0,416.56,55.2174,40,68.2,100,69.3,72.3,69.3
20160124204500,754.4,410.0,416.56,55.2174,40,68.2,100,69.4,72.3,69.3
20160124210000,754.4,410.0,410.0,54.3478,40,69.2,100,69.2,72.3,69.3
20160124211500,754.4,410.0,421.48,55.8696,40,70.5,100,69.1,72.3,69.3
20160124213000,754.4,410.0,416.56,55.2174,40,70.5,100,69.0,72.3,69.3
20160124214500,754.4,410.0,408.36,54.1304,40,70.5,100,69.1,72.3,69.3
20160124220000,754.4,410.0,413.28,54.7826,40,68.7,100,69.1,72.3,69.3
20160124221500,754.4,410.0,413.28,54.7826,40,67.3,100,69.3,72.3,69.3
20160124223000,754.4,410.0,413.28,54.7826,40,67.3,100,69.2,72.3,69.3
20160124224500,754.4,410.0,413.28,54.7826,40,67.3,100,69.2,72.3,69.3
20160124230000,754.4,410.0,413.28,54.7826,40,67.3,100,69.3,72.3,69.3
20160124231500,754.4,410.0,423.12,56.087,40,69.8,100,69.3,72.3,69.3
20160124233000,754.4,410.0,423.12,56.087,40,69.8,100,69.2,72.3,69.3
20160124234500,754.4,410.0,410.0,54.3478,40,69.8,100,69.2,72.3,69.3
20160125000000,754.4,410.0,421.48,55.8696,40,68.1,100,69.2,72.3,69.3
20160125001500,754.4,410.0,414.92,55.0,40,66.8,100,69.0,72.3,69.3
20160125003000,754.4,410.0,414.92,55.0,40,68.7,100,69.0,72.3,69.3
20160125004500,754.4,410.0,423.12,56.087,40,69.7,100,69.1,72.3,69.3
20160125010000,754.4,410.0,414.92,55.0,40,70.6,100,69.3,72.3,69.3
20160125011500,754.4,410.0,414.92,55.0,40,72.6,100,69.6,72.3,69.3
20160125013000,754.4,410.0,414.92,55.0,40,60.6,100,67.9,72.3,69.3
20160125014500,754.4,410.0,408.36,54.1304,40,68.1,100,68.5,72.3,69.3
20160125020000,754.4,410.0,401.8,53.2609,40,67.2,100,68.7,72.3,69.3
20160125021500,754.4,410.0,413.28,54.7826,40,67.2,100,68.9,72.3,69.3
20160125023000,754.4,410.0,405.08,53.6956,40,67.2,100,69.1,72.3,69.3
20160125024500,754.4,410.0,405.08,53.6956,40,68.2,100,69.1,72.3,69.3
20160125030000,754.4,410.0,414.92,55.0,40,69.3,100,69.1,72.3,69.3
20160125031500,754.4,410.0,405.08,53.6956,40,71.9,100,69.2,72.3,69.3
20160125033000,754.4,410.0,405.08,53.6956,40,71.9,100,69.3,72.3,69.3
20160125034500,754.4,410.0,410.0,54.3478,40,68.7,100,69.5,72.3,69.3
20160125040000,754.4,410.0,410.0,54.3478,40,59.3,0,69.4,72.3,69.3
20160125041500,754.4,410.0,410.0,54.3478,40,66.2,100,68.1,72.3,69.3
20160125043000,754.4,410.0,410.0,54.3478,40,65.4,100,68.7,72.3,69.3
20160125044500,754.4,410.0,410.0,54.3478,40,66.7,100,68.7,72.3,69.3
20160125050000,754.4,410.0,410.0,54.3478,40,67.6,100,69.1,72.3,69.3
20160125051500,754.4,410.0,401.8,53.2609,40,69.3,100,69.2,72.3,69.3
20160125053000,754.4,410.0,413.28,54.7826,40,67.7,100,69.2,72.3,69.3
20160125054500,754.4,410.0,406.72,53.913,40,67.7,100,69.1,72.3,69.3
20160125060000,754.4,410.0,413.28,54.7826,40,62.1,0,69.8,72.3,69.3
20160125061500,754.4,410.0,401.8,53.2609,40,53.9,0,70.1,72.3,69.3
20160125063000,754.4,410.0,401.8,53.2609,40,53.9,0,70.0,72.3,69.3
20160125064500,754.4,410.0,434.6,57.6087,41,53.9,0,69.9,72.3,69.3
20160125070000,754.4,410.0,708.48,93.913,57,54.7,0,72.1,72.3,69.3
20160125071500,754.4,410.0,492.0,65.2174,43,54.7,0,71.3,72.3,69.3
20160125073000,754.4,410.0,431.32,57.1739,40,54.7,0,71.3,74.6,71.6
20160125074500,754.4,410.0,423.12,56.087,40,68.6,100,70.7,74.6,71.6
20160125080000,754.4,410.0,416.56,55.2174,40,70.6,100,70.8,74.6,71.6
20160125081500,754.4,410.0,423.12,56.087,40,74.9,100,71.0,74.6,71.6
20160125083000,754.4,410.0,423.12,56.087,40,77.2,100,71.2,74.6,71.6
20160125084500,754.4,410.0,423.12,56.087,40,72.5,100,71.2,74.6,71.6
20160125090000,754.4,410.0,432.96,57.3913,40,74.0,100,71.4,74.6,71.6
20160125091500,754.4,410.0,418.2,55.4348,40,76.3,100,71.4,74.6,71.6
20160125093000,754.4,410.0,424.76,56.3043,40,79.1,100,71.1,74.6,71.6
20160125094500,754.4,410.0,424.76,56.3043,40,79.1,100,70.8,74.6,71.6
20160125100000,754.4,410.0,424.76,56.3043,40,82.1,100,70.7,74.6,71.6
20160125101500,754.4,410.0,416.56,55.2174,40,88.7,100,70.7,74.6,71.6
20160125103000,754.4,410.0,416.56,55.2174,40,91.7,100,70.6,74.6,71.6
20160125104500,754.4,410.0,416.56,55.2174,40,83.7,100,70.7,74.6,71.6
20160125110000,754.4,410.0,416.56,55.2174,40,85.1,100,70.6,74.6,71.6
20160125111500,754.4,410.0,416.56,55.2174,40,90.5,100,70.8,74.6,71.6
20160125113000,754.4,410.0,416.56,55.2174,40,82.1,100,71.1,74.6,71.6
20160125114500,754.4,410.0,416.56,55.2174,40,83.9,100,71.5,74.6,71.6
20160125120000,754.4,410.0,416.56,55.2174,40,87.8,100,71.8,74.6,71.6
20160125121500,754.4,410.0,416.56,55.2174,40,59.2,0,71.8,74.6,71.6
20160125123000,754.4,410.0,416.56,55.2174,40,56.8,100,71.0,74.6,71.6
20160125124500,754.4,410.0,408.36,54.1304,40,64.0,100,70.7,74.6,71.6
20160125130000,754.4,410.0,414.92,55.0,40,71.5,100,71.3,74.6,71.6
20160125131500,754.4,410.0,414.92,55.0,40,68.1,100,71.3,74.6,71.6
20160125133000,754.4,410.0,414.92,55.0,40,67.3,100,71.3,74.6,71.6
20160125134500,754.4,410.0,408.36,54.1304,40,71.0,100,71.3,74.6,71.6
20160125140000,754.4,410.0,408.36,54.1304,40,68.2,100,71.4,74.6,71.6
20160125141500,754.4,410.0,413.28,54.7826,40,68.2,100,71.3,74.6,71.6
20160125143000,754.4,410.0,413.28,54.7826,40,68.2,100,71.3,74.6,71.6
20160125144500,754.4,410.0,408.36,54.1304,40,71.6,100,71.5,74.6,71.6
20160125150000,754.4,410.0,408.36,54.1304,40,71.6,100,71.4,74.6,71.6
20160125151500,754.4,410.0,416.56,55.2174,40,71.6,100,71.7,74.6,71.6
20160125153000,754.4,410.0,406.72,53.913,40,70.5,100,71.8,74.6,71.6
20160125154500,754.4,410.0,406.72,53.913,40,70.5,100,71.8,74.6,71.6
20160125160000,754.4,410.0,406.72,53.913,40,72.1,100,71.8,74.6,71.6
20160125161500,754.4,410.0,406.72,53.913,40,56.7,100,71.0,74.6,71.6
20160125163000,754.4,410.0,413.28,54.7826,40,68.6,100,70.7,74.6,71.6
20160125164500,754.4,410.0,413.28,54.7826,40,64.0,100,71.2,74.6,71.6
20160125170000,754.4,410.0,408.36,54.1304,40,66.3,100,71.2,74.6,71.6
20160125171500,754.4,410.0,408.36,54.1304,40,70.8,100,71.3,74.6,71.6
20160125173000,754.4,410.0,413.28,54.7826,40,68.2,100,71.6,74.6,71.6
20160125174500,754.4,410.0,413.28,54.7826,40,68.2,100,71.6,74.6,71.6
20160125180000,754.4,410.0,406.72,53.913,40,69.2,100,71.9,74.6,71.6
20160125181500,754.4,410.0,406.72,53.913,40,57.2,100,71.2,74.6,71.6
20160125183000,754.4,410.0,413.28,54.7826,40,61.7,100,70.5,74.6,71.6
20160125184500,754.4,410.0,413.28,54.7826,40,70.1,100,71.3,74.6,71.6
20160125190000,754.4,410.0,413.28,54.7826,40,70.1,100,71.3,74.6,71.6
20160125191500,754.4,410.0,413.28,54.7826,40,70.1,100,71.5,74.6,71.6
20160125193000,754.4,410.0,413.28,54.7826,40,72.4,100,71.6,74.6,71.6
20160125194500,754.4,410.0,405.08,53.6956,40,72.4,100,71.5,74.6,71.6
20160125200000,754.4,410.0,410.0,54.3478,40,69.7,100,71.3,74.6,71.6
20160125201500,754.4,410.0,410.0,54.3478,40,71.1,100,71.1,74.6,71.6
20160125203000,754.4,410.0,410.0,54.3478,40,72.0,100,71.1,74.6,71.6
20160125204500,754.4,410.0,410.0,54.3478,40,75.8,100,71.2,74.6,71.6
20160125210000,754.4,410.0,410.0,54.3478,40,73.0,100,71.4,74.6,71.6
20160125211500,754.4,410.0,414.92,55.0,40,74.0,100,71.7,74.6,71.6
20160125213000,754.4,410.0,414.92,55.0,40,75.4,100,71.7,74.6,71.6
20160125214500,754.4,410.0,414.92,55.0,40,72.4,100,71.7,74.6,71.6
20160125220000,754.4,410.0,423.12,56.087,40,72.4,100,71.8,74.6,71.6
20160125221500,754.4,410.0,423.12,56.087,40,72.4,100,71.7,74.6,71.6
20160125223000,754.4,410.0,418.2,55.4348,40,74.9,100,71.7,74.6,71.6
20160125224500,754.4,410.0,410.0,54.3478,40,73.9,100,71.7,74.6,71.6
20160125230000,754.4,410.0,410.0,54.3478,40,57.2,100,70.5,74.6,71.6
20160125231500,754.4,410.0,410.0,54.3478,40,71.6,100,70.7,74.6,71.6
20160125233000,754.4,410.0,410.0,54.3478,40,74.8,100,71.0,74.6,71.6
20160125234500,754.4,410.0,405.08,53.6956,40,73.9,100,71.2,74.6,71.6
20160126000000,754.4,410.0,405.08,53.6956,40,76.3,100,71.5,74.6,71.6
20160126001500,754.4,410.0,413.28,54.7826,40,58.8,100,71.0,74.6,71.6
20160126003000,754.4,410.0,413.28,54.7826,40,73.0,100,70.7,74.6,71.6
20160126004500,754.4,410.0,406.72,53.913,40,76.4,100,71.3,74.6,71.6
20160126010000,754.4,410.0,413.28,54.7826,40,74.4,100,71.4,74.6,71.6
20160126011500,754.4,410.0,418.2,55.4348,40,73.0,100,71.6,74.6,71.6
20160126013000,754.4,410.0,423.12,56.087,40,75.3,100,71.6,74.6,71.6
20160126014500,754.4,410.0,414.92,55.0,40,72.4,100,71.5,74.6,71.6
20160126020000,754.4,410.0,414.92,55.0,40,72.4,100,71.5,74.6,71.6
20160126021500,754.4,410.0,414.92,55.0,40,74.4,100,71.4,74.6,71.6
20160126023000,754.4,410.0,414.92,55.0,40,72.0,100,71.5,74.6,71.6
20160126024500,754.4,410.0,414.92,55.0,40,73.0,100,71.6,74.6,71.6
20160126030000,754.4,410.0,421.48,55.8696,40,74.8,100,71.7,74.6,71.6
20160126031500,754.4,410.0,416.56,55.2174,40,71.6,100,71.7,74.6,71.6
20160126033000,754.4,410.0,410.0,54.3478,40,74.0,100,71.7,74.6,71.6
20160126034500,754.4,410.0,410.0,54.3478,40,74.0,100,71.7,74.6,71.6
20160126040000,754.4,410.0,416.56,55.2174,40,72.0,100,71.7,74.6,71.6
20160126041500,754.4,410.0,408.36,54.1304,40,75.8,100,71.7,74.6,71.6
20160126043000,754.4,410.0,400.16,53.0435,40,72.9,100,71.8,74.6,71.6
20160126044500,754.4,410.0,406.72,53.913,40,57.6,100,70.7,74.6,71.6
20160126050000,754.4,410.0,401.8,53.2609,40,76.8,100,70.9,74.6,71.6
20160126051500,754.4,410.0,401.8,53.2609,40,72.9,100,71.3,74.6,71.6
20160126053000,754.4,410.0,401.8,53.2609,40,72.9,100,71.3,74.6,71.6
20160126054500,754.4,410.0,401.8,53.2609,40,72.0,100,71.2,74.6,71.6
20160126060000,754.4,410.0,406.72,53.913,40,70.1,100,71.4,74.6,71.6
20160126061500,754.4,410.0,413.28,54.7826,40,71.6,100,71.4,74.6,71.6
20160126063000,754.4,410.0,408.36,54.1304,40,71.6,100,71.4,74.6,71.6
20160126064500,754.4,410.0,408.36,54.1304,40,71.6,100,71.7,74.6,71.6
20160126070000,754.4,410.0,408.36,54.1304,40,70.5,100,71.7,74.6,71.6
20160126071500,754.4,410.0,400.16,53.0435,40,73.9,100,71.7,74.6,71.6
20160126073000,754.4,410.0,408.36,54.1304,40,70.1,100,71.7,74.6,71.6
20160126074500,754.4,410.0,408.36,54.1304,40,72.3,100,71.7,74.6,71.6
20160126080000,754.4,410.0,401.8,53.2609,40,71.5,100,71.6,74.6,71.6
20160126081500,754.4,410.0,413.28,54.7826,40,70.1,100,71.4,74.6,71.6
20160126083000,754.4,410.0,408.36,54.1304,40,72.1,100,71.4,74.6,71.6
20160126084500,754.4,410.0,408.36,54.1304,40,71.0,100,71.4,74.6,71.6
20160126090000,754.4,410.0,408.36,54.1304,40,69.2,100,71.6,74.6,71.6
20160126091500,754.4,410.0,408.36,54.1304,40,70.6,100,71.6,74.6,71.6
20160126093000,754.4,410.0,408.36,54.1304,40,72.6,100,71.5,74.6,71.6
20160126094500,754.4,410.0,401.8,53.2609,40,71.5,100,71.6,74.6,71.6
20160126100000,754.4,410.0,401.8,53.2609,40,70.1,100,71.6,74.6,71.6
20160126101500,754.4,410.0,406.72,53.913,40,71.5,100,71.5,74.6,71.6
20160126103000,754.4,410.0,401.8,53.2609,40,70.6,100,71.6,74.6,71.6
20160126104500,754.4,410.0,401.8,53.2609,40,72.0,100,71.7,74.6,71.6
20160126110000,754.4,410.0,401.8,53.2609,40,70.1,100,71.7,74.6,71.6
20160126111500,754.4,410.0,401.8,53.2609,40,67.8,100,71.7,74.6,71.6
20160126113000,754.4,410.0,401.8,53.2609,40,71.5,100,71.5,74.6,71.6
20160126114500,754.4,410.0,401.8,53.2609,40,71.5,100,71.5,74.6,71.6
20160126120000,754.4,410.0,396.88,52.6087,40,70.5,100,71.6,74.6,71.6
20160126121500,754.4,410.0,396.88,52.6087,40,72.0,100,71.6,74.6,71.6
20160126123000,754.4,410.0,396.88,52.6087,40,70.1,100,71.7,74.6,71.6
20160126124500,754.4,410.0,396.88,52.6087,40,68.6,100,71.4,74.6,71.6
20160126130000,754.4,410.0,401.8,53.2609,40,68.6,100,71.2,74.6,71.6
20160126131500,754.4,410.0,401.8,53.2609,40,69.7,100,71.3,74.6,71.6
20160126133000,754.4,410.0,410.0,54.3478,40,72.9,100,71.3,74.6,71.6
20160126134500,754.4,410.0,416.56,55.2174,40,70.1,100,71.3,74.6,71.6
20160126140000,754.4,410.0,416.56,55.2174,40,74.8,100,71.3,74.6,71.6
20160126141500,754.4,410.0,416.56,55.2174,40,72.5,100,71.4,74.6,71.6
20160126143000,754.4,410.0,416.56,55.2174,40,73.9,100,71.2,74.6,71.6
20160126144500,754.4,410.0,426.4,56.5217,40,76.8,100,71.5,74.6,71.6
20160126150000,754.4,410.0,426.4,56.5217,40,72.5,100,71.6,74.6,71.6
20160126151500,754.4,410.0,426.4,56.5217,40,76.8,100,71.8,74.6,71.6
20160126153000,754.4,410.0,416.56,55.2174,40,56.8,100,70.8,74.6,71.6
20160126154500,754.4,410.0,424.76,56.3043,40,70.1,100,70.6,74.6,71.6
20160126160000,754.4,410.0,424.76,56.3043,40,76.3,100,71.0,74.6,71.6
20160126161500,754.4,410.0,424.76,56.3043,40,72.9,100,71.2,74.6,71.6
20160126163000,754.4,410.0,424.76,56.3043,40,77.2,100,71.6,74.6,71.6
20160126164500,754.4,410.0,410.0,54.3478,40,59.6,100,71.4,74.6,71.6
20160126170000,754.4,410.0,414.92,55.0,40,73.4,100,70.5,74.6,71.6
20160126171500,754.4,410.0,414.92,55.0,40,71.6,100,71.0,74.6,71.6
20160126173000,754.4,410.0,410.0,54.3478,40,73.4,100,71.2,74.6,71.6
20160126174500,754.4,410.0,410.0,54.3478,40,73.4,100,71.5,74.6,71.6
20160126180000,754.4,410.0,410.0,54.3478,40,75.3,100,71.8,74.6,71.6
20160126181500,754.4,410.0,414.92,55.0,40,53.9,100,70.4,74.6,71.6
20160126183000,754.4,410.0,414.92,55.0,40,71.0,100,70.7,74.6,71.6
20160126184500,754.4,410.0,414.92,55.0,40,72.9,100,71.0,74.6,71.6
20160126190000,754.4,410.0,414.92,55.0,40,74.2,100,71.2,74.6,71.6
20160126191500,754.4,410.0,421.48,55.8696,40,75.3,100,71.3,74.6,71.6
20160126193000,754.4,410.0,426.4,56.5217,40,75.3,100,71.4,74.6,71.6
20160126194500,754.4,410.0,421.48,55.8696,40,75.3,100,71.3,74.6,71.6
20160126200000,754.4,410.0,426.4,56.5217,40,75.3,100,71.4,74.6,71.6
20160126201500,754.4,410.0,426.4,56.5217,40,75.3,100,71.5,74.6,71.6
20160126203000,754.4,410.0,414.92,55.0,40,75.3,100,71.6,74.6,71.6
20160126204500,754.4,410.0,423.12,56.087,40,73.4,100,71.7,74.6,71.6
20160126210000,754.4,410.0,423.12,56.087,40,72.0,100,71.7,74.6,71.6
20160126211500,754.4,410.0,423.12,56.087,40,72.0,100,71.7,74.6,71.6
20160126213000,754.4,410.0,423.12,56.087,40,73.9,100,71.3,74.6,71.6
20160126214500,754.4,410.0,423.12,56.087,40,71.1,100,71.3,74.6,71.6
20160126220000,754.4,410.0,423.12,56.087,40,73.1,100,71.4,74.6,71.6
20160126221500,754.4,410.0,429.68,56.9565,40,76.8,100,71.6,74.6,71.6
20160126223000,754.4,410.0,421.48,55.8696,40,76.8,100,71.6,74.6,71.6
20160126224500,754.4,410.0,426.4,56.5217,40,76.8,100,71.6,74.6,71.6
20160126230000,754.4,410.0,426.4,56.5217,40,76.8,100,71.7,74.6,71.6
20160126231500,754.4,410.0,426.4,56.5217,40,76.8,100,71.7,74.6,71.6
20160126233000,754.4,410.0,426.4,56.5217,40,76.8,100,71.7,74.6,71.6
20160126234500,754.4,410.0,426.4,56.5217,40,76.8,100,71.6,74.6,71.6
20160127000000,754.4,410.0,431.32,57.1739,40,75.2,100,71.5,74.6,71.6
20160127001500,754.4,410.0,431.32,57.1739,40,75.2,100,71.4,74.6,71.6
20160127003000,754.4,410.0,423.12,56.087,40,71.5,100,71.4,74.6,71.6
20160127004500,754.4,410.0,423.12,56.087,40,76.3,100,71.5,74.6,71.6
20160127010000,754.4,410.0,429.68,56.9565,40,75.3,100,71.4,74.6,71.6
20160127011500,754.4,410.0,408.36,54.1304,37,53.1,100,70.5,74.6,71.6
20160127013000,754.4,410.0,395.24,52.3913,37,71.6,100,70.4,74.6,71.6
20160127014500,754.4,410.0,395.24,52.3913,37,75.9,100,70.8,74.6,71.6
20160127020000,754.4,410.0,395.24,52.3913,37,78.2,100,71.7,74.6,71.6
20160127021500,754.4,410.0,395.24,52.3913,37,56.9,0,71.4,74.6,71.6
20160127023000,754.4,410.0,395.24,52.3913,37,66.6,100,70.3,74.6,71.6
20160127024500,754.4,410.0,395.24,52.3913,37,70.5,100,70.5,74.6,71.6
20160127030000,754.4,410.0,395.24,52.3913,37,75.3,100,70.8,74.6,71.6
20160127031500,754.4,410.0,400.16,53.0435,37,78.7,100,71.2,74.6,71.6
20160127033000,754.4,410.0,400.16,53.0435,37,62.7,0,71.7,74.6,71.6
20160127034500,754.4,410.0,400.16,53.0435,37,71.5,100,70.4,74.6,71.6
20160127040000,754.4,410.0,393.6,52.1739,37,71.5,100,70.8,74.6,71.6
20160127041500,754.4,410.0,388.68,51.5217,37,73.5,100,71.3,74.6,71.6
20160127043000,754.4,410.0,396.88,52.6087,37,74.4,100,71.6,74.6,71.6
20160127044500,754.4,410.0,396.88,52.6087,37,74.4,100,71.6,74.6,71.6
20160127050000,754.4,410.0,396.88,52.6087,37,73.4,100,71.7,74.6,71.6
20160127051500,754.4,410.0,396.88,52.6087,37,71.3,0,71.8,74.6,71.6
20160127053000,754.4,410.0,396.88,52.6087,37,66.8,100,70.3,74.6,71.6
20160127054500,754.4,410.0,396.88,52.6087,37,70.0,100,70.9,74.6,71.6
20160127060000,754.4,410.0,396.88,52.6087,37,70.0,100,71.3,74.6,71.6
20160127061500,754.4,410.0,396.88,52.6087,37,71.1,100,71.6,74.6,71.6
20160127063000,754.4,410.0,396.88,52.6087,37,71.1,100,71.4,74.6,71.6
20160127064500,754.4,410.0,396.88,52.6087,37,68.6,100,71.4,74.6,71.6
20160127070000,754.4,410.0,388.68,51.5217,37,52.7,0,71.7,74.6,71.6
20160127071500,754.4,410.0,395.24,52.3913,37,62.3,100,70.2,74.6,71.6
20160127073000,754.4,410.0,395.24,52.3913,37,68.8,100,70.8,74.6,71.6
20160127074500,754.4,410.0,395.24,52.3913,37,73.0,100,71.2,74.6,71.6
20160127080000,754.4,410.0,395.24,52.3913,37,69.6,100,70.9,74.6,71.6
20160127081500,754.4,410.0,395.24,52.3913,37,70.5,100,70.9,74.6,71.6
20160127083000,754.4,410.0,400.16,53.0435,37,72.9,100,71.0,74.6,71.6
20160127084500,754.4,410.0,395.24,52.3913,37,76.8,100,71.1,74.6,71.6
20160127090000,754.4,410.0,400.16,53.0435,37,79.1,100,71.3,74.6,71.6
20160127091500,754.4,410.0,400.16,53.0435,37,79.1,100,71.5,74.6,71.6
20160127093000,754.4,410.0,395.24,52.3913,37,76.0,100,71.6,74.6,71.6
20160127094500,754.4,410.0,395.24,52.3913,37,73.0,100,71.6,74.6,71.6
20160127100000,754.4,410.0,395.24,52.3913,37,74.4,100,71.4,74.6,71.6
20160127101500,754.4,410.0,395.24,52.3913,37,74.4,100,71.5,74.6,71.6
20160127103000,754.4,410.0,388.68,51.5217,37,75.4,100,71.7,74.6,71.6
20160127104500,754.4,410.0,393.6,52.1739,37,83.4,100,71.6,74.6,71.6
20160127110000,754.4,410.0,400.16,53.0435,37,83.4,100,71.6,74.6,71.6
20160127111500,754.4,410.0,395.24,52.3913,37,88.0,100,71.7,74.6,71.6
20160127113000,754.4,410.0,395.24,52.3913,37,57.0,0,71.8,74.6,71.6
20160127114500,754.4,410.0,395.24,52.3913,37,54.7,100,70.4,74.6,71.6
20160127120000,754.4,410.0,395.24,52.3913,37,69.5,100,70.7,74.6,71.6
20160127121500,754.4,410.0,395.24,52.3913,37,73.9,100,71.0,74.6,71.6
20160127123000,754.4,410.0,395.24,52.3913,37,78.2,100,71.6,74.6,71.6
20160127124500,754.4,410.0,395.24,52.3913,37,75.1,0,71.9,74.6,71.6
20160127130000,754.4,410.0,388.68,51.5217,37,55.6,100,70.8,74.6,71.6
20160127131500,754.4,410.0,388.68,51.5217,37,71.3,100,70.7,74.6,71.6
20160127133000,754.4,410.0,388.68,51.5217,37,71.3,100,71.2,74.6,71.6
20160127134500,754.4,410.0,388.68,51.5217,37,74.4,100,71.5,74.6,71.6
20160127140000,754.4,410.0,388.68,51.5217,37,74.4,100,71.7,74.6,71.6
20160127141500,754.4,410.0,400.16,53.0435,37,70.6,100,71.8,74.6,71.6
20160127143000,754.4,410.0,395.24,52.3913,37,57.6,0,71.4,74.6,71.6
20160127144500,754.4,410.0,400.16,53.0435,37,67.4,100,70.4,74.6,71.6
20160127150000,754.4,410.0,395.24,52.3913,37,72.0,100,71.1,74.6,71.6
20160127151500,754.4,410.0,400.16,53.0435,37,72.9,100,71.6,74.6,71.6
20160127153000,754.4,410.0,395.24,52.3913,37,74.4,100,71.8,74.6,71.6
20160127154500,754.4,410.0,405.08,53.6956,38,55.2,0,72.3,74.6,71.6
20160127160000,754.4,410.0,405.08,53.6956,38,55.2,0,72.4,74.6,71.6
20160127161500,754.4,410.0,410.0,54.3478,38,54.3,0,72.4,74.6,71.6
20160127163000,754.4,410.0,410.0,54.3478,38,54.3,0,72.5,74.6,71.6
20160127164500,754.4,410.0,410.0,54.3478,38,53.5,0,72.4,74.6,71.6
20160127170000,754.4,410.0,410.0,54.3478,38,53.5,0,72.3,74.6,71.6
20160127171500,754.4,410.0,410.0,54.3478,38,53.5,0,72.1,74.6,71.6
20160127173000,754.4,410.0,410.0,54.3478,38,53.5,0,72.1,74.6,71.6
20160127174500,754.4,410.0,410.0,54.3478,38,53.5,0,71.6,74.6,71.6
20160127180000,754.4,410.0,401.8,53.2609,38,53.5,0,71.7,74.6,71.6
20160127181500,754.4,410.0,406.72,53.913,38,53.5,0,71.8,74.6,71.6
20160127183000,754.4,410.0,406.72,53.913,38,53.5,0,71.8,74.6,71.6
20160127184500,754.4,410.0,406.72,53.913,38,52.7,0,71.8,74.6,71.6
20160127190000,754.4,410.0,406.72,53.913,38,52.7,0,71.6,74.6,71.6
20160127191500,754.4,410.0,406.72,53.913,38,52.7,0,71.5,74.6,71.6
20160127193000,754.4,410.0,406.72,53.913,38,52.7,100,71.3,74.6,71.6
20160127194500,754.4,410.0,414.92,55.0,38,52.7,100,71.2,74.6,71.6
20160127200000,754.4,410.0,410.0,54.3478,38,52.7,100,71.1,74.6,71.6
20160127201500,754.4,410.0,410.0,54.3478,38,52.7,100,71.1,74.6,71.6
20160127203000,754.4,410.0,416.56,55.2174,38,52.7,100,71.1,74.6,71.6
20160127204500,754.4,410.0,410.0,54.3478,38,66.3,100,71.1,74.6,71.6
20160127210000,754.4,410.0,410.0,54.3478,38,58.0,0,72.3,74.6,71.6
20160127211500,754.4,410.0,410.0,54.3478,38,52.4,0,72.0,74.6,71.6
20160127213000,754.4,410.0,410.0,54.3478,38,52.4,0,72.1,74.6,71.6
20160127214500,754.4,410.0,416.56,55.2174,38,52.4,0,72.2,74.6,71.6
20160127220000,754.4,410.0,416.56,55.2174,38,52.4,0,71.8,74.6,71.6
20160127221500,754.4,410.0,416.56,55.2174,38,52.4,0,71.8,74.6,71.6
20160127223000,754.4,410.0,410.0,54.3478,38,51.5,0,71.8,74.6,71.6
20160127224500,754.4,410.0,410.0,54.3478,38,52.4,0,72.1,74.6,71.6
20160127230000,754.4,410.0,410.0,54.3478,38,52.4,0,72.3,74.6,71.6
20160127231500,754.4,410.0,410.0,54.3478,38,52.4,0,72.4,74.6,71.6
20160127233000,754.4,410.0,410.0,54.3478,38,52.4,0,72.2,74.6,71.6
20160127234500,754.4,410.0,410.0,54.3478,38,52.4,0,72.5,74.6,71.6
20160128000000,754.4,410.0,410.0,54.3478,38,52.4,0,72.4,74.6,71.6
20160128001500,754.4,410.0,410.0,54.3478,38,51.8,0,72.5,74.6,71.6
20160128003000,754.4,410.0,414.92,55.0,38,51.8,0,72.4,74.6,71.6
20160128004500,754.4,410.0,410.0,54.3478,38,51.8,0,72.5,74.6,71.6
20160128010000,754.4,410.0,410.0,54.3478,38,51.8,0,72.4,74.6,71.6
20160128011500,754.4,410.0,416.56,55.2174,38,51.8,0,71.8,74.6,71.6
20160128013000,754.4,410.0,416.56,55.2174,38,51.8,0,71.5,74.6,71.6
20160128014500,754.4,410.0,416.56,55.2174,38,51.8,100,71.2,74.6,71.6
20160128020000,754.4,410.0,416.56,55.2174,38,51.8,100,71.3,74.6,71.6
20160128021500,754.4,410.0,416.56,55.2174,38,51.8,100,71.1,74.6,71.6
20160128023000,754.4,410.0,416.56,55.2174,38,51.8,100,71.1,74.6,71.6
20160128024500,754.4,410.0,416.56,55.2174,38,52.7,100,71.0,74.6,71.6
20160128030000,754.4,410.0,410.0,54.3478,38,65.8,100,71.3,74.6,71.6
20160128031500,754.4,410.0,410.0,54.3478,38,54.7,0,71.7,74.6,71.6
20160128033000,754.4,410.0,414.92,55.0,38,51.9,0,71.4,74.6,71.6
20160128034500,754.4,410.0,410.0,54.3478,38,51.9,0,71.3,74.6,71.6
20160128040000,754.4,410.0,414.92,55.0,38,51.9,100,71.1,74.6,71.6
20160128041500,754.4,410.0,414.92,55.0,38,51.1,100,71.0,74.6,71.6
20160128043000,754.4,410.0,414.92,55.0,38,51.1,100,71.0,74.6,71.6
20160128044500,754.4,410.0,414.92,55.0,38,61.5,100,71.2,74.6,71.6
20160128050000,754.4,410.0,410.0,54.3478,38,62.9,100,71.7,74.6,71.6
20160128051500,754.4,410.0,410.0,54.3478,38,53.9,0,71.8,74.6,71.6
20160128053000,754.4,410.0,410.0,54.3478,38,51.9,0,71.7,74.6,71.6
20160128054500,754.4,410.0,401.8,53.2609,38,50.9,0,71.9,74.6,71.6
20160128060000,754.4,410.0,432.96,57.3913,39,50.9,100,70.7,74.6,71.6
20160128061500,754.4,410.0,432.96,57.3913,39,69.6,100,71.1,74.6,71.6
20160128063000,754.4,410.0,432.96,57.3913,39,66.2,100,71.2,74.6,71.6
20160128064500,754.4,410.0,432.96,57.3913,39,52.3,0,72.1,74.6,71.6
20160128070000,754.4,410.0,432.96,57.3913,39,50.7,0,71.9,74.6,71.6
20160128071500,754.4,410.0,432.96,57.3913,39,50.7,0,72.1,74.6,71.6
20160128073000,754.4,410.0,432.96,57.3913,38,50.7,0,72.0,74.6,71.6
20160128074500,754.4,410.0,423.12,56.087,38,57.3,100,70.3,74.6,71.6
20160128080000,754.4,410.0,423.12,56.087,38,70.1,100,71.1,74.6,71.6
20160128081500,754.4,410.0,423.12,56.087,38,67.7,100,71.6,74.6,71.6
20160128083000,754.4,410.0,418.2,55.4348,38,60.3,0,71.9,74.6,71.6
20160128084500,754.4,410.0,418.2,55.4348,38,52.7,100,70.7,74.6,71.6
20160128090000,754.4,410.0,418.2,55.4348,38,70.5,100,71.0,74.6,71.6
20160128091500,754.4,410.0,418.2,55.4348,38,61.9,100,71.2,74.6,71.6
20160128093000,754.4,410.0,418.2,55.4348,38,61.9,100,71.2,74.6,71.6
20160128094500,754.4,410.0,418.2,55.4348,38,63.6,100,71.5,74.6,71.6
20160128100000,754.4,410.0,413.28,54.7826,38,63.6,100,71.4,74.6,71.6
20160128101500,754.4,410.0,413.28,54.7826,38,63.6,100,71.6,74.6,71.6
20160128103000,754.4,410.0,413.28,54.7826,38,64.4,100,71.6,74.6,71.6
20160128104500,754.4,410.0,423.12,56.087,38,64.4,100,71.4,74.6,71.6
20160128110000,754.4,410.0,423.12,56.087,38,63.6,100,71.4,74.6,71.6
20160128111500,754.4,410.0,423.12,56.087,38,63.6,100,71.6,74.6,71.6
20160128113000,754.4,410.0,423.12,56.087,38,64.4,100,71.6,74.6,71.6
20160128114500,754.4,410.0,416.56,55.2174,38,64.4,100,71.6,74.6,71.6
20160128120000,754.4,410.0,416.56,55.2174,38,65.3,100,71.7,74.6,71.6
20160128121500,754.4,410.0,416.56,55.2174,38,65.3,100,71.7,74.6,71.6
20160128123000,754.4,410.0,416.56,55.2174,38,65.3,100,71.6,74.6,71.6
20160128124500,754.4,410.0,416.56,55.2174,38,63.6,100,71.4,74.6,71.6
20160128130000,754.4,410.0,416.56,55.2174,38,70.0,100,71.3,74.6,71.6
20160128131500,754.4,410.0,410.0,54.3478,38,68.3,0,72.1,74.6,71.6
20160128133000,754.4,410.0,432.96,57.3913,39,56.0,0,72.7,74.6,71.6
20160128134500,754.4,410.0,432.96,57.3913,39,57.1,0,72.8,74.6,71.6
20160128140000,754.4,410.0,426.4,56.5217,39,56.3,0,72.7,74.6,71.6
20160128141500,754.4,410.0,434.6,57.6087,39,57.2,0,72.9,74.6,71.6
20160128143000,754.4,410.0,424.76,56.3043,38,55.2,0,73.1,74.6,71.6
20160128144500,754.4,410.0,429.68,56.9565,38,55.2,0,73.7,74.6,71.6
20160128150000,754.4,410.0,467.4,61.9565,40,56.0,0,74.2,74.6,71.6
20160128151500,754.4,410.0,467.4,61.9565,40,55.2,0,74.5,74.6,71.6
20160128153000,754.4,410.0,429.68,56.9565,38,55.2,0,73.8,74.6,71.6
20160128154500,754.4,410.0,451.0,59.7826,40,55.9,0,73.8,74.6,71.6
20160128160000,754.4,410.0,585.48,77.6087,49,55.9,0,74.6,74.6,71.6
20160128161500,754.4,410.0,560.88,74.3478,47,55.9,0,74.4,74.6,71.6
20160128163000,754.4,410.0,514.96,68.2609,43,54.7,0,74.0,74.6,71.6
20160128164500,754.4,410.0,514.96,68.2609,43,55.5,0,74.0,74.6,71.6
20160128170000,754.4,410.0,442.8,58.6956,39,55.5,0,74.0,74.6,71.6
20160128171500,754.4,410.0,436.24,57.8261,39,54.7,0,74.3,74.6,71.6
20160128173000,754.4,410.0,424.76,56.3043,38,54.7,0,74.3,74.6,71.6
20160128174500,754.4,410.0,432.96,57.3913,39,54.7,0,72.3,74.6,71.6
20160128180000,754.4,410.0,432.96,57.3913,38,54.7,0,71.4,74.6,71.6
20160128181500,754.4,410.0,432.96,57.3913,38,54.7,100,70.7,74.6,71.6
20160128183000,754.4,410.0,421.48,55.8696,38,68.1,100,71.1,74.6,71.6
20160128184500,754.4,410.0,431.32,57.1739,38,63.6,100,71.1,74.6,71.6
20160128190000,754.4,410.0,426.4,56.5217,38,66.3,100,71.3,74.6,71.6
20160128191500,754.4,410.0,426.4,56.5217,38,66.3,100,71.3,74.6,71.6
20160128193000,754.4,410.0,426.4,56.5217,38,66.3,100,71.4,74.6,71.6
20160128194500,754.4,410.0,421.48,55.8696,38,67.3,100,71.6,74.6,71.6
20160128200000,754.4,410.0,429.68,56.9565,38,67.3,100,71.5,74.6,71.6
20160128201500,754.4,410.0,429.68,56.9565,38,67.3,100,71.5,74.6,71.6
20160128203000,754.4,410.0,429.68,56.9565,38,65.3,100,71.4,74.6,71.6
20160128204500,754.4,410.0,424.76,56.3043,38,64.0,100,71.4,74.6,71.6
20160128210000,754.4,410.0,424.76,56.3043,38,64.0,100,71.4,74.6,71.6
20160128211500,754.4,410.0,424.76,56.3043,38,64.9,100,71.3,74.6,71.6
20160128213000,754.4,410.0,418.2,55.4348,38,64.9,100,71.3,74.6,71.6
20160128214500,754.4,410.0,418.2,55.4348,38,66.8,100,71.2,74.6,71.6
20160128220000,754.4,410.0,423.12,56.087,38,69.1,100,71.4,74.6,71.6
20160128221500,754.4,410.0,423.12,56.087,38,69.1,100,71.6,74.6,71.6
20160128223000,754.4,410.0,423.12,56.087,38,67.6,100,71.6,74.6,71.6
20160128224500,754.4,410.0,423.12,56.087,38,66.7,100,71.6,74.6,71.6
20160128230000,754.4,410.0,423.12,56.087,38,66.7,100,71.7,74.6,71.6
20160128231500,754.4,410.0,423.12,56.087,38,66.7,100,71.8,74.6,71.6
20160128233000,754.4,410.0,418.2,55.4348,38,66.7,100,71.8,74.6,71.6
20160128234500,754.4,410.0,418.2,55.4348,38,53.1,100,71.0,74.6,71.6
20160129000000,754.4,410.0,418.2,55.4348,38,68.1,100,70.5,74.6,71.6
20160129001500,754.4,410.0,418.2,55.4348,38,69.1,100,70.9,74.6,71.6
20160129003000,754.4,410.0,418.2,55.4348,38,70.1,100,71.2,74.6,71.6
20160129004500,754.4,410.0,418.2,55.4348,38,68.5,100,71.3,74.6,71.6
20160129010000,754.4,410.0,408.36,54.1304,38,67.3,100,71.3,74.6,71.6
20160129011500,754.4,410.0,413.28,54.7826,38,69.6,100,71.2,74.6,71.6
20160129013000,754.4,410.0,426.4,56.5217,38,68.7,100,71.3,74.6,71.6
20160129014500,754.4,410.0,426.4,56.5217,38,69.6,100,71.3,74.6,71.6
20160129020000,754.4,410.0,426.4,56.5217,38,71.2,100,71.3,74.6,71.6
20160129021500,754.4,410.0,418.2,55.4348,38,72.8,100,71.4,74.6,71.6
20160129023000,754.4,410.0,418.2,55.4348,38,72.8,100,71.6,74.6,71.6
20160129024500,754.4,410.0,418.2,55.4348,38,71.0,100,71.5,74.6,71.6
20160129030000,754.4,410.0,418.2,55.4348,38,68.7,100,71.6,74.6,71.6
20160129031500,754.4,410.0,423.12,56.087,38,68.7,100,71.6,74.6,71.6
20160129033000,754.4,410.0,423.12,56.087,38,70.1,100,71.6,74.6,71.6
20160129034500,754.4,410.0,423.12,56.087,38,70.1,100,71.6,74.6,71.6
20160129040000,754.4,410.0,423.12,56.087,38,73.4,100,71.6,74.6,71.6
20160129041500,754.4,410.0,423.12,56.087,38,72.4,100,71.5,74.6,71.6
20160129043000,754.4,410.0,423.12,56.087,38,72.4,100,71.5,74.6,71.6
20160129044500,754.4,410.0,423.12,56.087,38,72.4,100,71.4,74.6,71.6
20160129050000,754.4,410.0,429.68,56.9565,38,74.4,100,71.5,74.6,71.6
20160129051500,754.4,410.0,414.92,55.0,38,56.0,0,71.5,74.6,71.6
20160129053000,754.4,410.0,414.92,55.0,38,70.0,100,70.3,74.6,71.6
20160129054500,754.4,410.0,414.92,55.0,38,69.1,100,71.1,74.6,71.6
20160129060000,754.4,410.0,414.92,55.0,38,67.3,100,71.2,74.6,71.6
20160129061500,754.4,410.0,421.48,55.8696,38,67.3,100,71.2,74.6,71.6
20160129063000,754.4,410.0,416.56,55.2174,38,71.6,100,71.0,74.6,71.6
20160129064500,754.4,410.0,416.56,55.2174,38,73.4,100,71.1,74.6,71.6
20160129070000,754.4,410.0,421.48,55.8696,38,74.8,100,71.2,74.6,71.6
20160129071500,754.4,410.0,410.0,54.3478,38,73.9,100,71.2,74.6,71.6
20160129073000,754.4,410.0,414.92,55.0,38,75.3,100,71.2,74.6,71.6
20160129074500,754.4,410.0,414.92,55.0,38,71.5,100,71.6,74.6,71.6
20160129080000,754.4,410.0,414.92,55.0,38,73.4,100,71.7,74.6,71.6
20160129081500,754.4,410.0,414.92,55.0,38,53.5,100,70.8,74.6,71.6
20160129083000,754.4,410.0,414.92,55.0,38,72.0,100,70.9,74.6,71.6
20160129084500,754.4,410.0,414.92,55.0,38,67.7,100,71.3,74.6,71.6
20160129090000,754.4,410.0,414.92,55.0,38,67.7,100,71.5,74.6,71.6
20160129091500,754.4,410.0,414.92,55.0,38,64.9,100,71.6,74.6,71.6
20160129093000,754.4,410.0,410.0,54.3478,38,64.9,100,71.3,74.6,71.6
20160129094500,754.4,410.0,410.0,54.3478,38,64.9,100,71.3,74.6,71.6
20160129100000,754.4,410.0,405.08,53.6956,38,67.3,100,71.5,74.6,71.6
20160129101500,754.4,410.0,405.08,53.6956,38,67.3,100,71.6,74.6,71.6
20160129103000,754.4,410.0,405.08,53.6956,38,68.1,100,71.4,74.6,71.6
20160129104500,754.4,410.0,405.08,53.6956,38,69.6,100,71.6,74.6,71.6
20160129110000,754.4,410.0,405.08,53.6956,38,58.4,100,71.5,74.6,71.6
20160129111500,754.4,410.0,405.08,53.6956,38,57.2,100,71.0,74.6,71.6
20160129113000,754.4,410.0,405.08,53.6956,38,57.2,100,70.9,74.6,71.6
20160129114500,754.4,410.0,405.08,53.6956,38,68.1,100,71.2,74.6,71.6
20160129120000,754.4,410.0,405.08,53.6956,38,70.1,100,71.7,74.6,71.6
20160129121500,754.4,410.0,405.08,53.6956,38,58.0,0,71.7,74.6,71.6
20160129123000,754.4,410.0,405.08,53.6956,38,58.0,100,71.2,74.6,71.6
20160129124500,754.4,410.0,410.0,54.3478,38,58.0,100,71.0,74.6,71.6
20160129130000,754.4,410.0,410.0,54.3478,38,60.3,100,70.8,74.6,71.6
20160129131500,754.4,410.0,405.08,53.6956,38,64.6,100,71.4,74.6,71.6
20160129133000,754.4,410.0,400.16,53.0435,38,67.2,100,71.5,74.6,71.6
20160129134500,754.4,410.0,413.28,54.7826,38,67.2,100,71.6,74.6,71.6
20160129140000,754.4,410.0,413.28,54.7826,38,64.5,100,71.5,74.6,71.6
20160129141500,754.4,410.0,413.28,54.7826,38,67.7,100,71.6,74.6,71.6
20160129143000,754.4,410.0,408.36,54.1304,38,67.7,100,71.6,74.6,71.6
20160129144500,754.4,410.0,421.48,55.8696,38,67.7,100,71.6,74.6,71.6
20160129150000,754.4,410.0,421.48,55.8696,38,66.4,100,71.6,74.6,71.6
20160129151500,754.4,410.0,421.48,55.8696,38,64.4,100,71.8,74.6,71.6
20160129153000,754.4,410.0,410.0,54.3478,38,59.0,100,71.1,74.6,71.6
20160129154500,754.4,410.0,421.48,55.8696,38,56.3,100,70.6,74.6,71.6
20160129160000,754.4,410.0,421.48,55.8696,38,68.0,100,71.3,74.6,71.6
20160129161500,754.4,410.0,413.28,54.7826,38,64.0,100,71.3,74.6,71.6
20160129163000,754.4,410.0,408.36,54.1304,38,62.0,100,71.2,74.6,71.6
20160129164500,754.4,410.0,408.36,54.1304,38,64.8,100,71.3,74.6,71.6
20160129170000,754.4,410.0,408.36,54.1304,38,63.2,100,71.3,74.6,71.6
20160129171500,754.4,410.0,401.8,53.2609,38,65.8,100,71.3,74.6,71.6
20160129173000,754.4,410.0,401.8,53.2609,38,68.7,100,71.6,74.6,71.6
20160129174500,754.4,410.0,406.72,53.913,38,68.7,100,71.6,74.6,71.6
20160129180000,754.4,410.0,406.72,53.913,38,66.3,100,71.8,74.6,71.6
20160129181500,754.4,410.0,401.8,53.2609,38,66.3,100,71.8,74.6,71.6
20160129183000,754.4,410.0,406.72,53.913,38,56.0,100,71.3,74.6,71.6
20160129184500,754.4,410.0,401.8,53.2609,38,55.2,100,70.7,74.6,71.6
20160129190000,754.4,410.0,414.92,55.0,38,68.6,100,71.0,74.6,71.6
20160129191500,754.4,410.0,414.92,55.0,38,67.3,100,71.5,74.6,71.6
20160129193000,754.4,410.0,414.92,55.0,38,69.2,100,71.7,74.6,71.6
20160129194500,754.4,410.0,406.72,53.913,38,69.2,100,71.8,74.6,71.6
20160129200000,754.4,410.0,406.72,53.913,38,55.6,100,71.0,74.6,71.6
20160129201500,754.4,410.0,406.72,53.913,38,62.0,100,70.6,74.6,71.6
20160129203000,754.4,410.0,406.72,53.913,38,69.7,100,71.3,74.6,71.6
20160129204500,754.4,410.0,406.72,53.913,38,65.5,100,71.4,74.6,71.6
20160129210000,754.4,410.0,406.72,53.913,38,64.0,100,71.3,74.6,71.6
20160129211500,754.4,410.0,406.72,53.913,38,65.3,100,71.2,74.6,71.6
20160129213000,754.4,410.0,406.72,53.913,38,66.7,100,71.2,74.6,71.6
20160129214500,754.4,410.0,401.8,53.2609,38,67.7,100,71.4,74.6,71.6
20160129220000,754.4,410.0,401.8,53.2609,38,66.8,100,71.4,74.6,71.6
20160129221500,754.4,410.0,414.92,55.0,38,68.7,100,71.3,74.6,71.6
20160129223000,754.4,410.0,410.0,54.3478,38,69.6,100,71.2,74.6,71.6
20160129224500,754.4,410.0,414.92,55.0,38,68.7,100,71.2,74.6,71.6
20160129230000,754.4,410.0,410.0,54.3478,38,70.6,100,71.4,74.6,71.6
20160129231500,754.4,410.0,414.92,55.0,38,69.0,100,71.4,74.6,71.6
20160129233000,754.4,410.0,410.0,54.3478,38,69.0,100,71.4,74.6,71.6
20160129234500,754.4,410.0,421.48,55.8696,38,67.7,100,71.5,74.6,71.6
20160130000000,754.4,410.0,421.48,55.8696,38,67.7,100,71.4,74.6,71.6
20160130001500,754.4,410.0,421.48,55.8696,38,68.7,100,71.5,74.6,71.6
20160130003000,754.4,410.0,421.48,55.8696,38,69.7,100,71.5,74.6,71.6
20160130004500,754.4,410.0,421.48,55.8696,38,70.5,100,71.4,74.6,71.6
20160130010000,754.4,410.0,414.92,55.0,38,70.5,100,71.5,74.6,71.6
20160130011500,754.4,410.0,400.16,53.0435,39,53.5,100,70.7,74.6,71.6
20160130013000,754.4,410.0,395.24,52.3913,39,67.3,100,70.5,74.6,71.6
20160130014500,754.4,410.0,395.24,52.3913,39,69.2,100,70.8,74.6,71.6
20160130020000,754.4,410.0,395.24,52.3913,39,73.5,100,71.1,74.6,71.6
20160130021500,754.4,410.0,395.24,52.3913,39,73.5,100,71.3,74.6,71.6
20160130023000,754.4,410.0,395.24,52.3913,39,70.6,100,71.6,74.6,71.6
20160130024500,754.4,410.0,395.24,52.3913,39,70.6,100,71.7,74.6,71.6
20160130030000,754.4,410.0,395.24,52.3913,39,72.8,100,71.7,74.6,71.6
20160130031500,754.4,410.0,395.24,52.3913,39,72.8,100,71.7,74.6,71.6
20160130033000,754.4,410.0,395.24,52.3913,39,72.8,100,71.7,74.6,71.6
20160130034500,754.4,410.0,401.8,53.2609,39,56.8,0,71.4,74.6,71.6
20160130040000,754.4,410.0,395.24,52.3913,39,63.6,100,70.3,74.6,71.6
20160130041500,754.4,410.0,395.24,52.3913,39,67.7,100,70.8,74.6,71.6
20160130043000,754.4,410.0,395.24,52.3913,39,69.2,100,71.1,74.6,71.6
20160130044500,754.4,410.0,395.24,52.3913,39,69.2,100,71.3,74.6,71.6
20160130050000,754.4,410.0,395.24,52.3913,39,71.8,100,71.3,74.6,71.6
20160130051500,754.4,410.0,395.24,52.3913,39,71.8,100,71.4,74.6,71.6
20160130053000,754.4,410.0,395.24,52.3913,39,71.8,100,71.5,74.6,71.6
20160130054500,754.4,410.0,395.24,52.3913,39,71.0,100,71.7,74.6,71.6
20160130060000,754.4,410.0,395.24,52.3913,39,59.1,0,71.8,74.6,71.6
20160130061500,754.4,410.0,400.16,53.0435,39,54.7,100,70.7,74.6,71.6
20160130063000,754.4,410.0,400.16,53.0435,39,67.7,100,70.8,74.6,71.6
20160130064500,754.4,410.0,393.6,52.1739,39,67.7,100,71.2,74.6,71.6
20160130070000,754.4,410.0,393.6,52.1739,39,67.7,100,71.4,74.6,71.6
20160130071500,754.4,410.0,393.6,52.1739,39,67.7,100,71.6,74.6,71.6
20160130073000,754.4,410.0,393.6,52.1739,39,69.2,100,71.7,74.6,71.6
20160130074500,754.4,410.0,393.6,52.1739,39,69.2,100,71.7,74.6,71.6
20160130080000,754.4,410.0,393.6,52.1739,39,69.2,100,71.7,74.6,71.6
20160130081500,754.4,410.0,401.8,53.2609,39,68.1,100,71.7,74.6,71.6
20160130083000,754.4,410.0,401.8,53.2609,39,68.1,100,71.7,74.6,71.6
20160130084500,754.4,410.0,395.24,52.3913,39,68.1,100,71.7,74.6,71.6
20160130090000,754.4,410.0,395.24,52.3913,39,70.1,100,71.8,74.6,71.6
20160130091500,754.4,410.0,395.24,52.3913,39,58.2,100,71.3,74.6,71.6
20160130093000,754.4,410.0,395.24,52.3913,39,60.2,100,70.5,74.6,71.6
20160130094500,754.4,410.0,400.16,53.0435,39,69.7,100,71.2,74.6,71.6
20160130100000,754.4,410.0,400.16,53.0435,39,71.1,100,71.4,74.6,71.6
20160130101500,754.4,410.0,393.6,52.1739,39,71.1,100,71.6,74.6,71.6
20160130103000,754.4,410.0,393.6,52.1739,39,71.1,100,71.7,74.6,71.6
20160130104500,754.4,410.0,393.6,52.1739,39,71.1,100,71.8,74.6,71.6
20160130110000,754.4,410.0,393.6,52.1739,39,58.7,100,71.2,74.6,71.6
20160130111500,754.4,410.0,393.6,52.1739,39,67.7,100,70.7,74.6,71.6
20160130113000,754.4,410.0,393.6,52.1739,39,69.1,100,71.2,74.6,71.6
20160130114500,754.4,410.0,393.6,52.1739,39,70.6,100,71.5,74.6,71.6
20160130120000,754.4,410.0,393.6,52.1739,39,70.6,100,71.7,74.6,71.6
20160130121500,754.4,410.0,393.6,52.1739,39,58.0,0,71.6,74.6,71.6
20160130123000,754.4,410.0,393.6,52.1739,39,58.0,100,71.0,74.6,71.6
