PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130124500,754.4,410.0,393.6,52.1739,39,58.0,100,70.8,74.6,71.6
20160130130000,754.4,410.0,393.6,52.1739,39,67.7,100,71.2,74.6,71.6
20160130131500,754.4,410.0,393.6,52.1739,39,68.7,100,71.7,74.6,71.6
20160130133000,754.4,410.0,400.16,53.0435,39,62.0,0,71.9,74.6,71.6
20160130134500,754.4,410.0,395.24,52.3913,39,58.0,0,71.4,74.6,71.6
20160130140000,754.4,410.0,395.24,52.3913,39,58.0,100,71.0,74.6,71.6
20160130141500,754.4,410.0,395.24,52.3913,39,60.7,100,70.8,74.6,71.6
20160130143000,754.4,410.0,401.8,53.2609,39,68.7,100,71.2,74.6,71.6
20160130144500,754.4,410.0,413.28,54.7826,39,68.7,100,71.7,74.6,71.6
20160130150000,754.4,410.0,401.8,53.2609,39,58.8,0,71.7,74.6,71.6
20160130151500,754.4,410.0,410.0,54.3478,39,57.3,100,71.0,74.6,71.6
20160130153000,754.4,410.0,410.0,54.3478,39,57.9,100,70.6,74.6,71.6
20160130154500,754.4,410.0,410.0,54.3478,39,71.5,100,71.3,74.6,71.6
20160130160000,754.4,410.0,410.0,54.3478,39,67.2,100,71.6,74.6,71.6
20160130161500,754.4,410.0,405.08,53.6956,39,67.2,100,71.7,74.6,71.6
20160130163000,754.4,410.0,400.16,53.0435,39,57.6,0,71.4,74.6,71.6
20160130164500,754.4,410.0,395.24,52.3913,39,57.6,100,71.0,74.6,71.6
20160130170000,754.4,410.0,395.24,52.3913,39,56.9,100,70.8,74.6,71.6
20160130171500,754.4,410.0,395.24,52.3913,39,68.7,100,71.1,74.6,71.6
20160130173000,754.4,410.0,395.24,52.3913,39,70.4,100,71.4,74.6,71.6
20160130174500,754.4,410.0,395.24,52.3913,39,69.1,100,71.7,74.6,71.6
20160130180000,754.4,410.0,395.24,52.3913,39,58.4,0,71.7,74.6,71.6
20160130181500,754.4,410.0,395.24,52.3913,39,56.8,100,70.9,74.6,71.6
20160130183000,754.4,410.0,395.24,52.3913,39,56.8,100,70.7,74.6,71.6
20160130184500,754.4,410.0,400.16,53.0435,39,69.1,100,71.2,74.6,71.6
20160130190000,754.4,410.0,395.24,52.3913,39,66.3,100,71.5,74.6,71.6
20160130191500,754.4,410.0,395.24,52.3913,39,67.2,100,71.6,74.6,71.6
20160130193000,754.4,410.0,405.08,53.6956,39,68.2,100,71.6,74.6,71.6
20160130194500,754.4,410.0,405.08,53.6956,39,68.2,100,71.6,74.6,71.6
20160130200000,754.4,410.0,405.08,53.6956,39,65.3,100,71.5,74.6,71.6
20160130201500,754.4,410.0,400.16,53.0435,39,65.3,100,71.5,74.6,71.6
20160130203000,754.4,410.0,408.36,54.1304,39,68.3,100,71.6,74.6,71.6
20160130204500,754.4,410.0,400.16,53.0435,39,66.7,100,71.7,74.6,71.6
20160130210000,754.4,410.0,408.36,54.1304,39,66.7,100,71.6,74.6,71.6
20160130211500,754.4,410.0,400.16,53.0435,39,69.6,100,71.8,74.6,71.6
20160130213000,754.4,410.0,400.16,53.0435,39,57.3,100,71.3,74.6,71.6
20160130214500,754.4,410.0,400.16,53.0435,39,57.3,100,70.7,74.6,71.6
20160130220000,754.4,410.0,400.16,53.0435,39,71.5,100,71.1,74.6,71.6
20160130221500,754.4,410.0,393.6,52.1739,39,70.1,100,71.6,74.6,71.6
20160130223000,754.4,410.0,393.6,52.1739,39,58.0,0,71.6,74.6,71.6
20160130224500,754.4,410.0,393.6,52.1739,39,56.8,100,70.9,74.6,71.6
20160130230000,754.4,410.0,388.68,51.5217,39,56.8,100,70.7,74.6,71.6
20160130231500,754.4,410.0,396.88,52.6087,39,72.0,100,71.4,74.6,71.6
20160130233000,754.4,410.0,391.96,51.9565,39,70.5,100,71.7,74.6,71.6
20160130234500,754.4,410.0,391.96,51.9565,39,63.2,0,71.8,74.6,71.6
20160131000000,754.4,410.0,396.88,52.6087,39,56.8,100,71.0,74.6,71.6
20160131001500,754.4,410.0,396.88,52.6087,39,66.6,100,70.6,74.6,71.6
20160131003000,754.4,410.0,396.88,52.6087,39,69.2,100,71.4,74.6,71.6
20160131004500,754.4,410.0,396.88,52.6087,39,63.6,100,71.3,74.6,71.6
20160131010000,754.4,410.0,401.8,53.2609,39,63.6,100,71.1,74.6,71.6
20160131011500,754.4,410.0,401.8,53.2609,39,70.5,100,71.4,74.6,71.6
20160131013000,754.4,410.0,401.8,53.2609,39,68.1,100,71.6,74.6,71.6
20160131014500,754.4,410.0,401.8,53.2609,39,67.3,100,71.7,74.6,71.6
20160131020000,754.4,410.0,401.8,53.2609,39,68.6,100,71.8,74.6,71.6
20160131021500,754.4,410.0,401.8,53.2609,39,57.2,0,71.6,74.6,71.6
20160131023000,754.4,410.0,401.8,53.2609,39,57.2,100,70.9,74.6,71.6
20160131024500,754.4,410.0,406.72,53.913,39,65.9,100,70.8,74.6,71.6
20160131030000,754.4,410.0,406.72,53.913,39,69.1,100,71.3,74.6,71.6
20160131031500,754.4,410.0,406.72,53.913,39,66.8,100,71.5,74.6,71.6
20160131033000,754.4,410.0,400.16,53.0435,39,67.7,100,71.6,74.6,71.6
20160131034500,754.4,410.0,400.16,53.0435,39,67.7,100,71.7,74.6,71.6
20160131040000,754.4,410.0,395.24,52.3913,39,70.6,100,71.8,74.6,71.6
20160131041500,754.4,410.0,395.24,52.3913,39,56.8,100,70.9,74.6,71.6
20160131043000,754.4,410.0,395.24,52.3913,39,68.1,100,70.7,74.6,71.6
20160131044500,754.4,410.0,400.16,53.0435,39,70.1,100,71.3,74.6,71.6
20160131050000,754.4,410.0,393.6,52.1739,39,71.5,100,71.5,74.6,71.6
20160131051500,754.4,410.0,393.6,52.1739,39,69.2,100,71.7,74.6,71.6
20160131053000,754.4,410.0,393.6,52.1739,39,63.0,0,71.8,74.6,71.6
20160131054500,754.4,410.0,393.6,52.1739,39,56.8,100,70.9,74.6,71.6
20160131060000,754.4,410.0,393.6,52.1739,39,64.0,100,70.8,74.6,71.6
20160131061500,754.4,410.0,400.16,53.0435,39,64.0,100,71.2,74.6,71.6
20160131063000,754.4,410.0,400.16,53.0435,39,64.8,100,71.2,74.6,71.6
20160131064500,754.4,410.0,400.16,53.0435,39,71.0,100,71.8,74.6,71.6
20160131070000,754.4,410.0,400.16,53.0435,39,57.2,100,71.2,74.6,71.6
20160131071500,754.4,410.0,400.16,53.0435,39,57.2,100,70.6,74.6,71.6
20160131073000,754.4,410.0,400.16,53.0435,39,71.0,100,71.2,74.6,71.6
20160131074500,754.4,410.0,400.16,53.0435,39,63.4,100,71.2,74.6,71.6
20160131080000,754.4,410.0,406.72,53.913,39,65.5,100,71.2,74.6,71.6
20160131081500,754.4,410.0,400.16,53.0435,39,67.3,100,71.4,74.6,71.6
20160131083000,754.4,410.0,400.16,53.0435,39,67.3,100,71.6,74.6,71.6
20160131084500,754.4,410.0,400.16,53.0435,39,68.2,100,71.8,74.6,71.6
20160131090000,754.4,410.0,400.16,53.0435,39,69.2,100,71.8,74.6,71.6
20160131091500,754.4,410.0,405.08,53.6956,39,58.3,0,71.4,74.6,71.6
20160131093000,754.4,410.0,405.08,53.6956,39,57.5,100,70.9,74.6,71.6
20160131094500,754.4,410.0,405.08,53.6956,39,72.9,100,70.8,74.6,71.6
20160131100000,754.4,410.0,396.88,52.6087,39,70.5,100,71.6,74.6,71.6
20160131101500,754.4,410.0,396.88,52.6087,39,61.4,0,71.8,74.6,71.6
20160131103000,754.4,410.0,396.88,52.6087,39,57.9,100,70.9,74.6,71.6
20160131104500,754.4,410.0,391.96,51.9565,39,65.8,100,70.7,74.6,71.6
20160131110000,754.4,410.0,391.96,51.9565,39,71.1,100,71.4,74.6,71.6
20160131111500,754.4,410.0,387.04,51.3043,39,72.4,100,71.7,74.6,71.6
20160131113000,754.4,410.0,401.8,53.2609,40,58.7,100,71.4,74.6,71.6
20160131114500,754.4,410.0,396.88,52.6087,40,58.7,100,71.0,74.6,71.6
20160131120000,754.4,410.0,405.08,53.6956,40,58.7,100,70.9,74.6,71.6
20160131121500,754.4,410.0,405.08,53.6956,40,70.5,100,71.6,74.6,71.6
20160131123000,754.4,410.0,405.08,53.6956,40,59.6,0,71.8,74.6,71.6
20160131124500,754.4,410.0,405.08,53.6956,40,59.6,0,71.5,74.6,71.6
20160131130000,754.4,410.0,405.08,53.6956,40,58.8,100,71.3,74.6,71.6
20160131131500,754.4,410.0,400.16,53.0435,40,58.8,100,71.0,74.6,71.6
20160131133000,754.4,410.0,405.08,53.6956,40,58.8,100,70.8,74.6,71.6
20160131134500,754.4,410.0,400.16,53.0435,40,69.7,100,71.5,74.6,71.6
20160131140000,754.4,410.0,406.72,53.913,40,69.7,100,71.8,74.6,71.6
20160131141500,754.4,410.0,406.72,53.913,40,59.2,0,71.4,74.6,71.6
20160131143000,754.4,410.0,406.72,53.913,40,59.2,100,71.2,74.6,71.6
20160131144500,754.4,410.0,406.72,53.913,40,59.2,100,70.8,74.6,71.6
20160131150000,754.4,410.0,406.72,53.913,40,64.8,100,70.9,74.6,71.6
20160131151500,754.4,410.0,406.72,53.913,40,70.5,100,71.6,74.6,71.6
20160131153000,754.4,410.0,406.72,53.913,40,60.4,0,71.8,74.6,71.6
20160131154500,754.4,410.0,406.72,53.913,40,59.2,100,71.2,74.6,71.6
20160131160000,754.4,410.0,401.8,53.2609,40,59.2,100,70.9,74.6,71.6
20160131161500,754.4,410.0,408.36,54.1304,40,65.8,100,70.9,74.6,71.6
20160131163000,754.4,410.0,401.8,53.2609,40,66.8,100,71.3,74.6,71.6
20160131164500,754.4,410.0,401.8,53.2609,40,66.8,100,71.6,74.6,71.6
20160131170000,754.4,410.0,406.72,53.913,40,66.8,100,71.7,74.6,71.6
20160131171500,754.4,410.0,400.16,53.0435,40,59.2,0,71.6,74.6,71.6
20160131173000,754.4,410.0,400.16,53.0435,40,58.4,100,71.2,74.6,71.6
20160131174500,754.4,410.0,400.16,53.0435,40,58.4,100,70.9,74.6,71.6
20160131180000,754.4,410.0,400.16,53.0435,40,61.5,100,70.8,74.6,71.6
20160131181500,754.4,410.0,400.16,53.0435,40,65.8,100,71.4,74.6,71.6
20160131183000,754.4,410.0,400.16,53.0435,40,65.8,100,71.6,74.6,71.6
20160131184500,754.4,410.0,406.72,53.913,40,65.8,100,71.6,74.6,71.6
20160131190000,754.4,410.0,406.72,53.913,40,65.8,100,71.7,74.6,71.6
20160131191500,754.4,410.0,413.28,54.7826,40,65.8,100,71.7,74.6,71.6
20160131193000,754.4,410.0,413.28,54.7826,40,64.4,100,71.7,74.6,71.6
20160131194500,754.4,410.0,413.28,54.7826,40,64.4,100,71.6,74.6,71.6
20160131200000,754.4,410.0,413.28,54.7826,40,64.4,100,71.5,74.6,71.6
20160131201500,754.4,410.0,413.28,54.7826,40,65.8,100,71.4,74.6,71.6
20160131203000,754.4,410.0,413.28,54.7826,40,63.6,100,71.4,74.6,71.6
20160131204500,754.4,410.0,413.28,54.7826,40,64.4,100,71.3,74.6,71.6
20160131210000,754.4,410.0,418.2,55.4348,40,64.4,100,71.3,74.6,71.6
20160131211500,754.4,410.0,418.2,55.4348,40,64.4,100,71.3,74.6,71.6
20160131213000,754.4,410.0,418.2,55.4348,40,66.8,100,71.5,74.6,71.6
20160131214500,754.4,410.0,418.2,55.4348,40,66.8,100,71.6,74.6,71.6
20160131220000,754.4,410.0,418.2,55.4348,40,66.8,100,71.7,74.6,71.6
20160131221500,754.4,410.0,423.12,56.087,40,68.1,100,71.7,74.6,71.6
20160131223000,754.4,410.0,410.0,54.3478,40,69.1,100,71.7,74.6,71.6
20160131224500,754.4,410.0,410.0,54.3478,40,66.8,100,71.8,74.6,71.6
20160131230000,754.4,410.0,410.0,54.3478,40,57.2,100,71.4,74.6,71.6
20160131231500,754.4,410.0,405.08,53.6956,40,56.4,100,70.7,74.6,71.6
20160131233000,754.4,410.0,405.08,53.6956,40,69.7,100,71.0,74.6,71.6
20160131234500,754.4,410.0,405.08,53.6956,40,70.5,100,71.5,74.6,71.6
20160201000000,754.4,410.0,410.0,54.3478,40,68.2,100,71.7,74.6,71.6
20160201001500,754.4,410.0,410.0,54.3478,40,68.2,100,71.8,74.6,71.6
20160201003000,754.4,410.0,410.0,54.3478,40,57.9,100,71.4,74.6,71.6
20160201004500,754.4,410.0,421.48,55.8696,40,56.7,100,70.5,74.6,71.6
20160201010000,754.4,410.0,421.48,55.8696,40,69.2,100,71.1,74.6,71.6
20160201011500,754.4,410.0,414.92,55.0,40,70.5,100,71.5,74.6,71.6
20160201013000,754.4,410.0,414.92,55.0,40,68.6,100,71.7,74.6,71.6
20160201014500,754.4,410.0,423.12,56.087,40,56.8,100,71.2,74.6,71.6
20160201020000,754.4,410.0,418.2,55.4348,40,70.5,100,70.5,74.6,71.6
20160201021500,754.4,410.0,418.2,55.4348,40,69.6,100,71.3,74.6,71.6
20160201023000,754.4,410.0,418.2,55.4348,40,67.2,100,71.3,74.6,71.6
20160201024500,754.4,410.0,418.2,55.4348,40,67.2,100,71.3,74.6,71.6
20160201030000,754.4,410.0,418.2,55.4348,40,67.2,100,71.3,74.6,71.6
20160201031500,754.4,410.0,418.2,55.4348,40,66.3,100,71.3,74.6,71.6
20160201033000,754.4,410.0,418.2,55.4348,40,68.1,100,71.3,74.6,71.6
20160201034500,754.4,410.0,418.2,55.4348,40,69.2,100,71.5,74.6,71.6
20160201040000,754.4,410.0,418.2,55.4348,40,66.8,100,71.5,74.6,71.6
20160201041500,754.4,410.0,418.2,55.4348,40,66.8,100,71.3,74.6,71.6
20160201043000,754.4,410.0,413.28,54.7826,40,67.7,100,71.3,74.6,71.6
20160201044500,754.4,410.0,418.2,55.4348,40,70.1,100,71.4,74.6,71.6
20160201050000,754.4,410.0,418.2,55.4348,40,70.1,100,71.5,74.6,71.6
20160201051500,754.4,410.0,418.2,55.4348,40,68.2,100,71.6,74.6,71.6
20160201053000,754.4,410.0,418.2,55.4348,40,70.6,100,71.6,74.6,71.6
20160201054500,754.4,410.0,408.36,54.1304,40,67.8,0,71.9,74.6,71.6
20160201060000,754.4,410.0,413.28,54.7826,40,56.4,100,70.9,74.6,71.6
20160201061500,754.4,410.0,413.28,54.7826,40,66.7,100,70.7,74.6,71.6
20160201063000,754.4,410.0,408.36,54.1304,40,66.7,100,71.1,74.6,71.6
20160201064500,754.4,410.0,408.36,54.1304,40,57.2,0,72.2,74.6,71.6
20160201070000,754.4,410.0,408.36,54.1304,40,56.4,0,71.7,74.6,71.6
20160201071500,754.4,410.0,401.8,53.2609,40,56.4,100,70.8,74.6,71.6
20160201073000,754.4,410.0,408.36,54.1304,40,67.7,100,70.9,74.6,71.6
20160201074500,754.4,410.0,414.92,55.0,40,67.7,100,71.3,74.6,71.6
20160201080000,754.4,410.0,408.36,54.1304,40,64.4,100,71.1,74.6,71.6
20160201081500,754.4,410.0,408.36,54.1304,40,67.0,100,71.3,74.6,71.6
20160201083000,754.4,410.0,413.28,54.7826,40,67.0,100,71.5,74.6,71.6
20160201084500,754.4,410.0,413.28,54.7826,40,70.1,100,71.6,74.6,71.6
20160201090000,754.4,410.0,413.28,54.7826,40,68.1,100,71.6,74.6,71.6
20160201091500,754.4,410.0,413.28,54.7826,40,68.1,100,71.6,74.6,71.6
20160201093000,754.4,410.0,405.08,53.6956,40,66.8,100,71.5,74.6,71.6
20160201094500,754.4,410.0,405.08,53.6956,40,67.7,100,71.6,74.6,71.6
20160201100000,754.4,410.0,405.08,53.6956,40,67.7,100,71.6,74.6,71.6
20160201101500,754.4,410.0,405.08,53.6956,40,67.7,100,71.4,74.6,71.6
20160201103000,754.4,410.0,405.08,53.6956,40,69.1,100,71.6,74.6,71.6
20160201104500,754.4,410.0,405.08,53.6956,40,67.7,100,71.8,74.6,71.6
20160201110000,754.4,410.0,405.08,53.6956,40,58.0,0,71.4,74.6,71.6
20160201111500,754.4,410.0,400.16,53.0435,40,58.0,100,70.8,74.6,71.6
20160201113000,754.4,410.0,400.16,53.0435,40,68.1,100,70.9,74.6,71.6
20160201114500,754.4,410.0,400.16,53.0435,40,58.0,0,72.6,74.6,71.6
20160201120000,754.4,410.0,400.16,53.0435,40,56.8,0,72.8,74.6,71.6
20160201121500,754.4,410.0,410.0,54.3478,40,56.8,0,73.1,74.6,71.6
20160201123000,754.4,410.0,431.32,57.1739,40,56.8,0,73.2,74.6,71.6
20160201124500,754.4,410.0,418.2,55.4348,40,56.8,0,71.9,74.6,71.6
20160201130000,754.4,410.0,418.2,55.4348,40,56.8,100,71.3,74.6,71.6
20160201131500,754.4,410.0,418.2,55.4348,40,56.8,100,70.9,74.6,71.6
20160201133000,754.4,410.0,424.76,56.3043,40,67.7,100,70.8,74.6,71.6
20160201134500,754.4,410.0,416.56,55.2174,40,69.2,100,71.4,74.6,71.6
20160201140000,754.4,410.0,416.56,55.2174,40,69.2,100,71.6,74.6,71.6
20160201141500,754.4,410.0,416.56,55.2174,40,66.8,100,71.4,74.6,71.6
20160201143000,754.4,410.0,408.36,54.1304,40,65.8,100,71.3,74.6,71.6
20160201144500,754.4,410.0,414.92,55.0,40,65.8,100,71.2,74.6,71.6
20160201150000,754.4,410.0,406.72,53.913,40,72.0,100,71.3,74.6,71.6
20160201151500,754.4,410.0,406.72,53.913,40,71.1,100,71.8,74.6,71.6
20160201153000,754.4,410.0,413.28,54.7826,40,69.3,100,71.7,74.6,71.6
20160201154500,754.4,410.0,418.2,55.4348,40,71.6,100,71.7,74.6,71.6
20160201160000,754.4,410.0,423.12,56.087,40,57.6,100,70.8,74.6,71.6
20160201161500,754.4,410.0,423.12,56.087,40,71.0,100,70.9,74.6,71.6
20160201163000,754.4,410.0,423.12,56.087,40,59.6,100,71.1,74.6,71.6
20160201164500,754.4,410.0,423.12,56.087,40,70.5,100,71.2,74.6,71.6
20160201170000,754.4,410.0,431.32,57.1739,40,68.7,100,71.6,74.6,71.6
20160201171500,754.4,410.0,426.4,56.5217,40,67.3,100,71.6,74.6,71.6
20160201173000,754.4,410.0,426.4,56.5217,40,71.5,100,71.6,74.6,71.6
20160201174500,754.4,410.0,426.4,56.5217,40,68.2,100,71.7,74.6,71.6
20160201180000,754.4,410.0,426.4,56.5217,40,70.5,100,71.8,74.6,71.6
20160201181500,754.4,410.0,431.32,57.1739,40,67.7,100,71.6,74.6,71.6
20160201183000,754.4,410.0,421.48,55.8696,40,67.7,100,71.5,74.6,71.6
20160201184500,754.4,410.0,410.0,54.3478,40,71.1,100,71.4,74.6,71.6
20160201190000,754.4,410.0,401.8,53.2609,40,72.0,100,71.4,74.6,71.6
20160201191500,754.4,410.0,406.72,53.913,40,74.8,100,71.8,74.6,71.6
20160201193000,754.4,410.0,426.4,56.5217,41,57.6,0,71.9,74.6,71.6
20160201194500,754.4,410.0,432.96,57.3913,41,57.6,0,71.8,74.6,71.6
20160201200000,754.4,410.0,432.96,57.3913,41,56.4,0,71.7,74.6,71.6
20160201201500,754.4,410.0,432.96,57.3913,41,56.4,0,71.9,74.6,71.6
20160201203000,754.4,410.0,432.96,57.3913,40,56.4,0,71.9,74.6,71.6
20160201204500,754.4,410.0,432.96,57.3913,40,56.4,0,71.9,74.6,71.6
20160201210000,754.4,410.0,432.96,57.3913,40,57.1,0,71.9,74.6,71.6
20160201211500,754.4,410.0,421.48,55.8696,40,57.1,0,71.9,74.6,71.6
20160201213000,754.4,410.0,421.48,55.8696,40,57.1,0,72.0,74.6,71.6
20160201214500,754.4,410.0,421.48,55.8696,40,57.1,0,72.1,74.6,71.6
20160201220000,754.4,410.0,421.48,55.8696,40,57.1,0,72.1,74.6,71.6
20160201221500,754.4,410.0,426.4,56.5217,40,57.1,0,72.1,74.6,71.6
20160201223000,754.4,410.0,413.28,54.7826,40,57.1,0,72.4,74.6,71.6
20160201224500,754.4,410.0,413.28,54.7826,40,57.1,0,72.6,74.6,71.6
20160201230000,754.4,410.0,408.36,54.1304,40,57.1,0,72.7,74.6,71.6
20160201231500,754.4,410.0,413.28,54.7826,40,57.1,0,71.7,74.6,71.6
20160201233000,754.4,410.0,413.28,54.7826,40,57.1,100,70.7,74.6,71.6
20160201234500,754.4,410.0,405.08,53.6956,40,69.6,100,70.8,74.6,71.6
20160202000000,754.4,410.0,405.08,53.6956,40,72.0,100,71.1,74.6,71.6
20160202001500,754.4,410.0,405.08,53.6956,40,74.0,100,71.4,74.6,71.6
20160202003000,754.4,410.0,405.08,53.6956,40,74.0,100,71.4,74.6,71.6
20160202004500,754.4,410.0,405.08,53.6956,40,62.1,0,71.8,74.6,71.6
20160202010000,754.4,410.0,405.08,53.6956,40,56.7,100,71.1,74.6,71.6
20160202011500,754.4,410.0,405.08,53.6956,40,56.7,100,71.6,74.6,71.6
20160202013000,754.4,410.0,405.08,53.6956,40,56.7,0,72.6,74.6,71.6
20160202014500,754.4,410.0,405.08,53.6956,40,56.7,0,72.4,74.6,71.6
20160202020000,754.4,410.0,405.08,53.6956,40,56.7,0,73.1,74.6,71.6
20160202021500,754.4,410.0,416.56,55.2174,40,56.7,0,72.7,74.6,71.6
20160202023000,754.4,410.0,424.76,56.3043,40,56.0,0,72.7,74.6,71.6
20160202024500,754.4,410.0,598.6,79.3478,49,57.0,0,74.4,74.6,71.6
20160202030000,754.4,410.0,738.0,97.8261,58,57.0,0,77.6,74.6,71.6
20160202031500,754.4,410.0,447.72,59.3478,41,57.0,0,75.5,74.6,71.6
20160202033000,754.4,410.0,521.52,69.1304,45,56.4,0,75.5,74.6,71.6
20160202034500,754.4,410.0,501.84,66.5217,44,56.4,0,74.0,74.6,71.6
20160202040000,754.4,410.0,429.68,56.9565,40,56.4,0,73.5,74.6,71.6
20160202041500,754.4,410.0,429.68,56.9565,40,56.4,0,73.8,74.6,71.6
20160202043000,754.4,410.0,429.68,56.9565,40,56.4,0,72.7,74.6,71.6
20160202044500,754.4,410.0,429.68,56.9565,40,56.4,0,72.5,74.6,71.6
20160202050000,754.4,410.0,429.68,56.9565,40,56.4,0,72.6,74.6,71.6
20160202051500,754.4,410.0,437.88,58.0435,40,56.4,0,72.7,74.6,71.6
20160202053000,754.4,410.0,424.76,56.3043,40,56.4,0,72.9,74.6,71.6
20160202054500,754.4,410.0,418.2,55.4348,40,56.4,0,72.4,74.6,71.6
20160202060000,754.4,410.0,410.0,54.3478,40,56.4,0,72.5,74.6,71.6
20160202061500,754.4,410.0,418.2,55.4348,40,56.4,0,72.7,74.6,71.6
20160202063000,754.4,410.0,408.36,54.1304,40,56.4,0,72.1,74.6,71.6
20160202064500,754.4,410.0,418.2,55.4348,40,56.4,0,72.1,74.6,71.6
20160202070000,754.4,410.0,418.2,55.4348,40,56.4,100,71.3,74.6,71.6
20160202071500,754.4,410.0,418.2,55.4348,40,69.1,100,70.5,74.6,71.6
20160202073000,754.4,410.0,418.2,55.4348,40,72.9,100,71.0,74.6,71.6
20160202074500,754.4,410.0,418.2,55.4348,40,72.9,100,71.2,74.6,71.6
20160202080000,754.4,410.0,423.12,56.087,40,73.9,100,71.4,74.6,71.6
20160202081500,754.4,410.0,423.12,56.087,40,59.6,0,71.4,74.6,71.6
20160202083000,754.4,410.0,423.12,56.087,40,63.2,100,70.5,74.6,71.6
20160202084500,754.4,410.0,423.12,56.087,40,73.4,100,71.1,74.6,71.6
20160202090000,754.4,410.0,431.32,57.1739,40,70.6,100,71.3,74.6,71.6
20160202091500,754.4,410.0,423.12,56.087,40,70.6,100,71.5,74.6,71.6
20160202093000,754.4,410.0,429.68,56.9565,40,72.0,100,71.5,74.6,71.6
20160202094500,754.4,410.0,424.76,56.3043,40,73.0,100,71.7,74.6,71.6
20160202100000,754.4,410.0,424.76,56.3043,40,58.0,100,71.2,74.6,71.6
20160202101500,754.4,410.0,418.2,55.4348,40,67.1,100,70.5,74.6,71.6
20160202103000,754.4,410.0,418.2,55.4348,40,60.8,100,71.7,74.6,71.6
20160202104500,754.4,410.0,424.76,56.3043,40,57.6,0,71.9,74.6,71.6
20160202110000,754.4,410.0,418.2,55.4348,40,57.6,100,70.9,74.6,71.6
20160202111500,754.4,410.0,418.2,55.4348,40,71.5,100,70.6,74.6,71.6
20160202113000,754.4,410.0,408.36,54.1304,40,68.1,100,70.9,74.6,71.6
20160202114500,754.4,410.0,418.2,55.4348,40,76.3,100,71.8,74.6,71.6
20160202120000,754.4,410.0,418.2,55.4348,40,57.1,0,71.4,74.6,71.6
20160202121500,754.4,410.0,413.28,54.7826,40,57.1,100,71.3,74.6,71.6
20160202123000,754.4,410.0,413.28,54.7826,40,56.4,100,71.3,74.6,71.6
20160202124500,754.4,410.0,421.48,55.8696,40,56.4,100,71.2,74.6,71.6
20160202130000,754.4,410.0,421.48,55.8696,40,64.0,100,70.5,74.6,71.6
20160202131500,754.4,410.0,421.48,55.8696,40,69.2,100,71.1,74.6,71.6
20160202133000,754.4,410.0,431.32,57.1739,40,71.0,100,71.3,74.6,71.6
20160202134500,754.4,410.0,431.32,57.1739,40,71.0,100,71.6,74.6,71.6
20160202140000,754.4,410.0,424.76,56.3043,40,71.0,100,71.7,74.6,71.6
20160202141500,754.4,410.0,429.68,56.9565,40,72.0,100,71.6,74.6,71.6
20160202143000,754.4,410.0,418.2,55.4348,39,73.9,100,71.5,74.6,71.6
20160202144500,754.4,410.0,406.72,53.913,39,71.0,100,71.5,74.6,71.6
20160202150000,754.4,410.0,414.92,55.0,39,71.0,100,71.6,74.6,71.6
20160202151500,754.4,410.0,410.0,54.3478,39,70.1,100,71.4,74.6,71.6
20160202153000,754.4,410.0,410.0,54.3478,39,70.1,100,71.6,74.6,71.6
20160202154500,754.4,410.0,410.0,54.3478,39,71.6,100,71.7,74.6,71.6
20160202160000,754.4,410.0,410.0,54.3478,39,71.6,100,71.8,74.6,71.6
20160202161500,754.4,410.0,410.0,54.3478,39,71.6,100,71.7,74.6,71.6
20160202163000,754.4,410.0,414.92,55.0,39,71.6,100,71.7,74.6,71.6
20160202164500,754.4,410.0,408.36,54.1304,39,71.6,100,71.7,74.6,71.6
20160202170000,754.4,410.0,408.36,54.1304,39,76.3,100,71.8,74.6,71.6
20160202171500,754.4,410.0,414.92,55.0,39,56.9,100,70.6,74.6,71.6
20160202173000,754.4,410.0,405.08,53.6956,39,72.1,100,70.8,74.6,71.6
20160202174500,754.4,410.0,410.0,54.3478,39,60.8,0,72.0,74.6,71.6
20160202180000,754.4,410.0,410.0,54.3478,39,57.5,0,71.7,74.6,71.6
20160202181500,754.4,410.0,410.0,54.3478,39,56.7,0,71.9,74.6,71.6
20160202183000,754.4,410.0,410.0,54.3478,39,56.7,0,71.9,74.6,71.6
20160202184500,754.4,410.0,414.92,55.0,39,56.7,0,71.8,74.6,71.6
20160202190000,754.4,410.0,410.0,54.3478,39,56.7,0,71.8,74.6,71.6
20160202191500,754.4,410.0,400.16,53.0435,39,56.7,0,72.0,74.6,71.6
20160202193000,754.4,410.0,413.28,54.7826,39,56.0,0,72.1,74.6,71.6
20160202194500,754.4,410.0,406.72,53.913,39,56.0,0,72.1,74.6,71.6
20160202200000,754.4,410.0,406.72,53.913,39,56.0,0,71.9,74.6,71.6
20160202201500,754.4,410.0,406.72,53.913,39,56.0,0,71.8,74.6,71.6
20160202203000,754.4,410.0,406.72,53.913,39,56.0,0,71.8,74.6,71.6
20160202204500,754.4,410.0,406.72,53.913,39,56.0,0,72.3,74.6,71.6
20160202210000,754.4,410.0,406.72,53.913,39,56.0,0,72.1,74.6,71.6
20160202211500,754.4,410.0,406.72,53.913,39,56.0,0,72.3,74.6,71.6
20160202213000,754.4,410.0,406.72,53.913,39,56.0,0,72.5,74.6,71.6
20160202214500,754.4,410.0,406.72,53.913,39,56.0,0,72.4,74.6,71.6
20160202220000,754.4,410.0,406.72,53.913,39,56.0,0,72.3,74.6,71.6
20160202221500,754.4,410.0,406.72,53.913,39,56.0,0,72.1,74.6,71.6
20160202223000,754.4,410.0,432.96,57.3913,39,56.7,0,72.1,74.6,71.6
20160202224500,754.4,410.0,414.92,55.0,39,55.7,0,71.9,74.6,71.6
20160202230000,754.4,410.0,423.12,56.087,39,54.8,0,72.5,74.6,71.6
20160202231500,754.4,410.0,423.12,56.087,39,54.8,0,72.7,74.6,71.6
20160202233000,754.4,410.0,423.12,56.087,39,53.5,0,72.2,74.6,71.6
20160202234500,754.4,410.0,423.12,56.087,39,53.5,0,72.2,74.6,71.6
20160203000000,754.4,410.0,423.12,56.087,39,53.5,0,72.1,74.6,71.6
20160203001500,754.4,410.0,423.12,56.087,39,53.5,0,72.3,74.6,71.6
20160203003000,754.4,410.0,423.12,56.087,39,52.7,0,72.1,74.6,71.6
20160203004500,754.4,410.0,423.12,56.087,39,52.7,0,71.9,74.6,71.6
20160203010000,754.4,410.0,423.12,56.087,39,52.7,0,71.8,74.6,71.6
20160203011500,754.4,410.0,400.16,53.0435,39,52.7,0,71.4,74.6,71.6
20160203013000,754.4,410.0,400.16,53.0435,39,52.7,100,71.3,74.6,71.6
20160203014500,754.4,410.0,400.16,53.0435,39,51.9,100,71.4,74.6,71.6
20160203020000,754.4,410.0,464.12,61.5217,41,51.9,0,73.0,74.6,71.6
20160203021500,754.4,410.0,451.0,59.7826,41,51.9,0,73.4,74.6,71.6
20160203023000,754.4,410.0,429.68,56.9565,40,51.9,0,72.7,74.6,71.6
20160203024500,754.4,410.0,429.68,56.9565,40,51.9,0,72.3,74.6,71.6
20160203030000,754.4,410.0,418.2,55.4348,40,51.9,0,72.0,74.6,71.6
20160203031500,754.4,410.0,413.28,54.7826,40,51.9,100,70.9,74.6,71.6
20160203033000,754.4,410.0,413.28,54.7826,40,70.1,100,70.8,74.6,71.6
20160203034500,754.4,410.0,413.28,54.7826,40,62.0,100,71.2,74.6,71.6
20160203040000,754.4,410.0,413.28,54.7826,40,70.5,100,71.4,74.6,71.6
20160203041500,754.4,410.0,418.2,55.4348,40,53.9,0,71.6,74.6,71.6
20160203043000,754.4,410.0,418.2,55.4348,40,52.7,100,71.0,74.6,71.6
20160203044500,754.4,410.0,426.4,56.5217,40,68.7,100,70.8,74.6,71.6
20160203050000,754.4,410.0,426.4,56.5217,40,62.8,100,71.2,74.6,71.6
20160203051500,754.4,410.0,421.48,55.8696,40,65.3,100,71.3,74.6,71.6
20160203053000,754.4,410.0,421.48,55.8696,40,67.5,0,71.9,74.6,71.6
20160203054500,754.4,410.0,421.48,55.8696,40,53.1,100,71.1,74.6,71.6
20160203060000,754.4,410.0,421.48,55.8696,40,53.1,100,70.8,74.6,71.6
20160203061500,754.4,410.0,421.48,55.8696,40,53.1,100,71.3,74.6,71.6
20160203063000,754.4,410.0,421.48,55.8696,40,65.3,100,71.0,74.6,71.6
20160203064500,754.4,410.0,421.48,55.8696,40,66.2,100,71.8,74.6,71.6
20160203070000,754.4,410.0,421.48,55.8696,40,53.1,0,71.7,74.6,71.6
20160203071500,754.4,410.0,414.92,55.0,40,53.1,100,71.2,74.6,71.6
20160203073000,754.4,410.0,414.92,55.0,40,53.1,100,70.9,74.6,71.6
20160203074500,754.4,410.0,414.92,55.0,40,64.8,100,71.0,74.6,71.6
20160203080000,754.4,410.0,410.0,54.3478,40,62.0,100,71.4,74.6,71.6
20160203081500,754.4,410.0,410.0,54.3478,40,62.0,100,71.3,74.6,71.6
20160203083000,754.4,410.0,410.0,54.3478,40,60.4,100,71.5,74.6,71.6
20160203084500,754.4,410.0,414.92,55.0,40,60.4,100,71.7,74.6,71.6
20160203090000,754.4,410.0,429.68,56.9565,40,52.3,100,70.9,74.6,71.6
20160203091500,754.4,410.0,429.68,56.9565,40,64.0,100,70.6,74.6,71.6
20160203093000,754.4,410.0,434.6,57.6087,40,63.2,100,71.4,74.6,71.6
20160203094500,754.4,410.0,426.4,56.5217,40,60.3,100,71.8,74.6,71.6
20160203100000,754.4,410.0,431.32,57.1739,40,51.5,0,71.8,74.6,71.6
20160203101500,754.4,410.0,426.4,56.5217,39,51.5,0,71.6,74.6,71.6
20160203103000,754.4,410.0,426.4,56.5217,39,51.5,0,71.5,74.6,71.6
20160203104500,754.4,410.0,426.4,56.5217,39,51.5,0,71.4,74.6,71.6
20160203110000,754.4,410.0,426.4,56.5217,39,50.7,100,71.3,74.6,71.6
20160203111500,754.4,410.0,416.56,55.2174,39,50.7,100,71.4,74.6,71.6
20160203113000,754.4,410.0,416.56,55.2174,39,50.7,100,71.3,74.6,71.6
20160203114500,754.4,410.0,406.72,53.913,39,51.4,100,71.5,74.6,71.6
20160203120000,754.4,410.0,406.72,53.913,39,51.4,100,71.4,74.6,71.6
20160203121500,754.4,410.0,406.72,53.913,39,51.4,100,71.5,74.6,71.6
20160203123000,754.4,410.0,406.72,53.913,39,51.4,100,71.5,74.6,71.6
20160203124500,754.4,410.0,406.72,53.913,39,51.4,100,71.5,74.6,71.6
20160203130000,754.4,410.0,413.28,54.7826,39,52.2,100,71.4,74.6,71.6
20160203131500,754.4,410.0,413.28,54.7826,39,53.5,100,71.5,74.6,71.6
20160203133000,754.4,410.0,423.12,56.087,39,53.5,100,71.5,74.6,71.6
20160203134500,754.4,410.0,418.2,55.4348,39,55.9,100,71.8,74.6,71.6
20160203140000,754.4,410.0,418.2,55.4348,39,57.4,0,71.9,74.6,71.6
20160203141500,754.4,410.0,418.2,55.4348,39,58.5,0,72.1,74.6,71.6
20160203143000,754.4,410.0,423.12,56.087,39,51.1,0,72.1,74.6,71.6
20160203144500,754.4,410.0,423.12,56.087,39,51.1,0,71.6,74.6,71.6
20160203150000,754.4,410.0,418.2,55.4348,39,51.1,0,71.6,74.6,71.6
20160203151500,754.4,410.0,423.12,56.087,39,51.8,100,70.9,74.6,71.6
20160203153000,754.4,410.0,423.12,56.087,39,66.6,100,70.7,74.6,71.6
20160203154500,754.4,410.0,423.12,56.087,39,67.7,100,71.3,74.6,71.6
20160203160000,754.4,410.0,410.0,54.3478,39,69.6,100,71.2,74.6,71.6
20160203161500,754.4,410.0,410.0,54.3478,39,66.3,100,71.2,74.6,71.6
20160203163000,754.4,410.0,410.0,54.3478,39,66.3,100,71.3,74.6,71.6
20160203164500,754.4,410.0,410.0,54.3478,39,67.3,100,71.5,74.6,71.6
20160203170000,754.4,410.0,410.0,54.3478,39,67.3,100,71.6,74.6,71.6
20160203171500,754.4,410.0,423.12,56.087,39,68.2,100,71.5,74.6,71.6
20160203173000,754.4,410.0,423.12,56.087,39,68.2,100,71.4,74.6,71.6
20160203174500,754.4,410.0,414.92,55.0,39,69.1,100,71.0,74.6,71.6
20160203180000,754.4,410.0,424.76,56.3043,39,69.1,100,71.2,74.6,71.6
20160203181500,754.4,410.0,424.76,56.3043,39,67.3,100,71.3,74.6,71.6
20160203183000,754.4,410.0,424.76,56.3043,39,68.2,100,71.2,74.6,71.6
20160203184500,754.4,410.0,424.76,56.3043,39,69.4,100,71.2,74.6,71.6
20160203190000,754.4,410.0,424.76,56.3043,39,69.4,100,71.3,74.6,71.6
20160203191500,754.4,410.0,424.76,56.3043,39,72.3,100,71.3,74.6,71.6
20160203193000,754.4,410.0,418.2,55.4348,39,74.0,100,71.3,74.6,71.6
20160203194500,754.4,410.0,423.12,56.087,39,74.0,100,71.3,74.6,71.6
20160203200000,754.4,410.0,423.12,56.087,39,75.7,100,71.3,74.6,71.6
20160203201500,754.4,410.0,423.12,56.087,39,72.9,100,71.4,74.6,71.6
20160203203000,754.4,410.0,423.12,56.087,39,71.1,100,71.4,74.6,71.6
20160203204500,754.4,410.0,423.12,56.087,39,77.2,100,71.6,74.6,71.6
20160203210000,754.4,410.0,423.12,56.087,39,51.5,100,70.4,74.6,71.6
20160203211500,754.4,410.0,418.2,55.4348,39,68.1,100,70.3,74.6,71.6
20160203213000,754.4,410.0,413.28,54.7826,39,71.6,100,70.7,74.6,71.6
20160203214500,754.4,410.0,413.28,54.7826,39,73.9,100,71.1,74.6,71.6
20160203220000,754.4,410.0,413.28,54.7826,39,72.9,100,71.3,74.6,71.6
20160203221500,754.4,410.0,421.48,55.8696,39,70.5,100,71.6,74.6,71.6
20160203223000,754.4,410.0,421.48,55.8696,39,68.1,100,71.6,74.6,71.6
20160203224500,754.4,410.0,429.68,56.9565,39,68.1,100,71.6,74.6,71.6
20160203230000,754.4,410.0,429.68,56.9565,39,69.1,100,71.6,74.6,71.6
20160203231500,754.4,410.0,429.68,56.9565,39,69.1,100,71.6,74.6,71.6
20160203233000,754.4,410.0,421.48,55.8696,39,71.1,100,71.5,74.6,71.6
20160203234500,754.4,410.0,421.48,55.8696,39,72.4,100,71.3,74.6,71.6
20160204000000,754.4,410.0,426.4,56.5217,39,72.4,100,71.6,74.6,71.6
20160204001500,754.4,410.0,426.4,56.5217,39,72.4,100,71.6,74.6,71.6
20160204003000,754.4,410.0,426.4,56.5217,39,74.3,100,71.6,74.6,71.6
20160204004500,754.4,410.0,426.4,56.5217,39,52.3,100,71.0,74.6,71.6
20160204010000,754.4,410.0,431.32,57.1739,39,66.8,100,70.3,74.6,71.6
20160204011500,754.4,410.0,424.76,56.3043,39,68.7,100,70.5,74.6,71.6
20160204013000,754.4,410.0,424.76,56.3043,39,72.1,100,70.7,74.6,71.6
20160204014500,754.4,410.0,424.76,56.3043,39,73.1,100,70.9,74.6,71.6
20160204020000,754.4,410.0,424.76,56.3043,39,76.1,100,71.3,74.6,71.6
20160204021500,754.4,410.0,424.76,56.3043,39,79.6,100,71.5,74.6,71.6
20160204023000,754.4,410.0,424.76,56.3043,39,79.6,100,71.6,74.6,71.6
20160204024500,754.4,410.0,424.76,56.3043,39,73.8,100,71.4,74.6,71.6
20160204030000,754.4,410.0,418.2,55.4348,39,80.6,100,71.7,74.6,71.6
20160204031500,754.4,410.0,432.96,57.3913,39,64.3,100,70.1,74.6,71.6
20160204033000,754.4,410.0,432.96,57.3913,39,70.6,100,70.7,74.6,71.6
20160204034500,754.4,410.0,423.12,56.087,39,72.4,100,70.6,74.6,71.6
20160204040000,754.4,410.0,418.2,55.4348,39,70.1,100,70.7,74.6,71.6
20160204041500,754.4,410.0,423.12,56.087,39,72.5,100,71.0,74.6,71.6
20160204043000,754.4,410.0,423.12,56.087,39,72.5,100,71.2,74.6,71.6
20160204044500,754.4,410.0,423.12,56.087,39,73.9,100,71.4,74.6,71.6
20160204050000,754.4,410.0,423.12,56.087,39,73.9,100,71.4,74.6,71.6
20160204051500,754.4,410.0,429.68,56.9565,39,79.7,100,71.7,74.6,71.6
20160204053000,754.4,410.0,429.68,56.9565,39,51.2,100,70.0,74.6,71.6
20160204054500,754.4,410.0,423.12,56.087,39,72.5,100,70.6,74.6,71.6
20160204060000,754.4,410.0,423.12,56.087,39,67.7,100,71.0,74.6,71.6
20160204061500,754.4,410.0,423.12,56.087,39,67.7,100,70.7,74.6,71.6
20160204063000,754.4,410.0,423.12,56.087,39,73.5,100,71.2,74.6,71.6
20160204064500,754.4,410.0,423.12,56.087,39,64.2,0,71.8,74.6,71.6
20160204070000,754.4,410.0,414.92,55.0,39,59.5,100,70.3,74.6,71.6
20160204071500,754.4,410.0,421.48,55.8696,39,70.1,100,70.9,74.6,71.6
20160204073000,754.4,410.0,414.92,55.0,39,69.1,100,71.2,74.5,71.5
20160204074500,754.4,410.0,423.12,56.087,39,70.1,100,71.3,74.5,71.5
20160204080000,754.4,410.0,408.36,54.1304,39,67.8,100,71.5,74.4,71.4
20160204081500,754.4,410.0,408.36,54.1304,39,69.2,100,71.5,74.5,71.5
20160204083000,754.4,410.0,408.36,54.1304,39,69.2,100,71.3,74.5,71.5
20160204084500,754.4,410.0,400.16,53.0435,39,70.3,100,71.3,74.4,71.4
20160204090000,754.4,410.0,406.72,53.913,39,72.0,100,71.3,74.4,71.4
20160204091500,754.4,410.0,406.72,53.913,39,72.0,100,71.5,74.3,71.3
20160204093000,754.4,410.0,406.72,53.913,39,59.4,100,70.7,74.3,71.3
20160204094500,754.4,410.0,406.72,53.913,39,62.5,100,70.3,74.4,71.4
20160204100000,754.4,410.0,406.72,53.913,39,70.1,100,71.0,74.3,71.3
20160204101500,754.4,410.0,406.72,53.913,39,68.7,100,71.0,74.3,71.3
20160204103000,754.4,410.0,406.72,53.913,39,70.1,100,70.9,74.3,71.3
20160204104500,754.4,410.0,406.72,53.913,39,73.4,100,71.1,74.3,71.3
20160204110000,754.4,410.0,406.72,53.913,39,70.1,100,71.4,74.3,71.3
20160204111500,754.4,410.0,414.92,55.0,39,58.6,100,71.0,74.3,71.3
20160204113000,754.4,410.0,410.0,54.3478,39,59.5,100,70.4,74.3,71.3
20160204114500,754.4,410.0,410.0,54.3478,39,70.6,100,70.6,74.3,71.3
20160204120000,754.4,410.0,414.92,55.0,39,67.3,100,71.0,74.5,71.5
20160204121500,754.4,410.0,414.92,55.0,39,73.1,100,70.9,74.6,71.6
20160204123000,754.4,410.0,414.92,55.0,39,75.8,100,71.0,74.6,71.6
20160204124500,754.4,410.0,410.0,54.3478,39,72.5,100,71.3,74.6,71.6
20160204130000,754.4,410.0,414.92,55.0,39,74.0,100,71.4,74.6,71.6
20160204131500,754.4,410.0,424.76,56.3043,39,76.8,100,71.6,74.6,71.6
20160204133000,754.4,410.0,424.76,56.3043,39,72.9,100,71.6,74.6,71.6
20160204134500,754.4,410.0,416.56,55.2174,39,72.9,100,71.8,74.6,71.6
20160204140000,754.4,410.0,421.48,55.8696,39,77.0,100,71.8,74.6,71.6
20160204141500,754.4,410.0,414.92,55.0,39,55.6,100,70.4,74.6,71.6
20160204143000,754.4,410.0,414.92,55.0,39,68.7,100,71.0,74.6,71.6
20160204144500,754.4,410.0,414.92,55.0,39,70.6,100,71.3,74.6,71.6
20160204150000,754.4,410.0,406.72,53.913,39,69.6,100,71.6,74.6,71.6
20160204151500,754.4,410.0,401.8,53.2609,39,58.8,0,71.7,74.6,71.6
20160204153000,754.4,410.0,401.8,53.2609,39,55.6,100,70.5,74.6,71.6
20160204154500,754.4,410.0,401.8,53.2609,39,72.0,100,71.0,74.6,71.6
20160204160000,754.4,410.0,414.92,55.0,39,68.2,100,71.2,74.6,71.6
20160204161500,754.4,410.0,408.36,54.1304,39,68.2,100,71.3,74.6,71.6
20160204163000,754.4,410.0,423.12,56.087,39,69.2,100,71.5,74.6,71.6
20160204164500,754.4,410.0,418.2,55.4348,39,68.1,100,71.2,74.6,71.6
20160204170000,754.4,410.0,426.4,56.5217,39,70.5,100,71.0,74.6,71.6
20160204171500,754.4,410.0,426.4,56.5217,39,70.5,100,71.1,74.6,71.6
20160204173000,754.4,410.0,410.0,54.3478,39,75.8,100,71.3,74.6,71.6
20160204174500,754.4,410.0,410.0,54.3478,39,75.8,100,71.4,74.6,71.6
20160204180000,754.4,410.0,418.2,55.4348,39,70.6,100,71.7,74.6,71.6
20160204181500,754.4,410.0,423.12,56.087,39,56.0,100,71.2,74.6,71.6
20160204183000,754.4,410.0,418.2,55.4348,39,69.6,100,70.6,74.6,71.6
20160204184500,754.4,410.0,418.2,55.4348,39,68.2,100,70.9,74.6,71.6
20160204190000,754.4,410.0,418.2,55.4348,39,68.2,100,71.2,74.6,71.6
20160204191500,754.4,410.0,418.2,55.4348,39,71.0,100,71.3,74.6,71.6
20160204193000,754.4,410.0,418.2,55.4348,39,67.9,100,71.2,74.6,71.6
20160204194500,754.4,410.0,418.2,55.4348,39,67.9,100,71.3,74.6,71.6
20160204200000,754.4,410.0,423.12,56.087,39,68.9,100,71.3,74.6,71.6
20160204201500,754.4,410.0,423.12,56.087,39,69.7,100,71.3,74.6,71.6
20160204203000,754.4,410.0,423.12,56.087,39,72.3,100,71.2,74.6,71.6
20160204204500,754.4,410.0,418.2,55.4348,39,74.4,100,71.2,74.6,71.6
20160204210000,754.4,410.0,418.2,55.4348,39,74.4,100,71.2,74.6,71.6
20160204211500,754.4,410.0,423.12,56.087,39,72.4,100,71.2,74.6,71.6
20160204213000,754.4,410.0,429.68,56.9565,39,70.6,100,71.3,74.6,71.6
20160204214500,754.4,410.0,418.2,55.4348,39,71.6,100,71.6,74.6,71.6
20160204220000,754.4,410.0,418.2,55.4348,39,71.6,100,71.5,74.6,71.6
20160204221500,754.4,410.0,423.12,56.087,39,71.6,100,71.4,74.6,71.6
20160204223000,754.4,410.0,423.12,56.087,39,74.0,100,71.7,74.6,71.6
20160204224500,754.4,410.0,423.12,56.087,39,74.9,100,71.7,74.6,71.6
20160204230000,754.4,410.0,423.12,56.087,39,76.5,100,71.7,74.6,71.6
20160204231500,754.4,410.0,423.12,56.087,39,73.7,100,71.5,74.6,71.6
20160204233000,754.4,410.0,423.12,56.087,39,72.9,100,71.4,74.6,71.6
20160204234500,754.4,410.0,423.12,56.087,39,73.9,100,71.4,74.6,71.6
20160205000000,754.4,410.0,423.12,56.087,39,73.0,100,71.4,74.6,71.6
20160205001500,754.4,410.0,423.12,56.087,39,70.6,100,71.3,74.6,71.6
20160205003000,754.4,410.0,414.92,55.0,39,72.4,100,71.3,74.6,71.6
20160205004500,754.4,410.0,414.92,55.0,39,75.4,100,71.3,74.6,71.6
20160205010000,754.4,410.0,429.68,56.9565,39,76.7,100,71.2,74.6,71.6
20160205011500,754.4,410.0,424.76,56.3043,39,76.7,100,71.4,74.6,71.6
20160205013000,754.4,410.0,424.76,56.3043,39,74.8,100,71.4,74.6,71.6
20160205014500,754.4,410.0,424.76,56.3043,39,72.0,100,71.5,74.6,71.6
20160205020000,754.4,410.0,424.76,56.3043,39,72.0,100,71.5,74.6,71.6
20160205021500,754.4,410.0,424.76,56.3043,39,73.4,100,71.5,74.6,71.6
20160205023000,754.4,410.0,431.32,57.1739,39,72.5,100,71.5,74.6,71.6
20160205024500,754.4,410.0,421.48,55.8696,39,75.1,100,71.4,74.6,71.6
20160205030000,754.4,410.0,421.48,55.8696,39,78.7,100,71.5,74.6,71.6
20160205031500,754.4,410.0,429.68,56.9565,39,75.2,100,71.2,74.6,71.6
20160205033000,754.4,410.0,424.76,56.3043,39,77.7,100,71.6,74.6,71.6
20160205034500,754.4,410.0,424.76,56.3043,39,73.0,100,71.5,74.6,71.6
20160205040000,754.4,410.0,424.76,56.3043,39,74.4,100,71.7,74.6,71.6
20160205041500,754.4,410.0,424.76,56.3043,39,77.8,100,71.5,74.6,71.6
20160205043000,754.4,410.0,424.76,56.3043,39,77.8,100,71.4,74.6,71.6
20160205044500,754.4,410.0,431.32,57.1739,39,77.8,100,71.4,74.6,71.6
20160205050000,754.4,410.0,423.12,56.087,39,76.3,100,71.3,74.6,71.6
20160205051500,754.4,410.0,423.12,56.087,39,73.9,100,71.2,74.6,71.6
20160205053000,754.4,410.0,423.12,56.087,39,73.9,100,71.3,74.6,71.6
20160205054500,754.4,410.0,423.12,56.087,39,78.2,100,71.3,74.6,71.6
20160205060000,754.4,410.0,423.12,56.087,39,73.9,100,71.6,74.6,71.6
20160205061500,754.4,410.0,423.12,56.087,39,74.9,100,71.8,74.6,71.6
20160205063000,754.4,410.0,423.12,56.087,39,77.7,100,71.6,74.6,71.6
20160205064500,754.4,410.0,429.68,56.9565,39,49.9,100,70.2,74.6,71.6
20160205070000,754.4,410.0,429.68,56.9565,39,72.4,100,70.0,74.6,71.6
20160205071500,754.4,410.0,429.68,56.9565,39,76.3,100,70.4,74.6,71.6
20160205073000,754.4,410.0,429.68,56.9565,39,77.2,100,71.0,74.6,71.6
20160205074500,754.4,410.0,421.48,55.8696,39,77.2,100,71.3,74.6,71.6
20160205080000,754.4,410.0,421.48,55.8696,39,73.9,100,71.4,74.6,71.6
20160205081500,754.4,410.0,421.48,55.8696,39,74.9,100,71.5,74.6,71.6
20160205083000,754.4,410.0,421.48,55.8696,39,78.9,100,71.7,74.6,71.6
20160205084500,754.4,410.0,410.0,54.3478,39,80.6,100,71.8,74.6,71.6
20160205090000,754.4,410.0,414.92,55.0,39,65.8,100,70.1,74.6,71.6
20160205091500,754.4,410.0,410.0,54.3478,39,69.9,100,70.3,74.6,71.6
20160205093000,754.4,410.0,410.0,54.3478,39,73.0,100,70.7,74.6,71.6
20160205094500,754.4,410.0,410.0,54.3478,39,74.9,100,71.0,74.6,71.6
20160205100000,754.4,410.0,410.0,54.3478,39,74.9,100,71.3,74.6,71.6
20160205101500,754.4,410.0,400.16,53.0435,39,76.7,100,71.4,74.6,71.6
20160205103000,754.4,410.0,408.36,54.1304,39,79.3,100,71.8,74.6,71.6
20160205104500,754.4,410.0,408.36,54.1304,39,55.6,100,70.8,74.6,71.6
20160205110000,754.4,410.0,413.28,54.7826,39,67.7,100,70.5,74.6,71.6
20160205111500,754.4,410.0,413.28,54.7826,39,69.9,100,70.5,74.6,71.6
20160205113000,754.4,410.0,413.28,54.7826,39,72.5,100,70.8,74.6,71.6
20160205114500,754.4,410.0,423.12,56.087,39,74.1,100,71.3,74.6,71.6
20160205120000,754.4,410.0,418.2,55.4348,39,75.4,100,71.7,74.6,71.6
20160205121500,754.4,410.0,401.8,53.2609,39,56.0,100,71.0,74.6,71.6
20160205123000,754.4,410.0,408.36,54.1304,39,69.6,100,70.5,74.6,71.6
20160205124500,754.4,410.0,408.36,54.1304,39,69.6,100,71.0,74.6,71.6
20160205130000,754.4,410.0,408.36,54.1304,39,72.1,100,71.2,74.6,71.6
20160205131500,754.4,410.0,408.36,54.1304,39,73.9,100,71.2,74.6,71.6
20160205133000,754.4,410.0,401.8,53.2609,39,73.9,100,71.2,74.6,71.6
20160205134500,754.4,410.0,401.8,53.2609,39,72.7,100,71.2,74.6,71.6
20160205140000,754.4,410.0,401.8,53.2609,39,72.7,100,71.2,74.6,71.6
20160205141500,754.4,410.0,401.8,53.2609,39,73.5,100,71.5,74.6,71.6
20160205143000,754.4,410.0,401.8,53.2609,39,76.4,100,71.7,74.6,71.6
20160205144500,754.4,410.0,396.88,52.6087,39,77.7,100,71.6,74.6,71.6
20160205150000,754.4,410.0,396.88,52.6087,39,77.7,100,71.8,74.6,71.6
20160205151500,754.4,410.0,405.08,53.6956,39,56.4,100,70.4,74.6,71.6
20160205153000,754.4,410.0,413.28,54.7826,39,72.0,100,70.8,74.6,71.6
20160205154500,754.4,410.0,408.36,54.1304,39,70.1,100,71.0,74.6,71.6
20160205160000,754.4,410.0,408.36,54.1304,39,71.1,100,71.2,74.6,71.6
20160205161500,754.4,410.0,416.56,55.2174,39,71.1,100,71.3,74.6,71.6
20160205163000,754.4,410.0,421.48,55.8696,39,74.6,100,71.6,74.6,71.6
20160205164500,754.4,410.0,421.48,55.8696,39,71.6,100,71.8,74.6,71.6
20160205170000,754.4,410.0,413.28,54.7826,39,56.7,100,70.9,74.6,71.6
20160205171500,754.4,410.0,413.28,54.7826,39,71.6,100,70.9,74.6,71.6
20160205173000,754.4,410.0,413.28,54.7826,39,63.6,100,71.3,74.6,71.6
20160205174500,754.4,410.0,413.28,54.7826,39,63.6,100,71.1,74.6,71.6
20160205180000,754.4,410.0,413.28,54.7826,39,68.2,100,71.0,74.6,71.6
20160205181500,754.4,410.0,405.08,53.6956,39,72.5,100,71.0,74.6,71.6
20160205183000,754.4,410.0,400.16,53.0435,39,77.2,100,70.9,74.6,71.6
20160205184500,754.4,410.0,405.08,53.6956,39,72.8,100,71.2,74.6,71.6
20160205190000,754.4,410.0,405.08,53.6956,39,75.5,100,71.4,74.6,71.6
20160205191500,754.4,410.0,405.08,53.6956,39,75.5,100,71.3,74.6,71.6
20160205193000,754.4,410.0,405.08,53.6956,39,75.5,100,71.5,74.6,71.6
20160205194500,754.4,410.0,405.08,53.6956,39,72.4,100,71.6,74.6,71.6
20160205200000,754.4,410.0,413.28,54.7826,39,70.1,100,71.6,74.6,71.6
20160205201500,754.4,410.0,413.28,54.7826,39,70.1,100,71.6,74.6,71.6
20160205203000,754.4,410.0,413.28,54.7826,39,70.1,100,71.7,74.6,71.6
20160205204500,754.4,410.0,418.2,55.4348,39,70.1,100,71.6,74.6,71.6
20160205210000,754.4,410.0,413.28,54.7826,39,73.6,100,71.7,74.6,71.6
20160205211500,754.4,410.0,408.36,54.1304,39,73.6,100,71.4,74.6,71.6
20160205213000,754.4,410.0,413.28,54.7826,39,73.6,100,71.2,74.6,71.6
20160205214500,754.4,410.0,413.28,54.7826,39,71.0,100,71.3,74.6,71.6
20160205220000,754.4,410.0,413.28,54.7826,39,69.7,100,71.3,74.6,71.6
20160205221500,754.4,410.0,413.28,54.7826,39,79.1,100,71.8,74.6,71.6
20160205223000,754.4,410.0,413.28,54.7826,39,62.0,100,70.1,74.6,71.6
20160205224500,754.4,410.0,423.12,56.087,39,70.6,100,70.4,74.6,71.6
20160205230000,754.4,410.0,418.2,55.4348,39,75.9,100,70.8,74.6,71.6
20160205231500,754.4,410.0,424.76,56.3043,39,75.9,100,71.2,74.6,71.6
20160205233000,754.4,410.0,424.76,56.3043,39,74.5,100,71.6,74.6,71.6
20160205234500,754.4,410.0,416.56,55.2174,39,53.1,100,71.1,74.6,71.6
20160206000000,754.4,410.0,416.56,55.2174,39,71.0,100,70.5,74.6,71.6
20160206001500,754.4,410.0,423.12,56.087,39,71.0,100,70.9,74.6,71.6
20160206003000,754.4,410.0,416.56,55.2174,39,76.3,100,70.9,74.6,71.6
20160206004500,754.4,410.0,424.76,56.3043,39,79.6,100,71.7,74.6,71.6
20160206010000,754.4,410.0,418.2,55.4348,39,70.1,100,71.4,74.6,71.6
20160206011500,754.4,410.0,396.88,52.6087,39,49.9,100,71.4,74.6,71.6
20160206013000,754.4,410.0,410.0,54.3478,40,48.7,100,71.3,74.6,71.6
20160206014500,754.4,410.0,410.0,54.3478,40,48.7,100,70.9,74.6,71.6
20160206020000,754.4,410.0,410.0,54.3478,40,65.8,100,70.5,74.6,71.6
20160206021500,754.4,410.0,410.0,54.3478,40,70.6,100,71.6,74.6,71.6
20160206023000,754.4,410.0,436.24,57.8261,41,49.1,0,72.6,74.6,71.6
20160206024500,754.4,410.0,436.24,57.8261,41,47.9,0,72.1,74.6,71.6
20160206030000,754.4,410.0,436.24,57.8261,40,47.9,100,70.9,74.6,71.6
20160206031500,754.4,410.0,423.12,56.087,40,55.6,100,70.5,74.6,71.6
20160206033000,754.4,410.0,431.32,57.1739,40,66.2,100,70.8,74.6,71.6
20160206034500,754.4,410.0,418.2,55.4348,40,67.2,100,71.1,74.6,71.6
20160206040000,754.4,410.0,418.2,55.4348,40,67.2,100,71.3,74.6,71.6
20160206041500,754.4,410.0,429.68,56.9565,40,64.8,100,71.3,74.6,71.6
20160206043000,754.4,410.0,421.48,55.8696,40,63.6,100,71.3,74.6,71.6
20160206044500,754.4,410.0,421.48,55.8696,40,64.4,100,71.6,74.6,71.6
20160206050000,754.4,410.0,421.48,55.8696,40,64.4,100,71.6,74.6,71.6
20160206051500,754.4,410.0,432.96,57.3913,40,64.4,100,71.5,74.6,71.6
20160206053000,754.4,410.0,426.4,56.5217,40,50.7,0,71.8,74.6,71.6
20160206054500,754.4,410.0,426.4,56.5217,40,49.9,100,70.7,74.6,71.6
20160206060000,754.4,410.0,434.6,57.6087,40,65.3,100,70.7,74.6,71.6
20160206061500,754.4,410.0,434.6,57.6087,40,64.4,100,71.4,74.6,71.6
20160206063000,754.4,410.0,426.4,56.5217,40,66.7,100,70.9,74.6,71.6
20160206064500,754.4,410.0,434.6,57.6087,40,66.7,100,71.4,74.6,71.6
20160206070000,754.4,410.0,434.6,57.6087,40,50.3,100,71.0,74.6,71.6
20160206071500,754.4,410.0,429.68,56.9565,40,61.5,100,70.7,74.6,71.6
20160206073000,754.4,410.0,429.68,56.9565,40,62.4,100,71.3,74.6,71.6
20160206074500,754.4,410.0,429.68,56.9565,40,61.4,100,71.4,74.6,71.6
20160206080000,754.4,410.0,424.76,56.3043,40,61.4,100,71.5,74.6,71.6
20160206081500,754.4,410.0,431.32,57.1739,40,60.4,100,71.8,74.6,71.6
20160206083000,754.4,410.0,431.32,57.1739,40,51.1,100,70.8,74.6,71.6
20160206084500,754.4,410.0,424.76,56.3043,40,59.6,100,71.2,74.6,71.6
20160206090000,754.4,410.0,424.76,56.3043,40,62.3,100,71.0,74.6,71.6
20160206091500,754.4,410.0,424.76,56.3043,40,63.6,100,71.5,74.6,71.6
20160206093000,754.4,410.0,429.68,56.9565,40,64.4,100,71.7,74.6,71.6
20160206094500,754.4,410.0,418.2,55.4348,40,64.4,100,71.7,74.6,71.6
20160206100000,754.4,410.0,429.68,56.9565,40,56.0,100,71.8,74.6,71.6
20160206101500,754.4,410.0,424.76,56.3043,40,53.5,100,70.3,74.6,71.6
20160206103000,754.4,410.0,424.76,56.3043,40,69.6,100,70.1,74.6,71.6
20160206104500,754.4,410.0,424.76,56.3043,40,71.8,100,70.5,74.6,71.6
20160206110000,754.4,410.0,424.76,56.3043,40,76.5,100,70.9,74.6,71.6
20160206111500,754.4,410.0,424.76,56.3043,40,79.0,100,71.2,74.6,71.6
20160206113000,754.4,410.0,424.76,56.3043,40,79.0,100,71.4,74.6,71.6
20160206114500,754.4,410.0,424.76,56.3043,40,79.0,100,71.6,74.6,71.6
20160206120000,754.4,410.0,424.76,56.3043,40,75.3,100,71.6,74.6,71.6
20160206121500,754.4,410.0,424.76,56.3043,40,58.2,0,71.3,74.6,71.6
20160206123000,754.4,410.0,424.76,56.3043,40,64.9,100,70.1,74.6,71.6
20160206124500,754.4,410.0,416.56,55.2174,40,70.1,100,70.5,74.6,71.6
20160206130000,754.4,410.0,424.76,56.3043,40,71.0,100,70.4,74.6,71.6
20160206131500,754.4,410.0,418.2,55.4348,40,76.3,100,70.7,74.6,71.6
20160206133000,754.4,410.0,423.12,56.087,40,79.6,100,71.0,74.6,71.6
20160206134500,754.4,410.0,423.12,56.087,40,79.6,100,71.2,74.6,71.6
20160206140000,754.4,410.0,423.12,56.087,40,75.8,100,71.2,74.6,71.6
20160206141500,754.4,410.0,423.12,56.087,40,72.4,100,71.3,74.6,71.6
20160206143000,754.4,410.0,418.2,55.4348,40,74.9,100,71.7,74.6,71.6
20160206144500,754.4,410.0,424.76,56.3043,40,74.9,100,71.7,74.6,71.6
20160206150000,754.4,410.0,424.76,56.3043,40,54.3,100,70.5,74.6,71.6
20160206151500,754.4,410.0,414.92,55.0,40,71.5,100,70.3,74.6,71.6
20160206153000,754.4,410.0,421.48,55.8696,40,74.8,100,70.5,74.6,71.6
20160206154500,754.4,410.0,421.48,55.8696,40,74.8,100,70.8,74.6,71.6
20160206160000,754.4,410.0,421.48,55.8696,40,74.8,100,71.0,74.6,71.6
20160206161500,754.4,410.0,421.48,55.8696,40,72.5,100,71.2,74.6,71.6
20160206163000,754.4,410.0,416.56,55.2174,40,74.7,100,71.6,74.6,71.6
20160206164500,754.4,410.0,421.48,55.8696,40,74.7,100,71.7,74.6,71.6
20160206170000,754.4,410.0,421.48,55.8696,40,72.7,0,71.8,74.6,71.6
20160206171500,754.4,410.0,416.56,55.2174,40,69.6,100,70.2,74.6,71.6
20160206173000,754.4,410.0,416.56,55.2174,40,73.9,100,70.3,74.6,71.6
20160206174500,754.4,410.0,410.0,54.3478,40,73.9,100,71.2,74.6,71.6
20160206180000,754.4,410.0,416.56,55.2174,40,52.8,0,71.6,74.6,71.6
20160206181500,754.4,410.0,416.56,55.2174,40,52.2,0,71.4,74.6,71.6
20160206183000,754.4,410.0,431.32,57.1739,40,52.2,0,71.6,74.6,71.6
20160206184500,754.4,410.0,423.12,56.087,40,52.2,0,71.7,74.6,71.6
20160206190000,754.4,410.0,718.32,95.2174,57,52.2,0,74.5,74.6,71.6
20160206191500,754.4,410.0,697.0,92.3913,56,52.2,0,74.5,74.6,71.6
20160206193000,754.4,410.0,677.32,89.7826,53,52.2,0,74.9,74.6,71.6
20160206194500,754.4,410.0,654.36,86.7391,52,52.2,0,74.8,74.6,71.6
20160206200000,754.4,410.0,665.84,88.2609,53,51.4,0,74.6,74.6,71.6
20160206201500,754.4,410.0,432.96,57.3913,40,51.4,0,73.2,74.6,71.6
20160206203000,754.4,410.0,423.12,56.087,40,66.8,100,69.9,74.6,71.6
20160206204500,754.4,410.0,431.32,57.1739,40,73.4,100,70.2,74.6,71.6
