PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160206210000,754.4,410.0,426.4,56.5217,40,79.6,100,70.6,74.6,71.6
20160206211500,754.4,410.0,432.96,57.3913,40,80.6,100,70.9,74.6,71.6
20160206213000,754.4,410.0,432.96,57.3913,40,78.7,100,71.3,74.6,71.6
20160206214500,754.4,410.0,432.96,57.3913,40,78.7,100,71.8,74.6,71.6
20160206220000,754.4,410.0,426.4,56.5217,40,64.8,100,70.0,74.6,71.6
20160206221500,754.4,410.0,432.96,57.3913,40,70.6,100,70.3,74.6,71.6
20160206223000,754.4,410.0,432.96,57.3913,40,72.5,100,70.7,74.6,71.6
20160206224500,754.4,410.0,421.48,55.8696,40,77.4,100,71.2,74.6,71.6
20160206230000,754.4,410.0,421.48,55.8696,40,79.2,100,71.3,74.6,71.6
20160206231500,754.4,410.0,416.56,55.2174,40,79.2,100,71.5,74.6,71.6
20160206233000,754.4,410.0,416.56,55.2174,40,53.1,0,71.8,74.6,71.6
20160206234500,754.4,410.0,421.48,55.8696,40,62.0,100,70.3,74.6,71.6
20160207000000,754.4,410.0,421.48,55.8696,40,64.9,100,71.0,74.6,71.6
20160207001500,754.4,410.0,421.48,55.8696,40,64.9,100,71.3,74.6,71.6
20160207003000,754.4,410.0,426.4,56.5217,40,67.2,100,71.4,74.6,71.6
20160207004500,754.4,410.0,432.96,57.3913,40,66.3,100,71.5,74.6,71.6
20160207010000,754.4,410.0,432.96,57.3913,40,66.3,100,71.5,74.6,71.6
20160207011500,754.4,410.0,432.96,57.3913,40,66.3,100,71.6,74.6,71.6
20160207013000,754.4,410.0,432.96,57.3913,40,64.8,100,71.6,74.6,71.6
20160207014500,754.4,410.0,432.96,57.3913,40,65.8,100,71.6,74.6,71.6
20160207020000,754.4,410.0,432.96,57.3913,40,64.4,100,71.7,74.6,71.6
20160207021500,754.4,410.0,432.96,57.3913,40,51.1,100,71.1,74.6,71.6
20160207023000,754.4,410.0,432.96,57.3913,40,57.5,100,70.5,74.6,71.6
20160207024500,754.4,410.0,426.4,56.5217,40,66.8,100,71.1,74.6,71.6
20160207030000,754.4,410.0,426.4,56.5217,40,66.8,100,71.3,74.6,71.6
20160207031500,754.4,410.0,421.48,55.8696,40,66.8,100,71.6,74.6,71.6
20160207033000,754.4,410.0,426.4,56.5217,40,63.6,100,71.6,74.6,71.6
20160207034500,754.4,410.0,426.4,56.5217,40,63.6,100,71.6,74.6,71.6
20160207040000,754.4,410.0,418.2,55.4348,40,66.8,100,70.5,74.6,71.6
20160207041500,754.4,410.0,424.76,56.3043,40,70.1,100,70.8,74.6,71.6
20160207043000,754.4,410.0,424.76,56.3043,40,76.8,100,71.0,74.6,71.6
20160207044500,754.4,410.0,424.76,56.3043,40,76.8,100,71.2,74.6,71.6
20160207050000,754.4,410.0,424.76,56.3043,40,76.8,100,71.5,74.6,71.6
20160207051500,754.4,410.0,424.76,56.3043,40,76.8,100,71.7,74.6,71.6
20160207053000,754.4,410.0,424.76,56.3043,40,76.8,100,71.7,74.6,71.6
20160207054500,754.4,410.0,424.76,56.3043,40,71.4,100,71.7,74.6,71.6
20160207060000,754.4,410.0,432.96,57.3913,40,48.7,0,71.7,74.6,71.6
20160207061500,754.4,410.0,432.96,57.3913,40,48.7,100,71.1,74.6,71.6
20160207063000,754.4,410.0,432.96,57.3913,40,48.7,100,70.9,74.6,71.6
20160207064500,754.4,410.0,432.96,57.3913,40,64.8,100,71.1,74.6,71.6
20160207070000,754.4,410.0,432.96,57.3913,40,59.9,100,71.4,74.6,71.6
20160207071500,754.4,410.0,432.96,57.3913,40,59.1,100,71.3,74.6,71.6
20160207073000,754.4,410.0,432.96,57.3913,40,59.1,100,71.2,74.6,71.6
20160207074500,754.4,410.0,432.96,57.3913,40,63.0,100,71.4,74.6,71.6
20160207080000,754.4,410.0,426.4,56.5217,40,63.0,100,71.9,74.6,71.6
20160207081500,754.4,410.0,418.2,55.4348,40,50.2,100,71.0,74.6,71.6
20160207083000,754.4,410.0,431.32,57.1739,40,50.2,100,70.7,74.6,71.6
20160207084500,754.4,410.0,423.12,56.087,40,65.8,100,71.3,74.6,71.6
20160207090000,754.4,410.0,423.12,56.087,40,65.8,100,71.7,74.6,71.6
20160207091500,754.4,410.0,423.12,56.087,40,53.9,100,71.6,74.6,71.6
20160207093000,754.4,410.0,429.68,56.9565,40,52.3,100,70.8,74.6,71.6
20160207094500,754.4,410.0,423.12,56.087,40,62.8,100,70.8,74.6,71.6
20160207100000,754.4,410.0,423.12,56.087,40,69.9,100,70.5,74.6,71.6
20160207101500,754.4,410.0,423.12,56.087,40,73.0,100,70.8,74.6,71.6
20160207103000,754.4,410.0,423.12,56.087,40,75.9,100,71.2,74.6,71.6
20160207104500,754.4,410.0,414.92,55.0,40,78.3,100,71.6,74.6,71.6
20160207110000,754.4,410.0,414.92,55.0,40,74.0,100,71.6,74.6,71.6
20160207111500,754.4,410.0,410.0,54.3478,40,77.7,100,71.5,74.6,71.6
20160207113000,754.4,410.0,414.92,55.0,40,77.7,100,71.6,74.6,71.6
20160207114500,754.4,410.0,414.92,55.0,40,72.4,100,71.6,74.6,71.6
20160207120000,754.4,410.0,408.36,54.1304,40,72.4,100,71.4,74.6,71.6
20160207121500,754.4,410.0,408.36,54.1304,40,72.4,100,71.4,74.6,71.6
20160207123000,754.4,410.0,416.56,55.2174,40,72.4,100,71.4,74.6,71.6
20160207124500,754.4,410.0,416.56,55.2174,40,72.4,100,71.4,74.6,71.6
20160207130000,754.4,410.0,410.0,54.3478,40,78.7,100,71.4,74.6,71.6
20160207131500,754.4,410.0,401.8,53.2609,40,77.7,100,71.4,74.6,71.6
20160207133000,754.4,410.0,410.0,54.3478,40,73.7,100,71.2,74.6,71.6
20160207134500,754.4,410.0,410.0,54.3478,40,73.7,100,71.4,74.6,71.6
20160207140000,754.4,410.0,405.08,53.6956,40,72.5,100,71.4,74.6,71.6
20160207141500,754.4,410.0,405.08,53.6956,40,72.5,100,71.5,74.6,71.6
20160207143000,754.4,410.0,405.08,53.6956,40,72.5,100,71.6,74.6,71.6
20160207144500,754.4,410.0,405.08,53.6956,40,71.6,100,71.6,74.6,71.6
20160207150000,754.4,410.0,405.08,53.6956,40,72.5,100,71.6,74.6,71.6
20160207151500,754.4,410.0,405.08,53.6956,40,72.5,100,71.6,74.6,71.6
20160207153000,754.4,410.0,405.08,53.6956,40,74.4,100,71.6,74.6,71.6
20160207154500,754.4,410.0,413.28,54.7826,40,72.5,100,71.7,74.6,71.6
20160207160000,754.4,410.0,401.8,53.2609,40,71.4,100,71.6,74.6,71.6
20160207161500,754.4,410.0,401.8,53.2609,40,71.4,100,71.7,74.6,71.6
20160207163000,754.4,410.0,401.8,53.2609,40,72.8,100,71.8,74.6,71.6
20160207164500,754.4,410.0,396.88,52.6087,40,56.8,100,70.8,74.6,71.6
20160207170000,754.4,410.0,408.36,54.1304,40,67.7,100,70.6,74.6,71.6
20160207171500,754.4,410.0,408.36,54.1304,40,69.2,100,70.8,74.6,71.6
20160207173000,754.4,410.0,408.36,54.1304,40,70.1,100,71.0,74.6,71.6
20160207174500,754.4,410.0,400.16,53.0435,40,69.2,100,71.3,74.6,71.6
20160207180000,754.4,410.0,405.08,53.6956,40,69.2,100,71.3,74.6,71.6
20160207181500,754.4,410.0,405.08,53.6956,40,68.2,100,71.3,74.6,71.6
20160207183000,754.4,410.0,414.92,55.0,40,72.0,100,71.3,74.6,71.6
20160207184500,754.4,410.0,414.92,55.0,40,70.1,100,71.3,74.6,71.6
20160207190000,754.4,410.0,406.72,53.913,40,70.1,100,71.3,74.6,71.6
20160207191500,754.4,410.0,416.56,55.2174,40,74.4,100,71.3,74.6,71.6
20160207193000,754.4,410.0,416.56,55.2174,40,67.9,0,71.9,74.6,71.6
20160207194500,754.4,410.0,410.0,54.3478,40,52.6,0,71.9,74.6,71.6
20160207200000,754.4,410.0,416.56,55.2174,40,52.6,100,71.0,74.6,71.6
20160207201500,754.4,410.0,410.0,54.3478,40,54.7,100,70.7,74.6,71.6
20160207203000,754.4,410.0,401.8,53.2609,40,67.8,100,71.2,74.6,71.6
20160207204500,754.4,410.0,401.8,53.2609,40,67.8,100,71.6,74.6,71.6
20160207210000,754.4,410.0,401.8,53.2609,40,67.8,100,71.8,74.6,71.6
20160207211500,754.4,410.0,408.36,54.1304,40,52.3,100,71.3,74.6,71.6
20160207213000,754.4,410.0,413.28,54.7826,40,51.4,100,70.8,74.6,71.6
20160207214500,754.4,410.0,413.28,54.7826,40,65.3,100,71.0,74.6,71.6
20160207220000,754.4,410.0,413.28,54.7826,40,65.3,100,71.3,74.6,71.6
20160207221500,754.4,410.0,405.08,53.6956,40,66.7,100,71.5,74.6,71.6
20160207223000,754.4,410.0,413.28,54.7826,40,64.8,100,71.6,74.6,71.6
20160207224500,754.4,410.0,413.28,54.7826,40,63.6,100,71.6,74.6,71.6
20160207230000,754.4,410.0,408.36,54.1304,40,63.6,100,71.7,74.6,71.6
20160207231500,754.4,410.0,416.56,55.2174,40,63.6,100,71.7,74.6,71.6
20160207233000,754.4,410.0,416.56,55.2174,40,63.6,100,71.6,74.6,71.6
20160207234500,754.4,410.0,416.56,55.2174,40,63.6,100,71.7,74.6,71.6
20160208000000,754.4,410.0,421.48,55.8696,40,65.3,100,71.7,74.6,71.6
20160208001500,754.4,410.0,421.48,55.8696,40,65.3,100,71.7,74.6,71.6
20160208003000,754.4,410.0,421.48,55.8696,40,51.9,100,71.1,74.6,71.6
20160208004500,754.4,410.0,406.72,53.913,40,50.7,100,71.2,74.6,71.6
20160208010000,754.4,410.0,406.72,53.913,40,62.0,100,70.6,74.6,71.6
20160208011500,754.4,410.0,414.92,55.0,40,51.1,100,71.0,74.6,71.6
20160208013000,754.4,410.0,414.92,55.0,40,55.5,100,71.2,74.6,71.6
20160208014500,754.4,410.0,408.36,54.1304,40,63.6,100,71.5,74.6,71.6
20160208020000,754.4,410.0,418.2,55.4348,40,63.6,100,71.2,74.6,71.6
20160208021500,754.4,410.0,410.0,54.3478,40,67.7,100,71.2,74.6,71.6
20160208023000,754.4,410.0,410.0,54.3478,40,66.3,100,71.3,74.6,71.6
20160208024500,754.4,410.0,416.56,55.2174,40,66.3,100,71.3,74.6,71.6
20160208030000,754.4,410.0,424.76,56.3043,40,64.0,100,71.3,74.6,71.6
20160208031500,754.4,410.0,416.56,55.2174,40,64.9,100,71.6,74.6,71.6
20160208033000,754.4,410.0,416.56,55.2174,40,64.9,100,71.6,74.6,71.6
20160208034500,754.4,410.0,421.48,55.8696,40,64.9,100,71.7,74.6,71.6
20160208040000,754.4,410.0,421.48,55.8696,40,67.7,100,71.6,74.6,71.6
20160208041500,754.4,410.0,414.92,55.0,40,68.6,100,71.7,74.6,71.6
20160208043000,754.4,410.0,414.92,55.0,40,67.2,100,71.9,74.6,71.6
20160208044500,754.4,410.0,414.92,55.0,40,51.9,100,71.6,74.6,71.6
20160208050000,754.4,410.0,424.76,56.3043,40,51.9,100,71.7,74.6,71.6
20160208051500,754.4,410.0,418.2,55.4348,40,51.1,100,71.3,74.6,71.6
20160208053000,754.4,410.0,418.2,55.4348,40,51.8,100,70.6,74.6,71.6
20160208054500,754.4,410.0,418.2,55.4348,40,63.3,100,71.4,74.6,71.6
20160208060000,754.4,410.0,418.2,55.4348,40,51.9,0,71.7,74.6,71.6
20160208061500,754.4,410.0,418.2,55.4348,40,51.9,0,71.7,74.6,71.6
20160208063000,754.4,410.0,418.2,55.4348,40,51.9,0,71.4,74.6,71.6
20160208064500,754.4,410.0,432.96,57.3913,41,51.9,0,72.2,74.6,71.6
20160208070000,754.4,410.0,598.6,79.3478,50,51.9,0,73.0,74.6,71.6
20160208071500,754.4,410.0,432.96,57.3913,40,51.9,0,72.0,74.6,71.6
20160208073000,754.4,410.0,424.76,56.3043,40,51.9,100,71.2,74.6,71.6
20160208074500,754.4,410.0,429.68,56.9565,40,52.6,100,71.0,74.6,71.6
20160208080000,754.4,410.0,436.24,57.8261,40,52.6,100,70.8,74.6,71.6
20160208081500,754.4,410.0,424.76,56.3043,40,60.8,100,71.4,74.6,71.6
20160208083000,754.4,410.0,436.24,57.8261,40,53.1,0,72.3,74.6,71.6
20160208084500,754.4,410.0,424.76,56.3043,40,53.1,0,71.7,74.6,71.6
20160208090000,754.4,410.0,424.76,56.3043,40,66.2,100,70.3,74.6,71.6
20160208091500,754.4,410.0,424.76,56.3043,40,70.1,100,70.6,74.6,71.6
20160208093000,754.4,410.0,424.76,56.3043,40,74.9,100,70.8,74.6,71.6
20160208094500,754.4,410.0,413.28,54.7826,40,77.2,100,70.9,74.6,71.6
20160208100000,754.4,410.0,413.28,54.7826,40,72.4,100,71.0,74.6,71.6
20160208101500,754.4,410.0,426.4,56.5217,40,76.3,0,71.9,74.6,71.6
20160208103000,754.4,410.0,414.92,55.0,40,55.9,100,70.4,74.6,71.6
20160208104500,754.4,410.0,414.92,55.0,40,74.4,100,71.1,74.6,71.6
20160208110000,754.4,410.0,414.92,55.0,40,73.4,100,71.5,74.6,71.6
20160208111500,754.4,410.0,414.92,55.0,40,73.4,100,71.7,74.6,71.6
20160208113000,754.4,410.0,414.92,55.0,40,66.4,100,71.8,74.6,71.6
20160208114500,754.4,410.0,421.48,55.8696,40,55.2,100,70.7,74.6,71.6
20160208120000,754.4,410.0,413.28,54.7826,40,70.1,100,71.1,74.6,71.6
20160208121500,754.4,410.0,413.28,54.7826,40,66.8,100,71.3,74.6,71.6
20160208123000,754.4,410.0,408.36,54.1304,40,66.8,100,71.3,74.6,71.6
20160208124500,754.4,410.0,413.28,54.7826,40,68.6,100,71.3,74.6,71.6
20160208130000,754.4,410.0,413.28,54.7826,40,68.6,100,71.3,74.6,71.6
20160208131500,754.4,410.0,413.28,54.7826,40,69.6,100,71.4,74.6,71.6
20160208133000,754.4,410.0,413.28,54.7826,40,70.5,100,71.3,74.6,71.6
20160208134500,754.4,410.0,413.28,54.7826,40,64.6,100,71.2,74.6,71.6
20160208140000,754.4,410.0,413.28,54.7826,40,70.5,100,71.1,74.6,71.6
20160208141500,754.4,410.0,413.28,54.7826,40,69.7,100,71.2,74.6,71.6
20160208143000,754.4,410.0,426.4,56.5217,40,69.7,100,70.8,74.6,71.6
20160208144500,754.4,410.0,410.0,54.3478,40,75.3,100,70.8,74.6,71.6
20160208150000,754.4,410.0,414.92,55.0,40,83.1,100,71.8,74.6,71.6
20160208151500,754.4,410.0,414.92,55.0,40,56.3,100,70.3,74.6,71.6
20160208153000,754.4,410.0,421.48,55.8696,40,67.7,100,71.2,74.6,71.6
20160208154500,754.4,410.0,421.48,55.8696,40,72.4,100,71.0,74.6,71.6
20160208160000,754.4,410.0,413.28,54.7826,40,73.5,100,71.7,74.6,71.6
20160208161500,754.4,410.0,413.28,54.7826,40,57.2,100,71.2,74.6,71.6
20160208163000,754.4,410.0,413.28,54.7826,40,71.0,100,70.6,74.6,71.6
20160208164500,754.4,410.0,413.28,54.7826,40,68.7,100,71.5,74.6,71.6
20160208170000,754.4,410.0,413.28,54.7826,40,70.5,100,71.4,74.6,71.6
20160208171500,754.4,410.0,413.28,54.7826,40,70.5,100,71.5,74.6,71.6
20160208173000,754.4,410.0,413.28,54.7826,40,67.7,100,71.2,74.6,71.6
20160208174500,754.4,410.0,406.72,53.913,40,68.7,100,71.2,74.6,71.6
20160208180000,754.4,410.0,406.72,53.913,40,72.9,100,71.6,74.6,71.6
20160208181500,754.4,410.0,413.28,54.7826,40,72.9,100,71.7,74.6,71.6
20160208183000,754.4,410.0,406.72,53.913,40,55.2,100,70.8,74.6,71.6
20160208184500,754.4,410.0,406.72,53.913,40,70.5,100,70.9,74.6,71.6
20160208190000,754.4,410.0,406.72,53.913,40,64.0,100,71.2,74.6,71.6
20160208191500,754.4,410.0,406.72,53.913,40,70.5,100,71.3,74.6,71.6
20160208193000,754.4,410.0,406.72,53.913,40,70.5,100,71.7,74.6,71.6
20160208194500,754.4,410.0,406.72,53.913,40,58.3,0,71.6,74.6,71.6
20160208200000,754.4,410.0,413.28,54.7826,40,64.3,100,70.3,74.6,71.6
20160208201500,754.4,410.0,406.72,53.913,40,70.7,100,71.2,74.6,71.6
20160208203000,754.4,410.0,406.72,53.913,40,67.3,100,71.3,74.6,71.6
20160208204500,754.4,410.0,406.72,53.913,40,68.3,100,71.2,74.6,71.6
20160208210000,754.4,410.0,413.28,54.7826,40,72.0,100,71.4,74.6,71.6
20160208211500,754.4,410.0,413.28,54.7826,40,72.0,100,71.3,74.6,71.6
20160208213000,754.4,410.0,413.28,54.7826,40,74.1,100,71.3,74.6,71.6
20160208214500,754.4,410.0,408.36,54.1304,40,74.1,100,71.4,74.6,71.6
20160208220000,754.4,410.0,418.2,55.4348,40,74.1,100,71.5,74.6,71.6
20160208221500,754.4,410.0,406.72,53.913,40,74.1,100,71.7,74.6,71.6
20160208223000,754.4,410.0,406.72,53.913,40,73.1,100,71.8,74.6,71.6
20160208224500,754.4,410.0,423.12,56.087,40,53.3,100,70.3,74.6,71.6
20160208230000,754.4,410.0,414.92,55.0,40,71.5,100,71.0,74.6,71.6
20160208231500,754.4,410.0,410.0,54.3478,40,69.4,100,71.3,74.6,71.6
20160208233000,754.4,410.0,414.92,55.0,40,69.4,100,71.6,74.6,71.6
20160208234500,754.4,410.0,414.92,55.0,40,72.0,100,71.8,74.6,71.6
20160209000000,754.4,410.0,423.12,56.087,40,72.0,100,71.8,74.6,71.6
20160209001500,754.4,410.0,423.12,56.087,40,54.3,100,70.4,74.6,71.6
20160209003000,754.4,410.0,414.92,55.0,40,72.4,100,71.1,74.6,71.6
20160209004500,754.4,410.0,423.12,56.087,40,64.0,100,71.2,74.6,71.6
20160209010000,754.4,410.0,408.36,54.1304,40,73.4,100,71.5,74.6,71.6
20160209011500,754.4,410.0,408.36,54.1304,40,58.0,0,71.6,74.6,71.6
20160209013000,754.4,410.0,408.36,54.1304,40,56.4,100,70.6,74.6,71.6
20160209014500,754.4,410.0,413.28,54.7826,40,72.0,100,71.2,74.5,71.5
20160209020000,754.4,410.0,413.28,54.7826,40,68.7,100,71.1,74.5,71.5
20160209021500,754.4,410.0,405.08,53.6956,40,72.4,100,71.7,74.6,71.6
20160209023000,754.4,410.0,405.08,53.6956,40,58.5,100,71.4,74.6,71.6
20160209024500,754.4,410.0,405.08,53.6956,40,57.1,100,70.4,74.5,71.5
20160209030000,754.4,410.0,405.08,53.6956,40,70.6,100,70.9,74.6,71.6
20160209031500,754.4,410.0,405.08,53.6956,40,73.4,100,71.2,74.6,71.6
20160209033000,754.4,410.0,405.08,53.6956,40,73.4,100,71.5,74.6,71.6
20160209034500,754.4,410.0,400.16,53.0435,40,72.0,100,71.5,74.6,71.6
20160209040000,754.4,410.0,400.16,53.0435,40,73.8,100,70.9,74.6,71.6
20160209041500,754.4,410.0,406.72,53.913,40,73.8,100,71.0,74.6,71.6
20160209043000,754.4,410.0,413.28,54.7826,40,80.6,100,71.5,74.6,71.6
20160209044500,754.4,410.0,424.76,56.3043,40,78.2,100,71.6,74.6,71.6
20160209050000,754.4,410.0,413.28,54.7826,40,54.3,100,71.0,74.6,71.6
20160209051500,754.4,410.0,421.48,55.8696,40,72.4,100,70.5,74.6,71.6
20160209053000,754.4,410.0,421.48,55.8696,40,72.4,100,70.8,74.6,71.6
20160209054500,754.4,410.0,421.48,55.8696,40,76.3,100,71.5,74.6,71.6
20160209060000,754.4,410.0,421.48,55.8696,40,74.8,100,71.8,74.6,71.6
20160209061500,754.4,410.0,414.92,55.0,40,64.5,100,70.4,74.6,71.6
20160209063000,754.4,410.0,414.92,55.0,40,70.1,100,71.3,74.6,71.6
20160209064500,754.4,410.0,414.92,55.0,40,63.6,100,71.3,74.6,71.6
20160209070000,754.4,410.0,560.88,74.3478,48,55.8,0,73.2,74.6,71.6
20160209071500,754.4,410.0,429.68,56.9565,40,54.3,0,72.2,74.6,71.6
20160209073000,754.4,410.0,434.6,57.6087,40,54.9,0,71.8,74.6,71.6
20160209074500,754.4,410.0,424.76,56.3043,40,56.2,0,71.9,74.6,71.6
20160209080000,754.4,410.0,429.68,56.9565,40,63.6,100,70.3,74.4,71.4
20160209081500,754.4,410.0,423.12,56.087,40,71.5,100,71.0,74.4,71.4
20160209083000,754.4,410.0,432.96,57.3913,40,72.9,100,70.8,74.4,71.4
20160209084500,754.4,410.0,432.96,57.3913,40,71.5,100,71.2,74.3,71.3
20160209090000,754.4,410.0,432.96,57.3913,40,58.0,100,71.1,74.3,71.3
20160209091500,754.4,410.0,424.76,56.3043,40,69.6,100,70.3,74.3,71.3
20160209093000,754.4,410.0,432.96,57.3913,40,71.6,100,71.1,74.3,71.3
20160209094500,754.4,410.0,432.96,57.3913,40,74.4,100,70.9,74.3,71.3
20160209100000,754.4,410.0,432.96,57.3913,40,75.4,100,71.6,74.4,71.4
20160209101500,754.4,410.0,432.96,57.3913,40,57.0,100,70.3,74.3,71.3
20160209103000,754.4,410.0,426.4,56.5217,40,72.0,100,70.8,74.3,71.3
20160209104500,754.4,410.0,431.32,57.1739,40,70.1,100,70.9,74.3,71.3
20160209110000,754.4,410.0,431.32,57.1739,40,73.6,100,70.8,74.3,71.3
20160209111500,754.4,410.0,431.32,57.1739,40,74.4,100,71.2,74.4,71.4
20160209113000,754.4,410.0,426.4,56.5217,40,74.4,100,71.3,74.5,71.5
20160209114500,754.4,410.0,421.48,55.8696,40,75.7,100,71.6,74.4,71.4
20160209120000,754.4,410.0,421.48,55.8696,40,54.4,100,70.3,74.6,71.6
20160209121500,754.4,410.0,416.56,55.2174,40,75.4,100,70.7,74.6,71.6
20160209123000,754.4,410.0,423.12,56.087,40,77.3,100,71.1,74.6,71.6
20160209124500,754.4,410.0,414.92,55.0,40,79.1,100,71.3,74.6,71.6
20160209130000,754.4,410.0,414.92,55.0,40,79.1,100,71.7,74.6,71.6
20160209131500,754.4,410.0,423.12,56.087,40,58.8,100,71.3,74.6,71.6
20160209133000,754.4,410.0,410.0,54.3478,40,72.0,100,70.7,74.6,71.6
20160209134500,754.4,410.0,418.2,55.4348,40,65.3,100,71.3,74.6,71.6
20160209140000,754.4,410.0,413.28,54.7826,40,65.3,100,71.3,74.6,71.6
20160209141500,754.4,410.0,413.28,54.7826,40,73.0,100,71.2,74.6,71.6
20160209143000,754.4,410.0,418.2,55.4348,40,76.3,100,71.5,74.6,71.6
20160209144500,754.4,410.0,418.2,55.4348,40,63.6,0,71.6,74.5,71.5
20160209150000,754.4,410.0,413.28,54.7826,40,57.5,100,70.4,74.4,71.4
20160209151500,754.4,410.0,413.28,54.7826,40,71.6,100,71.0,74.5,71.5
20160209153000,754.4,410.0,413.28,54.7826,40,74.8,100,71.3,74.4,71.4
20160209154500,754.4,410.0,418.2,55.4348,40,58.0,100,71.0,74.4,71.4
20160209160000,754.4,410.0,405.08,53.6956,40,58.0,100,70.4,74.3,71.3
20160209161500,754.4,410.0,413.28,54.7826,40,73.2,100,71.0,74.3,71.3
20160209163000,754.4,410.0,408.36,54.1304,40,64.8,100,71.0,74.3,71.3
20160209164500,754.4,410.0,416.56,55.2174,40,73.0,100,70.9,74.6,71.6
20160209170000,754.4,410.0,416.56,55.2174,40,79.2,100,71.1,74.6,71.6
20160209171500,754.4,410.0,416.56,55.2174,40,77.0,100,71.3,74.6,71.6
20160209173000,754.4,410.0,416.56,55.2174,40,78.7,100,71.8,74.6,71.6
20160209174500,754.4,410.0,416.56,55.2174,40,56.4,100,71.0,74.6,71.6
20160209180000,754.4,410.0,424.76,56.3043,40,74.4,100,70.8,74.6,71.6
20160209181500,754.4,410.0,424.76,56.3043,40,71.6,100,71.3,74.6,71.6
20160209183000,754.4,410.0,424.76,56.3043,40,71.6,100,71.4,74.6,71.6
20160209184500,754.4,410.0,424.76,56.3043,40,71.6,100,71.6,74.6,71.6
20160209190000,754.4,410.0,424.76,56.3043,40,65.3,0,71.8,74.6,71.6
20160209191500,754.4,410.0,424.76,56.3043,40,54.7,100,70.5,74.6,71.6
20160209193000,754.4,410.0,424.76,56.3043,40,60.2,100,71.3,74.6,71.6
20160209194500,754.4,410.0,424.76,56.3043,40,70.9,100,71.1,74.6,71.6
20160209200000,754.4,410.0,424.76,56.3043,40,65.0,0,71.6,74.4,71.4
20160209201500,754.4,410.0,424.76,56.3043,40,72.9,100,70.4,74.6,71.6
20160209203000,754.4,410.0,416.56,55.2174,40,74.8,100,70.8,74.6,71.6
20160209204500,754.4,410.0,423.12,56.087,40,74.0,100,71.0,74.6,71.6
20160209210000,754.4,410.0,423.12,56.087,40,74.0,100,71.4,74.6,71.6
20160209211500,754.4,410.0,423.12,56.087,40,77.2,100,71.6,74.6,71.6
20160209213000,754.4,410.0,423.12,56.087,40,77.2,100,71.7,74.6,71.6
20160209214500,754.4,410.0,429.68,56.9565,40,62.2,0,71.7,74.6,71.6
20160209220000,754.4,410.0,429.68,56.9565,40,71.0,100,70.5,74.6,71.6
20160209221500,754.4,410.0,424.76,56.3043,40,73.4,100,71.2,74.6,71.6
20160209223000,754.4,410.0,424.76,56.3043,40,73.4,100,71.8,74.6,71.6
20160209224500,754.4,410.0,424.76,56.3043,40,54.2,100,70.7,74.6,71.6
20160209230000,754.4,410.0,424.76,56.3043,40,70.1,100,70.5,74.6,71.6
20160209231500,754.4,410.0,424.76,56.3043,40,71.4,100,70.8,74.6,71.6
20160209233000,754.4,410.0,424.76,56.3043,40,74.0,100,71.2,74.6,71.6
20160209234500,754.4,410.0,424.76,56.3043,40,74.0,100,71.5,74.6,71.6
20160210000000,754.4,410.0,424.76,56.3043,40,71.3,100,71.8,74.6,71.6
20160210001500,754.4,410.0,424.76,56.3043,40,70.4,100,70.5,74.6,71.6
20160210003000,754.4,410.0,424.76,56.3043,40,72.9,100,70.9,74.6,71.6
20160210004500,754.4,410.0,424.76,56.3043,40,75.3,100,71.1,74.6,71.6
20160210010000,754.4,410.0,431.32,57.1739,40,75.3,100,71.3,74.6,71.6
20160210011500,754.4,410.0,405.08,53.6956,39,51.8,100,70.5,74.6,71.6
20160210013000,754.4,410.0,405.08,53.6956,39,70.7,100,70.7,74.6,71.6
20160210014500,754.4,410.0,410.0,54.3478,39,70.7,100,70.8,74.6,71.6
20160210020000,754.4,410.0,405.08,53.6956,39,73.0,100,71.3,74.6,71.6
20160210021500,754.4,410.0,405.08,53.6956,39,77.4,100,71.9,74.6,71.6
20160210023000,754.4,410.0,405.08,53.6956,39,65.3,100,70.2,74.6,71.6
20160210024500,754.4,410.0,410.0,54.3478,39,70.5,100,70.9,74.6,71.6
20160210030000,754.4,410.0,410.0,54.3478,39,72.0,100,71.1,74.6,71.6
20160210031500,754.4,410.0,410.0,54.3478,39,72.0,100,71.3,74.6,71.6
20160210033000,754.4,410.0,410.0,54.3478,39,69.2,100,71.5,74.6,71.6
20160210034500,754.4,410.0,410.0,54.3478,39,70.1,100,71.6,74.6,71.6
20160210040000,754.4,410.0,410.0,54.3478,39,72.0,100,71.6,74.6,71.6
20160210041500,754.4,410.0,410.0,54.3478,39,71.0,100,71.6,74.6,71.6
20160210043000,754.4,410.0,410.0,54.3478,39,72.0,100,71.6,74.6,71.6
20160210044500,754.4,410.0,410.0,54.3478,39,72.0,100,71.7,74.6,71.6
20160210050000,754.4,410.0,416.56,55.2174,39,61.2,100,71.7,74.6,71.6
20160210051500,754.4,410.0,416.56,55.2174,39,69.1,100,70.6,74.6,71.6
20160210053000,754.4,410.0,421.48,55.8696,39,69.1,100,71.1,74.6,71.6
20160210054500,754.4,410.0,414.92,55.0,39,70.6,100,71.6,74.6,71.6
20160210060000,754.4,410.0,414.92,55.0,39,67.3,100,71.6,74.6,71.6
20160210061500,754.4,410.0,414.92,55.0,39,58.8,0,71.6,74.6,71.6
20160210063000,754.4,410.0,410.0,54.3478,39,68.1,100,70.5,74.6,71.6
20160210064500,754.4,410.0,405.08,53.6956,39,67.3,100,71.2,74.6,71.6
20160210070000,754.4,410.0,405.08,53.6956,39,69.2,100,71.5,74.6,71.6
20160210071500,754.4,410.0,405.08,53.6956,39,67.2,100,71.7,74.6,71.6
20160210073000,754.4,410.0,405.08,53.6956,39,50.7,0,71.7,74.6,71.6
20160210074500,754.4,410.0,405.08,53.6956,39,50.7,0,71.6,74.6,71.6
20160210080000,754.4,410.0,405.08,53.6956,39,50.7,0,71.6,74.6,71.6
20160210081500,754.4,410.0,405.08,53.6956,39,50.7,0,71.7,74.6,71.6
20160210083000,754.4,410.0,423.12,56.087,39,50.7,0,71.6,74.6,71.6
20160210084500,754.4,410.0,410.0,54.3478,39,52.3,0,71.5,74.6,71.6
20160210090000,754.4,410.0,410.0,54.3478,39,52.3,0,71.6,74.6,71.6
20160210091500,754.4,410.0,410.0,54.3478,39,53.1,0,71.9,74.6,71.6
20160210093000,754.4,410.0,410.0,54.3478,39,53.1,0,72.2,74.6,71.6
20160210094500,754.4,410.0,410.0,54.3478,39,53.1,0,72.1,74.6,71.6
20160210100000,754.4,410.0,410.0,54.3478,39,53.1,0,71.9,74.6,71.6
20160210101500,754.4,410.0,410.0,54.3478,39,53.1,0,71.9,74.6,71.6
20160210103000,754.4,410.0,410.0,54.3478,39,53.1,0,71.9,74.6,71.6
20160210104500,754.4,410.0,410.0,54.3478,39,54.3,0,71.8,74.6,71.6
20160210110000,754.4,410.0,401.8,53.2609,39,55.1,0,71.8,74.6,71.6
20160210111500,754.4,410.0,413.28,54.7826,39,55.1,0,72.0,74.6,71.6
20160210113000,754.4,410.0,396.88,52.6087,39,56.3,0,72.0,74.6,71.6
20160210114500,754.4,410.0,396.88,52.6087,39,57.9,0,72.4,74.6,71.6
20160210120000,754.4,410.0,396.88,52.6087,39,57.9,0,72.7,74.6,71.6
20160210121500,754.4,410.0,388.68,51.5217,39,55.5,0,72.4,74.6,71.6
20160210123000,754.4,410.0,400.16,53.0435,39,55.5,0,72.1,74.6,71.6
20160210124500,754.4,410.0,416.56,55.2174,39,55.5,100,71.0,74.6,71.6
20160210130000,754.4,410.0,416.56,55.2174,39,71.0,100,70.6,74.6,71.6
20160210131500,754.4,410.0,416.56,55.2174,39,74.8,100,71.3,74.6,71.6
20160210133000,754.4,410.0,410.0,54.3478,39,68.1,100,71.3,74.6,71.6
20160210134500,754.4,410.0,410.0,54.3478,39,70.1,100,71.2,74.6,71.6
20160210140000,754.4,410.0,429.68,56.9565,40,57.2,0,72.7,74.6,71.6
20160210141500,754.4,410.0,429.68,56.9565,40,57.2,0,73.1,74.6,71.6
20160210143000,754.4,410.0,429.68,56.9565,40,57.2,0,73.1,74.6,71.6
20160210144500,754.4,410.0,429.68,56.9565,40,57.2,0,72.2,74.6,71.6
20160210150000,754.4,410.0,429.68,56.9565,40,56.4,100,71.2,74.6,71.6
20160210151500,754.4,410.0,429.68,56.9565,40,57.2,100,71.0,74.6,71.6
20160210153000,754.4,410.0,429.68,56.9565,40,57.2,100,70.8,74.6,71.6
20160210154500,754.4,410.0,429.68,56.9565,40,69.1,100,71.6,74.6,71.6
20160210160000,754.4,410.0,429.68,56.9565,40,67.2,100,71.7,74.6,71.6
20160210161500,754.4,410.0,434.6,57.6087,40,65.8,100,71.7,74.6,71.6
20160210163000,754.4,410.0,434.6,57.6087,40,66.8,100,71.6,74.6,71.6
20160210164500,754.4,410.0,434.6,57.6087,40,67.7,100,71.3,74.6,71.6
20160210170000,754.4,410.0,429.68,56.9565,40,66.7,100,71.2,74.6,71.6
20160210171500,754.4,410.0,434.6,57.6087,40,67.8,100,71.2,74.6,71.6
20160210173000,754.4,410.0,429.68,56.9565,40,67.8,100,71.4,74.6,71.6
20160210174500,754.4,410.0,429.68,56.9565,40,70.1,100,71.8,74.6,71.6
20160210180000,754.4,410.0,429.68,56.9565,40,54.3,100,71.5,74.6,71.6
20160210181500,754.4,410.0,429.68,56.9565,40,54.3,0,72.5,74.6,71.6
20160210183000,754.4,410.0,665.84,88.2609,53,53.5,0,74.3,74.6,71.6
20160210184500,754.4,410.0,718.32,95.2174,56,53.5,0,74.6,74.6,71.6
20160210190000,754.4,410.0,485.44,64.3478,42,53.5,0,73.7,74.6,71.6
20160210191500,754.4,410.0,431.32,57.1739,40,52.7,0,73.2,74.6,71.6
20160210193000,754.4,410.0,431.32,57.1739,40,52.7,0,72.9,74.6,71.6
20160210194500,754.4,410.0,431.32,57.1739,40,52.7,0,72.5,74.6,71.6
20160210200000,754.4,410.0,431.32,57.1739,40,52.7,0,72.3,74.6,71.6
20160210201500,754.4,410.0,437.88,58.0435,40,52.7,0,72.1,74.6,71.6
20160210203000,754.4,410.0,437.88,58.0435,40,52.7,0,72.1,74.6,71.6
20160210204500,754.4,410.0,437.88,58.0435,40,52.7,0,71.9,74.6,71.6
20160210210000,754.4,410.0,437.88,58.0435,40,52.7,0,72.1,74.6,71.6
20160210211500,754.4,410.0,437.88,58.0435,40,52.7,0,72.2,74.6,71.6
20160210213000,754.4,410.0,431.32,57.1739,40,52.7,0,72.4,74.6,71.6
20160210214500,754.4,410.0,416.56,55.2174,39,52.7,0,72.4,74.6,71.6
20160210220000,754.4,410.0,423.12,56.087,39,52.7,0,72.3,74.6,71.6
20160210221500,754.4,410.0,418.2,55.4348,39,52.7,0,72.4,74.6,71.6
20160210223000,754.4,410.0,418.2,55.4348,39,52.7,0,72.6,74.6,71.6
20160210224500,754.4,410.0,423.12,56.087,39,52.7,0,72.6,74.6,71.6
20160210230000,754.4,410.0,423.12,56.087,39,52.7,0,72.7,74.6,71.6
20160210231500,754.4,410.0,559.24,74.1304,47,52.7,0,73.5,74.6,71.6
20160210233000,754.4,410.0,424.76,56.3043,39,52.7,0,72.0,74.6,71.6
20160210234500,754.4,410.0,429.68,56.9565,39,66.2,100,70.3,74.6,71.6
20160211000000,754.4,410.0,424.76,56.3043,39,70.1,100,71.0,74.6,71.6
20160211001500,754.4,410.0,424.76,56.3043,39,70.1,100,71.2,74.6,71.6
20160211003000,754.4,410.0,424.76,56.3043,39,54.7,0,72.1,74.6,71.6
20160211004500,754.4,410.0,429.68,56.9565,39,53.1,0,71.9,74.6,71.6
20160211010000,754.4,410.0,421.48,55.8696,39,53.1,0,72.0,74.6,71.6
20160211011500,754.4,410.0,426.4,56.5217,39,53.1,0,72.4,74.6,71.6
20160211013000,754.4,410.0,426.4,56.5217,39,53.1,0,72.7,74.6,71.6
20160211014500,754.4,410.0,426.4,56.5217,39,53.1,0,73.1,74.6,71.6
20160211020000,754.4,410.0,426.4,56.5217,39,53.1,0,72.7,74.6,71.6
20160211021500,754.4,410.0,426.4,56.5217,39,53.1,0,72.5,74.6,71.6
20160211023000,754.4,410.0,416.56,55.2174,39,53.1,0,72.9,74.6,71.6
20160211024500,754.4,410.0,429.68,56.9565,39,53.1,100,71.2,74.6,71.6
20160211030000,754.4,410.0,421.48,55.8696,39,72.4,100,70.5,74.6,71.6
20160211031500,754.4,410.0,426.4,56.5217,39,72.4,100,71.0,74.6,71.6
20160211033000,754.4,410.0,426.4,56.5217,39,73.9,100,71.1,74.6,71.6
20160211034500,754.4,410.0,416.56,55.2174,39,70.5,100,71.3,74.6,71.6
20160211040000,754.4,410.0,421.48,55.8696,39,72.6,100,71.6,74.6,71.6
20160211041500,754.4,410.0,426.4,56.5217,39,71.5,100,71.6,74.6,71.6
20160211043000,754.4,410.0,418.2,55.4348,39,63.9,0,71.8,74.6,71.6
20160211044500,754.4,410.0,418.2,55.4348,39,55.1,100,70.4,74.6,71.6
20160211050000,754.4,410.0,418.2,55.4348,39,66.8,100,71.3,74.6,71.6
20160211051500,754.4,410.0,424.76,56.3043,39,66.8,100,71.2,74.6,71.6
20160211053000,754.4,410.0,424.76,56.3043,39,68.2,100,71.6,74.6,71.6
20160211054500,754.4,410.0,414.92,55.0,39,68.2,100,71.6,74.6,71.6
20160211060000,754.4,410.0,414.92,55.0,39,68.2,100,71.6,74.6,71.6
20160211061500,754.4,410.0,423.12,56.087,39,70.1,100,71.7,74.6,71.6
20160211063000,754.4,410.0,406.72,53.913,39,70.1,100,71.8,74.6,71.6
20160211064500,754.4,410.0,421.48,55.8696,39,58.0,0,71.4,74.6,71.6
20160211070000,754.4,410.0,431.32,57.1739,39,56.7,100,70.6,74.6,71.6
20160211071500,754.4,410.0,424.76,56.3043,39,69.7,100,71.3,74.6,71.6
20160211073000,754.4,410.0,424.76,56.3043,39,63.2,100,71.3,74.6,71.6
20160211074500,754.4,410.0,424.76,56.3043,39,64.8,100,71.6,74.6,71.6
20160211080000,754.4,410.0,416.56,55.2174,39,64.0,100,71.6,74.6,71.6
20160211081500,754.4,410.0,405.08,53.6956,39,65.3,100,71.3,74.6,71.6
20160211083000,754.4,410.0,416.56,55.2174,39,65.3,100,71.5,74.6,71.6
20160211084500,754.4,410.0,416.56,55.2174,39,66.7,100,71.6,74.6,71.6
20160211090000,754.4,410.0,416.56,55.2174,39,66.7,100,71.3,74.6,71.6
20160211091500,754.4,410.0,416.56,55.2174,39,64.8,100,71.3,74.6,71.6
20160211093000,754.4,410.0,416.56,55.2174,39,64.8,100,71.3,74.6,71.6
20160211094500,754.4,410.0,416.56,55.2174,39,66.8,100,71.4,74.5,71.5
20160211100000,754.4,410.0,421.48,55.8696,39,65.9,100,71.4,74.5,71.5
20160211101500,754.4,410.0,421.48,55.8696,39,64.8,100,71.5,74.4,71.4
20160211103000,754.4,410.0,421.48,55.8696,39,64.8,100,71.6,74.5,71.5
20160211104500,754.4,410.0,414.92,55.0,39,66.8,100,71.6,74.4,71.4
20160211110000,754.4,410.0,423.12,56.087,39,58.0,100,71.2,74.4,71.4
20160211111500,754.4,410.0,414.92,55.0,39,58.0,100,70.7,74.4,71.4
20160211113000,754.4,410.0,410.0,54.3478,39,69.5,100,70.8,74.4,71.4
20160211114500,754.4,410.0,416.56,55.2174,39,69.5,100,71.2,74.5,71.5
20160211120000,754.4,410.0,416.56,55.2174,39,71.1,100,71.2,74.4,71.4
20160211121500,754.4,410.0,416.56,55.2174,39,70.1,100,71.2,74.4,71.4
20160211123000,754.4,410.0,416.56,55.2174,39,69.2,100,71.5,74.4,71.4
20160211124500,754.4,410.0,416.56,55.2174,39,70.6,100,71.5,74.5,71.5
20160211130000,754.4,410.0,416.56,55.2174,39,70.6,100,71.5,74.4,71.4
20160211131500,754.4,410.0,423.12,56.087,39,69.2,100,71.5,74.4,71.4
20160211133000,754.4,410.0,413.28,54.7826,39,71.0,100,71.6,74.4,71.4
20160211134500,754.4,410.0,406.72,53.913,39,71.0,100,71.5,74.4,71.4
20160211140000,754.4,410.0,406.72,53.913,39,60.8,100,71.3,74.4,71.4
20160211141500,754.4,410.0,406.72,53.913,39,58.7,100,70.8,74.4,71.4
20160211143000,754.4,410.0,400.16,53.0435,39,71.4,100,70.4,74.3,71.3
20160211144500,754.4,410.0,410.0,54.3478,39,70.6,100,71.1,74.3,71.3
20160211150000,754.4,410.0,410.0,54.3478,39,71.6,100,71.0,74.4,71.4
20160211151500,754.4,410.0,410.0,54.3478,39,71.6,100,71.1,74.3,71.3
20160211153000,754.4,410.0,405.08,53.6956,39,70.6,100,71.1,74.4,71.4
20160211154500,754.4,410.0,416.56,55.2174,39,74.4,100,71.2,74.4,71.4
20160211160000,754.4,410.0,405.08,53.6956,39,73.5,100,71.4,74.3,71.3
20160211161500,754.4,410.0,405.08,53.6956,39,72.5,100,71.4,74.4,71.4
20160211163000,754.4,410.0,410.0,54.3478,39,75.4,100,71.6,74.3,71.3
20160211164500,754.4,410.0,410.0,54.3478,39,58.1,100,70.5,74.3,71.3
20160211170000,754.4,410.0,410.0,54.3478,39,72.5,100,70.7,74.3,71.3
20160211171500,754.4,410.0,410.0,54.3478,39,66.7,100,70.8,74.3,71.3
20160211173000,754.4,410.0,416.56,55.2174,39,72.0,100,71.1,74.3,71.3
20160211174500,754.4,410.0,421.48,55.8696,39,72.0,100,71.1,74.3,71.3
20160211180000,754.4,410.0,421.48,55.8696,39,72.0,100,71.1,74.3,71.3
20160211181500,754.4,410.0,414.92,55.0,39,74.4,100,71.3,74.3,71.3
20160211183000,754.4,410.0,424.76,56.3043,39,72.9,100,71.4,74.4,71.4
20160211184500,754.4,410.0,414.92,55.0,39,70.6,100,71.2,74.3,71.3
20160211190000,754.4,410.0,423.12,56.087,39,70.6,100,71.0,74.4,71.4
20160211191500,754.4,410.0,423.12,56.087,39,74.3,100,71.1,74.3,71.3
20160211193000,754.4,410.0,423.12,56.087,39,75.3,100,71.1,74.3,71.3
20160211194500,754.4,410.0,418.2,55.4348,39,73.3,100,71.1,74.3,71.3
20160211200000,754.4,410.0,418.2,55.4348,39,72.0,100,71.1,74.3,71.3
20160211201500,754.4,410.0,424.76,56.3043,39,72.0,100,71.1,74.3,71.3
20160211203000,754.4,410.0,424.76,56.3043,39,73.5,100,71.1,74.3,71.3
20160211204500,754.4,410.0,424.76,56.3043,39,75.4,100,71.1,74.3,71.3
20160211210000,754.4,410.0,424.76,56.3043,39,76.4,100,71.2,74.3,71.3
20160211211500,754.4,410.0,424.76,56.3043,39,76.4,100,71.2,74.3,71.3
20160211213000,754.4,410.0,424.76,56.3043,39,76.4,100,71.1,74.3,71.3
20160211214500,754.4,410.0,429.68,56.9565,39,73.4,100,71.1,74.3,71.3
20160211220000,754.4,410.0,418.2,55.4348,39,73.4,100,71.2,74.3,71.3
20160211221500,754.4,410.0,423.12,56.087,39,74.9,100,71.2,74.3,71.3
20160211223000,754.4,410.0,423.12,56.087,39,77.2,100,71.2,74.3,71.3
20160211224500,754.4,410.0,418.2,55.4348,39,75.8,100,71.2,74.3,71.3
20160211230000,754.4,410.0,424.76,56.3043,39,72.7,100,71.2,74.3,71.3
20160211231500,754.4,410.0,424.76,56.3043,39,73.5,100,71.2,74.3,71.3
20160211233000,754.4,410.0,418.2,55.4348,39,75.9,100,71.2,74.3,71.3
20160211234500,754.4,410.0,418.2,55.4348,39,76.8,100,71.1,74.3,71.3
20160212000000,754.4,410.0,410.0,54.3478,39,75.8,100,71.1,74.3,71.3
20160212001500,754.4,410.0,416.56,55.2174,39,75.8,100,70.9,74.4,71.4
20160212003000,754.4,410.0,416.56,55.2174,39,80.2,100,70.6,74.3,71.3
20160212004500,754.4,410.0,405.08,53.6956,39,89.2,100,70.5,74.3,71.3
20160212010000,754.4,410.0,410.0,54.3478,39,90.4,100,70.6,74.3,71.3
20160212011500,754.4,410.0,410.0,54.3478,39,84.2,100,71.0,74.3,71.3
20160212013000,754.4,410.0,414.92,55.0,39,86.2,100,71.2,74.3,71.3
20160212014500,754.4,410.0,414.92,55.0,39,93.3,100,71.4,74.3,71.3
20160212020000,754.4,410.0,424.76,56.3043,40,61.4,0,71.7,74.3,71.3
20160212021500,754.4,410.0,418.2,55.4348,40,56.3,100,70.1,74.4,71.4
20160212023000,754.4,410.0,418.2,55.4348,40,71.6,100,70.9,74.3,71.3
20160212024500,754.4,410.0,413.28,54.7826,40,70.6,100,70.8,74.3,71.3
20160212030000,754.4,410.0,423.12,56.087,40,71.6,100,71.0,74.3,71.3
20160212031500,754.4,410.0,418.2,55.4348,40,75.4,100,71.2,74.3,71.3
20160212033000,754.4,410.0,418.2,55.4348,40,75.4,100,71.4,74.3,71.3
20160212034500,754.4,410.0,418.2,55.4348,40,72.0,100,71.4,74.3,71.3
20160212040000,754.4,410.0,410.0,54.3478,40,62.6,0,71.3,74.3,71.3
20160212041500,754.4,410.0,423.12,56.087,40,56.7,100,70.2,74.3,71.3
20160212043000,754.4,410.0,418.2,55.4348,40,74.4,100,70.8,74.3,71.3
20160212044500,754.4,410.0,418.2,55.4348,40,71.1,100,71.1,74.3,71.3
20160212050000,754.4,410.0,418.2,55.4348,40,73.0,100,71.2,74.3,71.3
20160212051500,754.4,410.0,413.28,54.7826,40,74.4,100,71.3,74.3,71.3
20160212053000,754.4,410.0,413.28,54.7826,40,70.6,100,71.3,74.3,71.3
20160212054500,754.4,410.0,413.28,54.7826,40,73.5,100,71.4,74.3,71.3
20160212060000,754.4,410.0,413.28,54.7826,40,58.8,100,71.0,74.3,71.3
20160212061500,754.4,410.0,426.4,56.5217,40,69.2,100,70.3,74.3,71.3
20160212063000,754.4,410.0,410.0,54.3478,40,73.4,100,70.9,74.4,71.4
20160212064500,754.4,410.0,410.0,54.3478,40,67.6,100,71.1,74.3,71.3
20160212070000,754.4,410.0,416.56,55.2174,40,70.1,100,71.2,74.3,71.3
20160212071500,754.4,410.0,421.48,55.8696,40,67.7,100,71.0,74.4,71.4
20160212073000,754.4,410.0,426.4,56.5217,40,69.7,100,71.1,74.4,71.4
20160212074500,754.4,410.0,426.4,56.5217,40,71.0,100,71.2,74.4,71.4
20160212080000,754.4,410.0,432.96,57.3913,40,69.7,100,71.3,74.4,71.4
20160212081500,754.4,410.0,432.96,57.3913,40,72.5,100,71.2,74.4,71.4
20160212083000,754.4,410.0,423.12,56.087,40,74.4,100,71.2,74.3,71.3
20160212084500,754.4,410.0,429.68,56.9565,40,71.5,100,71.2,74.3,71.3
20160212090000,754.4,410.0,429.68,56.9565,40,70.6,100,71.3,74.3,71.3
20160212091500,754.4,410.0,434.6,57.6087,40,74.0,100,71.2,74.3,71.3
20160212093000,754.4,410.0,421.48,55.8696,40,74.0,100,71.2,74.3,71.3
20160212094500,754.4,410.0,421.48,55.8696,40,74.0,100,71.2,74.3,71.3
20160212100000,754.4,410.0,421.48,55.8696,40,72.0,100,71.5,74.3,71.3
20160212101500,754.4,410.0,421.48,55.8696,40,58.0,100,70.5,74.3,71.3
20160212103000,754.4,410.0,408.36,54.1304,40,74.4,100,70.7,74.3,71.3
20160212104500,754.4,410.0,414.92,55.0,40,72.0,100,70.9,74.3,71.3
20160212110000,754.4,410.0,414.92,55.0,40,71.0,100,70.8,74.3,71.3
20160212111500,754.4,410.0,414.92,55.0,40,71.0,100,71.0,74.3,71.3
20160212113000,754.4,410.0,408.36,54.1304,40,71.0,100,71.2,74.3,71.3
20160212114500,754.4,410.0,408.36,54.1304,40,73.0,100,71.4,74.3,71.3
20160212120000,754.4,410.0,408.36,54.1304,40,59.1,0,71.1,74.3,71.3
20160212121500,754.4,410.0,408.36,54.1304,40,57.2,100,70.3,74.3,71.3
20160212123000,754.4,410.0,408.36,54.1304,40,70.6,100,71.0,74.3,71.3
20160212124500,754.4,410.0,414.92,55.0,40,67.2,100,71.0,74.3,71.3
20160212130000,754.4,410.0,410.0,54.3478,40,71.5,100,70.9,74.3,71.3
20160212131500,754.4,410.0,410.0,54.3478,40,71.5,100,71.0,74.3,71.3
20160212133000,754.4,410.0,410.0,54.3478,40,69.6,100,71.0,74.3,71.3
20160212134500,754.4,410.0,414.92,55.0,40,72.1,100,71.0,74.3,71.3
20160212140000,754.4,410.0,414.92,55.0,40,74.0,100,71.3,74.3,71.3
20160212141500,754.4,410.0,421.48,55.8696,40,75.4,100,71.3,74.3,71.3
20160212143000,754.4,410.0,429.68,56.9565,40,73.4,100,71.4,74.3,71.3
20160212144500,754.4,410.0,429.68,56.9565,40,60.1,0,71.3,74.3,71.3
20160212150000,754.4,410.0,434.6,57.6087,40,56.8,100,70.3,74.3,71.3
20160212151500,754.4,410.0,424.76,56.3043,40,70.5,100,70.7,74.3,71.3
20160212153000,754.4,410.0,424.76,56.3043,40,73.9,100,70.9,74.3,71.3
20160212154500,754.4,410.0,431.32,57.1739,40,72.9,100,71.0,74.3,71.3
20160212160000,754.4,410.0,431.32,57.1739,40,71.9,100,71.1,74.3,71.3
20160212161500,754.4,410.0,426.4,56.5217,40,71.1,100,71.3,74.3,71.3
20160212163000,754.4,410.0,431.32,57.1739,40,71.1,100,71.4,74.3,71.3
20160212164500,754.4,410.0,431.32,57.1739,40,57.2,100,70.4,74.3,71.3
20160212170000,754.4,410.0,414.92,55.0,40,73.9,100,70.6,74.3,71.3
20160212171500,754.4,410.0,414.92,55.0,40,75.8,100,70.9,74.3,71.3
20160212173000,754.4,410.0,410.0,54.3478,40,75.8,100,71.0,74.3,71.3
20160212174500,754.4,410.0,410.0,54.3478,40,73.4,100,71.0,74.3,71.3
20160212180000,754.4,410.0,414.92,55.0,40,71.6,100,71.1,74.3,71.3
20160212181500,754.4,410.0,408.36,54.1304,40,71.6,100,71.4,74.3,71.3
20160212183000,754.4,410.0,414.92,55.0,40,67.0,0,71.6,74.3,71.3
20160212184500,754.4,410.0,424.76,56.3043,40,67.0,100,70.1,74.3,71.3
20160212190000,754.4,410.0,429.68,56.9565,40,71.0,100,71.0,74.3,71.3
20160212191500,754.4,410.0,429.68,56.9565,40,67.7,100,70.7,74.3,71.3
20160212193000,754.4,410.0,429.68,56.9565,40,69.2,100,71.2,74.3,71.3
20160212194500,754.4,410.0,429.68,56.9565,40,71.1,100,71.4,74.3,71.3
20160212200000,754.4,410.0,429.68,56.9565,40,72.3,100,71.5,74.3,71.3
20160212201500,754.4,410.0,429.68,56.9565,40,67.8,100,71.5,74.3,71.3
20160212203000,754.4,410.0,421.48,55.8696,39,54.8,100,70.4,74.3,71.3
20160212204500,754.4,410.0,421.48,55.8696,39,68.8,100,70.8,74.3,71.3
20160212210000,754.4,410.0,421.48,55.8696,39,66.3,100,70.9,74.4,71.4
20160212211500,754.4,410.0,421.48,55.8696,39,71.5,100,71.0,74.3,71.3
20160212213000,754.4,410.0,421.48,55.8696,39,71.5,100,71.0,74.3,71.3
20160212214500,754.4,410.0,426.4,56.5217,39,70.0,100,71.2,74.3,71.3
20160212220000,754.4,410.0,410.0,54.3478,39,70.0,100,71.2,74.3,71.3
20160212221500,754.4,410.0,410.0,54.3478,39,73.0,100,71.3,74.3,71.3
20160212223000,754.4,410.0,401.8,53.2609,39,73.0,100,71.2,74.4,71.4
20160212224500,754.4,410.0,406.72,53.913,39,69.7,100,71.0,74.3,71.3
20160212230000,754.4,410.0,406.72,53.913,39,71.6,100,70.9,74.4,71.4
20160212231500,754.4,410.0,406.72,53.913,39,76.4,100,71.0,74.3,71.3
20160212233000,754.4,410.0,416.56,55.2174,39,76.4,100,71.2,74.4,71.4
20160212234500,754.4,410.0,416.56,55.2174,39,75.2,100,71.2,74.4,71.4
20160213000000,754.4,410.0,423.12,56.087,39,71.5,100,71.3,74.3,71.3
20160213001500,754.4,410.0,423.12,56.087,39,74.9,100,71.4,74.4,71.4
20160213003000,754.4,410.0,423.12,56.087,39,75.8,100,71.4,74.4,71.4
20160213004500,754.4,410.0,423.12,56.087,39,63.6,100,70.0,74.4,71.4
20160213010000,754.4,410.0,423.12,56.087,39,73.0,100,70.7,74.4,71.4
20160213011500,754.4,410.0,400.16,53.0435,39,60.2,100,69.8,74.4,71.4
20160213013000,754.4,410.0,395.24,52.3913,39,71.8,100,70.2,74.4,71.4
20160213014500,754.4,410.0,395.24,52.3913,39,72.6,100,70.7,74.6,71.6
20160213020000,754.4,410.0,395.24,52.3913,39,74.5,100,71.1,74.5,71.5
20160213021500,754.4,410.0,395.24,52.3913,39,79.6,100,71.4,74.5,71.5
20160213023000,754.4,410.0,395.24,52.3913,39,79.6,100,71.8,74.6,71.6
20160213024500,754.4,410.0,388.68,51.5217,39,70.1,100,70.2,74.5,71.5
20160213030000,754.4,410.0,388.68,51.5217,39,71.7,100,70.7,74.6,71.6
20160213031500,754.4,410.0,388.68,51.5217,39,76.3,100,70.8,74.6,71.6
20160213033000,754.4,410.0,388.68,51.5217,39,73.0,100,71.2,74.6,71.6
20160213034500,754.4,410.0,393.6,52.1739,39,75.7,100,71.3,74.6,71.6
20160213040000,754.4,410.0,400.16,53.0435,39,77.7,100,71.4,74.6,71.6
20160213041500,754.4,410.0,408.36,54.1304,39,76.4,100,71.5,74.6,71.6
20160213043000,754.4,410.0,408.36,54.1304,39,74.9,100,71.4,74.6,71.6
20160213044500,754.4,410.0,408.36,54.1304,39,73.1,100,71.4,74.6,71.6
20160213050000,754.4,410.0,408.36,54.1304,39,74.8,100,71.3,74.6,71.6
20160213051500,754.4,410.0,408.36,54.1304,39,76.5,100,71.6,74.6,71.6
20160213053000,754.4,410.0,408.36,54.1304,39,76.5,100,71.7,74.6,71.6
20160213054500,754.4,410.0,414.92,55.0,39,74.4,100,71.8,74.6,71.6
20160213060000,754.4,410.0,414.92,55.0,39,63.8,0,71.7,74.6,71.6
20160213061500,754.4,410.0,414.92,55.0,39,68.7,100,70.3,74.6,71.6
20160213063000,754.4,410.0,414.92,55.0,39,75.8,100,70.7,74.6,71.6
20160213064500,754.4,410.0,414.92,55.0,39,77.8,100,71.0,74.6,71.6
20160213070000,754.4,410.0,414.92,55.0,39,76.4,100,71.2,74.6,71.6
20160213071500,754.4,410.0,414.92,55.0,39,76.4,100,71.4,74.6,71.6
20160213073000,754.4,410.0,414.92,55.0,39,79.9,100,71.7,74.6,71.6
20160213074500,754.4,410.0,414.92,55.0,39,62.1,0,71.6,74.6,71.6
20160213080000,754.4,410.0,414.92,55.0,39,71.5,100,70.3,74.6,71.6
20160213081500,754.4,410.0,414.92,55.0,39,75.3,100,70.7,74.6,71.6
20160213083000,754.4,410.0,405.08,53.6956,39,77.3,100,71.1,74.6,71.6
20160213084500,754.4,410.0,410.0,54.3478,39,77.3,100,71.4,74.6,71.6
20160213090000,754.4,410.0,410.0,54.3478,39,77.3,100,71.6,74.6,71.6
20160213091500,754.4,410.0,410.0,54.3478,39,77.3,100,71.7,74.6,71.6
20160213093000,754.4,410.0,410.0,54.3478,39,78.2,100,71.7,74.6,71.6
20160213094500,754.4,410.0,410.0,54.3478,39,78.2,100,71.7,74.6,71.6
20160213100000,754.4,410.0,405.08,53.6956,39,78.2,100,71.7,74.6,71.6
20160213101500,754.4,410.0,413.28,54.7826,39,70.9,0,71.8,74.6,71.6
20160213103000,754.4,410.0,413.28,54.7826,39,70.9,100,70.2,74.6,71.6
20160213104500,754.4,410.0,413.28,54.7826,39,73.0,100,70.7,74.6,71.6
20160213110000,754.4,410.0,406.72,53.913,39,75.5,100,71.2,74.6,71.6
20160213111500,754.4,410.0,406.72,53.913,39,76.8,100,71.4,74.6,71.6
20160213113000,754.4,410.0,401.8,53.2609,39,73.0,100,71.6,74.6,71.6
20160213114500,754.4,410.0,408.36,54.1304,39,76.3,100,71.6,74.6,71.6
20160213120000,754.4,410.0,401.8,53.2609,39,76.3,100,71.8,74.6,71.6
20160213121500,754.4,410.0,406.72,53.913,39,76.3,100,71.7,74.6,71.6
20160213123000,754.4,410.0,406.72,53.913,39,61.8,100,70.1,74.6,71.6
20160213124500,754.4,410.0,406.72,53.913,39,72.9,100,70.8,74.6,71.6
20160213130000,754.4,410.0,401.8,53.2609,39,72.9,100,71.1,74.6,71.6
20160213131500,754.4,410.0,408.36,54.1304,39,73.9,100,71.3,74.6,71.6
20160213133000,754.4,410.0,408.36,54.1304,39,71.5,100,71.3,74.6,71.6
20160213134500,754.4,410.0,408.36,54.1304,39,71.5,100,71.3,74.6,71.6
20160213140000,754.4,410.0,408.36,54.1304,39,74.4,100,71.5,74.6,71.6
20160213141500,754.4,410.0,401.8,53.2609,39,70.1,100,71.4,74.6,71.6
20160213143000,754.4,410.0,410.0,54.3478,39,74.4,100,71.3,74.6,71.6
20160213144500,754.4,410.0,400.16,53.0435,39,72.4,100,71.3,74.6,71.6
20160213150000,754.4,410.0,406.72,53.913,39,72.4,100,71.4,74.6,71.6
20160213151500,754.4,410.0,401.8,53.2609,39,76.8,100,71.6,74.6,71.6
20160213153000,754.4,410.0,410.0,54.3478,39,73.9,100,71.6,74.6,71.6
20160213154500,754.4,410.0,410.0,54.3478,39,71.1,100,71.5,74.6,71.6
20160213160000,754.4,410.0,410.0,54.3478,39,76.4,100,71.4,74.6,71.6
20160213161500,754.4,410.0,410.0,54.3478,39,76.4,100,71.2,74.6,71.6
20160213163000,754.4,410.0,410.0,54.3478,39,72.5,100,71.3,74.6,71.6
20160213164500,754.4,410.0,400.16,53.0435,39,75.4,100,71.6,74.6,71.6
20160213170000,754.4,410.0,408.36,54.1304,39,78.7,100,71.6,74.6,71.6
20160213171500,754.4,410.0,408.36,54.1304,39,75.3,100,71.8,74.6,71.6
20160213173000,754.4,410.0,408.36,54.1304,39,57.7,100,70.3,74.6,71.6
20160213174500,754.4,410.0,408.36,54.1304,39,73.0,100,70.7,74.6,71.6
20160213180000,754.4,410.0,400.16,53.0435,39,73.0,100,71.1,74.6,71.6
20160213181500,754.4,410.0,400.16,53.0435,39,68.1,100,71.3,74.6,71.6
20160213183000,754.4,410.0,400.16,53.0435,39,72.5,100,71.6,74.6,71.6
20160213184500,754.4,410.0,400.16,53.0435,39,72.5,100,71.5,74.6,71.6
20160213190000,754.4,410.0,393.6,52.1739,39,68.6,100,71.4,74.6,71.6
20160213191500,754.4,410.0,393.6,52.1739,39,71.3,100,71.5,74.6,71.6
20160213193000,754.4,410.0,393.6,52.1739,39,73.4,100,71.4,74.6,71.6
20160213194500,754.4,410.0,393.6,52.1739,39,69.1,100,71.1,74.6,71.6
20160213200000,754.4,410.0,400.16,53.0435,39,72.6,100,71.3,74.6,71.6
20160213201500,754.4,410.0,400.16,53.0435,39,70.6,100,71.4,74.6,71.6
20160213203000,754.4,410.0,400.16,53.0435,39,75.3,100,71.4,74.6,71.6
20160213204500,754.4,410.0,405.08,53.6956,39,75.3,100,71.5,74.6,71.6
20160213210000,754.4,410.0,405.08,53.6956,39,71.1,100,71.6,74.6,71.6
20160213211500,754.4,410.0,400.16,53.0435,39,70.1,100,71.6,74.6,71.6
20160213213000,754.4,410.0,400.16,53.0435,39,73.9,100,71.4,74.6,71.6
20160213214500,754.4,410.0,400.16,53.0435,39,74.8,100,71.3,74.6,71.6
20160213220000,754.4,410.0,405.08,53.6956,39,75.8,100,71.3,74.6,71.6
20160213221500,754.4,410.0,405.08,53.6956,39,73.0,100,71.3,74.6,71.6
20160213223000,754.4,410.0,405.08,53.6956,39,75.3,100,71.2,74.6,71.6
20160213224500,754.4,410.0,405.08,53.6956,39,77.2,100,71.4,74.6,71.6
20160213230000,754.4,410.0,400.16,53.0435,39,77.2,100,71.7,74.6,71.6
20160213231500,754.4,410.0,406.72,53.913,39,51.5,100,70.2,74.6,71.6
20160213233000,754.4,410.0,401.8,53.2609,39,70.7,100,70.6,74.6,71.6
20160213234500,754.4,410.0,401.8,53.2609,39,72.0,100,70.9,74.6,71.6
20160214000000,754.4,410.0,401.8,53.2609,39,69.8,100,71.1,74.6,71.6
20160214001500,754.4,410.0,401.8,53.2609,39,68.6,100,71.2,74.6,71.6
20160214003000,754.4,410.0,408.36,54.1304,39,69.6,100,71.3,74.6,71.6
20160214004500,754.4,410.0,401.8,53.2609,39,55.3,0,71.8,74.6,71.6
20160214010000,754.4,410.0,401.8,53.2609,39,51.8,100,71.6,74.6,71.6
20160214011500,754.4,410.0,406.72,53.913,39,50.3,100,71.6,74.6,71.6
20160214013000,754.4,410.0,406.72,53.913,39,50.3,100,71.5,74.6,71.6
20160214014500,754.4,410.0,406.72,53.913,39,50.3,100,71.8,74.6,71.6
20160214020000,754.4,410.0,406.72,53.913,39,51.8,0,71.9,74.6,71.6
20160214021500,754.4,410.0,406.72,53.913,39,50.7,100,71.0,74.6,71.6
20160214023000,754.4,410.0,406.72,53.913,39,69.6,100,70.8,74.6,71.6
20160214024500,754.4,410.0,401.8,53.2609,39,69.6,100,71.5,74.6,71.6
20160214030000,754.4,410.0,408.36,54.1304,39,50.7,100,71.0,74.6,71.6
20160214031500,754.4,410.0,408.36,54.1304,39,64.0,100,70.8,74.6,71.6
20160214033000,754.4,410.0,408.36,54.1304,39,64.0,100,71.3,74.6,71.6
20160214034500,754.4,410.0,408.36,54.1304,39,64.0,100,71.5,74.6,71.6
20160214040000,754.4,410.0,408.36,54.1304,39,62.9,100,71.7,74.6,71.6
20160214041500,754.4,410.0,400.16,53.0435,39,62.9,100,71.6,74.6,71.6
20160214043000,754.4,410.0,400.16,53.0435,39,62.9,100,71.8,74.6,71.6
20160214044500,754.4,410.0,408.36,54.1304,39,51.9,100,71.3,74.6,71.6
