PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160214050000,754.4,410.0,408.36,54.1304,39,49.9,100,70.9,74.6,71.6
20160214051500,754.4,410.0,401.8,53.2609,39,67.2,100,70.8,74.6,71.6
20160214053000,754.4,410.0,406.72,53.913,39,57.2,100,71.6,74.6,71.6
20160214054500,754.4,410.0,401.8,53.2609,39,57.2,100,71.6,74.6,71.6
20160214060000,754.4,410.0,401.8,53.2609,39,57.2,100,71.7,74.6,71.6
20160214061500,754.4,410.0,406.72,53.913,39,66.2,100,70.9,74.6,71.6
20160214063000,754.4,410.0,406.72,53.913,39,66.2,100,71.2,74.6,71.6
20160214064500,754.4,410.0,406.72,53.913,39,64.9,100,71.2,74.6,71.6
20160214070000,754.4,410.0,406.72,53.913,39,66.3,100,71.3,74.6,71.6
20160214071500,754.4,410.0,406.72,53.913,39,72.4,100,71.5,74.6,71.6
20160214073000,754.4,410.0,400.16,53.0435,39,72.4,100,71.7,74.6,71.6
20160214074500,754.4,410.0,406.72,53.913,39,70.6,100,71.7,74.6,71.6
20160214080000,754.4,410.0,406.72,53.913,39,70.6,100,71.7,74.6,71.6
20160214081500,754.4,410.0,406.72,53.913,39,69.6,100,71.5,74.6,71.6
20160214083000,754.4,410.0,406.72,53.913,39,67.7,100,71.5,74.6,71.6
20160214084500,754.4,410.0,401.8,53.2609,39,67.7,100,71.6,74.6,71.6
20160214090000,754.4,410.0,401.8,53.2609,39,68.7,100,71.6,74.6,71.6
20160214091500,754.4,410.0,401.8,53.2609,39,68.7,100,71.7,74.6,71.6
20160214093000,754.4,410.0,401.8,53.2609,39,68.7,100,71.6,74.6,71.6
20160214094500,754.4,410.0,401.8,53.2609,39,70.1,100,71.4,74.6,71.6
20160214100000,754.4,410.0,406.72,53.913,39,73.4,100,71.4,74.6,71.6
20160214101500,754.4,410.0,396.88,52.6087,39,73.4,100,71.5,74.6,71.6
20160214103000,754.4,410.0,396.88,52.6087,39,72.0,100,71.3,74.6,71.6
20160214104500,754.4,410.0,396.88,52.6087,39,72.0,100,71.5,74.6,71.6
20160214110000,754.4,410.0,396.88,52.6087,39,73.9,100,71.7,74.6,71.6
20160214111500,754.4,410.0,423.12,56.087,40,54.3,0,72.1,74.6,71.6
20160214113000,754.4,410.0,423.12,56.087,40,54.3,0,72.1,74.6,71.6
20160214114500,754.4,410.0,429.68,56.9565,40,54.3,0,71.7,74.6,71.6
20160214120000,754.4,410.0,424.76,56.3043,40,54.3,0,71.7,74.6,71.6
20160214121500,754.4,410.0,424.76,56.3043,40,54.3,0,71.7,74.6,71.6
20160214123000,754.4,410.0,424.76,56.3043,40,54.3,0,71.8,74.6,71.6
20160214124500,754.4,410.0,424.76,56.3043,40,54.3,0,71.9,74.6,71.6
20160214130000,754.4,410.0,429.68,56.9565,40,54.3,0,72.1,74.6,71.6
20160214131500,754.4,410.0,424.76,56.3043,40,54.3,0,72.1,74.6,71.6
20160214133000,754.4,410.0,424.76,56.3043,40,54.3,0,72.3,74.6,71.6
20160214134500,754.4,410.0,418.2,55.4348,40,54.3,0,72.1,74.6,71.6
20160214140000,754.4,410.0,423.12,56.087,40,54.9,0,71.8,74.6,71.6
20160214141500,754.4,410.0,423.12,56.087,40,54.9,0,71.9,74.6,71.6
20160214143000,754.4,410.0,423.12,56.087,40,54.9,0,71.8,74.6,71.6
20160214144500,754.4,410.0,423.12,56.087,40,54.9,0,71.8,74.6,71.6
20160214150000,754.4,410.0,423.12,56.087,40,54.9,0,71.8,74.6,71.6
20160214151500,754.4,410.0,418.2,55.4348,40,54.9,0,71.8,74.5,71.5
20160214153000,754.4,410.0,418.2,55.4348,40,54.9,0,71.8,74.6,71.6
20160214154500,754.4,410.0,432.96,57.3913,40,54.9,0,71.7,74.5,71.5
20160214160000,754.4,410.0,424.76,56.3043,40,54.9,0,71.8,74.5,71.5
20160214161500,754.4,410.0,424.76,56.3043,40,54.9,0,71.8,74.5,71.5
20160214163000,754.4,410.0,424.76,56.3043,40,54.9,0,71.9,74.5,71.5
20160214164500,754.4,410.0,424.76,56.3043,40,54.9,0,71.9,74.5,71.5
20160214170000,754.4,410.0,424.76,56.3043,40,54.9,0,72.1,74.5,71.5
20160214171500,754.4,410.0,424.76,56.3043,40,54.9,0,72.2,74.5,71.5
20160214173000,754.4,410.0,424.76,56.3043,40,54.3,0,72.4,74.5,71.5
20160214174500,754.4,410.0,424.76,56.3043,40,54.3,0,72.2,74.5,71.5
20160214180000,754.4,410.0,424.76,56.3043,40,54.3,0,72.2,74.5,71.5
20160214181500,754.4,410.0,424.76,56.3043,40,54.3,0,72.2,74.4,71.4
20160214183000,754.4,410.0,424.76,56.3043,40,54.3,0,72.2,74.4,71.4
20160214184500,754.4,410.0,413.28,54.7826,40,54.3,0,72.1,74.4,71.4
20160214190000,754.4,410.0,413.28,54.7826,40,54.3,0,72.1,74.4,71.4
20160214191500,754.4,410.0,413.28,54.7826,40,54.3,0,72.2,74.4,71.4
20160214193000,754.4,410.0,418.2,55.4348,40,54.3,0,72.4,74.4,71.4
20160214194500,754.4,410.0,418.2,55.4348,40,54.3,0,72.4,74.5,71.5
20160214200000,754.4,410.0,418.2,55.4348,40,54.3,0,72.6,74.4,71.4
20160214201500,754.4,410.0,418.2,55.4348,40,54.3,0,71.6,74.5,71.5
20160214203000,754.4,410.0,432.96,57.3913,40,54.3,100,70.3,74.4,71.4
20160214204500,754.4,410.0,432.96,57.3913,40,69.7,100,71.0,74.4,71.4
20160214210000,754.4,410.0,432.96,57.3913,40,65.8,100,70.7,74.3,71.3
20160214211500,754.4,410.0,424.76,56.3043,40,69.1,100,71.1,74.4,71.4
20160214213000,754.4,410.0,424.76,56.3043,40,69.1,100,71.5,74.4,71.4
20160214214500,754.4,410.0,431.32,57.1739,40,56.8,100,71.0,74.4,71.4
20160214220000,754.4,410.0,431.32,57.1739,40,68.6,100,70.2,74.3,71.3
20160214221500,754.4,410.0,426.4,56.5217,40,69.6,100,71.0,74.4,71.4
20160214223000,754.4,410.0,431.32,57.1739,40,71.0,100,71.0,74.3,71.3
20160214224500,754.4,410.0,431.32,57.1739,40,69.5,100,71.1,74.3,71.3
20160214230000,754.4,410.0,431.32,57.1739,40,67.7,100,71.2,74.4,71.4
20160214231500,754.4,410.0,426.4,56.5217,40,70.2,100,71.3,74.3,71.3
20160214233000,754.4,410.0,416.56,55.2174,40,56.8,0,71.1,74.3,71.3
20160214234500,754.4,410.0,408.36,54.1304,40,55.8,100,70.3,74.3,71.3
20160215000000,754.4,410.0,418.2,55.4348,40,69.2,100,70.8,74.3,71.3
20160215001500,754.4,410.0,418.2,55.4348,40,69.2,100,71.3,74.3,71.3
20160215003000,754.4,410.0,418.2,55.4348,40,61.1,0,71.9,74.3,71.3
20160215004500,754.4,410.0,418.2,55.4348,40,56.0,0,71.9,74.3,71.3
20160215010000,754.4,410.0,418.2,55.4348,40,56.0,0,71.9,74.3,71.3
20160215011500,754.4,410.0,431.32,57.1739,40,56.0,0,72.1,74.3,71.3
20160215013000,754.4,410.0,431.32,57.1739,40,56.0,0,71.9,74.3,71.3
20160215014500,754.4,410.0,437.88,58.0435,40,56.0,0,71.7,74.3,71.3
20160215020000,754.4,410.0,426.4,56.5217,40,56.0,0,71.4,74.3,71.3
20160215021500,754.4,410.0,434.6,57.6087,40,56.0,0,71.4,74.3,71.3
20160215023000,754.4,410.0,434.6,57.6087,40,56.0,0,71.7,74.3,71.3
20160215024500,754.4,410.0,421.48,55.8696,40,56.0,0,71.9,74.3,71.3
20160215030000,754.4,410.0,421.48,55.8696,40,56.0,100,70.9,74.3,71.3
20160215031500,754.4,410.0,421.48,55.8696,40,56.0,100,71.2,74.3,71.3
20160215033000,754.4,410.0,421.48,55.8696,40,56.0,100,70.9,74.3,71.3
20160215034500,754.4,410.0,421.48,55.8696,40,56.0,0,71.6,74.3,71.3
20160215040000,754.4,410.0,416.56,55.2174,40,56.0,0,71.5,74.3,71.3
20160215041500,754.4,410.0,410.0,54.3478,40,56.0,0,71.6,74.3,71.3
20160215043000,754.4,410.0,410.0,54.3478,40,56.0,0,71.3,74.3,71.3
20160215044500,754.4,410.0,410.0,54.3478,40,56.0,0,71.7,74.3,71.3
20160215050000,754.4,410.0,410.0,54.3478,40,56.0,0,71.8,74.3,71.3
20160215051500,754.4,410.0,418.2,55.4348,40,56.0,0,71.8,74.3,71.3
20160215053000,754.4,410.0,418.2,55.4348,40,56.0,0,71.9,74.3,71.3
20160215054500,754.4,410.0,418.2,55.4348,40,56.0,0,72.0,74.3,71.3
20160215060000,754.4,410.0,431.32,57.1739,40,56.0,0,72.6,74.4,71.4
20160215061500,754.4,410.0,436.24,57.8261,40,56.0,0,72.4,74.3,71.3
20160215063000,754.4,410.0,431.32,57.1739,40,56.0,0,72.1,74.3,71.3
20160215064500,754.4,410.0,447.72,59.3478,41,56.0,0,72.8,74.3,71.3
20160215070000,754.4,410.0,429.68,56.9565,40,56.0,0,72.8,74.3,71.3
20160215071500,754.4,410.0,564.16,74.7826,47,56.0,0,74.0,74.3,71.3
20160215073000,754.4,410.0,500.2,66.3043,45,56.0,0,73.9,74.3,71.3
20160215074500,754.4,410.0,431.32,57.1739,41,56.6,0,73.2,74.3,71.3
20160215080000,754.4,410.0,459.2,60.8696,41,56.6,0,73.1,74.3,71.3
20160215081500,754.4,410.0,485.44,64.3478,43,56.6,0,72.8,74.3,71.3
20160215083000,754.4,410.0,426.4,56.5217,40,56.6,0,72.4,74.3,71.3
20160215084500,754.4,410.0,437.88,58.0435,41,56.6,0,72.7,74.3,71.3
20160215090000,754.4,410.0,429.68,56.9565,40,56.6,0,72.2,74.3,71.3
20160215091500,754.4,410.0,429.68,56.9565,40,56.6,0,72.5,74.3,71.3
20160215093000,754.4,410.0,429.68,56.9565,40,56.6,0,73.4,74.3,71.3
20160215094500,754.4,410.0,472.32,62.6087,42,56.6,0,73.7,74.3,71.3
20160215100000,754.4,410.0,444.44,58.913,40,56.6,0,73.6,74.3,71.3
20160215101500,754.4,410.0,431.32,57.1739,40,57.2,0,73.7,74.3,71.3
20160215103000,754.4,410.0,418.2,55.4348,40,57.2,0,73.8,74.3,71.3
20160215104500,754.4,410.0,424.76,56.3043,40,57.2,0,73.6,74.3,71.3
20160215110000,754.4,410.0,424.76,56.3043,40,57.2,0,73.7,74.3,71.3
20160215111500,754.4,410.0,424.76,56.3043,40,57.2,0,73.6,74.3,71.3
20160215113000,754.4,410.0,424.76,56.3043,40,57.2,0,73.7,74.3,71.3
20160215114500,754.4,410.0,424.76,56.3043,40,57.2,0,73.5,74.3,71.3
20160215120000,754.4,410.0,424.76,56.3043,40,57.2,0,73.0,74.3,71.3
20160215121500,754.4,410.0,424.76,56.3043,40,57.2,0,73.1,74.3,71.3
20160215123000,754.4,410.0,416.56,55.2174,40,57.2,0,73.1,74.3,71.3
20160215124500,754.4,410.0,426.4,56.5217,40,57.2,0,73.0,74.3,71.3
20160215130000,754.4,410.0,426.4,56.5217,40,56.4,0,72.9,74.3,71.3
20160215131500,754.4,410.0,426.4,56.5217,40,56.4,0,71.1,74.3,71.3
20160215133000,754.4,410.0,418.2,55.4348,40,56.4,100,70.3,74.3,71.3
20160215134500,754.4,410.0,426.4,56.5217,40,67.4,100,71.0,74.3,71.3
20160215140000,754.4,410.0,426.4,56.5217,40,68.6,100,70.8,74.3,71.3
20160215141500,754.4,410.0,426.4,56.5217,40,58.0,0,72.0,74.3,71.3
20160215143000,754.4,410.0,426.4,56.5217,40,58.0,0,72.2,74.3,71.3
20160215144500,754.4,410.0,426.4,56.5217,40,57.2,0,72.5,74.3,71.3
20160215150000,754.4,410.0,421.48,55.8696,40,57.2,0,71.9,74.3,71.3
20160215151500,754.4,410.0,429.68,56.9565,40,57.2,100,70.8,74.3,71.3
20160215153000,754.4,410.0,429.68,56.9565,40,65.8,100,70.3,74.3,71.3
20160215154500,754.4,410.0,421.48,55.8696,40,71.6,100,71.0,74.3,71.3
20160215160000,754.4,410.0,421.48,55.8696,40,65.2,100,70.9,74.3,71.3
20160215161500,754.4,410.0,432.96,57.3913,40,67.2,100,70.8,74.3,71.3
20160215163000,754.4,410.0,424.76,56.3043,39,69.0,100,71.2,74.3,71.3
20160215164500,754.4,410.0,424.76,56.3043,39,69.0,100,71.4,74.3,71.3
20160215170000,754.4,410.0,418.2,55.4348,39,69.7,100,71.5,74.3,71.3
20160215171500,754.4,410.0,423.12,56.087,39,55.6,100,70.6,74.3,71.3
20160215173000,754.4,410.0,423.12,56.087,39,71.9,100,70.6,74.3,71.3
20160215174500,754.4,410.0,418.2,55.4348,39,55.6,0,72.1,74.3,71.3
20160215180000,754.4,410.0,418.2,55.4348,39,54.7,100,70.7,74.3,71.3
20160215181500,754.4,410.0,426.4,56.5217,39,62.4,100,70.3,74.3,71.3
20160215183000,754.4,410.0,421.48,55.8696,39,61.6,100,71.0,74.3,71.3
20160215184500,754.4,410.0,416.56,55.2174,39,66.8,100,70.9,74.3,71.3
20160215190000,754.4,410.0,423.12,56.087,39,68.1,100,71.2,74.3,71.3
20160215191500,754.4,410.0,423.12,56.087,39,66.2,100,70.9,74.3,71.3
20160215193000,754.4,410.0,416.56,55.2174,39,66.2,100,71.1,74.3,71.3
20160215194500,754.4,410.0,423.12,56.087,39,68.2,100,71.2,74.3,71.3
20160215200000,754.4,410.0,416.56,55.2174,39,70.5,100,71.0,74.3,71.3
20160215201500,754.4,410.0,416.56,55.2174,39,70.5,100,71.1,74.3,71.3
20160215203000,754.4,410.0,416.56,55.2174,39,67.7,100,71.3,74.3,71.3
20160215204500,754.4,410.0,416.56,55.2174,39,70.1,100,71.3,74.3,71.3
20160215210000,754.4,410.0,416.56,55.2174,39,71.4,100,71.2,74.3,71.3
20160215211500,754.4,410.0,416.56,55.2174,39,67.7,100,71.2,74.4,71.4
20160215213000,754.4,410.0,423.12,56.087,39,69.6,100,71.3,74.4,71.4
20160215214500,754.4,410.0,423.12,56.087,39,71.0,100,71.3,74.4,71.4
20160215220000,754.4,410.0,418.2,55.4348,39,67.3,100,71.3,74.4,71.4
20160215221500,754.4,410.0,418.2,55.4348,39,70.1,100,71.2,74.4,71.4
20160215223000,754.4,410.0,418.2,55.4348,39,71.0,100,71.0,74.4,71.4
20160215224500,754.4,410.0,424.76,56.3043,39,69.1,100,71.0,74.4,71.4
20160215230000,754.4,410.0,424.76,56.3043,39,71.5,100,71.1,74.4,71.4
20160215231500,754.4,410.0,457.56,60.6522,41,52.7,0,72.6,74.4,71.4
20160215233000,754.4,410.0,429.68,56.9565,39,51.1,0,72.3,74.4,71.4
20160215234500,754.4,410.0,429.68,56.9565,39,51.1,0,72.0,74.4,71.4
20160216000000,754.4,410.0,429.68,56.9565,39,51.1,0,72.2,74.5,71.5
20160216001500,754.4,410.0,585.48,77.6087,49,51.1,0,73.0,74.5,71.5
20160216003000,754.4,410.0,429.68,56.9565,39,51.1,0,72.0,74.5,71.5
20160216004500,754.4,410.0,729.8,96.7391,56,51.1,0,73.3,74.5,71.5
20160216010000,754.4,410.0,747.84,99.1304,58,51.1,0,74.9,74.6,71.6
20160216011500,754.4,410.0,654.36,86.7391,52,51.1,0,74.1,74.6,71.6
20160216013000,754.4,410.0,654.36,86.7391,53,51.1,0,74.1,74.6,71.6
20160216014500,754.4,410.0,665.84,88.2609,53,51.1,0,74.5,74.6,71.6
20160216020000,754.4,410.0,688.8,91.3043,55,51.1,0,74.2,74.6,71.6
20160216021500,754.4,410.0,621.5601,82.3913,51,51.1,0,74.8,74.6,71.6
20160216023000,754.4,410.0,598.6,79.3478,50,50.3,0,74.7,74.6,71.6
20160216024500,754.4,410.0,654.36,86.7391,53,50.3,0,74.3,74.6,71.6
20160216030000,754.4,410.0,598.6,79.3478,50,50.3,0,74.8,74.6,71.6
20160216031500,754.4,410.0,633.04,83.913,52,50.3,0,75.0,74.6,71.6
20160216033000,754.4,410.0,644.52,85.4348,52,50.3,0,74.5,74.6,71.6
20160216034500,754.4,410.0,633.04,83.913,51,50.3,0,74.5,74.6,71.6
20160216040000,754.4,410.0,633.04,83.913,50,49.5,0,74.5,74.6,71.6
20160216041500,754.4,410.0,610.08,80.8696,50,49.5,0,75.0,74.6,71.6
20160216043000,754.4,410.0,610.08,80.8696,50,49.5,0,74.8,74.6,71.6
20160216044500,754.4,410.0,654.36,86.7391,52,49.5,0,74.6,74.6,71.6
20160216050000,754.4,410.0,572.36,75.8696,48,49.5,0,74.7,74.6,71.6
20160216051500,754.4,410.0,585.48,77.6087,48,49.0,0,74.8,74.6,71.6
20160216053000,754.4,410.0,436.24,57.8261,40,49.0,0,72.4,74.6,71.6
20160216054500,754.4,410.0,436.24,57.8261,40,71.5,100,70.1,74.6,71.6
20160216060000,754.4,410.0,436.24,57.8261,40,71.5,100,71.3,74.6,71.6
20160216061500,754.4,410.0,418.2,55.4348,39,51.1,0,72.0,74.6,71.6
20160216063000,754.4,410.0,418.2,55.4348,39,49.1,100,71.3,74.6,71.6
20160216064500,754.4,410.0,418.2,55.4348,39,66.8,100,70.3,74.6,71.6
20160216070000,754.4,410.0,406.72,53.913,39,72.0,100,70.9,74.6,71.6
20160216071500,754.4,410.0,406.72,53.913,39,73.0,100,71.2,74.6,71.6
20160216073000,754.4,410.0,400.16,53.0435,39,74.4,100,71.3,74.6,71.6
20160216074500,754.4,410.0,405.08,53.6956,39,74.4,100,71.4,74.6,71.6
20160216080000,754.4,410.0,405.08,53.6956,39,74.4,100,71.3,74.6,71.6
20160216081500,754.4,410.0,396.88,52.6087,39,74.4,100,71.3,74.6,71.6
20160216083000,754.4,410.0,396.88,52.6087,39,78.3,100,71.8,74.6,71.6
20160216084500,754.4,410.0,396.88,52.6087,39,53.5,100,71.0,74.6,71.6
20160216090000,754.4,410.0,396.88,52.6087,39,66.2,100,70.5,74.5,71.5
20160216091500,754.4,410.0,396.88,52.6087,39,66.2,100,71.2,74.4,71.4
20160216093000,754.4,410.0,396.88,52.6087,39,63.2,100,71.0,74.4,71.4
20160216094500,754.4,410.0,406.72,53.913,39,63.2,100,71.0,74.4,71.4
20160216100000,754.4,410.0,406.72,53.913,39,68.2,100,71.2,74.4,71.4
20160216101500,754.4,410.0,406.72,53.913,39,70.1,100,71.6,74.4,71.4
20160216103000,754.4,410.0,406.72,53.913,39,55.6,0,71.2,74.5,71.5
20160216104500,754.4,410.0,413.28,54.7826,39,54.7,100,70.6,74.4,71.4
20160216110000,754.4,410.0,405.08,53.6956,39,68.2,100,70.9,74.4,71.4
20160216111500,754.4,410.0,416.56,55.2174,39,63.6,100,71.0,74.4,71.4
20160216113000,754.4,410.0,416.56,55.2174,39,68.6,100,71.2,74.5,71.5
20160216114500,754.4,410.0,416.56,55.2174,39,66.7,100,71.2,74.5,71.5
20160216120000,754.4,410.0,408.36,54.1304,39,66.7,100,71.2,74.4,71.4
20160216121500,754.4,410.0,408.36,54.1304,39,71.6,100,71.1,74.5,71.5
20160216123000,754.4,410.0,408.36,54.1304,39,72.4,100,71.3,74.5,71.5
20160216124500,754.4,410.0,401.8,53.2609,39,70.1,100,71.4,74.6,71.6
20160216130000,754.4,410.0,406.72,53.913,39,69.2,100,71.5,74.6,71.6
20160216131500,754.4,410.0,406.72,53.913,39,71.6,100,71.7,74.6,71.6
20160216133000,754.4,410.0,400.16,53.0435,39,63.7,0,71.8,74.6,71.6
20160216134500,754.4,410.0,400.16,53.0435,39,55.6,100,70.7,74.6,71.6
20160216140000,754.4,410.0,400.16,53.0435,39,70.0,100,70.9,74.6,71.6
20160216141500,754.4,410.0,395.24,52.3913,39,70.0,100,71.5,74.6,71.6
20160216143000,754.4,410.0,395.24,52.3913,39,70.0,100,71.6,74.6,71.6
20160216144500,754.4,410.0,395.24,52.3913,39,68.1,100,71.7,74.6,71.6
20160216150000,754.4,410.0,396.88,52.6087,39,55.2,100,71.2,74.6,71.6
20160216151500,754.4,410.0,396.88,52.6087,39,55.2,100,70.6,74.6,71.6
20160216153000,754.4,410.0,391.96,51.9565,39,69.7,100,71.3,74.6,71.6
20160216154500,754.4,410.0,405.08,53.6956,39,62.4,100,71.3,74.5,71.5
20160216160000,754.4,410.0,405.08,53.6956,39,63.2,100,71.2,74.5,71.5
20160216161500,754.4,410.0,405.08,53.6956,39,64.4,100,71.1,74.5,71.5
20160216163000,754.4,410.0,405.08,53.6956,39,72.0,100,71.4,74.5,71.5
20160216164500,754.4,410.0,405.08,53.6956,39,68.6,100,71.4,74.5,71.5
20160216170000,754.4,410.0,405.08,53.6956,39,69.7,100,71.3,74.4,71.4
20160216171500,754.4,410.0,400.16,53.0435,39,71.5,100,71.3,74.5,71.5
20160216173000,754.4,410.0,408.36,54.1304,39,70.5,100,71.3,74.4,71.4
20160216174500,754.4,410.0,396.88,52.6087,39,67.7,100,71.6,74.5,71.5
20160216180000,754.4,410.0,396.88,52.6087,39,53.9,100,70.8,74.4,71.4
20160216181500,754.4,410.0,408.36,54.1304,39,62.8,100,70.6,74.4,71.4
20160216183000,754.4,410.0,408.36,54.1304,39,62.8,100,70.9,74.4,71.4
20160216184500,754.4,410.0,400.16,53.0435,39,62.0,100,71.2,74.4,71.4
20160216190000,754.4,410.0,400.16,53.0435,39,66.3,100,71.1,74.4,71.4
20160216191500,754.4,410.0,408.36,54.1304,39,68.6,100,71.3,74.4,71.4
20160216193000,754.4,410.0,408.36,54.1304,39,66.7,100,71.3,74.4,71.4
20160216194500,754.4,410.0,401.8,53.2609,39,65.8,100,71.3,74.3,71.3
20160216200000,754.4,410.0,396.88,52.6087,39,67.9,100,71.2,74.3,71.3
20160216201500,754.4,410.0,396.88,52.6087,39,69.1,100,71.2,74.3,71.3
20160216203000,754.4,410.0,391.96,51.9565,39,67.7,100,71.2,74.3,71.3
20160216204500,754.4,410.0,396.88,52.6087,39,66.3,100,71.4,74.3,71.3
20160216210000,754.4,410.0,388.68,51.5217,39,53.9,0,71.4,74.3,71.3
20160216211500,754.4,410.0,401.8,53.2609,40,53.9,0,71.2,74.3,71.3
20160216213000,754.4,410.0,401.8,53.2609,40,53.9,0,71.3,74.3,71.3
20160216214500,754.4,410.0,421.48,55.8696,40,56.7,100,70.8,74.3,71.3
20160216220000,754.4,410.0,421.48,55.8696,40,53.5,0,71.7,74.3,71.3
20160216221500,754.4,410.0,416.56,55.2174,40,53.5,0,71.6,74.3,71.3
20160216223000,754.4,410.0,416.56,55.2174,40,53.5,100,70.9,74.3,71.3
20160216224500,754.4,410.0,416.56,55.2174,40,53.5,100,70.6,74.3,71.3
20160216230000,754.4,410.0,416.56,55.2174,40,64.0,100,70.7,74.3,71.3
20160216231500,754.4,410.0,416.56,55.2174,40,61.5,100,71.3,74.3,71.3
20160216233000,754.4,410.0,416.56,55.2174,40,61.5,100,71.5,74.3,71.3
20160216234500,754.4,410.0,416.56,55.2174,40,61.5,100,71.3,74.3,71.3
20160217000000,754.4,410.0,423.12,56.087,40,61.5,100,71.1,74.3,71.3
20160217001500,754.4,410.0,418.2,55.4348,40,60.4,100,71.0,74.3,71.3
20160217003000,754.4,410.0,418.2,55.4348,40,61.2,100,71.2,74.3,71.3
20160217004500,754.4,410.0,423.12,56.087,40,61.2,100,71.0,74.4,71.4
20160217010000,754.4,410.0,418.2,55.4348,40,62.3,100,71.3,74.4,71.4
20160217011500,754.4,410.0,413.28,54.7826,40,52.7,0,71.4,74.4,71.4
20160217013000,754.4,410.0,406.72,53.913,40,51.9,100,70.8,74.4,71.4
20160217014500,754.4,410.0,414.92,55.0,40,51.9,100,70.5,74.3,71.3
20160217020000,754.4,410.0,401.8,53.2609,40,60.4,100,71.5,74.4,71.4
20160217021500,754.4,410.0,406.72,53.913,40,52.3,0,71.7,74.4,71.4
20160217023000,754.4,410.0,406.72,53.913,40,51.5,0,71.5,74.4,71.4
20160217024500,754.4,410.0,416.56,55.2174,40,51.5,0,71.3,74.4,71.4
20160217030000,754.4,410.0,406.72,53.913,40,51.5,0,71.3,74.5,71.5
20160217031500,754.4,410.0,406.72,53.913,40,51.5,0,71.3,74.4,71.4
20160217033000,754.4,410.0,423.12,56.087,41,51.5,0,71.3,74.4,71.4
20160217034500,754.4,410.0,434.6,57.6087,41,51.5,100,70.4,74.4,71.4
20160217040000,754.4,410.0,434.6,57.6087,41,64.9,100,71.1,74.4,71.4
20160217041500,754.4,410.0,434.6,57.6087,41,60.7,100,71.0,74.5,71.5
20160217043000,754.4,410.0,429.68,56.9565,41,66.2,100,71.2,74.4,71.4
20160217044500,754.4,410.0,510.04,67.6087,15,66.3,0,71.5,74.4,71.4
20160217050000,754.4,410.0,387.04,51.3043,39,58.2,0,71.7,74.5,71.5
20160217051500,754.4,410.0,400.16,53.0435,39,50.6,100,70.7,74.5,71.5
20160217053000,754.4,410.0,400.16,53.0435,39,66.2,100,70.1,74.5,71.5
20160217054500,754.4,410.0,395.24,52.3913,39,77.4,100,71.0,74.5,71.5
20160217060000,754.4,410.0,395.24,52.3913,39,75.3,100,71.5,74.5,71.5
20160217061500,754.4,410.0,395.24,52.3913,39,61.0,0,71.7,74.6,71.6
20160217063000,754.4,410.0,395.24,52.3913,39,66.7,100,70.3,74.5,71.5
20160217064500,754.4,410.0,395.24,52.3913,39,65.3,100,71.5,74.6,71.6
20160217070000,754.4,410.0,395.24,52.3913,39,66.7,100,71.2,74.6,71.6
20160217071500,754.4,410.0,395.24,52.3913,39,66.0,100,71.7,74.6,71.6
20160217073000,754.4,410.0,395.24,52.3913,39,54.3,100,71.5,74.6,71.6
20160217074500,754.4,410.0,400.16,53.0435,39,51.9,100,70.9,74.6,71.6
20160217080000,754.4,410.0,395.24,52.3913,39,52.9,100,70.7,74.6,71.6
20160217081500,754.4,410.0,400.16,53.0435,39,54.3,100,71.4,74.6,71.6
20160217083000,754.4,410.0,400.16,53.0435,39,59.5,100,71.0,74.6,71.6
20160217084500,754.4,410.0,410.0,54.3478,39,55.2,0,71.4,74.6,71.6
20160217090000,754.4,410.0,405.08,53.6956,39,53.5,0,72.2,74.6,71.6
20160217091500,754.4,410.0,410.0,54.3478,39,53.5,0,71.5,74.6,71.6
20160217093000,754.4,410.0,410.0,54.3478,39,53.5,0,71.6,74.6,71.6
20160217094500,754.4,410.0,410.0,54.3478,39,53.5,100,71.1,74.6,71.6
20160217100000,754.4,410.0,410.0,54.3478,39,53.5,100,71.0,74.6,71.6
20160217101500,754.4,410.0,432.96,57.3913,39,53.5,100,71.3,74.6,71.6
20160217103000,754.4,410.0,432.96,57.3913,39,65.3,100,71.2,74.6,71.6
20160217104500,754.4,410.0,482.16,63.913,43,53.9,0,72.2,74.6,71.6
20160217110000,754.4,410.0,423.12,56.087,39,53.9,100,71.3,74.6,71.6
20160217111500,754.4,410.0,423.12,56.087,39,53.9,0,71.5,74.6,71.6
20160217113000,754.4,410.0,423.12,56.087,39,53.9,0,71.6,74.6,71.6
20160217114500,754.4,410.0,432.96,57.3913,40,53.9,0,71.7,74.6,71.6
20160217120000,754.4,410.0,426.4,56.5217,40,53.9,0,71.8,74.6,71.6
20160217121500,754.4,410.0,432.96,57.3913,40,54.5,0,71.9,74.6,71.6
20160217123000,754.4,410.0,432.96,57.3913,40,54.5,0,72.5,74.6,71.6
20160217124500,754.4,410.0,432.96,57.3913,40,55.1,0,72.6,74.6,71.6
20160217130000,754.4,410.0,414.92,55.0,40,55.1,100,71.1,74.6,71.6
20160217131500,754.4,410.0,414.92,55.0,40,73.4,100,70.6,74.6,71.6
20160217133000,754.4,410.0,423.12,56.087,40,73.4,100,71.2,74.6,71.6
20160217134500,754.4,410.0,416.56,55.2174,40,70.5,100,71.4,74.6,71.6
20160217140000,754.4,410.0,426.4,56.5217,40,70.5,100,71.7,74.6,71.6
20160217141500,754.4,410.0,426.4,56.5217,40,59.6,0,71.7,74.6,71.6
20160217143000,754.4,410.0,426.4,56.5217,40,56.0,100,70.7,74.6,71.6
20160217144500,754.4,410.0,434.6,57.6087,40,69.3,100,71.0,74.6,71.6
20160217150000,754.4,410.0,429.68,56.9565,40,66.9,100,71.3,74.6,71.6
20160217151500,754.4,410.0,434.6,57.6087,40,66.9,100,71.3,74.6,71.6
20160217153000,754.4,410.0,429.68,56.9565,40,68.7,100,71.3,74.6,71.6
20160217154500,754.4,410.0,423.12,56.087,40,69.6,100,71.2,74.6,71.6
20160217160000,754.4,410.0,414.92,55.0,40,71.0,100,71.3,74.6,71.6
20160217161500,754.4,410.0,414.92,55.0,40,70.1,100,71.5,74.6,71.6
20160217163000,754.4,410.0,423.12,56.087,40,70.1,100,71.8,74.6,71.6
20160217164500,754.4,410.0,414.92,55.0,40,56.0,100,71.1,74.6,71.6
20160217170000,754.4,410.0,414.92,55.0,40,70.1,100,70.7,74.6,71.6
20160217171500,754.4,410.0,414.92,55.0,40,72.9,100,71.4,74.6,71.6
20160217173000,754.4,410.0,414.92,55.0,40,68.6,100,71.5,74.6,71.6
20160217174500,754.4,410.0,408.36,54.1304,40,66.7,100,71.6,74.6,71.6
20160217180000,754.4,410.0,414.92,55.0,40,66.7,100,71.7,74.6,71.6
20160217181500,754.4,410.0,414.92,55.0,40,67.7,100,71.7,74.6,71.6
20160217183000,754.4,410.0,429.68,56.9565,40,67.7,100,71.5,74.6,71.6
20160217184500,754.4,410.0,418.2,55.4348,40,66.7,100,71.3,74.6,71.6
20160217190000,754.4,410.0,418.2,55.4348,40,65.1,100,71.3,74.6,71.6
20160217191500,754.4,410.0,423.12,56.087,39,64.4,100,71.3,74.6,71.6
20160217193000,754.4,410.0,423.12,56.087,39,65.8,100,71.4,74.6,71.6
20160217194500,754.4,410.0,416.56,55.2174,39,67.2,100,71.6,74.6,71.6
20160217200000,754.4,410.0,416.56,55.2174,39,67.2,100,71.1,74.6,71.6
20160217201500,754.4,410.0,416.56,55.2174,39,68.1,100,71.2,74.6,71.6
20160217203000,754.4,410.0,416.56,55.2174,39,67.3,100,71.4,74.6,71.6
20160217204500,754.4,410.0,416.56,55.2174,39,68.2,100,71.7,74.6,71.6
20160217210000,754.4,410.0,416.56,55.2174,39,53.1,100,70.9,74.6,71.6
20160217211500,754.4,410.0,416.56,55.2174,39,69.3,100,70.8,74.6,71.6
20160217213000,754.4,410.0,410.0,54.3478,39,65.3,100,71.2,74.6,71.6
20160217214500,754.4,410.0,410.0,54.3478,39,67.7,100,71.2,74.6,71.6
20160217220000,754.4,410.0,410.0,54.3478,39,71.0,100,71.2,74.6,71.6
20160217221500,754.4,410.0,410.0,54.3478,39,69.6,100,71.2,74.6,71.6
20160217223000,754.4,410.0,414.92,55.0,39,67.3,100,71.3,74.5,71.5
20160217224500,754.4,410.0,405.08,53.6956,39,69.7,100,71.6,74.6,71.6
20160217230000,754.4,410.0,413.28,54.7826,39,71.0,100,71.7,74.5,71.5
20160217231500,754.4,410.0,418.2,55.4348,39,52.3,100,70.6,74.6,71.6
20160217233000,754.4,410.0,423.12,56.087,39,68.9,100,70.8,74.5,71.5
20160217234500,754.4,410.0,416.56,55.2174,39,69.6,100,71.1,74.5,71.5
20160218000000,754.4,410.0,416.56,55.2174,39,66.8,100,71.2,74.6,71.6
20160218001500,754.4,410.0,410.0,54.3478,39,70.5,100,71.3,74.5,71.5
20160218003000,754.4,410.0,410.0,54.3478,39,67.3,100,71.3,74.6,71.6
20160218004500,754.4,410.0,410.0,54.3478,39,70.5,100,71.6,74.6,71.6
20160218010000,754.4,410.0,410.0,54.3478,39,67.2,100,71.7,74.6,71.6
20160218011500,754.4,410.0,410.0,54.3478,39,69.5,100,71.7,74.6,71.6
20160218013000,754.4,410.0,410.0,54.3478,39,68.6,100,71.6,74.6,71.6
20160218014500,754.4,410.0,414.92,55.0,39,68.6,100,71.7,74.6,71.6
20160218020000,754.4,410.0,414.92,55.0,39,53.1,100,71.2,74.6,71.6
20160218021500,754.4,410.0,414.92,55.0,39,64.8,100,70.6,74.6,71.6
20160218023000,754.4,410.0,414.92,55.0,39,69.1,100,71.0,74.6,71.6
20160218024500,754.4,410.0,414.92,55.0,39,66.9,100,71.1,74.6,71.6
20160218030000,754.4,410.0,414.92,55.0,39,70.5,100,71.2,74.6,71.6
20160218031500,754.4,410.0,410.0,54.3478,39,67.3,100,71.3,74.6,71.6
20160218033000,754.4,410.0,410.0,54.3478,39,71.0,100,71.6,74.6,71.6
20160218034500,754.4,410.0,414.92,55.0,39,67.3,100,71.5,74.6,71.6
20160218040000,754.4,410.0,414.92,55.0,39,71.0,100,71.4,74.6,71.6
20160218041500,754.4,410.0,414.92,55.0,39,67.7,100,71.4,74.6,71.6
20160218043000,754.4,410.0,414.92,55.0,39,70.2,100,71.3,74.6,71.6
20160218044500,754.4,410.0,414.92,55.0,39,71.5,100,71.4,74.6,71.6
20160218050000,754.4,410.0,414.92,55.0,39,70.6,100,71.6,74.6,71.6
20160218051500,754.4,410.0,414.92,55.0,39,67.3,100,71.6,74.6,71.6
20160218053000,754.4,410.0,414.92,55.0,39,70.5,100,71.5,74.6,71.6
20160218054500,754.4,410.0,421.48,55.8696,39,70.5,100,71.5,74.6,71.6
20160218060000,754.4,410.0,421.48,55.8696,39,70.5,100,71.7,74.6,71.6
20160218061500,754.4,410.0,421.48,55.8696,39,70.5,100,71.8,74.6,71.6
20160218063000,754.4,410.0,421.48,55.8696,39,51.1,100,70.5,74.6,71.6
20160218064500,754.4,410.0,421.48,55.8696,39,69.3,100,70.7,74.6,71.6
20160218070000,754.4,410.0,421.48,55.8696,39,69.3,100,71.0,74.6,71.6
20160218071500,754.4,410.0,416.56,55.2174,39,70.1,100,71.2,74.6,71.6
20160218073000,754.4,410.0,416.56,55.2174,39,71.0,100,71.5,74.6,71.6
20160218074500,754.4,410.0,416.56,55.2174,39,71.0,100,71.7,74.6,71.6
20160218080000,754.4,410.0,410.0,54.3478,39,53.1,100,71.0,74.6,71.6
20160218081500,754.4,410.0,416.56,55.2174,39,68.6,100,70.6,74.6,71.6
20160218083000,754.4,410.0,416.56,55.2174,39,67.3,100,71.2,74.5,71.5
20160218084500,754.4,410.0,408.36,54.1304,39,70.1,100,71.4,74.5,71.5
20160218090000,754.4,410.0,401.8,53.2609,39,67.0,100,71.6,74.5,71.5
20160218091500,754.4,410.0,396.88,52.6087,39,55.2,100,71.3,74.5,71.5
20160218093000,754.4,410.0,410.0,54.3478,39,61.9,100,70.4,74.5,71.5
20160218094500,754.4,410.0,410.0,54.3478,39,65.8,100,70.9,74.5,71.5
20160218100000,754.4,410.0,405.08,53.6956,39,69.7,100,71.2,74.5,71.5
20160218101500,754.4,410.0,405.08,53.6956,39,72.5,100,71.3,74.5,71.5
20160218103000,754.4,410.0,410.0,54.3478,39,72.5,100,71.5,74.5,71.5
20160218104500,754.4,410.0,421.48,55.8696,39,58.4,0,71.4,74.5,71.5
20160218110000,754.4,410.0,416.56,55.2174,39,56.0,100,70.4,74.5,71.5
20160218111500,754.4,410.0,416.56,55.2174,39,71.5,100,71.0,74.5,71.5
20160218113000,754.4,410.0,406.72,53.913,39,68.1,100,71.4,74.5,71.5
20160218114500,754.4,410.0,414.92,55.0,39,66.2,100,71.6,74.6,71.6
20160218120000,754.4,410.0,414.92,55.0,39,67.3,100,71.7,74.5,71.5
20160218121500,754.4,410.0,406.72,53.913,39,69.1,100,71.7,74.5,71.5
20160218123000,754.4,410.0,406.72,53.913,39,69.1,100,71.7,74.6,71.6
20160218124500,754.4,410.0,401.8,53.2609,39,57.2,100,71.1,74.5,71.5
20160218130000,754.4,410.0,418.2,55.4348,39,57.2,100,70.7,74.5,71.5
20160218131500,754.4,410.0,418.2,55.4348,39,68.2,100,71.0,74.5,71.5
20160218133000,754.4,410.0,410.0,54.3478,39,63.6,100,71.1,74.5,71.5
20160218134500,754.4,410.0,421.48,55.8696,39,69.6,100,71.1,74.4,71.4
20160218140000,754.4,410.0,414.92,55.0,39,69.6,100,71.6,74.5,71.5
20160218141500,754.4,410.0,414.92,55.0,39,57.2,100,70.9,74.5,71.5
20160218143000,754.4,410.0,414.92,55.0,39,57.2,100,70.5,74.4,71.4
20160218144500,754.4,410.0,414.92,55.0,39,68.7,100,71.1,74.5,71.5
20160218150000,754.4,410.0,408.36,54.1304,39,67.7,100,71.4,74.5,71.5
20160218151500,754.4,410.0,414.92,55.0,39,68.7,100,71.6,74.6,71.6
20160218153000,754.4,410.0,400.16,53.0435,39,70.2,100,71.7,74.5,71.5
20160218154500,754.4,410.0,405.08,53.6956,39,58.4,0,71.4,74.5,71.5
20160218160000,754.4,410.0,405.08,53.6956,39,56.8,100,70.7,74.5,71.5
20160218161500,754.4,410.0,405.08,53.6956,39,70.1,100,70.8,74.5,71.5
20160218163000,754.4,410.0,405.08,53.6956,39,68.7,100,71.4,74.6,71.6
20160218164500,754.4,410.0,400.16,53.0435,39,68.7,100,71.4,74.5,71.5
20160218170000,754.4,410.0,405.08,53.6956,39,70.1,100,71.5,74.5,71.5
20160218171500,754.4,410.0,414.92,55.0,39,69.1,100,71.4,74.6,71.6
20160218173000,754.4,410.0,408.36,54.1304,39,67.2,100,71.3,74.6,71.6
20160218174500,754.4,410.0,414.92,55.0,39,66.3,100,71.4,74.5,71.5
20160218180000,754.4,410.0,414.92,55.0,39,66.3,100,71.6,74.4,71.4
20160218181500,754.4,410.0,414.92,55.0,39,59.3,0,71.6,74.4,71.4
20160218183000,754.4,410.0,414.92,55.0,39,54.1,100,70.4,74.4,71.4
20160218184500,754.4,410.0,414.92,55.0,39,71.0,100,70.8,74.4,71.4
20160218190000,754.4,410.0,414.92,55.0,39,65.2,100,71.0,74.4,71.4
20160218191500,754.4,410.0,414.92,55.0,39,68.7,100,70.9,74.4,71.4
20160218193000,754.4,410.0,406.72,53.913,39,72.1,100,71.2,74.3,71.3
20160218194500,754.4,410.0,406.72,53.913,39,72.9,100,71.4,74.3,71.3
20160218200000,754.4,410.0,406.72,53.913,39,56.0,100,71.0,74.3,71.3
20160218201500,754.4,410.0,400.16,53.0435,39,61.9,100,70.2,74.3,71.3
20160218203000,754.4,410.0,408.36,54.1304,39,70.6,100,70.8,74.3,71.3
20160218204500,754.4,410.0,400.16,53.0435,39,72.0,100,71.1,74.3,71.3
20160218210000,754.4,410.0,400.16,53.0435,39,69.1,100,71.3,74.3,71.3
20160218211500,754.4,410.0,400.16,53.0435,39,66.4,0,71.6,74.3,71.3
20160218213000,754.4,410.0,400.16,53.0435,39,54.3,100,70.4,74.3,71.3
20160218214500,754.4,410.0,400.16,53.0435,39,72.4,100,70.6,74.3,71.3
20160218220000,754.4,410.0,400.16,53.0435,39,71.0,100,71.1,74.3,71.3
20160218221500,754.4,410.0,400.16,53.0435,39,68.7,100,71.3,74.3,71.3
20160218223000,754.4,410.0,400.16,53.0435,39,71.1,100,71.4,74.3,71.3
20160218224500,754.4,410.0,400.16,53.0435,39,56.0,0,71.1,74.3,71.3
20160218230000,754.4,410.0,406.72,53.913,39,55.1,100,70.2,74.3,71.3
20160218231500,754.4,410.0,406.72,53.913,39,69.2,100,70.9,74.3,71.3
20160218233000,754.4,410.0,406.72,53.913,39,69.2,100,71.1,74.3,71.3
20160218234500,754.4,410.0,406.72,53.913,39,67.7,100,71.1,74.3,71.3
20160219000000,754.4,410.0,401.8,53.2609,39,65.8,100,71.2,74.3,71.3
20160219001500,754.4,410.0,408.36,54.1304,39,68.2,100,71.2,74.3,71.3
20160219003000,754.4,410.0,393.6,52.1739,39,68.2,100,71.2,74.3,71.3
20160219004500,754.4,410.0,405.08,53.6956,39,66.3,100,71.2,74.3,71.3
20160219010000,754.4,410.0,395.24,52.3913,39,68.7,100,71.2,74.3,71.3
20160219011500,754.4,410.0,400.16,53.0435,39,68.7,100,70.9,74.3,71.3
20160219013000,754.4,410.0,400.16,53.0435,39,66.3,100,70.9,74.3,71.3
20160219014500,754.4,410.0,406.72,53.913,39,69.7,100,71.0,74.3,71.3
20160219020000,754.4,410.0,406.72,53.913,39,72.4,100,71.2,74.3,71.3
20160219021500,754.4,410.0,406.72,53.913,39,69.6,100,71.3,74.3,71.3
20160219023000,754.4,410.0,414.92,55.0,39,68.7,100,71.2,74.3,71.3
20160219024500,754.4,410.0,414.92,55.0,39,71.6,100,71.0,74.3,71.3
20160219030000,754.4,410.0,424.76,56.3043,39,71.6,100,70.9,74.3,71.3
20160219031500,754.4,410.0,414.92,55.0,39,69.2,100,71.1,74.3,71.3
20160219033000,754.4,410.0,414.92,55.0,39,72.7,100,71.3,74.3,71.3
20160219034500,754.4,410.0,410.0,54.3478,39,72.7,100,71.3,74.3,71.3
20160219040000,754.4,410.0,401.8,53.2609,39,70.2,100,71.4,74.3,71.3
20160219041500,754.4,410.0,401.8,53.2609,39,63.0,0,71.4,74.3,71.3
20160219043000,754.4,410.0,408.36,54.1304,39,54.3,100,70.0,74.3,71.3
20160219044500,754.4,410.0,408.36,54.1304,39,70.2,100,70.8,74.3,71.3
20160219050000,754.4,410.0,408.36,54.1304,39,70.2,100,71.2,74.3,71.3
20160219051500,754.4,410.0,401.8,53.2609,39,71.5,100,71.2,74.3,71.3
20160219053000,754.4,410.0,406.72,53.913,39,68.1,100,71.1,74.3,71.3
20160219054500,754.4,410.0,406.72,53.913,39,69.7,100,71.2,74.3,71.3
20160219060000,754.4,410.0,406.72,53.913,39,71.9,100,71.2,74.3,71.3
20160219061500,754.4,410.0,401.8,53.2609,39,69.6,100,71.5,74.3,71.3
20160219063000,754.4,410.0,401.8,53.2609,39,55.6,100,70.7,74.3,71.3
20160219064500,754.4,410.0,401.8,53.2609,39,66.3,100,70.2,74.3,71.3
20160219070000,754.4,410.0,401.8,53.2609,39,66.3,100,71.1,74.3,71.3
20160219071500,754.4,410.0,401.8,53.2609,39,64.7,100,70.8,74.3,71.3
20160219073000,754.4,410.0,406.72,53.913,39,67.7,100,71.0,74.3,71.3
20160219074500,754.4,410.0,395.24,52.3913,39,70.6,100,71.3,74.3,71.3
20160219080000,754.4,410.0,405.08,53.6956,39,70.6,100,71.2,74.3,71.3
20160219081500,754.4,410.0,400.16,53.0435,39,68.7,100,71.3,74.3,71.3
20160219083000,754.4,410.0,410.0,54.3478,39,71.5,100,71.4,74.3,71.3
20160219084500,754.4,410.0,410.0,54.3478,39,69.6,100,71.4,74.3,71.3
20160219090000,754.4,410.0,410.0,54.3478,39,63.0,0,71.5,74.3,71.3
20160219091500,754.4,410.0,410.0,54.3478,39,57.2,100,70.5,74.3,71.3
20160219093000,754.4,410.0,401.8,53.2609,39,73.4,100,70.6,74.3,71.3
20160219094500,754.4,410.0,401.8,53.2609,39,64.9,100,71.2,74.3,71.3
20160219100000,754.4,410.0,406.72,53.913,39,64.9,100,71.2,74.3,71.3
20160219101500,754.4,410.0,401.8,53.2609,39,66.2,100,71.2,74.3,71.3
20160219103000,754.4,410.0,406.72,53.913,39,66.2,100,71.2,74.3,71.3
20160219104500,754.4,410.0,400.16,53.0435,39,64.9,100,71.0,74.3,71.3
20160219110000,754.4,410.0,405.08,53.6956,39,66.5,100,71.0,74.3,71.3
20160219111500,754.4,410.0,405.08,53.6956,39,65.8,100,71.0,74.3,71.3
20160219113000,754.4,410.0,400.16,53.0435,39,65.8,100,71.0,74.3,71.3
20160219114500,754.4,410.0,405.08,53.6956,39,66.8,100,71.2,74.3,71.3
20160219120000,754.4,410.0,405.08,53.6956,39,67.7,100,70.9,74.3,71.3
20160219121500,754.4,410.0,405.08,53.6956,39,72.0,100,71.2,74.3,71.3
20160219123000,754.4,410.0,405.08,53.6956,39,69.7,100,71.4,74.3,71.3
20160219124500,754.4,410.0,405.08,53.6956,39,57.9,100,71.0,74.3,71.3
20160219130000,754.4,410.0,405.08,53.6956,39,57.2,100,70.5,74.3,71.3
20160219131500,754.4,410.0,400.16,53.0435,39,72.0,100,70.7,74.3,71.3
20160219133000,754.4,410.0,405.08,53.6956,39,69.2,100,71.2,74.3,71.3
20160219134500,754.4,410.0,400.16,53.0435,39,70.1,100,71.5,74.3,71.3
20160219140000,754.4,410.0,405.08,53.6956,39,57.2,100,70.8,74.3,71.3
20160219141500,754.4,410.0,395.24,52.3913,39,57.2,100,70.6,74.3,71.3
20160219143000,754.4,410.0,395.24,52.3913,39,65.8,100,70.6,74.3,71.3
20160219144500,754.4,410.0,405.08,53.6956,39,69.7,100,71.3,74.3,71.3
20160219150000,754.4,410.0,400.16,53.0435,39,69.7,100,71.4,74.3,71.3
20160219151500,754.4,410.0,408.36,54.1304,39,67.7,100,71.5,74.3,71.3
20160219153000,754.4,410.0,408.36,54.1304,39,57.6,0,71.2,74.3,71.3
20160219154500,754.4,410.0,396.88,52.6087,39,56.8,100,70.3,74.3,71.3
20160219160000,754.4,410.0,401.8,53.2609,39,73.4,100,70.7,74.3,71.3
20160219161500,754.4,410.0,401.8,53.2609,39,68.7,100,71.2,74.3,71.3
20160219163000,754.4,410.0,401.8,53.2609,39,68.7,100,71.3,74.3,71.3
20160219164500,754.4,410.0,408.36,54.1304,39,70.6,100,71.5,74.3,71.3
20160219170000,754.4,410.0,408.36,54.1304,39,58.8,0,71.3,74.3,71.3
20160219171500,754.4,410.0,408.36,54.1304,39,56.4,100,70.6,74.3,71.3
20160219173000,754.4,410.0,408.36,54.1304,39,69.7,100,70.5,74.3,71.3
20160219174500,754.4,410.0,408.36,54.1304,39,72.0,100,71.0,74.3,71.3
20160219180000,754.4,410.0,408.36,54.1304,39,72.0,100,71.2,74.3,71.3
20160219181500,754.4,410.0,408.36,54.1304,39,59.6,0,71.4,74.3,71.3
20160219183000,754.4,410.0,413.28,54.7826,39,55.6,100,70.5,74.3,71.3
20160219184500,754.4,410.0,400.16,53.0435,39,68.3,100,70.6,74.3,71.3
20160219190000,754.4,410.0,400.16,53.0435,39,70.1,100,71.0,74.3,71.3
20160219191500,754.4,410.0,405.08,53.6956,39,67.7,100,71.0,74.3,71.3
20160219193000,754.4,410.0,400.16,53.0435,39,66.3,100,71.1,74.3,71.3
20160219194500,754.4,410.0,400.16,53.0435,39,67.0,100,71.2,74.3,71.3
20160219200000,754.4,410.0,400.16,53.0435,39,68.6,100,71.2,74.3,71.3
20160219201500,754.4,410.0,400.16,53.0435,39,66.7,100,71.2,74.3,71.3
20160219203000,754.4,410.0,400.16,53.0435,39,66.7,100,71.2,74.3,71.3
20160219204500,754.4,410.0,400.16,53.0435,39,68.2,100,71.3,74.3,71.3
20160219210000,754.4,410.0,400.16,53.0435,39,68.2,100,71.3,74.3,71.3
20160219211500,754.4,410.0,400.16,53.0435,39,65.8,100,71.2,74.3,71.3
20160219213000,754.4,410.0,416.56,55.2174,39,65.1,100,71.1,74.3,71.3
20160219214500,754.4,410.0,416.56,55.2174,39,66.9,100,70.9,74.3,71.3
20160219220000,754.4,410.0,416.56,55.2174,39,72.0,100,71.0,74.3,71.3
20160219221500,754.4,410.0,416.56,55.2174,39,70.5,100,71.2,74.3,71.3
20160219223000,754.4,410.0,416.56,55.2174,39,68.2,100,71.2,74.3,71.3
20160219224500,754.4,410.0,416.56,55.2174,39,69.7,100,71.2,74.3,71.3
20160219230000,754.4,410.0,410.0,54.3478,39,71.5,100,71.2,74.3,71.3
20160219231500,754.4,410.0,410.0,54.3478,39,69.6,100,71.1,74.3,71.3
20160219233000,754.4,410.0,410.0,54.3478,39,68.2,100,71.1,74.3,71.3
20160219234500,754.4,410.0,414.92,55.0,39,71.1,100,71.3,74.3,71.3
20160220000000,754.4,410.0,414.92,55.0,39,71.1,100,71.3,74.3,71.3
20160220001500,754.4,410.0,414.92,55.0,39,68.1,100,71.4,74.3,71.3
20160220003000,754.4,410.0,414.92,55.0,39,55.2,100,70.6,74.3,71.3
20160220004500,754.4,410.0,414.92,55.0,39,72.0,100,70.2,74.3,71.3
20160220010000,754.4,410.0,410.0,54.3478,39,71.0,100,70.8,74.3,71.3
20160220011500,754.4,410.0,414.92,55.0,39,55.2,100,70.4,74.3,71.3
20160220013000,754.4,410.0,401.8,53.2609,39,70.1,100,70.4,74.3,71.3
20160220014500,754.4,410.0,401.8,53.2609,39,73.0,100,70.8,74.3,71.3
20160220020000,754.4,410.0,401.8,53.2609,39,73.0,100,71.1,74.3,71.3
20160220021500,754.4,410.0,401.8,53.2609,39,69.6,100,71.1,74.3,71.3
20160220023000,754.4,410.0,401.8,53.2609,39,71.5,100,71.2,74.3,71.3
20160220024500,754.4,410.0,401.8,53.2609,39,71.5,100,71.2,74.3,71.3
20160220030000,754.4,410.0,401.8,53.2609,39,69.1,100,71.3,74.3,71.3
20160220031500,754.4,410.0,401.8,53.2609,39,71.6,100,71.4,74.3,71.3
20160220033000,754.4,410.0,396.88,52.6087,39,72.4,100,71.4,74.3,71.3
20160220034500,754.4,410.0,401.8,53.2609,39,57.6,0,71.2,74.3,71.3
20160220040000,754.4,410.0,401.8,53.2609,39,63.3,100,70.0,74.3,71.3
20160220041500,754.4,410.0,401.8,53.2609,39,72.0,100,70.7,74.3,71.3
20160220043000,754.4,410.0,401.8,53.2609,39,68.6,100,70.9,74.3,71.3
20160220044500,754.4,410.0,401.8,53.2609,39,71.4,100,71.1,74.3,71.3
20160220050000,754.4,410.0,401.8,53.2609,39,71.4,100,71.1,74.3,71.3
20160220051500,754.4,410.0,401.8,53.2609,39,69.1,100,71.2,74.3,71.3
20160220053000,754.4,410.0,401.8,53.2609,39,69.1,100,71.2,74.3,71.3
20160220054500,754.4,410.0,401.8,53.2609,39,72.0,100,71.3,74.3,71.3
20160220060000,754.4,410.0,401.8,53.2609,39,56.0,0,71.2,74.3,71.3
20160220061500,754.4,410.0,401.8,53.2609,39,55.0,100,70.1,74.3,71.3
20160220063000,754.4,410.0,396.88,52.6087,39,69.7,100,70.8,74.3,71.3
20160220064500,754.4,410.0,396.88,52.6087,39,69.7,100,71.0,74.3,71.3
20160220070000,754.4,410.0,405.08,53.6956,39,66.8,100,71.2,74.3,71.3
20160220071500,754.4,410.0,400.16,53.0435,39,70.1,100,71.3,74.3,71.3
20160220073000,754.4,410.0,400.16,53.0435,39,68.7,100,71.4,74.3,71.3
20160220074500,754.4,410.0,400.16,53.0435,39,67.3,100,71.4,74.3,71.3
20160220080000,754.4,410.0,414.92,55.0,39,68.2,0,71.6,74.3,71.3
20160220081500,754.4,410.0,423.12,56.087,39,55.2,100,70.3,74.3,71.3
20160220083000,754.4,410.0,414.92,55.0,39,68.2,100,70.8,74.3,71.3
20160220084500,754.4,410.0,414.92,55.0,39,64.0,100,70.9,74.3,71.3
20160220090000,754.4,410.0,408.36,54.1304,39,69.6,100,71.0,74.3,71.3
20160220091500,754.4,410.0,414.92,55.0,39,68.1,100,71.3,74.3,71.3
20160220093000,754.4,410.0,414.92,55.0,39,59.6,0,71.4,74.3,71.3
20160220094500,754.4,410.0,414.92,55.0,39,57.2,100,70.4,74.3,71.3
20160220100000,754.4,410.0,410.0,54.3478,39,70.5,100,70.7,74.3,71.3
20160220101500,754.4,410.0,416.56,55.2174,39,64.0,100,71.0,74.3,71.3
20160220103000,754.4,410.0,410.0,54.3478,39,71.1,100,70.8,74.3,71.3
20160220104500,754.4,410.0,410.0,54.3478,39,72.3,100,71.1,74.3,71.3
20160220110000,754.4,410.0,410.0,54.3478,39,69.7,100,71.2,74.3,71.3
20160220111500,754.4,410.0,410.0,54.3478,39,70.6,100,71.3,74.3,71.3
20160220113000,754.4,410.0,416.56,55.2174,39,71.7,0,71.6,74.3,71.3
20160220114500,754.4,410.0,416.56,55.2174,39,57.2,100,70.5,74.3,71.3
20160220120000,754.4,410.0,416.56,55.2174,39,69.6,100,70.5,74.3,71.3
20160220121500,754.4,410.0,406.72,53.913,39,65.8,100,71.0,74.3,71.3
20160220123000,754.4,410.0,416.56,55.2174,39,64.8,100,70.9,74.3,71.3
20160220124500,754.4,410.0,423.12,56.087,39,64.8,100,71.0,74.3,71.3
20160220130000,754.4,410.0,413.28,54.7826,39,64.8,100,71.3,74.3,71.3
20160220131500,754.4,410.0,413.28,54.7826,39,64.8,100,71.2,74.3,71.3
20160220133000,754.4,410.0,413.28,54.7826,39,64.8,100,71.4,74.3,71.3
20160220134500,754.4,410.0,413.28,54.7826,39,64.8,100,71.3,74.3,71.3
20160220140000,754.4,410.0,406.72,53.913,39,64.8,100,71.2,74.3,71.3
20160220141500,754.4,410.0,406.72,53.913,39,64.8,100,71.1,74.3,71.3
20160220143000,754.4,410.0,406.72,53.913,39,57.2,0,71.9,74.3,71.3
20160220144500,754.4,410.0,406.72,53.913,39,57.2,0,71.2,74.3,71.3
20160220150000,754.4,410.0,406.72,53.913,39,57.2,100,70.3,74.3,71.3
20160220151500,754.4,410.0,418.2,55.4348,39,71.0,100,71.0,74.3,71.3
20160220153000,754.4,410.0,408.36,54.1304,39,64.4,100,71.0,74.3,71.3
20160220154500,754.4,410.0,519.88,68.913,45,57.6,0,73.1,74.3,71.3
20160220160000,754.4,410.0,431.32,57.1739,40,56.8,0,73.1,74.3,71.3
20160220161500,754.4,410.0,495.28,65.6522,44,56.8,0,73.9,74.3,71.3
20160220163000,754.4,410.0,483.8,64.1304,42,56.8,0,73.5,74.3,71.3
20160220164500,754.4,410.0,431.32,57.1739,40,56.8,0,73.2,74.3,71.3
20160220170000,754.4,410.0,421.48,55.8696,40,56.8,0,73.1,74.3,71.3
20160220171500,754.4,410.0,426.4,56.5217,40,56.8,0,72.8,74.3,71.3
20160220173000,754.4,410.0,426.4,56.5217,40,56.8,0,72.4,74.3,71.3
20160220174500,754.4,410.0,426.4,56.5217,40,56.8,0,72.2,74.3,71.3
20160220180000,754.4,410.0,426.4,56.5217,40,56.8,0,72.1,74.3,71.3
20160220181500,754.4,410.0,408.36,54.1304,40,56.8,0,71.1,74.3,71.3
20160220183000,754.4,410.0,408.36,54.1304,40,56.8,0,72.1,74.3,71.3
20160220184500,754.4,410.0,408.36,54.1304,40,56.8,0,72.4,74.3,71.3
20160220190000,754.4,410.0,408.36,54.1304,40,56.8,0,72.8,74.3,71.3
20160220191500,754.4,410.0,416.56,55.2174,40,56.8,0,72.9,74.3,71.3
20160220193000,754.4,410.0,416.56,55.2174,40,56.0,0,73.1,74.3,71.3
20160220194500,754.4,410.0,416.56,55.2174,40,56.0,0,73.3,74.3,71.3
20160220200000,754.4,410.0,416.56,55.2174,40,56.0,0,73.3,74.3,71.3
20160220201500,754.4,410.0,416.56,55.2174,40,56.0,0,72.9,74.3,71.3
20160220203000,754.4,410.0,416.56,55.2174,40,56.0,0,72.8,74.3,71.3
20160220204500,754.4,410.0,416.56,55.2174,40,56.0,0,72.8,74.3,71.3
20160220210000,754.4,410.0,416.56,55.2174,40,56.0,0,72.7,74.3,71.3
20160220211500,754.4,410.0,416.56,55.2174,40,56.0,0,72.6,74.3,71.3
20160220213000,754.4,410.0,408.36,54.1304,40,56.0,0,71.3,74.3,71.3
20160220214500,754.4,410.0,414.92,55.0,40,56.0,100,70.6,74.3,71.3
20160220220000,754.4,410.0,431.32,57.1739,40,56.0,0,71.9,74.3,71.3
20160220221500,754.4,410.0,431.32,57.1739,40,56.0,0,72.3,74.3,71.3
20160220223000,754.4,410.0,424.76,56.3043,40,56.0,0,71.9,74.3,71.3
20160220224500,754.4,410.0,424.76,56.3043,40,56.0,0,71.8,74.3,71.3
20160220230000,754.4,410.0,432.96,57.3913,40,56.0,0,71.9,74.3,71.3
20160220231500,754.4,410.0,432.96,57.3913,40,56.0,0,71.3,74.3,71.3
20160220233000,754.4,410.0,426.4,56.5217,40,56.0,100,70.3,74.3,71.3
20160220234500,754.4,410.0,426.4,56.5217,40,56.8,100,70.9,74.3,71.3
20160221000000,754.4,410.0,432.96,57.3913,40,56.0,100,70.8,74.3,71.3
20160221001500,754.4,410.0,424.76,56.3043,40,64.5,100,70.2,74.3,71.3
20160221003000,754.4,410.0,429.68,56.9565,40,73.5,100,71.0,74.3,71.3
20160221004500,754.4,410.0,429.68,56.9565,40,72.0,100,71.3,74.3,71.3
20160221010000,754.4,410.0,424.76,56.3043,40,59.9,0,71.4,74.3,71.3
20160221011500,754.4,410.0,429.68,56.9565,40,56.0,100,71.2,74.3,71.3
20160221013000,754.4,410.0,429.68,56.9565,40,56.0,100,71.4,74.3,71.3
20160221014500,754.4,410.0,436.24,57.8261,40,56.0,0,71.4,74.3,71.3
20160221020000,754.4,410.0,431.32,57.1739,40,56.0,0,71.4,74.3,71.3
20160221021500,754.4,410.0,431.32,57.1739,40,56.0,0,71.7,74.3,71.3
20160221023000,754.4,410.0,431.32,57.1739,40,56.0,0,71.2,74.3,71.3
20160221024500,754.4,410.0,431.32,57.1739,40,56.0,0,71.2,74.3,71.3
20160221030000,754.4,410.0,424.76,56.3043,40,56.0,0,71.4,74.3,71.3
20160221031500,754.4,410.0,434.6,57.6087,40,56.0,0,71.4,74.3,71.3
20160221033000,754.4,410.0,434.6,57.6087,40,56.0,0,71.4,74.3,71.3
20160221034500,754.4,410.0,424.76,56.3043,40,56.0,0,71.3,74.3,71.3
20160221040000,754.4,410.0,424.76,56.3043,40,56.0,0,71.3,74.3,71.3
20160221041500,754.4,410.0,432.96,57.3913,40,56.0,100,70.3,74.3,71.3
20160221043000,754.4,410.0,421.48,55.8696,40,70.1,100,70.6,74.3,71.3
20160221044500,754.4,410.0,426.4,56.5217,40,73.5,100,71.1,74.3,71.3
20160221050000,754.4,410.0,431.32,57.1739,40,72.0,100,71.2,74.3,71.3
20160221051500,754.4,410.0,431.32,57.1739,40,70.1,100,71.3,74.3,71.3
20160221053000,754.4,410.0,431.32,57.1739,40,73.0,100,71.4,74.3,71.3
20160221054500,754.4,410.0,431.32,57.1739,40,61.3,0,71.9,74.3,71.3
20160221060000,754.4,410.0,424.76,56.3043,40,56.0,0,72.3,74.3,71.3
20160221061500,754.4,410.0,429.68,56.9565,40,56.0,0,72.4,74.3,71.3
20160221063000,754.4,410.0,429.68,56.9565,40,56.0,0,72.7,74.3,71.3
20160221064500,754.4,410.0,429.68,56.9565,40,56.0,100,70.8,74.3,71.3
20160221070000,754.4,410.0,429.68,56.9565,40,59.2,100,70.2,74.3,71.3
20160221071500,754.4,410.0,429.68,56.9565,40,66.1,100,71.0,74.3,71.3
20160221073000,754.4,410.0,429.68,56.9565,40,64.0,100,70.8,74.3,71.3
20160221074500,754.4,410.0,423.12,56.087,40,68.1,100,71.0,74.3,71.3
20160221080000,754.4,410.0,423.12,56.087,40,69.7,100,71.2,74.3,71.3
20160221081500,754.4,410.0,429.68,56.9565,40,71.6,100,71.6,74.3,71.3
20160221083000,754.4,410.0,423.12,56.087,40,57.2,100,70.5,74.3,71.3
20160221084500,754.4,410.0,423.12,56.087,40,67.1,100,70.5,74.3,71.3
20160221090000,754.4,410.0,432.96,57.3913,40,67.1,100,71.0,74.3,71.3
20160221091500,754.4,410.0,432.96,57.3913,40,67.1,100,70.8,74.3,71.3
20160221093000,754.4,410.0,432.96,57.3913,40,69.7,100,71.5,74.3,71.3
20160221094500,754.4,410.0,423.12,56.087,40,57.5,100,70.7,74.3,71.3
20160221100000,754.4,410.0,423.12,56.087,40,58.9,100,70.3,74.3,71.3
20160221101500,754.4,410.0,418.2,55.4348,40,71.5,100,71.0,74.3,71.3
20160221103000,754.4,410.0,424.76,56.3043,40,69.7,100,71.3,74.3,71.3
20160221104500,754.4,410.0,424.76,56.3043,40,62.4,0,71.3,74.3,71.3
20160221110000,754.4,410.0,432.96,57.3913,40,67.4,100,70.0,74.3,71.3
20160221111500,754.4,410.0,426.4,56.5217,40,73.4,100,70.9,74.3,71.3
20160221113000,754.4,410.0,426.4,56.5217,40,68.7,100,71.0,74.3,71.3
20160221114500,754.4,410.0,426.4,56.5217,40,69.7,100,71.0,74.3,71.3
20160221120000,754.4,410.0,431.32,57.1739,40,71.0,100,71.1,74.3,71.3
20160221121500,754.4,410.0,423.12,56.087,40,69.1,100,71.0,74.3,71.3
20160221123000,754.4,410.0,429.68,56.9565,40,69.1,100,71.2,74.3,71.3
20160221124500,754.4,410.0,429.68,56.9565,40,70.1,100,71.2,74.3,71.3
20160221130000,754.4,410.0,423.12,56.087,40,71.0,100,71.3,74.3,71.3
20160221131500,754.4,410.0,423.12,56.087,40,68.6,100,71.3,74.3,71.3
20160221133000,754.4,410.0,423.12,56.087,40,68.6,100,71.2,74.3,71.3
20160221134500,754.4,410.0,423.12,56.087,40,70.0,100,71.3,74.3,71.3
