PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160221140000,754.4,410.0,418.2,55.4348,40,71.0,100,71.1,74.3,71.3
20160221141500,754.4,410.0,426.4,56.5217,40,69.6,100,70.9,74.3,71.3
20160221143000,754.4,410.0,426.4,56.5217,40,69.6,100,71.0,74.3,71.3
20160221144500,754.4,410.0,426.4,56.5217,40,72.0,100,71.4,74.3,71.3
20160221150000,754.4,410.0,431.32,57.1739,40,58.4,0,71.1,74.3,71.3
20160221151500,754.4,410.0,416.56,55.2174,40,57.1,100,70.2,74.3,71.3
20160221153000,754.4,410.0,416.56,55.2174,40,70.6,100,71.0,74.3,71.3
20160221154500,754.4,410.0,421.48,55.8696,40,66.2,100,70.8,74.3,71.3
20160221160000,754.4,410.0,421.48,55.8696,40,70.5,100,71.2,74.3,71.3
20160221161500,754.4,410.0,426.4,56.5217,40,68.7,100,71.5,74.3,71.3
20160221163000,754.4,410.0,421.48,55.8696,40,57.2,100,70.8,74.3,71.3
20160221164500,754.4,410.0,413.28,54.7826,40,57.9,100,70.3,74.3,71.3
20160221170000,754.4,410.0,421.48,55.8696,40,66.8,100,71.0,74.3,71.3
20160221171500,754.4,410.0,416.56,55.2174,40,65.3,100,70.8,74.3,71.3
20160221173000,754.4,410.0,416.56,55.2174,40,69.7,100,71.2,74.3,71.3
20160221174500,754.4,410.0,421.48,55.8696,40,71.6,100,71.4,74.3,71.3
20160221180000,754.4,410.0,414.92,55.0,40,71.6,100,71.5,74.3,71.3
20160221181500,754.4,410.0,410.0,54.3478,40,56.8,100,70.8,74.3,71.3
20160221183000,754.4,410.0,410.0,54.3478,40,56.8,100,70.5,74.3,71.3
20160221184500,754.4,410.0,410.0,54.3478,40,73.9,100,70.9,74.3,71.3
20160221190000,754.4,410.0,410.0,54.3478,40,69.1,100,71.3,74.3,71.3
20160221191500,754.4,410.0,414.92,55.0,40,68.2,100,71.4,74.3,71.3
20160221193000,754.4,410.0,408.36,54.1304,40,69.7,100,71.5,74.3,71.3
20160221194500,754.4,410.0,414.92,55.0,40,70.9,100,71.5,74.3,71.3
20160221200000,754.4,410.0,414.92,55.0,40,56.8,100,70.5,74.3,71.3
20160221201500,754.4,410.0,414.92,55.0,40,69.7,100,70.5,74.3,71.3
20160221203000,754.4,410.0,408.36,54.1304,40,69.7,100,71.2,74.3,71.3
20160221204500,754.4,410.0,408.36,54.1304,40,69.7,100,71.1,74.3,71.3
20160221210000,754.4,410.0,413.28,54.7826,40,67.7,100,71.2,74.3,71.3
20160221211500,754.4,410.0,413.28,54.7826,40,67.7,100,71.1,74.3,71.3
20160221213000,754.4,410.0,413.28,54.7826,40,69.2,100,71.1,74.3,71.3
20160221214500,754.4,410.0,413.28,54.7826,40,69.2,100,71.0,74.3,71.3
20160221220000,754.4,410.0,413.28,54.7826,40,66.8,100,71.1,74.3,71.3
20160221221500,754.4,410.0,413.28,54.7826,40,68.2,100,71.1,74.3,71.3
20160221223000,754.4,410.0,413.28,54.7826,40,69.6,100,71.0,74.3,71.3
20160221224500,754.4,410.0,413.28,54.7826,40,68.1,100,71.0,74.3,71.3
20160221230000,754.4,410.0,413.28,54.7826,40,66.8,100,71.0,74.3,71.3
20160221231500,754.4,410.0,418.2,55.4348,40,68.7,100,71.0,74.3,71.3
20160221233000,754.4,410.0,418.2,55.4348,40,72.9,100,71.2,74.3,71.3
20160221234500,754.4,410.0,418.2,55.4348,40,66.4,0,71.6,74.3,71.3
20160222000000,754.4,410.0,418.2,55.4348,40,56.4,0,72.1,74.3,71.3
20160222001500,754.4,410.0,418.2,55.4348,40,56.4,0,72.3,74.3,71.3
20160222003000,754.4,410.0,413.28,54.7826,40,56.4,0,71.9,74.3,71.3
20160222004500,754.4,410.0,413.28,54.7826,40,56.4,0,71.6,74.3,71.3
20160222010000,754.4,410.0,413.28,54.7826,40,56.4,0,71.7,74.3,71.3
20160222011500,754.4,410.0,421.48,55.8696,40,56.4,0,71.9,74.3,71.3
20160222013000,754.4,410.0,421.48,55.8696,40,56.4,0,72.1,74.3,71.3
20160222014500,754.4,410.0,421.48,55.8696,40,56.4,0,72.2,74.3,71.3
20160222020000,754.4,410.0,421.48,55.8696,40,56.4,0,72.0,74.3,71.3
20160222021500,754.4,410.0,421.48,55.8696,40,56.4,0,71.8,74.3,71.3
20160222023000,754.4,410.0,421.48,55.8696,40,56.4,0,71.6,74.3,71.3
20160222024500,754.4,410.0,421.48,55.8696,40,56.4,0,71.7,74.3,71.3
20160222030000,754.4,410.0,421.48,55.8696,40,56.4,0,71.9,74.3,71.3
20160222031500,754.4,410.0,421.48,55.8696,40,56.4,0,71.8,74.3,71.3
20160222033000,754.4,410.0,421.48,55.8696,40,56.4,0,71.7,74.3,71.3
20160222034500,754.4,410.0,421.48,55.8696,40,56.4,0,71.8,74.3,71.3
20160222040000,754.4,410.0,421.48,55.8696,40,56.4,0,71.6,74.3,71.3
20160222041500,754.4,410.0,421.48,55.8696,40,56.4,0,71.4,74.3,71.3
20160222043000,754.4,410.0,421.48,55.8696,40,56.4,0,71.4,74.3,71.3
20160222044500,754.4,410.0,421.48,55.8696,40,56.4,0,71.3,74.3,71.3
20160222050000,754.4,410.0,416.56,55.2174,40,56.4,0,71.3,74.3,71.3
20160222051500,754.4,410.0,416.56,55.2174,40,56.4,0,71.3,74.3,71.3
20160222053000,754.4,410.0,416.56,55.2174,40,56.4,0,71.3,74.3,71.3
20160222054500,754.4,410.0,410.0,54.3478,40,56.4,0,71.6,74.3,71.3
20160222060000,754.4,410.0,416.56,55.2174,40,56.4,100,70.7,74.3,71.3
20160222061500,754.4,410.0,421.48,55.8696,40,58.4,100,70.3,74.3,71.3
20160222063000,754.4,410.0,421.48,55.8696,40,64.9,100,71.1,74.3,71.3
20160222064500,754.4,410.0,421.48,55.8696,40,65.8,100,71.0,74.3,71.3
20160222070000,754.4,410.0,421.48,55.8696,40,67.7,100,70.9,74.3,71.3
20160222071500,754.4,410.0,421.48,55.8696,40,70.1,100,71.2,74.3,71.3
20160222073000,754.4,410.0,414.92,55.0,40,68.7,100,71.3,74.3,71.3
20160222074500,754.4,410.0,414.92,55.0,40,70.6,100,71.5,74.3,71.3
20160222080000,754.4,410.0,424.76,56.3043,40,72.0,100,71.5,74.3,71.3
20160222081500,754.4,410.0,424.76,56.3043,40,57.2,100,70.5,74.3,71.3
20160222083000,754.4,410.0,424.76,56.3043,40,68.6,100,70.5,74.3,71.3
20160222084500,754.4,410.0,424.76,56.3043,40,70.1,100,71.2,74.3,71.3
20160222090000,754.4,410.0,431.32,57.1739,40,70.1,100,71.4,74.3,71.3
20160222091500,754.4,410.0,418.2,55.4348,40,69.1,100,71.4,74.3,71.3
20160222093000,754.4,410.0,418.2,55.4348,40,68.2,100,71.5,74.3,71.3
20160222094500,754.4,410.0,423.12,56.087,40,57.6,100,71.0,74.3,71.3
20160222100000,754.4,410.0,423.12,56.087,40,58.3,100,70.2,74.3,71.3
20160222101500,754.4,410.0,418.2,55.4348,40,72.4,100,70.9,74.3,71.3
20160222103000,754.4,410.0,424.76,56.3043,40,67.9,100,71.3,74.3,71.3
20160222104500,754.4,410.0,424.76,56.3043,40,69.7,100,71.5,74.3,71.3
20160222110000,754.4,410.0,429.68,56.9565,40,70.5,100,71.4,74.3,71.3
20160222111500,754.4,410.0,429.68,56.9565,40,69.1,100,71.2,74.3,71.3
20160222113000,754.4,410.0,429.68,56.9565,40,68.2,100,71.1,74.3,71.3
20160222114500,754.4,410.0,429.68,56.9565,40,68.2,100,71.3,74.3,71.3
20160222120000,754.4,410.0,416.56,55.2174,40,70.1,100,71.3,74.3,71.3
20160222121500,754.4,410.0,408.36,54.1304,40,71.5,100,71.3,74.3,71.3
20160222123000,754.4,410.0,408.36,54.1304,40,69.1,100,71.5,74.3,71.3
20160222124500,754.4,410.0,413.28,54.7826,40,56.8,0,71.0,74.3,71.3
20160222130000,754.4,410.0,413.28,54.7826,40,56.8,100,70.3,74.3,71.3
20160222131500,754.4,410.0,413.28,54.7826,40,73.6,100,70.9,74.3,71.3
20160222133000,754.4,410.0,413.28,54.7826,40,64.9,100,71.0,74.3,71.3
20160222134500,754.4,410.0,413.28,54.7826,40,65.8,100,70.8,74.3,71.3
20160222140000,754.4,410.0,418.2,55.4348,40,70.1,100,71.0,74.3,71.3
20160222141500,754.4,410.0,423.12,56.087,40,71.6,100,71.2,74.3,71.3
20160222143000,754.4,410.0,423.12,56.087,40,71.6,100,71.2,74.3,71.3
20160222144500,754.4,410.0,431.32,57.1739,40,69.1,100,71.2,74.3,71.3
20160222150000,754.4,410.0,431.32,57.1739,40,69.1,100,71.4,74.3,71.3
20160222151500,754.4,410.0,431.32,57.1739,40,71.1,100,71.5,74.3,71.3
20160222153000,754.4,410.0,424.76,56.3043,40,71.1,100,71.4,74.3,71.3
20160222154500,754.4,410.0,429.68,56.9565,40,57.2,100,70.7,74.3,71.3
20160222160000,754.4,410.0,434.6,57.6087,40,69.2,100,70.4,74.3,71.3
20160222161500,754.4,410.0,429.68,56.9565,40,72.0,100,70.9,74.3,71.3
20160222163000,754.4,410.0,429.68,56.9565,40,73.4,100,71.1,74.3,71.3
20160222164500,754.4,410.0,429.68,56.9565,40,71.0,100,71.3,74.3,71.3
20160222170000,754.4,410.0,429.68,56.9565,40,70.1,100,71.4,74.3,71.3
20160222171500,754.4,410.0,429.68,56.9565,40,57.2,100,70.8,74.3,71.3
20160222173000,754.4,410.0,429.68,56.9565,40,57.2,100,70.2,74.3,71.3
20160222174500,754.4,410.0,424.76,56.3043,40,71.5,100,71.0,74.3,71.3
20160222180000,754.4,410.0,416.56,55.2174,40,68.7,100,71.3,74.3,71.3
20160222181500,754.4,410.0,405.08,53.6956,40,71.0,100,71.5,74.3,71.3
20160222183000,754.4,410.0,405.08,53.6956,40,56.8,100,70.8,74.3,71.3
20160222184500,754.4,410.0,405.08,53.6956,40,62.9,100,70.2,74.3,71.3
20160222190000,754.4,410.0,405.08,53.6956,40,72.2,100,71.1,74.3,71.3
20160222191500,754.4,410.0,410.0,54.3478,40,70.1,100,71.3,74.3,71.3
20160222193000,754.4,410.0,410.0,54.3478,40,67.8,100,71.4,74.3,71.3
20160222194500,754.4,410.0,414.92,55.0,40,70.6,100,71.3,74.3,71.3
20160222200000,754.4,410.0,426.4,56.5217,40,70.6,100,71.1,74.3,71.3
20160222201500,754.4,410.0,421.48,55.8696,40,68.1,100,71.1,74.3,71.3
20160222203000,754.4,410.0,421.48,55.8696,40,68.1,100,71.2,74.3,71.3
20160222204500,754.4,410.0,429.68,56.9565,40,70.5,100,71.2,74.3,71.3
20160222210000,754.4,410.0,424.76,56.3043,40,69.1,100,71.1,74.3,71.3
20160222211500,754.4,410.0,424.76,56.3043,40,67.3,100,71.1,74.3,71.3
20160222213000,754.4,410.0,424.76,56.3043,40,70.1,100,71.2,74.3,71.3
20160222214500,754.4,410.0,432.96,57.3913,40,69.1,100,71.2,74.3,71.3
20160222220000,754.4,410.0,424.76,56.3043,40,67.3,100,71.4,74.3,71.3
20160222221500,754.4,410.0,424.76,56.3043,40,70.1,100,71.5,74.3,71.3
20160222223000,754.4,410.0,431.32,57.1739,40,69.1,100,71.4,74.3,71.3
20160222224500,754.4,410.0,431.32,57.1739,40,67.3,100,71.4,74.3,71.3
20160222230000,754.4,410.0,423.12,56.087,40,70.1,100,71.6,74.3,71.3
20160222231500,754.4,410.0,416.56,55.2174,40,56.4,100,70.5,74.3,71.3
20160222233000,754.4,410.0,416.56,55.2174,40,70.9,100,70.6,74.3,71.3
20160222234500,754.4,410.0,416.56,55.2174,40,70.9,100,71.1,74.3,71.3
20160223000000,754.4,410.0,421.48,55.8696,40,68.1,100,71.1,74.3,71.3
20160223001500,754.4,410.0,421.48,55.8696,40,68.1,100,71.2,74.3,71.3
20160223003000,754.4,410.0,421.48,55.8696,40,70.1,100,71.2,74.3,71.3
20160223004500,754.4,410.0,421.48,55.8696,40,68.0,100,71.3,74.3,71.3
20160223010000,754.4,410.0,421.48,55.8696,40,68.0,100,71.3,74.3,71.3
20160223011500,754.4,410.0,421.48,55.8696,40,69.7,100,71.1,74.3,71.3
20160223013000,754.4,410.0,429.68,56.9565,40,68.6,100,71.0,74.3,71.3
20160223014500,754.4,410.0,429.68,56.9565,40,66.8,100,71.1,74.3,71.3
20160223020000,754.4,410.0,424.76,56.3043,40,68.2,100,71.0,74.3,71.3
20160223021500,754.4,410.0,424.76,56.3043,40,70.0,100,70.8,74.3,71.3
20160223023000,754.4,410.0,429.68,56.9565,40,70.0,100,70.8,74.3,71.3
20160223024500,754.4,410.0,424.76,56.3043,40,71.6,100,71.0,74.3,71.3
20160223030000,754.4,410.0,424.76,56.3043,40,75.4,100,71.3,74.3,71.3
20160223031500,754.4,410.0,424.76,56.3043,40,75.4,100,71.5,74.3,71.3
20160223033000,754.4,410.0,424.76,56.3043,40,56.4,100,70.3,74.3,71.3
20160223034500,754.4,410.0,418.2,55.4348,40,73.5,100,70.6,74.3,71.3
20160223040000,754.4,410.0,431.32,57.1739,40,73.5,100,71.0,74.3,71.3
20160223041500,754.4,410.0,431.32,57.1739,40,70.1,100,71.1,74.3,71.3
20160223043000,754.4,410.0,426.4,56.5217,40,73.3,100,71.3,74.3,71.3
20160223044500,754.4,410.0,426.4,56.5217,40,73.3,100,71.3,74.3,71.3
20160223050000,754.4,410.0,426.4,56.5217,40,70.1,100,71.3,74.3,71.3
20160223051500,754.4,410.0,418.2,55.4348,40,73.5,100,71.4,74.3,71.3
20160223053000,754.4,410.0,424.76,56.3043,40,73.5,100,71.3,74.3,71.3
20160223054500,754.4,410.0,431.32,57.1739,40,70.6,100,71.3,74.3,71.3
20160223060000,754.4,410.0,413.28,54.7826,40,64.3,0,71.5,74.3,71.3
20160223061500,754.4,410.0,413.28,54.7826,40,56.4,100,70.3,74.3,71.3
20160223063000,754.4,410.0,406.72,53.913,40,57.9,100,70.7,74.3,71.3
20160223064500,754.4,410.0,406.72,53.913,40,56.4,100,71.2,74.3,71.3
20160223070000,754.4,410.0,406.72,53.913,40,56.4,100,71.1,74.3,71.3
20160223071500,754.4,410.0,406.72,53.913,40,56.4,100,71.3,74.3,71.3
20160223073000,754.4,410.0,406.72,53.913,40,56.4,100,70.9,74.3,71.3
20160223074500,754.4,410.0,406.72,53.913,40,72.1,100,71.1,74.3,71.3
20160223080000,754.4,410.0,406.72,53.913,40,73.4,100,71.6,74.3,71.3
20160223081500,754.4,410.0,406.72,53.913,40,57.6,100,70.8,74.3,71.3
20160223083000,754.4,410.0,413.28,54.7826,40,56.8,100,70.4,74.3,71.3
20160223084500,754.4,410.0,413.28,54.7826,40,74.0,100,70.8,74.3,71.3
20160223090000,754.4,410.0,408.36,54.1304,40,72.4,100,71.2,74.3,71.3
20160223091500,754.4,410.0,416.56,55.2174,40,70.6,100,71.5,74.3,71.3
20160223093000,754.4,410.0,416.56,55.2174,40,57.2,100,70.9,74.3,71.3
20160223094500,754.4,410.0,423.12,56.087,40,57.2,100,70.6,74.3,71.3
20160223100000,754.4,410.0,423.12,56.087,40,57.2,100,70.6,74.3,71.3
20160223101500,754.4,410.0,423.12,56.087,40,68.8,100,71.0,74.3,71.3
20160223103000,754.4,410.0,418.2,55.4348,40,69.7,100,71.2,74.3,71.3
20160223104500,754.4,410.0,410.0,54.3478,40,69.7,100,71.4,74.3,71.3
20160223110000,754.4,410.0,410.0,54.3478,40,69.7,100,71.4,74.3,71.3
20160223111500,754.4,410.0,405.08,53.6956,40,57.6,0,71.0,74.3,71.3
20160223113000,754.4,410.0,405.08,53.6956,40,56.8,100,70.3,74.3,71.3
20160223114500,754.4,410.0,405.08,53.6956,40,72.4,100,70.7,74.3,71.3
20160223120000,754.4,410.0,413.28,54.7826,40,74.8,100,71.3,74.3,71.3
20160223121500,754.4,410.0,431.32,57.1739,40,58.4,0,71.3,74.3,71.3
20160223123000,754.4,410.0,431.32,57.1739,40,55.6,100,70.5,74.3,71.3
20160223124500,754.4,410.0,431.32,57.1739,40,70.1,100,70.4,74.3,71.3
20160223130000,754.4,410.0,424.76,56.3043,40,71.5,100,71.0,74.3,71.3
20160223131500,754.4,410.0,424.76,56.3043,40,71.5,100,71.4,74.3,71.3
20160223133000,754.4,410.0,424.76,56.3043,40,57.6,100,71.0,74.3,71.3
20160223134500,754.4,410.0,414.92,55.0,40,68.5,100,70.1,74.3,71.3
20160223140000,754.4,410.0,414.92,55.0,40,73.0,100,70.8,74.3,71.3
20160223141500,754.4,410.0,421.48,55.8696,40,73.9,100,71.3,74.3,71.3
20160223143000,754.4,410.0,421.48,55.8696,40,73.1,100,71.5,74.3,71.3
20160223144500,754.4,410.0,400.16,53.0435,11,58.3,100,70.9,74.3,71.3
20160223150000,754.4,820.0,0.0,0.0,0,56.7,100,70.5,74.3,71.3
20160223151500,754.4,410.0,414.92,55.0,40,71.8,100,70.5,74.3,71.3
20160223153000,754.4,410.0,410.0,54.3478,40,71.8,100,71.0,74.3,71.3
20160223154500,754.4,410.0,410.0,54.3478,40,71.8,100,71.3,74.3,71.3
20160223160000,754.4,410.0,410.0,54.3478,40,71.8,100,71.3,74.3,71.3
20160223161500,754.4,410.0,410.0,54.3478,40,61.8,100,71.4,74.3,71.3
20160223163000,754.4,410.0,410.0,54.3478,40,56.7,100,70.4,74.3,71.3
20160223164500,754.4,410.0,410.0,54.3478,40,71.6,100,70.7,74.3,71.3
20160223170000,754.4,410.0,400.16,53.0435,40,74.4,100,71.2,74.3,71.3
20160223171500,754.4,410.0,400.16,53.0435,40,71.8,100,71.5,74.3,71.3
20160223173000,754.4,410.0,408.36,54.1304,40,57.2,100,70.8,74.3,71.3
20160223174500,754.4,410.0,401.8,53.2609,40,57.2,100,70.3,74.3,71.3
20160223180000,754.4,410.0,401.8,53.2609,40,70.2,100,70.9,74.3,71.3
20160223181500,754.4,410.0,401.8,53.2609,40,70.2,100,71.3,74.3,71.3
20160223183000,754.4,410.0,408.36,54.1304,40,68.1,100,71.4,74.3,71.3
20160223184500,754.4,410.0,408.36,54.1304,40,68.1,0,71.6,74.3,71.3
20160223190000,754.4,410.0,408.36,54.1304,40,56.4,100,70.8,74.3,71.3
20160223191500,754.4,410.0,408.36,54.1304,40,56.4,100,70.4,74.3,71.3
20160223193000,754.4,410.0,408.36,54.1304,40,70.6,100,70.8,74.3,71.3
20160223194500,754.4,410.0,408.36,54.1304,40,72.9,100,71.3,74.3,71.3
20160223200000,754.4,410.0,408.36,54.1304,40,70.5,100,71.4,74.3,71.3
20160223201500,754.4,410.0,408.36,54.1304,40,70.5,0,71.6,74.3,71.3
20160223203000,754.4,410.0,408.36,54.1304,40,56.4,100,70.6,74.3,71.3
20160223204500,754.4,410.0,413.28,54.7826,40,67.7,100,70.2,74.3,71.3
20160223210000,754.4,410.0,408.36,54.1304,40,73.4,100,70.8,74.3,71.3
20160223211500,754.4,410.0,408.36,54.1304,40,70.5,100,71.0,74.3,71.3
20160223213000,754.4,410.0,414.92,55.0,40,69.1,100,71.1,74.3,71.3
20160223214500,754.4,410.0,414.92,55.0,40,71.5,100,71.0,74.3,71.3
20160223220000,754.4,410.0,414.92,55.0,40,71.5,100,71.2,74.3,71.3
20160223221500,754.4,410.0,414.92,55.0,40,69.6,100,71.1,74.3,71.3
20160223223000,754.4,410.0,423.12,56.087,40,71.1,100,71.1,74.3,71.3
20160223224500,754.4,410.0,423.12,56.087,40,66.3,100,71.0,74.3,71.3
20160223230000,754.4,410.0,423.12,56.087,40,70.5,100,71.0,74.3,71.3
20160223231500,754.4,410.0,432.96,57.3913,40,66.8,100,71.0,74.3,71.3
20160223233000,754.4,410.0,424.76,56.3043,40,72.4,100,70.9,74.3,71.3
20160223234500,754.4,410.0,424.76,56.3043,40,68.8,100,70.9,74.3,71.3
20160224000000,754.4,410.0,424.76,56.3043,40,72.9,100,70.9,74.3,71.3
20160224001500,754.4,410.0,424.76,56.3043,40,74.4,100,71.1,74.3,71.3
20160224003000,754.4,410.0,429.68,56.9565,40,68.7,100,71.3,74.3,71.3
20160224004500,754.4,410.0,424.76,56.3043,40,71.5,100,71.3,74.3,71.3
20160224010000,754.4,410.0,424.76,56.3043,40,73.9,100,71.3,74.3,71.3
20160224011500,754.4,410.0,406.72,53.913,39,50.9,100,70.7,74.3,71.3
20160224013000,754.4,410.0,400.16,53.0435,39,71.5,100,70.0,74.3,71.3
20160224014500,754.4,410.0,400.16,53.0435,39,73.9,100,70.4,74.3,71.3
20160224020000,754.4,410.0,400.16,53.0435,39,71.2,100,70.8,74.4,71.4
20160224021500,754.4,410.0,400.16,53.0435,39,74.8,100,71.0,74.3,71.3
20160224023000,754.4,410.0,400.16,53.0435,39,71.3,100,70.9,74.4,71.4
20160224024500,754.4,410.0,400.16,53.0435,39,69.2,100,70.9,74.3,71.3
20160224030000,754.4,410.0,400.16,53.0435,39,76.5,100,71.1,74.4,71.4
20160224031500,754.4,410.0,400.16,53.0435,39,76.5,100,71.1,74.4,71.4
20160224033000,754.4,410.0,400.16,53.0435,39,72.9,100,71.2,74.5,71.5
20160224034500,754.4,410.0,400.16,53.0435,39,78.7,100,71.3,74.5,71.5
20160224040000,754.4,410.0,400.16,53.0435,39,72.9,100,71.4,74.6,71.6
20160224041500,754.4,410.0,400.16,53.0435,39,78.0,100,71.4,74.6,71.6
20160224043000,754.4,410.0,400.16,53.0435,39,78.0,100,71.4,74.6,71.6
20160224044500,754.4,410.0,400.16,53.0435,39,70.6,100,71.4,74.6,71.6
20160224050000,754.4,410.0,400.16,53.0435,39,77.0,100,71.3,74.6,71.6
20160224051500,754.4,410.0,400.16,53.0435,39,75.7,100,71.3,74.5,71.5
20160224053000,754.4,410.0,400.16,53.0435,39,73.0,100,71.3,74.5,71.5
20160224054500,754.4,410.0,400.16,53.0435,39,77.6,100,71.3,74.6,71.6
20160224060000,754.4,410.0,400.16,53.0435,39,72.0,100,71.6,74.6,71.6
20160224061500,754.4,410.0,400.16,53.0435,39,73.5,100,71.7,74.5,71.5
20160224063000,754.4,410.0,400.16,53.0435,39,76.8,100,71.6,74.5,71.5
20160224064500,754.4,410.0,400.16,53.0435,39,74.8,100,71.5,74.6,71.6
20160224070000,754.4,410.0,400.16,53.0435,39,72.0,100,71.3,74.6,71.6
20160224071500,754.4,410.0,400.16,53.0435,39,71.1,100,71.4,74.6,71.6
20160224073000,754.4,410.0,400.16,53.0435,39,50.7,0,71.9,74.6,71.6
20160224074500,754.4,410.0,405.08,53.6956,39,53.0,100,70.2,74.6,71.6
20160224080000,754.4,410.0,405.08,53.6956,39,66.3,100,70.2,74.6,71.6
20160224081500,754.4,410.0,410.0,54.3478,39,73.7,100,70.5,74.6,71.6
20160224083000,754.4,410.0,410.0,54.3478,39,79.0,100,70.8,74.6,71.6
20160224084500,754.4,410.0,401.8,53.2609,39,78.2,100,71.2,74.6,71.6
20160224090000,754.4,410.0,401.8,53.2609,39,74.0,100,71.4,74.6,71.6
20160224091500,754.4,410.0,401.8,53.2609,39,74.9,100,71.7,74.6,71.6
20160224093000,754.4,410.0,401.8,53.2609,39,54.7,100,71.4,74.6,71.6
20160224094500,754.4,410.0,401.8,53.2609,39,69.5,100,70.0,74.5,71.5
20160224100000,754.4,410.0,408.36,54.1304,39,72.5,100,70.4,74.5,71.5
20160224101500,754.4,410.0,400.16,53.0435,39,74.8,100,70.8,74.6,71.6
20160224103000,754.4,410.0,405.08,53.6956,39,82.6,100,71.0,74.6,71.6
20160224104500,754.4,410.0,405.08,53.6956,39,81.1,100,71.1,74.6,71.6
20160224110000,754.4,410.0,405.08,53.6956,39,86.8,100,71.2,74.6,71.6
20160224111500,754.4,410.0,405.08,53.6956,39,78.2,100,71.3,74.6,71.6
20160224113000,754.4,410.0,405.08,53.6956,39,68.9,0,71.9,74.6,71.6
20160224114500,754.4,410.0,405.08,53.6956,39,51.5,0,71.7,74.6,71.6
20160224120000,754.4,410.0,400.16,53.0435,39,51.5,100,70.9,74.6,71.6
20160224121500,754.4,410.0,405.08,53.6956,39,67.3,100,70.7,74.6,71.6
20160224123000,754.4,410.0,405.08,53.6956,39,64.9,100,71.3,74.6,71.6
20160224124500,754.4,410.0,405.08,53.6956,39,68.5,100,71.5,74.6,71.6
20160224130000,754.4,410.0,396.88,52.6087,39,68.5,100,71.6,74.6,71.6
20160224131500,754.4,410.0,401.8,53.2609,39,65.3,100,71.7,74.6,71.6
20160224133000,754.4,410.0,396.88,52.6087,39,51.9,100,70.6,74.6,71.6
20160224134500,754.4,410.0,396.88,52.6087,39,72.9,100,70.5,74.6,71.6
20160224140000,754.4,410.0,405.08,53.6956,39,70.5,100,70.9,74.6,71.6
20160224141500,754.4,410.0,400.16,53.0435,39,75.0,100,71.0,74.6,71.6
20160224143000,754.4,410.0,405.08,53.6956,39,79.0,100,71.2,74.6,71.6
20160224144500,754.4,410.0,405.08,53.6956,39,74.5,100,71.3,74.6,71.6
20160224150000,754.4,410.0,400.16,53.0435,39,77.8,100,71.4,74.6,71.6
20160224151500,754.4,410.0,400.16,53.0435,39,78.6,100,71.6,74.6,71.6
20160224153000,754.4,410.0,400.16,53.0435,39,73.0,100,71.6,74.6,71.6
20160224154500,754.4,410.0,400.16,53.0435,39,80.1,100,71.7,74.6,71.6
20160224160000,754.4,410.0,400.16,53.0435,39,77.2,100,71.7,74.6,71.6
20160224161500,754.4,410.0,400.16,53.0435,39,75.0,100,71.5,74.6,71.6
20160224163000,754.4,410.0,400.16,53.0435,39,79.2,100,71.6,74.6,71.6
20160224164500,754.4,410.0,400.16,53.0435,39,73.4,100,71.6,74.6,71.6
20160224170000,754.4,410.0,400.16,53.0435,39,77.8,100,71.6,74.6,71.6
20160224171500,754.4,410.0,400.16,53.0435,39,78.7,100,71.5,74.6,71.6
20160224173000,754.4,410.0,400.16,53.0435,39,76.8,100,71.6,74.6,71.6
20160224174500,754.4,410.0,405.08,53.6956,39,72.0,100,71.8,74.6,71.6
20160224180000,754.4,410.0,396.88,52.6087,39,53.2,0,71.4,74.6,71.6
20160224181500,754.4,410.0,405.08,53.6956,39,64.9,100,70.4,74.6,71.6
20160224183000,754.4,410.0,405.08,53.6956,39,67.1,100,71.0,74.6,71.6
20160224184500,754.4,410.0,396.88,52.6087,39,70.9,100,71.3,74.6,71.6
20160224190000,754.4,410.0,401.8,53.2609,39,68.0,100,71.4,74.6,71.6
20160224191500,754.4,410.0,401.8,53.2609,39,68.0,100,71.4,74.6,71.6
20160224193000,754.4,410.0,401.8,53.2609,39,70.5,100,71.3,74.6,71.6
20160224194500,754.4,410.0,401.8,53.2609,39,65.8,100,71.1,74.6,71.6
20160224200000,754.4,410.0,401.8,53.2609,39,72.0,100,71.1,74.6,71.6
20160224201500,754.4,410.0,401.8,53.2609,39,72.0,100,71.1,74.6,71.6
20160224203000,754.4,410.0,396.88,52.6087,39,72.0,100,71.2,74.6,71.6
20160224204500,754.4,410.0,405.08,53.6956,39,72.0,100,71.3,74.6,71.6
20160224210000,754.4,410.0,405.08,53.6956,39,73.5,100,71.3,74.6,71.6
20160224211500,754.4,410.0,405.08,53.6956,39,76.4,100,71.3,74.6,71.6
20160224213000,754.4,410.0,405.08,53.6956,39,73.4,100,71.4,74.6,71.6
20160224214500,754.4,410.0,405.08,53.6956,39,70.1,100,71.4,74.6,71.6
20160224220000,754.4,410.0,405.08,53.6956,39,74.8,100,71.3,74.6,71.6
20160224221500,754.4,410.0,395.24,52.3913,39,74.8,100,71.3,74.6,71.6
20160224223000,754.4,410.0,401.8,53.2609,39,73.0,100,71.3,74.6,71.6
20160224224500,754.4,410.0,396.88,52.6087,39,70.5,100,71.3,74.6,71.6
20160224230000,754.4,410.0,396.88,52.6087,39,72.5,100,71.3,74.6,71.6
20160224231500,754.4,410.0,406.72,53.913,39,76.8,100,71.4,74.6,71.6
20160224233000,754.4,410.0,401.8,53.2609,39,76.8,100,71.6,74.6,71.6
20160224234500,754.4,410.0,401.8,53.2609,39,59.5,0,71.8,74.6,71.6
20160225000000,754.4,410.0,401.8,53.2609,39,63.6,100,70.1,74.6,71.6
20160225001500,754.4,410.0,408.36,54.1304,39,72.4,100,70.5,74.6,71.6
20160225003000,754.4,410.0,408.36,54.1304,39,72.4,100,70.8,74.6,71.6
20160225004500,754.4,410.0,400.16,53.0435,39,69.2,100,71.1,74.6,71.6
20160225010000,754.4,410.0,406.72,53.913,39,75.4,100,71.2,74.6,71.6
20160225011500,754.4,410.0,400.16,53.0435,39,75.4,100,71.1,74.6,71.6
20160225013000,754.4,410.0,405.08,53.6956,39,72.4,100,71.3,74.6,71.6
20160225014500,754.4,410.0,405.08,53.6956,39,72.4,100,71.3,74.6,71.6
20160225020000,754.4,410.0,405.08,53.6956,39,77.6,100,71.3,74.6,71.6
20160225021500,754.4,410.0,405.08,53.6956,39,78.7,100,71.4,74.6,71.6
20160225023000,754.4,410.0,405.08,53.6956,39,72.9,100,71.5,74.6,71.6
20160225024500,754.4,410.0,414.92,55.0,39,72.9,100,71.6,74.6,71.6
20160225030000,754.4,410.0,401.8,53.2609,39,77.3,100,71.6,74.6,71.6
20160225031500,754.4,410.0,406.72,53.913,39,76.3,100,71.4,74.6,71.6
20160225033000,754.4,410.0,406.72,53.913,39,74.4,100,71.4,74.6,71.6
20160225034500,754.4,410.0,400.16,53.0435,39,71.8,100,71.4,74.6,71.6
20160225040000,754.4,410.0,405.08,53.6956,39,77.7,100,71.3,74.6,71.6
20160225041500,754.4,410.0,405.08,53.6956,39,76.8,100,71.3,74.6,71.6
20160225043000,754.4,410.0,400.16,53.0435,39,72.4,100,71.4,74.6,71.6
20160225044500,754.4,410.0,400.16,53.0435,39,73.8,100,71.6,74.6,71.6
20160225050000,754.4,410.0,406.72,53.913,39,78.2,100,71.4,74.6,71.6
20160225051500,754.4,410.0,406.72,53.913,39,76.8,100,71.4,74.6,71.6
20160225053000,754.4,410.0,406.72,53.913,39,73.4,100,71.3,74.6,71.6
20160225054500,754.4,410.0,401.8,53.2609,39,73.4,100,71.4,74.6,71.6
20160225060000,754.4,410.0,401.8,53.2609,39,76.3,100,71.6,74.6,71.6
20160225061500,754.4,410.0,401.8,53.2609,39,74.3,100,71.6,74.6,71.6
20160225063000,754.4,410.0,401.8,53.2609,39,70.6,100,71.4,74.6,71.6
20160225064500,754.4,410.0,401.8,53.2609,39,76.8,100,71.2,74.6,71.6
20160225070000,754.4,410.0,401.8,53.2609,39,76.8,100,71.2,74.6,71.6
20160225071500,754.4,410.0,401.8,53.2609,39,75.3,100,71.5,74.6,71.6
20160225073000,754.4,410.0,401.8,53.2609,39,74.0,100,71.7,74.6,71.6
20160225074500,754.4,410.0,401.8,53.2609,39,79.8,100,71.8,74.6,71.6
20160225080000,754.4,410.0,401.8,53.2609,39,79.8,100,71.8,74.6,71.6
20160225081500,754.4,410.0,401.8,53.2609,39,51.5,100,70.3,74.6,71.6
20160225083000,754.4,410.0,401.8,53.2609,39,67.2,100,70.3,74.6,71.6
20160225084500,754.4,410.0,401.8,53.2609,39,72.6,100,70.7,74.6,71.6
20160225090000,754.4,410.0,401.8,53.2609,39,78.2,100,71.0,74.6,71.6
20160225091500,754.4,410.0,401.8,53.2609,39,78.2,100,71.3,74.6,71.6
20160225093000,754.4,410.0,401.8,53.2609,39,74.9,100,71.7,74.6,71.6
20160225094500,754.4,410.0,401.8,53.2609,39,83.7,100,71.7,74.6,71.6
20160225100000,754.4,410.0,401.8,53.2609,39,76.4,100,71.7,74.6,71.6
20160225101500,754.4,410.0,401.8,53.2609,39,62.6,0,71.8,74.6,71.6
20160225103000,754.4,410.0,401.8,53.2609,39,53.9,100,70.4,74.6,71.6
20160225104500,754.4,410.0,401.8,53.2609,39,72.9,100,70.8,74.6,71.6
20160225110000,754.4,410.0,401.8,53.2609,39,70.0,100,71.0,74.6,71.6
20160225111500,754.4,410.0,401.8,53.2609,39,75.4,100,71.3,74.6,71.6
20160225113000,754.4,410.0,401.8,53.2609,39,73.4,100,71.4,74.6,71.6
20160225114500,754.4,410.0,401.8,53.2609,39,71.6,100,71.6,74.6,71.6
20160225120000,754.4,410.0,401.8,53.2609,39,75.1,100,71.7,74.6,71.6
20160225121500,754.4,410.0,396.88,52.6087,39,72.9,100,71.7,74.6,71.6
20160225123000,754.4,410.0,401.8,53.2609,39,70.1,100,71.7,74.6,71.6
20160225124500,754.4,410.0,401.8,53.2609,39,55.2,100,71.3,74.6,71.6
20160225130000,754.4,410.0,401.8,53.2609,39,65.6,100,70.4,74.6,71.6
20160225131500,754.4,410.0,401.8,53.2609,39,69.4,100,71.0,74.6,71.6
20160225133000,754.4,410.0,393.6,52.1739,39,68.7,100,71.4,74.6,71.6
20160225134500,754.4,410.0,393.6,52.1739,39,71.2,100,71.6,74.6,71.6
20160225140000,754.4,410.0,400.16,53.0435,39,71.2,100,71.7,74.6,71.6
20160225141500,754.4,410.0,400.16,53.0435,39,72.0,100,71.7,74.6,71.6
20160225143000,754.4,410.0,400.16,53.0435,39,72.0,100,71.7,74.6,71.6
20160225144500,754.4,410.0,400.16,53.0435,39,72.0,100,71.8,74.5,71.5
20160225150000,754.4,410.0,395.24,52.3913,39,53.9,100,70.9,74.5,71.5
20160225151500,754.4,410.0,395.24,52.3913,39,65.9,100,70.6,74.5,71.5
20160225153000,754.4,410.0,395.24,52.3913,39,68.8,100,71.2,74.6,71.6
20160225154500,754.4,410.0,395.24,52.3913,39,68.8,100,71.6,74.6,71.6
20160225160000,754.4,410.0,400.16,53.0435,39,54.3,0,71.3,74.5,71.5
20160225161500,754.4,410.0,393.6,52.1739,39,53.5,100,70.8,74.4,71.4
20160225163000,754.4,410.0,393.6,52.1739,39,62.4,100,70.5,74.4,71.4
20160225164500,754.4,410.0,393.6,52.1739,39,69.0,100,71.0,74.5,71.5
20160225170000,754.4,410.0,388.68,51.5217,39,70.5,100,71.5,74.5,71.5
20160225171500,754.4,410.0,393.6,52.1739,39,55.2,0,71.5,74.4,71.4
20160225173000,754.4,410.0,393.6,52.1739,39,53.0,100,70.7,74.3,71.3
20160225174500,754.4,410.0,393.6,52.1739,39,60.3,100,70.2,74.3,71.3
20160225180000,754.4,410.0,393.6,52.1739,39,68.1,100,70.7,74.3,71.3
20160225181500,754.4,410.0,393.6,52.1739,39,71.5,100,71.1,74.3,71.3
20160225183000,754.4,410.0,393.6,52.1739,39,55.2,0,71.4,74.3,71.3
20160225184500,754.4,410.0,393.6,52.1739,39,52.3,100,70.7,74.3,71.3
20160225190000,754.4,410.0,393.6,52.1739,39,53.8,100,70.3,74.3,71.3
20160225191500,754.4,410.0,393.6,52.1739,39,71.0,100,70.8,74.3,71.3
20160225193000,754.4,410.0,400.16,53.0435,39,69.6,100,71.2,74.3,71.3
20160225194500,754.4,410.0,393.6,52.1739,39,68.1,100,71.3,74.3,71.3
20160225200000,754.4,410.0,393.6,52.1739,39,55.2,0,71.4,74.3,71.3
20160225201500,754.4,410.0,393.6,52.1739,39,51.9,100,70.6,74.3,71.3
20160225203000,754.4,410.0,393.6,52.1739,39,65.4,100,70.4,74.3,71.3
20160225204500,754.4,410.0,393.6,52.1739,39,66.9,100,70.9,74.3,71.3
20160225210000,754.4,410.0,393.6,52.1739,39,68.7,100,71.2,74.3,71.3
20160225211500,754.4,410.0,400.16,53.0435,39,67.4,100,71.4,74.3,71.3
20160225213000,754.4,410.0,400.16,53.0435,39,62.7,100,71.6,74.3,71.3
20160225214500,754.4,410.0,400.16,53.0435,39,50.7,100,70.5,74.3,71.3
20160225220000,754.4,410.0,405.08,53.6956,39,50.7,100,71.3,74.4,71.4
20160225221500,754.4,410.0,405.08,53.6956,39,49.9,100,71.5,74.4,71.4
20160225223000,754.4,410.0,405.08,53.6956,39,49.9,0,71.7,74.4,71.4
20160225224500,754.4,410.0,410.0,54.3478,40,49.9,0,73.1,74.6,71.6
20160225230000,754.4,410.0,410.0,54.3478,40,49.9,0,73.5,74.6,71.6
20160225231500,754.4,410.0,410.0,54.3478,40,50.6,0,73.6,74.6,71.6
20160225233000,754.4,410.0,414.92,55.0,40,50.6,0,73.8,74.6,71.6
20160225234500,754.4,410.0,414.92,55.0,40,50.6,0,73.9,74.6,71.6
20160226000000,754.4,410.0,414.92,55.0,40,50.6,0,74.0,74.6,71.6
20160226001500,754.4,410.0,408.36,54.1304,40,50.6,0,73.8,74.6,71.6
20160226003000,754.4,410.0,418.2,55.4348,40,50.6,0,73.9,74.6,71.6
20160226004500,754.4,410.0,418.2,55.4348,40,50.6,0,73.9,74.6,71.6
20160226010000,754.4,410.0,408.36,54.1304,40,50.6,0,73.8,74.6,71.6
20160226011500,754.4,410.0,414.92,55.0,40,50.6,0,73.8,74.6,71.6
20160226013000,754.4,410.0,410.0,54.3478,40,49.9,0,73.8,74.6,71.6
20160226014500,754.4,410.0,418.2,55.4348,40,49.9,0,73.8,74.6,71.6
20160226020000,754.4,410.0,413.28,54.7826,40,49.9,0,73.7,74.6,71.6
20160226021500,754.4,410.0,413.28,54.7826,40,49.9,0,73.8,74.6,71.6
20160226023000,754.4,410.0,418.2,55.4348,40,51.0,0,73.8,74.6,71.6
20160226024500,754.4,410.0,413.28,54.7826,40,50.3,0,73.7,74.6,71.6
20160226030000,754.4,410.0,413.28,54.7826,40,50.3,0,73.6,74.6,71.6
20160226031500,754.4,410.0,413.28,54.7826,40,50.3,0,73.7,74.6,71.6
20160226033000,754.4,410.0,413.28,54.7826,40,51.0,0,73.7,74.6,71.6
20160226034500,754.4,410.0,413.28,54.7826,40,49.5,0,73.8,74.6,71.6
20160226040000,754.4,410.0,418.2,55.4348,40,49.5,0,73.6,74.6,71.6
20160226041500,754.4,410.0,418.2,55.4348,40,49.5,0,73.2,74.6,71.6
20160226043000,754.4,410.0,418.2,55.4348,40,51.1,0,72.9,74.6,71.6
20160226044500,754.4,410.0,418.2,55.4348,40,49.5,0,72.4,74.6,71.6
20160226050000,754.4,410.0,418.2,55.4348,40,49.5,0,72.1,74.6,71.6
20160226051500,754.4,410.0,413.28,54.7826,40,50.6,0,72.0,74.6,71.6
20160226053000,754.4,410.0,413.28,54.7826,40,49.9,0,71.9,74.6,71.6
20160226054500,754.4,410.0,572.36,75.8696,49,49.1,0,73.3,74.6,71.6
20160226060000,754.4,410.0,431.32,57.1739,40,50.6,0,72.6,74.6,71.6
20160226061500,754.4,410.0,431.32,57.1739,40,49.9,0,72.3,74.6,71.6
20160226063000,754.4,410.0,437.88,58.0435,40,49.1,0,71.7,74.6,71.6
20160226064500,754.4,410.0,424.76,56.3043,39,49.8,0,71.6,74.6,71.6
20160226070000,754.4,410.0,429.68,56.9565,39,50.6,100,71.0,74.6,71.6
20160226071500,754.4,410.0,429.68,56.9565,39,50.6,100,70.7,74.6,71.6
20160226073000,754.4,410.0,424.76,56.3043,39,66.8,100,71.0,74.6,71.6
20160226074500,754.4,410.0,424.76,56.3043,39,70.4,100,70.7,74.6,71.6
20160226080000,754.4,410.0,424.76,56.3043,39,77.7,100,70.9,74.6,71.6
20160226081500,754.4,410.0,424.76,56.3043,39,77.7,100,71.1,74.6,71.6
20160226083000,754.4,410.0,424.76,56.3043,39,76.8,100,71.4,74.6,71.6
20160226084500,754.4,410.0,418.2,55.4348,39,78.7,100,71.5,74.6,71.6
20160226090000,754.4,410.0,423.12,56.087,39,80.1,100,71.7,74.6,71.6
20160226091500,754.4,410.0,423.12,56.087,39,81.5,100,71.8,74.6,71.6
20160226093000,754.4,410.0,423.12,56.087,39,81.5,100,71.8,74.6,71.6
20160226094500,754.4,410.0,423.12,56.087,39,54.9,100,71.3,74.6,71.6
20160226100000,754.4,410.0,429.68,56.9565,39,51.9,100,70.8,74.6,71.6
20160226101500,754.4,410.0,423.12,56.087,39,69.9,100,70.7,74.6,71.6
20160226103000,754.4,410.0,423.12,56.087,39,69.2,100,71.8,74.6,71.6
20160226104500,754.4,410.0,423.12,56.087,39,52.3,0,71.8,74.6,71.6
20160226110000,754.4,410.0,423.12,56.087,39,52.3,0,71.7,74.6,71.6
20160226111500,754.4,410.0,423.12,56.087,39,52.3,0,71.6,74.6,71.6
20160226113000,754.4,410.0,423.12,56.087,39,52.3,0,71.5,74.6,71.6
20160226114500,754.4,410.0,423.12,56.087,39,52.3,0,71.6,74.6,71.6
20160226120000,754.4,410.0,423.12,56.087,39,52.3,0,71.6,74.6,71.6
20160226121500,754.4,410.0,423.12,56.087,39,52.3,0,71.9,74.6,71.6
20160226123000,754.4,410.0,429.68,56.9565,39,52.3,0,72.0,74.6,71.6
20160226124500,754.4,410.0,421.48,55.8696,39,52.3,100,71.1,74.6,71.6
20160226130000,754.4,410.0,421.48,55.8696,39,62.7,100,70.5,74.6,71.6
20160226131500,754.4,410.0,421.48,55.8696,39,69.1,100,70.9,74.6,71.6
20160226133000,754.4,410.0,421.48,55.8696,39,73.4,100,71.1,74.6,71.6
20160226134500,754.4,410.0,426.4,56.5217,39,73.4,100,71.1,74.6,71.6
20160226140000,754.4,410.0,418.2,55.4348,39,71.4,100,71.3,74.6,71.6
20160226141500,754.4,410.0,426.4,56.5217,39,75.3,100,71.4,74.6,71.6
20160226143000,754.4,410.0,421.48,55.8696,39,74.4,100,71.5,74.6,71.6
20160226144500,754.4,410.0,414.92,55.0,39,70.6,100,71.6,74.6,71.6
20160226150000,754.4,410.0,431.32,57.1739,39,74.5,100,71.6,74.6,71.6
20160226151500,754.4,410.0,418.2,55.4348,39,75.3,100,71.6,74.6,71.6
20160226153000,754.4,410.0,418.2,55.4348,39,70.5,100,71.6,74.6,71.6
20160226154500,754.4,410.0,418.2,55.4348,39,73.5,100,71.8,74.6,71.6
20160226160000,754.4,410.0,418.2,55.4348,39,54.7,0,71.3,74.6,71.6
20160226161500,754.4,410.0,423.12,56.087,39,67.2,100,70.3,74.6,71.6
20160226163000,754.4,410.0,429.68,56.9565,39,69.7,100,70.9,74.6,71.6
20160226164500,754.4,410.0,424.76,56.3043,39,72.1,100,71.1,74.6,71.6
20160226170000,754.4,410.0,418.2,55.4348,39,75.2,100,71.3,74.6,71.6
20160226171500,754.4,410.0,423.12,56.087,39,72.9,100,71.3,74.6,71.6
20160226173000,754.4,410.0,416.56,55.2174,39,74.3,100,71.4,74.6,71.6
20160226174500,754.4,410.0,423.12,56.087,39,69.2,100,71.6,74.6,71.6
20160226180000,754.4,410.0,416.56,55.2174,39,53.5,0,71.5,74.6,71.6
20160226181500,754.4,410.0,423.12,56.087,39,54.2,100,70.4,74.6,71.6
20160226183000,754.4,410.0,418.2,55.4348,39,70.6,100,71.0,74.6,71.6
20160226184500,754.4,410.0,418.2,55.4348,39,66.7,100,71.4,74.6,71.6
20160226190000,754.4,410.0,424.76,56.3043,39,71.0,100,71.6,74.6,71.6
20160226191500,754.4,410.0,418.2,55.4348,39,68.1,100,71.5,74.6,71.6
20160226193000,754.4,410.0,418.2,55.4348,39,66.3,100,71.4,74.6,71.6
20160226194500,754.4,410.0,413.28,54.7826,39,70.0,100,71.3,74.6,71.6
20160226200000,754.4,410.0,418.2,55.4348,39,70.0,100,71.4,74.6,71.6
20160226201500,754.4,410.0,424.76,56.3043,39,66.8,100,71.4,74.6,71.6
20160226203000,754.4,410.0,424.76,56.3043,39,69.6,100,71.2,74.6,71.6
20160226204500,754.4,410.0,418.2,55.4348,39,66.7,100,71.0,74.6,71.6
20160226210000,754.4,410.0,418.2,55.4348,39,72.4,100,71.1,74.6,71.6
20160226211500,754.4,410.0,432.96,57.3913,39,73.9,100,71.3,74.6,71.6
20160226213000,754.4,410.0,423.12,56.087,39,73.9,100,71.5,74.6,71.6
20160226214500,754.4,410.0,423.12,56.087,39,70.0,100,71.7,74.6,71.6
20160226220000,754.4,410.0,423.12,56.087,39,73.4,100,71.9,74.6,71.6
20160226221500,754.4,410.0,423.12,56.087,39,50.3,100,70.5,74.6,71.6
20160226223000,754.4,410.0,423.12,56.087,39,70.5,100,70.6,74.6,71.6
20160226224500,754.4,410.0,418.2,55.4348,39,73.4,100,71.0,74.6,71.6
20160226230000,754.4,410.0,418.2,55.4348,39,68.7,100,71.5,74.6,71.6
20160226231500,754.4,410.0,426.4,56.5217,39,72.9,100,71.7,74.6,71.6
20160226233000,754.4,410.0,421.48,55.8696,39,67.3,100,71.6,74.6,71.6
20160226234500,754.4,410.0,421.48,55.8696,39,72.9,100,71.7,74.6,71.6
20160227000000,754.4,410.0,421.48,55.8696,39,67.2,100,71.6,74.6,71.6
20160227001500,754.4,410.0,426.4,56.5217,39,70.2,100,71.3,74.6,71.6
20160227003000,754.4,410.0,421.48,55.8696,39,70.2,100,71.1,74.6,71.6
20160227004500,754.4,410.0,416.56,55.2174,39,67.3,100,71.2,74.6,71.6
20160227010000,754.4,410.0,421.48,55.8696,39,72.9,100,71.3,74.6,71.6
20160227011500,754.4,410.0,406.72,53.913,40,50.3,100,70.4,74.6,71.6
20160227013000,754.4,410.0,413.28,54.7826,40,71.1,100,70.5,74.6,71.6
20160227014500,754.4,410.0,413.28,54.7826,40,72.6,100,70.8,74.6,71.6
20160227020000,754.4,410.0,413.28,54.7826,40,71.8,100,71.1,74.6,71.6
20160227021500,754.4,410.0,408.36,54.1304,40,76.3,100,71.2,74.6,71.6
20160227023000,754.4,410.0,408.36,54.1304,40,72.9,100,71.2,74.6,71.6
20160227024500,754.4,410.0,408.36,54.1304,40,69.7,100,71.2,74.6,71.6
20160227030000,754.4,410.0,408.36,54.1304,40,76.8,100,71.3,74.6,71.6
20160227031500,754.4,410.0,408.36,54.1304,40,74.8,100,71.2,74.6,71.6
20160227033000,754.4,410.0,408.36,54.1304,40,70.1,100,71.3,74.6,71.6
20160227034500,754.4,410.0,408.36,54.1304,40,75.7,100,71.3,74.6,71.6
20160227040000,754.4,410.0,408.36,54.1304,40,77.2,100,71.2,74.6,71.6
20160227041500,754.4,410.0,408.36,54.1304,40,74.4,100,71.3,74.6,71.6
20160227043000,754.4,410.0,408.36,54.1304,40,72.0,100,71.4,74.6,71.6
20160227044500,754.4,410.0,408.36,54.1304,40,76.3,100,71.3,74.6,71.6
20160227050000,754.4,410.0,413.28,54.7826,40,76.3,100,71.3,74.6,71.6
20160227051500,754.4,410.0,408.36,54.1304,40,71.0,100,71.5,74.6,71.6
20160227053000,754.4,410.0,416.56,55.2174,40,76.8,100,71.3,74.6,71.6
20160227054500,754.4,410.0,416.56,55.2174,40,76.8,100,71.3,74.6,71.6
20160227060000,754.4,410.0,416.56,55.2174,40,70.6,100,71.5,74.6,71.6
20160227061500,754.4,410.0,416.56,55.2174,40,76.8,100,71.6,74.6,71.6
20160227063000,754.4,410.0,416.56,55.2174,40,76.8,100,71.6,74.6,71.6
20160227064500,754.4,410.0,410.0,54.3478,40,71.9,100,71.7,74.6,71.6
20160227070000,754.4,410.0,410.0,54.3478,40,76.8,100,71.8,74.6,71.6
20160227071500,754.4,410.0,410.0,54.3478,40,75.8,100,71.8,74.6,71.6
20160227073000,754.4,410.0,416.56,55.2174,40,53.5,0,71.4,74.6,71.6
20160227074500,754.4,410.0,406.72,53.913,40,66.7,100,70.2,74.6,71.6
20160227080000,754.4,410.0,413.28,54.7826,40,70.5,100,70.5,74.6,71.6
20160227081500,754.4,410.0,408.36,54.1304,40,72.8,100,70.7,74.6,71.6
20160227083000,754.4,410.0,408.36,54.1304,40,74.7,100,71.0,74.6,71.6
20160227084500,754.4,410.0,408.36,54.1304,40,77.8,100,71.2,74.6,71.6
20160227090000,754.4,410.0,408.36,54.1304,40,76.8,100,71.2,74.6,71.6
20160227091500,754.4,410.0,408.36,54.1304,40,73.0,100,71.3,74.6,71.6
20160227093000,754.4,410.0,408.36,54.1304,40,80.1,100,71.5,74.6,71.6
20160227094500,754.4,410.0,408.36,54.1304,40,78.7,100,71.6,74.6,71.6
20160227100000,754.4,410.0,408.36,54.1304,40,76.4,100,71.8,74.6,71.6
20160227101500,754.4,410.0,408.36,54.1304,40,53.5,100,70.8,74.6,71.6
20160227103000,754.4,410.0,408.36,54.1304,40,70.6,100,70.4,74.6,71.6
20160227104500,754.4,410.0,408.36,54.1304,40,76.7,100,70.7,74.6,71.6
20160227110000,754.4,410.0,408.36,54.1304,40,76.7,100,70.9,74.6,71.6
20160227111500,754.4,410.0,400.16,53.0435,40,73.0,100,71.2,74.6,71.6
20160227113000,754.4,410.0,400.16,53.0435,40,77.8,100,71.4,74.6,71.6
20160227114500,754.4,410.0,405.08,53.6956,40,79.6,100,71.8,74.6,71.6
20160227120000,754.4,410.0,405.08,53.6956,40,53.5,100,70.7,74.6,71.6
20160227121500,754.4,410.0,405.08,53.6956,40,74.4,100,70.5,74.6,71.6
20160227123000,754.4,410.0,405.08,53.6956,40,74.4,100,70.8,74.6,71.6
20160227124500,754.4,410.0,405.08,53.6956,40,72.5,100,71.2,74.6,71.6
20160227130000,754.4,410.0,405.08,53.6956,40,77.2,100,71.3,74.6,71.6
20160227131500,754.4,410.0,396.88,52.6087,40,72.3,100,71.6,74.6,71.6
20160227133000,754.4,410.0,401.8,53.2609,40,77.7,100,71.7,74.6,71.6
20160227134500,754.4,410.0,401.8,53.2609,40,74.8,100,71.7,74.6,71.6
20160227140000,754.4,410.0,401.8,53.2609,40,74.8,100,71.8,74.6,71.6
20160227141500,754.4,410.0,401.8,53.2609,40,53.9,100,70.4,74.6,71.6
20160227143000,754.4,410.0,401.8,53.2609,40,74.4,100,70.8,74.6,71.6
20160227144500,754.4,410.0,401.8,53.2609,40,71.5,100,71.1,74.6,71.6
20160227150000,754.4,410.0,401.8,53.2609,40,74.7,100,71.3,74.6,71.6
20160227151500,754.4,410.0,401.8,53.2609,40,71.5,100,71.5,74.6,71.6
20160227153000,754.4,410.0,406.72,53.913,40,73.5,100,71.6,74.6,71.6
20160227154500,754.4,410.0,406.72,53.913,40,73.5,100,71.6,74.6,71.6
20160227160000,754.4,410.0,413.28,54.7826,40,69.9,100,71.7,74.6,71.6
20160227161500,754.4,410.0,408.36,54.1304,40,70.6,100,71.7,74.6,71.6
20160227163000,754.4,410.0,408.36,54.1304,40,73.6,100,71.7,74.6,71.6
20160227164500,754.4,410.0,408.36,54.1304,40,73.6,100,71.8,74.6,71.6
20160227170000,754.4,410.0,408.36,54.1304,40,53.2,100,71.0,74.6,71.6
20160227171500,754.4,410.0,408.36,54.1304,40,72.9,100,70.6,74.6,71.6
20160227173000,754.4,410.0,401.8,53.2609,40,68.7,100,71.2,74.6,71.6
20160227174500,754.4,410.0,406.72,53.913,40,72.0,100,71.4,74.6,71.6
20160227180000,754.4,410.0,406.72,53.913,40,67.3,100,71.7,74.6,71.6
20160227181500,754.4,410.0,406.72,53.913,40,71.0,100,71.7,74.6,71.6
20160227183000,754.4,410.0,406.72,53.913,40,67.2,100,71.5,74.6,71.6
20160227184500,754.4,410.0,401.8,53.2609,40,71.0,100,71.5,74.6,71.6
20160227190000,754.4,410.0,401.8,53.2609,40,66.4,100,71.4,74.6,71.6
20160227191500,754.4,410.0,401.8,53.2609,40,70.5,100,71.4,74.6,71.6
20160227193000,754.4,410.0,401.8,53.2609,40,67.3,100,71.4,74.6,71.6
20160227194500,754.4,410.0,401.8,53.2609,40,68.6,100,71.3,74.6,71.6
20160227200000,754.4,410.0,401.8,53.2609,40,68.6,100,71.3,74.6,71.6
20160227201500,754.4,410.0,401.8,53.2609,40,66.7,100,71.2,74.6,71.6
20160227203000,754.4,410.0,413.28,54.7826,40,67.7,100,71.2,74.6,71.6
20160227204500,754.4,410.0,413.28,54.7826,40,69.5,100,71.2,74.6,71.6
20160227210000,754.4,410.0,405.08,53.6956,40,67.7,100,71.2,74.6,71.6
20160227211500,754.4,410.0,410.0,54.3478,40,72.0,100,71.2,74.6,71.6
20160227213000,754.4,410.0,410.0,54.3478,40,67.9,100,71.3,74.6,71.6
20160227214500,754.4,410.0,410.0,54.3478,40,73.4,100,71.3,74.6,71.6
20160227220000,754.4,410.0,410.0,54.3478,40,70.2,100,71.4,74.6,71.6
20160227221500,754.4,410.0,410.0,54.3478,40,72.5,100,71.6,74.6,71.6
20160227223000,754.4,410.0,410.0,54.3478,40,73.4,100,71.7,74.6,71.6
20160227224500,754.4,410.0,414.92,55.0,40,68.6,100,71.7,74.6,71.6
20160227230000,754.4,410.0,401.8,53.2609,40,75.3,100,71.7,74.6,71.6
20160227231500,754.4,410.0,406.72,53.913,40,69.6,100,71.7,74.6,71.6
20160227233000,754.4,410.0,406.72,53.913,40,74.4,100,71.6,74.6,71.6
20160227234500,754.4,410.0,406.72,53.913,40,69.3,100,71.6,74.6,71.6
20160228000000,754.4,410.0,406.72,53.913,40,75.8,100,71.9,74.6,71.6
20160228001500,754.4,410.0,416.56,55.2174,40,50.7,100,70.5,74.6,71.6
20160228003000,754.4,410.0,405.08,53.6956,40,70.1,100,70.6,74.6,71.6
20160228004500,754.4,410.0,410.0,54.3478,40,72.0,100,70.8,74.6,71.6
20160228010000,754.4,410.0,410.0,54.3478,40,73.4,100,71.0,74.6,71.6
20160228011500,754.4,410.0,410.0,54.3478,40,75.3,100,71.3,74.6,71.6
20160228013000,754.4,410.0,410.0,54.3478,40,73.9,100,71.2,74.6,71.6
20160228014500,754.4,410.0,410.0,54.3478,40,70.8,100,71.4,74.6,71.6
20160228020000,754.4,410.0,414.92,55.0,40,74.4,100,71.7,74.6,71.6
20160228021500,754.4,410.0,410.0,54.3478,40,70.0,100,71.8,74.6,71.6
20160228023000,754.4,410.0,410.0,54.3478,40,49.6,100,70.5,74.6,71.6
20160228024500,754.4,410.0,410.0,54.3478,40,69.1,100,70.5,74.6,71.6
20160228030000,754.4,410.0,414.92,55.0,40,68.1,100,70.8,74.6,71.6
20160228031500,754.4,410.0,410.0,54.3478,40,68.8,100,71.0,74.6,71.6
20160228033000,754.4,410.0,410.0,54.3478,40,75.8,100,71.2,74.6,71.6
20160228034500,754.4,410.0,414.92,55.0,40,73.9,100,71.5,74.6,71.6
20160228040000,754.4,410.0,414.92,55.0,40,70.6,100,71.7,74.6,71.6
20160228041500,754.4,410.0,405.08,53.6956,40,75.8,100,71.8,74.6,71.6
20160228043000,754.4,410.0,405.08,53.6956,40,51.0,100,70.2,74.6,71.6
20160228044500,754.4,410.0,416.56,55.2174,40,65.8,100,70.4,74.6,71.6
20160228050000,754.4,410.0,408.36,54.1304,40,73.5,100,70.7,74.6,71.6
20160228051500,754.4,410.0,413.28,54.7826,40,73.5,100,71.0,74.6,71.6
20160228053000,754.4,410.0,408.36,54.1304,40,69.3,100,71.3,74.6,71.6
20160228054500,754.4,410.0,413.28,54.7826,40,75.3,100,71.4,74.6,71.6
20160228060000,754.4,410.0,413.28,54.7826,40,72.9,100,71.6,74.6,71.6
20160228061500,754.4,410.0,413.28,54.7826,40,68.6,100,71.6,74.6,71.6
20160228063000,754.4,410.0,406.72,53.913,40,56.4,0,72.1,74.6,71.6
20160228064500,754.4,410.0,413.28,54.7826,40,49.5,100,71.3,74.6,71.6
20160228070000,754.4,410.0,431.32,57.1739,40,50.2,0,71.6,74.6,71.6
20160228071500,754.4,410.0,431.32,57.1739,40,51.4,100,70.8,74.6,71.6
20160228073000,754.4,410.0,431.32,57.1739,40,63.6,100,70.3,74.6,71.6
20160228074500,754.4,410.0,424.76,56.3043,40,67.8,100,70.6,74.5,71.5
20160228080000,754.4,410.0,424.76,56.3043,40,75.4,100,70.8,74.5,71.5
20160228081500,754.4,410.0,424.76,56.3043,40,76.8,100,71.0,74.5,71.5
20160228083000,754.4,410.0,416.56,55.2174,40,73.8,100,71.2,74.4,71.4
20160228084500,754.4,410.0,421.48,55.8696,40,76.4,100,71.6,74.4,71.4
20160228090000,754.4,410.0,421.48,55.8696,40,53.1,100,70.8,74.4,71.4
20160228091500,754.4,410.0,421.48,55.8696,40,66.3,100,70.2,74.3,71.3
20160228093000,754.4,410.0,421.48,55.8696,40,71.0,100,70.7,74.3,71.3
20160228094500,754.4,410.0,421.48,55.8696,40,71.0,100,70.9,74.3,71.3
20160228100000,754.4,410.0,421.48,55.8696,40,72.5,100,71.2,74.3,71.3
20160228101500,754.4,410.0,421.48,55.8696,40,69.7,100,71.3,74.3,71.3
20160228103000,754.4,410.0,413.28,54.7826,40,73.4,100,71.5,74.3,71.3
20160228104500,754.4,410.0,413.28,54.7826,40,53.9,100,70.8,74.3,71.3
20160228110000,754.4,410.0,413.28,54.7826,40,53.9,100,70.3,74.3,71.3
20160228111500,754.4,410.0,424.76,56.3043,40,72.9,100,70.8,74.3,71.3
20160228113000,754.4,410.0,424.76,56.3043,40,67.3,100,71.3,74.3,71.3
20160228114500,754.4,410.0,416.56,55.2174,40,70.6,100,71.4,74.3,71.3
20160228120000,754.4,410.0,416.56,55.2174,40,57.6,0,71.4,74.3,71.3
20160228121500,754.4,410.0,416.56,55.2174,40,53.9,100,70.5,74.3,71.3
20160228123000,754.4,410.0,416.56,55.2174,40,68.1,100,70.4,74.3,71.3
20160228124500,754.4,410.0,416.56,55.2174,40,72.9,100,70.9,74.3,71.3
20160228130000,754.4,410.0,421.48,55.8696,40,70.1,100,71.3,74.3,71.3
20160228131500,754.4,410.0,426.4,56.5217,40,57.2,0,71.4,74.3,71.3
20160228133000,754.4,410.0,421.48,55.8696,40,55.2,100,70.6,74.3,71.3
20160228134500,754.4,410.0,421.48,55.8696,40,62.8,100,70.3,74.3,71.3
20160228140000,754.4,410.0,421.48,55.8696,40,73.1,100,70.9,74.3,71.3
20160228141500,754.4,410.0,414.92,55.0,40,72.0,100,71.4,74.3,71.3
20160228143000,754.4,410.0,414.92,55.0,40,55.6,0,71.2,74.3,71.3
20160228144500,754.4,410.0,414.92,55.0,40,54.7,100,70.6,74.3,71.3
20160228150000,754.4,410.0,414.92,55.0,40,60.7,100,70.4,74.3,71.3
20160228151500,754.4,410.0,421.48,55.8696,40,69.1,100,70.9,74.3,71.3
20160228153000,754.4,410.0,421.48,55.8696,40,67.7,100,71.1,74.3,71.3
20160228154500,754.4,410.0,416.56,55.2174,40,70.2,100,71.3,74.3,71.3
20160228160000,754.4,410.0,423.12,56.087,40,71.0,100,71.5,74.3,71.3
20160228161500,754.4,410.0,414.92,55.0,40,55.6,0,71.1,74.3,71.3
20160228163000,754.4,410.0,414.92,55.0,40,55.6,100,70.6,74.3,71.3
20160228164500,754.4,410.0,414.92,55.0,40,65.2,100,70.3,74.3,71.3
20160228170000,754.4,410.0,414.92,55.0,40,72.5,100,71.0,74.3,71.3
20160228171500,754.4,410.0,414.92,55.0,40,73.4,100,71.3,74.3,71.3
20160228173000,754.4,410.0,414.92,55.0,40,56.0,0,71.2,74.3,71.3
20160228174500,754.4,410.0,414.92,55.0,40,54.7,100,70.5,74.3,71.3
20160228180000,754.4,410.0,414.92,55.0,40,69.6,100,70.6,74.3,71.3
20160228181500,754.4,410.0,414.92,55.0,40,67.6,100,71.2,74.3,71.3
20160228183000,754.4,410.0,423.12,56.087,40,66.2,100,71.3,74.3,71.3
20160228184500,754.4,410.0,414.92,55.0,40,66.2,100,71.4,74.3,71.3
20160228190000,754.4,410.0,414.92,55.0,40,68.3,100,71.5,74.3,71.3
20160228191500,754.4,410.0,414.92,55.0,40,56.0,0,71.2,74.3,71.3
20160228193000,754.4,410.0,421.48,55.8696,40,54.3,100,70.4,74.3,71.3
20160228194500,754.4,410.0,421.48,55.8696,40,70.6,100,70.8,74.3,71.3
20160228200000,754.4,410.0,421.48,55.8696,40,69.1,100,71.3,74.3,71.3
20160228201500,754.4,410.0,421.48,55.8696,40,66.2,100,71.3,74.3,71.3
20160228203000,754.4,410.0,421.48,55.8696,40,68.0,100,71.5,74.3,71.3
20160228204500,754.4,410.0,406.72,53.913,40,55.6,100,71.0,74.3,71.3
20160228210000,754.4,410.0,406.72,53.913,40,54.3,100,70.3,74.3,71.3
20160228211500,754.4,410.0,418.2,55.4348,40,72.0,100,70.8,74.3,71.3
20160228213000,754.4,410.0,418.2,55.4348,40,68.0,100,71.2,74.3,71.3
