PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228214500,754.4,410.0,418.2,55.4348,40,66.3,100,71.4,74.3,71.3
20160228220000,754.4,410.0,413.28,54.7826,40,54.7,100,71.0,74.3,71.3
20160228221500,754.4,410.0,431.32,57.1739,40,54.7,100,70.3,74.3,71.3
20160228223000,754.4,410.0,421.48,55.8696,40,71.5,100,70.8,74.3,71.3
20160228224500,754.4,410.0,416.56,55.2174,40,67.4,100,71.2,74.3,71.3
20160228230000,754.4,410.0,416.56,55.2174,40,71.0,100,71.3,74.3,71.3
20160228231500,754.4,410.0,421.48,55.8696,40,64.1,0,71.6,74.3,71.3
20160228233000,754.4,410.0,421.48,55.8696,40,54.3,100,70.7,74.3,71.3
20160228234500,754.4,410.0,421.48,55.8696,40,65.9,100,70.3,74.3,71.3
20160229000000,754.4,410.0,421.48,55.8696,40,68.2,100,70.9,74.3,71.3
20160229001500,754.4,410.0,421.48,55.8696,40,72.4,100,71.3,74.3,71.3
20160229003000,754.4,410.0,421.48,55.8696,40,56.4,0,71.3,74.3,71.3
20160229004500,754.4,410.0,421.48,55.8696,40,53.5,100,70.4,74.3,71.3
20160229010000,754.4,410.0,421.48,55.8696,40,72.5,100,70.4,74.3,71.3
20160229011500,754.4,410.0,421.48,55.8696,40,71.0,100,71.0,74.3,71.3
20160229013000,754.4,410.0,421.48,55.8696,40,69.7,100,71.4,74.3,71.3
20160229014500,754.4,410.0,426.4,56.5217,40,54.7,0,71.2,74.3,71.3
20160229020000,754.4,410.0,406.72,53.913,40,54.7,100,70.1,74.3,71.3
20160229021500,754.4,410.0,418.2,55.4348,40,72.4,100,70.7,74.3,71.3
20160229023000,754.4,410.0,410.0,54.3478,40,70.6,100,71.0,74.3,71.3
20160229024500,754.4,410.0,410.0,54.3478,40,71.5,100,71.3,74.3,71.3
20160229030000,754.4,410.0,418.2,55.4348,40,66.9,0,71.6,74.3,71.3
20160229031500,754.4,410.0,418.2,55.4348,40,53.1,100,70.4,74.3,71.3
20160229033000,754.4,410.0,424.76,56.3043,40,72.4,100,70.4,74.3,71.3
20160229034500,754.4,410.0,424.76,56.3043,40,72.4,100,70.9,74.3,71.3
20160229040000,754.4,410.0,424.76,56.3043,40,69.2,100,71.2,74.3,71.3
20160229041500,754.4,410.0,424.76,56.3043,40,72.0,100,71.3,74.3,71.3
20160229043000,754.4,410.0,424.76,56.3043,40,54.3,0,71.2,74.3,71.3
20160229044500,754.4,410.0,424.76,56.3043,40,53.1,100,70.3,74.3,71.3
20160229050000,754.4,410.0,418.2,55.4348,40,68.1,100,70.6,74.3,71.3
20160229051500,754.4,410.0,426.4,56.5217,40,72.4,100,71.0,74.3,71.3
20160229053000,754.4,410.0,421.48,55.8696,40,72.4,100,71.4,74.3,71.3
20160229054500,754.4,410.0,421.48,55.8696,40,54.4,0,71.2,74.3,71.3
20160229060000,754.4,410.0,421.48,55.8696,40,53.5,100,70.2,74.3,71.3
20160229061500,754.4,410.0,405.08,53.6956,40,72.0,100,70.6,74.3,71.3
20160229063000,754.4,410.0,416.56,55.2174,40,74.9,100,71.0,74.3,71.3
20160229064500,754.4,410.0,429.68,56.9565,40,70.1,100,71.3,74.3,71.3
20160229070000,754.4,410.0,429.68,56.9565,40,56.0,0,71.2,74.3,71.3
20160229071500,754.4,410.0,429.68,56.9565,40,55.2,100,70.4,74.3,71.3
20160229073000,754.4,410.0,416.56,55.2174,40,83.6,100,71.2,78.0,75.0
20160229074500,754.4,410.0,421.48,55.8696,40,83.6,100,71.8,78.0,75.0
20160229080000,754.4,410.0,421.48,55.8696,40,95.3,100,72.5,78.0,75.0
20160229081500,754.4,410.0,431.32,57.1739,40,87.1,100,72.8,78.0,75.0
20160229083000,754.4,410.0,424.76,56.3043,40,84.4,100,73.1,78.0,75.0
20160229084500,754.4,410.0,424.76,56.3043,40,95.9,100,73.1,78.0,75.0
20160229090000,754.4,410.0,418.2,55.4348,40,86.8,100,73.3,78.0,75.0
20160229091500,754.4,410.0,423.12,56.087,40,91.0,100,73.5,78.0,75.0
20160229093000,754.4,410.0,431.32,57.1739,40,92.5,100,73.5,78.0,75.0
20160229094500,754.4,410.0,426.4,56.5217,40,83.8,100,73.3,78.0,75.0
20160229100000,754.4,410.0,426.4,56.5217,40,94.7,100,73.1,78.0,75.0
20160229101500,754.4,410.0,426.4,56.5217,40,93.0,100,73.1,78.0,75.0
20160229103000,754.4,410.0,426.4,56.5217,40,93.0,100,72.7,78.0,75.0
20160229104500,754.4,410.0,426.4,56.5217,40,91.4,100,72.9,78.0,75.0
20160229110000,754.4,410.0,426.4,56.5217,40,94.9,100,73.2,78.0,75.0
20160229111500,754.4,410.0,432.96,57.3913,40,85.4,100,73.4,78.0,75.0
20160229113000,754.4,410.0,421.48,55.8696,40,87.2,100,73.3,78.0,75.0
20160229114500,754.4,410.0,421.48,55.8696,40,91.7,100,73.7,78.0,75.0
20160229120000,754.4,410.0,421.48,55.8696,40,94.7,100,73.7,78.0,75.0
20160229121500,754.4,410.0,421.48,55.8696,40,88.1,100,73.7,78.0,75.0
20160229123000,754.4,410.0,421.48,55.8696,40,86.2,100,73.7,78.0,75.0
20160229124500,754.4,410.0,434.6,57.6087,40,86.2,100,73.7,78.0,75.0
20160229130000,754.4,410.0,434.6,57.6087,40,93.9,100,73.7,78.0,75.0
20160229131500,754.4,410.0,426.4,56.5217,40,90.0,100,73.8,78.0,75.0
20160229133000,754.4,410.0,426.4,56.5217,40,85.0,100,73.6,78.0,75.0
20160229134500,754.4,410.0,426.4,56.5217,40,90.8,100,73.7,78.0,75.0
20160229140000,754.4,410.0,431.32,57.1739,40,90.8,100,73.8,78.0,75.0
20160229141500,754.4,410.0,431.32,57.1739,40,85.6,100,74.0,78.0,75.0
20160229143000,754.4,410.0,431.32,57.1739,40,85.6,100,74.0,78.0,75.0
20160229144500,754.4,410.0,426.4,56.5217,40,93.8,100,74.0,78.0,75.0
20160229150000,754.4,410.0,426.4,56.5217,40,90.5,100,74.0,78.0,75.0
20160229151500,754.4,410.0,426.4,56.5217,40,86.9,100,74.1,78.0,75.0
20160229153000,754.4,410.0,426.4,56.5217,40,86.9,100,74.1,78.0,75.0
20160229154500,754.4,410.0,426.4,56.5217,40,92.2,100,73.8,78.0,75.0
20160229160000,754.4,410.0,426.4,56.5217,40,94.2,100,73.7,78.0,75.0
20160229161500,754.4,410.0,426.4,56.5217,40,87.6,100,73.6,78.0,75.0
20160229163000,754.4,410.0,421.48,55.8696,40,86.7,100,73.4,78.0,75.0
20160229164500,754.4,410.0,421.48,55.8696,40,86.7,100,73.2,78.0,75.0
20160229170000,754.4,410.0,421.48,55.8696,40,89.1,100,73.3,78.0,75.0
20160229171500,754.4,410.0,429.68,56.9565,40,94.1,100,73.1,78.0,75.0
20160229173000,754.4,410.0,423.12,56.087,40,86.2,100,73.1,78.0,75.0
20160229174500,754.4,410.0,423.12,56.087,40,88.9,100,73.0,78.0,75.0
20160229180000,754.4,410.0,410.0,54.3478,40,93.4,100,72.9,78.0,75.0
20160229181500,754.4,410.0,410.0,54.3478,40,86.2,100,73.0,78.0,75.0
20160229183000,754.4,410.0,416.56,55.2174,40,92.0,100,73.1,78.0,75.0
20160229184500,754.4,410.0,405.08,53.6956,40,90.4,100,72.8,78.0,75.0
20160229190000,754.4,410.0,405.08,53.6956,40,85.6,100,72.7,78.0,75.0
20160229191500,754.4,410.0,410.0,54.3478,40,94.1,100,72.6,78.0,75.0
20160229193000,754.4,410.0,414.92,55.0,40,86.2,100,72.5,78.0,75.0
20160229194500,754.4,410.0,406.72,53.913,40,91.5,100,72.6,78.0,75.0
20160229200000,754.4,410.0,413.28,54.7826,40,86.9,100,72.4,78.0,75.0
20160229201500,754.4,410.0,413.28,54.7826,40,92.2,100,72.7,78.0,75.0
20160229203000,754.4,410.0,413.28,54.7826,40,85.6,100,73.1,78.0,75.0
20160229204500,754.4,410.0,413.28,54.7826,40,92.4,100,73.6,78.0,75.0
20160229210000,754.4,410.0,413.28,54.7826,40,88.1,100,73.6,78.0,75.0
20160229211500,754.4,410.0,413.28,54.7826,40,88.1,100,73.2,78.0,75.0
20160229213000,754.4,410.0,418.2,55.4348,40,91.2,100,72.7,78.0,75.0
20160229214500,754.4,410.0,413.28,54.7826,40,85.4,100,72.7,78.0,75.0
20160229220000,754.4,410.0,408.36,54.1304,40,92.8,100,72.8,78.0,75.0
20160229221500,754.4,410.0,418.2,55.4348,40,91.3,100,72.8,78.0,75.0
20160229223000,754.4,410.0,418.2,55.4348,40,84.9,100,72.7,78.0,75.0
20160229224500,754.4,410.0,418.2,55.4348,40,93.6,100,72.7,78.0,75.0
20160229230000,754.4,410.0,418.2,55.4348,40,83.8,100,72.6,78.0,75.0
20160229231500,754.4,410.0,418.2,55.4348,40,92.1,100,72.6,78.0,75.0
20160229233000,754.4,410.0,431.32,57.1739,40,88.9,100,72.6,78.0,75.0
20160229234500,754.4,410.0,423.12,56.087,40,86.8,100,73.1,78.0,75.0
20160301000000,754.4,410.0,431.32,57.1739,40,94.1,100,73.3,78.0,75.0
20160301001500,754.4,410.0,423.12,56.087,40,95.8,100,72.9,78.0,75.0
20160301003000,754.4,410.0,423.12,56.087,40,93.0,100,73.9,78.0,75.0
20160301004500,754.4,410.0,436.24,57.8261,40,57.6,0,75.7,78.0,75.0
20160301010000,754.4,410.0,426.4,56.5217,40,55.6,0,75.4,78.0,75.0
20160301011500,754.4,410.0,431.32,57.1739,40,76.4,100,73.4,78.0,75.0
20160301013000,754.4,410.0,431.32,57.1739,40,84.4,100,73.2,78.0,75.0
20160301014500,754.4,410.0,431.32,57.1739,40,77.8,100,72.9,78.0,75.0
20160301020000,754.4,410.0,424.76,56.3043,40,91.1,100,72.6,78.0,75.0
20160301021500,754.4,410.0,424.76,56.3043,40,85.0,100,72.4,78.0,75.0
20160301023000,754.4,410.0,416.56,55.2174,40,87.2,100,72.3,78.0,75.0
20160301024500,754.4,410.0,423.12,56.087,40,87.2,100,72.1,78.0,75.0
20160301030000,754.4,410.0,423.12,56.087,40,95.2,100,72.1,78.0,75.0
20160301031500,754.4,410.0,418.2,55.4348,40,94.1,100,72.0,78.0,75.0
20160301033000,754.4,410.0,424.76,56.3043,40,92.9,100,71.9,78.0,75.0
20160301034500,754.4,410.0,424.76,56.3043,40,84.4,100,71.9,78.0,75.0
20160301040000,754.4,410.0,429.68,56.9565,40,89.2,100,71.9,78.0,75.0
20160301041500,754.4,410.0,424.76,56.3043,40,89.2,100,72.2,78.0,75.0
20160301043000,754.4,410.0,424.76,56.3043,40,94.8,100,72.8,78.0,75.0
20160301044500,754.4,410.0,424.76,56.3043,40,94.8,100,72.6,78.0,75.0
20160301050000,754.4,410.0,424.76,56.3043,40,91.6,100,72.6,78.0,75.0
20160301051500,754.4,410.0,424.76,56.3043,40,84.9,100,72.6,78.0,75.0
20160301053000,754.4,410.0,424.76,56.3043,40,84.9,100,72.6,78.0,75.0
20160301054500,754.4,410.0,418.2,55.4348,40,84.9,100,72.5,78.0,75.0
20160301060000,754.4,410.0,431.32,57.1739,40,90.4,100,72.4,78.0,75.0
20160301061500,754.4,410.0,416.56,55.2174,40,87.5,100,72.6,78.0,75.0
20160301063000,754.4,410.0,424.76,56.3043,40,94.1,100,72.4,78.0,75.0
20160301064500,754.4,410.0,424.76,56.3043,40,85.6,100,72.2,78.0,75.0
20160301070000,754.4,410.0,424.76,56.3043,40,96.5,100,72.1,78.0,75.0
20160301071500,754.4,410.0,418.2,55.4348,40,84.9,100,72.2,78.0,75.0
20160301073000,754.4,410.0,418.2,55.4348,40,86.9,100,72.1,78.0,75.0
20160301074500,754.4,410.0,418.2,55.4348,40,89.2,100,72.1,78.0,75.0
20160301080000,754.4,410.0,418.2,55.4348,40,94.9,100,72.1,78.0,75.0
20160301081500,754.4,410.0,413.28,54.7826,40,85.0,100,72.1,78.0,75.0
20160301083000,754.4,410.0,408.36,54.1304,40,94.7,100,72.1,78.0,75.0
20160301084500,754.4,410.0,414.92,55.0,40,87.5,100,72.2,78.0,75.0
20160301090000,754.4,410.0,423.12,56.087,40,92.4,100,72.2,78.0,75.0
20160301091500,754.4,410.0,423.12,56.087,40,85.4,100,72.1,78.0,75.0
20160301093000,754.4,410.0,418.2,55.4348,40,90.6,100,72.2,78.0,75.0
20160301094500,754.4,410.0,429.68,56.9565,40,86.2,100,72.1,78.0,75.0
20160301100000,754.4,410.0,416.56,55.2174,40,89.5,100,71.9,78.0,75.0
20160301101500,754.4,410.0,429.68,56.9565,40,86.2,100,71.9,78.0,75.0
20160301103000,754.4,410.0,421.48,55.8696,40,92.3,100,71.9,78.0,75.0
20160301104500,754.4,410.0,421.48,55.8696,40,86.4,100,72.0,78.0,75.0
20160301110000,754.4,410.0,414.92,55.0,40,88.1,100,72.0,78.0,75.0
20160301111500,754.4,410.0,410.0,54.3478,40,94.9,100,72.1,78.0,75.0
20160301113000,754.4,410.0,410.0,54.3478,40,87.9,100,72.2,78.0,75.0
20160301114500,754.4,410.0,410.0,54.3478,40,89.3,100,72.2,78.0,75.0
20160301120000,754.4,410.0,405.08,53.6956,40,87.5,100,72.2,78.0,75.0
20160301121500,754.4,410.0,405.08,53.6956,40,92.4,100,72.2,78.0,75.0
20160301123000,754.4,410.0,413.28,54.7826,40,89.0,100,72.2,78.0,75.0
20160301124500,754.4,410.0,413.28,54.7826,40,86.9,100,72.3,78.0,75.0
20160301130000,754.4,410.0,413.28,54.7826,40,93.6,100,72.4,78.0,75.0
20160301131500,754.4,410.0,413.28,54.7826,40,85.6,100,72.5,78.0,75.0
20160301133000,754.4,410.0,413.28,54.7826,40,91.7,100,72.6,78.0,75.0
20160301134500,754.4,410.0,418.2,55.4348,40,87.5,100,72.4,78.0,75.0
20160301140000,754.4,410.0,418.2,55.4348,40,90.3,100,72.5,78.0,75.0
20160301141500,754.4,410.0,418.2,55.4348,40,87.5,100,72.6,78.0,75.0
20160301143000,754.4,410.0,418.2,55.4348,40,94.9,100,72.6,78.0,75.0
20160301144500,754.4,410.0,418.2,55.4348,40,87.0,100,72.6,78.0,75.0
20160301150000,754.4,410.0,423.12,56.087,40,96.3,100,72.5,78.0,75.0
20160301151500,754.4,410.0,418.2,55.4348,40,88.7,100,72.6,78.0,75.0
20160301153000,754.4,410.0,423.12,56.087,40,86.9,100,72.4,78.0,75.0
20160301154500,754.4,410.0,414.92,55.0,40,95.9,100,72.6,78.0,75.0
20160301160000,754.4,410.0,414.92,55.0,40,88.1,100,72.4,78.0,75.0
20160301161500,754.4,410.0,414.92,55.0,40,88.1,100,72.4,78.0,75.0
20160301163000,754.4,410.0,410.0,54.3478,40,93.0,100,72.3,78.0,75.0
20160301164500,754.4,410.0,418.2,55.4348,40,86.2,100,72.2,78.0,75.0
20160301170000,754.4,410.0,413.28,54.7826,40,95.2,100,72.3,78.0,75.0
20160301171500,754.4,410.0,418.2,55.4348,40,85.6,100,72.2,78.0,75.0
20160301173000,754.4,410.0,418.2,55.4348,40,92.8,100,72.2,78.0,75.0
20160301174500,754.4,410.0,418.2,55.4348,40,86.8,100,72.3,78.0,75.0
20160301180000,754.4,410.0,408.36,54.1304,40,89.9,100,72.4,78.0,75.0
20160301181500,754.4,410.0,408.36,54.1304,40,89.9,100,72.4,78.0,75.0
20160301183000,754.4,410.0,413.28,54.7826,40,88.0,100,72.3,78.0,75.0
20160301184500,754.4,410.0,405.08,53.6956,40,95.7,100,72.2,78.0,75.0
20160301190000,754.4,410.0,405.08,53.6956,40,87.5,100,72.2,78.0,75.0
20160301191500,754.4,410.0,405.08,53.6956,40,95.9,100,72.2,78.0,75.0
20160301193000,754.4,410.0,410.0,54.3478,40,87.0,100,72.2,78.0,75.0
20160301194500,754.4,410.0,401.8,53.2609,40,93.7,100,72.1,78.0,75.0
20160301200000,754.4,410.0,401.8,53.2609,40,86.8,100,72.1,78.0,75.0
20160301201500,754.4,410.0,408.36,54.1304,40,89.9,100,72.2,78.0,75.0
20160301203000,754.4,410.0,408.36,54.1304,40,91.0,100,72.1,78.0,75.0
20160301204500,754.4,410.0,414.92,55.0,40,87.5,100,72.1,78.0,75.0
20160301210000,754.4,410.0,414.92,55.0,40,94.7,100,72.0,78.0,75.0
20160301211500,754.4,410.0,414.92,55.0,40,87.4,100,72.1,78.0,75.0
20160301213000,754.4,410.0,414.92,55.0,40,94.6,100,72.1,78.0,75.0
20160301214500,754.4,410.0,414.92,55.0,40,85.6,100,72.1,78.0,75.0
20160301220000,754.4,410.0,414.92,55.0,40,91.9,100,72.1,78.0,75.0
20160301221500,754.4,410.0,414.92,55.0,40,87.3,100,72.0,78.0,75.0
20160301223000,754.4,410.0,414.92,55.0,40,88.7,100,72.0,78.0,75.0
20160301224500,754.4,410.0,423.12,56.087,40,93.5,100,72.0,78.0,75.0
20160301230000,754.4,410.0,413.28,54.7826,40,86.9,100,72.0,78.0,75.0
20160301231500,754.4,410.0,413.28,54.7826,40,95.3,100,72.1,78.0,75.0
20160301233000,754.4,410.0,413.28,54.7826,40,85.6,100,72.1,78.0,75.0
20160301234500,754.4,410.0,408.36,54.1304,40,91.7,100,72.2,78.0,75.0
20160302000000,754.4,410.0,418.2,55.4348,40,87.3,100,72.3,78.0,75.0
20160302001500,754.4,410.0,418.2,55.4348,40,88.2,100,72.6,78.0,75.0
20160302003000,754.4,410.0,418.2,55.4348,40,93.6,100,73.0,78.0,75.0
20160302004500,754.4,410.0,424.76,56.3043,40,87.9,100,72.3,78.0,75.0
20160302010000,754.4,410.0,424.76,56.3043,40,85.0,100,72.3,78.0,75.0
20160302011500,754.4,410.0,416.56,55.2174,40,91.7,100,72.0,78.0,75.0
20160302013000,754.4,410.0,406.72,53.913,40,84.4,100,72.7,78.0,75.0
20160302014500,754.4,410.0,406.72,53.913,40,91.4,100,74.2,78.0,75.0
20160302020000,754.4,410.0,400.16,53.0435,40,85.0,100,74.8,78.0,75.0
20160302021500,754.4,410.0,405.08,53.6956,40,85.0,100,75.0,78.0,75.0
20160302023000,754.4,410.0,400.16,53.0435,40,93.5,100,75.1,78.0,75.0
20160302024500,754.4,410.0,400.16,53.0435,40,57.2,0,75.0,78.0,75.0
20160302030000,754.4,410.0,400.16,53.0435,40,59.2,100,74.0,78.0,75.0
20160302031500,754.4,410.0,400.16,53.0435,40,66.7,100,74.5,78.0,75.0
20160302033000,754.4,410.0,406.72,53.913,40,69.2,100,74.7,78.0,75.0
20160302034500,754.4,410.0,401.8,53.2609,40,82.1,100,72.9,78.0,75.0
20160302040000,754.4,410.0,401.8,53.2609,40,91.7,100,73.8,78.0,75.0
20160302041500,754.4,410.0,401.8,53.2609,40,84.3,100,73.7,78.0,75.0
20160302043000,754.4,410.0,401.8,53.2609,40,84.3,100,73.7,78.0,75.0
20160302044500,754.4,410.0,410.0,54.3478,40,91.7,100,73.7,78.0,75.0
20160302050000,754.4,410.0,416.56,55.2174,40,85.6,100,74.0,78.0,75.0
20160302051500,754.4,410.0,416.56,55.2174,40,82.1,100,74.0,78.0,75.0
20160302053000,754.4,410.0,416.56,55.2174,40,91.0,100,74.0,78.0,75.0
20160302054500,754.4,410.0,416.56,55.2174,40,81.5,100,74.1,78.0,75.0
20160302060000,754.4,410.0,423.12,56.087,40,87.6,100,72.2,78.0,75.0
20160302061500,754.4,410.0,418.2,55.4348,40,82.6,100,71.6,78.0,75.0
20160302063000,754.4,410.0,423.12,56.087,40,87.5,100,71.3,78.0,75.0
20160302064500,754.4,410.0,410.0,54.3478,40,87.5,100,71.2,78.0,75.0
20160302070000,754.4,410.0,410.0,54.3478,40,84.9,100,71.2,78.0,75.0
20160302071500,754.4,410.0,410.0,54.3478,40,84.9,100,71.2,78.0,75.0
20160302073000,754.4,410.0,405.08,53.6956,40,91.7,100,71.0,78.0,75.0
20160302074500,754.4,410.0,400.16,53.0435,40,83.7,100,70.9,78.0,75.0
20160302080000,754.4,410.0,400.16,53.0435,40,86.9,100,70.7,78.0,75.0
20160302081500,754.4,410.0,395.24,52.3913,40,91.1,100,70.4,78.0,75.0
20160302083000,754.4,410.0,413.28,54.7826,40,82.1,100,70.3,78.0,75.0
20160302084500,754.4,410.0,413.28,54.7826,40,92.1,100,70.1,78.0,75.0
20160302090000,754.4,410.0,413.28,54.7826,40,83.1,100,70.2,78.0,75.0
20160302091500,754.4,410.0,406.72,53.913,40,86.3,100,70.2,78.0,75.0
20160302093000,754.4,410.0,414.92,55.0,40,90.6,100,70.3,78.0,75.0
20160302094500,754.4,410.0,421.48,55.8696,40,82.5,100,70.9,78.0,75.0
20160302100000,754.4,410.0,421.48,55.8696,40,82.5,100,71.4,78.0,75.0
20160302101500,754.4,410.0,421.48,55.8696,40,91.7,100,71.8,78.0,75.0
20160302103000,754.4,410.0,421.48,55.8696,40,82.6,100,72.0,78.0,75.0
20160302104500,754.4,410.0,413.28,54.7826,40,85.4,100,72.1,78.0,75.0
20160302110000,754.4,410.0,408.36,54.1304,40,92.3,100,72.2,78.0,75.0
20160302111500,754.4,410.0,416.56,55.2174,40,82.6,100,72.2,78.0,75.0
20160302113000,754.4,410.0,410.0,54.3478,40,88.1,100,72.2,78.0,75.0
20160302114500,754.4,410.0,414.92,55.0,40,89.8,100,72.2,78.0,75.0
20160302120000,754.4,410.0,414.92,55.0,40,85.0,100,72.2,78.0,75.0
20160302121500,754.4,410.0,410.0,54.3478,40,92.9,100,72.3,78.0,75.0
20160302123000,754.4,410.0,410.0,54.3478,40,83.2,100,72.4,78.0,75.0
20160302124500,754.4,410.0,410.0,54.3478,40,89.3,100,72.8,78.0,75.0
20160302130000,754.4,410.0,410.0,54.3478,40,88.1,100,72.7,78.0,75.0
20160302131500,754.4,410.0,401.8,53.2609,40,86.9,100,72.7,78.0,75.0
20160302133000,754.4,410.0,408.36,54.1304,40,93.4,100,72.8,78.0,75.0
20160302134500,754.4,410.0,401.8,53.2609,40,83.9,100,72.8,78.0,75.0
20160302140000,754.4,410.0,408.36,54.1304,40,91.8,100,72.7,78.0,75.0
20160302141500,754.4,410.0,418.2,55.4348,40,83.7,100,72.7,78.0,75.0
20160302143000,754.4,410.0,408.36,54.1304,40,88.7,100,72.7,78.0,75.0
20160302144500,754.4,410.0,414.92,55.0,40,88.7,100,72.7,78.0,75.0
20160302150000,754.4,410.0,414.92,55.0,40,85.0,100,72.6,78.0,75.0
20160302151500,754.4,410.0,408.36,54.1304,40,94.1,100,72.6,78.0,75.0
20160302153000,754.4,410.0,408.36,54.1304,40,84.3,100,72.9,78.0,75.0
20160302154500,754.4,410.0,408.36,54.1304,40,90.5,100,73.1,78.0,75.0
20160302160000,754.4,410.0,408.36,54.1304,40,86.2,100,73.3,78.0,75.0
20160302161500,754.4,410.0,408.36,54.1304,40,87.6,100,73.2,78.0,75.0
20160302163000,754.4,410.0,416.56,55.2174,40,92.0,100,73.1,78.0,75.0
20160302164500,754.4,410.0,416.56,55.2174,40,92.0,100,73.2,78.0,75.0
20160302170000,754.4,410.0,408.36,54.1304,40,86.7,100,73.2,78.0,75.0
20160302171500,754.4,410.0,416.56,55.2174,40,83.2,100,72.9,78.0,75.0
20160302173000,754.4,410.0,416.56,55.2174,40,83.2,100,73.0,78.0,75.0
20160302174500,754.4,410.0,408.36,54.1304,40,87.7,100,73.3,78.0,75.0
20160302180000,754.4,410.0,414.92,55.0,40,93.7,100,73.7,78.0,75.0
20160302181500,754.4,410.0,408.36,54.1304,40,93.7,100,73.8,78.0,75.0
20160302183000,754.4,410.0,408.36,54.1304,40,88.5,100,73.9,78.0,75.0
20160302184500,754.4,410.0,408.36,54.1304,40,82.1,100,74.0,78.0,75.0
20160302190000,754.4,410.0,408.36,54.1304,40,85.5,100,73.9,78.0,75.0
20160302191500,754.4,410.0,413.28,54.7826,40,91.1,100,74.0,78.0,75.0
20160302193000,754.4,410.0,406.72,53.913,40,91.1,100,74.0,78.0,75.0
20160302194500,754.4,410.0,406.72,53.913,40,83.7,100,73.9,78.0,75.0
20160302200000,754.4,410.0,406.72,53.913,40,83.7,100,73.5,78.0,75.0
20160302201500,754.4,410.0,413.28,54.7826,40,89.5,100,73.4,78.0,75.0
20160302203000,754.4,410.0,418.2,55.4348,40,91.1,100,73.4,78.0,75.0
20160302204500,754.4,410.0,418.2,55.4348,40,83.1,100,73.1,78.0,75.0
20160302210000,754.4,410.0,410.0,54.3478,40,83.1,100,72.9,78.0,75.0
20160302211500,754.4,410.0,418.2,55.4348,40,89.4,100,72.9,78.0,75.0
20160302213000,754.4,410.0,410.0,54.3478,40,93.2,100,72.8,78.0,75.0
20160302214500,754.4,410.0,410.0,54.3478,40,86.1,100,73.0,78.0,75.0
20160302220000,754.4,410.0,416.56,55.2174,40,84.0,100,73.1,78.0,75.0
20160302221500,754.4,410.0,416.56,55.2174,40,93.5,100,73.3,78.0,75.0
20160302223000,754.4,410.0,416.56,55.2174,40,85.8,100,73.6,78.0,75.0
20160302224500,754.4,410.0,416.56,55.2174,40,84.9,100,73.6,78.0,75.0
20160302230000,754.4,410.0,416.56,55.2174,40,92.9,100,73.7,78.0,75.0
20160302231500,754.4,410.0,416.56,55.2174,40,84.3,100,73.8,78.0,75.0
20160302233000,754.4,410.0,421.48,55.8696,40,84.3,100,73.7,78.0,75.0
20160302234500,754.4,410.0,421.48,55.8696,40,92.9,100,73.8,78.0,75.0
20160303000000,754.4,410.0,414.92,55.0,40,83.6,100,73.8,78.0,75.0
20160303001500,754.4,410.0,410.0,54.3478,40,91.8,100,73.8,78.0,75.0
20160303003000,754.4,410.0,410.0,54.3478,40,91.8,100,74.1,78.0,75.0
20160303004500,754.4,410.0,410.0,54.3478,40,84.3,100,74.2,78.0,75.0
20160303010000,754.4,410.0,410.0,54.3478,40,87.5,100,74.2,78.0,75.0
20160303011500,754.4,410.0,405.08,53.6956,40,92.9,100,73.6,78.0,75.0
20160303013000,754.4,410.0,405.08,53.6956,40,83.6,100,73.4,78.0,75.0
20160303014500,754.4,410.0,410.0,54.3478,40,88.9,100,73.2,78.0,75.0
20160303020000,754.4,410.0,410.0,54.3478,40,91.7,100,73.1,78.0,75.0
20160303021500,754.4,410.0,410.0,54.3478,40,82.5,100,73.1,78.0,75.0
20160303023000,754.4,410.0,410.0,54.3478,40,86.8,100,73.1,78.0,75.0
20160303024500,754.4,410.0,410.0,54.3478,40,93.8,100,73.2,78.0,75.0
20160303030000,754.4,410.0,401.8,53.2609,40,88.6,100,73.3,78.0,75.0
20160303031500,754.4,410.0,396.88,52.6087,40,84.8,100,73.4,78.0,75.0
20160303033000,754.4,410.0,405.08,53.6956,40,95.9,100,73.6,78.0,75.0
20160303034500,754.4,410.0,405.08,53.6956,40,92.3,100,73.8,78.0,75.0
20160303040000,754.4,410.0,400.16,53.0435,40,84.3,100,74.0,78.0,75.0
20160303041500,754.4,410.0,406.72,53.913,40,95.9,100,74.1,78.0,75.0
20160303043000,754.4,410.0,401.8,53.2609,40,89.1,100,74.2,78.0,75.0
20160303044500,754.4,410.0,401.8,53.2609,40,85.6,100,74.4,78.0,75.0
20160303050000,754.4,410.0,401.8,53.2609,40,96.4,100,74.6,78.0,75.0
20160303051500,754.4,410.0,401.8,53.2609,40,89.2,100,74.2,78.0,75.0
20160303053000,754.4,410.0,406.72,53.913,40,85.0,100,73.6,78.0,75.0
20160303054500,754.4,410.0,401.8,53.2609,40,87.5,100,73.3,78.0,75.0
20160303060000,754.4,410.0,401.8,53.2609,40,95.5,100,73.3,78.0,75.0
20160303061500,754.4,410.0,401.8,53.2609,40,91.6,100,73.6,78.0,75.0
20160303063000,754.4,410.0,406.72,53.913,40,85.0,100,73.7,78.0,75.0
20160303064500,754.4,410.0,406.72,53.913,40,91.2,100,74.1,78.0,75.0
20160303070000,754.4,410.0,406.72,53.913,40,96.6,100,74.4,78.0,75.0
20160303071500,754.4,410.0,401.8,53.2609,40,89.8,100,74.6,78.0,75.0
20160303073000,754.4,410.0,408.36,54.1304,40,86.9,100,74.6,78.0,75.0
20160303074500,754.4,410.0,408.36,54.1304,40,96.0,100,74.7,78.0,75.0
20160303080000,754.4,410.0,401.8,53.2609,40,94.7,100,74.5,78.0,75.0
20160303081500,754.4,410.0,406.72,53.913,40,91.9,100,74.1,78.0,75.0
20160303083000,754.4,410.0,401.8,53.2609,40,88.6,100,73.7,78.0,75.0
20160303084500,754.4,410.0,401.8,53.2609,40,88.6,100,73.4,78.0,75.0
20160303090000,754.4,410.0,413.28,54.7826,40,96.0,100,73.2,78.0,75.0
20160303091500,754.4,410.0,405.08,53.6956,40,86.7,100,73.1,78.0,75.0
20160303093000,754.4,410.0,405.08,53.6956,40,91.1,100,73.4,78.0,75.0
20160303094500,754.4,410.0,405.08,53.6956,40,91.1,100,73.4,78.0,75.0
20160303100000,754.4,410.0,405.08,53.6956,40,86.2,100,73.5,78.0,75.0
20160303101500,754.4,410.0,413.28,54.7826,40,88.1,100,73.6,78.0,75.0
20160303103000,754.4,410.0,406.72,53.913,40,90.1,100,73.8,78.0,75.0
20160303104500,754.4,410.0,406.72,53.913,40,95.4,100,73.6,78.0,75.0
20160303110000,754.4,410.0,406.72,53.913,40,94.1,100,73.4,78.0,75.0
20160303111500,754.4,410.0,406.72,53.913,40,90.1,100,73.2,78.0,75.0
20160303113000,754.4,410.0,406.72,53.913,40,85.0,100,73.1,78.0,75.0
20160303114500,754.4,410.0,401.8,53.2609,40,87.5,100,73.1,78.0,75.0
20160303120000,754.4,410.0,406.72,53.913,40,93.6,100,72.9,78.0,75.0
20160303121500,754.4,410.0,406.72,53.913,40,94.9,100,73.2,78.0,75.0
20160303123000,754.4,410.0,406.72,53.913,40,94.9,100,73.3,78.0,75.0
20160303124500,754.4,410.0,406.72,53.913,40,92.9,100,73.3,78.0,75.0
20160303130000,754.4,410.0,400.16,53.0435,40,91.0,100,73.4,78.0,75.0
20160303131500,754.4,410.0,405.08,53.6956,40,85.6,100,73.4,78.0,75.0
20160303133000,754.4,410.0,405.08,53.6956,40,85.6,100,73.3,78.0,75.0
20160303134500,754.4,410.0,405.08,53.6956,40,87.3,100,73.3,78.0,75.0
20160303140000,754.4,410.0,400.16,53.0435,40,91.5,100,73.2,78.0,75.0
20160303141500,754.4,410.0,406.72,53.913,40,86.2,100,73.2,77.9,74.9
20160303143000,754.4,410.0,406.72,53.913,40,90.2,100,73.3,77.9,74.9
20160303144500,754.4,410.0,418.2,55.4348,40,92.0,100,73.4,78.0,75.0
20160303150000,754.4,410.0,424.76,56.3043,40,92.0,100,73.4,77.9,74.9
20160303151500,754.4,410.0,418.2,55.4348,40,86.3,100,73.5,77.9,74.9
20160303153000,754.4,410.0,418.2,55.4348,40,85.0,100,73.8,78.0,75.0
20160303154500,754.4,410.0,423.12,56.087,40,88.6,100,73.8,78.0,75.0
20160303160000,754.4,410.0,429.68,56.9565,40,90.4,100,73.8,78.0,75.0
20160303161500,754.4,410.0,423.12,56.087,40,93.9,100,73.8,78.0,75.0
20160303163000,754.4,410.0,418.2,55.4348,40,90.2,100,73.6,78.0,75.0
20160303164500,754.4,410.0,423.12,56.087,40,86.9,100,73.6,77.9,74.9
20160303170000,754.4,410.0,423.12,56.087,40,85.0,100,73.6,78.0,75.0
20160303171500,754.4,410.0,418.2,55.4348,40,85.0,100,73.6,78.0,75.0
20160303173000,754.4,410.0,418.2,55.4348,40,85.0,100,73.6,78.0,75.0
20160303174500,754.4,410.0,418.2,55.4348,40,86.1,100,73.7,78.0,75.0
20160303180000,754.4,410.0,423.12,56.087,40,84.4,100,74.0,78.0,75.0
20160303181500,754.4,410.0,423.12,56.087,40,91.1,100,74.1,78.0,75.0
20160303183000,754.4,410.0,423.12,56.087,40,94.1,100,74.2,78.0,75.0
20160303184500,754.4,410.0,423.12,56.087,40,94.1,100,74.0,78.0,75.0
20160303190000,754.4,410.0,423.12,56.087,40,94.1,100,74.1,78.0,75.0
20160303191500,754.4,410.0,423.12,56.087,40,91.1,100,74.3,78.0,75.0
20160303193000,754.4,410.0,418.2,55.4348,40,83.8,100,74.2,78.0,75.0
20160303194500,754.4,410.0,424.76,56.3043,40,86.2,100,74.3,78.0,75.0
20160303200000,754.4,410.0,424.76,56.3043,40,88.1,100,74.3,78.0,75.0
20160303201500,754.4,410.0,424.76,56.3043,40,86.3,100,74.3,78.0,75.0
20160303203000,754.4,410.0,424.76,56.3043,40,87.5,100,74.2,78.0,75.0
20160303204500,754.4,410.0,416.56,55.2174,40,87.5,100,74.3,78.0,75.0
20160303210000,754.4,410.0,429.68,56.9565,40,89.9,100,74.6,78.0,75.0
20160303211500,754.4,410.0,424.76,56.3043,40,88.7,100,74.5,78.0,75.0
20160303213000,754.4,410.0,424.76,56.3043,40,93.0,100,74.5,78.0,75.0
20160303214500,754.4,410.0,424.76,56.3043,40,93.0,100,74.7,78.0,75.0
20160303220000,754.4,410.0,431.32,57.1739,40,91.0,100,74.8,78.0,75.0
20160303221500,754.4,410.0,421.48,55.8696,40,83.7,100,74.5,78.0,75.0
20160303223000,754.4,410.0,416.56,55.2174,40,85.0,100,74.5,78.0,75.0
20160303224500,754.4,410.0,410.0,54.3478,40,91.1,100,74.5,78.0,75.0
20160303230000,754.4,410.0,416.56,55.2174,40,92.3,100,74.1,78.0,75.0
20160303231500,754.4,410.0,424.76,56.3043,40,82.1,100,74.0,78.0,75.0
20160303233000,754.4,410.0,424.76,56.3043,40,89.9,100,74.1,78.0,75.0
20160303234500,754.4,410.0,424.76,56.3043,40,91.4,100,74.4,78.0,75.0
20160304000000,754.4,410.0,424.76,56.3043,40,83.1,100,74.8,78.0,75.0
20160304001500,754.4,410.0,424.76,56.3043,40,85.3,100,75.0,78.0,75.0
20160304003000,754.4,410.0,414.92,55.0,40,94.1,100,75.0,78.0,75.0
20160304004500,754.4,410.0,429.68,56.9565,40,89.1,100,74.8,78.0,75.0
20160304010000,754.4,410.0,421.48,55.8696,40,82.1,100,74.4,78.0,75.0
20160304011500,754.4,410.0,421.48,55.8696,40,88.5,100,74.0,78.0,75.0
20160304013000,754.4,410.0,421.48,55.8696,40,91.7,100,73.7,78.0,75.0
20160304014500,754.4,410.0,421.48,55.8696,40,82.1,100,73.4,78.0,75.0
20160304020000,754.4,410.0,421.48,55.8696,40,88.8,100,73.3,78.0,75.0
20160304021500,754.4,410.0,421.48,55.8696,40,91.0,100,73.0,78.0,75.0
20160304023000,754.4,410.0,421.48,55.8696,40,81.1,100,73.0,78.0,75.0
20160304024500,754.4,410.0,421.48,55.8696,40,91.8,100,73.6,78.0,75.0
20160304030000,754.4,410.0,421.48,55.8696,40,89.0,100,74.1,78.0,75.0
20160304031500,754.4,410.0,421.48,55.8696,40,82.6,100,74.3,78.0,75.0
20160304033000,754.4,410.0,421.48,55.8696,40,92.9,100,74.6,78.0,75.0
20160304034500,754.4,410.0,421.48,55.8696,40,83.5,100,74.8,78.0,75.0
20160304040000,754.4,410.0,429.68,56.9565,40,92.6,100,74.8,78.0,75.0
20160304041500,754.4,410.0,421.48,55.8696,40,83.1,100,75.0,78.0,75.0
20160304043000,754.4,410.0,421.48,55.8696,40,90.6,100,74.3,78.0,75.0
20160304044500,754.4,410.0,421.48,55.8696,40,87.9,100,73.9,78.0,75.0
20160304050000,754.4,410.0,421.48,55.8696,40,81.6,100,73.4,78.0,75.0
20160304051500,754.4,410.0,421.48,55.8696,40,91.7,100,73.3,78.0,75.0
20160304053000,754.4,410.0,421.48,55.8696,40,81.8,100,73.2,78.0,75.0
20160304054500,754.4,410.0,416.56,55.2174,40,92.4,100,73.1,78.0,75.0
20160304060000,754.4,410.0,416.56,55.2174,40,82.4,100,73.5,78.0,75.0
20160304061500,754.4,410.0,421.48,55.8696,40,91.7,100,73.6,78.0,75.0
20160304063000,754.4,410.0,421.48,55.8696,40,80.1,100,73.8,78.0,75.0
20160304064500,754.4,410.0,421.48,55.8696,40,86.9,100,73.8,78.0,75.0
20160304070000,754.4,410.0,421.48,55.8696,40,87.8,100,73.8,78.0,75.0
20160304071500,754.4,410.0,421.48,55.8696,40,87.8,100,73.9,78.0,75.0
20160304073000,754.4,410.0,414.92,55.0,40,80.1,100,74.2,78.0,75.0
20160304074500,754.4,410.0,424.76,56.3043,40,88.1,100,73.7,78.0,75.0
20160304080000,754.4,410.0,410.0,54.3478,40,89.8,100,73.4,78.0,75.0
20160304081500,754.4,410.0,418.2,55.4348,40,83.3,100,73.2,78.0,75.0
20160304083000,754.4,410.0,418.2,55.4348,40,89.9,100,73.0,78.0,75.0
20160304084500,754.4,410.0,418.2,55.4348,40,91.1,100,72.9,78.0,75.0
20160304090000,754.4,410.0,418.2,55.4348,40,81.6,100,72.8,78.0,75.0
20160304091500,754.4,410.0,418.2,55.4348,40,86.9,100,72.8,78.0,75.0
20160304093000,754.4,410.0,418.2,55.4348,40,92.9,100,72.6,78.0,75.0
20160304094500,754.4,410.0,418.2,55.4348,40,82.1,100,72.7,78.0,75.0
20160304100000,754.4,410.0,401.8,53.2609,40,91.8,100,72.6,78.0,75.0
20160304101500,754.4,410.0,410.0,54.3478,40,87.3,100,72.3,78.0,75.0
20160304103000,754.4,410.0,414.92,55.0,40,85.6,100,72.1,78.0,75.0
20160304104500,754.4,410.0,406.72,53.913,40,84.5,100,72.0,78.0,75.0
20160304110000,754.4,410.0,406.72,53.913,40,82.7,100,71.9,78.0,75.0
20160304111500,754.4,410.0,406.72,53.913,40,92.9,100,71.8,78.0,75.0
20160304113000,754.4,410.0,416.56,55.2174,40,84.5,100,71.7,78.0,75.0
20160304114500,754.4,410.0,400.16,53.0435,40,86.0,100,72.0,78.0,75.0
20160304120000,754.4,410.0,400.16,53.0435,40,86.0,100,72.2,78.0,75.0
20160304121500,754.4,410.0,400.16,53.0435,40,93.6,100,72.3,78.0,75.0
20160304123000,754.4,410.0,405.08,53.6956,40,93.6,100,72.4,78.0,75.0
20160304124500,754.4,410.0,405.08,53.6956,40,95.3,100,72.1,78.0,75.0
20160304130000,754.4,410.0,405.08,53.6956,40,93.6,100,72.0,78.0,75.0
20160304131500,754.4,410.0,423.12,56.087,40,93.6,100,72.0,78.0,75.0
20160304133000,754.4,410.0,423.12,56.087,40,90.4,100,72.1,78.0,75.0
20160304134500,754.4,410.0,418.2,55.4348,40,83.7,100,72.5,78.0,75.0
20160304140000,754.4,410.0,418.2,55.4348,40,85.6,100,72.7,78.0,75.0
20160304141500,754.4,410.0,418.2,55.4348,40,93.5,100,72.7,78.0,75.0
20160304143000,754.4,410.0,423.12,56.087,40,91.5,100,72.6,78.0,75.0
20160304144500,754.4,410.0,416.56,55.2174,40,84.4,100,72.6,78.0,75.0
20160304150000,754.4,410.0,421.48,55.8696,40,88.8,100,72.3,78.0,75.0
20160304151500,754.4,410.0,421.48,55.8696,40,88.8,100,72.2,78.0,75.0
20160304153000,754.4,410.0,416.56,55.2174,40,83.8,100,72.0,78.0,75.0
20160304154500,754.4,410.0,421.48,55.8696,40,87.4,100,72.1,78.0,75.0
20160304160000,754.4,410.0,421.48,55.8696,40,92.9,100,72.4,78.0,75.0
20160304161500,754.4,410.0,421.48,55.8696,40,88.1,100,72.5,78.0,75.0
20160304163000,754.4,410.0,421.48,55.8696,40,90.6,100,72.4,78.0,75.0
20160304164500,754.4,410.0,421.48,55.8696,40,91.6,100,72.4,78.0,75.0
20160304170000,754.4,410.0,421.48,55.8696,40,88.3,100,72.4,78.0,75.0
20160304171500,754.4,410.0,421.48,55.8696,40,91.8,100,72.4,78.0,75.0
20160304173000,754.4,410.0,421.48,55.8696,40,88.0,100,72.3,78.0,75.0
20160304174500,754.4,410.0,416.56,55.2174,40,82.6,100,72.2,78.0,75.0
20160304180000,754.4,410.0,423.12,56.087,40,87.9,100,72.3,78.0,75.0
20160304181500,754.4,410.0,405.08,53.6956,40,85.5,100,72.5,78.0,75.0
20160304183000,754.4,410.0,405.08,53.6956,40,83.8,100,72.7,78.0,75.0
20160304184500,754.4,410.0,400.16,53.0435,40,85.6,100,72.4,78.0,75.0
20160304190000,754.4,410.0,400.16,53.0435,40,88.7,100,72.3,78.0,75.0
20160304191500,754.4,410.0,406.72,53.913,40,91.8,100,72.2,78.0,75.0
20160304193000,754.4,410.0,400.16,53.0435,40,91.8,100,72.2,78.0,75.0
20160304194500,754.4,410.0,413.28,54.7826,40,87.1,100,71.8,78.0,75.0
20160304200000,754.4,410.0,413.28,54.7826,40,82.6,100,72.2,78.0,75.0
20160304201500,754.4,410.0,413.28,54.7826,40,88.4,100,72.2,78.0,75.0
20160304203000,754.4,410.0,413.28,54.7826,40,84.9,100,72.2,78.0,75.0
20160304204500,754.4,410.0,413.28,54.7826,40,83.2,100,72.2,78.0,75.0
20160304210000,754.4,410.0,405.08,53.6956,40,91.4,100,72.2,78.0,75.0
20160304211500,754.4,410.0,413.28,54.7826,40,91.4,100,72.2,78.0,75.0
20160304213000,754.4,410.0,413.28,54.7826,40,83.1,100,72.1,78.0,75.0
20160304214500,754.4,410.0,413.28,54.7826,40,87.0,100,72.0,78.0,75.0
20160304220000,754.4,410.0,413.28,54.7826,40,93.5,100,71.9,78.0,75.0
20160304221500,754.4,410.0,413.28,54.7826,40,83.0,100,71.9,78.0,75.0
20160304223000,754.4,410.0,413.28,54.7826,40,83.0,100,71.8,78.0,75.0
20160304224500,754.4,410.0,413.28,54.7826,40,90.7,100,71.8,78.0,75.0
20160304230000,754.4,410.0,413.28,54.7826,40,92.9,100,71.8,78.0,75.0
20160304231500,754.4,410.0,406.72,53.913,40,89.8,100,71.8,78.0,75.0
20160304233000,754.4,410.0,418.2,55.4348,40,81.6,100,71.7,78.0,75.0
20160304234500,754.4,410.0,418.2,55.4348,40,93.6,100,71.7,78.0,75.0
20160305000000,754.4,410.0,418.2,55.4348,40,89.0,100,71.8,78.0,75.0
20160305001500,754.4,410.0,418.2,55.4348,40,83.2,100,71.8,78.0,75.0
20160305003000,754.4,410.0,418.2,55.4348,40,92.9,100,71.7,78.0,75.0
20160305004500,754.4,410.0,410.0,54.3478,40,82.5,100,71.8,78.0,75.0
20160305010000,754.4,410.0,423.12,56.087,40,93.6,100,71.7,78.0,75.0
20160305011500,754.4,410.0,405.08,53.6956,39,87.9,100,71.6,78.0,75.0
20160305013000,754.4,410.0,400.16,53.0435,39,84.9,100,71.5,78.0,75.0
20160305014500,754.4,410.0,400.16,53.0435,39,88.4,100,71.4,78.0,75.0
20160305020000,754.4,410.0,400.16,53.0435,39,83.7,100,71.3,78.0,75.0
20160305021500,754.4,410.0,391.96,51.9565,39,86.3,100,71.4,78.0,75.0
20160305023000,754.4,410.0,396.88,52.6087,39,92.3,100,71.4,78.0,75.0
20160305024500,754.4,410.0,396.88,52.6087,39,81.6,100,71.4,78.0,75.0
20160305030000,754.4,410.0,396.88,52.6087,39,91.0,100,71.4,78.0,75.0
20160305031500,754.4,410.0,388.68,51.5217,39,88.8,100,71.6,78.0,75.0
20160305033000,754.4,410.0,396.88,52.6087,39,88.8,100,71.4,78.0,75.0
20160305034500,754.4,410.0,391.96,51.9565,39,88.8,100,71.4,78.0,75.0
20160305040000,754.4,410.0,391.96,51.9565,39,91.1,100,71.4,78.0,75.0
20160305041500,754.4,410.0,391.96,51.9565,39,89.9,100,71.4,78.0,75.0
20160305043000,754.4,410.0,391.96,51.9565,39,91.1,100,71.3,78.0,75.0
20160305044500,754.4,410.0,391.96,51.9565,39,82.6,100,71.3,78.0,75.0
20160305050000,754.4,410.0,391.96,51.9565,39,92.3,100,71.3,78.0,75.0
20160305051500,754.4,410.0,391.96,51.9565,39,82.8,100,71.3,78.0,75.0
20160305053000,754.4,410.0,396.88,52.6087,39,92.9,100,71.2,78.0,75.0
20160305054500,754.4,410.0,396.88,52.6087,39,81.8,100,71.2,78.0,75.0
20160305060000,754.4,410.0,396.88,52.6087,39,92.9,100,71.3,78.0,75.0
20160305061500,754.4,410.0,410.0,54.3478,39,92.9,100,71.4,78.0,75.0
20160305063000,754.4,410.0,410.0,54.3478,39,84.3,100,71.4,78.0,75.0
20160305064500,754.4,410.0,410.0,54.3478,39,89.8,100,71.4,78.0,75.0
20160305070000,754.4,410.0,410.0,54.3478,39,91.7,100,71.4,78.0,75.0
20160305071500,754.4,410.0,410.0,54.3478,39,81.1,100,71.4,78.0,75.0
20160305073000,754.4,410.0,410.0,54.3478,39,83.8,100,71.4,78.0,75.0
20160305074500,754.4,410.0,410.0,54.3478,39,92.9,100,71.3,78.0,75.0
20160305080000,754.4,410.0,410.0,54.3478,39,83.7,100,71.3,78.0,75.0
20160305081500,754.4,410.0,401.8,53.2609,39,93.8,100,71.4,78.0,75.0
20160305083000,754.4,410.0,414.92,55.0,39,90.4,100,71.4,78.0,75.0
20160305084500,754.4,410.0,408.36,54.1304,39,82.1,100,71.6,78.0,75.0
20160305090000,754.4,410.0,408.36,54.1304,39,94.1,100,71.6,78.0,75.0
20160305091500,754.4,410.0,416.56,55.2174,39,90.9,100,71.6,78.0,75.0
20160305093000,754.4,410.0,410.0,54.3478,39,82.1,100,71.7,78.0,75.0
20160305094500,754.4,410.0,410.0,54.3478,39,94.1,100,71.7,78.0,75.0
20160305100000,754.4,410.0,410.0,54.3478,39,88.4,100,71.6,78.0,75.0
20160305101500,754.4,410.0,410.0,54.3478,39,83.8,100,71.6,78.0,75.0
20160305103000,754.4,410.0,410.0,54.3478,39,89.3,100,71.7,78.0,75.0
20160305104500,754.4,410.0,410.0,54.3478,39,93.5,100,72.6,78.0,75.0
20160305110000,754.4,410.0,410.0,54.3478,39,93.5,100,73.6,78.0,75.0
20160305111500,754.4,410.0,401.8,53.2609,39,88.3,100,73.5,78.0,75.0
20160305113000,754.4,410.0,408.36,54.1304,39,82.6,100,73.6,78.0,75.0
20160305114500,754.4,410.0,408.36,54.1304,39,86.9,100,73.7,78.0,75.0
20160305120000,754.4,410.0,413.28,54.7826,39,93.5,100,73.2,78.0,75.0
20160305121500,754.4,410.0,413.28,54.7826,39,89.2,100,73.9,78.0,75.0
20160305123000,754.4,410.0,405.08,53.6956,39,83.1,100,73.9,78.0,75.0
20160305124500,754.4,410.0,405.08,53.6956,39,84.4,100,74.0,78.0,75.0
20160305130000,754.4,410.0,405.08,53.6956,39,93.0,100,74.2,78.0,75.0
20160305131500,754.4,410.0,413.28,54.7826,39,93.0,100,74.2,78.0,75.0
20160305133000,754.4,410.0,413.28,54.7826,39,85.1,100,74.0,78.0,75.0
20160305134500,754.4,410.0,406.72,53.913,39,85.1,100,74.4,78.0,75.0
20160305140000,754.4,410.0,413.28,54.7826,39,88.7,100,74.4,78.0,75.0
20160305141500,754.4,410.0,413.28,54.7826,39,93.3,100,73.8,78.0,75.0
20160305143000,754.4,410.0,413.28,54.7826,39,93.3,100,73.8,78.0,75.0
20160305144500,754.4,410.0,413.28,54.7826,39,93.3,100,74.2,78.0,75.0
20160305150000,754.4,410.0,405.08,53.6956,39,93.3,100,74.5,78.0,75.0
20160305151500,754.4,410.0,405.08,53.6956,39,92.2,100,74.2,78.0,75.0
20160305153000,754.4,410.0,400.16,53.0435,39,87.6,100,73.9,78.0,75.0
20160305154500,754.4,410.0,400.16,53.0435,39,84.9,100,74.0,78.0,75.0
20160305160000,754.4,410.0,400.16,53.0435,39,84.9,100,74.3,78.0,75.0
20160305161500,754.4,410.0,400.16,53.0435,39,84.9,100,74.1,78.0,75.0
20160305163000,754.4,410.0,400.16,53.0435,39,84.9,100,74.1,78.0,75.0
20160305164500,754.4,410.0,405.08,53.6956,39,84.9,100,73.7,78.0,75.0
20160305170000,754.4,410.0,400.16,53.0435,39,84.0,100,73.6,78.0,75.0
20160305171500,754.4,410.0,400.16,53.0435,39,84.9,100,73.6,78.0,75.0
20160305173000,754.4,410.0,400.16,53.0435,39,86.0,100,73.4,78.0,75.0
20160305174500,754.4,410.0,400.16,53.0435,39,87.9,100,73.4,78.0,75.0
20160305180000,754.4,410.0,406.72,53.913,39,92.8,100,73.2,78.0,75.0
20160305181500,754.4,410.0,400.16,53.0435,39,87.0,100,73.2,78.0,75.0
20160305183000,754.4,410.0,395.24,52.3913,39,85.0,100,73.4,78.0,75.0
20160305184500,754.4,410.0,400.16,53.0435,39,85.0,100,73.4,78.0,75.0
20160305190000,754.4,410.0,400.16,53.0435,39,85.0,100,74.3,78.0,75.0
20160305191500,754.4,410.0,406.72,53.913,39,87.2,100,73.8,78.0,75.0
20160305193000,754.4,410.0,406.72,53.913,39,87.2,100,73.4,78.0,75.0
20160305194500,754.4,410.0,406.72,53.913,39,83.2,100,73.3,78.0,75.0
20160305200000,754.4,410.0,413.28,54.7826,39,89.0,100,74.1,78.0,75.0
20160305201500,754.4,410.0,413.28,54.7826,39,90.6,100,74.0,78.0,75.0
20160305203000,754.4,410.0,413.28,54.7826,39,85.6,100,74.3,78.0,75.0
20160305204500,754.4,410.0,418.2,55.4348,39,82.7,100,74.6,78.0,75.0
20160305210000,754.4,410.0,423.12,56.087,39,82.7,100,74.0,78.0,75.0
20160305211500,754.4,410.0,423.12,56.087,39,86.5,100,74.0,78.0,75.0
20160305213000,754.4,410.0,418.2,55.4348,39,83.9,100,74.6,78.0,75.0
20160305214500,754.4,410.0,418.2,55.4348,39,68.0,0,75.5,78.0,75.0
20160305220000,754.4,410.0,437.88,58.0435,39,54.7,100,74.1,78.0,75.0
20160305221500,754.4,410.0,418.2,55.4348,39,73.8,100,73.6,78.0,75.0
20160305223000,754.4,410.0,418.2,55.4348,39,72.0,100,74.5,78.0,75.0
20160305224500,754.4,410.0,418.2,55.4348,39,72.0,100,74.5,78.0,75.0
20160305230000,754.4,410.0,418.2,55.4348,39,72.0,100,74.8,78.0,75.0
20160305231500,754.4,410.0,418.2,55.4348,39,74.2,100,75.1,78.0,75.0
20160305233000,754.4,410.0,418.2,55.4348,39,56.4,0,74.9,78.0,75.0
20160305234500,754.4,410.0,418.2,55.4348,39,53.1,100,74.5,78.0,75.0
20160306000000,754.4,410.0,418.2,55.4348,39,53.1,100,74.6,78.0,75.0
20160306001500,754.4,410.0,410.0,54.3478,39,52.3,100,74.8,78.0,75.0
20160306003000,754.4,410.0,410.0,54.3478,39,52.3,100,74.7,78.0,75.0
20160306004500,754.4,410.0,421.48,55.8696,39,58.4,100,74.3,78.0,75.0
20160306010000,754.4,410.0,416.56,55.2174,39,78.2,100,73.9,78.0,75.0
20160306011500,754.4,410.0,416.56,55.2174,39,78.2,100,73.8,78.0,75.0
20160306013000,754.4,410.0,416.56,55.2174,39,85.6,100,73.4,78.0,75.0
20160306014500,754.4,410.0,416.56,55.2174,39,92.9,100,73.2,78.0,75.0
20160306020000,754.4,410.0,416.56,55.2174,39,86.8,100,73.2,78.0,75.0
20160306021500,754.4,410.0,416.56,55.2174,39,81.1,100,73.4,78.0,75.0
20160306023000,754.4,410.0,416.56,55.2174,39,91.7,100,73.4,78.0,75.0
20160306024500,754.4,410.0,416.56,55.2174,39,90.2,100,73.4,78.0,75.0
20160306030000,754.4,410.0,416.56,55.2174,39,80.7,100,73.6,78.0,75.0
20160306031500,754.4,410.0,410.0,54.3478,39,92.4,100,73.5,78.0,75.0
20160306033000,754.4,410.0,414.92,55.0,39,89.8,100,73.4,78.0,75.0
20160306034500,754.4,410.0,414.92,55.0,39,80.7,100,73.2,78.0,75.0
20160306040000,754.4,410.0,414.92,55.0,39,91.4,100,73.2,78.0,75.0
20160306041500,754.4,410.0,414.92,55.0,39,88.6,100,73.1,78.0,75.0
20160306043000,754.4,410.0,414.92,55.0,39,81.6,100,73.1,78.0,75.0
20160306044500,754.4,410.0,410.0,54.3478,39,92.3,100,73.1,78.0,75.0
20160306050000,754.4,410.0,400.16,53.0435,39,85.2,100,73.2,78.0,75.0
20160306051500,754.4,410.0,400.16,53.0435,39,91.1,100,73.4,78.0,75.0
20160306053000,754.4,410.0,400.16,53.0435,39,87.0,100,73.5,78.0,75.0
20160306054500,754.4,410.0,405.08,53.6956,39,94.1,100,75.4,78.0,75.0
20160306060000,754.4,410.0,421.48,55.8696,40,51.1,100,74.5,78.0,75.0
20160306061500,754.4,410.0,421.48,55.8696,40,77.3,100,73.3,78.0,75.0
20160306063000,754.4,410.0,426.4,56.5217,40,89.2,100,72.9,78.0,75.0
20160306064500,754.4,410.0,426.4,56.5217,40,80.2,100,72.4,78.0,75.0
20160306070000,754.4,410.0,426.4,56.5217,40,92.3,100,72.3,78.0,75.0
20160306071500,754.4,410.0,426.4,56.5217,40,84.5,100,72.0,78.0,75.0
20160306073000,754.4,410.0,426.4,56.5217,40,85.6,100,71.9,78.0,75.0
20160306074500,754.4,410.0,421.48,55.8696,40,86.8,100,71.9,78.0,75.0
20160306080000,754.4,410.0,421.48,55.8696,40,83.9,100,71.8,78.0,75.0
20160306081500,754.4,410.0,421.48,55.8696,40,93.5,100,71.8,78.0,75.0
20160306083000,754.4,410.0,426.4,56.5217,40,87.7,100,71.9,78.0,75.0
20160306084500,754.4,410.0,426.4,56.5217,40,84.4,100,72.0,78.0,75.0
20160306090000,754.4,410.0,418.2,55.4348,40,86.2,100,71.9,77.9,74.9
20160306091500,754.4,410.0,423.12,56.087,40,94.7,100,71.9,78.0,75.0
20160306093000,754.4,410.0,429.68,56.9565,40,88.9,100,71.9,78.0,75.0
20160306094500,754.4,410.0,418.2,55.4348,40,82.6,100,71.9,77.9,74.9
20160306100000,754.4,410.0,418.2,55.4348,40,91.8,100,71.9,77.9,74.9
20160306101500,754.4,410.0,426.4,56.5217,40,92.9,100,71.8,78.0,75.0
20160306103000,754.4,410.0,426.4,56.5217,40,83.7,100,72.2,77.9,74.9
20160306104500,754.4,410.0,426.4,56.5217,40,86.9,100,72.6,77.9,74.9
20160306110000,754.4,410.0,426.4,56.5217,40,93.4,100,72.9,78.0,75.0
20160306111500,754.4,410.0,421.48,55.8696,40,92.3,100,73.0,78.0,75.0
20160306113000,754.4,410.0,421.48,55.8696,40,84.4,100,72.8,78.0,75.0
20160306114500,754.4,410.0,421.48,55.8696,40,89.0,100,72.6,78.0,75.0
20160306120000,754.4,410.0,421.48,55.8696,40,92.9,100,73.0,78.0,75.0
20160306121500,754.4,410.0,421.48,55.8696,40,84.3,100,73.6,78.0,75.0
20160306123000,754.4,410.0,426.4,56.5217,40,84.3,100,73.6,78.0,75.0
20160306124500,754.4,410.0,426.4,56.5217,40,93.0,100,73.8,78.0,75.0
20160306130000,754.4,410.0,431.32,57.1739,40,90.8,100,74.1,78.0,75.0
20160306131500,754.4,410.0,431.32,57.1739,40,83.2,100,74.1,78.0,75.0
20160306133000,754.4,410.0,431.32,57.1739,40,85.6,100,74.3,78.0,75.0
20160306134500,754.4,410.0,423.12,56.087,40,92.8,100,74.6,78.0,75.0
20160306140000,754.4,410.0,423.12,56.087,40,91.0,100,74.8,78.0,75.0
20160306141500,754.4,410.0,423.12,56.087,40,91.0,100,74.1,78.0,75.0
20160306143000,754.4,410.0,423.12,56.087,40,93.5,100,73.9,78.0,75.0
20160306144500,754.4,410.0,423.12,56.087,40,93.5,100,73.7,78.0,75.0
20160306150000,754.4,410.0,429.68,56.9565,40,93.5,100,73.5,78.0,75.0
20160306151500,754.4,410.0,429.68,56.9565,40,89.2,100,73.5,78.0,75.0
20160306153000,754.4,410.0,414.92,55.0,40,92.8,100,73.6,78.0,75.0
20160306154500,754.4,410.0,426.4,56.5217,40,89.5,100,74.0,78.0,75.0
20160306160000,754.4,410.0,431.32,57.1739,40,84.4,100,74.5,78.0,75.0
20160306161500,754.4,410.0,431.32,57.1739,40,84.4,100,75.0,78.0,75.0
20160306163000,754.4,410.0,421.48,55.8696,40,91.6,100,74.6,78.0,75.0
20160306164500,754.4,410.0,426.4,56.5217,40,89.4,100,74.2,78.0,75.0
20160306170000,754.4,410.0,421.48,55.8696,40,84.4,100,74.0,78.0,75.0
20160306171500,754.4,410.0,421.48,55.8696,40,84.4,100,73.8,78.0,75.0
20160306173000,754.4,410.0,421.48,55.8696,40,91.5,100,73.8,78.0,75.0
20160306174500,754.4,410.0,426.4,56.5217,40,91.5,100,74.3,78.0,75.0
20160306180000,754.4,410.0,405.08,53.6956,40,87.0,100,74.6,78.0,75.0
20160306181500,754.4,410.0,414.92,55.0,40,87.0,100,74.8,78.0,75.0
20160306183000,754.4,410.0,414.92,55.0,40,92.4,100,75.1,78.0,75.0
20160306184500,754.4,410.0,414.92,55.0,40,89.2,100,74.7,78.0,75.0
20160306190000,754.4,410.0,406.72,53.913,40,84.4,100,74.5,78.0,75.0
20160306191500,754.4,410.0,406.72,53.913,40,82.6,100,74.3,78.0,75.0
20160306193000,754.4,410.0,414.92,55.0,40,83.5,100,74.4,78.0,75.0
20160306194500,754.4,410.0,414.92,55.0,40,83.5,100,74.6,78.0,75.0
20160306200000,754.4,410.0,414.92,55.0,40,84.5,100,74.8,78.0,75.0
20160306201500,754.4,410.0,423.12,56.087,40,90.5,100,75.1,78.0,75.0
20160306203000,754.4,410.0,432.96,57.3913,40,53.5,0,75.1,78.0,75.0
20160306204500,754.4,410.0,432.96,57.3913,40,52.7,0,76.0,78.0,75.0
20160306210000,754.4,410.0,432.96,57.3913,40,52.7,0,76.2,78.0,75.0
20160306211500,754.4,410.0,426.4,56.5217,40,68.6,100,73.3,78.0,75.0
20160306213000,754.4,410.0,432.96,57.3913,40,80.0,100,73.8,78.0,75.0
20160306214500,754.4,410.0,432.96,57.3913,40,81.1,100,74.2,78.0,75.0
20160306220000,754.4,410.0,432.96,57.3913,40,77.8,100,74.5,78.0,75.0
20160306221500,754.4,410.0,432.96,57.3913,40,82.9,100,74.8,78.0,75.0
20160306223000,754.4,410.0,432.96,57.3913,40,86.2,100,75.0,78.0,75.0
20160306224500,754.4,410.0,421.48,55.8696,40,80.1,100,75.1,78.0,75.0
20160306230000,754.4,410.0,421.48,55.8696,40,80.1,100,75.3,78.0,75.0
20160306231500,754.4,410.0,421.48,55.8696,40,53.1,0,74.8,78.0,75.0
20160306233000,754.4,410.0,431.32,57.1739,40,53.1,100,74.2,78.0,75.0
20160306234500,754.4,410.0,426.4,56.5217,40,59.0,100,74.1,78.0,75.0
20160307000000,754.4,410.0,426.4,56.5217,40,73.6,100,74.7,78.0,75.0
20160307001500,754.4,410.0,426.4,56.5217,40,69.2,100,75.1,78.0,75.0
20160307003000,754.4,410.0,426.4,56.5217,40,53.5,0,75.0,78.0,75.0
20160307004500,754.4,410.0,426.4,56.5217,40,53.5,100,74.5,78.0,75.0
20160307010000,754.4,410.0,426.4,56.5217,40,53.5,100,74.2,78.0,75.0
20160307011500,754.4,410.0,426.4,56.5217,40,73.0,100,73.8,78.0,75.0
20160307013000,754.4,410.0,426.4,56.5217,40,78.7,100,74.6,78.0,75.0
20160307014500,754.4,410.0,426.4,56.5217,40,73.8,100,74.3,78.0,75.0
20160307020000,754.4,410.0,426.4,56.5217,40,75.4,100,75.2,78.0,75.0
20160307021500,754.4,410.0,418.2,55.4348,40,53.5,100,74.7,78.0,75.0
20160307023000,754.4,410.0,423.12,56.087,40,53.5,100,74.0,78.0,75.0
20160307024500,754.4,410.0,423.12,56.087,40,73.4,100,74.3,78.0,75.0
20160307030000,754.4,410.0,416.56,55.2174,40,73.4,100,74.7,78.0,75.0
20160307031500,754.4,410.0,416.56,55.2174,40,69.2,100,75.0,78.0,75.0
20160307033000,754.4,410.0,416.56,55.2174,40,73.5,100,75.2,78.0,75.0
20160307034500,754.4,410.0,424.76,56.3043,40,53.6,100,74.6,78.0,75.0
20160307040000,754.4,410.0,418.2,55.4348,40,53.6,100,74.2,78.0,75.0
20160307041500,754.4,410.0,424.76,56.3043,40,72.7,100,74.3,78.0,75.0
20160307043000,754.4,410.0,416.56,55.2174,40,70.1,100,74.8,78.0,75.0
20160307044500,754.4,410.0,416.56,55.2174,40,73.2,100,75.1,78.0,75.0
