PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307050000,754.4,410.0,410.0,54.3478,40,55.2,0,74.9,78.0,75.0
20160307051500,754.4,410.0,423.12,56.087,40,53.6,100,74.2,78.0,75.0
20160307053000,754.4,410.0,416.56,55.2174,40,70.1,100,74.2,77.9,74.9
20160307054500,754.4,410.0,424.76,56.3043,40,72.4,100,74.7,78.0,75.0
20160307060000,754.4,410.0,418.2,55.4348,40,71.1,100,74.1,78.0,75.0
20160307061500,754.4,410.0,401.8,53.2609,40,82.5,100,74.3,77.9,74.9
20160307063000,754.4,410.0,408.36,54.1304,40,78.2,100,74.4,77.9,74.9
20160307064500,754.4,410.0,408.36,54.1304,40,81.8,100,74.6,77.9,74.9
20160307070000,754.4,410.0,408.36,54.1304,40,81.8,100,74.8,78.0,75.0
20160307071500,754.4,410.0,401.8,53.2609,40,78.3,100,75.0,78.0,75.0
20160307073000,754.4,410.0,410.0,54.3478,40,84.4,100,74.5,77.9,74.9
20160307074500,754.4,410.0,414.92,55.0,40,88.0,100,73.8,77.9,74.9
20160307080000,754.4,410.0,414.92,55.0,40,88.0,100,73.6,77.9,74.9
20160307081500,754.4,410.0,414.92,55.0,40,96.6,100,73.7,77.9,74.9
20160307083000,754.4,410.0,410.0,54.3478,40,90.0,100,73.8,77.9,74.9
20160307084500,754.4,410.0,410.0,54.3478,40,86.9,100,74.0,77.9,74.9
20160307090000,754.4,410.0,410.0,54.3478,40,97.1,100,74.2,77.9,74.9
20160307091500,754.4,410.0,414.92,55.0,40,95.5,100,74.3,77.9,74.9
20160307093000,754.4,410.0,410.0,54.3478,40,86.2,100,74.3,77.9,74.9
20160307094500,754.4,410.0,410.0,54.3478,40,94.2,100,74.5,77.9,74.9
20160307100000,754.4,410.0,416.56,55.2174,40,95.9,100,74.0,77.9,74.9
20160307101500,754.4,410.0,416.56,55.2174,40,87.3,100,73.8,77.9,74.9
20160307103000,754.4,410.0,421.48,55.8696,40,90.8,100,73.8,77.9,74.9
20160307104500,754.4,410.0,410.0,54.3478,40,90.8,100,73.8,77.8,74.8
20160307110000,754.4,410.0,414.92,55.0,40,97.8,100,73.7,77.8,74.8
20160307111500,754.4,410.0,414.92,55.0,40,97.8,100,73.7,77.8,74.8
20160307113000,754.4,410.0,410.0,54.3478,40,91.5,100,74.1,77.8,74.8
20160307114500,754.4,410.0,410.0,54.3478,40,86.2,100,74.4,77.8,74.8
20160307120000,754.4,410.0,414.92,55.0,40,88.0,100,74.6,77.9,74.9
20160307121500,754.4,410.0,414.92,55.0,40,92.4,100,74.8,77.8,74.8
20160307123000,754.4,410.0,414.92,55.0,40,94.3,100,74.3,77.8,74.8
20160307124500,754.4,410.0,414.92,55.0,40,96.6,100,74.1,77.8,74.8
20160307130000,754.4,410.0,414.92,55.0,40,96.6,100,73.8,77.8,74.8
20160307131500,754.4,410.0,426.4,56.5217,40,94.1,100,73.6,77.8,74.8
20160307133000,754.4,410.0,426.4,56.5217,40,90.4,100,73.7,77.8,74.8
20160307134500,754.4,410.0,432.96,57.3913,40,85.0,100,73.7,77.8,74.8
20160307140000,754.4,410.0,432.96,57.3913,40,89.3,100,73.9,77.8,74.8
20160307141500,754.4,410.0,432.96,57.3913,40,96.6,100,73.8,77.8,74.8
20160307143000,754.4,410.0,432.96,57.3913,40,92.0,100,74.0,77.8,74.8
20160307144500,754.4,410.0,432.96,57.3913,40,92.0,100,74.0,77.8,74.8
20160307150000,754.4,410.0,432.96,57.3913,40,86.8,100,74.1,77.8,74.8
20160307151500,754.4,410.0,432.96,57.3913,40,85.6,100,74.2,77.8,74.8
20160307153000,754.4,410.0,432.96,57.3913,40,85.6,100,74.0,77.8,74.8
20160307154500,754.4,410.0,432.96,57.3913,40,86.9,100,73.9,77.8,74.8
20160307160000,754.4,410.0,426.4,56.5217,40,86.9,100,74.0,77.8,74.8
20160307161500,754.4,410.0,426.4,56.5217,40,86.9,100,73.7,77.8,74.8
20160307163000,754.4,410.0,408.36,54.1304,39,93.5,100,73.6,77.9,74.9
20160307164500,754.4,410.0,408.36,54.1304,39,94.5,100,73.6,77.8,74.8
20160307170000,754.4,410.0,408.36,54.1304,39,96.2,100,73.5,77.8,74.8
20160307171500,754.4,410.0,414.92,55.0,39,95.0,100,73.9,77.8,74.8
20160307173000,754.4,410.0,410.0,54.3478,39,87.5,100,74.3,77.8,74.8
20160307174500,754.4,410.0,410.0,54.3478,39,87.5,100,74.3,77.8,74.8
20160307180000,754.4,410.0,410.0,54.3478,39,90.1,100,74.4,77.8,74.8
20160307181500,754.4,410.0,410.0,54.3478,39,95.4,100,74.1,77.8,74.8
20160307183000,754.4,410.0,410.0,54.3478,39,96.6,100,74.0,77.8,74.8
20160307184500,754.4,410.0,410.0,54.3478,39,87.4,100,74.1,77.8,74.8
20160307190000,754.4,410.0,410.0,54.3478,39,87.4,100,73.8,77.8,74.8
20160307191500,754.4,410.0,410.0,54.3478,39,93.3,100,73.8,77.8,74.8
20160307193000,754.4,410.0,410.0,54.3478,39,96.6,100,73.7,77.8,74.8
20160307194500,754.4,410.0,410.0,54.3478,39,91.6,100,73.9,77.8,74.8
20160307200000,754.4,410.0,410.0,54.3478,39,85.6,100,74.2,77.8,74.8
20160307201500,754.4,410.0,414.92,55.0,39,88.1,100,74.3,77.8,74.8
20160307203000,754.4,410.0,406.72,53.913,39,92.0,100,74.4,77.8,74.8
20160307204500,754.4,410.0,406.72,53.913,39,97.2,100,74.5,77.8,74.8
20160307210000,754.4,410.0,401.8,53.2609,39,95.2,100,74.2,77.8,74.8
20160307211500,754.4,410.0,401.8,53.2609,39,94.1,100,74.0,77.8,74.8
20160307213000,754.4,410.0,401.8,53.2609,39,94.1,100,73.9,77.8,74.8
20160307214500,754.4,410.0,401.8,53.2609,39,87.4,100,73.8,77.8,74.8
20160307220000,754.4,410.0,401.8,53.2609,39,98.5,100,73.7,77.8,74.8
20160307221500,754.4,410.0,396.88,52.6087,39,95.3,100,74.0,77.8,74.8
20160307223000,754.4,410.0,396.88,52.6087,39,86.5,100,74.4,77.8,74.8
20160307224500,754.4,410.0,405.08,53.6956,39,91.1,100,74.3,77.8,74.8
20160307230000,754.4,410.0,413.28,54.7826,39,96.5,100,73.8,77.8,74.8
20160307231500,754.4,410.0,413.28,54.7826,39,91.9,100,73.4,77.8,74.8
20160307233000,754.4,410.0,413.28,54.7826,39,86.8,100,73.5,77.8,74.8
20160307234500,754.4,410.0,413.28,54.7826,39,86.8,100,73.3,77.8,74.8
20160308000000,754.4,410.0,423.12,56.087,39,92.9,100,73.4,77.8,74.8
20160308001500,754.4,410.0,423.12,56.087,39,96.6,100,73.7,77.8,74.8
20160308003000,754.4,410.0,418.2,55.4348,39,92.3,100,73.7,77.8,74.8
20160308004500,754.4,410.0,424.76,56.3043,39,86.9,100,73.4,77.8,74.8
20160308010000,754.4,410.0,418.2,55.4348,39,97.8,100,73.4,77.8,74.8
20160308011500,754.4,410.0,424.76,56.3043,39,91.6,100,73.7,77.8,74.8
20160308013000,754.4,410.0,416.56,55.2174,39,86.9,100,73.5,77.8,74.8
20160308014500,754.4,410.0,421.48,55.8696,39,88.8,100,73.4,77.8,74.8
20160308020000,754.4,410.0,414.92,55.0,39,95.9,100,73.4,77.8,74.8
20160308021500,754.4,410.0,421.48,55.8696,39,95.9,100,73.4,77.8,74.8
20160308023000,754.4,410.0,414.92,55.0,39,89.7,100,73.4,77.8,74.8
20160308024500,754.4,410.0,423.12,56.087,39,88.1,100,73.6,77.8,74.8
20160308030000,754.4,410.0,408.36,54.1304,39,97.0,100,73.5,77.8,74.8
20160308031500,754.4,410.0,408.36,54.1304,39,94.1,100,73.5,77.8,74.8
20160308033000,754.4,410.0,408.36,54.1304,39,86.8,100,73.5,77.8,74.8
20160308034500,754.4,410.0,408.36,54.1304,39,91.2,100,73.4,77.8,74.8
20160308040000,754.4,410.0,396.88,52.6087,39,98.4,100,73.3,77.8,74.8
20160308041500,754.4,410.0,396.88,52.6087,39,91.6,100,73.4,77.8,74.8
20160308043000,754.4,410.0,406.72,53.913,39,88.1,100,73.5,77.8,74.8
20160308044500,754.4,410.0,406.72,53.913,39,98.0,100,73.5,77.8,74.8
20160308050000,754.4,410.0,401.8,53.2609,39,92.3,100,73.4,77.8,74.8
20160308051500,754.4,410.0,401.8,53.2609,39,86.2,100,73.4,77.8,74.8
20160308053000,754.4,410.0,416.56,55.2174,39,90.7,100,73.6,77.8,74.8
20160308054500,754.4,410.0,423.12,56.087,39,96.6,100,73.6,77.8,74.8
20160308060000,754.4,410.0,418.2,55.4348,39,90.6,100,73.6,77.8,74.8
20160308061500,754.4,410.0,418.2,55.4348,39,85.6,100,73.8,77.8,74.8
20160308063000,754.4,410.0,418.2,55.4348,39,93.7,100,73.7,77.8,74.8
20160308064500,754.4,410.0,410.0,54.3478,39,95.4,100,73.6,77.8,74.8
20160308070000,754.4,410.0,410.0,54.3478,39,87.9,100,73.6,77.8,74.8
20160308071500,754.4,410.0,410.0,54.3478,39,87.9,100,73.7,77.8,74.8
20160308073000,754.4,410.0,410.0,54.3478,39,97.8,100,73.5,77.8,74.8
20160308074500,754.4,410.0,401.8,53.2609,39,93.6,100,73.7,77.8,74.8
20160308080000,754.4,410.0,401.8,53.2609,39,86.9,100,73.7,77.8,74.8
20160308081500,754.4,410.0,401.8,53.2609,39,97.2,100,73.7,77.8,74.8
20160308083000,754.4,410.0,401.8,53.2609,39,97.2,100,73.7,77.8,74.8
20160308084500,754.4,410.0,401.8,53.2609,39,92.7,100,73.8,77.8,74.8
20160308090000,754.4,410.0,401.8,53.2609,39,87.5,100,73.8,77.8,74.8
20160308091500,754.4,410.0,406.72,53.913,39,87.5,100,73.9,77.8,74.8
20160308093000,754.4,410.0,400.16,53.0435,39,95.3,100,73.8,77.8,74.8
20160308094500,754.4,410.0,400.16,53.0435,39,97.8,100,73.7,77.8,74.8
20160308100000,754.4,410.0,405.08,53.6956,39,88.6,100,73.7,77.8,74.8
20160308101500,754.4,410.0,405.08,53.6956,39,88.6,100,73.7,77.8,74.8
20160308103000,754.4,410.0,413.28,54.7826,39,97.8,100,73.6,77.8,74.8
20160308104500,754.4,410.0,421.48,55.8696,39,91.2,100,73.6,77.8,74.8
20160308110000,754.4,410.0,416.56,55.2174,39,91.2,100,73.6,77.8,74.8
20160308111500,754.4,410.0,421.48,55.8696,39,95.5,100,73.7,77.8,74.8
20160308113000,754.4,410.0,421.48,55.8696,39,92.1,100,73.8,77.8,74.8
20160308114500,754.4,410.0,410.0,54.3478,39,92.1,100,73.8,77.8,74.8
20160308120000,754.4,410.0,410.0,54.3478,39,88.3,100,74.0,77.8,74.8
20160308121500,754.4,410.0,400.16,53.0435,39,91.1,100,73.9,77.8,74.8
20160308123000,754.4,410.0,400.16,53.0435,39,91.1,100,73.9,77.8,74.8
20160308124500,754.4,410.0,405.08,53.6956,39,91.1,100,73.8,77.8,74.8
20160308130000,754.4,410.0,410.0,54.3478,39,88.7,100,73.6,77.8,74.8
20160308131500,754.4,410.0,401.8,53.2609,39,87.5,100,73.5,77.8,74.8
20160308133000,754.4,410.0,413.28,54.7826,39,87.5,100,73.4,77.8,74.8
20160308134500,754.4,410.0,413.28,54.7826,39,87.5,100,73.3,77.8,74.8
20160308140000,754.4,410.0,405.08,53.6956,39,94.0,100,73.2,77.8,74.8
20160308141500,754.4,410.0,405.08,53.6956,39,91.1,100,73.6,77.8,74.8
20160308143000,754.4,410.0,414.92,55.0,39,85.6,100,73.7,77.8,74.8
20160308144500,754.4,410.0,421.48,55.8696,39,93.5,100,73.7,77.8,74.8
20160308150000,754.4,410.0,421.48,55.8696,39,89.3,100,73.7,77.8,74.8
20160308151500,754.4,410.0,414.92,55.0,39,87.2,100,73.8,77.8,74.8
20160308153000,754.4,410.0,414.92,55.0,39,95.3,100,73.6,77.8,74.8
20160308154500,754.4,410.0,414.92,55.0,39,86.5,100,73.2,77.8,74.8
20160308160000,754.4,410.0,414.92,55.0,39,88.4,100,73.1,77.8,74.8
20160308161500,754.4,410.0,414.92,55.0,39,94.1,100,73.0,77.8,74.8
20160308163000,754.4,410.0,424.76,56.3043,39,90.0,100,73.2,77.8,74.8
20160308164500,754.4,410.0,418.2,55.4348,39,85.6,100,73.5,77.8,74.8
20160308170000,754.4,410.0,423.12,56.087,39,93.7,100,73.6,77.8,74.8
20160308171500,754.4,410.0,423.12,56.087,39,93.7,100,73.6,77.8,74.8
20160308173000,754.4,410.0,423.12,56.087,39,93.7,100,73.3,77.8,74.8
20160308174500,754.4,410.0,414.92,55.0,39,94.9,100,73.3,77.8,74.8
20160308180000,754.4,410.0,410.0,54.3478,39,95.9,100,73.3,77.8,74.8
20160308181500,754.4,410.0,401.8,53.2609,39,90.7,100,73.5,77.8,74.8
20160308183000,754.4,410.0,401.8,53.2609,39,86.9,100,73.6,77.8,74.8
20160308184500,754.4,410.0,401.8,53.2609,39,88.7,100,73.6,77.8,74.8
20160308190000,754.4,410.0,401.8,53.2609,39,94.1,100,73.3,77.8,74.8
20160308191500,754.4,410.0,401.8,53.2609,39,94.1,100,73.2,77.8,74.8
20160308193000,754.4,410.0,401.8,53.2609,39,94.1,100,73.3,77.8,74.8
20160308194500,754.4,410.0,401.8,53.2609,39,96.2,100,73.5,77.8,74.8
20160308200000,754.4,410.0,421.48,55.8696,39,96.2,100,73.5,77.8,74.8
20160308201500,754.4,410.0,416.56,55.2174,39,92.9,100,73.4,77.8,74.8
20160308203000,754.4,410.0,416.56,55.2174,39,85.6,100,73.3,77.8,74.8
20160308204500,754.4,410.0,416.56,55.2174,39,86.9,100,73.1,77.8,74.8
20160308210000,754.4,410.0,416.56,55.2174,39,93.6,100,72.9,77.8,74.8
20160308211500,754.4,410.0,416.56,55.2174,39,95.2,100,73.0,77.8,74.8
20160308213000,754.4,410.0,410.0,54.3478,39,88.6,100,73.1,77.8,74.8
20160308214500,754.4,410.0,410.0,54.3478,39,85.6,100,73.1,77.8,74.8
20160308220000,754.4,410.0,416.56,55.2174,39,85.6,100,73.2,77.8,74.8
20160308221500,754.4,410.0,416.56,55.2174,39,92.7,100,73.2,77.8,74.8
20160308223000,754.4,410.0,416.56,55.2174,39,96.6,100,73.2,77.8,74.8
20160308224500,754.4,410.0,416.56,55.2174,39,91.0,100,73.2,77.8,74.8
20160308230000,754.4,410.0,416.56,55.2174,39,86.5,100,73.1,77.8,74.8
20160308231500,754.4,410.0,410.0,54.3478,39,90.6,100,73.0,77.8,74.8
20160308233000,754.4,410.0,410.0,54.3478,39,97.5,100,72.9,77.8,74.8
20160308234500,754.4,410.0,400.16,53.0435,39,92.0,100,73.0,77.8,74.8
20160309000000,754.4,410.0,400.16,53.0435,39,86.2,100,73.1,77.8,74.8
20160309001500,754.4,410.0,400.16,53.0435,39,89.4,100,73.1,77.8,74.8
20160309003000,754.4,410.0,400.16,53.0435,39,97.2,100,73.0,77.8,74.8
20160309004500,754.4,410.0,400.16,53.0435,39,92.4,100,72.8,77.8,74.8
20160309010000,754.4,410.0,406.72,53.913,39,86.8,100,72.7,77.8,74.8
20160309011500,754.4,410.0,406.72,53.913,39,80.1,100,72.4,77.8,74.8
20160309013000,754.4,410.0,406.72,53.913,39,85.0,100,72.6,77.8,74.8
20160309014500,754.4,410.0,406.72,53.913,39,85.0,100,72.6,77.8,74.8
20160309020000,754.4,410.0,406.72,53.913,39,85.0,100,72.7,77.8,74.8
20160309021500,754.4,410.0,400.16,53.0435,39,93.3,100,72.7,77.8,74.8
20160309023000,754.4,410.0,400.16,53.0435,39,94.7,100,72.7,77.8,74.8
20160309024500,754.4,410.0,400.16,53.0435,39,86.8,100,72.8,77.8,74.8
20160309030000,754.4,410.0,400.16,53.0435,39,89.0,100,72.9,77.8,74.8
20160309031500,754.4,410.0,395.24,52.3913,39,96.0,100,72.9,77.8,74.8
20160309033000,754.4,410.0,400.16,53.0435,39,88.6,100,72.9,77.8,74.8
20160309034500,754.4,410.0,400.16,53.0435,39,85.6,100,72.9,77.8,74.8
20160309040000,754.4,410.0,400.16,53.0435,39,86.6,100,72.9,77.8,74.8
20160309041500,754.4,410.0,400.16,53.0435,39,91.4,100,73.0,77.8,74.8
20160309044500,754.4,410.0,400.16,53.0435,9,88.1,100,72.9,77.8,74.8
20160309050000,754.4,410.0,405.08,53.6956,39,88.1,100,72.9,77.8,74.8
20160309051500,754.4,410.0,405.08,53.6956,39,97.2,100,72.9,77.8,74.8
20160309053000,754.4,410.0,405.08,53.6956,39,90.4,100,73.1,77.8,74.8
20160309054500,754.4,410.0,405.08,53.6956,39,84.9,100,73.1,77.8,74.8
20160309060000,754.4,410.0,405.08,53.6956,39,88.1,100,73.2,77.8,74.8
20160309061500,754.4,410.0,410.0,54.3478,39,95.3,100,73.3,77.8,74.8
20160309063000,754.4,410.0,401.8,53.2609,39,87.4,100,73.2,77.8,74.8
20160309064500,754.4,410.0,401.8,53.2609,39,87.4,100,73.3,77.8,74.8
20160309070000,754.4,410.0,401.8,53.2609,39,94.5,100,73.3,77.8,74.8
20160309071500,754.4,410.0,413.28,54.7826,39,94.5,100,73.2,77.8,74.8
20160309073000,754.4,410.0,408.36,54.1304,39,88.0,100,73.2,77.8,74.8
20160309074500,754.4,410.0,418.2,55.4348,39,85.6,100,73.2,77.8,74.8
20160309080000,754.4,410.0,418.2,55.4348,39,85.6,100,73.2,77.8,74.8
20160309081500,754.4,410.0,431.32,57.1739,39,89.9,100,73.2,77.8,74.8
20160309083000,754.4,410.0,423.12,56.087,39,93.5,100,73.2,77.8,74.8
20160309084500,754.4,410.0,418.2,55.4348,39,83.8,100,73.2,77.8,74.8
20160309090000,754.4,410.0,423.12,56.087,39,86.9,100,73.2,77.8,74.8
20160309091500,754.4,410.0,423.12,56.087,39,89.9,100,73.2,77.8,74.8
20160309093000,754.4,410.0,431.32,57.1739,39,90.8,100,73.3,77.8,74.8
20160309094500,754.4,410.0,423.12,56.087,39,88.4,100,73.3,77.8,74.8
20160309100000,754.4,410.0,423.12,56.087,39,88.4,100,73.5,77.8,74.8
20160309101500,754.4,410.0,423.12,56.087,39,90.1,100,73.5,77.8,74.8
20160309103000,754.4,410.0,414.92,55.0,39,87.5,100,73.5,77.8,74.8
20160309104500,754.4,410.0,421.48,55.8696,39,88.9,100,73.6,77.8,74.8
20160309110000,754.4,410.0,421.48,55.8696,39,88.9,100,73.7,77.8,74.8
20160309111500,754.4,410.0,416.56,55.2174,39,87.5,100,73.5,77.8,74.8
20160309113000,754.4,410.0,416.56,55.2174,39,85.0,100,73.4,77.8,74.8
20160309114500,754.4,410.0,423.12,56.087,39,85.0,100,73.3,77.8,74.8
20160309120000,754.4,410.0,401.8,53.2609,39,90.2,100,73.4,77.8,74.8
20160309121500,754.4,410.0,413.28,54.7826,39,94.7,100,73.4,77.8,74.8
20160309123000,754.4,410.0,413.28,54.7826,39,93.6,100,73.3,77.8,74.8
20160309124500,754.4,410.0,405.08,53.6956,39,92.6,100,73.4,77.8,74.8
20160309130000,754.4,410.0,410.0,54.3478,39,95.1,100,73.6,77.8,74.8
20160309131500,754.4,410.0,410.0,54.3478,39,88.5,100,73.3,77.8,74.8
20160309133000,754.4,410.0,410.0,54.3478,39,94.3,100,73.1,77.8,74.8
20160309134500,754.4,410.0,410.0,54.3478,39,86.3,100,73.1,77.8,74.8
20160309140000,754.4,410.0,418.2,55.4348,39,87.9,100,73.4,77.8,74.8
20160309141500,754.4,410.0,418.2,55.4348,39,94.2,100,73.4,77.8,74.8
20160309143000,754.4,410.0,418.2,55.4348,39,86.9,100,73.4,77.8,74.8
20160309144500,754.4,410.0,413.28,54.7826,39,85.0,100,73.4,77.8,74.8
20160309150000,754.4,410.0,408.36,54.1304,39,85.0,100,73.4,77.8,74.8
20160309151500,754.4,410.0,418.2,55.4348,39,90.3,100,74.2,77.8,74.8
20160309153000,754.4,410.0,418.2,55.4348,39,93.0,100,74.5,77.8,74.8
20160309154500,754.4,410.0,418.2,55.4348,39,85.0,100,74.9,77.8,74.8
20160309160000,754.4,410.0,410.0,54.3478,39,89.7,100,73.7,77.8,74.8
20160309161500,754.4,410.0,410.0,54.3478,39,91.6,100,73.3,77.8,74.8
20160309163000,754.4,410.0,410.0,54.3478,39,85.0,100,74.0,77.8,74.8
20160309164500,754.4,410.0,410.0,54.3478,39,88.5,100,74.3,77.8,74.8
20160309170000,754.4,410.0,416.56,55.2174,39,94.7,100,74.6,77.8,74.8
20160309171500,754.4,410.0,423.12,56.087,39,90.5,100,74.6,77.8,74.8
20160309173000,754.4,410.0,413.28,54.7826,39,91.8,100,74.7,77.8,74.8
20160309174500,754.4,410.0,413.28,54.7826,39,95.3,100,75.0,77.8,74.8
20160309180000,754.4,410.0,413.28,54.7826,39,58.0,0,75.0,77.8,74.8
20160309181500,754.4,410.0,418.2,55.4348,39,56.8,100,74.2,77.8,74.8
20160309183000,754.4,410.0,418.2,55.4348,39,56.8,100,74.1,77.8,74.8
20160309184500,754.4,410.0,413.28,54.7826,39,70.1,100,74.2,77.8,74.8
20160309190000,754.4,410.0,413.28,54.7826,39,73.4,100,74.7,77.8,74.8
20160309191500,754.4,410.0,418.2,55.4348,39,73.4,100,74.9,77.8,74.8
20160309193000,754.4,410.0,418.2,55.4348,39,67.6,0,75.1,77.8,74.8
20160309194500,754.4,410.0,418.2,55.4348,39,56.8,0,74.6,77.8,74.8
20160309200000,754.4,410.0,418.2,55.4348,39,56.8,100,74.2,77.8,74.8
20160309201500,754.4,410.0,413.28,54.7826,39,65.6,100,73.7,77.8,74.8
20160309203000,754.4,410.0,423.12,56.087,39,80.6,100,73.6,77.8,74.8
20160309204500,754.4,410.0,423.12,56.087,39,83.3,100,73.7,77.8,74.8
20160309210000,754.4,410.0,416.56,55.2174,39,82.1,100,74.1,77.8,74.8
20160309211500,754.4,410.0,421.48,55.8696,39,88.7,100,74.2,77.8,74.8
20160309213000,754.4,410.0,421.48,55.8696,39,94.1,100,74.5,77.8,74.8
20160309214500,754.4,410.0,421.48,55.8696,39,57.6,100,74.2,77.8,74.8
20160309220000,754.4,410.0,421.48,55.8696,39,68.1,100,73.8,77.8,74.8
20160309221500,754.4,410.0,421.48,55.8696,39,72.9,100,74.1,77.8,74.8
20160309223000,754.4,410.0,413.28,54.7826,39,74.0,100,74.2,77.8,74.8
20160309224500,754.4,410.0,424.76,56.3043,39,75.9,100,74.3,77.8,74.8
20160309230000,754.4,410.0,416.56,55.2174,39,82.6,100,74.2,77.8,74.8
20160309231500,754.4,410.0,416.56,55.2174,39,84.7,100,74.1,77.8,74.8
20160309233000,754.4,410.0,416.56,55.2174,39,82.1,100,74.3,77.8,74.8
20160309234500,754.4,410.0,416.56,55.2174,39,76.8,0,75.4,77.8,74.8
20160310000000,754.4,410.0,429.68,56.9565,40,57.2,0,76.0,77.8,74.8
20160310001500,754.4,410.0,437.88,58.0435,40,57.2,0,75.2,77.8,74.8
20160310003000,754.4,410.0,426.4,56.5217,39,70.9,100,73.2,77.8,74.8
20160310004500,754.4,410.0,426.4,56.5217,39,77.3,100,73.5,77.8,74.8
20160310010000,754.4,410.0,421.48,55.8696,39,86.9,100,73.2,77.8,74.8
20160310011500,754.4,410.0,432.96,57.3913,39,95.3,100,73.4,77.8,74.8
20160310013000,754.4,410.0,426.4,56.5217,39,93.5,100,73.4,77.8,74.8
20160310014500,754.4,410.0,426.4,56.5217,39,85.4,100,73.4,77.8,74.8
20160310020000,754.4,410.0,426.4,56.5217,39,87.0,100,73.8,77.8,74.8
20160310021500,754.4,410.0,434.6,57.6087,39,95.4,100,74.1,77.8,74.8
20160310023000,754.4,410.0,434.6,57.6087,39,89.8,100,74.2,77.8,74.8
20160310024500,754.4,410.0,434.6,57.6087,39,85.0,100,73.4,77.8,74.8
20160310030000,754.4,410.0,434.6,57.6087,39,88.0,100,73.6,77.8,74.8
20160310031500,754.4,410.0,429.68,56.9565,39,95.9,100,74.0,77.8,74.8
20160310033000,754.4,410.0,434.6,57.6087,39,91.2,100,73.9,77.8,74.8
20160310034500,754.4,410.0,426.4,56.5217,39,85.6,100,73.9,77.8,74.8
20160310040000,754.4,410.0,421.48,55.8696,39,88.7,100,74.0,77.8,74.8
20160310041500,754.4,410.0,416.56,55.2174,39,90.0,100,74.0,77.8,74.8
20160310043000,754.4,410.0,416.56,55.2174,39,96.7,100,73.9,77.8,74.8
20160310044500,754.4,410.0,416.56,55.2174,39,90.2,100,73.6,77.8,74.8
20160310050000,754.4,410.0,423.12,56.087,39,86.2,100,73.5,77.8,74.8
20160310051500,754.4,410.0,423.12,56.087,39,92.4,100,73.6,77.8,74.8
20160310053000,754.4,410.0,423.12,56.087,39,94.8,100,73.7,77.8,74.8
20160310054500,754.4,410.0,423.12,56.087,39,87.9,100,73.8,77.8,74.8
20160310060000,754.4,410.0,436.24,57.8261,39,85.6,100,73.8,77.8,74.8
20160310061500,754.4,410.0,436.24,57.8261,39,93.9,100,74.1,77.8,74.8
20160310063000,754.4,410.0,423.12,56.087,39,90.7,100,74.7,77.8,74.8
20160310064500,754.4,410.0,429.68,56.9565,39,85.1,100,74.4,77.8,74.8
20160310070000,754.4,410.0,421.48,55.8696,39,94.9,100,74.4,77.8,74.8
20160310071500,754.4,410.0,421.48,55.8696,39,94.9,100,74.5,77.8,74.8
20160310073000,754.4,410.0,421.48,55.8696,39,85.2,100,74.1,77.8,74.8
20160310074500,754.4,410.0,421.48,55.8696,39,85.2,100,73.9,77.8,74.8
20160310080000,754.4,410.0,414.92,55.0,39,88.5,100,73.7,77.8,74.8
20160310081500,754.4,410.0,421.48,55.8696,39,88.5,100,73.6,77.8,74.8
20160310083000,754.4,410.0,421.48,55.8696,39,93.6,100,73.6,77.8,74.8
20160310084500,754.4,410.0,410.0,54.3478,39,94.7,100,73.6,77.8,74.8
20160310090000,754.4,410.0,410.0,54.3478,39,93.3,100,73.6,77.8,74.8
20160310091500,754.4,410.0,410.0,54.3478,39,91.0,100,73.5,77.8,74.8
20160310093000,754.4,410.0,410.0,54.3478,39,92.8,100,73.5,77.8,74.8
20160310094500,754.4,410.0,414.92,55.0,39,91.1,100,73.5,77.8,74.8
20160310100000,754.4,410.0,414.92,55.0,39,86.9,100,73.5,77.8,74.8
20160310101500,754.4,410.0,414.92,55.0,39,91.3,100,73.5,77.8,74.8
20160310103000,754.4,410.0,410.0,54.3478,39,92.8,100,73.5,77.8,74.8
20160310104500,754.4,410.0,410.0,54.3478,39,86.9,100,73.4,77.8,74.8
20160310110000,754.4,410.0,410.0,54.3478,39,86.9,100,73.3,77.8,74.8
20160310111500,754.4,410.0,410.0,54.3478,39,95.3,100,73.2,77.8,74.8
20160310113000,754.4,410.0,410.0,54.3478,39,86.8,100,73.2,77.8,74.8
20160310114500,754.4,410.0,401.8,53.2609,39,89.9,100,73.2,77.8,74.8
20160310120000,754.4,410.0,401.8,53.2609,39,95.3,100,73.2,77.8,74.8
20160310121500,754.4,410.0,410.0,54.3478,39,85.0,100,73.2,77.8,74.8
20160310123000,754.4,410.0,410.0,54.3478,39,85.0,100,73.2,77.8,74.8
20160310124500,754.4,410.0,410.0,54.3478,39,86.7,100,73.3,77.8,74.8
20160310130000,754.4,410.0,410.0,54.3478,39,86.7,100,73.6,77.8,74.8
20160310131500,754.4,410.0,410.0,54.3478,39,88.1,100,73.6,77.8,74.8
20160310133000,754.4,410.0,416.56,55.2174,39,85.0,100,73.7,77.8,74.8
20160310134500,754.4,410.0,416.56,55.2174,39,85.0,100,73.6,77.8,74.8
20160310140000,754.4,410.0,416.56,55.2174,39,85.0,100,73.6,77.8,74.8
20160310141500,754.4,410.0,408.36,54.1304,39,85.0,100,73.5,77.8,74.8
20160310143000,754.4,820.0,0.0,0.0,50,88.7,100,73.4,77.8,74.8
20160310144500,754.4,410.0,1038.12,137.6087,74,86.7,100,73.7,77.8,74.8
20160310150000,754.4,410.0,382.12,50.6522,31,95.3,100,73.3,77.8,74.8
20160310151500,754.4,410.0,387.04,51.3043,31,89.1,100,73.1,77.8,74.8
20160310153000,754.4,410.0,387.04,51.3043,31,88.0,100,73.2,77.8,74.8
20160310154500,754.4,410.0,393.6,52.1739,31,94.9,100,73.2,77.8,74.8
20160310160000,754.4,410.0,388.68,51.5217,31,87.5,100,73.3,77.8,74.8
20160310161500,754.4,410.0,388.68,51.5217,31,86.2,100,73.4,77.8,74.8
20160310163000,754.4,410.0,388.68,51.5217,31,86.2,100,73.6,77.8,74.8
20160310164500,754.4,410.0,388.68,51.5217,31,87.8,100,73.5,77.8,74.8
20160310170000,754.4,410.0,395.24,52.3913,31,86.6,100,73.6,77.8,74.8
20160310171500,754.4,410.0,395.24,52.3913,31,86.6,100,73.6,77.8,74.8
20160310173000,754.4,410.0,385.4,51.087,31,85.2,100,73.6,77.8,74.8
20160310174500,754.4,410.0,385.4,51.087,31,86.9,100,73.6,77.8,74.8
20160310180000,754.4,410.0,391.96,51.9565,31,90.6,100,73.7,77.8,74.8
20160310181500,754.4,410.0,387.04,51.3043,31,95.3,100,73.7,77.8,74.8
20160310183000,754.4,410.0,393.6,52.1739,32,86.3,100,73.6,77.8,74.8
20160310184500,754.4,410.0,393.6,52.1739,32,86.3,100,73.6,77.8,74.8
20160310190000,754.4,410.0,400.16,53.0435,32,91.8,100,73.5,77.8,74.8
20160310191500,754.4,410.0,400.16,53.0435,32,91.8,100,73.4,77.8,74.8
20160310193000,754.4,410.0,400.16,53.0435,32,86.3,100,73.4,77.8,74.8
20160310194500,754.4,410.0,400.16,53.0435,32,85.0,100,73.3,77.8,74.8
20160310200000,754.4,410.0,400.16,53.0435,32,86.9,100,73.2,77.8,74.8
20160310201500,754.4,410.0,400.16,53.0435,32,89.9,100,73.3,77.8,74.8
20160310203000,754.4,410.0,400.16,53.0435,32,95.9,100,73.4,77.8,74.8
20160310204500,754.4,410.0,395.24,52.3913,32,87.3,100,73.4,77.8,74.8
20160310210000,754.4,410.0,401.8,53.2609,32,87.3,100,73.0,77.8,74.8
20160310211500,754.4,410.0,401.8,53.2609,32,93.6,100,73.2,77.8,74.8
20160310213000,754.4,410.0,401.8,53.2609,32,92.4,100,73.3,77.8,74.8
20160310214500,754.4,410.0,401.8,53.2609,32,86.8,100,73.3,77.8,74.8
20160310220000,754.4,410.0,393.6,52.1739,32,86.8,100,73.3,77.8,74.8
20160310221500,754.4,410.0,400.16,53.0435,32,91.7,100,73.4,77.8,74.8
20160310223000,754.4,410.0,391.96,51.9565,32,95.9,100,73.4,77.8,74.8
20160310224500,754.4,410.0,391.96,51.9565,32,94.1,100,73.4,77.8,74.8
20160310230000,754.4,410.0,387.04,51.3043,32,87.4,100,73.4,77.8,74.8
20160310231500,754.4,410.0,387.04,51.3043,32,86.2,100,73.4,77.8,74.8
20160310233000,754.4,410.0,395.24,52.3913,33,89.9,100,73.4,77.8,74.8
20160310234500,754.4,410.0,395.24,52.3913,33,97.8,100,73.4,77.8,74.8
20160311000000,754.4,410.0,395.24,52.3913,33,93.6,100,73.4,77.8,74.8
20160311001500,754.4,410.0,395.24,52.3913,33,86.2,100,73.5,77.8,74.8
20160311003000,754.4,410.0,395.24,52.3913,33,86.2,100,73.4,77.8,74.8
20160311004500,754.4,410.0,395.24,52.3913,33,86.2,100,73.4,77.8,74.8
20160311010000,754.4,410.0,395.24,52.3913,33,87.3,100,73.4,77.8,74.8
20160311011500,754.4,410.0,395.24,52.3913,33,86.2,100,73.3,77.8,74.8
20160311013000,754.4,410.0,406.72,53.913,33,86.2,100,73.4,77.8,74.8
20160311014500,754.4,410.0,400.16,53.0435,33,88.6,100,73.4,77.8,74.8
20160311020000,754.4,410.0,400.16,53.0435,33,87.5,100,73.4,77.8,74.8
20160311021500,754.4,410.0,395.24,52.3913,33,97.2,100,73.5,77.8,74.8
20160311023000,754.4,410.0,395.24,52.3913,33,92.3,100,73.3,77.8,74.8
20160311024500,754.4,410.0,395.24,52.3913,33,87.7,100,73.3,77.8,74.8
20160311030000,754.4,410.0,400.16,53.0435,33,87.7,100,73.3,77.8,74.8
20160311031500,754.4,410.0,393.6,52.1739,33,94.5,100,73.4,77.8,74.8
20160311033000,754.4,410.0,393.6,52.1739,33,94.5,100,73.4,77.8,74.8
20160311034500,754.4,410.0,400.16,53.0435,33,89.7,100,73.4,77.8,74.8
20160311040000,754.4,410.0,400.16,53.0435,33,85.6,100,73.3,77.8,74.8
20160311041500,754.4,410.0,400.16,53.0435,33,88.2,100,73.3,77.8,74.8
20160311043000,754.4,410.0,400.16,53.0435,33,91.7,100,73.0,77.8,74.8
20160311044500,754.4,410.0,405.08,53.6956,33,94.7,100,73.1,77.8,74.8
20160311050000,754.4,410.0,405.08,53.6956,33,95.9,100,73.1,77.8,74.8
20160311051500,754.4,410.0,400.16,53.0435,33,90.4,100,73.0,77.8,74.8
20160311053000,754.4,410.0,400.16,53.0435,33,87.5,100,73.0,77.8,74.8
20160311054500,754.4,410.0,400.16,53.0435,33,97.2,100,72.6,77.8,74.8
20160311060000,754.4,410.0,400.16,53.0435,33,92.3,100,72.4,77.8,74.8
20160311061500,754.4,410.0,406.72,53.913,33,88.3,100,72.5,77.8,74.8
20160311063000,754.4,410.0,406.72,53.913,33,88.3,100,72.6,77.8,74.8
20160311064500,754.4,410.0,406.72,53.913,33,97.1,100,72.4,77.8,74.8
20160311070000,754.4,410.0,406.72,53.913,33,90.1,100,72.4,77.8,74.8
20160311071500,754.4,410.0,406.72,53.913,33,86.0,100,72.4,77.8,74.8
20160311073000,754.4,410.0,406.72,53.913,33,89.2,100,72.8,77.8,74.8
20160311074500,754.4,410.0,413.28,54.7826,33,95.5,100,73.0,77.8,74.8
20160311080000,754.4,410.0,408.36,54.1304,33,86.3,100,72.9,77.8,74.8
20160311081500,754.4,410.0,408.36,54.1304,33,86.3,100,72.9,77.8,74.8
20160311083000,754.4,410.0,408.36,54.1304,33,88.7,100,72.9,77.8,74.8
20160311084500,754.4,410.0,408.36,54.1304,33,95.3,100,72.9,77.8,74.8
20160311090000,754.4,410.0,408.36,54.1304,33,89.8,100,72.9,77.8,74.8
20160311091500,754.4,410.0,408.36,54.1304,33,86.0,100,72.8,77.8,74.8
20160311093000,754.4,410.0,408.36,54.1304,33,89.3,100,72.7,77.8,74.8
20160311094500,754.4,410.0,400.16,53.0435,33,94.3,100,72.7,77.8,74.8
20160311100000,754.4,410.0,400.16,53.0435,33,94.3,100,72.6,77.8,74.8
20160311101500,754.4,410.0,405.08,53.6956,33,89.6,100,72.6,77.8,74.8
20160311103000,754.4,410.0,405.08,53.6956,33,85.6,100,72.6,77.8,74.8
20160311104500,754.4,410.0,400.16,53.0435,33,86.9,100,72.5,77.8,74.8
20160311110000,754.4,410.0,400.16,53.0435,33,86.9,100,72.5,77.8,74.8
20160311111500,754.4,410.0,400.16,53.0435,33,89.4,100,72.4,77.8,74.8
20160311113000,754.4,410.0,400.16,53.0435,33,91.7,100,72.2,77.8,74.8
20160311114500,754.4,410.0,400.16,53.0435,33,96.4,100,72.2,77.8,74.8
20160311120000,754.4,410.0,400.16,53.0435,33,89.3,100,72.4,77.8,74.8
20160311121500,754.4,410.0,395.24,52.3913,33,88.1,100,72.4,77.8,74.8
20160311123000,754.4,410.0,395.24,52.3913,33,92.7,100,72.6,77.8,74.8
20160311124500,754.4,410.0,395.24,52.3913,33,95.4,100,72.6,77.8,74.8
20160311130000,754.4,410.0,395.24,52.3913,33,95.4,100,72.6,77.8,74.8
20160311131500,754.4,410.0,388.68,51.5217,33,94.0,100,72.4,77.8,74.8
20160311133000,754.4,410.0,396.88,52.6087,33,89.7,100,72.4,77.8,74.8
20160311134500,754.4,410.0,396.88,52.6087,33,85.6,100,72.4,77.8,74.8
20160311140000,754.4,410.0,401.8,53.2609,33,85.6,100,72.4,77.8,74.8
20160311141500,754.4,410.0,401.8,53.2609,33,92.9,100,72.5,77.8,74.8
20160311143000,754.4,410.0,401.8,53.2609,33,95.3,100,72.5,77.8,74.8
20160311144500,754.4,410.0,401.8,53.2609,33,85.7,100,72.4,77.8,74.8
20160311150000,754.4,410.0,401.8,53.2609,33,88.3,100,72.6,77.8,74.8
20160311151500,754.4,410.0,401.8,53.2609,33,91.6,100,72.6,77.8,74.8
20160311153000,754.4,410.0,395.24,52.3913,33,97.2,100,72.8,77.8,74.8
20160311154500,754.4,410.0,395.24,52.3913,33,95.9,100,72.9,77.8,74.8
20160311160000,754.4,410.0,395.24,52.3913,33,94.9,100,72.7,77.8,74.8
20160311161500,754.4,410.0,400.16,53.0435,33,88.6,100,72.7,77.8,74.8
20160311163000,754.4,410.0,395.24,52.3913,33,85.6,100,72.7,77.8,74.8
20160311164500,754.4,410.0,400.16,53.0435,33,87.0,100,72.7,77.8,74.8
20160311170000,754.4,410.0,400.16,53.0435,33,96.1,100,72.4,77.8,74.8
20160311171500,754.4,410.0,393.6,52.1739,33,96.1,100,72.2,77.8,74.8
20160311173000,754.4,410.0,400.16,53.0435,33,90.9,100,72.1,77.8,74.8
20160311174500,754.4,410.0,395.24,52.3913,33,86.2,100,71.9,77.8,74.8
20160311180000,754.4,410.0,395.24,52.3913,33,92.4,100,72.1,77.8,74.8
20160311181500,754.4,410.0,395.24,52.3913,33,97.2,100,72.3,77.8,74.8
20160311183000,754.4,410.0,395.24,52.3913,33,93.5,100,72.3,77.8,74.8
20160311184500,754.4,410.0,395.24,52.3913,33,85.6,100,72.1,77.8,74.8
20160311190000,754.4,410.0,395.24,52.3913,33,90.6,100,72.2,77.8,74.8
20160311191500,754.4,410.0,400.16,53.0435,33,97.8,100,72.1,77.8,74.8
20160311193000,754.4,410.0,400.16,53.0435,33,94.0,100,72.1,77.8,74.8
20160311194500,754.4,410.0,400.16,53.0435,33,85.6,100,72.1,77.8,74.8
20160311200000,754.4,410.0,400.16,53.0435,33,90.5,100,72.1,77.8,74.8
20160311201500,754.4,410.0,400.16,53.0435,33,96.6,100,72.1,77.8,74.8
20160311203000,754.4,410.0,400.16,53.0435,33,89.6,100,71.9,77.8,74.8
20160311204500,754.4,410.0,400.16,53.0435,33,87.0,100,71.7,77.8,74.8
20160311210000,754.4,410.0,400.16,53.0435,33,96.4,100,71.7,77.8,74.8
20160311211500,754.4,410.0,400.16,53.0435,33,96.4,100,71.8,77.8,74.8
20160311213000,754.4,410.0,400.16,53.0435,33,91.0,100,71.8,77.8,74.8
20160311214500,754.4,410.0,400.16,53.0435,33,86.2,100,71.9,77.8,74.8
20160311220000,754.4,410.0,400.16,53.0435,33,95.6,100,71.8,77.8,74.8
20160311221500,754.4,410.0,400.16,53.0435,33,95.6,100,71.7,77.8,74.8
20160311223000,754.4,410.0,400.16,53.0435,33,85.0,100,71.8,77.8,74.8
20160311224500,754.4,410.0,400.16,53.0435,33,94.5,100,71.9,77.8,74.8
20160311230000,754.4,410.0,400.16,53.0435,33,94.5,100,71.9,77.8,74.8
20160311231500,754.4,410.0,391.96,51.9565,33,85.6,100,71.9,77.8,74.8
20160311233000,754.4,410.0,400.16,53.0435,33,90.0,100,71.9,77.8,74.8
20160311234500,754.4,410.0,400.16,53.0435,33,96.6,100,71.8,77.8,74.8
20160312000000,754.4,410.0,400.16,53.0435,33,89.2,100,71.7,77.8,74.8
20160312001500,754.4,410.0,400.16,53.0435,33,89.2,100,71.7,77.8,74.8
20160312003000,754.4,410.0,400.16,53.0435,33,96.3,100,71.7,77.8,74.8
20160312004500,754.4,410.0,400.16,53.0435,33,93.3,100,71.9,77.8,74.8
20160312010000,754.4,410.0,400.16,53.0435,33,86.2,100,71.9,77.8,74.8
20160312011500,754.4,410.0,400.16,53.0435,39,87.5,100,71.7,77.8,74.8
20160312013000,754.4,410.0,395.24,52.3913,39,94.7,100,71.6,77.8,74.8
20160312014500,754.4,410.0,395.24,52.3913,39,88.5,100,71.7,77.8,74.8
20160312020000,754.4,410.0,395.24,52.3913,39,86.9,100,71.8,77.8,74.8
20160312021500,754.4,410.0,388.68,51.5217,39,95.9,100,71.9,77.8,74.8
20160312023000,754.4,410.0,395.24,52.3913,39,85.3,100,72.1,77.8,74.8
20160312024500,754.4,410.0,395.24,52.3913,39,96.8,100,71.9,77.8,74.8
20160312030000,754.4,410.0,385.4,51.087,39,91.5,100,71.8,77.8,74.8
20160312031500,754.4,410.0,391.96,51.9565,39,87.5,100,71.7,77.8,74.8
20160312033000,754.4,410.0,391.96,51.9565,39,96.8,100,71.6,77.8,74.8
20160312034500,754.4,410.0,387.04,51.3043,39,92.8,100,71.9,77.8,74.8
20160312040000,754.4,410.0,387.04,51.3043,39,84.4,100,71.9,77.8,74.8
20160312041500,754.4,410.0,393.6,52.1739,39,88.2,100,72.0,77.8,74.8
20160312043000,754.4,410.0,388.68,51.5217,39,96.6,100,72.2,77.8,74.8
20160312044500,754.4,410.0,400.16,53.0435,39,91.3,100,72.2,77.8,74.8
20160312050000,754.4,410.0,400.16,53.0435,39,85.7,100,72.0,77.8,74.8
20160312051500,754.4,410.0,400.16,53.0435,39,96.6,100,71.9,77.8,74.8
20160312053000,754.4,410.0,400.16,53.0435,39,87.4,100,71.9,77.8,74.8
20160312054500,754.4,410.0,400.16,53.0435,39,88.8,100,72.1,77.8,74.8
20160312060000,754.4,410.0,400.16,53.0435,39,96.1,100,72.2,77.8,74.8
20160312061500,754.4,410.0,405.08,53.6956,39,90.0,100,72.3,77.8,74.8
20160312063000,754.4,410.0,405.08,53.6956,39,87.4,100,72.3,77.8,74.8
20160312064500,754.4,410.0,400.16,53.0435,39,96.9,100,72.4,77.8,74.8
20160312070000,754.4,410.0,400.16,53.0435,39,94.6,100,72.2,77.8,74.8
20160312071500,754.4,410.0,400.16,53.0435,39,87.3,100,72.0,77.8,74.8
20160312073000,754.4,410.0,400.16,53.0435,39,86.2,100,71.9,77.8,74.8
20160312074500,754.4,410.0,400.16,53.0435,39,93.0,100,72.0,77.8,74.8
20160312080000,754.4,410.0,400.16,53.0435,39,95.3,100,72.2,77.8,74.8
20160312081500,754.4,410.0,405.08,53.6956,39,89.8,100,72.4,77.8,74.8
20160312083000,754.4,410.0,400.16,53.0435,39,86.2,100,72.6,77.8,74.8
20160312084500,754.4,410.0,400.16,53.0435,39,95.3,100,72.6,77.8,74.8
20160312090000,754.4,410.0,400.16,53.0435,39,93.5,100,72.4,77.8,74.8
20160312091500,754.4,410.0,406.72,53.913,39,84.5,100,72.4,77.8,74.8
20160312093000,754.4,410.0,406.72,53.913,39,93.1,100,72.4,77.8,74.8
20160312094500,754.4,410.0,406.72,53.913,39,94.1,100,72.4,77.8,74.8
20160312100000,754.4,410.0,414.92,55.0,39,83.8,100,72.7,77.8,74.8
20160312101500,754.4,410.0,405.08,53.6956,39,86.2,100,72.7,77.8,74.8
20160312103000,754.4,410.0,405.08,53.6956,39,93.1,100,73.0,77.8,74.8
20160312104500,754.4,410.0,405.08,53.6956,39,94.1,100,72.8,77.8,74.8
20160312110000,754.4,410.0,405.08,53.6956,39,85.9,100,72.7,77.8,74.8
20160312111500,754.4,410.0,405.08,53.6956,39,85.9,100,72.7,77.8,74.8
20160312113000,754.4,410.0,405.08,53.6956,39,96.6,100,72.6,77.8,74.8
20160312114500,754.4,410.0,405.08,53.6956,39,92.2,100,72.7,77.8,74.8
20160312120000,754.4,410.0,400.16,53.0435,39,85.0,100,72.8,77.8,74.8
20160312121500,754.4,410.0,400.16,53.0435,39,87.3,100,73.1,77.8,74.8
20160312123000,754.4,410.0,400.16,53.0435,39,89.9,100,73.1,77.8,74.8
20160312124500,754.4,410.0,406.72,53.913,39,94.2,100,73.1,77.8,74.8
20160312130000,754.4,410.0,406.72,53.913,39,95.7,100,73.1,77.8,74.8
20160312131500,754.4,410.0,401.8,53.2609,39,91.7,100,73.1,77.8,74.8
20160312133000,754.4,410.0,408.36,54.1304,39,85.6,100,72.9,77.8,74.8
20160312134500,754.4,410.0,408.36,54.1304,39,89.2,100,72.4,77.8,74.8
20160312140000,754.4,410.0,408.36,54.1304,39,92.2,100,72.6,77.8,74.8
20160312141500,754.4,410.0,408.36,54.1304,39,92.2,100,72.7,77.8,74.8
20160312143000,754.4,410.0,401.8,53.2609,39,85.6,100,72.8,77.8,74.8
20160312144500,754.4,410.0,401.8,53.2609,39,88.9,100,72.8,77.8,74.8
20160312150000,754.4,410.0,408.36,54.1304,39,95.3,100,72.7,77.8,74.8
20160312151500,754.4,410.0,400.16,53.0435,39,89.9,100,72.7,77.8,74.8
20160312153000,754.4,410.0,408.36,54.1304,39,85.6,100,72.6,77.8,74.8
20160312154500,754.4,410.0,408.36,54.1304,39,91.0,100,72.8,77.8,74.8
20160312160000,754.4,410.0,408.36,54.1304,39,94.8,100,72.7,77.8,74.8
20160312161500,754.4,410.0,408.36,54.1304,39,91.6,100,72.6,77.8,74.8
20160312163000,754.4,410.0,408.36,54.1304,39,86.2,100,72.4,77.8,74.8
20160312164500,754.4,410.0,408.36,54.1304,39,86.2,100,72.7,77.8,74.8
20160312170000,754.4,410.0,408.36,54.1304,39,91.3,100,72.7,77.8,74.8
20160312171500,754.4,410.0,408.36,54.1304,39,94.7,100,72.7,77.8,74.8
20160312173000,754.4,410.0,408.36,54.1304,39,88.0,100,72.9,77.8,74.8
20160312174500,754.4,410.0,408.36,54.1304,39,85.6,100,72.8,77.8,74.8
20160312180000,754.4,410.0,408.36,54.1304,39,93.6,100,72.9,77.8,74.8
20160312181500,754.4,410.0,408.36,54.1304,39,94.7,100,72.9,77.8,74.8
20160312183000,754.4,410.0,408.36,54.1304,39,85.6,100,72.9,77.8,74.8
20160312184500,754.4,410.0,408.36,54.1304,39,85.6,100,72.7,77.8,74.8
20160312190000,754.4,410.0,400.16,53.0435,39,94.2,100,72.7,77.8,74.8
20160312191500,754.4,410.0,400.16,53.0435,39,94.2,100,72.7,77.8,74.8
20160312193000,754.4,410.0,400.16,53.0435,39,86.0,100,72.8,77.8,74.8
20160312194500,754.4,410.0,400.16,53.0435,39,90.0,100,72.7,77.8,74.8
20160312200000,754.4,410.0,405.08,53.6956,39,93.5,100,72.3,77.8,74.8
20160312201500,754.4,410.0,405.08,53.6956,39,86.0,100,72.5,77.8,74.8
20160312203000,754.4,410.0,405.08,53.6956,39,87.3,100,72.6,77.8,74.8
20160312204500,754.4,410.0,400.16,53.0435,39,96.6,100,72.2,77.8,74.8
20160312210000,754.4,410.0,405.08,53.6956,39,90.3,100,72.1,77.8,74.8
20160312211500,754.4,410.0,405.08,53.6956,39,90.3,100,71.8,77.8,74.8
20160312213000,754.4,410.0,405.08,53.6956,39,95.3,100,71.9,77.8,74.8
20160312214500,754.4,410.0,400.16,53.0435,39,84.7,100,72.1,77.8,74.8
20160312220000,754.4,410.0,405.08,53.6956,39,94.3,100,72.2,77.8,74.8
20160312221500,754.4,410.0,405.08,53.6956,39,94.3,100,72.3,77.8,74.8
20160312223000,754.4,410.0,405.08,53.6956,39,87.2,100,72.3,77.8,74.8
20160312224500,754.4,410.0,405.08,53.6956,39,89.9,100,72.2,77.8,74.8
20160312230000,754.4,410.0,405.08,53.6956,39,95.9,100,71.9,77.8,74.8
20160312231500,754.4,410.0,405.08,53.6956,39,86.0,100,71.7,77.8,74.8
20160312233000,754.4,410.0,405.08,53.6956,39,91.1,100,71.8,77.8,74.8
20160312234500,754.4,410.0,410.0,54.3478,39,94.7,100,72.2,77.8,74.8
20160313000000,754.4,410.0,410.0,54.3478,39,86.1,100,72.4,77.8,74.8
20160313001500,754.4,410.0,410.0,54.3478,39,95.7,100,72.6,77.8,74.8
20160313003000,754.4,410.0,401.8,53.2609,39,93.5,100,72.7,77.8,74.8
20160313004500,754.4,410.0,408.36,54.1304,39,85.6,100,72.1,77.8,74.8
20160313011500,754.4,410.0,401.8,53.2609,39,94.7,100,71.8,77.8,74.8
20160313013000,754.4,410.0,413.28,54.7826,39,85.5,100,72.2,77.8,74.8
20160313014500,754.4,410.0,408.36,54.1304,39,90.5,100,72.2,77.8,74.8
20160313030000,754.4,410.0,400.16,53.0435,39,93.5,100,72.4,77.8,74.8
20160313031500,754.4,410.0,408.36,54.1304,39,83.8,100,72.2,77.8,74.8
20160313033000,754.4,410.0,408.36,54.1304,39,95.0,100,71.9,77.8,74.8
20160313034500,754.4,410.0,408.36,54.1304,39,92.3,100,71.7,77.8,74.8
20160313040000,754.4,410.0,408.36,54.1304,39,85.0,100,71.8,77.8,74.8
20160313041500,754.4,410.0,408.36,54.1304,39,95.9,100,72.0,77.8,74.8
20160313043000,754.4,410.0,401.8,53.2609,39,88.5,100,72.2,77.8,74.8
20160313044500,754.4,410.0,413.28,54.7826,39,88.5,100,72.4,77.8,74.8
20160313050000,754.4,410.0,405.08,53.6956,39,95.3,100,72.3,77.8,74.8
20160313051500,754.4,410.0,405.08,53.6956,39,86.5,100,72.1,77.8,74.8
20160313053000,754.4,410.0,405.08,53.6956,39,90.7,100,71.9,77.8,74.8
20160313054500,754.4,410.0,410.0,54.3478,39,94.7,100,71.9,77.8,74.8
20160313060000,754.4,410.0,410.0,54.3478,39,86.2,100,72.2,77.8,74.8
20160313061500,754.4,410.0,410.0,54.3478,39,88.8,100,72.3,77.8,74.8
20160313063000,754.4,410.0,400.16,53.0435,39,94.1,100,72.4,77.8,74.8
20160313064500,754.4,410.0,405.08,53.6956,39,83.8,100,72.3,77.8,74.8
20160313070000,754.4,410.0,410.0,54.3478,39,96.6,100,72.1,77.8,74.8
20160313071500,754.4,410.0,410.0,54.3478,39,92.1,100,72.0,77.8,74.8
20160313073000,754.4,410.0,396.88,52.6087,39,85.1,100,72.1,77.8,74.8
20160313074500,754.4,410.0,406.72,53.913,39,94.7,100,72.2,77.8,74.8
20160313080000,754.4,410.0,406.72,53.913,39,92.3,100,72.4,77.8,74.8
20160313081500,754.4,410.0,406.72,53.913,39,85.0,100,72.6,77.8,74.8
20160313083000,754.4,410.0,418.2,55.4348,39,91.5,100,72.7,77.8,74.8
20160313084500,754.4,410.0,418.2,55.4348,39,94.6,100,72.4,77.8,74.8
20160313090000,754.4,410.0,410.0,54.3478,39,87.8,100,72.3,77.8,74.8
20160313091500,754.4,410.0,414.92,55.0,39,85.1,100,72.3,77.8,74.8
20160313093000,754.4,410.0,408.36,54.1304,39,90.6,100,72.4,77.8,74.8
20160313094500,754.4,410.0,414.92,55.0,39,89.3,100,72.4,77.8,74.8
20160313100000,754.4,410.0,414.92,55.0,39,85.6,100,72.4,77.8,74.8
20160313101500,754.4,410.0,410.0,54.3478,39,95.9,100,72.3,77.8,74.8
20160313103000,754.4,410.0,416.56,55.2174,39,91.6,100,72.4,77.8,74.8
20160313104500,754.4,410.0,416.56,55.2174,39,85.6,100,72.6,77.8,74.8
20160313110000,754.4,410.0,416.56,55.2174,39,95.5,100,72.3,77.8,74.8
20160313111500,754.4,410.0,424.76,56.3043,39,92.8,100,72.3,77.8,74.8
20160313113000,754.4,410.0,418.2,55.4348,39,86.0,100,72.2,77.8,74.8
20160313114500,754.4,410.0,418.2,55.4348,39,86.0,100,72.4,77.8,74.8
20160313120000,754.4,410.0,418.2,55.4348,39,88.7,100,72.7,77.8,74.8
20160313121500,754.4,410.0,408.36,54.1304,39,94.8,100,72.7,77.8,74.8
20160313123000,754.4,410.0,416.56,55.2174,39,93.2,100,72.6,77.8,74.8
20160313124500,754.4,410.0,424.76,56.3043,39,85.8,100,72.4,77.8,74.8
20160313130000,754.4,410.0,418.2,55.4348,39,86.9,100,72.3,77.8,74.8
20160313131500,754.4,410.0,418.2,55.4348,39,93.4,100,72.2,77.8,74.8
20160313133000,754.4,410.0,418.2,55.4348,39,93.4,100,72.2,77.8,74.8
20160313134500,754.4,410.0,418.2,55.4348,39,86.2,100,72.4,77.8,74.8
20160313140000,754.4,410.0,418.2,55.4348,39,85.0,100,72.3,77.8,74.8
20160313141500,754.4,410.0,418.2,55.4348,39,85.0,100,72.4,77.8,74.8
20160313143000,754.4,410.0,418.2,55.4348,39,85.0,100,72.5,77.8,74.8
20160313144500,754.4,410.0,418.2,55.4348,39,86.9,100,72.5,77.8,74.8
20160313150000,754.4,410.0,418.2,55.4348,39,86.9,100,72.5,77.8,74.8
20160313151500,754.4,410.0,423.12,56.087,39,89.9,100,72.5,77.8,74.8
20160313153000,754.4,410.0,414.92,55.0,39,94.1,100,72.4,77.8,74.8
20160313154500,754.4,410.0,426.4,56.5217,39,90.2,100,72.5,77.8,74.8
20160313160000,754.4,410.0,418.2,55.4348,39,84.8,100,72.4,77.8,74.8
20160313161500,754.4,410.0,426.4,56.5217,39,84.8,100,72.6,77.8,74.8
20160313163000,754.4,410.0,426.4,56.5217,39,84.8,100,72.6,77.8,74.8
20160313164500,754.4,410.0,416.56,55.2174,39,84.8,100,72.8,77.8,74.8
20160313170000,754.4,410.0,416.56,55.2174,39,86.3,100,72.8,77.8,74.8
20160313171500,754.4,410.0,424.76,56.3043,39,85.0,100,72.6,77.8,74.8
20160313173000,754.4,410.0,416.56,55.2174,39,85.0,100,72.4,77.8,74.8
20160313174500,754.4,410.0,416.56,55.2174,39,91.1,100,72.3,77.8,74.8
20160313180000,754.4,410.0,423.12,56.087,39,93.2,100,72.2,77.8,74.8
20160313181500,754.4,410.0,416.56,55.2174,39,89.3,100,72.3,77.8,74.8
20160313183000,754.4,410.0,416.56,55.2174,39,93.0,100,72.3,77.8,74.8
20160313184500,754.4,410.0,416.56,55.2174,39,93.0,100,72.4,77.8,74.8
20160313190000,754.4,410.0,416.56,55.2174,39,83.8,100,72.4,77.8,74.8
20160313191500,754.4,410.0,416.56,55.2174,39,85.6,100,72.4,77.8,74.8
20160313193000,754.4,410.0,416.56,55.2174,39,86.9,100,72.3,77.8,74.8
20160313194500,754.4,410.0,416.56,55.2174,39,92.4,100,72.2,77.8,74.8
20160313200000,754.4,410.0,416.56,55.2174,39,92.4,100,72.1,77.8,74.8
20160313201500,754.4,410.0,416.56,55.2174,39,85.5,100,72.1,77.8,74.8
20160313203000,754.4,410.0,423.12,56.087,39,85.5,100,72.2,77.8,74.8
20160313204500,754.4,410.0,413.28,54.7826,39,90.3,100,72.2,77.8,74.8
20160313210000,754.4,410.0,418.2,55.4348,39,95.3,100,72.1,77.8,74.8
20160313211500,754.4,410.0,423.12,56.087,39,91.1,100,72.1,77.8,74.8
20160313213000,754.4,410.0,414.92,55.0,39,85.1,100,72.1,77.8,74.8
20160313214500,754.4,410.0,414.92,55.0,39,94.4,100,72.1,77.8,74.8
20160313220000,754.4,410.0,414.92,55.0,39,92.4,100,71.9,77.8,74.8
20160313221500,754.4,410.0,414.92,55.0,39,84.4,100,71.8,77.8,74.8
20160313223000,754.4,410.0,414.92,55.0,39,91.1,100,71.8,77.8,74.8
20160313224500,754.4,410.0,414.92,55.0,39,95.3,100,71.9,77.8,74.8
20160313230000,754.4,410.0,414.92,55.0,39,89.8,100,72.1,77.8,74.8
20160313231500,754.4,410.0,414.92,55.0,39,84.4,100,72.2,77.8,74.8
20160313233000,754.4,410.0,414.92,55.0,39,89.2,100,72.2,77.8,74.8
20160313234500,754.4,410.0,414.92,55.0,39,95.9,100,72.3,77.8,74.8
20160314000000,754.4,410.0,414.92,55.0,39,90.2,100,72.2,77.8,74.8
20160314001500,754.4,410.0,408.36,54.1304,39,86.2,100,72.1,77.8,74.8
20160314003000,754.4,410.0,416.56,55.2174,39,95.4,100,71.9,77.8,74.8
20160314004500,754.4,410.0,416.56,55.2174,39,88.0,100,72.0,77.8,74.8
20160314010000,754.4,410.0,406.72,53.913,39,87.0,100,72.1,77.8,74.8
20160314011500,754.4,410.0,416.56,55.2174,39,95.5,100,72.2,77.8,74.8
20160314013000,754.4,410.0,416.56,55.2174,39,89.6,100,72.2,77.8,74.8
20160314014500,754.4,410.0,410.0,54.3478,39,84.4,100,71.9,77.8,74.8
20160314020000,754.4,410.0,410.0,54.3478,39,93.7,100,71.7,77.8,74.8
20160314021500,754.4,410.0,416.56,55.2174,39,93.7,100,71.8,77.8,74.8
20160314023000,754.4,410.0,410.0,54.3478,39,87.4,100,71.8,77.8,74.8
20160314024500,754.4,410.0,416.56,55.2174,39,87.4,100,72.1,77.8,74.8
20160314030000,754.4,410.0,410.0,54.3478,39,94.7,100,72.1,77.8,74.8
20160314031500,754.4,410.0,416.56,55.2174,39,85.6,100,72.1,77.8,74.8
20160314033000,754.4,410.0,416.56,55.2174,39,85.6,100,71.9,77.8,74.8
20160314034500,754.4,410.0,416.56,55.2174,39,94.1,100,71.8,77.8,74.8
20160314040000,754.4,410.0,416.56,55.2174,39,91.1,100,71.6,77.8,74.8
20160314041500,754.4,410.0,416.56,55.2174,39,83.2,100,71.9,77.8,74.8
20160314043000,754.4,410.0,416.56,55.2174,39,88.8,100,72.0,77.8,74.8
20160314044500,754.4,410.0,410.0,54.3478,39,94.3,100,72.2,77.8,74.8
20160314050000,754.4,410.0,414.92,55.0,39,87.5,100,71.9,77.8,74.8
20160314051500,754.4,410.0,414.92,55.0,39,84.4,100,71.7,77.8,74.8
20160314053000,754.4,410.0,414.92,55.0,39,95.3,100,71.7,77.8,74.8
20160314054500,754.4,410.0,414.92,55.0,39,87.3,100,71.9,77.8,74.8
20160314060000,754.4,410.0,396.88,52.6087,39,88.5,100,72.1,77.8,74.8
20160314061500,754.4,410.0,406.72,53.913,39,95.4,100,72.2,77.8,74.8
20160314063000,754.4,410.0,406.72,53.913,39,91.0,100,72.2,77.8,74.8
20160314064500,754.4,410.0,406.72,53.913,39,84.4,100,72.1,77.8,74.8
20160314070000,754.4,410.0,406.72,53.913,39,86.0,100,71.9,77.8,74.8
20160314071500,754.4,410.0,406.72,53.913,39,86.0,100,71.7,77.8,74.8
20160314073000,754.4,410.0,413.28,54.7826,39,86.0,100,71.6,77.8,74.8
20160314074500,754.4,410.0,413.28,54.7826,39,90.6,100,71.8,77.8,74.8
20160314080000,754.4,410.0,413.28,54.7826,39,93.3,100,71.9,77.8,74.8
20160314081500,754.4,410.0,413.28,54.7826,39,93.3,100,72.2,77.8,74.8
20160314083000,754.4,410.0,413.28,54.7826,39,94.8,100,72.3,77.8,74.8
20160314084500,754.4,410.0,413.28,54.7826,39,91.8,100,72.1,77.8,74.8
20160314090000,754.4,410.0,413.28,54.7826,39,86.3,100,71.8,77.8,74.8
20160314091500,754.4,410.0,413.28,54.7826,39,84.8,100,71.8,77.8,74.8
20160314093000,754.4,410.0,413.28,54.7826,39,84.8,100,71.6,77.8,74.8
20160314094500,754.4,410.0,413.28,54.7826,39,87.0,100,71.6,77.8,74.8
20160314100000,754.4,410.0,413.28,54.7826,39,93.0,100,71.8,77.8,74.8
20160314101500,754.4,410.0,408.36,54.1304,39,86.9,100,72.0,77.8,74.8
20160314103000,754.4,410.0,414.92,55.0,39,86.9,100,72.0,77.8,74.8
20160314104500,754.4,410.0,414.92,55.0,39,90.3,100,71.8,77.8,74.8
20160314110000,754.4,410.0,421.48,55.8696,39,92.8,100,71.6,77.8,74.8
20160314111500,754.4,410.0,421.48,55.8696,39,87.5,100,71.4,77.8,74.8
20160314113000,754.4,410.0,421.48,55.8696,39,84.4,100,71.4,77.8,74.8
20160314114500,754.4,410.0,408.36,54.1304,39,93.5,100,71.4,77.8,74.8
20160314120000,754.4,410.0,413.28,54.7826,39,91.1,100,71.7,77.8,74.8
20160314121500,754.4,410.0,413.28,54.7826,39,88.6,100,71.8,77.8,74.8
20160314123000,754.4,410.0,418.2,55.4348,39,90.9,100,71.9,77.8,74.8
20160314124500,754.4,410.0,418.2,55.4348,39,87.9,100,72.0,77.8,74.8
20160314130000,754.4,410.0,418.2,55.4348,39,89.9,100,71.8,77.8,74.8
20160314131500,754.4,410.0,418.2,55.4348,39,93.8,100,71.7,77.8,74.8
20160314133000,754.4,410.0,418.2,55.4348,39,88.5,100,71.6,77.8,74.8
