PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314134500,754.4,410.0,418.2,55.4348,39,85.1,100,71.7,77.8,74.8
20160314140000,754.4,410.0,418.2,55.4348,39,85.1,100,72.0,77.8,74.8
20160314141500,754.4,410.0,418.2,55.4348,39,88.7,100,72.1,77.8,74.8
20160314143000,754.4,410.0,418.2,55.4348,39,93.5,100,72.1,77.8,74.8
20160314144500,754.4,410.0,418.2,55.4348,39,88.7,100,71.9,77.8,74.8
20160314150000,754.4,410.0,418.2,55.4348,39,91.0,100,72.0,77.8,74.8
20160314151500,754.4,410.0,418.2,55.4348,39,93.0,100,72.0,77.8,74.8
20160314153000,754.4,410.0,418.2,55.4348,39,85.6,100,72.2,77.8,74.8
20160314154500,754.4,410.0,418.2,55.4348,39,85.6,100,72.3,77.8,74.8
20160314160000,754.4,410.0,418.2,55.4348,39,84.4,100,72.4,77.8,74.8
20160314161500,754.4,410.0,418.2,55.4348,39,84.4,100,72.4,77.8,74.8
20160314163000,754.4,410.0,418.2,55.4348,39,84.4,100,72.2,77.8,74.8
20160314164500,754.4,410.0,410.0,54.3478,39,85.3,100,72.3,77.8,74.8
20160314170000,754.4,410.0,410.0,54.3478,39,84.4,100,72.2,77.8,74.8
20160314171500,754.4,410.0,410.0,54.3478,39,84.4,100,71.9,77.8,74.8
20160314173000,754.4,410.0,416.56,55.2174,39,84.4,100,72.0,77.8,74.8
20160314174500,754.4,410.0,416.56,55.2174,39,85.6,100,72.1,77.8,74.8
20160314180000,754.4,410.0,421.48,55.8696,39,85.6,100,72.2,77.8,74.8
20160314181500,754.4,410.0,421.48,55.8696,39,84.4,100,72.1,77.8,74.8
20160314183000,754.4,410.0,414.92,55.0,39,93.5,100,72.0,77.8,74.8
20160314184500,754.4,410.0,405.08,53.6956,39,87.1,100,72.0,77.8,74.8
20160314190000,754.4,410.0,405.08,53.6956,39,86.2,100,72.0,77.8,74.8
20160314191500,754.4,410.0,405.08,53.6956,39,93.6,100,71.9,77.8,74.8
20160314193000,754.4,410.0,395.24,52.3913,39,84.4,100,71.9,77.8,74.8
20160314194500,754.4,410.0,395.24,52.3913,39,94.1,100,72.1,77.8,74.8
20160314200000,754.4,410.0,405.08,53.6956,39,86.2,100,71.8,77.8,74.8
20160314201500,754.4,410.0,400.16,53.0435,39,89.5,100,72.1,77.8,74.8
20160314203000,754.4,410.0,400.16,53.0435,39,94.4,100,72.0,77.8,74.8
20160314204500,754.4,410.0,400.16,53.0435,39,94.4,100,71.9,77.8,74.8
20160314210000,754.4,410.0,400.16,53.0435,39,86.5,100,71.8,77.8,74.8
20160314211500,754.4,410.0,400.16,53.0435,39,84.9,100,71.9,77.8,74.8
20160314213000,754.4,410.0,400.16,53.0435,39,84.9,100,71.9,77.8,74.8
20160314214500,754.4,410.0,405.08,53.6956,39,91.3,100,71.9,77.8,74.8
20160314220000,754.4,410.0,400.16,53.0435,39,94.2,100,71.9,77.8,74.8
20160314221500,754.4,410.0,395.24,52.3913,39,95.3,100,71.7,77.8,74.8
20160314223000,754.4,410.0,395.24,52.3913,39,92.3,100,71.8,77.8,74.8
20160314224500,754.4,410.0,400.16,53.0435,39,86.1,100,71.8,77.8,74.8
20160314230000,754.4,410.0,405.08,53.6956,39,86.1,100,71.9,77.8,74.8
20160314231500,754.4,410.0,400.16,53.0435,39,88.8,100,71.8,77.8,74.8
20160314233000,754.4,410.0,400.16,53.0435,39,95.3,100,71.9,77.8,74.8
20160314234500,754.4,410.0,400.16,53.0435,39,92.2,100,71.8,77.8,74.8
20160315000000,754.4,410.0,400.16,53.0435,39,85.0,100,71.9,77.8,74.8
20160315001500,754.4,410.0,400.16,53.0435,39,88.1,100,71.8,77.8,74.8
20160315003000,754.4,410.0,405.08,53.6956,39,93.7,100,71.7,77.8,74.8
20160315004500,754.4,410.0,400.16,53.0435,39,93.7,100,71.7,77.8,74.8
20160315010000,754.4,410.0,400.16,53.0435,39,86.6,100,71.8,77.8,74.8
20160315011500,754.4,410.0,408.36,54.1304,39,85.7,100,71.8,77.8,74.8
20160315013000,754.4,410.0,400.16,53.0435,39,90.0,100,71.7,77.8,74.8
20160315014500,754.4,410.0,400.16,53.0435,39,91.3,100,71.8,77.8,74.8
20160315020000,754.4,410.0,400.16,53.0435,39,94.7,100,71.7,77.8,74.8
20160315021500,754.4,410.0,406.72,53.913,39,93.0,100,71.8,77.8,74.8
20160315023000,754.4,410.0,406.72,53.913,39,86.1,100,71.8,77.8,74.8
20160315024500,754.4,410.0,406.72,53.913,39,87.5,100,71.8,77.8,74.8
20160315030000,754.4,410.0,406.72,53.913,39,95.9,100,71.8,77.8,74.8
20160315031500,754.4,410.0,406.72,53.913,39,91.8,100,71.8,77.8,74.8
20160315033000,754.4,410.0,400.16,53.0435,39,85.0,100,71.8,77.8,74.8
20160315034500,754.4,410.0,408.36,54.1304,39,89.0,100,71.9,77.8,74.8
20160315040000,754.4,410.0,401.8,53.2609,39,94.7,100,71.8,77.8,74.8
20160315041500,754.4,410.0,406.72,53.913,39,88.6,100,71.4,77.8,74.8
20160315043000,754.4,410.0,406.72,53.913,39,85.0,100,71.7,77.8,74.8
20160315044500,754.4,410.0,406.72,53.913,39,88.8,100,71.8,77.8,74.8
20160315050000,754.4,410.0,414.92,55.0,39,93.0,100,71.7,77.8,74.8
20160315051500,754.4,410.0,414.92,55.0,39,93.0,100,71.8,77.8,74.8
20160315053000,754.4,410.0,421.48,55.8696,39,85.6,100,71.7,77.8,74.8
20160315054500,754.4,410.0,410.0,54.3478,39,85.6,100,71.4,77.8,74.8
20160315060000,754.4,410.0,416.56,55.2174,39,95.3,100,71.4,77.8,74.8
20160315061500,754.4,410.0,416.56,55.2174,39,84.9,100,71.6,77.8,74.8
20160315063000,754.4,410.0,416.56,55.2174,39,84.9,100,71.9,77.8,74.8
20160315064500,754.4,410.0,416.56,55.2174,39,94.8,100,72.1,77.8,74.8
20160315070000,754.4,410.0,416.56,55.2174,39,90.4,100,72.1,77.8,74.8
20160315071500,754.4,410.0,416.56,55.2174,39,83.8,100,71.8,77.8,74.8
20160315073000,754.4,410.0,416.56,55.2174,39,86.2,100,71.7,77.8,74.8
20160315074500,754.4,410.0,416.56,55.2174,39,83.7,100,71.6,77.8,74.8
20160315080000,754.4,410.0,408.36,54.1304,39,83.7,100,71.4,77.8,74.8
20160315081500,754.4,410.0,408.36,54.1304,39,82.3,100,71.2,77.8,74.8
20160315083000,754.4,410.0,418.2,55.4348,39,83.8,100,71.4,77.8,74.8
20160315084500,754.4,410.0,410.0,54.3478,39,86.6,100,71.9,77.8,74.8
20160315090000,754.4,410.0,410.0,54.3478,39,77.3,100,72.2,77.8,74.8
20160315091500,754.4,410.0,401.8,53.2609,39,90.4,100,71.9,77.8,74.8
20160315093000,754.4,410.0,408.36,54.1304,39,75.9,100,72.0,77.8,74.8
20160315094500,754.4,410.0,408.36,54.1304,39,83.8,100,71.8,77.8,74.8
20160315100000,754.4,410.0,408.36,54.1304,39,83.8,100,71.7,77.8,74.8
20160315101500,754.4,410.0,408.36,54.1304,39,79.7,100,71.4,77.8,74.8
20160315103000,754.4,410.0,408.36,54.1304,39,73.7,100,71.6,77.8,74.8
20160315104500,754.4,410.0,408.36,54.1304,39,82.6,100,71.1,77.8,74.8
20160315110000,754.4,410.0,408.36,54.1304,39,76.4,100,71.3,77.8,74.8
20160315111500,754.4,410.0,408.36,54.1304,39,91.7,100,71.6,77.8,74.8
20160315113000,754.4,410.0,408.36,54.1304,39,78.7,100,71.9,77.8,74.8
20160315114500,754.4,410.0,401.8,53.2609,39,78.7,100,72.2,77.8,74.8
20160315120000,754.4,410.0,401.8,53.2609,39,91.1,100,72.1,77.8,74.8
20160315121500,754.4,410.0,401.8,53.2609,39,83.2,100,71.7,77.8,74.8
20160315123000,754.4,410.0,401.8,53.2609,39,83.2,100,71.3,77.8,74.8
20160315124500,754.4,410.0,401.8,53.2609,39,79.8,100,71.4,77.8,74.8
20160315130000,754.4,410.0,401.8,53.2609,39,79.8,100,71.3,77.8,74.8
20160315131500,754.4,410.0,401.8,53.2609,39,82.1,100,71.6,77.8,74.8
20160315133000,754.4,410.0,401.8,53.2609,39,89.9,100,71.7,77.8,74.8
20160315134500,754.4,410.0,401.8,53.2609,39,91.1,100,71.7,77.8,74.8
20160315140000,754.4,410.0,396.88,52.6087,39,87.9,100,71.7,77.8,74.8
20160315141500,754.4,410.0,396.88,52.6087,39,83.7,100,71.4,77.8,74.8
20160315143000,754.4,410.0,401.8,53.2609,39,83.7,100,71.4,77.8,74.8
20160315144500,754.4,410.0,401.8,53.2609,39,83.7,100,71.4,77.8,74.8
20160315150000,754.4,410.0,401.8,53.2609,39,83.7,100,71.6,77.8,74.8
20160315151500,754.4,410.0,401.8,53.2609,39,83.7,100,71.6,77.8,74.8
20160315153000,754.4,410.0,401.8,53.2609,39,83.7,100,71.6,77.8,74.8
20160315154500,754.4,410.0,401.8,53.2609,39,84.9,100,71.6,77.8,74.8
20160315160000,754.4,410.0,401.8,53.2609,39,84.9,100,71.6,77.8,74.8
20160315161500,754.4,410.0,396.88,52.6087,39,83.7,100,71.7,77.8,74.8
20160315163000,754.4,410.0,406.72,53.913,39,83.7,100,71.4,77.8,74.8
20160315164500,754.4,410.0,400.16,53.0435,39,83.7,100,71.3,77.8,74.8
20160315170000,754.4,410.0,405.08,53.6956,39,85.1,100,71.6,77.8,74.8
20160315171500,754.4,410.0,405.08,53.6956,39,83.2,100,71.7,77.8,74.8
20160315173000,754.4,410.0,410.0,54.3478,39,84.3,100,71.8,77.8,74.8
20160315174500,754.4,410.0,410.0,54.3478,39,82.6,100,71.8,77.8,74.8
20160315180000,754.4,410.0,410.0,54.3478,39,84.9,100,71.8,77.8,74.8
20160315181500,754.4,410.0,410.0,54.3478,39,84.9,100,72.3,77.8,74.8
20160315183000,754.4,410.0,405.08,53.6956,39,83.2,100,72.5,77.8,74.8
20160315184500,754.4,410.0,405.08,53.6956,39,84.9,100,72.6,77.8,74.8
20160315190000,754.4,410.0,405.08,53.6956,39,83.2,100,72.4,77.8,74.8
20160315191500,754.4,410.0,405.08,53.6956,39,83.2,100,72.2,77.8,74.8
20160315193000,754.4,410.0,405.08,53.6956,39,84.7,100,72.4,77.8,74.8
20160315194500,754.4,410.0,400.16,53.0435,39,83.2,100,72.6,77.8,74.8
20160315200000,754.4,410.0,405.08,53.6956,39,83.2,100,72.2,77.8,74.8
20160315201500,754.4,410.0,400.16,53.0435,39,84.9,100,71.8,77.8,74.8
20160315203000,754.4,410.0,408.36,54.1304,39,82.6,100,71.7,77.8,74.8
20160315204500,754.4,410.0,400.16,53.0435,39,84.4,100,72.2,77.8,74.8
20160315210000,754.4,410.0,405.08,53.6956,39,83.2,100,72.3,77.8,74.8
20160315211500,754.4,410.0,400.16,53.0435,39,84.3,100,72.6,77.8,74.8
20160315213000,754.4,410.0,400.16,53.0435,39,84.3,100,72.3,77.8,74.8
20160315214500,754.4,410.0,400.16,53.0435,39,86.2,100,73.3,77.8,74.8
20160315220000,754.4,410.0,400.16,53.0435,39,86.2,100,74.3,77.8,74.8
20160315221500,754.4,410.0,395.24,52.3913,39,86.2,100,73.0,77.8,74.8
20160315223000,754.4,410.0,400.16,53.0435,39,86.2,100,72.7,77.8,74.8
20160315224500,754.4,410.0,400.16,53.0435,39,86.2,100,73.2,77.8,74.8
20160315230000,754.4,410.0,406.72,53.913,39,84.4,100,73.1,77.8,74.8
20160315231500,754.4,410.0,413.28,54.7826,39,85.6,100,73.5,77.8,74.8
20160315233000,754.4,410.0,408.36,54.1304,39,84.5,100,74.1,77.8,74.8
20160315234500,754.4,410.0,408.36,54.1304,39,84.5,100,74.2,77.8,74.8
20160316000000,754.4,410.0,408.36,54.1304,39,74.8,0,75.5,77.8,74.8
20160316001500,754.4,410.0,400.16,53.0435,39,56.8,100,73.9,77.8,74.8
20160316003000,754.4,410.0,400.16,53.0435,39,71.1,100,73.6,77.8,74.8
20160316004500,754.4,410.0,406.72,53.913,39,72.5,100,74.2,77.8,74.8
20160316010000,754.4,410.0,401.8,53.2609,39,72.5,100,74.3,77.8,74.8
20160316011500,754.4,410.0,401.8,53.2609,39,72.5,100,74.6,77.8,74.8
20160316013000,754.4,410.0,396.88,52.6087,39,74.4,100,74.7,77.8,74.8
20160316014500,754.4,410.0,396.88,52.6087,39,72.7,100,74.6,77.8,74.8
20160316020000,754.4,410.0,388.68,51.5217,39,72.7,100,74.7,77.8,74.8
20160316021500,754.4,410.0,400.16,53.0435,39,73.5,100,74.7,77.8,74.8
20160316023000,754.4,410.0,395.24,52.3913,39,73.5,100,74.7,77.8,74.8
20160316024500,754.4,410.0,400.16,53.0435,39,73.5,100,74.6,77.8,74.8
20160316030000,754.4,410.0,400.16,53.0435,39,73.5,100,74.6,77.8,74.8
20160316031500,754.4,410.0,393.6,52.1739,39,73.5,100,74.5,77.8,74.8
20160316033000,754.4,410.0,400.16,53.0435,39,73.5,100,74.4,77.8,74.8
20160316034500,754.4,410.0,400.16,53.0435,39,75.4,100,74.7,77.8,74.8
20160316040000,754.4,410.0,400.16,53.0435,39,75.4,100,74.7,77.8,74.8
20160316041500,754.4,410.0,400.16,53.0435,39,76.3,100,74.5,77.8,74.8
20160316043000,754.4,410.0,400.16,53.0435,39,57.2,100,74.2,77.8,74.8
20160316044500,754.4,410.0,400.16,53.0435,39,57.2,100,73.7,77.8,74.8
20160316050000,754.4,410.0,400.16,53.0435,39,71.1,100,73.9,77.8,74.8
20160316051500,754.4,410.0,400.16,53.0435,39,73.0,100,74.8,77.8,74.8
20160316053000,754.4,410.0,442.8,58.6956,41,60.0,0,75.2,77.8,74.8
20160316054500,754.4,410.0,426.4,56.5217,40,56.8,100,73.8,77.8,74.8
20160316060000,754.4,410.0,426.4,56.5217,40,67.7,100,74.0,77.8,74.8
20160316061500,754.4,410.0,426.4,56.5217,40,76.4,100,73.6,77.8,74.8
20160316063000,754.4,410.0,421.48,55.8696,40,83.8,100,72.6,77.8,74.8
20160316064500,754.4,410.0,421.48,55.8696,40,82.1,100,72.4,77.8,74.8
20160316070000,754.4,410.0,431.32,57.1739,40,83.8,100,72.4,77.8,74.8
20160316071500,754.4,410.0,431.32,57.1739,40,83.8,100,72.2,77.8,74.8
20160316073000,754.4,410.0,431.32,57.1739,40,83.8,100,71.9,77.8,74.8
20160316074500,754.4,410.0,431.32,57.1739,40,82.5,100,71.6,77.8,74.8
20160316080000,754.4,410.0,431.32,57.1739,40,83.9,100,72.1,77.8,74.8
20160316081500,754.4,410.0,431.32,57.1739,40,82.0,100,72.4,77.8,74.8
20160316083000,754.4,410.0,431.32,57.1739,40,84.3,100,72.8,77.8,74.8
20160316084500,754.4,410.0,426.4,56.5217,40,84.3,100,72.0,77.8,74.8
20160316090000,754.4,410.0,426.4,56.5217,40,82.1,100,72.8,77.8,74.8
20160316091500,754.4,410.0,431.32,57.1739,40,84.9,100,72.8,77.8,74.8
20160316093000,754.4,410.0,431.32,57.1739,40,83.2,100,73.1,77.8,74.8
20160316094500,754.4,410.0,423.12,56.087,40,83.2,100,73.3,77.8,74.8
20160316100000,754.4,410.0,423.12,56.087,40,86.2,100,73.5,77.8,74.8
20160316101500,754.4,410.0,434.6,57.6087,40,84.3,100,73.6,77.8,74.8
20160316103000,754.4,410.0,424.76,56.3043,40,83.3,100,73.8,77.8,74.8
20160316104500,754.4,410.0,424.76,56.3043,40,83.3,100,73.4,77.8,74.8
20160316110000,754.4,410.0,424.76,56.3043,40,83.3,100,73.3,77.8,74.8
20160316111500,754.4,410.0,424.76,56.3043,40,83.3,100,73.2,77.8,74.8
20160316113000,754.4,410.0,429.68,56.9565,40,83.3,100,73.0,77.8,74.8
20160316114500,754.4,410.0,429.68,56.9565,40,83.3,100,72.9,77.8,74.8
20160316120000,754.4,410.0,429.68,56.9565,40,82.4,100,72.8,77.8,74.8
20160316121500,754.4,410.0,429.68,56.9565,40,82.4,100,72.7,77.8,74.8
20160316123000,754.4,410.0,424.76,56.3043,40,84.9,100,72.9,77.8,74.8
20160316124500,754.4,410.0,432.96,57.3913,40,82.6,100,73.2,77.8,74.8
20160316130000,754.4,410.0,426.4,56.5217,40,81.6,100,73.2,77.8,74.8
20160316131500,754.4,410.0,426.4,56.5217,40,81.6,100,73.6,77.8,74.8
20160316133000,754.4,410.0,431.32,57.1739,40,81.6,100,73.8,77.8,74.8
20160316134500,754.4,410.0,426.4,56.5217,40,82.5,100,73.5,77.8,74.8
20160316140000,754.4,410.0,416.56,55.2174,40,82.5,100,73.2,77.8,74.8
20160316141500,754.4,410.0,423.12,56.087,40,82.5,100,73.1,77.8,74.8
20160316143000,754.4,410.0,423.12,56.087,40,82.5,100,73.2,77.8,74.8
20160316144500,754.4,410.0,423.12,56.087,40,82.5,100,73.1,77.8,74.8
20160316150000,754.4,410.0,423.12,56.087,40,82.5,100,72.7,77.8,74.8
20160316151500,754.4,410.0,423.12,56.087,40,82.5,100,72.5,77.8,74.8
20160316153000,754.4,410.0,423.12,56.087,40,82.5,100,72.6,77.8,74.8
20160316154500,754.4,410.0,423.12,56.087,40,82.5,100,72.9,77.8,74.8
20160316160000,754.4,410.0,431.32,57.1739,40,81.6,100,72.6,77.8,74.8
20160316161500,754.4,410.0,426.4,56.5217,40,82.5,100,73.1,77.8,74.8
20160316163000,754.4,410.0,431.32,57.1739,40,82.5,100,73.5,77.8,74.8
20160316164500,754.4,410.0,431.32,57.1739,40,82.5,100,73.5,77.8,74.8
20160316170000,754.4,410.0,431.32,57.1739,40,82.5,100,73.5,77.8,74.8
20160316171500,754.4,410.0,431.32,57.1739,40,82.5,100,73.4,77.8,74.8
20160316173000,754.4,410.0,413.28,54.7826,39,82.5,100,72.5,77.8,74.8
20160316174500,754.4,410.0,413.28,54.7826,39,81.6,100,72.4,77.8,74.8
20160316180000,754.4,410.0,413.28,54.7826,39,82.6,100,72.3,77.8,74.8
20160316181500,754.4,410.0,413.28,54.7826,39,82.6,100,72.2,77.8,74.8
20160316183000,754.4,410.0,405.08,53.6956,39,84.3,100,72.2,77.8,74.8
20160316184500,754.4,410.0,405.08,53.6956,39,82.6,100,72.2,77.8,74.8
20160316190000,754.4,410.0,400.16,53.0435,39,82.6,100,72.2,77.8,74.8
20160316191500,754.4,410.0,400.16,53.0435,39,84.9,100,72.1,77.8,74.8
20160316193000,754.4,410.0,400.16,53.0435,39,84.9,100,72.1,77.8,74.8
20160316194500,754.4,410.0,406.72,53.913,39,83.1,100,72.0,77.8,74.8
20160316200000,754.4,410.0,400.16,53.0435,39,83.1,100,72.1,77.8,74.8
20160316201500,754.4,410.0,400.16,53.0435,39,83.1,100,71.9,77.8,74.8
20160316203000,754.4,410.0,400.16,53.0435,39,84.3,100,72.1,77.8,74.8
20160316204500,754.4,410.0,413.28,54.7826,39,83.1,100,72.0,77.8,74.8
20160316210000,754.4,410.0,413.28,54.7826,39,82.0,100,71.9,77.8,74.8
20160316211500,754.4,410.0,413.28,54.7826,39,83.7,100,71.8,77.8,74.8
20160316213000,754.4,410.0,413.28,54.7826,39,82.5,100,71.9,77.8,74.8
20160316214500,754.4,410.0,413.28,54.7826,39,83.7,100,71.8,77.8,74.8
20160316220000,754.4,410.0,413.28,54.7826,39,82.6,100,71.9,77.8,74.8
20160316221500,754.4,410.0,413.28,54.7826,39,82.6,100,71.8,77.8,74.8
20160316223000,754.4,410.0,418.2,55.4348,39,82.6,100,71.8,77.8,74.8
20160316224500,754.4,410.0,418.2,55.4348,39,82.6,100,71.8,77.8,74.8
20160316230000,754.4,410.0,418.2,55.4348,39,82.6,100,71.7,77.8,74.8
20160316231500,754.4,410.0,418.2,55.4348,39,82.6,100,71.8,77.8,74.8
20160316233000,754.4,410.0,406.72,53.913,39,84.9,100,71.9,77.8,74.8
20160316234500,754.4,410.0,400.16,53.0435,39,82.6,100,71.8,77.8,74.8
20160317000000,754.4,410.0,400.16,53.0435,39,82.6,100,71.8,77.8,74.8
20160317001500,754.4,410.0,400.16,53.0435,39,84.4,100,71.7,77.8,74.8
20160317003000,754.4,410.0,400.16,53.0435,39,84.4,100,71.6,77.8,74.8
20160317004500,754.4,410.0,395.24,52.3913,39,82.9,100,71.7,77.8,74.8
20160317010000,754.4,410.0,395.24,52.3913,39,83.8,100,71.7,77.8,74.8
20160317011500,754.4,410.0,401.8,53.2609,39,83.8,100,71.7,77.8,74.8
20160317013000,754.4,410.0,401.8,53.2609,39,83.8,100,71.6,77.8,74.8
20160317014500,754.4,410.0,414.92,55.0,39,83.8,100,71.6,77.8,74.8
20160317020000,754.4,410.0,406.72,53.913,39,82.1,100,71.6,77.8,74.8
20160317021500,754.4,410.0,413.28,54.7826,39,83.9,100,71.6,77.8,74.8
20160317023000,754.4,410.0,413.28,54.7826,39,83.9,100,71.6,77.8,74.8
20160317024500,754.4,410.0,413.28,54.7826,39,82.1,100,71.7,77.8,74.8
20160317030000,754.4,410.0,413.28,54.7826,39,83.9,100,71.6,77.8,74.8
20160317031500,754.4,410.0,406.72,53.913,39,83.9,100,71.6,77.8,74.8
20160317033000,754.4,410.0,406.72,53.913,39,83.9,100,71.6,77.8,74.8
20160317034500,754.4,410.0,406.72,53.913,39,83.9,100,71.6,77.8,74.8
20160317040000,754.4,410.0,406.72,53.913,39,82.3,100,71.6,77.8,74.8
20160317041500,754.4,410.0,406.72,53.913,39,83.2,100,71.6,77.8,74.8
20160317043000,754.4,410.0,406.72,53.913,39,83.2,100,71.8,77.8,74.8
20160317044500,754.4,410.0,401.8,53.2609,39,84.3,100,71.7,77.8,74.8
20160317050000,754.4,410.0,401.8,53.2609,39,83.2,100,71.9,77.8,74.8
20160317051500,754.4,410.0,393.6,52.1739,39,83.2,100,72.1,77.8,74.8
20160317053000,754.4,410.0,400.16,53.0435,39,84.9,100,72.4,77.8,74.8
20160317054500,754.4,410.0,400.16,53.0435,39,81.1,100,72.7,77.8,74.8
20160317060000,754.4,410.0,410.0,54.3478,39,86.8,100,72.6,77.8,74.8
20160317061500,754.4,410.0,410.0,54.3478,39,83.2,100,72.2,77.8,74.8
20160317063000,754.4,410.0,400.16,53.0435,39,83.2,100,72.1,77.8,74.8
20160317064500,754.4,410.0,400.16,53.0435,39,83.2,100,72.2,77.8,74.8
20160317070000,754.4,410.0,405.08,53.6956,39,84.3,100,72.1,77.8,74.8
20160317071500,754.4,410.0,410.0,54.3478,39,84.3,100,71.8,77.8,74.8
20160317073000,754.4,410.0,405.08,53.6956,39,82.1,100,71.6,77.8,74.8
20160317074500,754.4,410.0,416.56,55.2174,39,82.1,100,71.6,77.8,74.8
20160317080000,754.4,410.0,416.56,55.2174,39,83.7,100,71.8,77.8,74.8
20160317081500,754.4,410.0,421.48,55.8696,39,82.0,100,71.6,77.8,74.8
20160317083000,754.4,410.0,414.92,55.0,39,82.0,100,71.6,77.8,74.8
20160317084500,754.4,410.0,414.92,55.0,39,82.0,100,71.4,77.8,74.8
20160317090000,754.4,410.0,408.36,54.1304,39,82.0,100,71.3,77.8,74.8
20160317091500,754.4,410.0,408.36,54.1304,39,83.7,100,71.4,77.8,74.8
20160317093000,754.4,410.0,400.16,53.0435,39,83.7,100,71.5,77.8,74.8
20160317094500,754.4,410.0,400.16,53.0435,39,83.7,100,71.7,77.8,74.8
20160317100000,754.4,410.0,391.96,51.9565,39,83.7,100,71.7,77.8,74.8
20160317101500,754.4,410.0,391.96,51.9565,39,83.7,100,71.6,77.8,74.8
20160317103000,754.4,410.0,391.96,51.9565,39,83.7,100,71.6,77.8,74.8
20160317104500,754.4,410.0,400.16,53.0435,39,83.7,100,71.4,77.8,74.8
20160317110000,754.4,410.0,393.6,52.1739,39,83.7,100,71.3,77.8,74.8
20160317111500,754.4,410.0,393.6,52.1739,39,83.7,100,71.4,77.8,74.8
20160317113000,754.4,410.0,400.16,53.0435,39,78.7,100,71.4,77.8,74.8
20160317114500,754.4,410.0,400.16,53.0435,39,90.4,100,71.4,77.8,74.8
20160317120000,754.4,410.0,393.6,52.1739,39,84.4,100,71.9,77.8,74.8
20160317121500,754.4,410.0,393.6,52.1739,39,84.4,100,71.8,77.8,74.8
20160317123000,754.4,410.0,393.6,52.1739,39,84.4,100,71.7,77.8,74.8
20160317124500,754.4,410.0,401.8,53.2609,39,90.2,100,71.7,77.8,74.8
20160317130000,754.4,410.0,406.72,53.913,39,79.2,100,71.5,77.8,74.8
20160317131500,754.4,410.0,406.72,53.913,39,84.5,100,71.5,77.8,74.8
20160317133000,754.4,410.0,413.28,54.7826,39,77.8,100,71.6,77.8,74.8
20160317134500,754.4,410.0,413.28,54.7826,39,86.1,100,71.8,77.8,74.8
20160317140000,754.4,410.0,413.28,54.7826,39,90.4,100,71.6,77.8,74.8
20160317141500,754.4,410.0,413.28,54.7826,39,80.2,100,71.6,77.8,74.8
20160317143000,754.4,410.0,408.36,54.1304,39,81.6,100,71.5,77.8,74.8
20160317144500,754.4,410.0,416.56,55.2174,39,89.9,100,71.5,77.8,74.8
20160317150000,754.4,410.0,416.56,55.2174,39,84.3,100,71.4,77.8,74.8
20160317151500,754.4,410.0,410.0,54.3478,39,83.2,100,71.4,77.8,74.8
20160317153000,754.4,410.0,418.2,55.4348,39,82.1,100,71.7,77.8,74.8
20160317154500,754.4,410.0,400.16,53.0435,39,83.1,100,71.7,77.8,74.8
20160317160000,754.4,410.0,400.16,53.0435,39,84.3,100,71.7,77.8,74.8
20160317161500,754.4,410.0,400.16,53.0435,39,83.2,100,71.7,77.8,74.8
20160317163000,754.4,410.0,400.16,53.0435,39,83.2,100,71.6,77.8,74.8
20160317164500,754.4,410.0,400.16,53.0435,39,84.3,100,71.9,77.8,74.8
20160317170000,754.4,410.0,400.16,53.0435,39,84.3,100,71.9,77.8,74.8
20160317171500,754.4,410.0,405.08,53.6956,39,84.3,100,72.0,77.8,74.8
20160317173000,754.4,410.0,405.08,53.6956,39,84.3,100,72.0,77.8,74.8
20160317174500,754.4,410.0,405.08,53.6956,39,86.0,100,72.1,77.8,74.8
20160317180000,754.4,410.0,405.08,53.6956,39,83.2,100,71.7,77.8,74.8
20160317181500,754.4,410.0,405.08,53.6956,39,84.3,100,71.8,77.8,74.8
20160317183000,754.4,410.0,405.08,53.6956,39,84.3,100,71.8,77.8,74.8
20160317184500,754.4,410.0,414.92,55.0,39,82.6,100,71.7,77.8,74.8
20160317190000,754.4,410.0,414.92,55.0,39,82.6,100,71.7,77.8,74.8
20160317191500,754.4,410.0,414.92,55.0,39,82.6,100,71.7,77.8,74.8
20160317193000,754.4,410.0,414.92,55.0,39,84.3,100,71.7,77.8,74.8
20160317194500,754.4,410.0,414.92,55.0,39,82.7,100,71.7,77.8,74.8
20160317200000,754.4,410.0,414.92,55.0,39,83.7,100,71.7,77.8,74.8
20160317201500,754.4,410.0,414.92,55.0,39,83.7,100,71.6,77.8,74.8
20160317203000,754.4,410.0,410.0,54.3478,39,83.7,100,71.7,77.8,74.8
20160317204500,754.4,410.0,410.0,54.3478,39,83.7,100,71.7,77.8,74.8
20160317210000,754.4,410.0,405.08,53.6956,39,83.7,100,71.6,77.8,74.8
20160317211500,754.4,410.0,413.28,54.7826,39,82.6,100,71.6,77.8,74.8
20160317213000,754.4,410.0,405.08,53.6956,39,83.7,100,71.4,77.8,74.8
20160317214500,754.4,410.0,405.08,53.6956,39,84.8,100,71.4,77.8,74.8
20160317220000,754.4,410.0,410.0,54.3478,39,84.8,100,71.4,77.8,74.8
20160317221500,754.4,410.0,416.56,55.2174,39,82.6,100,71.4,77.8,74.8
20160317223000,754.4,410.0,416.56,55.2174,39,82.6,100,71.4,77.8,74.8
20160317224500,754.4,410.0,416.56,55.2174,39,82.6,100,71.4,77.8,74.8
20160317230000,754.4,410.0,416.56,55.2174,39,83.7,100,71.3,77.8,74.8
20160317231500,754.4,410.0,410.0,54.3478,39,83.7,100,71.3,77.8,74.8
20160317233000,754.4,410.0,414.92,55.0,39,84.9,100,71.3,77.8,74.8
20160317234500,754.4,410.0,423.12,56.087,39,83.8,100,71.2,77.8,74.8
20160318000000,754.4,410.0,413.28,54.7826,39,85.6,100,71.2,77.8,74.8
20160318001500,754.4,410.0,413.28,54.7826,39,83.8,100,71.4,77.8,74.8
20160318003000,754.4,410.0,413.28,54.7826,39,82.4,100,71.2,77.8,74.8
20160318004500,754.4,410.0,413.28,54.7826,39,84.3,100,71.3,77.8,74.8
20160318010000,754.4,410.0,413.28,54.7826,39,82.2,100,71.2,77.8,74.8
20160318011500,754.4,410.0,408.36,54.1304,39,84.9,100,71.2,77.8,74.8
20160318013000,754.4,410.0,401.8,53.2609,39,82.6,100,71.3,77.8,74.8
20160318014500,754.4,410.0,401.8,53.2609,39,82.6,100,71.3,77.8,74.8
20160318020000,754.4,410.0,401.8,53.2609,39,84.4,100,71.2,77.8,74.8
20160318021500,754.4,410.0,396.88,52.6087,39,84.4,100,71.2,77.8,74.8
20160318023000,754.4,410.0,396.88,52.6087,39,83.3,100,71.3,77.8,74.8
20160318024500,754.4,410.0,401.8,53.2609,39,83.3,100,71.2,77.8,74.8
20160318030000,754.4,410.0,401.8,53.2609,39,86.8,100,71.2,77.8,74.8
20160318031500,754.4,410.0,416.56,55.2174,39,88.6,100,71.2,77.8,74.8
20160318033000,754.4,410.0,416.56,55.2174,39,91.1,100,71.2,77.8,74.8
20160318034500,754.4,410.0,416.56,55.2174,39,84.4,100,71.2,77.8,74.8
20160318040000,754.4,410.0,406.72,53.913,39,87.1,100,71.2,77.8,74.8
20160318041500,754.4,410.0,414.92,55.0,39,90.6,100,71.3,77.8,74.8
20160318043000,754.4,410.0,408.36,54.1304,39,84.9,100,71.2,77.8,74.8
20160318044500,754.4,410.0,408.36,54.1304,39,84.9,100,71.2,77.8,74.8
20160318050000,754.4,410.0,401.8,53.2609,39,91.7,100,71.3,77.8,74.8
20160318051500,754.4,410.0,401.8,53.2609,39,87.6,100,71.7,77.8,74.8
20160318053000,754.4,410.0,396.88,52.6087,39,85.6,100,71.7,77.8,74.8
20160318054500,754.4,410.0,396.88,52.6087,39,84.4,100,71.7,77.8,74.8
20160318060000,754.4,410.0,396.88,52.6087,39,82.5,100,71.5,77.8,74.8
20160318061500,754.4,410.0,388.68,51.5217,39,83.4,100,71.3,77.8,74.8
20160318063000,754.4,410.0,400.16,53.0435,39,83.4,100,71.5,77.8,74.8
20160318064500,754.4,410.0,405.08,53.6956,39,83.4,100,71.6,77.8,74.8
20160318070000,754.4,410.0,396.88,52.6087,39,85.6,100,71.7,77.8,74.8
20160318071500,754.4,410.0,396.88,52.6087,39,85.6,100,71.8,77.8,74.8
20160318073000,754.4,410.0,391.96,51.9565,39,83.2,100,71.6,77.8,74.8
20160318074500,754.4,410.0,391.96,51.9565,39,85.0,100,71.6,77.8,74.8
20160318080000,754.4,410.0,400.16,53.0435,39,84.0,100,71.7,77.8,74.8
20160318081500,754.4,410.0,400.16,53.0435,39,85.6,100,71.6,77.8,74.8
20160318083000,754.4,410.0,400.16,53.0435,39,83.7,100,71.7,77.8,74.8
20160318084500,754.4,410.0,393.6,52.1739,39,83.7,100,71.9,77.8,74.8
20160318090000,754.4,410.0,393.6,52.1739,39,83.7,100,71.7,77.8,74.8
20160318091500,754.4,410.0,410.0,54.3478,39,85.0,100,71.8,77.8,74.8
20160318093000,754.4,410.0,400.16,53.0435,39,83.5,100,71.9,77.8,74.8
20160318094500,754.4,410.0,406.72,53.913,39,84.4,100,71.8,77.8,74.8
20160318100000,754.4,410.0,406.72,53.913,39,84.4,100,71.7,77.8,74.8
20160318101500,754.4,410.0,406.72,53.913,39,84.4,100,71.7,77.8,74.8
20160318103000,754.4,410.0,400.16,53.0435,39,84.4,100,71.7,77.8,74.8
20160318104500,754.4,410.0,400.16,53.0435,39,83.2,100,71.8,77.8,74.8
20160318110000,754.4,410.0,400.16,53.0435,39,82.1,100,71.7,77.8,74.8
20160318111500,754.4,410.0,393.6,52.1739,39,85.2,100,71.7,77.8,74.8
20160318113000,754.4,410.0,400.16,53.0435,39,84.3,100,71.9,77.8,74.8
20160318114500,754.4,410.0,405.08,53.6956,39,84.3,100,71.9,77.8,74.8
20160318120000,754.4,410.0,400.16,53.0435,39,83.2,100,71.9,77.8,74.8
20160318121500,754.4,410.0,395.24,52.3913,39,83.2,100,71.8,77.8,74.8
20160318123000,754.4,410.0,400.16,53.0435,39,83.2,100,71.7,77.8,74.8
20160318124500,754.4,410.0,400.16,53.0435,39,83.2,100,71.6,77.8,74.8
20160318130000,754.4,410.0,406.72,53.913,39,83.2,100,71.6,77.8,74.8
20160318131500,754.4,410.0,406.72,53.913,39,83.2,100,71.6,77.8,74.8
20160318133000,754.4,410.0,416.56,55.2174,39,83.2,100,71.6,77.8,74.8
20160318134500,754.4,410.0,416.56,55.2174,39,83.2,100,71.7,77.8,74.8
20160318140000,754.4,410.0,416.56,55.2174,39,83.2,100,71.8,77.8,74.8
20160318141500,754.4,410.0,416.56,55.2174,39,83.2,100,71.9,77.8,74.8
20160318143000,754.4,410.0,408.36,54.1304,39,83.2,100,71.9,77.8,74.8
20160318144500,754.4,410.0,418.2,55.4348,39,83.2,100,71.9,77.8,74.8
20160318150000,754.4,410.0,410.0,54.3478,39,83.2,100,71.8,77.8,74.8
20160318151500,754.4,410.0,410.0,54.3478,39,82.1,100,71.9,77.8,74.8
20160318153000,754.4,410.0,416.56,55.2174,39,83.1,100,71.9,77.8,74.8
20160318154500,754.4,410.0,410.0,54.3478,39,83.1,100,72.1,77.8,74.8
20160318160000,754.4,410.0,400.16,53.0435,39,83.1,100,72.0,77.8,74.8
20160318161500,754.4,410.0,400.16,53.0435,39,83.1,100,71.6,77.8,74.8
20160318163000,754.4,410.0,400.16,53.0435,39,83.1,100,71.7,77.8,74.8
20160318164500,754.4,410.0,400.16,53.0435,39,83.1,100,71.7,77.8,74.8
20160318170000,754.4,410.0,400.16,53.0435,39,83.1,100,71.9,77.8,74.8
20160318171500,754.4,410.0,400.16,53.0435,39,83.1,100,71.8,77.8,74.8
20160318173000,754.4,410.0,395.24,52.3913,39,85.6,100,71.9,77.8,74.8
20160318174500,754.4,410.0,400.16,53.0435,39,85.6,100,71.8,77.8,74.8
20160318180000,754.4,410.0,400.16,53.0435,39,83.1,100,71.8,77.8,74.8
20160318181500,754.4,410.0,400.16,53.0435,39,83.1,100,71.7,77.8,74.8
20160318183000,754.4,410.0,408.36,54.1304,39,83.1,100,71.7,77.8,74.8
20160318184500,754.4,410.0,408.36,54.1304,39,84.3,100,71.7,77.8,74.8
20160318190000,754.4,410.0,421.48,55.8696,39,82.6,100,71.7,77.8,74.8
20160318191500,754.4,410.0,405.08,53.6956,39,84.3,100,71.7,77.8,74.8
20160318193000,754.4,410.0,414.92,55.0,39,82.5,100,71.7,77.8,74.8
20160318194500,754.4,410.0,414.92,55.0,39,84.9,100,71.7,77.8,74.8
20160318200000,754.4,410.0,414.92,55.0,39,82.1,100,71.7,77.8,74.8
20160318201500,754.4,410.0,405.08,53.6956,39,82.1,100,71.7,77.8,74.8
20160318203000,754.4,410.0,405.08,53.6956,39,84.3,100,71.6,77.8,74.8
20160318204500,754.4,410.0,405.08,53.6956,39,84.3,100,71.6,77.8,74.8
20160318210000,754.4,410.0,400.16,53.0435,39,83.1,100,71.5,77.8,74.8
20160318211500,754.4,410.0,405.08,53.6956,39,84.3,100,71.6,77.8,74.8
20160318213000,754.4,410.0,405.08,53.6956,39,84.3,100,72.6,77.8,74.8
20160318214500,754.4,410.0,405.08,53.6956,39,85.6,100,72.9,77.8,74.8
20160318220000,754.4,410.0,405.08,53.6956,39,85.6,100,73.6,77.8,74.8
20160318221500,754.4,410.0,405.08,53.6956,39,84.4,100,73.7,77.8,74.8
20160318223000,754.4,410.0,413.28,54.7826,39,84.4,100,73.8,77.8,74.8
20160318224500,754.4,410.0,413.28,54.7826,39,79.4,100,74.5,77.8,74.8
20160318230000,754.4,410.0,413.28,54.7826,39,73.9,100,73.3,77.8,74.8
20160318231500,754.4,410.0,418.2,55.4348,39,76.4,100,73.7,77.8,74.8
20160318233000,754.4,410.0,410.0,54.3478,39,79.1,100,73.9,77.8,74.8
20160318234500,754.4,410.0,416.56,55.2174,39,82.1,100,73.1,77.8,74.8
20160319000000,754.4,410.0,416.56,55.2174,39,84.9,100,72.5,77.8,74.8
20160319001500,754.4,410.0,401.8,53.2609,39,77.8,100,72.6,77.8,74.8
20160319003000,754.4,410.0,382.12,50.6522,39,83.1,100,72.6,77.8,74.8
20160319004500,754.4,410.0,382.12,50.6522,39,83.1,100,72.5,77.8,74.8
20160319010000,754.4,410.0,393.6,52.1739,39,85.6,100,72.5,77.8,74.8
20160319011500,754.4,410.0,385.4,51.087,39,87.4,100,72.4,77.8,74.8
20160319013000,754.4,410.0,385.4,51.087,39,86.2,100,72.4,77.8,74.8
20160319014500,754.4,410.0,385.4,51.087,39,84.9,100,72.6,77.8,74.8
20160319020000,754.4,410.0,385.4,51.087,39,82.8,100,72.6,77.8,74.8
20160319021500,754.4,410.0,391.96,51.9565,39,85.6,100,72.6,77.8,74.8
20160319023000,754.4,410.0,391.96,51.9565,39,83.2,100,72.5,77.8,74.8
20160319024500,754.4,410.0,391.96,51.9565,39,84.9,100,72.4,77.8,74.8
20160319030000,754.4,410.0,387.04,51.3043,39,84.9,100,72.2,77.8,74.8
20160319031500,754.4,410.0,395.24,52.3913,39,84.9,100,72.1,77.8,74.8
20160319033000,754.4,410.0,408.36,54.1304,39,84.9,100,73.1,77.8,74.8
20160319034500,754.4,410.0,400.16,53.0435,39,83.2,100,74.0,77.8,74.8
20160319040000,754.4,410.0,400.16,53.0435,39,85.6,100,74.4,77.8,74.8
20160319041500,754.4,410.0,405.08,53.6956,39,83.7,100,74.9,77.8,74.8
20160319043000,754.4,410.0,405.08,53.6956,39,61.2,100,74.8,77.8,74.8
20160319044500,754.4,410.0,400.16,53.0435,39,56.8,100,74.0,77.8,74.8
20160319050000,754.4,410.0,405.08,53.6956,39,72.0,100,73.6,77.8,74.8
20160319051500,754.4,410.0,405.08,53.6956,39,79.2,100,73.4,77.8,74.8
20160319053000,754.4,410.0,405.08,53.6956,39,82.5,100,73.2,77.8,74.8
20160319054500,754.4,410.0,405.08,53.6956,39,84.1,100,73.2,77.8,74.8
20160319060000,754.4,410.0,400.16,53.0435,39,84.1,100,72.9,77.8,74.8
20160319061500,754.4,410.0,400.16,53.0435,39,84.1,100,72.6,77.8,74.8
20160319063000,754.4,410.0,406.72,53.913,39,82.4,100,72.5,77.8,74.8
20160319064500,754.4,410.0,406.72,53.913,39,84.3,100,72.4,77.8,74.8
20160319070000,754.4,410.0,406.72,53.913,39,84.3,100,72.2,77.8,74.8
20160319071500,754.4,410.0,414.92,55.0,39,84.3,100,72.2,77.8,74.8
20160319073000,754.4,410.0,410.0,54.3478,39,82.0,100,72.2,77.8,74.8
20160319074500,754.4,410.0,414.92,55.0,39,83.2,100,72.3,77.8,74.8
20160319080000,754.4,410.0,406.72,53.913,39,87.3,100,72.2,77.8,74.8
20160319081500,754.4,410.0,406.72,53.913,39,83.6,100,71.9,77.8,74.8
20160319083000,754.4,410.0,406.72,53.913,39,91.1,100,72.1,77.8,74.8
20160319084500,754.4,410.0,401.8,53.2609,39,91.1,100,72.2,77.8,74.8
20160319090000,754.4,410.0,401.8,53.2609,39,91.1,100,72.2,77.8,74.8
20160319091500,754.4,410.0,401.8,53.2609,39,91.1,100,72.3,77.8,74.8
20160319093000,754.4,410.0,396.88,52.6087,39,88.7,100,72.3,77.8,74.8
20160319094500,754.4,410.0,396.88,52.6087,39,88.7,100,72.2,77.8,74.8
20160319100000,754.4,410.0,396.88,52.6087,39,84.8,100,71.9,77.8,74.8
20160319101500,754.4,410.0,396.88,52.6087,39,89.8,100,71.8,77.8,74.8
20160319103000,754.4,410.0,396.88,52.6087,39,83.4,100,71.9,77.8,74.8
20160319104500,754.4,410.0,396.88,52.6087,39,82.1,100,72.1,77.8,74.8
20160319110000,754.4,410.0,410.0,54.3478,39,82.1,100,72.1,77.8,74.8
20160319111500,754.4,410.0,410.0,54.3478,39,82.1,100,72.2,77.8,74.8
20160319113000,754.4,410.0,414.92,55.0,39,81.1,100,72.6,77.8,74.8
20160319114500,754.4,410.0,414.92,55.0,39,81.1,100,72.7,77.8,74.8
20160319120000,754.4,410.0,405.08,53.6956,39,82.0,100,72.9,77.8,74.8
20160319121500,754.4,410.0,405.08,53.6956,39,84.3,100,72.7,77.8,74.8
20160319123000,754.4,410.0,396.88,52.6087,39,82.5,100,72.7,77.8,74.8
20160319124500,754.4,410.0,405.08,53.6956,39,81.1,100,72.1,77.8,74.8
20160319130000,754.4,410.0,410.0,54.3478,39,84.1,100,71.8,77.8,74.8
20160319131500,754.4,410.0,410.0,54.3478,39,80.7,100,72.0,77.8,74.8
20160319133000,754.4,410.0,405.08,53.6956,39,83.2,100,72.0,77.8,74.8
20160319134500,754.4,410.0,405.08,53.6956,39,84.5,100,72.1,77.8,74.8
20160319140000,754.4,410.0,405.08,53.6956,39,82.1,100,72.2,77.8,74.8
20160319141500,754.4,410.0,405.08,53.6956,39,81.1,100,72.2,77.8,74.8
20160319143000,754.4,410.0,410.0,54.3478,39,82.1,100,72.3,77.8,74.8
20160319144500,754.4,410.0,410.0,54.3478,39,81.1,100,72.5,77.8,74.8
20160319150000,754.4,410.0,401.8,53.2609,39,81.1,100,72.4,77.8,74.8
20160319151500,754.4,410.0,414.92,55.0,39,81.1,100,72.6,77.8,74.8
20160319153000,754.4,410.0,410.0,54.3478,39,81.1,100,72.4,77.8,74.8
20160319154500,754.4,410.0,410.0,54.3478,39,81.1,100,72.3,77.8,74.8
20160319160000,754.4,410.0,410.0,54.3478,39,83.8,100,72.2,77.8,74.8
20160319161500,754.4,410.0,410.0,54.3478,39,81.5,100,72.3,77.8,74.8
20160319163000,754.4,410.0,405.08,53.6956,39,88.0,100,71.8,77.8,74.8
20160319164500,754.4,410.0,413.28,54.7826,39,86.5,100,72.4,77.8,74.8
20160319170000,754.4,410.0,413.28,54.7826,39,81.6,100,73.1,77.8,74.8
20160319171500,754.4,410.0,413.28,54.7826,39,81.6,100,73.1,77.8,74.8
20160319173000,754.4,410.0,406.72,53.913,39,79.7,100,73.0,77.8,74.8
20160319174500,754.4,410.0,406.72,53.913,39,83.3,100,73.1,77.8,74.8
20160319180000,754.4,410.0,406.72,53.913,39,83.3,100,73.0,77.8,74.8
20160319181500,754.4,410.0,406.72,53.913,39,81.2,100,73.5,77.8,74.8
20160319183000,754.4,410.0,406.72,53.913,39,82.1,100,74.4,77.8,74.8
20160319184500,754.4,410.0,406.72,53.913,39,79.8,100,74.2,77.8,74.8
20160319190000,754.4,410.0,406.72,53.913,39,79.8,100,74.3,77.8,74.8
20160319191500,754.4,410.0,414.92,55.0,39,53.8,0,74.7,77.8,74.8
20160319193000,754.4,410.0,414.92,55.0,39,66.2,100,73.4,77.8,74.8
20160319194500,754.4,410.0,405.08,53.6956,39,69.8,100,73.8,77.8,74.8
20160319200000,754.4,410.0,405.08,53.6956,39,73.4,100,74.0,77.8,74.8
20160319201500,754.4,410.0,405.08,53.6956,39,77.1,100,74.2,77.8,74.8
20160319203000,754.4,410.0,405.08,53.6956,39,71.1,0,75.1,77.8,74.8
20160319204500,754.4,410.0,405.08,53.6956,39,51.5,100,74.2,77.8,74.8
20160319210000,754.4,410.0,405.08,53.6956,39,64.4,100,73.7,77.8,74.8
20160319211500,754.4,410.0,405.08,53.6956,39,68.7,100,73.8,77.8,74.8
20160319213000,754.4,410.0,405.08,53.6956,39,76.4,100,73.8,77.8,74.8
20160319214500,754.4,410.0,405.08,53.6956,39,79.7,100,74.4,77.8,74.8
20160319220000,754.4,410.0,414.92,55.0,39,78.3,100,74.8,77.8,74.8
20160319221500,754.4,410.0,414.92,55.0,39,75.7,100,75.0,77.8,74.8
20160319223000,754.4,410.0,414.92,55.0,39,55.6,0,75.0,77.8,74.8
20160319224500,754.4,410.0,414.92,55.0,39,52.4,100,73.6,77.8,74.8
20160319230000,754.4,410.0,421.48,55.8696,39,68.7,100,73.8,77.8,74.8
20160319231500,754.4,410.0,416.56,55.2174,39,70.6,100,74.0,77.8,74.8
20160319233000,754.4,410.0,408.36,54.1304,39,73.9,100,74.3,77.8,74.8
20160319234500,754.4,410.0,414.92,55.0,39,75.8,100,74.5,77.8,74.8
20160320000000,754.4,410.0,414.92,55.0,39,76.8,100,74.7,77.8,74.8
20160320001500,754.4,410.0,414.92,55.0,39,75.1,100,74.8,77.8,74.8
20160320003000,754.4,410.0,410.0,54.3478,39,72.2,100,74.9,77.8,74.8
20160320004500,754.4,410.0,414.92,55.0,39,71.1,100,75.0,77.8,74.8
20160320010000,754.4,410.0,410.0,54.3478,39,71.1,100,75.0,77.8,74.8
20160320011500,754.4,410.0,410.0,54.3478,39,75.8,100,75.0,77.8,74.8
20160320013000,754.4,410.0,414.92,55.0,39,51.5,100,74.1,77.8,74.8
20160320014500,754.4,410.0,414.92,55.0,39,66.8,100,73.7,77.8,74.8
20160320020000,754.4,410.0,414.92,55.0,39,70.1,100,73.7,77.8,74.8
20160320021500,754.4,410.0,414.92,55.0,39,73.7,100,74.4,77.8,74.8
20160320023000,754.4,410.0,406.72,53.913,39,75.8,100,74.6,77.8,74.8
20160320024500,754.4,410.0,414.92,55.0,39,75.8,100,75.0,77.8,74.8
20160320030000,754.4,410.0,414.92,55.0,39,74.5,100,74.8,77.8,74.8
20160320031500,754.4,410.0,414.92,55.0,39,72.0,100,74.9,77.8,74.8
20160320033000,754.4,410.0,406.72,53.913,39,71.1,100,74.9,77.8,74.8
20160320034500,754.4,410.0,406.72,53.913,39,71.1,100,74.9,77.8,74.8
20160320040000,754.4,410.0,418.2,55.4348,39,72.9,100,75.0,77.8,74.8
20160320041500,754.4,410.0,418.2,55.4348,39,51.1,0,74.6,77.8,74.8
20160320043000,754.4,410.0,418.2,55.4348,39,50.3,100,74.0,77.8,74.8
20160320044500,754.4,410.0,418.2,55.4348,39,66.8,100,73.8,77.8,74.8
20160320050000,754.4,410.0,418.2,55.4348,39,66.8,100,74.0,77.8,74.8
20160320051500,754.4,410.0,418.2,55.4348,39,68.6,100,74.1,77.8,74.8
20160320053000,754.4,410.0,413.28,54.7826,39,72.0,100,74.5,77.8,74.8
20160320054500,754.4,410.0,413.28,54.7826,39,77.7,100,73.8,77.8,74.8
20160320060000,754.4,410.0,418.2,55.4348,39,84.9,100,73.9,77.8,74.8
20160320061500,754.4,410.0,418.2,55.4348,39,79.9,100,74.1,77.8,74.8
20160320063000,754.4,410.0,418.2,55.4348,39,77.3,100,74.1,77.8,74.8
20160320064500,754.4,410.0,418.2,55.4348,39,82.5,100,73.8,77.8,74.8
20160320070000,754.4,410.0,418.2,55.4348,39,79.7,100,73.6,77.8,74.8
20160320071500,754.4,410.0,413.28,54.7826,39,86.2,100,73.4,77.8,74.8
20160320073000,754.4,410.0,413.28,54.7826,39,82.1,100,73.9,77.8,74.8
20160320074500,754.4,410.0,413.28,54.7826,39,83.6,100,73.9,77.8,74.8
20160320080000,754.4,410.0,413.28,54.7826,39,86.8,100,73.4,77.8,74.8
20160320081500,754.4,410.0,413.28,54.7826,39,80.2,100,74.0,77.8,74.8
20160320083000,754.4,410.0,408.36,54.1304,39,80.2,100,74.1,77.8,74.8
20160320084500,754.4,410.0,414.92,55.0,39,79.2,100,74.2,77.8,74.8
20160320090000,754.4,410.0,421.48,55.8696,39,79.2,100,74.2,77.8,74.8
20160320091500,754.4,410.0,414.92,55.0,39,86.8,100,74.0,77.8,74.8
20160320093000,754.4,410.0,414.92,55.0,39,88.0,100,74.0,77.8,74.8
20160320094500,754.4,410.0,414.92,55.0,39,80.7,100,74.0,77.8,74.8
20160320100000,754.4,410.0,414.92,55.0,39,79.8,100,74.1,77.8,74.8
20160320101500,754.4,410.0,414.92,55.0,39,83.7,100,74.0,77.8,74.8
20160320103000,754.4,410.0,406.72,53.913,39,84.9,100,74.1,77.8,74.8
20160320104500,754.4,410.0,406.72,53.913,39,84.9,100,74.0,77.8,74.8
20160320110000,754.4,410.0,406.72,53.913,39,84.9,100,73.9,77.8,74.8
20160320111500,754.4,410.0,406.72,53.913,39,84.9,100,73.8,77.8,74.8
20160320113000,754.4,410.0,406.72,53.913,39,84.9,100,74.0,77.8,74.8
20160320114500,754.4,410.0,406.72,53.913,39,80.8,100,73.9,77.8,74.8
20160320120000,754.4,410.0,400.16,53.0435,39,80.8,100,73.7,77.8,74.8
20160320121500,754.4,410.0,400.16,53.0435,39,80.8,100,73.5,77.8,74.8
20160320123000,754.4,410.0,400.16,53.0435,39,80.8,100,73.6,77.8,74.8
20160320124500,754.4,410.0,405.08,53.6956,39,80.8,100,73.3,77.8,74.8
20160320130000,754.4,410.0,400.16,53.0435,39,80.8,100,73.3,77.8,74.8
20160320131500,754.4,410.0,400.16,53.0435,39,80.8,100,73.3,77.8,74.8
20160320133000,754.4,410.0,400.16,53.0435,39,80.8,100,73.6,77.9,74.9
20160320134500,754.4,410.0,406.72,53.913,39,80.8,100,73.3,77.9,74.9
20160320140000,754.4,410.0,406.72,53.913,39,82.6,100,73.6,77.8,74.8
20160320141500,754.4,410.0,406.72,53.913,39,82.6,100,73.6,77.8,74.8
20160320143000,754.4,410.0,401.8,53.2609,39,82.6,100,73.6,77.8,74.8
20160320144500,754.4,410.0,401.8,53.2609,39,86.2,100,73.3,77.8,74.8
20160320150000,754.4,410.0,401.8,53.2609,39,85.2,100,73.0,77.8,74.8
20160320151500,754.4,410.0,406.72,53.913,39,82.1,100,73.0,77.9,74.9
20160320153000,754.4,410.0,400.16,53.0435,39,82.1,100,73.1,77.9,74.9
20160320154500,754.4,410.0,400.16,53.0435,39,80.6,100,73.1,77.9,74.9
20160320160000,754.4,410.0,400.16,53.0435,39,83.1,100,73.1,77.9,74.9
20160320161500,754.4,410.0,400.16,53.0435,39,80.7,100,73.1,77.9,74.9
20160320163000,754.4,410.0,406.72,53.913,39,80.7,100,73.2,77.9,74.9
20160320164500,754.4,410.0,406.72,53.913,39,80.7,100,73.2,77.9,74.9
20160320170000,754.4,410.0,406.72,53.913,39,79.7,100,73.4,77.9,74.9
20160320171500,754.4,410.0,406.72,53.913,39,82.6,100,73.4,78.0,75.0
20160320173000,754.4,410.0,406.72,53.913,39,80.2,100,73.5,77.9,74.9
20160320174500,754.4,410.0,406.72,53.913,39,82.4,100,73.5,78.0,75.0
20160320180000,754.4,410.0,400.16,53.0435,39,87.3,100,73.2,77.9,74.9
20160320181500,754.4,410.0,400.16,53.0435,39,87.3,100,73.0,78.0,75.0
20160320183000,754.4,410.0,400.16,53.0435,39,87.3,100,72.8,78.0,75.0
20160320184500,754.4,410.0,406.72,53.913,39,87.3,100,72.8,78.0,75.0
20160320190000,754.4,410.0,406.72,53.913,39,87.3,100,72.7,78.0,75.0
20160320191500,754.4,410.0,400.16,53.0435,39,86.2,100,72.6,78.0,75.0
20160320193000,754.4,410.0,408.36,54.1304,39,88.0,100,72.6,78.0,75.0
20160320194500,754.4,410.0,408.36,54.1304,39,86.2,100,72.5,78.0,75.0
20160320200000,754.4,410.0,408.36,54.1304,39,87.5,100,72.5,78.0,75.0
20160320201500,754.4,410.0,408.36,54.1304,39,87.5,100,72.5,78.0,75.0
20160320203000,754.4,410.0,408.36,54.1304,39,81.8,100,72.4,78.0,75.0
20160320204500,754.4,410.0,408.36,54.1304,39,86.9,100,72.5,78.0,75.0
20160320210000,754.4,410.0,408.36,54.1304,39,80.2,100,72.6,78.0,75.0
20160320211500,754.4,410.0,408.36,54.1304,39,82.6,100,72.6,78.0,75.0
20160320213000,754.4,410.0,408.36,54.1304,39,78.3,100,72.7,77.9,74.9
20160320214500,754.4,410.0,408.36,54.1304,39,78.3,100,72.7,78.0,75.0
20160320220000,754.4,410.0,408.36,54.1304,39,79.4,100,72.8,78.0,75.0
20160320221500,754.4,410.0,408.36,54.1304,39,82.5,100,73.1,78.0,75.0
20160320223000,754.4,410.0,408.36,54.1304,39,85.6,100,72.8,78.0,75.0
20160320224500,754.4,410.0,413.28,54.7826,39,84.6,100,72.9,78.0,75.0
20160320230000,754.4,410.0,405.08,53.6956,39,78.3,100,73.3,78.0,75.0
20160320231500,754.4,410.0,413.28,54.7826,39,85.6,100,73.1,78.0,75.0
20160320233000,754.4,410.0,413.28,54.7826,39,85.6,100,73.1,78.0,75.0
20160320234500,754.4,410.0,413.28,54.7826,39,79.2,100,73.4,78.0,75.0
20160321000000,754.4,410.0,408.36,54.1304,39,79.2,100,73.5,78.0,75.0
20160321001500,754.4,410.0,408.36,54.1304,39,78.3,100,73.6,78.0,75.0
20160321003000,754.4,410.0,408.36,54.1304,39,78.3,100,73.6,78.0,75.0
20160321004500,754.4,410.0,413.28,54.7826,39,80.4,100,73.7,78.0,75.0
20160321010000,754.4,410.0,408.36,54.1304,39,81.9,100,73.7,78.0,75.0
20160321011500,754.4,410.0,416.56,55.2174,39,81.9,100,73.6,78.0,75.0
20160321013000,754.4,410.0,408.36,54.1304,39,86.2,100,73.2,78.0,75.0
20160321014500,754.4,410.0,413.28,54.7826,39,86.2,100,73.2,78.0,75.0
20160321020000,754.4,410.0,408.36,54.1304,39,77.3,100,73.5,78.0,75.0
20160321021500,754.4,410.0,414.92,55.0,39,84.9,100,73.3,78.0,75.0
20160321023000,754.4,410.0,408.36,54.1304,39,79.2,100,73.3,78.0,75.0
20160321024500,754.4,410.0,416.56,55.2174,39,79.2,100,73.3,78.0,75.0
20160321030000,754.4,410.0,416.56,55.2174,39,83.1,100,73.5,78.0,75.0
20160321031500,754.4,410.0,416.56,55.2174,39,85.0,100,73.1,78.0,75.0
20160321033000,754.4,410.0,416.56,55.2174,39,84.0,100,73.0,78.0,75.0
20160321034500,754.4,410.0,416.56,55.2174,39,77.8,100,73.3,78.0,75.0
20160321040000,754.4,410.0,416.56,55.2174,39,83.1,100,73.2,78.0,75.0
20160321041500,754.4,410.0,416.56,55.2174,39,84.3,100,73.2,78.0,75.0
20160321043000,754.4,410.0,416.56,55.2174,39,78.3,100,73.2,78.0,75.0
20160321044500,754.4,410.0,416.56,55.2174,39,82.5,100,73.1,78.0,75.0
20160321050000,754.4,410.0,408.36,54.1304,39,83.7,100,72.9,78.0,75.0
20160321051500,754.4,410.0,408.36,54.1304,39,82.3,100,73.0,78.0,75.0
20160321053000,754.4,410.0,408.36,54.1304,39,83.7,100,73.1,78.0,75.0
20160321054500,754.4,410.0,414.92,55.0,39,82.5,100,73.4,78.0,75.0
20160321060000,754.4,410.0,406.72,53.913,39,82.5,100,73.8,78.0,75.0
20160321061500,754.4,410.0,406.72,53.913,39,82.5,100,73.5,78.0,75.0
20160321063000,754.4,410.0,406.72,53.913,39,83.7,100,73.5,77.9,74.9
20160321064500,754.4,410.0,414.92,55.0,39,78.9,100,73.7,78.0,75.0
20160321070000,754.4,410.0,408.36,54.1304,39,81.1,100,74.1,77.9,74.9
20160321071500,754.4,410.0,408.36,54.1304,39,86.2,100,73.8,78.0,75.0
20160321073000,754.4,410.0,408.36,54.1304,39,81.6,100,73.6,77.9,74.9
20160321074500,754.4,410.0,408.36,54.1304,39,80.1,100,73.3,77.9,74.9
20160321080000,754.4,410.0,408.36,54.1304,39,86.8,100,73.1,77.9,74.9
20160321081500,754.4,410.0,400.16,53.0435,39,89.2,100,73.0,78.0,75.0
20160321083000,754.4,410.0,400.16,53.0435,39,83.2,100,73.2,77.9,74.9
20160321084500,754.4,410.0,400.16,53.0435,39,81.1,100,73.2,77.9,74.9
20160321090000,754.4,410.0,400.16,53.0435,39,81.1,100,73.2,77.9,74.9
20160321091500,754.4,410.0,405.08,53.6956,39,88.7,100,73.4,77.9,74.9
20160321093000,754.4,410.0,400.16,53.0435,39,82.4,100,73.7,78.0,75.0
20160321094500,754.4,410.0,405.08,53.6956,39,82.4,100,73.5,78.0,75.0
20160321100000,754.4,410.0,396.88,52.6087,39,82.4,100,73.3,78.0,75.0
20160321101500,754.4,410.0,396.88,52.6087,39,82.4,100,73.3,78.0,75.0
20160321103000,754.4,410.0,396.88,52.6087,39,82.4,100,73.2,78.0,75.0
20160321104500,754.4,410.0,401.8,53.2609,39,87.4,100,73.6,78.0,75.0
20160321110000,754.4,410.0,401.8,53.2609,39,89.8,100,73.6,78.0,75.0
20160321111500,754.4,410.0,401.8,53.2609,39,85.0,100,73.8,78.0,75.0
20160321113000,754.4,410.0,401.8,53.2609,39,85.0,100,74.0,78.0,75.0
20160321114500,754.4,410.0,396.88,52.6087,39,85.0,100,74.0,78.0,75.0
20160321120000,754.4,410.0,401.8,53.2609,39,94.7,100,73.9,78.0,75.0
20160321121500,754.4,410.0,396.88,52.6087,39,87.5,100,73.3,78.0,75.0
20160321123000,754.4,410.0,396.88,52.6087,39,94.7,100,73.1,78.0,75.0
20160321124500,754.4,410.0,406.72,53.913,39,86.5,100,73.6,77.9,74.9
20160321130000,754.4,410.0,396.88,52.6087,39,95.7,100,73.6,77.9,74.9
20160321131500,754.4,410.0,396.88,52.6087,39,89.0,100,73.7,78.0,75.0
20160321133000,754.4,410.0,401.8,53.2609,39,87.2,100,73.8,78.0,75.0
20160321134500,754.4,410.0,396.88,52.6087,39,95.9,100,73.7,78.0,75.0
20160321140000,754.4,410.0,401.8,53.2609,39,86.0,100,74.0,78.0,75.0
20160321141500,754.4,410.0,401.8,53.2609,39,89.9,100,73.7,78.0,75.0
20160321143000,754.4,410.0,401.8,53.2609,39,94.1,100,73.2,77.9,74.9
20160321144500,754.4,410.0,401.8,53.2609,39,86.2,100,73.1,77.9,74.9
20160321150000,754.4,410.0,395.24,52.3913,39,90.5,100,73.3,77.9,74.9
20160321151500,754.4,410.0,395.24,52.3913,39,90.5,100,73.7,77.9,74.9
20160321153000,754.4,410.0,395.24,52.3913,39,87.2,100,74.3,77.9,74.9
20160321154500,754.4,410.0,395.24,52.3913,39,92.9,100,74.5,77.8,74.8
20160321160000,754.4,410.0,400.16,53.0435,39,92.9,100,74.2,77.8,74.8
20160321161500,754.4,410.0,400.16,53.0435,39,88.7,100,73.9,77.9,74.9
20160321163000,754.4,410.0,400.16,53.0435,39,95.5,100,73.6,77.8,74.8
20160321164500,754.4,410.0,400.16,53.0435,39,88.6,100,74.0,77.8,74.8
20160321170000,754.4,410.0,400.16,53.0435,39,88.6,100,74.1,77.8,74.8
20160321171500,754.4,410.0,400.16,53.0435,39,91.8,100,74.1,77.8,74.8
20160321173000,754.4,410.0,400.16,53.0435,39,86.2,100,73.9,77.9,74.9
20160321174500,754.4,410.0,395.24,52.3913,39,90.1,100,73.7,77.8,74.8
20160321180000,754.4,410.0,395.24,52.3913,39,90.1,100,73.9,77.8,74.8
20160321181500,754.4,410.0,395.24,52.3913,39,87.5,100,74.0,77.8,74.8
20160321183000,754.4,410.0,400.16,53.0435,39,94.8,100,74.0,77.8,74.8
20160321184500,754.4,410.0,400.16,53.0435,39,90.4,100,73.7,77.8,74.8
20160321190000,754.4,410.0,400.16,53.0435,39,86.2,100,73.5,77.8,74.8
20160321191500,754.4,410.0,400.16,53.0435,39,93.1,100,73.6,77.8,74.8
20160321193000,754.4,410.0,400.16,53.0435,39,93.1,100,73.6,77.8,74.8
20160321194500,754.4,410.0,400.16,53.0435,39,84.4,100,73.8,77.8,74.8
20160321200000,754.4,410.0,400.16,53.0435,39,89.3,100,73.8,77.8,74.8
20160321201500,754.4,410.0,400.16,53.0435,39,93.5,100,73.8,77.8,74.8
20160321203000,754.4,410.0,400.16,53.0435,39,84.3,100,73.7,77.8,74.8
20160321204500,754.4,410.0,405.08,53.6956,39,88.2,100,73.5,77.8,74.8
