PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321210000,754.4,410.0,400.16,53.0435,39,92.3,100,73.5,77.8,74.8
20160321211500,754.4,410.0,400.16,53.0435,39,83.8,100,73.6,77.8,74.8
20160321213000,754.4,410.0,400.16,53.0435,39,89.3,100,73.6,77.8,74.8
20160321214500,754.4,410.0,406.72,53.913,39,92.3,100,73.6,77.8,74.8
20160321220000,754.4,410.0,401.8,53.2609,39,83.7,100,73.6,77.8,74.8
20160321221500,754.4,410.0,401.8,53.2609,39,89.3,100,73.6,77.8,74.8
20160321223000,754.4,410.0,406.72,53.913,39,92.3,100,73.6,77.8,74.8
20160321224500,754.4,410.0,406.72,53.913,39,83.7,100,73.5,77.8,74.8
20160321230000,754.4,410.0,406.72,53.913,39,91.1,100,73.5,77.8,74.8
20160321231500,754.4,410.0,406.72,53.913,39,89.8,100,73.5,77.8,74.8
20160321233000,754.4,410.0,406.72,53.913,39,89.8,100,73.6,77.8,74.8
20160321234500,754.4,410.0,406.72,53.913,39,82.6,100,73.6,77.8,74.8
20160322000000,754.4,410.0,406.72,53.913,39,89.8,100,73.6,77.8,74.8
20160322001500,754.4,410.0,406.72,53.913,39,89.8,100,73.6,77.8,74.8
20160322003000,754.4,410.0,406.72,53.913,39,85.1,100,73.6,77.8,74.8
20160322004500,754.4,410.0,406.72,53.913,39,92.9,100,73.6,77.8,74.8
20160322010000,754.4,410.0,406.72,53.913,39,86.9,100,73.6,77.8,74.8
20160322011500,754.4,410.0,406.72,53.913,39,83.2,100,73.4,77.8,74.8
20160322013000,754.4,410.0,416.56,55.2174,39,91.7,100,73.4,77.8,74.8
20160322014500,754.4,410.0,408.36,54.1304,39,89.3,100,73.3,77.8,74.8
20160322020000,754.4,410.0,413.28,54.7826,39,82.5,100,73.3,77.8,74.8
20160322021500,754.4,410.0,413.28,54.7826,39,85.5,100,73.3,77.8,74.8
20160322023000,754.4,410.0,413.28,54.7826,39,88.0,100,73.3,77.8,74.8
20160322024500,754.4,410.0,413.28,54.7826,39,89.6,100,73.4,77.8,74.8
20160322030000,754.4,410.0,413.28,54.7826,39,91.1,100,73.5,77.8,74.8
20160322031500,754.4,410.0,413.28,54.7826,39,91.1,100,73.6,77.8,74.8
20160322033000,754.4,410.0,418.2,55.4348,39,91.1,100,73.6,77.8,74.8
20160322034500,754.4,410.0,413.28,54.7826,39,91.1,100,73.5,77.8,74.8
20160322040000,754.4,410.0,421.48,55.8696,39,91.1,100,73.6,77.8,74.8
20160322041500,754.4,410.0,410.0,54.3478,39,91.1,100,73.5,77.8,74.8
20160322043000,754.4,410.0,410.0,54.3478,39,91.1,100,73.4,77.8,74.8
20160322044500,754.4,410.0,410.0,54.3478,39,89.5,100,73.9,77.8,74.8
20160322050000,754.4,410.0,395.24,52.3913,39,91.7,100,74.6,77.8,74.8
20160322051500,754.4,410.0,401.8,53.2609,39,54.7,0,74.8,77.8,74.8
20160322053000,754.4,410.0,401.8,53.2609,39,53.7,100,73.8,77.8,74.8
20160322054500,754.4,410.0,401.8,53.2609,39,71.0,100,74.2,77.8,74.8
20160322060000,754.4,410.0,401.8,53.2609,39,67.7,100,74.7,77.8,74.8
20160322061500,754.4,410.0,401.8,53.2609,39,67.7,100,74.8,77.8,74.8
20160322063000,754.4,410.0,413.28,54.7826,39,54.3,0,74.6,77.8,74.8
20160322064500,754.4,410.0,413.28,54.7826,39,54.3,100,73.6,77.8,74.8
20160322070000,754.4,410.0,413.28,54.7826,39,70.1,100,74.5,77.8,74.8
20160322071500,754.4,410.0,413.28,54.7826,39,65.8,100,74.2,77.8,74.8
20160322073000,754.4,410.0,406.72,53.913,39,69.1,100,74.6,77.8,74.8
20160322074500,754.4,410.0,400.16,53.0435,39,67.3,100,74.6,77.8,74.8
20160322080000,754.4,410.0,393.6,52.1739,39,70.6,100,74.8,77.8,74.8
20160322081500,754.4,410.0,400.16,53.0435,39,69.1,100,74.8,77.8,74.8
20160322083000,754.4,410.0,400.16,53.0435,39,70.6,100,74.5,77.8,74.8
20160322084500,754.4,410.0,393.6,52.1739,39,70.6,100,74.6,77.8,74.8
20160322090000,754.4,410.0,393.6,52.1739,39,69.2,100,74.4,77.8,74.8
20160322091500,754.4,410.0,393.6,52.1739,39,70.1,100,74.3,77.8,74.8
20160322093000,754.4,410.0,393.6,52.1739,39,72.9,100,74.7,77.8,74.8
20160322094500,754.4,410.0,400.16,53.0435,39,70.6,100,74.9,77.8,74.8
20160322100000,754.4,410.0,400.16,53.0435,39,58.8,0,74.8,77.8,74.8
20160322101500,754.4,410.0,400.16,53.0435,39,57.5,100,74.2,77.8,74.8
20160322103000,754.4,410.0,400.16,53.0435,39,58.3,100,74.0,77.8,74.8
20160322104500,754.4,410.0,400.16,53.0435,39,72.5,100,74.3,77.8,74.8
20160322110000,754.4,410.0,400.16,53.0435,39,70.6,100,74.3,77.8,74.8
20160322111500,754.4,410.0,400.16,53.0435,39,74.0,100,74.5,77.8,74.8
20160322113000,754.4,410.0,400.16,53.0435,39,74.0,100,74.6,77.8,74.8
20160322114500,754.4,410.0,400.16,53.0435,39,74.0,100,74.9,77.8,74.8
20160322120000,754.4,410.0,395.24,52.3913,39,57.9,100,74.3,77.8,74.8
20160322121500,754.4,410.0,388.68,51.5217,39,77.7,100,73.6,77.8,74.8
20160322123000,754.4,410.0,388.68,51.5217,39,76.3,100,74.1,77.8,74.8
20160322124500,754.4,410.0,395.24,52.3913,39,78.2,100,74.1,77.8,74.8
20160322130000,754.4,410.0,400.16,53.0435,39,82.8,100,73.7,77.8,74.8
20160322131500,754.4,410.0,395.24,52.3913,39,86.8,100,73.5,77.8,74.8
20160322133000,754.4,410.0,400.16,53.0435,39,94.3,100,73.1,77.8,74.8
20160322134500,754.4,410.0,391.96,51.9565,39,86.9,100,73.4,77.8,74.8
20160322140000,754.4,410.0,391.96,51.9565,39,92.9,100,73.7,77.8,74.8
20160322141500,754.4,410.0,391.96,51.9565,39,92.9,100,73.9,77.8,74.8
20160322143000,754.4,410.0,391.96,51.9565,39,85.6,100,74.1,77.8,74.8
20160322144500,754.4,410.0,396.88,52.6087,39,90.3,100,73.7,77.8,74.8
20160322150000,754.4,410.0,406.72,53.913,39,92.6,100,73.4,77.8,74.8
20160322151500,754.4,410.0,401.8,53.2609,39,86.9,100,73.6,77.8,74.8
20160322153000,754.4,410.0,401.8,53.2609,39,91.6,100,73.7,77.8,74.8
20160322154500,754.4,410.0,406.72,53.913,39,91.6,100,73.7,77.8,74.8
20160322160000,754.4,410.0,406.72,53.913,39,86.2,100,73.9,77.8,74.8
20160322161500,754.4,410.0,413.28,54.7826,39,86.2,100,74.0,77.8,74.8
20160322163000,754.4,410.0,405.08,53.6956,39,85.0,100,73.7,77.8,74.8
20160322164500,754.4,410.0,400.16,53.0435,39,86.2,100,73.6,77.8,74.8
20160322170000,754.4,410.0,408.36,54.1304,39,86.2,100,73.6,77.8,74.8
20160322171500,754.4,410.0,408.36,54.1304,39,86.2,100,73.8,77.8,74.8
20160322173000,754.4,410.0,408.36,54.1304,39,90.6,100,74.0,77.8,74.8
20160322174500,754.4,410.0,414.92,55.0,39,94.8,100,74.0,77.8,74.8
20160322180000,754.4,410.0,406.72,53.913,39,84.2,100,73.6,77.8,74.8
20160322181500,754.4,410.0,401.8,53.2609,39,88.6,100,73.4,77.8,74.8
20160322183000,754.4,410.0,401.8,53.2609,39,87.3,100,73.4,77.8,74.8
20160322184500,754.4,410.0,401.8,53.2609,39,85.6,100,73.7,77.8,74.8
20160322190000,754.4,410.0,396.88,52.6087,39,88.1,100,73.9,77.8,74.8
20160322191500,754.4,410.0,401.8,53.2609,39,96.6,100,73.8,77.8,74.8
20160322193000,754.4,410.0,401.8,53.2609,39,96.6,100,73.7,77.8,74.8
20160322194500,754.4,410.0,396.88,52.6087,39,91.6,100,73.5,77.8,74.8
20160322200000,754.4,410.0,401.8,53.2609,39,85.6,100,73.8,77.8,74.8
20160322201500,754.4,410.0,395.24,52.3913,39,86.5,100,73.9,77.8,74.8
20160322203000,754.4,410.0,395.24,52.3913,39,89.4,100,73.8,77.8,74.8
20160322204500,754.4,410.0,395.24,52.3913,39,94.2,100,73.8,77.8,74.8
20160322210000,754.4,410.0,400.16,53.0435,39,94.2,100,73.7,77.8,74.8
20160322211500,754.4,410.0,405.08,53.6956,39,94.2,100,73.8,77.8,74.8
20160322213000,754.4,410.0,405.08,53.6956,39,92.9,100,73.8,77.8,74.8
20160322214500,754.4,410.0,405.08,53.6956,39,87.2,100,73.8,77.8,74.8
20160322220000,754.4,410.0,405.08,53.6956,39,86.2,100,73.7,77.8,74.8
20160322221500,754.4,410.0,413.28,54.7826,39,84.4,100,73.4,77.8,74.8
20160322223000,754.4,410.0,413.28,54.7826,39,88.1,100,73.6,77.8,74.8
20160322224500,754.4,410.0,413.28,54.7826,39,95.3,100,73.8,77.8,74.8
20160322230000,754.4,410.0,406.72,53.913,39,87.6,100,73.9,77.8,74.8
20160322231500,754.4,410.0,414.92,55.0,39,86.2,100,73.9,77.8,74.8
20160322233000,754.4,410.0,410.0,54.3478,39,94.8,100,73.6,77.8,74.8
20160322234500,754.4,410.0,410.0,54.3478,39,94.8,100,73.3,77.8,74.8
20160323000000,754.4,410.0,410.0,54.3478,39,88.0,100,73.2,77.8,74.8
20160323001500,754.4,410.0,400.16,53.0435,39,68.6,100,73.7,77.8,74.8
20160323003000,754.4,410.0,406.72,53.913,39,73.5,100,73.8,77.8,74.8
20160323004500,754.4,410.0,406.72,53.913,39,77.7,100,74.2,77.8,74.8
20160323010000,754.4,410.0,406.72,53.913,39,77.7,100,74.3,77.8,74.8
20160323011500,754.4,410.0,406.72,53.913,39,83.8,100,73.8,77.8,74.8
20160323013000,754.4,410.0,400.16,53.0435,39,94.2,100,73.7,77.8,74.8
20160323014500,754.4,410.0,400.16,53.0435,39,92.6,100,73.7,77.8,74.8
20160323020000,754.4,410.0,400.16,53.0435,39,87.5,100,73.6,77.8,74.8
20160323021500,754.4,410.0,400.16,53.0435,39,97.8,100,73.7,77.8,74.8
20160323023000,754.4,410.0,400.16,53.0435,39,91.6,100,73.7,77.8,74.8
20160323024500,754.4,410.0,400.16,53.0435,39,85.6,100,73.8,77.8,74.8
20160323030000,754.4,410.0,410.0,54.3478,39,91.9,100,73.8,77.8,74.8
20160323031500,754.4,410.0,400.16,53.0435,39,97.2,100,73.8,77.8,74.8
20160323033000,754.4,410.0,400.16,53.0435,39,88.5,100,73.6,77.8,74.8
20160323034500,754.4,410.0,408.36,54.1304,39,87.5,100,73.5,77.8,74.8
20160323040000,754.4,410.0,416.56,55.2174,39,93.9,100,73.8,77.8,74.8
20160323041500,754.4,410.0,421.48,55.8696,39,93.9,100,73.7,77.8,74.8
20160323043000,754.4,410.0,421.48,55.8696,39,86.1,100,73.7,77.8,74.8
20160323044500,754.4,410.0,421.48,55.8696,39,85.0,100,73.5,77.8,74.8
20160323050000,754.4,410.0,421.48,55.8696,39,87.7,100,73.7,77.8,74.8
20160323051500,754.4,410.0,416.56,55.2174,39,94.9,100,73.8,77.8,74.8
20160323053000,754.4,410.0,421.48,55.8696,39,84.4,100,73.9,77.8,74.8
20160323054500,754.4,410.0,421.48,55.8696,39,92.8,100,73.8,77.8,74.8
20160323060000,754.4,410.0,416.56,55.2174,39,88.6,100,73.9,77.8,74.8
20160323061500,754.4,410.0,421.48,55.8696,39,87.0,100,74.0,77.8,74.8
20160323063000,754.4,410.0,401.8,53.2609,39,94.1,100,74.1,77.8,74.8
20160323064500,754.4,410.0,757.68,100.4348,59,60.5,0,74.0,74.3,71.3
20160323070000,754.4,410.0,418.2,55.4348,39,56.8,0,72.6,74.3,71.3
20160323071500,754.4,410.0,418.2,55.4348,39,56.8,0,71.7,74.3,71.3
20160323073000,754.4,410.0,424.76,56.3043,39,56.8,0,71.2,74.3,71.3
20160323074500,754.4,410.0,424.76,56.3043,39,56.8,0,71.3,74.3,71.3
20160323080000,754.4,410.0,414.92,55.0,39,57.5,0,71.3,74.3,71.3
20160323081500,754.4,410.0,414.92,55.0,39,56.4,0,71.2,74.3,71.3
20160323083000,754.4,410.0,410.0,54.3478,39,57.5,100,71.0,74.3,71.3
20160323084500,754.4,410.0,410.0,54.3478,39,57.5,100,70.8,74.3,71.3
20160323090000,754.4,410.0,410.0,54.3478,39,57.5,100,70.9,74.3,71.3
20160323091500,754.4,410.0,410.0,54.3478,39,57.5,100,70.7,74.3,71.3
20160323093000,754.4,410.0,418.2,55.4348,39,72.0,100,70.9,74.3,71.3
20160323094500,754.4,410.0,424.76,56.3043,39,72.0,100,71.3,74.3,71.3
20160323100000,754.4,410.0,432.96,57.3913,39,62.5,0,71.5,74.3,71.3
20160323101500,754.4,410.0,432.96,57.3913,39,57.6,100,70.9,74.3,71.3
20160323103000,754.4,410.0,416.56,55.2174,39,57.6,100,70.5,74.3,71.3
20160323104500,754.4,410.0,416.56,55.2174,39,57.6,100,70.8,74.3,71.3
20160323110000,754.4,410.0,416.56,55.2174,39,63.2,100,70.8,74.3,71.3
20160323111500,754.4,410.0,416.56,55.2174,39,62.4,100,71.5,74.3,71.3
20160323113000,754.4,410.0,401.8,53.2609,39,57.6,100,70.9,74.3,71.3
20160323114500,754.4,410.0,401.8,53.2609,39,57.6,100,71.0,74.3,71.3
20160323120000,754.4,410.0,408.36,54.1304,39,57.6,100,71.0,74.3,71.3
20160323121500,754.4,410.0,413.28,54.7826,39,57.6,100,70.9,74.3,71.3
20160323123000,754.4,410.0,413.28,54.7826,39,57.6,100,70.9,74.3,71.3
20160323124500,754.4,410.0,413.28,54.7826,39,56.8,100,70.9,74.3,71.3
20160323130000,754.4,410.0,406.72,53.913,39,57.9,100,70.9,74.3,71.3
20160323131500,754.4,410.0,406.72,53.913,39,66.2,100,70.9,74.3,71.3
20160323133000,754.4,410.0,406.72,53.913,39,71.2,100,71.5,74.3,71.3
20160323134500,754.4,410.0,414.92,55.0,39,58.0,0,71.2,74.3,71.3
20160323140000,754.4,410.0,414.92,55.0,39,58.0,100,70.8,74.3,71.3
20160323141500,754.4,410.0,410.0,54.3478,39,58.0,100,70.7,74.3,71.3
20160323143000,754.4,410.0,410.0,54.3478,39,67.2,100,70.8,74.3,71.3
20160323144500,754.4,410.0,410.0,54.3478,39,68.2,100,71.2,74.3,71.3
20160323150000,754.4,410.0,414.92,55.0,39,68.2,100,71.2,74.3,71.3
20160323151500,754.4,410.0,414.92,55.0,39,58.4,0,71.5,74.3,71.3
20160323153000,754.4,410.0,414.92,55.0,39,57.6,0,71.3,74.3,71.3
20160323154500,754.4,410.0,410.0,54.3478,39,57.6,0,71.3,74.3,71.3
20160323160000,754.4,410.0,410.0,54.3478,39,57.6,100,70.8,74.3,71.3
20160323161500,754.4,410.0,410.0,54.3478,39,57.6,100,70.6,74.3,71.3
20160323163000,754.4,410.0,410.0,54.3478,39,69.1,100,70.7,74.3,71.3
20160323164500,754.4,410.0,410.0,54.3478,39,69.1,100,71.4,74.3,71.3
20160323170000,754.4,410.0,410.0,54.3478,39,57.6,0,71.3,74.3,71.3
20160323171500,754.4,410.0,410.0,54.3478,39,57.6,100,70.9,74.3,71.3
20160323173000,754.4,410.0,410.0,54.3478,39,56.8,100,70.7,74.3,71.3
20160323174500,754.4,410.0,410.0,54.3478,39,70.1,100,70.7,74.3,71.3
20160323180000,754.4,410.0,410.0,54.3478,39,65.3,100,71.2,74.3,71.3
20160323181500,754.4,410.0,410.0,54.3478,39,65.3,100,71.1,74.3,71.3
20160323183000,754.4,410.0,410.0,54.3478,39,66.2,100,71.1,74.3,71.3
20160323184500,754.4,410.0,414.92,55.0,39,65.3,100,71.4,74.3,71.3
20160323190000,754.4,410.0,405.08,53.6956,39,57.2,0,72.2,74.3,71.3
20160323191500,754.4,410.0,413.28,54.7826,39,57.2,0,72.5,74.3,71.3
20160323193000,754.4,410.0,413.28,54.7826,39,57.2,0,72.7,74.3,71.3
20160323194500,754.4,410.0,413.28,54.7826,39,57.2,0,72.2,74.3,71.3
20160323200000,754.4,410.0,408.36,54.1304,39,57.2,100,70.9,74.3,71.3
20160323201500,754.4,410.0,408.36,54.1304,39,57.2,100,71.4,74.3,71.3
20160323203000,754.4,410.0,408.36,54.1304,39,57.2,0,72.0,74.3,71.3
20160323204500,754.4,410.0,413.28,54.7826,39,57.2,0,72.4,74.3,71.3
20160323210000,754.4,410.0,413.28,54.7826,39,57.2,0,72.7,74.3,71.3
20160323211500,754.4,410.0,408.36,54.1304,39,57.2,0,72.8,74.3,71.3
20160323213000,754.4,410.0,401.8,53.2609,39,57.2,0,73.1,74.3,71.3
20160323214500,754.4,410.0,408.36,54.1304,39,57.2,0,73.1,74.3,71.3
20160323220000,754.4,410.0,408.36,54.1304,39,57.2,0,73.0,74.3,71.3
20160323221500,754.4,410.0,408.36,54.1304,39,57.2,0,71.9,74.3,71.3
20160323223000,754.4,410.0,408.36,54.1304,39,57.2,100,71.0,74.3,71.3
20160323224500,754.4,410.0,408.36,54.1304,39,57.2,100,70.5,74.3,71.3
20160323230000,754.4,410.0,408.36,54.1304,39,73.3,100,70.6,74.3,71.3
20160323231500,754.4,410.0,401.8,53.2609,39,64.9,100,71.0,74.3,71.3
20160323233000,754.4,410.0,416.56,55.2174,39,64.9,100,70.9,74.3,71.3
20160323234500,754.4,410.0,408.36,54.1304,39,66.8,100,71.2,74.3,71.3
20160324000000,754.4,410.0,401.8,53.2609,39,66.8,100,71.2,74.3,71.3
20160324001500,754.4,410.0,410.0,54.3478,39,67.7,100,71.2,74.3,71.3
20160324003000,754.4,410.0,405.08,53.6956,39,67.7,100,71.3,74.3,71.3
20160324004500,754.4,410.0,405.08,53.6956,39,67.7,100,71.3,74.3,71.3
20160324010000,754.4,410.0,405.08,53.6956,39,62.3,0,71.8,74.3,71.3
20160324011500,754.4,410.0,405.08,53.6956,39,57.2,0,72.4,74.3,71.3
20160324013000,754.4,410.0,405.08,53.6956,39,57.2,0,72.6,74.3,71.3
20160324014500,754.4,410.0,405.08,53.6956,39,57.2,0,72.8,74.3,71.3
20160324020000,754.4,410.0,405.08,53.6956,39,56.4,0,72.7,74.3,71.3
20160324021500,754.4,410.0,400.16,53.0435,39,56.4,0,72.8,74.3,71.3
20160324023000,754.4,410.0,400.16,53.0435,39,56.4,0,71.6,74.3,71.3
20160324024500,754.4,410.0,408.36,54.1304,39,56.4,100,70.8,74.3,71.3
20160324030000,754.4,410.0,408.36,54.1304,39,56.4,100,70.3,74.3,71.3
20160324031500,754.4,410.0,408.36,54.1304,39,72.0,100,71.0,74.3,71.3
20160324033000,754.4,410.0,408.36,54.1304,39,69.2,100,71.3,74.3,71.3
20160324034500,754.4,410.0,408.36,54.1304,39,70.1,100,71.6,74.3,71.3
20160324040000,754.4,410.0,408.36,54.1304,39,56.8,100,70.8,74.3,71.3
20160324041500,754.4,410.0,408.36,54.1304,39,56.8,100,70.4,74.3,71.3
20160324043000,754.4,410.0,408.36,54.1304,39,70.6,100,71.0,74.3,71.3
20160324044500,754.4,410.0,408.36,54.1304,39,66.3,100,71.2,74.3,71.3
20160324050000,754.4,410.0,413.28,54.7826,39,66.3,100,71.2,74.3,71.3
20160324051500,754.4,410.0,406.72,53.913,39,64.9,100,71.3,74.3,71.3
20160324053000,754.4,410.0,406.72,53.913,39,66.3,100,71.4,74.3,71.3
20160324054500,754.4,410.0,406.72,53.913,39,58.0,0,71.4,74.3,71.3
20160324060000,754.4,410.0,406.72,53.913,39,56.7,0,71.1,74.3,71.3
20160324061500,754.4,410.0,406.72,53.913,39,56.7,100,70.8,74.3,71.3
20160324063000,754.4,410.0,406.72,53.913,39,56.7,100,70.4,74.3,71.3
20160324064500,754.4,410.0,406.72,53.913,39,71.1,100,71.0,74.3,71.3
20160324070000,754.4,410.0,406.72,53.913,39,65.3,100,71.2,74.3,71.3
20160324071500,754.4,410.0,413.28,54.7826,39,65.3,100,71.2,74.3,71.3
20160324073000,754.4,410.0,408.36,54.1304,39,65.3,100,71.3,74.3,71.3
20160324074500,754.4,410.0,418.2,55.4348,39,64.4,100,71.3,74.3,71.3
20160324080000,754.4,410.0,410.0,54.3478,39,64.4,100,71.4,74.3,71.3
20160324081500,754.4,410.0,410.0,54.3478,39,56.8,0,71.1,74.3,71.3
20160324083000,754.4,410.0,410.0,54.3478,39,56.8,100,70.8,74.3,71.3
20160324084500,754.4,410.0,414.92,55.0,39,56.8,100,70.7,74.3,71.3
20160324090000,754.4,410.0,414.92,55.0,39,71.5,100,70.7,74.3,71.3
20160324091500,754.4,410.0,408.36,54.1304,39,71.5,100,71.3,74.3,71.3
20160324093000,754.4,410.0,413.28,54.7826,39,57.2,100,71.1,74.3,71.3
20160324094500,754.4,410.0,413.28,54.7826,39,56.4,100,70.7,74.3,71.3
20160324100000,754.4,410.0,413.28,54.7826,39,57.5,100,70.5,74.3,71.3
20160324101500,754.4,410.0,413.28,54.7826,39,70.1,100,71.0,74.3,71.3
20160324103000,754.4,410.0,413.28,54.7826,39,68.3,0,71.6,74.3,71.3
20160324104500,754.4,410.0,413.28,54.7826,39,57.3,100,70.7,74.3,71.3
20160324110000,754.4,410.0,413.28,54.7826,39,56.4,100,70.3,74.3,71.3
20160324111500,754.4,410.0,395.24,52.3913,39,70.5,100,71.1,74.3,71.3
20160324113000,754.4,410.0,405.08,53.6956,39,65.8,100,71.2,74.3,71.3
20160324114500,754.4,410.0,405.08,53.6956,39,65.8,100,71.3,74.3,71.3
20160324120000,754.4,410.0,405.08,53.6956,39,65.8,100,71.2,74.3,71.3
20160324121500,754.4,410.0,400.16,53.0435,39,64.9,100,71.2,74.3,71.3
20160324123000,754.4,410.0,405.08,53.6956,39,65.8,100,71.0,74.3,71.3
20160324124500,754.4,410.0,396.88,52.6087,39,65.8,100,71.0,74.3,71.3
20160324130000,754.4,410.0,405.08,53.6956,39,65.8,100,71.1,74.3,71.3
20160324131500,754.4,410.0,405.08,53.6956,39,65.8,100,71.2,74.3,71.3
20160324133000,754.4,410.0,410.0,54.3478,39,64.8,100,71.1,74.3,71.3
20160324134500,754.4,410.0,418.2,55.4348,39,66.2,100,71.2,74.3,71.3
20160324140000,754.4,410.0,408.36,54.1304,39,66.2,100,71.1,74.3,71.3
20160324141500,754.4,410.0,408.36,54.1304,39,66.2,100,71.0,74.3,71.3
20160324143000,754.4,410.0,408.36,54.1304,39,66.2,100,71.0,74.3,71.3
20160324144500,754.4,410.0,408.36,54.1304,39,66.2,100,71.1,74.3,71.3
20160324150000,754.4,410.0,408.36,54.1304,39,65.4,100,71.2,74.3,71.3
20160324151500,754.4,410.0,408.36,54.1304,39,65.4,100,71.2,74.3,71.3
20160324153000,754.4,410.0,408.36,54.1304,39,65.4,100,71.2,74.3,71.3
20160324154500,754.4,410.0,401.8,53.2609,39,65.4,100,71.2,74.3,71.3
20160324160000,754.4,410.0,401.8,53.2609,39,65.4,100,71.1,74.3,71.3
20160324161500,754.4,410.0,406.72,53.913,39,65.4,100,71.4,74.3,71.3
20160324163000,754.4,410.0,401.8,53.2609,39,65.4,100,71.3,74.3,71.3
20160324164500,754.4,410.0,406.72,53.913,39,65.4,100,71.3,74.3,71.3
20160324170000,754.4,410.0,406.72,53.913,39,65.4,100,71.4,74.3,71.3
20160324171500,754.4,410.0,401.8,53.2609,39,57.1,0,71.1,74.3,71.3
20160324173000,754.4,410.0,401.8,53.2609,39,57.1,100,71.0,74.3,71.3
20160324174500,754.4,410.0,413.28,54.7826,39,57.1,100,70.3,74.3,71.3
20160324180000,754.4,410.0,418.2,55.4348,39,73.4,100,70.7,74.3,71.3
20160324181500,754.4,410.0,405.08,53.6956,39,64.8,100,71.0,74.3,71.3
20160324183000,754.4,410.0,405.08,53.6956,39,64.8,100,70.9,74.3,71.3
20160324184500,754.4,410.0,405.08,53.6956,39,71.0,100,71.2,74.3,71.3
20160324190000,754.4,410.0,413.28,54.7826,39,68.7,100,71.4,74.3,71.3
20160324191500,754.4,410.0,408.36,54.1304,39,70.1,100,71.5,74.3,71.3
20160324193000,754.4,410.0,408.36,54.1304,39,56.8,100,71.0,74.3,71.3
20160324194500,754.4,410.0,414.92,55.0,39,55.6,100,70.2,74.3,71.3
20160324200000,754.4,410.0,410.0,54.3478,39,72.6,100,71.0,74.3,71.3
20160324201500,754.4,410.0,410.0,54.3478,39,64.4,100,70.9,74.3,71.3
20160324203000,754.4,410.0,401.8,53.2609,39,68.2,100,71.1,74.3,71.3
20160324204500,754.4,410.0,414.92,55.0,39,68.2,100,71.4,74.3,71.3
20160324210000,754.4,410.0,414.92,55.0,39,54.3,100,70.6,74.3,71.3
20160324211500,754.4,410.0,414.92,55.0,39,72.0,100,70.4,74.3,71.3
20160324213000,754.4,410.0,406.72,53.913,39,72.0,100,71.0,74.3,71.3
20160324214500,754.4,410.0,414.92,55.0,39,66.8,100,71.0,74.3,71.3
20160324220000,754.4,410.0,408.36,54.1304,39,65.8,100,71.0,74.3,71.3
20160324221500,754.4,410.0,408.36,54.1304,39,65.8,100,71.0,74.3,71.3
20160324223000,754.4,410.0,416.56,55.2174,39,68.6,100,71.0,74.3,71.3
20160324224500,754.4,410.0,410.0,54.3478,39,68.6,100,71.2,74.3,71.3
20160324230000,754.4,410.0,416.56,55.2174,39,71.1,100,71.3,74.3,71.3
20160324231500,754.4,410.0,416.56,55.2174,39,71.1,100,71.3,74.3,71.3
20160324233000,754.4,410.0,416.56,55.2174,39,67.3,100,71.3,74.3,71.3
20160324234500,754.4,410.0,416.56,55.2174,39,70.7,100,71.3,74.3,71.3
20160325000000,754.4,410.0,408.36,54.1304,39,68.6,100,71.3,74.3,71.3
20160325001500,754.4,410.0,416.56,55.2174,39,70.1,100,71.3,74.3,71.3
20160325003000,754.4,410.0,416.56,55.2174,39,70.1,100,71.2,74.3,71.3
20160325004500,754.4,410.0,416.56,55.2174,39,68.7,100,71.2,74.3,71.3
20160325010000,754.4,410.0,416.56,55.2174,39,70.1,100,71.2,74.3,71.3
20160325011500,754.4,410.0,416.56,55.2174,39,68.9,100,71.0,74.3,71.3
20160325013000,754.4,410.0,416.56,55.2174,39,67.3,100,71.0,74.3,71.3
20160325014500,754.4,410.0,416.56,55.2174,39,70.5,100,71.0,74.3,71.3
20160325020000,754.4,410.0,416.56,55.2174,39,67.6,100,71.0,74.3,71.3
20160325021500,754.4,410.0,406.72,53.913,39,72.4,100,71.2,74.3,71.3
20160325023000,754.4,410.0,421.48,55.8696,39,67.7,100,71.2,74.3,71.3
20160325024500,754.4,410.0,416.56,55.2174,39,72.4,100,71.2,74.3,71.3
20160325030000,754.4,410.0,416.56,55.2174,39,68.6,100,71.2,74.3,71.3
20160325031500,754.4,410.0,416.56,55.2174,39,72.0,100,71.2,74.3,71.3
20160325033000,754.4,410.0,416.56,55.2174,39,69.2,100,71.3,74.3,71.3
20160325034500,754.4,410.0,416.56,55.2174,39,72.0,100,71.3,74.3,71.3
20160325040000,754.4,410.0,416.56,55.2174,39,67.3,100,71.2,74.3,71.3
20160325041500,754.4,410.0,416.56,55.2174,39,72.4,100,71.2,74.3,71.3
20160325043000,754.4,410.0,416.56,55.2174,39,68.7,100,71.3,74.3,71.3
20160325044500,754.4,410.0,416.56,55.2174,39,72.0,100,71.3,74.3,71.3
20160325050000,754.4,410.0,416.56,55.2174,39,51.9,100,70.7,74.3,71.3
20160325051500,754.4,410.0,421.48,55.8696,39,69.1,100,70.3,74.3,71.3
20160325053000,754.4,410.0,421.48,55.8696,39,69.1,100,71.0,74.3,71.3
20160325054500,754.4,410.0,421.48,55.8696,39,67.1,100,71.2,74.3,71.3
20160325060000,754.4,410.0,416.56,55.2174,39,69.1,100,71.0,74.3,71.3
20160325061500,754.4,410.0,416.56,55.2174,39,66.4,100,71.0,74.3,71.3
20160325063000,754.4,410.0,421.48,55.8696,39,67.3,100,71.0,74.3,71.3
20160325064500,754.4,410.0,413.28,54.7826,39,70.1,100,71.0,74.3,71.3
20160325070000,754.4,410.0,421.48,55.8696,39,70.1,100,71.2,74.3,71.3
20160325071500,754.4,410.0,405.08,53.6956,39,73.1,100,71.5,74.3,71.3
20160325073000,754.4,410.0,413.28,54.7826,39,56.4,100,70.8,74.3,71.3
20160325074500,754.4,410.0,406.72,53.913,39,57.5,100,70.3,74.3,71.3
20160325080000,754.4,410.0,413.28,54.7826,39,68.6,100,71.1,74.3,71.3
20160325081500,754.4,410.0,413.28,54.7826,39,64.4,100,71.0,74.3,71.3
20160325083000,754.4,410.0,413.28,54.7826,39,67.4,100,70.8,74.3,71.3
20160325084500,754.4,410.0,413.28,54.7826,39,72.9,100,71.4,74.3,71.3
20160325090000,754.4,410.0,413.28,54.7826,39,58.0,0,71.0,74.3,71.3
20160325091500,754.4,410.0,413.28,54.7826,39,56.8,100,70.3,74.3,71.3
20160325093000,754.4,410.0,413.28,54.7826,39,60.4,100,71.0,74.3,71.3
20160325094500,754.4,410.0,413.28,54.7826,39,72.9,100,71.1,74.3,71.3
20160325100000,754.4,410.0,413.28,54.7826,39,60.4,0,71.3,74.3,71.3
20160325101500,754.4,410.0,401.8,53.2609,39,57.1,100,70.4,74.3,71.3
20160325103000,754.4,410.0,410.0,54.3478,39,75.8,100,70.8,74.3,71.3
20160325104500,754.4,410.0,410.0,54.3478,39,64.4,100,70.8,74.3,71.3
20160325110000,754.4,410.0,410.0,54.3478,39,70.5,100,71.1,74.3,71.3
20160325111500,754.4,410.0,410.0,54.3478,39,58.7,0,71.2,74.3,71.3
20160325113000,754.4,410.0,410.0,54.3478,39,56.7,0,71.6,74.3,71.3
20160325114500,754.4,410.0,410.0,54.3478,39,56.7,0,71.7,74.3,71.3
20160325120000,754.4,410.0,410.0,54.3478,39,56.1,0,71.8,74.3,71.3
20160325121500,754.4,410.0,410.0,54.3478,39,56.8,0,71.9,74.3,71.3
20160325123000,754.4,410.0,410.0,54.3478,39,55.6,0,72.2,74.3,71.3
20160325124500,754.4,410.0,410.0,54.3478,39,57.9,0,72.2,74.3,71.3
20160325130000,754.4,410.0,410.0,54.3478,39,57.1,0,72.1,74.3,71.3
20160325131500,754.4,410.0,410.0,54.3478,39,56.4,0,71.7,74.3,71.3
20160325133000,754.4,410.0,410.0,54.3478,39,57.1,0,71.8,74.3,71.3
20160325134500,754.4,410.0,410.0,54.3478,39,58.3,0,71.8,74.3,71.3
20160325140000,754.4,410.0,410.0,54.3478,39,57.1,0,71.6,74.3,71.3
20160325141500,754.4,410.0,410.0,54.3478,39,56.3,0,71.5,74.3,71.3
20160325143000,754.4,410.0,410.0,54.3478,39,57.5,0,71.5,74.3,71.3
20160325144500,754.4,410.0,410.0,54.3478,39,57.5,0,71.4,74.3,71.3
20160325150000,754.4,410.0,405.08,53.6956,39,57.5,0,71.4,74.3,71.3
20160325151500,754.4,410.0,414.92,55.0,39,58.1,0,71.4,74.3,71.3
20160325153000,754.4,410.0,408.36,54.1304,39,57.2,0,71.4,74.3,71.3
20160325154500,754.4,410.0,408.36,54.1304,39,57.2,0,71.5,74.3,71.3
20160325160000,754.4,410.0,408.36,54.1304,39,57.9,0,71.7,74.3,71.3
20160325161500,754.4,410.0,401.8,53.2609,39,57.9,0,71.9,74.3,71.3
20160325163000,754.4,410.0,401.8,53.2609,39,57.9,0,71.9,74.3,71.3
20160325164500,754.4,410.0,401.8,53.2609,39,57.1,0,71.9,74.3,71.3
20160325170000,754.4,410.0,396.88,52.6087,39,57.1,0,72.1,74.3,71.3
20160325171500,754.4,410.0,396.88,52.6087,39,57.1,0,72.3,74.3,71.3
20160325173000,754.4,410.0,401.8,53.2609,39,57.1,0,72.6,74.3,71.3
20160325174500,754.4,410.0,401.8,53.2609,39,56.0,0,72.6,74.3,71.3
20160325180000,754.4,410.0,401.8,53.2609,39,57.2,0,72.6,74.3,71.3
20160325181500,754.4,410.0,401.8,53.2609,39,56.0,0,72.1,74.3,71.3
20160325183000,754.4,410.0,396.88,52.6087,39,56.9,0,72.3,74.3,71.3
20160325184500,754.4,410.0,396.88,52.6087,39,55.6,0,72.2,74.3,71.3
20160325190000,754.4,410.0,396.88,52.6087,39,56.7,0,72.2,74.3,71.3
20160325191500,754.4,410.0,396.88,52.6087,39,55.6,0,71.9,74.3,71.3
20160325193000,754.4,410.0,396.88,52.6087,39,55.6,0,71.8,74.3,71.3
20160325194500,754.4,410.0,401.8,53.2609,39,55.6,0,71.9,74.3,71.3
20160325200000,754.4,410.0,406.72,53.913,39,55.6,0,71.7,74.3,71.3
20160325201500,754.4,410.0,400.16,53.0435,39,55.6,0,71.7,74.3,71.3
20160325203000,754.4,410.0,391.96,51.9565,39,55.6,0,71.6,74.3,71.3
20160325204500,754.4,410.0,391.96,51.9565,39,55.6,0,71.6,74.3,71.3
20160325210000,754.4,410.0,391.96,51.9565,39,56.3,0,71.7,74.3,71.3
20160325211500,754.4,410.0,391.96,51.9565,39,56.3,0,72.1,74.3,71.3
20160325213000,754.4,410.0,391.96,51.9565,39,56.3,0,72.1,74.3,71.3
20160325214500,754.4,410.0,391.96,51.9565,39,55.6,0,72.1,74.3,71.3
20160325220000,754.4,410.0,396.88,52.6087,39,55.6,0,72.2,74.3,71.3
20160325221500,754.4,410.0,401.8,53.2609,39,55.6,0,72.5,74.3,71.3
20160325223000,754.4,410.0,401.8,53.2609,39,55.6,0,72.6,74.3,71.3
20160325224500,754.4,410.0,401.8,53.2609,39,55.6,0,72.3,74.3,71.3
20160325230000,754.4,410.0,401.8,53.2609,39,55.6,0,72.2,74.3,71.3
20160325231500,754.4,410.0,401.8,53.2609,39,55.6,0,72.5,74.3,71.3
20160325233000,754.4,410.0,401.8,53.2609,39,55.6,0,72.2,74.3,71.3
20160325234500,754.4,410.0,401.8,53.2609,39,55.6,0,72.0,74.3,71.3
20160326000000,754.4,410.0,401.8,53.2609,39,55.6,0,71.9,74.3,71.3
20160326001500,754.4,410.0,391.96,51.9565,37,54.7,0,72.2,74.3,71.3
20160326003000,754.4,410.0,391.96,51.9565,37,54.7,0,72.1,74.3,71.3
20160326004500,754.4,410.0,391.96,51.9565,37,54.7,0,71.9,74.3,71.3
20160326010000,754.4,410.0,391.96,51.9565,37,54.7,0,71.7,74.3,71.3
20160326011500,754.4,410.0,391.96,51.9565,37,54.7,0,71.7,74.3,71.3
20160326013000,754.4,410.0,391.96,51.9565,37,54.7,0,71.7,74.3,71.3
20160326014500,754.4,410.0,391.96,51.9565,37,54.7,0,71.6,74.3,71.3
20160326020000,754.4,410.0,391.96,51.9565,37,54.7,0,71.7,74.3,71.3
20160326021500,754.4,410.0,391.96,51.9565,37,54.7,0,71.7,74.3,71.3
20160326023000,754.4,410.0,391.96,51.9565,37,54.7,0,71.6,74.3,71.3
20160326024500,754.4,410.0,391.96,51.9565,37,54.7,0,71.5,74.3,71.3
20160326030000,754.4,410.0,391.96,51.9565,37,54.7,0,71.5,74.3,71.3
20160326031500,754.4,410.0,391.96,51.9565,37,54.7,0,71.4,74.3,71.3
20160326033000,754.4,410.0,396.88,52.6087,37,54.7,0,71.3,74.3,71.3
20160326034500,754.4,410.0,396.88,52.6087,37,54.7,0,71.3,74.3,71.3
20160326040000,754.4,410.0,396.88,52.6087,37,54.7,0,71.3,74.3,71.3
20160326041500,754.4,410.0,391.96,51.9565,37,54.7,0,71.4,74.3,71.3
20160326043000,754.4,410.0,396.88,52.6087,37,54.7,0,71.7,74.3,71.3
20160326044500,754.4,410.0,396.88,52.6087,37,54.7,0,71.8,74.3,71.3
20160326050000,754.4,410.0,396.88,52.6087,37,54.7,0,72.0,74.3,71.3
20160326051500,754.4,410.0,396.88,52.6087,37,54.7,0,72.4,74.3,71.3
20160326053000,754.4,410.0,396.88,52.6087,37,54.7,0,72.6,74.3,71.3
20160326054500,754.4,410.0,396.88,52.6087,37,54.7,0,72.4,74.3,71.3
20160326060000,754.4,410.0,396.88,52.6087,37,55.5,0,72.4,74.3,71.3
20160326061500,754.4,410.0,396.88,52.6087,37,54.7,0,72.4,74.3,71.3
20160326063000,754.4,410.0,396.88,52.6087,37,54.7,0,72.4,74.3,71.3
20160326064500,754.4,410.0,396.88,52.6087,37,54.7,0,72.2,74.3,71.3
20160326070000,754.4,410.0,396.88,52.6087,37,55.5,0,72.3,74.3,71.3
20160326071500,754.4,410.0,396.88,52.6087,37,55.5,0,72.2,74.3,71.3
20160326073000,754.4,410.0,401.8,53.2609,37,55.5,0,72.2,74.3,71.3
20160326074500,754.4,410.0,401.8,53.2609,37,55.5,0,72.2,74.3,71.3
20160326080000,754.4,410.0,395.24,52.3913,37,56.3,0,72.1,74.3,71.3
20160326081500,754.4,410.0,400.16,53.0435,37,56.3,0,72.2,74.3,71.3
20160326083000,754.4,410.0,400.16,53.0435,37,56.3,0,72.2,74.3,71.3
20160326084500,754.4,410.0,400.16,53.0435,37,56.3,0,72.0,74.3,71.3
20160326090000,754.4,410.0,400.16,53.0435,37,56.3,0,71.8,74.3,71.3
20160326091500,754.4,410.0,393.6,52.1739,37,56.3,0,71.8,74.3,71.3
20160326093000,754.4,410.0,400.16,53.0435,37,55.6,0,71.6,74.3,71.3
20160326094500,754.4,410.0,400.16,53.0435,37,55.6,0,71.2,74.3,71.3
20160326100000,754.4,410.0,395.24,52.3913,37,56.7,100,70.8,74.3,71.3
20160326101500,754.4,410.0,395.24,52.3913,37,57.6,100,70.8,74.3,71.3
20160326103000,754.4,410.0,395.24,52.3913,37,57.6,100,70.7,74.3,71.3
20160326104500,754.4,410.0,388.68,51.5217,37,56.8,100,70.8,74.3,71.3
20160326110000,754.4,410.0,395.24,52.3913,37,60.8,0,71.6,74.3,71.3
20160326111500,754.4,410.0,395.24,52.3913,37,56.8,0,71.9,74.3,71.3
20160326113000,754.4,410.0,395.24,52.3913,37,56.8,0,72.1,74.3,71.3
20160326114500,754.4,410.0,395.24,52.3913,37,56.8,0,72.1,74.3,71.3
20160326120000,754.4,410.0,400.16,53.0435,38,57.9,0,72.0,74.3,71.3
20160326121500,754.4,410.0,405.08,53.6956,38,56.9,0,72.1,74.3,71.3
20160326123000,754.4,410.0,405.08,53.6956,38,57.5,0,72.2,74.3,71.3
20160326124500,754.4,410.0,400.16,53.0435,38,56.7,0,72.2,74.3,71.3
20160326130000,754.4,410.0,400.16,53.0435,38,56.7,0,72.0,74.3,71.3
20160326131500,754.4,410.0,400.16,53.0435,38,57.3,0,72.1,74.3,71.3
20160326133000,754.4,410.0,400.16,53.0435,38,57.9,0,72.4,74.3,71.3
20160326134500,754.4,410.0,400.16,53.0435,38,57.0,0,72.2,74.3,71.3
20160326140000,754.4,410.0,400.16,53.0435,38,57.0,0,72.1,74.3,71.3
20160326141500,754.4,410.0,400.16,53.0435,38,57.0,0,72.1,74.3,71.3
20160326143000,754.4,410.0,405.08,53.6956,38,57.0,0,72.1,74.3,71.3
20160326144500,754.4,410.0,396.88,52.6087,38,57.0,0,72.2,74.3,71.3
20160326150000,754.4,410.0,401.8,53.2609,38,56.4,0,72.1,74.3,71.3
20160326151500,754.4,410.0,395.24,52.3913,38,57.1,0,72.1,74.3,71.3
20160326153000,754.4,410.0,410.0,54.3478,38,57.1,0,71.9,74.3,71.3
20160326154500,754.4,410.0,410.0,54.3478,38,57.9,0,72.0,74.3,71.3
20160326160000,754.4,410.0,410.0,54.3478,38,56.8,0,71.9,74.3,71.3
20160326161500,754.4,410.0,410.0,54.3478,38,57.4,0,72.2,74.3,71.3
20160326163000,754.4,410.0,410.0,54.3478,38,56.8,0,72.2,74.3,71.3
20160326164500,754.4,410.0,414.92,55.0,38,57.5,0,72.5,74.3,71.3
20160326170000,754.4,410.0,414.92,55.0,38,57.5,0,72.4,74.3,71.3
20160326171500,754.4,410.0,414.92,55.0,38,57.5,0,72.4,74.3,71.3
20160326173000,754.4,410.0,410.0,54.3478,38,57.5,0,72.2,74.3,71.3
20160326174500,754.4,410.0,414.92,55.0,38,56.8,0,72.2,74.3,71.3
20160326180000,754.4,410.0,414.92,55.0,38,56.8,0,72.4,74.3,71.3
20160326181500,754.4,410.0,408.36,54.1304,38,56.8,0,72.3,74.3,71.3
20160326183000,754.4,410.0,408.36,54.1304,38,56.8,0,72.6,74.3,71.3
20160326184500,754.4,410.0,408.36,54.1304,38,56.8,0,72.4,74.3,71.3
20160326190000,754.4,410.0,408.36,54.1304,38,56.8,0,72.6,74.3,71.3
20160326191500,754.4,410.0,408.36,54.1304,38,56.0,0,72.6,74.3,71.3
20160326193000,754.4,410.0,408.36,54.1304,38,56.8,0,72.5,74.3,71.3
20160326194500,754.4,410.0,408.36,54.1304,38,56.8,0,72.6,74.3,71.3
20160326200000,754.4,410.0,408.36,54.1304,38,56.8,0,72.4,74.3,71.3
20160326201500,754.4,410.0,408.36,54.1304,38,56.8,0,72.3,74.3,71.3
20160326203000,754.4,410.0,408.36,54.1304,38,56.8,0,72.2,74.3,71.3
20160326204500,754.4,410.0,413.28,54.7826,38,56.8,0,72.2,74.3,71.3
20160326210000,754.4,410.0,408.36,54.1304,38,56.8,0,72.3,74.3,71.3
20160326211500,754.4,410.0,408.36,54.1304,38,56.8,0,72.1,74.3,71.3
20160326213000,754.4,410.0,408.36,54.1304,38,56.1,0,72.2,74.3,71.3
20160326214500,754.4,410.0,408.36,54.1304,38,56.1,0,72.1,74.3,71.3
20160326220000,754.4,410.0,408.36,54.1304,38,56.1,0,72.1,74.3,71.3
20160326221500,754.4,410.0,408.36,54.1304,38,56.1,0,72.1,74.3,71.3
20160326223000,754.4,410.0,408.36,54.1304,38,56.1,0,72.1,74.3,71.3
20160326224500,754.4,410.0,408.36,54.1304,38,56.1,0,72.1,74.3,71.3
20160326230000,754.4,410.0,401.8,53.2609,38,56.1,0,72.1,74.3,71.3
20160326231500,754.4,410.0,401.8,53.2609,38,56.1,0,71.9,74.3,71.3
20160326233000,754.4,410.0,401.8,53.2609,38,56.1,0,71.9,74.3,71.3
20160326234500,754.4,410.0,406.72,53.913,38,56.1,0,72.0,74.3,71.3
20160327000000,754.4,410.0,406.72,53.913,38,56.1,0,71.9,74.3,71.3
20160327001500,754.4,410.0,406.72,53.913,38,56.1,0,71.8,74.3,71.3
20160327003000,754.4,410.0,406.72,53.913,38,56.1,0,71.7,74.3,71.3
20160327004500,754.4,410.0,406.72,53.913,38,56.1,0,71.6,74.3,71.3
20160327010000,754.4,410.0,406.72,53.913,38,56.1,100,70.9,74.3,71.3
20160327011500,754.4,410.0,406.72,53.913,38,56.1,100,70.5,74.3,71.3
20160327013000,754.4,410.0,413.28,54.7826,38,72.5,100,70.6,74.3,71.3
20160327014500,754.4,410.0,413.28,54.7826,38,69.2,100,71.2,74.3,71.3
20160327020000,754.4,410.0,413.28,54.7826,38,69.2,100,71.5,74.3,71.3
20160327021500,754.4,410.0,413.28,54.7826,38,56.8,100,70.9,74.3,71.3
20160327023000,754.4,410.0,413.28,54.7826,38,56.8,100,70.4,74.3,71.3
20160327024500,754.4,410.0,418.2,55.4348,38,72.9,100,70.8,74.3,71.3
20160327030000,754.4,410.0,418.2,55.4348,38,64.0,100,70.9,74.3,71.3
20160327031500,754.4,410.0,418.2,55.4348,38,68.6,100,71.0,74.3,71.3
20160327033000,754.4,410.0,418.2,55.4348,38,70.6,100,71.3,74.3,71.3
20160327034500,754.4,410.0,418.2,55.4348,38,68.7,100,71.6,74.3,71.3
20160327040000,754.4,410.0,418.2,55.4348,38,56.8,100,70.7,74.3,71.3
20160327041500,754.4,410.0,413.28,54.7826,38,69.6,100,70.4,74.3,71.3
20160327043000,754.4,410.0,408.36,54.1304,38,67.7,100,71.2,74.3,71.3
20160327044500,754.4,410.0,408.36,54.1304,38,67.7,100,71.3,74.3,71.3
20160327050000,754.4,410.0,408.36,54.1304,38,57.7,0,71.3,74.3,71.3
20160327051500,754.4,410.0,408.36,54.1304,38,56.4,100,70.6,74.3,71.3
20160327053000,754.4,410.0,408.36,54.1304,38,68.6,100,70.5,74.3,71.3
20160327054500,754.4,410.0,408.36,54.1304,38,65.3,100,71.3,74.3,71.3
20160327060000,754.4,410.0,414.92,55.0,38,59.2,0,71.5,74.3,71.3
20160327061500,754.4,410.0,414.92,55.0,38,56.4,100,71.0,74.3,71.3
20160327063000,754.4,410.0,426.4,56.5217,38,56.4,100,70.5,74.3,71.3
20160327064500,754.4,410.0,426.4,56.5217,38,69.7,100,70.6,74.3,71.3
20160327070000,754.4,410.0,426.4,56.5217,38,69.7,100,71.2,74.3,71.3
20160327071500,754.4,410.0,416.56,55.2174,38,68.7,100,71.3,74.3,71.3
20160327073000,754.4,410.0,421.48,55.8696,38,68.7,100,71.5,74.3,71.3
20160327074500,754.4,410.0,421.48,55.8696,38,57.6,100,70.9,74.3,71.3
20160327080000,754.4,410.0,421.48,55.8696,38,56.7,100,70.4,74.3,71.3
20160327081500,754.4,410.0,429.68,56.9565,38,71.1,100,71.0,74.3,71.3
20160327083000,754.4,410.0,423.12,56.087,38,64.9,100,71.2,74.3,71.3
20160327084500,754.4,410.0,418.2,55.4348,38,64.0,100,71.2,74.3,71.3
20160327090000,754.4,410.0,423.12,56.087,38,64.8,100,71.1,74.3,71.3
20160327091500,754.4,410.0,423.12,56.087,38,64.8,100,71.0,74.3,71.3
20160327093000,754.4,410.0,418.2,55.4348,38,64.8,100,70.8,74.3,71.3
20160327094500,754.4,410.0,418.2,55.4348,38,66.7,100,71.0,74.3,71.3
20160327100000,754.4,410.0,410.0,54.3478,38,66.7,100,71.2,74.3,71.3
20160327101500,754.4,410.0,414.92,55.0,38,66.7,100,71.3,74.3,71.3
20160327103000,754.4,410.0,414.92,55.0,38,66.7,100,71.2,74.3,71.3
20160327104500,754.4,410.0,410.0,54.3478,38,66.7,100,71.2,74.3,71.3
20160327110000,754.4,410.0,410.0,54.3478,38,66.7,100,71.2,74.3,71.3
20160327111500,754.4,410.0,410.0,54.3478,38,68.1,100,71.2,74.3,71.3
20160327113000,754.4,410.0,414.92,55.0,38,67.0,100,71.1,74.3,71.3
20160327114500,754.4,410.0,414.92,55.0,38,66.3,100,71.3,74.3,71.3
20160327120000,754.4,410.0,421.48,55.8696,38,66.3,100,71.2,74.3,71.3
20160327121500,754.4,410.0,421.48,55.8696,38,66.3,100,71.1,74.3,71.3
20160327123000,754.4,410.0,421.48,55.8696,38,66.3,100,71.2,74.3,71.3
20160327124500,754.4,410.0,414.92,55.0,38,67.2,100,71.3,74.3,71.3
20160327130000,754.4,410.0,410.0,54.3478,38,65.8,100,71.3,74.3,71.3
20160327131500,754.4,410.0,418.2,55.4348,38,66.7,100,71.3,74.3,71.3
20160327133000,754.4,410.0,423.12,56.087,38,65.8,100,71.1,74.3,71.3
20160327134500,754.4,410.0,423.12,56.087,38,65.8,100,71.2,74.3,71.3
20160327140000,754.4,410.0,413.28,54.7826,38,67.3,100,71.3,74.3,71.3
20160327141500,754.4,410.0,418.2,55.4348,38,65.3,100,71.3,74.3,71.3
20160327143000,754.4,410.0,418.2,55.4348,38,65.3,100,71.2,74.3,71.3
20160327144500,754.4,410.0,418.2,55.4348,38,66.8,100,71.0,74.3,71.3
20160327150000,754.4,410.0,413.28,54.7826,38,70.5,100,71.4,74.3,71.3
20160327151500,754.4,410.0,413.28,54.7826,38,58.0,100,70.9,74.3,71.3
20160327153000,754.4,410.0,418.2,55.4348,38,56.8,100,70.3,74.3,71.3
20160327154500,754.4,410.0,418.2,55.4348,38,71.0,100,70.8,74.3,71.3
20160327160000,754.4,410.0,418.2,55.4348,38,64.9,100,71.0,74.3,71.3
20160327161500,754.4,410.0,413.28,54.7826,38,63.6,100,71.0,74.3,71.3
20160327163000,754.4,410.0,413.28,54.7826,38,63.6,100,71.3,74.3,71.3
20160327164500,754.4,410.0,413.28,54.7826,38,63.6,100,71.3,74.3,71.3
20160327170000,754.4,410.0,418.2,55.4348,38,59.2,0,71.5,74.3,71.3
20160327171500,754.4,410.0,424.76,56.3043,38,56.6,0,71.1,74.3,71.3
20160327173000,754.4,410.0,424.76,56.3043,38,56.6,100,70.7,74.3,71.3
20160327174500,754.4,410.0,429.68,56.9565,38,56.6,100,70.4,74.3,71.3
20160327180000,754.4,410.0,418.2,55.4348,38,66.8,100,71.0,74.3,71.3
20160327181500,754.4,410.0,429.68,56.9565,38,65.7,100,70.8,74.3,71.3
20160327183000,754.4,410.0,423.12,56.087,38,70.1,100,71.2,74.3,71.3
20160327184500,754.4,410.0,423.12,56.087,38,60.1,0,71.5,74.3,71.3
20160327190000,754.4,410.0,423.12,56.087,38,56.8,100,70.7,74.3,71.3
20160327191500,754.4,410.0,429.68,56.9565,38,56.0,100,70.4,74.3,71.3
20160327193000,754.4,410.0,424.76,56.3043,38,70.3,100,71.2,74.3,71.3
20160327194500,754.4,410.0,416.56,55.2174,38,64.9,0,71.6,74.3,71.3
20160327200000,754.4,410.0,416.56,55.2174,38,57.2,100,70.7,74.3,71.3
20160327201500,754.4,410.0,421.48,55.8696,38,57.2,100,70.6,74.3,71.3
20160327203000,754.4,410.0,413.28,54.7826,38,69.7,100,70.8,74.3,71.3
20160327204500,754.4,410.0,413.28,54.7826,38,69.7,100,71.4,74.3,71.3
20160327210000,754.4,410.0,418.2,55.4348,38,56.8,0,71.2,74.3,71.3
20160327211500,754.4,410.0,418.2,55.4348,38,56.0,100,70.5,74.3,71.3
20160327213000,754.4,410.0,418.2,55.4348,38,68.6,100,70.6,74.3,71.3
20160327214500,754.4,410.0,418.2,55.4348,38,63.1,100,71.0,74.3,71.3
20160327220000,754.4,410.0,424.76,56.3043,38,63.1,100,70.9,74.3,71.3
20160327221500,754.4,410.0,418.2,55.4348,38,68.1,100,71.2,74.3,71.3
20160327223000,754.4,410.0,424.76,56.3043,38,69.7,100,71.3,74.3,71.3
20160327224500,754.4,410.0,424.76,56.3043,38,69.7,100,71.5,74.3,71.3
20160327230000,754.4,410.0,424.76,56.3043,38,57.2,100,70.8,74.3,71.3
20160327231500,754.4,410.0,424.76,56.3043,38,59.0,100,70.3,74.3,71.3
20160327233000,754.4,410.0,424.76,56.3043,38,65.3,100,71.0,74.3,71.3
20160327234500,754.4,410.0,424.76,56.3043,38,63.6,100,71.4,74.3,71.3
20160328000000,754.4,410.0,418.2,55.4348,38,63.6,100,71.4,74.3,71.3
20160328001500,754.4,410.0,424.76,56.3043,38,63.6,100,71.2,74.3,71.3
20160328003000,754.4,410.0,424.76,56.3043,38,64.4,100,71.2,74.3,71.3
20160328004500,754.4,410.0,418.2,55.4348,38,64.4,100,71.1,74.3,71.3
20160328010000,754.4,410.0,424.76,56.3043,38,64.4,100,71.1,74.3,71.3
20160328011500,754.4,410.0,424.76,56.3043,38,64.4,100,71.0,74.3,71.3
20160328013000,754.4,410.0,424.76,56.3043,38,64.4,100,71.0,74.3,71.3
20160328014500,754.4,410.0,424.76,56.3043,38,64.4,100,70.9,74.3,71.3
20160328020000,754.4,410.0,418.2,55.4348,38,68.2,100,71.2,74.3,71.3
20160328021500,754.4,410.0,418.2,55.4348,38,69.3,0,71.6,74.3,71.3
20160328023000,754.4,410.0,418.2,55.4348,38,56.7,100,70.7,74.3,71.3
20160328024500,754.4,410.0,408.36,54.1304,38,64.3,100,70.3,74.3,71.3
20160328030000,754.4,410.0,413.28,54.7826,38,65.8,100,71.2,74.3,71.3
20160328031500,754.4,410.0,408.36,54.1304,38,63.6,100,71.2,74.3,71.3
20160328033000,754.4,410.0,408.36,54.1304,38,64.8,100,71.1,74.3,71.3
20160328034500,754.4,410.0,408.36,54.1304,38,63.8,100,71.2,74.3,71.3
20160328040000,754.4,410.0,414.92,55.0,38,63.8,100,71.2,74.3,71.3
20160328041500,754.4,410.0,410.0,54.3478,38,63.8,100,71.3,74.3,71.3
20160328043000,754.4,410.0,414.92,55.0,38,62.8,100,71.2,74.3,71.3
20160328044500,754.4,410.0,414.92,55.0,38,64.0,100,71.1,74.3,71.3
20160328050000,754.4,410.0,423.12,56.087,38,64.0,100,71.1,74.3,71.3
20160328051500,754.4,410.0,423.12,56.087,38,64.0,100,71.2,74.3,71.3
20160328053000,754.4,410.0,418.2,55.4348,38,64.0,100,71.2,74.3,71.3
20160328054500,754.4,410.0,418.2,55.4348,38,64.0,100,71.2,74.3,71.3
20160328060000,754.4,410.0,406.72,53.913,38,64.0,100,71.3,74.3,71.3
20160328061500,754.4,410.0,413.28,54.7826,38,64.0,100,71.3,74.3,71.3
20160328063000,754.4,410.0,413.28,54.7826,38,64.0,100,71.2,74.3,71.3
20160328064500,754.4,410.0,413.28,54.7826,38,64.0,100,71.2,74.3,71.3
20160328070000,754.4,410.0,418.2,55.4348,38,63.2,100,71.0,74.3,71.3
20160328071500,754.4,410.0,418.2,55.4348,38,63.2,100,71.0,74.3,71.3
20160328073000,754.4,410.0,418.2,55.4348,38,64.0,100,71.3,74.3,71.3
20160328074500,754.4,410.0,418.2,55.4348,38,64.0,100,71.3,74.3,71.3
20160328080000,754.4,410.0,418.2,55.4348,38,64.0,100,71.3,74.3,71.3
20160328081500,754.4,410.0,426.4,56.5217,38,64.0,100,71.1,74.3,71.3
20160328083000,754.4,410.0,426.4,56.5217,38,64.0,100,71.3,74.3,71.3
20160328084500,754.4,410.0,414.92,55.0,38,60.5,0,71.6,74.3,71.3
20160328090000,754.4,410.0,414.92,55.0,38,57.2,0,71.2,74.3,71.3
20160328091500,754.4,410.0,414.92,55.0,38,57.2,0,71.1,74.3,71.3
20160328093000,754.4,410.0,414.92,55.0,38,57.2,100,71.0,74.3,71.3
20160328094500,754.4,410.0,414.92,55.0,38,57.2,100,70.7,74.3,71.3
20160328100000,754.4,410.0,414.92,55.0,38,56.4,100,70.5,74.3,71.3
20160328101500,754.4,410.0,414.92,55.0,38,70.1,100,71.2,74.3,71.3
20160328103000,754.4,410.0,408.36,54.1304,38,67.0,0,71.5,74.3,71.3
20160328104500,754.4,410.0,408.36,54.1304,38,57.5,0,71.2,74.3,71.3
20160328110000,754.4,410.0,408.36,54.1304,38,57.5,0,71.3,74.3,71.3
20160328111500,754.4,410.0,401.8,53.2609,38,57.5,0,71.1,74.3,71.3
20160328113000,754.4,410.0,401.8,53.2609,38,57.5,100,71.0,74.3,71.3
20160328114500,754.4,410.0,408.36,54.1304,38,57.5,100,70.9,74.3,71.3
20160328120000,754.4,410.0,408.36,54.1304,38,57.5,100,70.8,74.3,71.3
20160328121500,754.4,410.0,408.36,54.1304,38,57.5,100,70.7,74.3,71.3
20160328123000,754.4,410.0,408.36,54.1304,38,66.2,100,70.9,74.3,71.3
20160328124500,754.4,410.0,408.36,54.1304,38,67.3,100,71.4,74.3,71.3
20160328130000,754.4,410.0,401.8,53.2609,38,59.2,0,71.5,74.3,71.3
20160328131500,754.4,410.0,401.8,53.2609,38,57.6,100,70.9,74.3,71.3
20160328133000,754.4,410.0,414.92,55.0,38,57.6,100,70.6,74.3,71.3
20160328134500,754.4,410.0,414.92,55.0,38,57.6,100,70.7,74.3,71.3
20160328140000,754.4,410.0,408.36,54.1304,38,66.8,100,70.9,74.3,71.3
20160328141500,754.4,410.0,408.36,54.1304,38,67.5,100,71.3,74.3,71.3
20160328143000,754.4,410.0,408.36,54.1304,38,60.0,0,71.6,74.3,71.3
20160328144500,754.4,410.0,408.36,54.1304,38,57.8,0,71.2,74.3,71.3
20160328150000,754.4,410.0,416.56,55.2174,38,57.2,100,71.0,74.3,71.3
20160328151500,754.4,410.0,416.56,55.2174,38,57.2,100,70.8,74.3,71.3
20160328153000,754.4,410.0,416.56,55.2174,38,57.2,100,70.5,74.3,71.3
20160328154500,754.4,410.0,416.56,55.2174,38,73.9,100,71.0,74.3,71.3
20160328160000,754.4,410.0,416.56,55.2174,38,69.6,100,71.3,74.3,71.3
20160328161500,754.4,410.0,416.56,55.2174,38,69.6,100,71.4,74.3,71.3
20160328163000,754.4,410.0,421.48,55.8696,38,69.6,100,71.5,74.3,71.3
20160328164500,754.4,410.0,421.48,55.8696,38,58.4,100,71.1,74.3,71.3
20160328170000,754.4,410.0,431.32,57.1739,38,57.6,100,70.9,74.3,71.3
20160328171500,754.4,410.0,406.72,53.913,38,56.8,100,70.8,74.3,71.3
20160328173000,754.4,410.0,406.72,53.913,38,57.5,100,70.8,74.3,71.3
20160328174500,754.4,410.0,414.92,55.0,38,69.8,100,70.7,74.3,71.3
20160328180000,754.4,410.0,414.92,55.0,38,67.7,100,71.2,74.3,71.3
20160328181500,754.4,410.0,414.92,55.0,38,67.7,100,71.4,74.3,71.3
20160328183000,754.4,410.0,414.92,55.0,38,57.6,0,71.8,74.3,71.3
20160328184500,754.4,410.0,414.92,55.0,38,56.8,0,72.0,74.3,71.3
20160328190000,754.4,410.0,414.92,55.0,38,56.8,0,71.5,74.3,71.3
20160328191500,754.4,410.0,408.36,54.1304,38,56.8,0,71.2,74.3,71.3
20160328193000,754.4,410.0,414.92,55.0,38,56.8,0,71.4,74.3,71.3
20160328194500,754.4,410.0,431.32,57.1739,40,56.8,0,72.3,74.3,71.3
20160328200000,754.4,410.0,426.4,56.5217,40,56.8,0,72.1,74.3,71.3
20160328201500,754.4,410.0,437.88,58.0435,41,56.8,0,72.5,74.3,71.3
20160328203000,754.4,410.0,585.48,77.6087,48,56.8,0,74.0,74.3,71.3
20160328204500,754.4,410.0,555.96,73.6957,46,56.2,0,74.0,74.3,71.3
20160328210000,754.4,410.0,534.64,70.8696,44,56.2,0,74.2,74.3,71.3
20160328211500,754.4,410.0,506.76,67.1739,42,56.2,0,74.6,74.3,71.3
20160328213000,754.4,410.0,572.36,75.8696,47,56.2,0,74.5,74.3,71.3
20160328214500,754.4,410.0,487.08,64.5652,42,56.2,0,73.6,74.3,71.3
20160328220000,754.4,410.0,487.08,64.5652,42,56.2,0,74.1,74.3,71.3
20160328221500,754.4,410.0,572.36,75.8696,47,56.2,0,74.9,74.3,71.3
20160328223000,754.4,410.0,518.24,68.6956,44,56.2,0,74.4,74.3,71.3
20160328224500,754.4,410.0,498.56,66.087,43,56.2,0,74.7,74.3,71.3
20160328230000,754.4,410.0,459.2,60.8696,41,56.2,0,74.0,74.3,71.3
20160328231500,754.4,410.0,493.64,65.4348,42,56.2,0,74.0,74.3,71.3
20160328233000,754.4,410.0,531.36,70.4348,45,56.2,0,74.3,74.3,71.3
20160328234500,754.4,410.0,531.36,70.4348,45,56.2,0,74.1,74.3,71.3
20160329000000,754.4,410.0,585.48,77.6087,49,56.2,0,74.8,74.3,71.3
20160329001500,754.4,410.0,585.48,77.6087,49,56.2,0,74.9,74.3,71.3
20160329003000,754.4,410.0,621.5601,82.3913,50,56.2,0,74.7,74.3,71.3
20160329004500,754.4,410.0,610.08,80.8696,49,56.2,0,74.6,74.3,71.3
20160329010000,754.4,410.0,572.36,75.8696,47,56.2,0,74.0,74.3,71.3
20160329011500,754.4,410.0,564.16,74.7826,46,56.2,0,74.2,74.3,71.3
20160329013000,754.4,410.0,519.88,68.913,44,56.2,0,74.3,74.3,71.3
20160329014500,754.4,410.0,519.88,68.913,44,56.2,0,74.0,74.3,71.3
20160329020000,754.4,410.0,598.6,79.3478,48,56.2,0,74.5,74.3,71.3
20160329021500,754.4,410.0,514.96,68.2609,44,55.6,0,74.4,74.3,71.3
20160329023000,754.4,410.0,505.12,66.9565,43,55.6,0,74.4,74.3,71.3
20160329024500,754.4,410.0,505.12,66.9565,43,55.6,0,74.6,74.3,71.3
20160329030000,754.4,410.0,418.2,55.4348,38,56.3,0,71.8,74.3,71.3
20160329031500,754.4,410.0,423.12,56.087,38,55.6,0,71.3,74.3,71.3
20160329033000,754.4,410.0,708.48,93.913,55,56.4,0,75.4,74.3,71.3
20160329034500,754.4,410.0,514.96,68.2609,43,56.4,0,74.2,74.3,71.3
20160329040000,754.4,410.0,426.4,56.5217,39,56.4,0,72.7,74.3,71.3
20160329041500,754.4,410.0,426.4,56.5217,39,56.4,0,71.1,74.3,71.3
20160329043000,754.4,410.0,426.4,56.5217,39,56.4,100,70.4,74.3,71.3
20160329044500,754.4,410.0,426.4,56.5217,39,70.1,100,70.7,74.3,71.3
20160329050000,754.4,410.0,426.4,56.5217,39,70.1,100,71.2,74.3,71.3
20160329051500,754.4,410.0,432.96,57.3913,39,73.4,100,71.5,74.3,71.3
20160329053000,754.4,410.0,432.96,57.3913,39,55.6,100,70.4,74.3,71.3
20160329054500,754.4,410.0,424.76,56.3043,39,70.1,100,70.7,74.3,71.3
