PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329060000,754.4,410.0,429.68,56.9565,39,61.6,100,70.9,74.3,71.3
20160329061500,754.4,410.0,429.68,56.9565,39,69.1,100,71.0,74.3,71.3
20160329063000,754.4,410.0,434.6,57.6087,39,70.6,100,71.4,74.3,71.3
20160329064500,754.4,410.0,429.68,56.9565,39,56.8,100,71.0,74.3,71.3
20160329070000,754.4,410.0,429.68,56.9565,39,56.8,100,70.3,74.3,71.3
20160329071500,754.4,410.0,424.76,56.3043,39,73.9,100,70.8,74.3,71.3
20160329073000,754.4,410.0,429.68,56.9565,39,69.7,100,71.3,74.3,71.3
20160329074500,754.4,410.0,429.68,56.9565,39,69.7,100,71.5,74.3,71.3
20160329080000,754.4,410.0,429.68,56.9565,39,56.8,100,70.8,74.3,71.3
20160329081500,754.4,410.0,429.68,56.9565,39,69.1,100,70.4,74.3,71.3
20160329083000,754.4,410.0,429.68,56.9565,39,65.3,100,71.0,74.3,71.3
20160329084500,754.4,410.0,424.76,56.3043,39,64.0,100,71.3,74.3,71.3
20160329090000,754.4,410.0,424.76,56.3043,39,64.0,100,71.4,74.3,71.3
20160329091500,754.4,410.0,424.76,56.3043,39,64.8,100,71.4,74.3,71.3
20160329093000,754.4,410.0,429.68,56.9565,39,64.8,100,71.4,74.3,71.3
20160329094500,754.4,410.0,429.68,56.9565,39,64.8,100,71.4,74.3,71.3
20160329100000,754.4,410.0,418.2,55.4348,39,64.8,100,71.2,74.3,71.3
20160329101500,754.4,410.0,418.2,55.4348,39,64.8,100,70.8,74.3,71.3
20160329103000,754.4,410.0,418.2,55.4348,39,64.8,100,71.0,74.3,71.3
20160329104500,754.4,410.0,418.2,55.4348,39,67.3,100,71.2,74.3,71.3
20160329110000,754.4,410.0,418.2,55.4348,39,66.2,100,71.3,74.3,71.3
20160329111500,754.4,410.0,424.76,56.3043,39,66.2,100,71.3,74.3,71.3
20160329113000,754.4,410.0,424.76,56.3043,39,67.2,100,71.2,74.3,71.3
20160329114500,754.4,410.0,418.2,55.4348,39,65.8,100,71.2,74.3,71.3
20160329120000,754.4,410.0,418.2,55.4348,39,67.3,100,71.3,74.3,71.3
20160329121500,754.4,410.0,413.28,54.7826,39,65.8,100,71.4,74.3,71.3
20160329123000,754.4,410.0,413.28,54.7826,39,58.4,0,71.4,74.3,71.3
20160329124500,754.4,410.0,418.2,55.4348,39,56.8,0,71.1,74.3,71.3
20160329130000,754.4,410.0,418.2,55.4348,39,56.8,100,70.6,74.3,71.3
20160329131500,754.4,410.0,410.0,54.3478,39,71.8,100,70.5,74.3,71.3
20160329133000,754.4,410.0,410.0,54.3478,39,70.1,100,71.2,74.3,71.3
20160329134500,754.4,410.0,410.0,54.3478,39,69.2,100,71.5,74.3,71.3
20160329140000,754.4,410.0,410.0,54.3478,39,58.0,100,71.1,74.3,71.3
20160329141500,754.4,410.0,410.0,54.3478,39,57.2,100,70.6,74.3,71.3
20160329143000,754.4,410.0,410.0,54.3478,39,63.4,100,70.4,74.3,71.3
20160329144500,754.4,410.0,416.56,55.2174,39,65.8,100,71.0,74.3,71.3
20160329150000,754.4,410.0,416.56,55.2174,39,65.0,100,71.0,74.3,71.3
20160329151500,754.4,410.0,416.56,55.2174,39,67.7,100,70.9,74.3,71.3
20160329153000,754.4,410.0,410.0,54.3478,39,66.3,100,71.0,74.3,71.3
20160329154500,754.4,410.0,414.92,55.0,39,68.7,100,71.0,74.3,71.3
20160329160000,754.4,410.0,414.92,55.0,39,68.7,100,71.0,74.3,71.3
20160329161500,754.4,410.0,414.92,55.0,39,66.8,100,71.1,74.3,71.3
20160329163000,754.4,410.0,414.92,55.0,39,67.7,100,71.2,74.3,71.3
20160329164500,754.4,410.0,414.92,55.0,39,69.1,100,71.2,74.3,71.3
20160329170000,754.4,410.0,414.92,55.0,39,68.4,100,71.0,74.3,71.3
20160329171500,754.4,410.0,414.92,55.0,39,67.5,100,71.2,74.3,71.3
20160329173000,754.4,410.0,414.92,55.0,39,68.7,100,71.3,74.3,71.3
20160329174500,754.4,410.0,414.92,55.0,39,67.4,100,71.1,74.3,71.3
20160329180000,754.4,410.0,414.92,55.0,39,67.4,100,71.2,74.3,71.3
20160329181500,754.4,410.0,410.0,54.3478,39,68.7,100,71.2,74.3,71.3
20160329183000,754.4,410.0,410.0,54.3478,39,67.7,100,71.2,74.3,71.3
20160329184500,754.4,410.0,410.0,54.3478,39,66.8,100,71.2,74.3,71.3
20160329190000,754.4,410.0,410.0,54.3478,39,67.7,100,71.2,74.3,71.3
20160329191500,754.4,410.0,414.92,55.0,39,67.7,100,71.4,74.3,71.3
20160329193000,754.4,410.0,410.0,54.3478,39,66.3,100,71.3,74.3,71.3
20160329194500,754.4,410.0,416.56,55.2174,39,67.3,100,71.2,74.3,71.3
20160329200000,754.4,410.0,416.56,55.2174,39,68.2,100,71.2,74.3,71.3
20160329201500,754.4,410.0,410.0,54.3478,39,67.3,100,71.2,74.3,71.3
20160329203000,754.4,410.0,410.0,54.3478,39,67.3,100,71.1,74.3,71.3
20160329204500,754.4,410.0,410.0,54.3478,39,72.1,100,71.0,74.3,71.3
20160329210000,754.4,410.0,410.0,54.3478,39,74.8,100,71.4,74.3,71.3
20160329211500,754.4,410.0,414.92,55.0,39,57.6,100,70.9,74.3,71.3
20160329213000,754.4,410.0,414.92,55.0,39,59.9,100,70.2,74.3,71.3
20160329214500,754.4,410.0,414.92,55.0,39,75.0,100,70.9,74.3,71.3
20160329220000,754.4,410.0,414.92,55.0,39,71.5,100,71.3,74.3,71.3
20160329221500,754.4,410.0,414.92,55.0,39,70.1,100,71.5,74.3,71.3
20160329223000,754.4,410.0,414.92,55.0,39,57.2,100,70.8,74.3,71.3
20160329224500,754.4,410.0,414.92,55.0,39,57.2,100,70.3,74.3,71.3
20160329230000,754.4,410.0,410.0,54.3478,39,71.5,100,70.9,74.3,71.3
20160329231500,754.4,410.0,410.0,54.3478,39,69.7,100,71.2,74.3,71.3
20160329233000,754.4,410.0,414.92,55.0,39,71.5,100,71.2,74.3,71.3
20160329234500,754.4,410.0,414.92,55.0,39,70.5,100,71.3,74.3,71.3
20160330000000,754.4,410.0,414.92,55.0,39,60.0,0,71.3,74.3,71.3
20160330001500,754.4,410.0,406.72,53.913,40,56.8,100,70.8,74.3,71.3
20160330003000,754.4,410.0,406.72,53.913,40,72.4,100,70.4,74.3,71.3
20160330004500,754.4,410.0,406.72,53.913,40,63.8,100,70.8,74.3,71.3
20160330010000,754.4,410.0,401.8,53.2609,40,68.2,100,71.3,74.3,71.3
20160330011500,754.4,410.0,401.8,53.2609,40,56.8,0,71.6,74.3,71.3
20160330013000,754.4,410.0,406.72,53.913,40,56.2,0,71.1,74.3,71.3
20160330014500,754.4,410.0,406.72,53.913,40,63.1,100,70.1,74.3,71.3
20160330020000,754.4,410.0,406.72,53.913,40,70.1,100,71.0,74.3,71.3
20160330021500,754.4,410.0,401.8,53.2609,40,65.3,100,70.9,74.3,71.3
20160330023000,754.4,410.0,401.8,53.2609,40,66.7,100,70.9,74.3,71.3
20160330024500,754.4,410.0,393.6,52.1739,40,65.8,100,71.0,74.3,71.3
20160330030000,754.4,410.0,406.72,53.913,40,70.1,100,71.0,74.3,71.3
20160330031500,754.4,410.0,400.16,53.0435,40,71.0,100,71.2,74.3,71.3
20160330033000,754.4,410.0,405.08,53.6956,40,69.6,100,71.3,74.3,71.3
20160330034500,754.4,410.0,405.08,53.6956,40,69.6,100,71.5,74.3,71.3
20160330040000,754.4,410.0,405.08,53.6956,40,56.8,100,70.7,74.3,71.3
20160330041500,754.4,410.0,400.16,53.0435,40,73.9,100,70.6,74.3,71.3
20160330043000,754.4,410.0,400.16,53.0435,40,64.6,100,70.9,74.3,71.3
20160330044500,754.4,410.0,405.08,53.6956,40,64.6,100,70.9,74.3,71.3
20160330050000,754.4,410.0,410.0,54.3478,40,64.6,100,71.1,74.3,71.3
20160330051500,754.4,410.0,405.08,53.6956,40,64.6,100,71.3,74.3,71.3
20160330053000,754.4,410.0,410.0,54.3478,40,64.6,100,71.4,74.3,71.3
20160330054500,754.4,410.0,410.0,54.3478,40,65.3,100,71.3,74.3,71.3
20160330060000,754.4,410.0,410.0,54.3478,40,65.3,100,71.2,74.3,71.3
20160330061500,754.4,410.0,414.92,55.0,40,63.7,100,71.4,74.3,71.3
20160330063000,754.4,410.0,414.92,55.0,40,65.3,100,71.5,74.3,71.3
20160330064500,754.4,410.0,406.72,53.913,40,65.3,100,71.4,74.3,71.3
20160330070000,754.4,410.0,401.8,53.2609,40,64.1,100,71.3,74.3,71.3
20160330071500,754.4,410.0,401.8,53.2609,40,65.0,100,71.0,74.3,71.3
20160330073000,754.4,410.0,401.8,53.2609,40,65.0,100,71.0,74.3,71.3
20160330074500,754.4,410.0,401.8,53.2609,40,68.7,100,71.2,74.3,71.3
20160330080000,754.4,410.0,401.8,53.2609,40,68.7,100,71.5,74.3,71.3
20160330081500,754.4,410.0,406.72,53.913,40,57.2,0,71.1,74.3,71.3
20160330083000,754.4,410.0,406.72,53.913,40,56.4,100,70.8,74.3,71.3
20160330084500,754.4,410.0,406.72,53.913,40,57.5,100,70.4,74.3,71.3
20160330090000,754.4,410.0,406.72,53.913,40,67.6,100,71.1,74.3,71.3
20160330091500,754.4,410.0,406.72,53.913,40,65.8,100,71.2,74.3,71.3
20160330093000,754.4,410.0,429.68,56.9565,40,64.4,100,71.2,74.3,71.3
20160330094500,754.4,410.0,429.68,56.9565,40,65.8,100,71.2,74.3,71.3
20160330100000,754.4,410.0,424.76,56.3043,40,64.4,100,71.1,74.3,71.3
20160330101500,754.4,410.0,418.2,55.4348,40,66.2,100,70.8,74.3,71.3
20160330103000,754.4,410.0,418.2,55.4348,40,70.8,100,71.3,74.3,71.3
20160330104500,754.4,410.0,423.12,56.087,40,62.0,0,71.5,74.3,71.3
20160330110000,754.4,410.0,423.12,56.087,40,57.3,100,70.8,74.3,71.3
20160330111500,754.4,410.0,423.12,56.087,40,57.3,100,70.5,74.3,71.3
20160330113000,754.4,410.0,423.12,56.087,40,71.1,100,70.9,74.3,71.3
20160330114500,754.4,410.0,423.12,56.087,40,68.7,100,71.3,74.3,71.3
20160330120000,754.4,410.0,423.12,56.087,40,58.4,0,71.3,74.3,71.3
20160330121500,754.4,410.0,429.68,56.9565,40,57.2,100,70.8,74.3,71.3
20160330123000,754.4,410.0,429.68,56.9565,40,56.4,100,70.4,74.3,71.3
20160330124500,754.4,410.0,424.76,56.3043,40,71.6,100,70.7,74.3,71.3
20160330130000,754.4,410.0,431.32,57.1739,40,71.6,100,71.2,74.3,71.3
20160330131500,754.4,410.0,431.32,57.1739,40,71.6,100,71.5,74.3,71.3
20160330133000,754.4,410.0,426.4,56.5217,40,57.2,100,70.8,74.3,71.3
20160330134500,754.4,410.0,426.4,56.5217,40,57.2,100,70.3,74.3,71.3
20160330140000,754.4,410.0,426.4,56.5217,40,70.1,100,71.0,74.3,71.3
20160330141500,754.4,410.0,572.36,75.8696,47,62.0,0,71.4,74.3,71.3
20160330143000,754.4,410.0,426.4,56.5217,39,57.9,100,70.7,74.3,71.3
20160330144500,754.4,410.0,421.48,55.8696,39,57.9,100,70.4,74.3,71.3
20160330150000,754.4,410.0,413.28,54.7826,39,70.1,100,71.0,74.3,71.3
20160330151500,754.4,410.0,421.48,55.8696,39,65.8,0,71.6,74.3,71.3
20160330153000,754.4,410.0,416.56,55.2174,39,57.6,100,70.8,74.3,71.3
20160330154500,754.4,410.0,423.12,56.087,39,57.6,100,70.5,74.3,71.3
20160330160000,754.4,410.0,418.2,55.4348,39,74.0,100,70.7,74.3,71.3
20160330161500,754.4,410.0,418.2,55.4348,39,71.6,100,71.2,74.3,71.3
20160330163000,754.4,410.0,418.2,55.4348,39,73.4,100,71.3,74.3,71.3
20160330164500,754.4,410.0,418.2,55.4348,39,59.2,0,71.3,74.3,71.3
20160330170000,754.4,410.0,418.2,55.4348,39,56.8,100,70.4,74.3,71.3
20160330171500,754.4,410.0,418.2,55.4348,39,74.4,100,70.8,74.3,71.3
20160330173000,754.4,410.0,418.2,55.4348,39,63.6,100,70.8,74.3,71.3
20160330174500,754.4,410.0,424.76,56.3043,39,71.8,100,71.0,74.3,71.3
20160330180000,754.4,410.0,418.2,55.4348,39,71.8,100,71.4,74.3,71.3
20160330181500,754.4,410.0,418.2,55.4348,39,61.7,0,71.3,74.3,71.3
20160330183000,754.4,410.0,423.12,56.087,39,56.4,100,70.3,74.3,71.3
20160330184500,754.4,410.0,429.68,56.9565,39,71.6,100,70.8,74.3,71.3
20160330190000,754.4,410.0,421.48,55.8696,39,69.7,100,71.2,74.3,71.3
20160330191500,754.4,410.0,421.48,55.8696,39,69.7,100,71.3,74.3,71.3
20160330193000,754.4,410.0,426.4,56.5217,39,69.7,100,71.4,74.3,71.3
20160330194500,754.4,410.0,421.48,55.8696,39,59.3,0,71.4,74.3,71.3
20160330200000,754.4,410.0,421.48,55.8696,39,57.1,100,70.6,74.3,71.3
20160330201500,754.4,410.0,421.48,55.8696,39,71.0,100,70.3,74.3,71.3
20160330203000,754.4,410.0,421.48,55.8696,39,73.0,100,71.0,74.3,71.3
20160330204500,754.4,410.0,426.4,56.5217,39,72.0,100,71.3,74.3,71.3
20160330210000,754.4,410.0,431.32,57.1739,39,74.0,100,71.5,74.3,71.3
20160330211500,754.4,410.0,421.48,55.8696,39,57.2,100,70.6,74.3,71.3
20160330213000,754.4,410.0,416.56,55.2174,39,72.5,100,70.5,74.3,71.3
20160330214500,754.4,410.0,424.76,56.3043,39,72.5,100,71.1,74.3,71.3
20160330220000,754.4,410.0,424.76,56.3043,39,70.6,100,71.4,74.3,71.3
20160330221500,754.4,410.0,441.16,58.4783,39,63.2,0,71.5,74.3,71.3
20160330223000,754.4,410.0,421.48,55.8696,39,56.7,100,70.6,74.3,71.3
20160330224500,754.4,410.0,416.56,55.2174,39,69.8,100,70.6,74.3,71.3
20160330230000,754.4,410.0,423.12,56.087,39,57.0,100,71.3,74.3,71.3
20160330231500,754.4,410.0,423.12,56.087,39,56.4,0,71.7,74.3,71.3
20160330233000,754.4,410.0,423.12,56.087,39,56.4,100,70.7,74.3,71.3
20160330234500,754.4,410.0,423.12,56.087,39,71.0,100,70.3,74.3,71.3
20160331000000,754.4,410.0,416.56,55.2174,39,71.0,100,71.0,74.3,71.3
20160331001500,754.4,410.0,421.48,55.8696,39,71.0,100,71.0,74.3,71.3
20160331003000,754.4,410.0,421.48,55.8696,39,69.2,100,71.2,74.3,71.3
20160331004500,754.4,410.0,421.48,55.8696,39,70.3,100,71.3,74.3,71.3
20160331010000,754.4,410.0,426.4,56.5217,39,70.3,100,71.4,74.3,71.3
20160331011500,754.4,410.0,426.4,56.5217,39,70.3,100,71.5,74.3,71.3
20160331013000,754.4,410.0,416.56,55.2174,39,71.5,100,71.4,74.3,71.3
20160331014500,754.4,410.0,424.76,56.3043,39,69.2,100,71.5,74.3,71.3
20160331020000,754.4,410.0,424.76,56.3043,39,58.0,0,71.1,74.3,71.3
20160331021500,754.4,410.0,424.76,56.3043,39,57.2,100,70.4,74.3,71.3
20160331023000,754.4,410.0,424.76,56.3043,39,72.0,100,70.8,74.3,71.3
20160331024500,754.4,410.0,424.76,56.3043,39,65.3,100,71.0,74.3,71.3
20160331030000,754.4,410.0,418.2,55.4348,39,65.3,0,71.6,74.3,71.3
20160331031500,754.4,410.0,418.2,55.4348,39,56.8,0,71.9,74.3,71.3
20160331033000,754.4,410.0,418.2,55.4348,39,56.8,0,71.7,74.3,71.3
20160331034500,754.4,410.0,418.2,55.4348,39,56.8,0,71.3,74.3,71.3
20160331040000,754.4,410.0,424.76,56.3043,39,56.8,0,71.5,74.3,71.3
20160331041500,754.4,410.0,424.76,56.3043,39,56.8,0,71.6,74.3,71.3
20160331043000,754.4,410.0,418.2,55.4348,39,56.8,0,71.6,74.3,71.3
20160331044500,754.4,410.0,429.68,56.9565,39,56.8,0,71.9,74.3,71.3
20160331050000,754.4,410.0,429.68,56.9565,39,56.8,0,71.9,74.3,71.3
20160331051500,754.4,410.0,429.68,56.9565,39,56.8,0,72.1,74.3,71.3
20160331053000,754.4,410.0,424.76,56.3043,39,56.0,0,71.9,74.3,71.3
20160331054500,754.4,410.0,424.76,56.3043,39,56.7,0,71.9,74.3,71.3
20160331060000,754.4,410.0,406.72,53.913,39,56.0,0,72.1,74.3,71.3
20160331061500,754.4,410.0,414.92,55.0,39,56.7,0,72.2,74.3,71.3
20160331063000,754.4,410.0,410.0,54.3478,39,56.7,0,72.5,74.3,71.3
20160331064500,754.4,410.0,410.0,54.3478,39,56.7,0,72.2,74.3,71.3
20160331070000,754.4,410.0,410.0,54.3478,39,56.7,0,71.6,74.3,71.3
20160331071500,754.4,410.0,410.0,54.3478,39,56.7,0,71.4,74.3,71.3
20160331073000,754.4,410.0,418.2,55.4348,39,56.7,100,71.0,74.3,71.3
20160331074500,754.4,410.0,405.08,53.6956,39,56.7,100,70.9,74.3,71.3
20160331080000,754.4,410.0,416.56,55.2174,39,56.7,100,70.8,74.3,71.3
20160331081500,754.4,410.0,416.56,55.2174,39,56.7,100,70.6,74.3,71.3
20160331083000,754.4,410.0,410.0,54.3478,39,69.8,100,71.1,74.3,71.3
20160331084500,754.4,410.0,410.0,54.3478,39,61.0,0,71.6,74.3,71.3
20160331090000,754.4,410.0,423.12,56.087,39,57.2,100,70.7,74.3,71.3
20160331091500,754.4,410.0,418.2,55.4348,39,57.2,100,70.7,74.3,71.3
20160331093000,754.4,410.0,418.2,55.4348,39,57.9,100,70.5,74.3,71.3
20160331094500,754.4,410.0,423.12,56.087,39,70.0,100,71.4,74.3,71.3
20160331100000,754.4,410.0,416.56,55.2174,39,58.0,0,71.1,74.3,71.3
20160331101500,754.4,410.0,424.76,56.3043,39,57.1,100,70.2,74.3,71.3
20160331103000,754.4,410.0,418.2,55.4348,39,71.1,100,70.9,74.3,71.3
20160331104500,754.4,410.0,418.2,55.4348,39,64.4,100,70.8,74.3,71.3
20160331110000,754.4,410.0,418.2,55.4348,39,74.5,100,71.2,74.3,71.3
20160331111500,754.4,410.0,418.2,55.4348,39,72.9,100,71.6,74.3,71.3
20160331113000,754.4,410.0,418.2,55.4348,39,58.0,100,70.7,74.3,71.3
20160331114500,754.4,410.0,410.0,54.3478,39,58.0,100,70.3,74.3,71.3
20160331120000,754.4,410.0,405.08,53.6956,39,68.7,100,71.1,74.3,71.3
20160331121500,754.4,410.0,413.28,54.7826,39,65.8,100,71.0,74.3,71.3
20160331123000,754.4,410.0,405.08,53.6956,39,67.3,100,70.9,74.3,71.3
20160331124500,754.4,410.0,410.0,54.3478,39,70.6,100,71.2,74.3,71.3
20160331130000,754.4,410.0,405.08,53.6956,39,73.4,100,71.5,74.3,71.3
20160331131500,754.4,410.0,405.08,53.6956,39,57.2,100,70.8,74.3,71.3
20160331133000,754.4,410.0,414.92,55.0,39,57.2,100,70.5,74.3,71.3
20160331134500,754.4,410.0,406.72,53.913,39,69.2,100,71.2,74.3,71.3
20160331140000,754.4,410.0,406.72,53.913,39,65.3,100,71.1,74.3,71.3
20160331141500,754.4,410.0,413.28,54.7826,39,65.3,100,71.3,74.3,71.3
20160331143000,754.4,410.0,413.28,54.7826,39,62.1,0,71.5,74.3,71.3
20160331144500,754.4,410.0,413.28,54.7826,39,57.2,100,70.5,74.3,71.3
20160331150000,754.4,410.0,421.48,55.8696,39,72.0,100,70.7,74.3,71.3
20160331151500,754.4,410.0,421.48,55.8696,39,61.9,100,70.7,74.3,71.3
20160331153000,754.4,410.0,421.48,55.8696,39,73.5,100,71.5,74.3,71.3
20160331154500,754.4,410.0,416.56,55.2174,39,57.2,100,70.8,74.3,71.3
20160331160000,754.4,410.0,416.56,55.2174,39,57.2,100,70.5,74.3,71.3
20160331161500,754.4,410.0,408.36,54.1304,39,65.8,100,70.8,74.3,71.3
20160331163000,754.4,410.0,408.36,54.1304,39,65.8,100,70.9,74.3,71.3
20160331164500,754.4,410.0,408.36,54.1304,39,69.7,100,71.2,74.3,71.3
20160331170000,754.4,410.0,401.8,53.2609,39,69.7,100,71.4,74.3,71.3
20160331171500,754.4,410.0,408.36,54.1304,39,57.6,100,71.0,74.3,71.3
20160331173000,754.4,410.0,414.92,55.0,39,56.8,100,70.3,74.3,71.3
20160331174500,754.4,410.0,406.72,53.913,39,73.4,100,71.0,74.3,71.3
20160331180000,754.4,410.0,416.56,55.2174,39,67.9,100,71.3,74.3,71.3
20160331181500,754.4,410.0,416.56,55.2174,39,67.9,100,71.3,74.3,71.3
20160331183000,754.4,410.0,416.56,55.2174,39,68.6,100,71.5,74.3,71.3
20160331184500,754.4,410.0,423.12,56.087,39,68.6,100,71.4,74.3,71.3
20160331190000,754.4,410.0,423.12,56.087,39,66.8,0,71.6,74.3,71.3
20160331191500,754.4,410.0,423.12,56.087,39,57.2,100,70.5,74.3,71.3
20160331193000,754.4,410.0,423.12,56.087,39,69.2,100,70.9,74.3,71.3
20160331194500,754.4,410.0,418.2,55.4348,39,64.4,100,70.8,74.3,71.3
20160331200000,754.4,410.0,418.2,55.4348,39,66.8,100,70.8,74.3,71.3
20160331201500,754.4,410.0,418.2,55.4348,39,69.6,100,71.2,74.3,71.3
20160331203000,754.4,410.0,424.76,56.3043,39,72.0,100,71.2,74.3,71.3
20160331204500,754.4,410.0,424.76,56.3043,39,69.7,100,71.2,74.3,71.3
20160331210000,754.4,410.0,418.2,55.4348,39,69.7,100,71.3,74.3,71.3
20160331211500,754.4,410.0,408.36,54.1304,39,72.0,100,71.4,74.3,71.3
20160331213000,754.4,410.0,408.36,54.1304,39,70.1,100,71.4,74.3,71.3
20160331214500,754.4,410.0,408.36,54.1304,39,72.5,100,71.4,74.3,71.3
20160331220000,754.4,410.0,408.36,54.1304,39,70.3,100,71.4,74.3,71.3
20160331221500,754.4,410.0,408.36,54.1304,39,70.3,100,71.4,74.3,71.3
20160331223000,754.4,410.0,408.36,54.1304,39,71.1,100,71.4,74.3,71.3
20160331224500,754.4,410.0,413.28,54.7826,39,71.1,100,71.3,74.3,71.3
20160331230000,754.4,410.0,408.36,54.1304,39,72.0,100,71.3,74.3,71.3
20160331231500,754.4,410.0,408.36,54.1304,39,70.1,100,71.3,74.3,71.3
20160331233000,754.4,410.0,413.28,54.7826,39,70.1,100,71.2,74.3,71.3
20160331234500,754.4,410.0,423.12,56.087,39,70.1,100,71.1,74.3,71.3
20160401000000,754.4,410.0,423.12,56.087,39,70.1,100,71.1,74.3,71.3
20160401001500,754.4,410.0,423.12,56.087,39,72.0,100,71.0,74.3,71.3
20160401003000,754.4,410.0,423.12,56.087,39,69.8,100,71.0,74.3,71.3
20160401004500,754.4,410.0,423.12,56.087,39,71.0,100,71.0,74.3,71.3
20160401010000,754.4,410.0,418.2,55.4348,39,70.1,100,71.0,74.3,71.3
20160401011500,754.4,410.0,429.68,56.9565,39,70.1,100,71.1,74.3,71.3
20160401013000,754.4,410.0,418.2,55.4348,39,70.1,100,71.0,74.3,71.3
20160401014500,754.4,410.0,432.96,57.3913,39,69.2,100,71.0,74.3,71.3
20160401020000,754.4,410.0,426.4,56.5217,39,71.1,100,71.0,74.3,71.3
20160401021500,754.4,410.0,426.4,56.5217,39,72.6,100,71.1,74.3,71.3
20160401023000,754.4,410.0,414.92,55.0,39,71.6,100,71.2,74.3,71.3
20160401024500,754.4,410.0,414.92,55.0,39,73.9,100,71.3,74.3,71.3
20160401030000,754.4,410.0,414.92,55.0,39,72.0,100,71.4,74.3,71.3
20160401031500,754.4,410.0,406.72,53.913,39,73.9,100,71.4,74.3,71.3
20160401033000,754.4,410.0,401.8,53.2609,39,72.0,100,71.5,74.3,71.3
20160401034500,754.4,410.0,408.36,54.1304,39,74.8,100,71.5,74.3,71.3
20160401040000,754.4,410.0,414.92,55.0,39,71.6,100,71.5,74.3,71.3
20160401041500,754.4,410.0,414.92,55.0,39,57.6,100,70.5,74.3,71.3
20160401043000,754.4,410.0,426.4,56.5217,39,72.0,100,70.5,74.3,71.3
20160401044500,754.4,410.0,426.4,56.5217,39,74.8,100,71.0,74.3,71.3
20160401050000,754.4,410.0,426.4,56.5217,39,71.1,100,71.1,74.3,71.3
20160401051500,754.4,410.0,426.4,56.5217,39,58.8,0,71.2,74.3,71.3
20160401053000,754.4,410.0,421.48,55.8696,39,59.7,100,70.1,74.3,71.3
20160401054500,754.4,410.0,421.48,55.8696,39,74.0,100,70.9,74.3,71.3
20160401060000,754.4,410.0,421.48,55.8696,39,70.6,100,71.1,74.3,71.3
20160401061500,754.4,410.0,421.48,55.8696,39,73.1,100,71.2,74.3,71.3
20160401063000,754.4,410.0,413.28,54.7826,39,71.6,100,71.4,74.3,71.3
20160401064500,754.4,410.0,413.28,54.7826,39,73.9,100,71.6,74.3,71.3
20160401070000,754.4,410.0,413.28,54.7826,39,57.2,100,70.9,74.3,71.3
20160401071500,754.4,410.0,413.28,54.7826,39,57.2,100,70.4,74.3,71.3
20160401073000,754.4,410.0,405.08,53.6956,39,74.4,100,70.7,74.3,71.3
20160401074500,754.4,410.0,400.16,53.0435,39,72.0,100,71.2,74.3,71.3
20160401080000,754.4,410.0,405.08,53.6956,39,70.8,100,71.5,74.3,71.3
20160401081500,754.4,410.0,405.08,53.6956,39,72.5,100,71.6,74.3,71.3
20160401083000,754.4,410.0,429.68,56.9565,39,56.8,100,70.2,74.3,71.3
20160401084500,754.4,410.0,424.76,56.3043,39,73.0,100,70.7,74.3,71.3
20160401090000,754.4,410.0,418.2,55.4348,39,69.1,100,71.1,74.3,71.3
20160401091500,754.4,410.0,424.76,56.3043,39,69.1,100,71.2,74.3,71.3
20160401093000,754.4,410.0,429.68,56.9565,39,70.1,100,71.1,74.3,71.3
20160401094500,754.4,410.0,423.12,56.087,39,68.2,100,71.2,74.3,71.3
20160401100000,754.4,410.0,423.12,56.087,39,69.7,100,71.1,74.3,71.3
20160401101500,754.4,410.0,423.12,56.087,39,68.6,100,71.2,74.3,71.3
20160401103000,754.4,410.0,418.2,55.4348,39,68.6,100,71.3,74.3,71.3
20160401104500,754.4,410.0,426.4,56.5217,39,70.1,100,71.3,74.3,71.3
20160401110000,754.4,410.0,426.4,56.5217,39,69.2,100,71.3,74.3,71.3
20160401111500,754.4,410.0,416.56,55.2174,39,71.5,100,71.2,74.3,71.3
20160401113000,754.4,410.0,405.08,53.6956,39,69.2,100,71.2,74.3,71.3
20160401114500,754.4,410.0,414.92,55.0,39,71.1,100,71.3,74.3,71.3
20160401120000,754.4,410.0,410.0,54.3478,39,68.7,100,71.1,74.3,71.3
20160401121500,754.4,410.0,416.56,55.2174,39,71.5,100,71.2,74.3,71.3
20160401123000,754.4,410.0,405.08,53.6956,39,69.2,100,71.2,74.3,71.3
20160401124500,754.4,410.0,414.92,55.0,39,71.1,100,71.3,74.3,71.3
20160401130000,754.4,410.0,410.0,54.3478,39,68.7,100,71.1,74.3,71.3
20160401131500,754.4,410.0,410.0,54.3478,39,70.1,100,71.0,74.3,71.3
20160401133000,754.4,410.0,410.0,54.3478,39,68.6,100,71.1,74.3,71.3
20160401134500,754.4,410.0,418.2,55.4348,39,68.6,100,71.0,74.3,71.3
20160401140000,754.4,410.0,418.2,55.4348,39,70.1,100,71.0,74.3,71.3
20160401141500,754.4,410.0,418.2,55.4348,39,73.3,100,71.0,74.3,71.3
20160401143000,754.4,410.0,426.4,56.5217,39,56.0,0,71.6,74.3,71.3
20160401144500,754.4,410.0,431.32,57.1739,39,55.1,100,70.7,74.3,71.3
20160401150000,754.4,410.0,426.4,56.5217,39,55.1,100,70.5,74.3,71.3
20160401151500,754.4,410.0,432.96,57.3913,39,65.3,100,70.9,74.3,71.3
20160401153000,754.4,410.0,432.96,57.3913,39,62.9,100,71.3,74.3,71.3
20160401154500,754.4,410.0,432.96,57.3913,39,64.0,100,71.4,74.3,71.3
20160401160000,754.4,410.0,424.76,56.3043,39,62.8,100,71.4,74.3,71.3
20160401161500,754.4,410.0,424.76,56.3043,39,64.0,100,71.3,74.3,71.3
20160401163000,754.4,410.0,434.6,57.6087,39,62.4,100,70.9,74.3,71.3
20160401164500,754.4,410.0,434.6,57.6087,39,68.5,100,70.6,74.3,71.3
20160401170000,754.4,410.0,424.76,56.3043,39,73.5,100,70.8,74.3,71.3
20160401171500,754.4,410.0,424.76,56.3043,39,77.2,100,71.0,74.3,71.3
20160401173000,754.4,410.0,424.76,56.3043,39,73.0,100,71.2,74.3,71.3
20160401174500,754.4,410.0,424.76,56.3043,39,75.6,100,71.3,74.3,71.3
20160401180000,754.4,410.0,418.2,55.4348,39,74.4,100,71.4,74.3,71.3
20160401181500,754.4,410.0,418.2,55.4348,39,54.7,100,70.8,74.3,71.3
20160401183000,754.4,410.0,423.12,56.087,39,62.2,100,70.1,74.3,71.3
20160401184500,754.4,410.0,423.12,56.087,39,72.0,100,70.5,74.3,71.3
20160401190000,754.4,410.0,423.12,56.087,39,76.3,100,70.9,74.3,71.3
20160401191500,754.4,410.0,423.12,56.087,39,72.0,100,71.1,74.3,71.3
20160401193000,754.4,410.0,423.12,56.087,39,74.0,100,71.3,74.3,71.3
20160401194500,754.4,410.0,431.32,57.1739,39,74.8,100,71.3,74.3,71.3
20160401200000,754.4,410.0,424.76,56.3043,39,72.9,100,71.3,74.3,71.3
20160401201500,754.4,410.0,431.32,57.1739,39,72.0,100,71.2,74.3,71.3
20160401203000,754.4,410.0,431.32,57.1739,39,75.3,100,71.4,74.3,71.3
20160401204500,754.4,410.0,410.0,54.3478,39,72.4,100,71.3,74.3,71.3
20160401210000,754.4,410.0,410.0,54.3478,39,72.4,100,71.5,74.3,71.3
20160401211500,754.4,410.0,410.0,54.3478,39,53.5,100,70.4,74.3,71.3
20160401213000,754.4,410.0,418.2,55.4348,39,71.1,100,70.2,74.3,71.3
20160401214500,754.4,410.0,418.2,55.4348,39,75.4,100,70.6,74.3,71.3
20160401220000,754.4,410.0,418.2,55.4348,39,79.1,100,70.9,74.3,71.3
20160401221500,754.4,410.0,418.2,55.4348,39,74.0,100,71.2,74.3,71.3
20160401223000,754.4,410.0,418.2,55.4348,39,77.8,100,71.2,74.3,71.3
20160401224500,754.4,410.0,418.2,55.4348,39,77.8,100,71.2,74.3,71.3
20160401230000,754.4,410.0,423.12,56.087,39,74.3,100,71.4,74.3,71.3
20160401231500,754.4,410.0,423.12,56.087,39,66.7,0,71.5,74.3,71.3
20160401233000,754.4,410.0,432.96,57.3913,39,70.0,100,70.1,74.3,71.3
20160401234500,754.4,410.0,437.88,58.0435,39,70.0,100,70.5,74.3,71.3
20160402000000,754.4,410.0,429.68,56.9565,39,74.1,100,71.1,74.3,71.3
20160402001500,754.4,410.0,429.68,56.9565,39,53.9,0,71.6,74.3,71.3
20160402003000,754.4,410.0,429.68,56.9565,39,52.3,0,71.3,74.3,71.3
20160402004500,754.4,410.0,424.76,56.3043,38,52.3,0,71.3,74.3,71.3
20160402010000,754.4,410.0,429.68,56.9565,38,52.3,0,71.3,74.3,71.3
20160402011500,754.4,410.0,405.08,53.6956,39,50.7,0,71.3,74.3,71.3
20160402013000,754.4,410.0,405.08,53.6956,39,50.7,100,70.7,74.3,71.3
20160402014500,754.4,410.0,405.08,53.6956,39,50.7,100,70.3,74.3,71.3
20160402020000,754.4,410.0,400.16,53.0435,39,54.0,100,71.1,74.3,71.3
20160402021500,754.4,410.0,405.08,53.6956,39,53.1,100,70.8,74.3,71.3
20160402023000,754.4,410.0,395.24,52.3913,39,65.8,100,70.9,74.3,71.3
20160402024500,754.4,410.0,388.68,51.5217,39,64.0,100,71.4,74.3,71.3
20160402030000,754.4,410.0,393.6,52.1739,39,51.9,0,71.5,74.3,71.3
20160402031500,754.4,410.0,401.8,53.2609,40,51.9,0,71.4,74.3,71.3
20160402033000,754.4,410.0,401.8,53.2609,40,51.1,0,71.7,74.3,71.3
20160402034500,754.4,410.0,406.72,53.913,40,51.1,0,71.6,74.3,71.3
20160402040000,754.4,410.0,406.72,53.913,40,51.1,0,71.4,74.3,71.3
20160402041500,754.4,410.0,413.28,54.7826,40,51.1,0,71.3,74.3,71.3
20160402043000,754.4,410.0,421.48,55.8696,40,51.1,100,70.9,74.3,71.3
20160402044500,754.4,410.0,413.28,54.7826,40,51.1,100,70.8,74.3,71.3
20160402050000,754.4,410.0,413.28,54.7826,40,51.1,100,70.5,74.3,71.3
20160402051500,754.4,410.0,413.28,54.7826,40,62.8,100,70.9,74.3,71.3
20160402053000,754.4,410.0,408.36,54.1304,40,61.2,100,71.0,74.3,71.3
20160402054500,754.4,410.0,408.36,54.1304,40,62.4,100,71.3,74.3,71.3
20160402060000,754.4,410.0,408.36,54.1304,40,62.4,100,70.8,74.3,71.3
20160402061500,754.4,410.0,413.28,54.7826,40,67.3,100,70.8,74.3,71.3
20160402063000,754.4,410.0,413.28,54.7826,40,71.1,100,71.0,74.3,71.3
20160402064500,754.4,410.0,413.28,54.7826,40,69.0,100,71.2,74.3,71.3
20160402070000,754.4,410.0,413.28,54.7826,40,71.0,100,71.3,74.3,71.3
20160402071500,754.4,410.0,413.28,54.7826,40,67.3,100,71.0,74.3,71.3
20160402073000,754.4,410.0,413.28,54.7826,40,73.8,100,70.8,74.3,71.3
20160402074500,754.4,410.0,418.2,55.4348,40,70.1,100,70.8,74.3,71.3
20160402080000,754.4,410.0,410.0,54.3478,40,78.2,100,71.1,74.3,71.3
20160402081500,754.4,410.0,414.92,55.0,40,72.5,100,71.4,74.3,71.3
20160402083000,754.4,410.0,423.12,56.087,40,54.7,100,70.7,74.3,71.3
20160402084500,754.4,410.0,418.2,55.4348,40,70.6,100,70.2,74.3,71.3
20160402090000,754.4,410.0,418.2,55.4348,40,72.4,100,70.6,74.3,71.3
20160402091500,754.4,410.0,418.2,55.4348,40,70.1,100,71.2,74.3,71.3
20160402093000,754.4,410.0,418.2,55.4348,40,73.5,100,71.5,74.3,71.3
20160402094500,754.4,410.0,418.2,55.4348,40,73.5,100,71.3,74.3,71.3
20160402100000,754.4,410.0,423.12,56.087,40,70.6,100,71.0,74.3,71.3
20160402101500,754.4,410.0,408.36,54.1304,40,74.9,100,71.0,74.3,71.3
20160402103000,754.4,410.0,413.28,54.7826,40,71.1,100,70.9,74.3,71.3
20160402104500,754.4,410.0,406.72,53.913,40,73.0,100,71.0,74.3,71.3
20160402110000,754.4,410.0,406.72,53.913,40,74.4,100,71.2,74.3,71.3
20160402111500,754.4,410.0,406.72,53.913,40,72.5,100,71.4,74.3,71.3
20160402113000,754.4,410.0,400.16,53.0435,40,75.8,100,71.4,74.3,71.3
20160402114500,754.4,410.0,405.08,53.6956,40,54.3,100,70.3,74.3,71.3
20160402120000,754.4,410.0,405.08,53.6956,40,72.9,100,70.5,74.3,71.3
20160402121500,754.4,410.0,405.08,53.6956,40,69.2,100,71.0,74.3,71.3
20160402123000,754.4,410.0,405.08,53.6956,40,71.6,100,71.0,74.3,71.3
20160402124500,754.4,410.0,405.08,53.6956,40,71.6,100,70.8,74.3,71.3
20160402130000,754.4,410.0,405.08,53.6956,40,71.6,100,71.0,74.3,71.3
20160402131500,754.4,410.0,405.08,53.6956,40,74.8,100,71.0,74.3,71.3
20160402133000,754.4,410.0,410.0,54.3478,40,70.6,100,71.2,74.3,71.3
20160402134500,754.4,410.0,410.0,54.3478,40,74.1,100,71.3,74.3,71.3
20160402140000,754.4,410.0,410.0,54.3478,40,70.5,100,71.5,74.3,71.3
20160402141500,754.4,410.0,418.2,55.4348,40,55.2,100,70.6,74.3,71.3
20160402143000,754.4,410.0,418.2,55.4348,40,68.7,100,70.3,74.3,71.3
20160402144500,754.4,410.0,418.2,55.4348,40,70.7,100,70.9,74.3,71.3
20160402150000,754.4,410.0,413.28,54.7826,40,70.7,100,71.0,74.3,71.3
20160402151500,754.4,410.0,413.28,54.7826,40,70.7,100,71.1,74.3,71.3
20160402153000,754.4,410.0,418.2,55.4348,40,72.0,100,71.1,74.3,71.3
20160402154500,754.4,410.0,413.28,54.7826,40,69.7,100,71.2,74.3,71.3
20160402160000,754.4,410.0,413.28,54.7826,40,72.0,100,71.2,74.3,71.3
20160402161500,754.4,410.0,413.28,54.7826,40,69.9,100,71.3,74.3,71.3
20160402163000,754.4,410.0,401.8,53.2609,40,72.9,100,71.2,74.3,71.3
20160402164500,754.4,410.0,401.8,53.2609,40,70.2,100,71.3,74.3,71.3
20160402170000,754.4,410.0,401.8,53.2609,40,72.6,100,71.4,74.3,71.3
20160402171500,754.4,410.0,401.8,53.2609,40,60.4,100,71.4,74.3,71.3
20160402173000,754.4,410.0,396.88,52.6087,40,55.2,100,70.4,74.3,71.3
20160402174500,754.4,410.0,396.88,52.6087,40,71.0,100,70.6,74.3,71.3
20160402180000,754.4,410.0,396.88,52.6087,40,71.0,100,71.1,74.3,71.3
20160402181500,754.4,410.0,396.88,52.6087,40,72.5,100,71.5,74.3,71.3
20160402183000,754.4,410.0,405.08,53.6956,40,56.8,100,71.0,74.3,71.3
20160402184500,754.4,410.0,405.08,53.6956,40,54.3,100,70.2,74.3,71.3
20160402190000,754.4,410.0,414.92,55.0,40,54.3,100,71.6,74.3,71.3
20160402191500,754.4,410.0,414.92,55.0,40,54.3,0,71.9,74.3,71.3
20160402193000,754.4,410.0,414.92,55.0,40,53.5,0,71.6,74.3,71.3
20160402194500,754.4,410.0,414.92,55.0,40,53.5,0,71.5,74.3,71.3
20160402200000,754.4,410.0,410.0,54.3478,40,52.7,0,71.5,74.3,71.3
20160402201500,754.4,410.0,410.0,54.3478,40,52.7,0,71.4,74.3,71.3
20160402203000,754.4,410.0,418.2,55.4348,40,52.7,0,71.5,74.3,71.3
20160402204500,754.4,410.0,418.2,55.4348,40,52.7,0,71.7,74.3,71.3
20160402210000,754.4,410.0,410.0,54.3478,40,52.7,0,71.7,74.3,71.3
20160402211500,754.4,410.0,410.0,54.3478,40,52.7,0,71.8,74.3,71.3
20160402213000,754.4,410.0,410.0,54.3478,40,52.7,0,71.6,74.3,71.3
20160402214500,754.4,410.0,410.0,54.3478,40,52.7,0,71.5,74.3,71.3
20160402220000,754.4,410.0,410.0,54.3478,40,52.7,0,71.8,74.3,71.3
20160402221500,754.4,410.0,400.16,53.0435,40,52.7,0,71.9,74.3,71.3
20160402223000,754.4,410.0,406.72,53.913,40,52.7,0,71.8,74.3,71.3
20160402224500,754.4,410.0,406.72,53.913,40,52.7,0,71.7,74.3,71.3
20160402230000,754.4,410.0,413.28,54.7826,40,52.7,0,71.6,74.3,71.3
20160402231500,754.4,410.0,413.28,54.7826,40,52.0,100,71.3,74.3,71.3
20160402233000,754.4,410.0,431.32,57.1739,40,52.0,0,72.6,74.3,71.3
20160402234500,754.4,410.0,431.32,57.1739,40,52.0,0,72.6,74.3,71.3
20160403000000,754.4,410.0,431.32,57.1739,39,52.0,0,72.0,74.3,71.3
20160403001500,754.4,410.0,424.76,56.3043,39,52.0,0,72.1,74.3,71.3
20160403003000,754.4,410.0,424.76,56.3043,39,52.0,0,71.7,74.3,71.3
20160403004500,754.4,410.0,434.6,57.6087,40,52.0,0,71.5,74.3,71.3
20160403010000,754.4,410.0,688.8,91.3043,54,52.0,0,73.9,74.3,71.3
20160403011500,754.4,410.0,644.52,85.4348,52,52.0,0,73.9,74.3,71.3
20160403013000,754.4,410.0,665.84,88.2609,53,52.0,0,75.0,74.3,71.3
20160403014500,754.4,410.0,729.8,96.7391,56,52.0,0,74.7,74.3,71.3
20160403020000,754.4,410.0,426.4,56.5217,40,52.0,0,72.7,74.3,71.3
20160403021500,754.4,410.0,426.4,56.5217,40,52.0,0,72.3,74.3,71.3
20160403023000,754.4,410.0,416.56,55.2174,40,51.4,0,71.9,74.3,71.3
20160403024500,754.4,410.0,416.56,55.2174,40,51.4,0,71.7,74.3,71.3
20160403030000,754.4,410.0,424.76,56.3043,40,51.4,0,71.6,74.3,71.3
20160403031500,754.4,410.0,424.76,56.3043,40,50.7,0,71.5,74.3,71.3
20160403033000,754.4,410.0,424.76,56.3043,39,50.7,0,71.1,74.3,71.3
20160403034500,754.4,410.0,424.76,56.3043,39,50.7,100,70.3,74.3,71.3
20160403040000,754.4,410.0,424.76,56.3043,39,60.6,100,70.3,74.3,71.3
20160403041500,754.4,410.0,418.2,55.4348,39,73.0,100,70.5,74.3,71.3
20160403043000,754.4,410.0,418.2,55.4348,39,70.4,100,70.8,74.3,71.3
20160403044500,754.4,410.0,418.2,55.4348,39,74.8,100,70.9,74.3,71.3
20160403050000,754.4,410.0,413.28,54.7826,39,70.7,100,71.0,74.3,71.3
20160403051500,754.4,410.0,413.28,54.7826,39,75.8,100,71.1,74.3,71.3
20160403053000,754.4,410.0,418.2,55.4348,39,75.8,100,71.2,74.3,71.3
20160403054500,754.4,410.0,418.2,55.4348,39,75.8,100,71.4,74.3,71.3
20160403060000,754.4,410.0,418.2,55.4348,39,70.1,100,71.3,74.3,71.3
20160403061500,754.4,410.0,418.2,55.4348,39,76.3,100,71.6,74.3,71.3
20160403063000,754.4,410.0,418.2,55.4348,39,61.5,100,69.9,74.3,71.3
20160403064500,754.4,410.0,418.2,55.4348,39,72.4,100,70.4,74.3,71.3
20160403070000,754.4,410.0,423.12,56.087,39,69.2,100,70.7,74.3,71.3
20160403071500,754.4,410.0,416.56,55.2174,39,74.8,100,70.9,74.3,71.3
20160403073000,754.4,410.0,416.56,55.2174,39,74.8,100,71.2,74.3,71.3
20160403074500,754.4,410.0,406.72,53.913,39,55.1,0,71.9,74.3,71.3
20160403080000,754.4,410.0,401.8,53.2609,39,51.1,0,71.8,74.3,71.3
20160403081500,754.4,410.0,401.8,53.2609,39,51.1,0,71.7,74.3,71.3
20160403083000,754.4,410.0,406.72,53.913,39,51.1,0,71.9,74.3,71.3
20160403084500,754.4,410.0,406.72,53.913,39,52.2,0,72.1,74.3,71.3
20160403090000,754.4,410.0,406.72,53.913,39,52.2,0,72.1,74.3,71.3
20160403091500,754.4,410.0,406.72,53.913,39,52.2,0,71.3,74.3,71.3
20160403093000,754.4,410.0,413.28,54.7826,39,52.2,0,71.9,74.3,71.3
20160403094500,754.4,410.0,413.28,54.7826,39,52.2,0,72.1,74.3,71.3
20160403100000,754.4,410.0,413.28,54.7826,39,53.1,0,71.6,74.3,71.3
20160403101500,754.4,410.0,413.28,54.7826,39,53.1,100,70.9,74.3,71.3
20160403103000,754.4,410.0,413.28,54.7826,39,53.1,100,70.5,74.3,71.3
20160403104500,754.4,410.0,413.28,54.7826,39,66.8,100,70.9,74.3,71.3
20160403110000,754.4,410.0,413.28,54.7826,39,59.6,100,71.0,74.3,71.3
20160403111500,754.4,410.0,413.28,54.7826,39,59.6,100,71.1,74.3,71.3
20160403113000,754.4,410.0,408.36,54.1304,39,73.0,100,70.8,74.3,71.3
20160403114500,754.4,410.0,413.28,54.7826,39,72.0,100,70.9,74.3,71.3
20160403120000,754.4,410.0,418.2,55.4348,39,70.6,100,71.0,74.3,71.3
20160403121500,754.4,410.0,413.28,54.7826,39,73.9,100,71.1,74.3,71.3
20160403123000,754.4,410.0,400.16,53.0435,39,59.2,0,71.8,74.3,71.3
20160403124500,754.4,410.0,400.16,53.0435,39,55.2,0,71.8,74.3,71.3
20160403130000,754.4,410.0,400.16,53.0435,39,55.2,0,71.9,74.3,71.3
20160403131500,754.4,410.0,400.16,53.0435,39,55.2,0,71.6,74.3,71.3
20160403133000,754.4,410.0,391.96,51.9565,39,55.2,0,71.8,74.3,71.3
20160403134500,754.4,410.0,405.08,53.6956,39,55.2,0,71.9,74.3,71.3
20160403140000,754.4,410.0,395.24,52.3913,39,55.2,0,72.1,74.3,71.3
20160403141500,754.4,410.0,400.16,53.0435,39,55.2,0,72.3,74.3,71.3
20160403143000,754.4,410.0,400.16,53.0435,39,55.2,0,72.4,74.3,71.3
20160403144500,754.4,410.0,408.36,54.1304,39,55.2,0,72.4,74.3,71.3
20160403150000,754.4,410.0,408.36,54.1304,39,55.2,0,72.5,74.3,71.3
20160403151500,754.4,410.0,408.36,54.1304,39,55.2,0,72.4,74.3,71.3
20160403153000,754.4,410.0,408.36,54.1304,39,55.2,0,72.4,74.3,71.3
20160403154500,754.4,410.0,408.36,54.1304,39,55.2,0,72.6,74.3,71.3
20160403160000,754.4,410.0,401.8,53.2609,39,55.2,0,72.7,74.3,71.3
20160403161500,754.4,410.0,401.8,53.2609,39,55.2,0,72.1,74.3,71.3
20160403163000,754.4,410.0,401.8,53.2609,39,55.2,0,71.6,74.3,71.3
20160403164500,754.4,410.0,391.96,51.9565,39,55.2,0,71.1,74.3,71.3
20160403170000,754.4,410.0,396.88,52.6087,39,55.2,100,71.0,74.3,71.3
20160403171500,754.4,410.0,396.88,52.6087,39,55.2,100,70.8,74.3,71.3
20160403173000,754.4,410.0,396.88,52.6087,39,55.2,100,70.7,74.3,71.3
20160403174500,754.4,410.0,396.88,52.6087,39,57.9,100,70.6,74.3,71.3
20160403180000,754.4,410.0,396.88,52.6087,39,70.6,100,71.0,74.3,71.3
20160403181500,754.4,410.0,396.88,52.6087,39,73.0,100,71.4,74.3,71.3
20160403183000,754.4,410.0,405.08,53.6956,39,57.5,0,71.2,74.3,71.3
20160403184500,754.4,410.0,410.0,54.3478,39,55.2,100,70.5,74.3,71.3
20160403190000,754.4,410.0,410.0,54.3478,39,70.5,100,70.5,74.3,71.3
20160403191500,754.4,410.0,410.0,54.3478,39,69.7,100,71.1,74.3,71.3
20160403193000,754.4,410.0,410.0,54.3478,39,71.5,100,71.4,74.3,71.3
20160403194500,754.4,410.0,410.0,54.3478,39,67.7,100,71.5,74.3,71.3
20160403200000,754.4,410.0,414.92,55.0,39,54.4,100,71.0,74.3,71.3
20160403201500,754.4,410.0,408.36,54.1304,39,53.5,100,70.7,74.3,71.3
20160403203000,754.4,410.0,408.36,54.1304,39,53.5,100,70.7,74.3,71.3
20160403204500,754.4,410.0,408.36,54.1304,39,67.5,100,70.6,74.3,71.3
20160403210000,754.4,410.0,408.36,54.1304,39,67.5,100,71.3,74.3,71.3
20160403211500,754.4,410.0,396.88,52.6087,39,60.5,0,71.3,74.3,71.3
20160403213000,754.4,410.0,396.88,52.6087,39,53.5,100,70.5,74.3,71.3
20160403214500,754.4,410.0,396.88,52.6087,39,70.0,100,71.1,74.3,71.3
20160403220000,754.4,410.0,396.88,52.6087,39,54.7,0,71.8,74.3,71.3
20160403221500,754.4,410.0,396.88,52.6087,39,53.1,0,71.9,74.3,71.3
20160403223000,754.4,410.0,396.88,52.6087,39,53.1,0,72.0,74.3,71.3
20160403224500,754.4,410.0,414.92,55.0,39,53.1,0,72.3,74.3,71.3
20160403230000,754.4,410.0,414.92,55.0,39,52.3,0,72.7,74.3,71.3
20160403231500,754.4,410.0,410.0,54.3478,39,52.3,0,72.6,74.3,71.3
20160403233000,754.4,410.0,410.0,54.3478,39,52.3,0,72.3,74.3,71.3
20160403234500,754.4,410.0,416.56,55.2174,39,52.3,0,72.1,74.3,71.3
20160404000000,754.4,410.0,416.56,55.2174,39,52.3,0,72.0,74.3,71.3
20160404001500,754.4,410.0,423.12,56.087,39,52.3,0,71.9,74.3,71.3
20160404003000,754.4,410.0,414.92,55.0,39,52.3,0,71.9,74.3,71.3
20160404004500,754.4,410.0,421.48,55.8696,39,52.3,0,71.9,74.3,71.3
20160404010000,754.4,410.0,421.48,55.8696,39,52.3,0,71.8,74.3,71.3
20160404011500,754.4,410.0,416.56,55.2174,39,52.3,0,71.7,74.3,71.3
20160404013000,754.4,410.0,410.0,54.3478,39,52.3,0,71.8,74.3,71.3
20160404014500,754.4,410.0,401.8,53.2609,39,52.3,0,71.1,74.3,71.3
20160404020000,754.4,410.0,401.8,53.2609,39,52.3,100,70.5,74.3,71.3
20160404021500,754.4,410.0,401.8,53.2609,39,64.0,100,70.5,74.3,71.3
20160404023000,754.4,410.0,410.0,54.3478,39,67.3,100,70.8,74.3,71.3
20160404024500,754.4,410.0,410.0,54.3478,39,68.6,100,71.0,74.3,71.3
20160404030000,754.4,410.0,410.0,54.3478,39,67.5,100,71.1,74.3,71.3
20160404031500,754.4,410.0,410.0,54.3478,39,65.3,100,71.1,74.3,71.3
20160404033000,754.4,410.0,410.0,54.3478,39,67.7,100,71.1,74.3,71.3
20160404034500,754.4,410.0,416.56,55.2174,39,66.9,100,71.0,74.3,71.3
20160404040000,754.4,410.0,416.56,55.2174,39,66.9,100,71.0,74.3,71.3
20160404041500,754.4,410.0,416.56,55.2174,39,67.7,100,71.2,74.3,71.3
20160404043000,754.4,410.0,416.56,55.2174,39,69.1,100,71.2,74.3,71.3
20160404044500,754.4,410.0,416.56,55.2174,39,65.8,100,71.2,74.3,71.3
20160404050000,754.4,410.0,416.56,55.2174,39,67.3,100,71.3,74.3,71.3
20160404051500,754.4,410.0,416.56,55.2174,39,69.1,100,71.3,74.3,71.3
20160404053000,754.4,410.0,416.56,55.2174,39,66.2,100,71.1,74.3,71.3
20160404054500,754.4,410.0,416.56,55.2174,39,66.2,100,71.2,74.3,71.3
20160404060000,754.4,410.0,416.56,55.2174,39,69.1,100,71.3,74.3,71.3
20160404061500,754.4,410.0,416.56,55.2174,39,54.3,0,71.2,74.3,71.3
20160404063000,754.4,410.0,408.36,54.1304,39,51.4,100,70.2,74.3,71.3
20160404064500,754.4,410.0,408.36,54.1304,39,68.2,100,70.6,74.3,71.3
20160404070000,754.4,410.0,401.8,53.2609,39,69.1,100,70.8,74.3,71.3
20160404071500,754.4,410.0,408.36,54.1304,39,69.1,100,71.2,74.3,71.3
20160404073000,754.4,410.0,408.36,54.1304,39,69.1,100,71.3,74.3,71.3
20160404074500,754.4,410.0,408.36,54.1304,39,52.7,100,70.7,74.3,71.3
20160404080000,754.4,410.0,400.16,53.0435,39,67.0,100,70.3,74.3,71.3
20160404081500,754.4,410.0,400.16,53.0435,39,69.2,100,71.2,74.3,71.3
20160404083000,754.4,410.0,416.56,55.2174,39,65.3,100,71.2,74.3,71.3
20160404084500,754.4,410.0,408.36,54.1304,39,68.7,100,71.4,74.3,71.3
20160404090000,754.4,410.0,408.36,54.1304,39,66.3,100,71.4,74.3,71.3
20160404091500,754.4,410.0,408.36,54.1304,39,68.2,100,71.4,74.3,71.3
20160404093000,754.4,410.0,408.36,54.1304,39,68.2,100,71.5,74.3,71.3
20160404094500,754.4,410.0,401.8,53.2609,39,54.7,100,70.9,74.3,71.3
20160404100000,754.4,410.0,401.8,53.2609,39,54.7,100,70.3,74.3,71.3
20160404101500,754.4,410.0,401.8,53.2609,39,54.7,0,71.6,74.3,71.3
20160404103000,754.4,410.0,401.8,53.2609,39,54.7,0,72.0,74.3,71.3
20160404104500,754.4,410.0,395.24,52.3913,39,54.7,0,72.4,74.3,71.3
20160404110000,754.4,410.0,395.24,52.3913,39,54.7,0,72.7,74.3,71.3
20160404111500,754.4,410.0,429.68,56.9565,41,54.7,0,72.4,74.3,71.3
20160404113000,754.4,410.0,423.12,56.087,40,55.5,0,72.6,74.3,71.3
20160404114500,754.4,410.0,434.6,57.6087,41,55.5,0,72.8,74.3,71.3
20160404120000,754.4,410.0,528.08,70.0,46,55.5,0,73.7,74.3,71.3
20160404121500,754.4,410.0,421.48,55.8696,40,57.5,0,72.8,74.3,71.3
20160404123000,754.4,410.0,429.68,56.9565,40,56.0,0,72.9,74.3,71.3
20160404124500,754.4,410.0,423.12,56.087,40,56.0,0,72.7,74.3,71.3
20160404130000,754.4,410.0,432.96,57.3913,40,57.9,0,72.3,74.3,71.3
20160404131500,754.4,410.0,418.2,55.4348,40,57.9,0,72.2,74.3,71.3
20160404133000,754.4,410.0,423.12,56.087,40,58.5,0,72.2,74.3,71.3
20160404134500,754.4,410.0,413.28,54.7826,40,58.5,0,72.2,74.3,71.3
20160404140000,754.4,410.0,418.2,55.4348,40,58.5,0,72.2,74.3,71.3
20160404141500,754.4,410.0,426.4,56.5217,40,57.9,0,72.1,74.3,71.3
20160404143000,754.4,410.0,426.4,56.5217,40,57.9,0,72.2,74.3,71.3
20160404144500,754.4,410.0,426.4,56.5217,40,57.1,0,72.2,74.3,71.3
20160404150000,754.4,410.0,426.4,56.5217,40,57.1,0,72.1,74.3,71.3
20160404151500,754.4,410.0,426.4,56.5217,40,57.1,0,72.2,74.3,71.3
20160404153000,754.4,410.0,426.4,56.5217,40,57.1,0,72.4,74.3,71.3
20160404154500,754.4,410.0,431.32,57.1739,40,57.9,0,72.3,74.3,71.3
20160404160000,754.4,410.0,421.48,55.8696,40,58.7,0,72.5,74.3,71.3
20160404161500,754.4,410.0,421.48,55.8696,40,58.7,0,72.5,74.3,71.3
20160404163000,754.4,410.0,429.68,56.9565,40,57.6,0,72.4,74.3,71.3
20160404164500,754.4,410.0,423.12,56.087,40,55.6,0,72.6,74.3,71.3
20160404170000,754.4,410.0,423.12,56.087,40,56.3,0,72.5,74.3,71.3
20160404171500,754.4,410.0,414.92,55.0,40,57.5,0,72.2,74.3,71.3
20160404173000,754.4,410.0,414.92,55.0,40,58.3,0,72.2,74.3,71.3
20160404174500,754.4,410.0,414.92,55.0,40,58.3,0,72.4,74.3,71.3
20160404180000,754.4,410.0,414.92,55.0,40,58.3,0,72.3,74.3,71.3
20160404181500,754.4,410.0,421.48,55.8696,40,58.3,0,72.5,74.3,71.3
20160404183000,754.4,410.0,434.6,57.6087,40,56.2,0,71.8,74.3,71.3
20160404184500,754.4,410.0,434.6,57.6087,40,58.3,100,70.8,74.3,71.3
20160404190000,754.4,410.0,429.68,56.9565,40,58.3,100,70.7,74.3,71.3
20160404191500,754.4,410.0,423.12,56.087,40,74.4,100,70.7,74.3,71.3
20160404193000,754.4,410.0,423.12,56.087,40,72.0,100,71.2,74.3,71.3
20160404194500,754.4,410.0,432.96,57.3913,40,58.4,0,71.4,74.3,71.3
20160404200000,754.4,410.0,432.96,57.3913,40,56.8,100,70.7,74.3,71.3
20160404201500,754.4,410.0,423.12,56.087,40,62.3,100,70.4,74.3,71.3
20160404203000,754.4,410.0,416.56,55.2174,40,74.4,100,70.9,74.3,71.3
20160404204500,754.4,410.0,416.56,55.2174,40,71.6,100,71.4,74.3,71.3
20160404210000,754.4,410.0,421.48,55.8696,40,58.8,0,71.3,74.3,71.3
20160404211500,754.4,410.0,416.56,55.2174,40,56.4,100,70.3,74.3,71.3
20160404213000,754.4,410.0,421.48,55.8696,40,76.8,100,70.8,74.3,71.3
20160404214500,754.4,410.0,421.48,55.8696,40,70.1,100,71.1,74.3,71.3
20160404220000,754.4,410.0,421.48,55.8696,40,71.6,100,71.4,74.3,71.3
20160404221500,754.4,410.0,426.4,56.5217,40,59.2,100,71.1,74.3,71.3
20160404223000,754.4,410.0,426.4,56.5217,40,57.2,100,70.7,74.3,71.3
20160404224500,754.4,410.0,426.4,56.5217,40,70.4,100,70.4,74.3,71.3
20160404230000,754.4,410.0,413.28,54.7826,40,70.4,100,71.3,74.3,71.3
20160404231500,754.4,410.0,418.2,55.4348,40,58.3,0,71.2,74.3,71.3
20160404233000,754.4,410.0,418.2,55.4348,40,56.0,100,70.4,74.3,71.3
20160404234500,754.4,410.0,418.2,55.4348,40,72.5,100,70.6,74.3,71.3
20160405000000,754.4,410.0,429.68,56.9565,40,73.4,100,71.0,74.3,71.3
20160405001500,754.4,410.0,424.76,56.3043,40,60.3,0,71.6,74.3,71.3
20160405003000,754.4,410.0,418.2,55.4348,40,57.0,0,71.7,74.3,71.3
20160405004500,754.4,410.0,413.28,54.7826,40,56.4,0,71.8,74.3,71.3
20160405010000,754.4,410.0,413.28,54.7826,40,56.4,0,71.7,74.3,71.3
20160405011500,754.4,410.0,413.28,54.7826,40,56.4,0,71.3,74.3,71.3
20160405013000,754.4,410.0,408.36,54.1304,40,56.4,0,71.6,74.3,71.3
20160405014500,754.4,410.0,401.8,53.2609,40,56.4,0,71.7,74.3,71.3
20160405020000,754.4,410.0,401.8,53.2609,40,56.4,0,71.6,74.3,71.3
20160405021500,754.4,410.0,401.8,53.2609,40,56.4,0,71.7,74.3,71.3
20160405023000,754.4,410.0,401.8,53.2609,40,56.4,0,72.0,74.3,71.3
20160405024500,754.4,410.0,401.8,53.2609,40,56.4,0,72.1,74.3,71.3
20160405030000,754.4,410.0,408.36,54.1304,40,56.4,0,71.6,74.3,71.3
20160405031500,754.4,410.0,413.28,54.7826,40,56.4,0,71.6,74.3,71.3
20160405033000,754.4,410.0,423.12,56.087,40,56.4,0,71.4,74.3,71.3
20160405034500,754.4,410.0,423.12,56.087,40,55.6,100,71.0,74.3,71.3
20160405040000,754.4,410.0,423.12,56.087,40,56.3,100,71.4,74.3,71.3
20160405041500,754.4,410.0,423.12,56.087,40,56.3,0,71.7,74.3,71.3
20160405043000,754.4,410.0,416.56,55.2174,40,56.3,0,71.7,74.3,71.3
20160405044500,754.4,410.0,416.56,55.2174,40,56.3,0,71.8,74.3,71.3
20160405050000,754.4,410.0,424.76,56.3043,40,56.3,100,71.0,74.3,71.3
20160405051500,754.4,410.0,424.76,56.3043,40,56.3,100,71.3,74.3,71.3
20160405053000,754.4,410.0,416.56,55.2174,40,56.3,0,71.7,74.3,71.3
20160405054500,754.4,410.0,421.48,55.8696,40,56.3,0,72.1,74.3,71.3
20160405060000,754.4,410.0,421.48,55.8696,40,55.6,0,72.1,74.3,71.3
20160405061500,754.4,410.0,421.48,55.8696,40,54.7,100,70.5,74.3,71.3
20160405063000,754.4,410.0,421.48,55.8696,40,71.1,100,70.4,74.3,71.3
20160405064500,754.4,410.0,421.48,55.8696,40,71.1,100,70.9,74.3,71.3
20160405070000,754.4,410.0,413.28,54.7826,40,71.1,100,71.5,74.3,71.3
20160405071500,754.4,410.0,406.72,53.913,40,54.7,0,71.6,74.3,71.3
20160405073000,754.4,410.0,406.72,53.913,40,54.7,100,71.2,74.3,71.3
20160405074500,754.4,410.0,406.72,53.913,40,54.7,100,71.4,74.3,71.3
20160405080000,754.4,410.0,406.72,53.913,40,55.5,0,71.7,74.3,71.3
20160405081500,754.4,410.0,406.72,53.913,40,56.3,0,71.7,74.3,71.3
20160405083000,754.4,410.0,401.8,53.2609,40,57.1,0,72.1,74.3,71.3
20160405084500,754.4,410.0,401.8,53.2609,40,57.1,0,72.1,74.3,71.3
20160405090000,754.4,410.0,395.24,52.3913,40,57.1,0,71.9,74.3,71.3
20160405091500,754.4,410.0,395.24,52.3913,40,57.1,0,71.9,74.3,71.3
20160405093000,754.4,410.0,401.8,53.2609,40,56.3,0,71.8,74.3,71.3
20160405094500,754.4,410.0,401.8,53.2609,40,57.1,0,71.6,74.3,71.3
20160405100000,754.4,410.0,401.8,53.2609,40,57.1,0,71.5,74.3,71.3
20160405101500,754.4,410.0,401.8,53.2609,40,57.1,0,71.4,74.3,71.3
20160405103000,754.4,410.0,401.8,53.2609,40,57.1,0,71.3,74.3,71.3
20160405104500,754.4,410.0,408.36,54.1304,40,57.1,100,70.9,74.3,71.3
20160405110000,754.4,410.0,408.36,54.1304,40,57.1,100,71.0,74.3,71.3
20160405111500,754.4,410.0,401.8,53.2609,40,57.1,100,70.8,74.3,71.3
20160405113000,754.4,410.0,401.8,53.2609,40,57.1,0,71.7,74.3,71.3
20160405114500,754.4,410.0,406.72,53.913,40,57.1,0,71.7,74.3,71.3
20160405120000,754.4,410.0,406.72,53.913,40,57.1,0,71.9,74.3,71.3
20160405121500,754.4,410.0,401.8,53.2609,40,57.1,0,71.2,74.3,71.3
20160405123000,754.4,410.0,396.88,52.6087,40,57.1,0,71.7,74.3,71.3
20160405124500,754.4,410.0,396.88,52.6087,40,57.1,0,72.2,74.3,71.3
20160405130000,754.4,410.0,396.88,52.6087,40,57.1,0,71.9,74.3,71.3
20160405131500,754.4,410.0,396.88,52.6087,40,57.1,0,71.9,74.3,71.3
20160405133000,754.4,410.0,396.88,52.6087,40,57.1,0,71.9,74.3,71.3
20160405134500,754.4,410.0,396.88,52.6087,40,57.1,0,71.7,74.3,71.3
20160405140000,754.4,410.0,396.88,52.6087,40,57.1,0,71.4,74.3,71.3
20160405141500,754.4,410.0,396.88,52.6087,40,57.1,0,71.6,74.3,71.3
20160405143000,754.4,410.0,396.88,52.6087,40,57.1,0,72.0,74.3,71.3
20160405144500,754.4,410.0,408.36,54.1304,40,57.1,100,70.5,74.3,71.3
