PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405150000,754.4,410.0,408.36,54.1304,40,73.9,100,70.6,74.3,71.3
20160405151500,754.4,410.0,408.36,54.1304,40,67.7,100,71.1,74.3,71.3
20160405153000,754.4,410.0,408.36,54.1304,40,68.5,100,70.7,74.3,71.3
20160405154500,754.4,410.0,408.36,54.1304,40,74.9,100,71.2,74.3,71.3
20160405160000,754.4,410.0,408.36,54.1304,40,62.0,0,71.4,74.3,71.3
20160405161500,754.4,410.0,408.36,54.1304,40,58.0,100,70.7,74.3,71.3
20160405163000,754.4,410.0,408.36,54.1304,40,58.7,100,70.3,74.3,71.3
20160405164500,754.4,410.0,413.28,54.7826,40,73.0,100,70.9,74.3,71.3
20160405170000,754.4,410.0,413.28,54.7826,40,71.1,100,71.2,74.3,71.3
20160405171500,754.4,410.0,406.72,53.913,40,71.1,100,71.4,74.3,71.3
20160405173000,754.4,410.0,406.72,53.913,40,71.1,100,71.4,74.3,71.3
20160405174500,754.4,410.0,413.28,54.7826,40,71.1,100,71.5,74.3,71.3
20160405180000,754.4,410.0,418.2,55.4348,40,71.1,100,71.5,74.3,71.3
20160405181500,754.4,410.0,413.28,54.7826,40,57.6,100,70.9,74.3,71.3
20160405183000,754.4,410.0,413.28,54.7826,40,72.3,100,70.3,74.3,71.3
20160405184500,754.4,410.0,413.28,54.7826,40,70.6,100,71.0,74.3,71.3
20160405190000,754.4,410.0,413.28,54.7826,40,71.5,100,70.8,74.3,71.3
20160405191500,754.4,410.0,418.2,55.4348,40,73.9,100,71.1,74.3,71.3
20160405193000,754.4,410.0,418.2,55.4348,40,73.9,100,71.5,74.3,71.3
20160405194500,754.4,410.0,423.12,56.087,40,56.8,0,71.7,74.3,71.3
20160405200000,754.4,410.0,444.44,58.913,41,56.8,0,71.9,74.3,71.3
20160405201500,754.4,410.0,426.4,56.5217,40,56.8,0,72.6,74.3,71.3
20160405203000,754.4,410.0,432.96,57.3913,40,56.8,0,72.2,74.3,71.3
20160405204500,754.4,410.0,416.56,55.2174,40,56.8,0,71.2,74.3,71.3
20160405210000,754.4,410.0,416.56,55.2174,40,56.8,100,70.5,74.3,71.3
20160405211500,754.4,410.0,406.72,53.913,40,70.5,100,70.5,74.3,71.3
20160405213000,754.4,410.0,396.88,52.6087,40,70.5,100,70.7,74.3,71.3
20160405214500,754.4,410.0,396.88,52.6087,40,74.4,100,70.7,74.3,71.3
20160405220000,754.4,410.0,396.88,52.6087,40,75.4,100,70.7,74.2,71.2
20160405221500,754.4,410.0,396.88,52.6087,40,78.2,100,70.8,74.3,71.3
20160405223000,754.4,410.0,408.36,54.1304,40,82.1,100,70.8,74.3,71.3
20160405224500,754.4,410.0,408.36,54.1304,40,82.1,100,70.9,74.3,71.3
20160405230000,754.4,410.0,408.36,54.1304,40,81.1,100,70.9,74.3,71.3
20160405231500,754.4,410.0,408.36,54.1304,40,81.1,100,70.8,74.3,71.3
20160405233000,754.4,410.0,421.48,55.8696,40,86.2,100,71.1,74.3,71.3
20160405234500,754.4,410.0,421.48,55.8696,40,80.0,100,71.2,74.3,71.3
20160406000000,754.4,410.0,426.4,56.5217,40,77.0,0,71.8,74.3,71.3
20160406001500,754.4,410.0,421.48,55.8696,40,56.0,0,71.2,74.3,71.3
20160406003000,754.4,410.0,421.48,55.8696,40,55.2,100,70.8,74.3,71.3
20160406004500,754.4,410.0,429.68,56.9565,40,55.2,100,71.6,74.3,71.3
20160406010000,754.4,410.0,421.48,55.8696,40,55.2,0,71.5,74.3,71.3
20160406011500,754.4,410.0,406.72,53.913,39,53.9,0,71.6,74.3,71.3
20160406013000,754.4,410.0,396.88,52.6087,39,53.9,0,71.1,74.3,71.3
20160406014500,754.4,410.0,396.88,52.6087,39,53.9,100,71.0,74.3,71.3
20160406020000,754.4,410.0,396.88,52.6087,39,66.9,100,69.9,74.3,71.3
20160406021500,754.4,410.0,396.88,52.6087,39,73.0,100,70.8,74.3,71.3
20160406023000,754.4,410.0,396.88,52.6087,39,70.0,100,71.1,74.3,71.3
20160406024500,754.4,410.0,396.88,52.6087,39,70.0,100,71.2,74.3,71.3
20160406030000,754.4,410.0,396.88,52.6087,39,70.0,100,71.4,74.3,71.3
20160406031500,754.4,410.0,396.88,52.6087,39,72.0,100,71.4,74.3,71.3
20160406033000,754.4,410.0,396.88,52.6087,39,73.5,100,71.4,74.3,71.3
20160406034500,754.4,410.0,396.88,52.6087,39,73.5,100,71.5,74.3,71.3
20160406040000,754.4,410.0,396.88,52.6087,39,54.3,100,70.3,74.3,71.3
20160406041500,754.4,410.0,408.36,54.1304,39,70.1,100,70.7,74.3,71.3
20160406043000,754.4,410.0,400.16,53.0435,39,73.7,100,71.4,74.3,71.3
20160406044500,754.4,410.0,393.6,52.1739,10,56.7,100,69.9,74.3,71.3
20160406050000,754.4,410.0,418.2,55.4348,40,72.5,100,70.7,74.3,71.3
20160406051500,754.4,410.0,401.8,53.2609,39,69.2,100,70.9,74.3,71.3
20160406053000,754.4,410.0,401.8,53.2609,39,69.9,100,70.7,74.3,71.3
20160406054500,754.4,410.0,446.08,59.1304,42,69.0,0,71.8,74.3,71.3
20160406060000,754.4,410.0,424.76,56.3043,41,55.2,100,70.7,74.3,71.3
20160406061500,754.4,410.0,429.68,56.9565,41,55.2,0,71.3,74.3,71.3
20160406063000,754.4,410.0,429.68,56.9565,41,72.4,100,70.0,74.3,71.3
20160406064500,754.4,410.0,423.12,56.087,41,71.5,100,70.8,74.3,71.3
20160406070000,754.4,410.0,423.12,56.087,41,75.8,100,71.2,74.3,71.3
20160406071500,754.4,410.0,423.12,56.087,41,73.4,100,71.3,74.3,71.3
20160406073000,754.4,410.0,423.12,56.087,41,60.8,0,71.2,74.3,71.3
20160406074500,754.4,410.0,423.12,56.087,41,70.9,100,70.2,74.3,71.3
20160406080000,754.4,410.0,423.12,56.087,41,67.7,100,70.9,74.3,71.3
20160406081500,754.4,410.0,423.12,56.087,41,73.0,100,70.8,74.3,71.3
20160406083000,754.4,410.0,416.56,55.2174,41,73.0,100,71.1,74.3,71.3
20160406084500,754.4,410.0,429.68,56.9565,41,73.0,100,71.3,74.3,71.3
20160406090000,754.4,410.0,429.68,56.9565,41,59.2,100,70.9,74.3,71.3
20160406091500,754.4,410.0,418.2,55.4348,41,71.0,100,70.3,74.3,71.3
20160406093000,754.4,410.0,429.68,56.9565,41,73.4,100,70.9,74.2,71.2
20160406094500,754.4,410.0,429.68,56.9565,41,73.4,100,71.0,74.3,71.3
20160406100000,754.4,410.0,429.68,56.9565,40,70.6,100,71.1,74.3,71.3
20160406101500,754.4,410.0,429.68,56.9565,40,71.9,100,71.2,74.3,71.3
20160406103000,754.4,410.0,429.68,56.9565,40,71.9,100,71.1,74.3,71.3
20160406104500,754.4,410.0,429.68,56.9565,40,71.1,100,71.0,74.3,71.3
20160406110000,754.4,410.0,421.48,55.8696,40,72.9,100,71.0,74.3,71.3
20160406111500,754.4,410.0,421.48,55.8696,40,72.9,100,71.0,74.3,71.3
20160406113000,754.4,410.0,426.4,56.5217,40,71.6,100,71.2,74.3,71.3
20160406114500,754.4,410.0,410.0,54.3478,40,72.9,100,71.4,74.3,71.3
20160406120000,754.4,410.0,410.0,54.3478,40,57.2,100,70.6,74.2,71.2
20160406121500,754.4,410.0,410.0,54.3478,40,74.4,100,70.6,74.3,71.3
20160406123000,754.4,410.0,401.8,53.2609,40,73.5,100,71.0,74.3,71.3
20160406124500,754.4,410.0,401.8,53.2609,40,71.6,100,71.1,74.3,71.3
20160406130000,754.4,410.0,408.36,54.1304,40,70.6,100,71.1,74.3,71.3
20160406131500,754.4,410.0,413.28,54.7826,40,70.6,100,71.1,74.3,71.3
20160406133000,754.4,410.0,429.68,56.9565,40,71.5,100,71.1,74.3,71.3
20160406134500,754.4,410.0,423.12,56.087,40,71.5,100,71.1,74.3,71.3
20160406140000,754.4,410.0,423.12,56.087,40,71.5,100,71.3,74.3,71.3
20160406141500,754.4,410.0,423.12,56.087,40,70.5,100,71.3,74.3,71.3
20160406143000,754.4,410.0,423.12,56.087,40,59.2,0,71.1,74.2,71.2
20160406144500,754.4,410.0,431.32,57.1739,40,57.9,100,70.1,74.3,71.3
20160406150000,754.4,410.0,418.2,55.4348,40,74.0,100,70.9,74.3,71.3
20160406151500,754.4,410.0,423.12,56.087,40,68.2,100,71.2,74.3,71.3
20160406153000,754.4,410.0,423.12,56.087,40,67.3,100,71.2,74.3,71.3
20160406154500,754.4,410.0,423.12,56.087,40,68.6,100,71.2,74.3,71.3
20160406160000,754.4,410.0,423.12,56.087,40,68.6,100,71.3,74.3,71.3
20160406161500,754.4,410.0,423.12,56.087,40,67.1,100,71.3,74.3,71.3
20160406163000,754.4,410.0,423.12,56.087,40,68.6,100,71.3,74.3,71.3
20160406164500,754.4,410.0,416.56,55.2174,40,62.5,0,71.6,74.3,71.3
20160406170000,754.4,410.0,406.72,53.913,40,58.0,0,71.7,74.3,71.3
20160406171500,754.4,410.0,401.8,53.2609,40,57.1,0,71.3,74.3,71.3
20160406173000,754.4,410.0,401.8,53.2609,40,57.1,100,70.3,74.3,71.3
20160406174500,754.4,410.0,401.8,53.2609,40,72.0,100,70.8,74.2,71.2
20160406180000,754.4,410.0,401.8,53.2609,40,70.1,100,71.3,74.3,71.3
20160406181500,754.4,410.0,410.0,54.3478,40,70.1,100,71.4,74.3,71.3
20160406183000,754.4,410.0,416.56,55.2174,40,68.7,100,71.3,74.3,71.3
20160406184500,754.4,410.0,421.48,55.8696,40,70.1,100,71.1,74.3,71.3
20160406190000,754.4,410.0,421.48,55.8696,40,69.2,100,71.1,74.3,71.3
20160406191500,754.4,410.0,455.92,60.4348,42,66.8,0,71.9,74.3,71.3
20160406193000,754.4,410.0,432.96,57.3913,40,56.8,0,72.4,74.3,71.3
20160406194500,754.4,410.0,432.96,57.3913,40,56.8,0,72.5,74.3,71.3
20160406200000,754.4,410.0,490.36,65.0,43,56.8,0,73.6,74.3,71.3
20160406201500,754.4,410.0,426.4,56.5217,40,56.8,0,73.4,74.3,71.3
20160406203000,754.4,410.0,426.4,56.5217,40,56.8,0,73.6,74.3,71.3
20160406204500,754.4,410.0,492.0,65.2174,44,56.8,0,73.8,74.3,71.3
20160406210000,754.4,410.0,429.68,56.9565,40,56.8,0,72.6,74.3,71.3
20160406211500,754.4,410.0,487.08,64.5652,43,56.8,0,73.4,74.3,71.3
20160406213000,754.4,410.0,424.76,56.3043,40,56.8,0,72.6,74.3,71.3
20160406214500,754.4,410.0,413.28,54.7826,40,56.8,0,72.1,74.3,71.3
20160406220000,754.4,410.0,413.28,54.7826,40,56.8,0,71.6,74.3,71.3
20160406221500,754.4,410.0,413.28,54.7826,40,56.8,0,71.7,74.3,71.3
20160406223000,754.4,410.0,424.76,56.3043,41,55.6,0,71.7,74.3,71.3
20160406224500,754.4,410.0,424.76,56.3043,41,56.7,0,71.6,74.3,71.3
20160406230000,754.4,410.0,424.76,56.3043,41,56.0,0,71.6,74.3,71.3
20160406231500,754.4,410.0,577.28,76.5217,49,56.0,0,72.8,74.2,71.2
20160406233000,754.4,410.0,506.76,67.1739,45,56.0,0,73.4,74.3,71.3
20160406234500,754.4,410.0,429.68,56.9565,40,56.0,0,72.1,74.3,71.3
20160407000000,754.4,410.0,423.12,56.087,40,56.0,0,72.2,74.3,71.3
20160407001500,754.4,410.0,570.72,75.6522,47,56.0,0,72.9,74.3,71.3
20160407003000,754.4,410.0,431.32,57.1739,40,56.0,0,72.7,74.3,71.3
20160407004500,754.4,410.0,431.32,57.1739,40,56.0,0,71.9,74.3,71.3
20160407010000,754.4,410.0,431.32,57.1739,40,56.7,0,71.3,74.2,71.2
20160407011500,754.4,410.0,431.32,57.1739,40,56.7,0,72.0,74.3,71.3
20160407013000,754.4,410.0,423.12,56.087,40,56.7,0,71.3,74.3,71.3
20160407014500,754.4,410.0,621.5601,82.3913,51,55.9,0,72.4,74.3,71.3
20160407020000,754.4,410.0,426.4,56.5217,40,55.9,0,71.3,74.3,71.3
20160407021500,754.4,410.0,426.4,56.5217,40,55.9,100,71.0,74.3,71.3
20160407023000,754.4,410.0,432.96,57.3913,40,55.9,100,70.9,74.3,71.3
20160407024500,754.4,410.0,547.76,72.6087,46,55.9,0,72.0,74.3,71.3
20160407030000,754.4,410.0,523.16,69.3478,44,55.9,0,72.7,74.3,71.3
20160407031500,754.4,410.0,418.2,55.4348,40,56.8,0,71.9,74.3,71.3
20160407033000,754.4,410.0,406.72,53.913,40,56.8,0,71.5,74.3,71.3
20160407034500,754.4,410.0,414.92,55.0,40,56.0,0,71.2,74.3,71.3
20160407040000,754.4,410.0,414.92,55.0,40,56.0,0,71.3,74.3,71.3
20160407041500,754.4,410.0,421.48,55.8696,40,56.0,0,71.8,74.3,71.3
20160407043000,754.4,410.0,421.48,55.8696,40,56.0,0,71.3,74.3,71.3
20160407044500,754.4,410.0,421.48,55.8696,40,56.0,0,71.4,74.3,71.3
20160407050000,754.4,410.0,426.4,56.5217,40,56.0,0,71.4,74.3,71.3
20160407051500,754.4,410.0,431.32,57.1739,40,56.0,0,71.2,74.3,71.3
20160407053000,754.4,410.0,426.4,56.5217,40,56.0,100,71.2,74.3,71.3
20160407054500,754.4,410.0,418.2,55.4348,40,56.0,100,70.6,74.2,71.2
20160407060000,754.4,410.0,418.2,55.4348,40,60.3,100,71.0,74.3,71.3
20160407061500,754.4,410.0,418.2,55.4348,40,63.5,100,70.6,74.3,71.3
20160407063000,754.4,410.0,418.2,55.4348,40,73.3,100,70.8,74.3,71.3
20160407064500,754.4,410.0,423.12,56.087,40,72.5,100,70.9,74.3,71.3
20160407070000,754.4,410.0,423.12,56.087,40,74.4,100,70.9,74.3,71.3
20160407071500,754.4,410.0,418.2,55.4348,40,78.1,100,71.0,74.3,71.3
20160407073000,754.4,410.0,423.12,56.087,40,78.1,100,71.2,74.3,71.3
20160407074500,754.4,410.0,410.0,54.3478,40,74.4,100,71.5,74.3,71.3
20160407080000,754.4,410.0,405.08,53.6956,40,56.8,100,70.2,74.2,71.2
20160407081500,754.4,410.0,400.16,53.0435,40,73.4,100,70.8,74.3,71.3
20160407083000,754.4,410.0,400.16,53.0435,40,73.4,100,71.2,74.3,71.3
20160407084500,754.4,410.0,400.16,53.0435,40,71.1,100,71.0,74.3,71.3
20160407090000,754.4,410.0,405.08,53.6956,40,71.1,100,71.1,74.2,71.2
20160407091500,754.4,410.0,405.08,53.6956,40,73.9,100,71.0,74.3,71.3
20160407093000,754.4,410.0,405.08,53.6956,40,70.6,100,71.2,74.2,71.2
20160407094500,754.4,410.0,413.28,54.7826,40,70.6,100,70.9,74.3,71.3
20160407100000,754.4,410.0,413.28,54.7826,40,73.4,100,71.0,74.3,71.3
20160407101500,754.4,410.0,401.8,53.2609,40,73.4,100,71.2,74.3,71.3
20160407103000,754.4,410.0,406.72,53.913,40,73.4,100,71.4,74.3,71.3
20160407104500,754.4,410.0,414.92,55.0,40,76.3,100,71.3,74.3,71.3
20160407110000,754.4,410.0,414.92,55.0,40,72.8,100,71.2,74.3,71.3
20160407111500,754.4,410.0,414.92,55.0,40,74.0,100,71.2,74.3,71.3
20160407113000,754.4,410.0,414.92,55.0,40,74.0,100,71.0,74.3,71.3
20160407114500,754.4,410.0,414.92,55.0,40,76.8,100,70.9,74.3,71.3
20160407120000,754.4,410.0,424.76,56.3043,40,76.8,100,70.8,74.3,71.3
20160407121500,754.4,410.0,413.28,54.7826,40,75.4,100,71.0,74.3,71.3
20160407123000,754.4,410.0,413.28,54.7826,40,80.1,100,71.3,74.3,71.3
20160407124500,754.4,410.0,406.72,53.913,40,60.0,100,70.9,74.3,71.3
20160407130000,754.4,410.0,401.8,53.2609,40,67.7,100,70.2,74.3,71.3
20160407131500,754.4,410.0,406.72,53.913,40,73.9,100,70.8,74.3,71.3
20160407133000,754.4,410.0,406.72,53.913,40,73.9,100,70.9,74.3,71.3
20160407134500,754.4,410.0,406.72,53.913,40,73.9,100,71.0,74.3,71.3
20160407140000,754.4,410.0,406.72,53.913,40,75.0,100,71.0,74.3,71.3
20160407141500,754.4,410.0,413.28,54.7826,40,75.8,100,71.1,74.3,71.3
20160407143000,754.4,410.0,418.2,55.4348,40,73.5,100,71.2,74.3,71.3
20160407144500,754.4,410.0,418.2,55.4348,40,74.5,100,71.2,74.3,71.3
20160407150000,754.4,410.0,418.2,55.4348,40,73.5,100,71.3,74.3,71.3
20160407151500,754.4,410.0,418.2,55.4348,40,74.4,100,71.3,74.3,71.3
20160407153000,754.4,410.0,418.2,55.4348,40,74.4,100,71.4,74.3,71.3
20160407154500,754.4,410.0,418.2,55.4348,40,73.4,100,71.3,74.3,71.3
20160407160000,754.4,410.0,418.2,55.4348,40,73.4,100,71.4,74.3,71.3
20160407161500,754.4,410.0,429.68,56.9565,40,66.9,0,71.5,74.3,71.3
20160407163000,754.4,410.0,423.12,56.087,40,63.8,100,70.0,74.3,71.3
20160407164500,754.4,410.0,418.2,55.4348,40,73.4,100,70.7,74.3,71.3
20160407170000,754.4,410.0,406.72,53.913,40,75.8,100,70.8,74.3,71.3
20160407171500,754.4,410.0,406.72,53.913,40,74.0,100,71.2,74.3,71.3
20160407173000,754.4,410.0,406.72,53.913,40,74.0,100,71.3,74.3,71.3
20160407174500,754.4,410.0,406.72,53.913,40,71.6,100,71.4,74.3,71.3
20160407180000,754.4,410.0,406.72,53.913,40,73.7,100,71.4,74.3,71.3
20160407181500,754.4,410.0,406.72,53.913,40,57.6,100,70.7,74.3,71.3
20160407183000,754.4,410.0,406.72,53.913,40,74.6,100,70.5,74.3,71.3
20160407184500,754.4,410.0,413.28,54.7826,40,73.0,100,71.0,74.3,71.3
20160407190000,754.4,410.0,408.36,54.1304,40,73.0,100,70.8,74.3,71.3
20160407191500,754.4,410.0,413.28,54.7826,40,74.3,100,71.1,74.3,71.3
20160407193000,754.4,410.0,423.12,56.087,40,73.0,100,71.1,74.3,71.3
20160407194500,754.4,410.0,414.92,55.0,40,73.0,100,71.0,74.3,71.3
20160407200000,754.4,410.0,423.12,56.087,40,71.1,100,71.1,74.2,71.2
20160407201500,754.4,410.0,418.2,55.4348,40,72.0,100,71.0,74.3,71.3
20160407203000,754.4,410.0,418.2,55.4348,40,74.0,100,71.0,74.3,71.3
20160407204500,754.4,410.0,424.76,56.3043,40,71.1,100,71.1,74.3,71.3
20160407210000,754.4,410.0,424.76,56.3043,40,74.4,100,71.0,74.3,71.3
20160407211500,754.4,410.0,424.76,56.3043,40,74.4,100,71.1,74.3,71.3
20160407213000,754.4,410.0,424.76,56.3043,40,73.0,100,71.2,74.3,71.3
20160407214500,754.4,410.0,424.76,56.3043,40,73.0,100,71.2,74.3,71.3
20160407220000,754.4,410.0,416.56,55.2174,40,74.9,100,71.1,74.3,71.3
20160407221500,754.4,410.0,416.56,55.2174,40,76.8,100,71.2,74.3,71.3
20160407223000,754.4,410.0,405.08,53.6956,40,75.4,100,71.2,74.3,71.3
20160407224500,754.4,410.0,410.0,54.3478,40,72.5,100,71.1,74.3,71.3
20160407230000,754.4,410.0,405.08,53.6956,40,76.3,100,71.1,74.3,71.3
20160407231500,754.4,410.0,405.08,53.6956,40,72.8,100,71.2,74.3,71.3
20160407233000,754.4,410.0,405.08,53.6956,40,73.9,100,71.1,74.3,71.3
20160407234500,754.4,410.0,405.08,53.6956,40,76.8,100,71.2,74.3,71.3
20160408000000,754.4,410.0,413.28,54.7826,40,74.9,100,71.2,74.3,71.3
20160408001500,754.4,410.0,413.28,54.7826,40,73.0,100,71.2,74.3,71.3
20160408003000,754.4,410.0,421.48,55.8696,40,74.4,100,71.0,74.3,71.3
20160408004500,754.4,410.0,421.48,55.8696,40,74.4,100,71.0,74.3,71.3
20160408010000,754.4,410.0,421.48,55.8696,40,76.8,100,71.0,74.3,71.3
20160408011500,754.4,410.0,421.48,55.8696,40,76.8,100,71.1,74.3,71.3
20160408013000,754.4,410.0,421.48,55.8696,40,76.0,100,71.1,74.3,71.3
20160408014500,754.4,410.0,416.56,55.2174,40,77.2,100,71.1,74.3,71.3
20160408020000,754.4,410.0,416.56,55.2174,40,77.2,100,71.1,74.3,71.3
20160408021500,754.4,410.0,426.4,56.5217,40,77.2,100,71.1,74.3,71.3
20160408023000,754.4,410.0,426.4,56.5217,40,74.4,100,71.0,74.3,71.3
20160408024500,754.4,410.0,421.48,55.8696,40,72.5,100,71.1,74.3,71.3
20160408030000,754.4,410.0,421.48,55.8696,40,75.9,100,71.2,74.3,71.3
20160408031500,754.4,410.0,414.92,55.0,40,77.7,100,71.1,74.3,71.3
20160408033000,754.4,410.0,406.72,53.913,40,76.4,100,71.1,74.3,71.3
20160408034500,754.4,410.0,406.72,53.913,40,74.0,100,71.2,74.3,71.3
20160408040000,754.4,410.0,406.72,53.913,40,75.9,100,71.3,74.3,71.3
20160408041500,754.4,410.0,406.72,53.913,40,78.6,100,71.3,74.3,71.3
20160408043000,754.4,410.0,406.72,53.913,40,74.8,100,71.2,74.3,71.3
20160408044500,754.4,410.0,406.72,53.913,40,74.8,100,70.9,74.3,71.3
20160408050000,754.4,410.0,406.72,53.913,40,80.2,100,71.0,74.3,71.3
20160408051500,754.4,410.0,414.92,55.0,40,80.2,100,70.9,74.3,71.3
20160408053000,754.4,410.0,414.92,55.0,40,56.3,0,71.5,74.3,71.3
20160408054500,754.4,410.0,423.12,56.087,40,55.2,100,70.7,74.3,71.3
20160408060000,754.4,410.0,429.68,56.9565,40,55.2,100,70.9,74.3,71.3
20160408061500,754.4,410.0,429.68,56.9565,40,55.2,100,70.8,74.3,71.3
20160408063000,754.4,410.0,423.12,56.087,40,55.2,100,71.2,74.3,71.3
20160408064500,754.4,410.0,423.12,56.087,40,55.2,100,71.5,74.3,71.3
20160408070000,754.4,410.0,431.32,57.1739,40,54.3,100,71.2,74.3,71.3
20160408071500,754.4,410.0,423.12,56.087,40,62.8,100,70.9,74.3,71.3
20160408073000,754.4,410.0,414.92,55.0,40,67.2,100,71.1,74.3,71.3
20160408074500,754.4,410.0,406.72,53.913,40,66.2,100,71.4,74.3,71.3
20160408080000,754.4,410.0,400.16,53.0435,40,55.6,100,70.6,74.3,71.3
20160408081500,754.4,410.0,406.72,53.913,40,71.0,100,70.4,74.3,71.3
20160408083000,754.4,410.0,401.8,53.2609,40,71.0,100,70.8,74.3,71.3
20160408084500,754.4,410.0,406.72,53.913,40,74.0,100,71.0,74.3,71.3
20160408090000,754.4,410.0,401.8,53.2609,40,75.5,100,71.2,74.3,71.3
20160408091500,754.4,410.0,401.8,53.2609,40,58.2,100,70.5,74.3,71.3
20160408093000,754.4,410.0,408.36,54.1304,40,71.1,100,71.0,74.3,71.3
20160408094500,754.4,410.0,413.28,54.7826,40,62.4,100,70.7,74.3,71.3
20160408100000,754.4,410.0,408.36,54.1304,40,58.0,0,71.7,74.3,71.3
20160408101500,754.4,410.0,421.48,55.8696,40,57.1,0,71.2,74.3,71.3
20160408103000,754.4,410.0,414.92,55.0,40,57.1,100,70.9,74.3,71.3
20160408104500,754.4,410.0,414.92,55.0,40,57.1,100,70.8,74.3,71.3
20160408110000,754.4,410.0,421.48,55.8696,40,57.1,100,70.8,74.3,71.3
20160408111500,754.4,410.0,421.48,55.8696,40,64.4,100,70.3,74.3,71.3
20160408113000,754.4,410.0,421.48,55.8696,40,69.7,100,71.2,74.3,71.3
20160408114500,754.4,410.0,421.48,55.8696,40,56.7,100,71.1,74.3,71.3
20160408120000,754.4,410.0,405.08,53.6956,40,57.9,100,70.8,74.3,71.3
20160408121500,754.4,410.0,400.16,53.0435,40,57.9,100,71.2,74.3,71.3
20160408123000,754.4,410.0,400.16,53.0435,40,57.9,100,71.4,74.3,71.3
20160408124500,754.4,410.0,400.16,53.0435,40,55.6,100,71.3,74.3,71.3
20160408130000,754.4,410.0,400.16,53.0435,40,58.2,100,70.9,74.3,71.3
20160408131500,754.4,410.0,400.16,53.0435,40,56.7,100,70.5,74.3,71.3
20160408133000,754.4,410.0,406.72,53.913,40,57.6,100,71.0,74.3,71.3
20160408134500,754.4,410.0,401.8,53.2609,40,71.9,100,70.7,74.3,71.3
20160408140000,754.4,410.0,401.8,53.2609,40,77.7,100,70.7,74.3,71.3
20160408141500,754.4,410.0,421.48,55.8696,40,76.8,100,70.6,74.3,71.3
20160408143000,754.4,410.0,421.48,55.8696,40,80.1,100,70.9,74.3,71.3
20160408144500,754.4,410.0,421.48,55.8696,40,80.1,100,71.7,74.3,71.3
20160408150000,754.4,410.0,421.48,55.8696,40,58.0,0,71.5,74.3,71.3
20160408151500,754.4,410.0,416.56,55.2174,40,58.0,100,71.0,74.3,71.3
20160408153000,754.4,410.0,416.56,55.2174,40,58.0,100,70.7,74.3,71.3
20160408154500,754.4,410.0,416.56,55.2174,40,61.6,100,70.4,74.3,71.3
20160408160000,754.4,410.0,426.4,56.5217,40,69.7,100,71.5,74.3,71.3
20160408161500,754.4,410.0,426.4,56.5217,40,57.6,100,70.6,74.3,71.3
20160408163000,754.4,410.0,421.48,55.8696,40,57.6,100,71.0,74.3,71.3
20160408164500,754.4,410.0,421.48,55.8696,40,57.6,100,70.7,74.3,71.3
20160408170000,754.4,410.0,421.48,55.8696,40,57.6,100,71.1,74.3,71.3
20160408171500,754.4,410.0,413.28,54.7826,40,57.6,100,71.0,74.3,71.3
20160408173000,754.4,410.0,418.2,55.4348,40,56.3,100,70.9,74.3,71.3
20160408174500,754.4,410.0,418.2,55.4348,40,66.8,100,71.2,74.3,71.3
20160408180000,754.4,410.0,423.12,56.087,40,60.8,0,71.7,74.3,71.3
20160408181500,754.4,410.0,413.28,54.7826,40,57.2,0,71.6,74.3,71.3
20160408183000,754.4,410.0,406.72,53.913,40,57.2,0,71.2,74.3,71.3
20160408184500,754.4,410.0,406.72,53.913,40,56.4,100,71.1,74.3,71.3
20160408190000,754.4,410.0,400.16,53.0435,40,57.1,100,71.2,74.3,71.3
20160408191500,754.4,410.0,400.16,53.0435,40,64.7,100,70.0,74.3,71.3
20160408193000,754.4,410.0,400.16,53.0435,40,76.8,100,70.8,74.3,71.3
20160408194500,754.4,410.0,405.08,53.6956,40,74.0,100,70.9,74.3,71.3
20160408200000,754.4,410.0,405.08,53.6956,40,73.0,100,71.0,74.3,71.3
20160408201500,754.4,410.0,410.0,54.3478,40,74.0,100,71.0,74.3,71.3
20160408203000,754.4,410.0,410.0,54.3478,40,74.0,100,71.1,74.3,71.3
20160408204500,754.4,410.0,414.92,55.0,40,74.0,100,71.2,74.3,71.3
20160408210000,754.4,410.0,429.68,56.9565,40,74.0,100,71.2,74.3,71.3
20160408211500,754.4,410.0,418.2,55.4348,40,74.0,100,71.1,74.3,71.3
20160408213000,754.4,410.0,426.4,56.5217,40,73.0,100,71.0,74.3,71.3
20160408214500,754.4,410.0,426.4,56.5217,40,71.6,100,71.0,74.3,71.3
20160408220000,754.4,410.0,416.56,55.2174,40,73.4,100,71.0,74.3,71.3
20160408221500,754.4,410.0,416.56,55.2174,40,76.3,100,71.0,74.3,71.3
20160408223000,754.4,410.0,424.76,56.3043,40,76.3,100,71.0,74.3,71.3
20160408224500,754.4,410.0,410.0,54.3478,40,76.3,100,71.0,74.3,71.3
20160408230000,754.4,410.0,414.92,55.0,40,78.2,100,71.1,74.3,71.3
20160408231500,754.4,410.0,405.08,53.6956,40,76.7,100,71.2,74.3,71.3
20160408233000,754.4,410.0,405.08,53.6956,40,73.9,100,71.3,74.3,71.3
20160408234500,754.4,410.0,405.08,53.6956,40,73.9,100,71.4,74.3,71.3
20160409000000,754.4,410.0,405.08,53.6956,40,73.9,100,71.3,74.3,71.3
20160409001500,754.4,410.0,400.16,53.0435,40,77.7,100,71.3,74.3,71.3
20160409003000,754.4,410.0,400.16,53.0435,40,77.7,100,71.4,74.3,71.3
20160409004500,754.4,410.0,405.08,53.6956,40,73.5,100,71.4,74.3,71.3
20160409010000,754.4,410.0,405.08,53.6956,40,55.2,100,70.1,74.3,71.3
20160409011500,754.4,410.0,400.16,53.0435,39,69.1,100,69.8,74.3,71.3
20160409013000,754.4,410.0,400.16,53.0435,39,70.8,100,70.3,74.3,71.3
20160409014500,754.4,410.0,400.16,53.0435,39,77.8,100,70.6,74.3,71.3
20160409020000,754.4,410.0,400.16,53.0435,39,85.5,100,70.4,74.3,71.3
20160409021500,754.4,410.0,408.36,54.1304,39,84.1,100,70.4,74.3,71.3
20160409023000,754.4,410.0,400.16,53.0435,39,81.9,100,70.3,74.3,71.3
20160409024500,754.4,410.0,400.16,53.0435,39,86.4,100,70.5,74.3,71.3
20160409030000,754.4,410.0,400.16,53.0435,39,93.5,100,70.6,74.3,71.3
20160409031500,754.4,410.0,400.16,53.0435,39,83.1,100,70.7,74.3,71.3
20160409033000,754.4,410.0,395.24,52.3913,39,89.3,100,70.4,74.3,71.3
20160409034500,754.4,410.0,395.24,52.3913,39,92.3,100,70.4,74.3,71.3
20160409040000,754.4,410.0,400.16,53.0435,39,83.2,100,70.3,74.3,71.3
20160409041500,754.4,410.0,395.24,52.3913,39,95.3,100,70.3,74.3,71.3
20160409043000,754.4,410.0,395.24,52.3913,39,89.4,100,70.6,74.3,71.3
20160409044500,754.4,410.0,400.16,53.0435,39,57.2,100,71.4,74.3,71.3
20160409050000,754.4,410.0,413.28,54.7826,39,53.1,100,71.2,74.3,71.3
20160409051500,754.4,410.0,413.28,54.7826,39,52.3,100,70.8,74.3,71.3
20160409053000,754.4,410.0,423.12,56.087,39,53.1,100,71.2,74.3,71.3
20160409054500,754.4,410.0,423.12,56.087,39,53.1,100,70.6,74.3,71.3
20160409060000,754.4,410.0,423.12,56.087,39,53.1,100,71.0,74.3,71.3
20160409061500,754.4,410.0,423.12,56.087,39,53.1,100,71.2,74.3,71.3
20160409063000,754.4,410.0,423.12,56.087,39,52.4,100,70.9,74.3,71.3
20160409064500,754.4,410.0,423.12,56.087,39,61.6,100,71.3,74.3,71.3
20160409070000,754.4,410.0,423.12,56.087,39,63.6,100,71.3,74.3,71.3
20160409071500,754.4,410.0,429.68,56.9565,39,62.8,100,71.5,74.3,71.3
20160409073000,754.4,410.0,421.48,55.8696,39,53.5,0,71.2,74.3,71.3
20160409074500,754.4,410.0,421.48,55.8696,39,53.5,100,70.4,74.3,71.3
20160409080000,754.4,410.0,421.48,55.8696,39,67.2,100,70.8,74.3,71.3
20160409081500,754.4,410.0,414.92,55.0,39,57.2,100,70.9,74.3,71.3
20160409083000,754.4,410.0,414.92,55.0,39,69.6,100,70.9,74.3,71.3
20160409084500,754.4,410.0,414.92,55.0,39,56.4,100,71.0,74.3,71.3
20160409090000,754.4,410.0,414.92,55.0,39,55.0,100,71.0,74.3,71.3
20160409091500,754.4,410.0,414.92,55.0,39,56.6,100,71.0,74.3,71.3
20160409093000,754.4,410.0,414.92,55.0,39,55.2,100,71.0,74.3,71.3
20160409094500,754.4,410.0,405.08,53.6956,39,60.7,100,70.8,74.3,71.3
20160409100000,754.4,410.0,414.92,55.0,39,76.0,100,70.6,74.3,71.3
20160409101500,754.4,410.0,414.92,55.0,39,75.2,100,71.1,74.3,71.3
20160409103000,754.4,410.0,408.36,54.1304,39,57.9,0,71.7,74.3,71.3
20160409104500,754.4,410.0,408.36,54.1304,39,57.9,0,71.3,74.3,71.3
20160409110000,754.4,410.0,401.8,53.2609,39,56.7,100,70.3,74.3,71.3
20160409111500,754.4,410.0,401.8,53.2609,39,60.8,100,71.4,74.3,71.3
20160409113000,754.4,410.0,401.8,53.2609,39,57.9,100,70.7,74.3,71.3
20160409114500,754.4,410.0,401.8,53.2609,39,69.7,100,71.2,74.3,71.3
20160409120000,754.4,410.0,401.8,53.2609,39,58.8,0,71.5,74.3,71.3
20160409121500,754.4,410.0,401.8,53.2609,39,57.9,0,71.4,74.3,71.3
20160409123000,754.4,410.0,396.88,52.6087,39,57.9,100,71.4,74.3,71.3
20160409124500,754.4,410.0,405.08,53.6956,39,57.9,100,70.7,74.3,71.3
20160409130000,754.4,410.0,414.92,55.0,39,57.9,100,70.5,74.3,71.3
20160409131500,754.4,410.0,414.92,55.0,39,62.4,100,71.0,74.3,71.3
20160409133000,754.4,410.0,408.36,54.1304,39,64.5,100,70.9,74.3,71.3
20160409134500,754.4,410.0,414.92,55.0,39,63.0,0,71.5,74.3,71.3
20160409140000,754.4,410.0,410.0,54.3478,39,57.2,100,71.0,74.3,71.3
20160409141500,754.4,410.0,401.8,53.2609,39,57.9,100,71.0,74.3,71.3
20160409143000,754.4,410.0,413.28,54.7826,39,57.2,100,70.8,74.3,71.3
20160409144500,754.4,410.0,408.36,54.1304,39,57.9,100,70.8,74.3,71.3
20160409150000,754.4,410.0,408.36,54.1304,39,57.9,100,71.3,74.3,71.3
20160409151500,754.4,410.0,413.28,54.7826,39,57.9,100,71.2,74.3,71.3
20160409153000,754.4,410.0,413.28,54.7826,39,57.1,100,71.0,74.3,71.3
20160409154500,754.4,410.0,413.28,54.7826,39,56.3,100,70.8,74.3,71.3
20160409160000,754.4,410.0,406.72,53.913,39,65.3,100,70.5,74.3,71.3
20160409161500,754.4,410.0,406.72,53.913,39,62.1,0,71.5,74.3,71.3
20160409163000,754.4,410.0,406.72,53.913,39,58.4,100,70.8,74.3,71.3
20160409164500,754.4,410.0,406.72,53.913,39,56.3,100,70.6,74.3,71.3
20160409170000,754.4,410.0,413.28,54.7826,39,72.0,100,70.7,74.3,71.3
20160409171500,754.4,410.0,405.08,53.6956,39,69.1,100,71.3,74.3,71.3
20160409173000,754.4,410.0,400.16,53.0435,39,58.0,0,71.1,74.3,71.3
20160409174500,754.4,410.0,400.16,53.0435,39,58.0,100,70.6,74.3,71.3
20160409180000,754.4,410.0,400.16,53.0435,39,60.7,100,70.9,74.3,71.3
20160409181500,754.4,410.0,400.16,53.0435,39,57.9,100,70.7,74.3,71.3
20160409183000,754.4,410.0,400.16,53.0435,39,72.5,100,71.3,74.3,71.3
20160409184500,754.4,410.0,405.08,53.6956,39,67.3,0,71.6,74.3,71.3
20160409190000,754.4,410.0,405.08,53.6956,39,58.3,100,70.0,74.3,71.3
20160409191500,754.4,410.0,405.08,53.6956,39,69.7,100,70.7,74.3,71.3
20160409193000,754.4,410.0,405.08,53.6956,39,73.3,100,70.9,74.3,71.3
20160409194500,754.4,410.0,418.2,55.4348,39,72.0,100,71.1,74.3,71.3
20160409200000,754.4,410.0,418.2,55.4348,39,69.3,100,71.0,74.3,71.3
20160409201500,754.4,410.0,413.28,54.7826,39,71.1,100,71.2,74.3,71.3
20160409203000,754.4,410.0,413.28,54.7826,39,72.3,100,71.2,74.3,71.3
20160409204500,754.4,410.0,413.28,54.7826,39,72.3,100,71.2,74.3,71.3
20160409210000,754.4,410.0,413.28,54.7826,39,72.3,100,71.2,74.3,71.3
20160409211500,754.4,410.0,413.28,54.7826,39,72.3,100,71.0,74.3,71.3
20160409213000,754.4,410.0,413.28,54.7826,39,71.1,100,71.0,74.3,71.3
20160409214500,754.4,410.0,421.48,55.8696,39,72.0,100,71.0,74.3,71.3
20160409220000,754.4,410.0,416.56,55.2174,39,71.1,100,71.0,74.3,71.3
20160409221500,754.4,410.0,416.56,55.2174,39,71.1,100,71.1,74.3,71.3
20160409223000,754.4,410.0,416.56,55.2174,39,71.1,100,71.1,74.3,71.3
20160409224500,754.4,410.0,416.56,55.2174,39,72.8,100,71.2,74.3,71.3
20160409230000,754.4,410.0,416.56,55.2174,39,74.8,100,71.3,74.3,71.3
20160409231500,754.4,410.0,416.56,55.2174,39,73.9,100,71.3,74.3,71.3
20160409233000,754.4,410.0,416.56,55.2174,39,71.0,100,71.3,74.3,71.3
20160409234500,754.4,410.0,416.56,55.2174,39,72.0,100,71.3,74.3,71.3
20160410000000,754.4,410.0,401.8,53.2609,39,74.1,100,71.4,74.3,71.3
20160410001500,754.4,410.0,401.8,53.2609,39,74.1,100,71.3,74.3,71.3
20160410003000,754.4,410.0,395.24,52.3913,39,74.1,100,71.2,74.3,71.3
20160410004500,754.4,410.0,395.24,52.3913,39,74.1,100,71.1,74.3,71.3
20160410010000,754.4,410.0,395.24,52.3913,39,74.1,100,71.1,74.3,71.3
20160410011500,754.4,410.0,400.16,53.0435,39,74.1,100,71.1,74.3,71.3
20160410013000,754.4,410.0,400.16,53.0435,39,71.5,100,71.2,74.3,71.3
20160410014500,754.4,410.0,400.16,53.0435,39,71.5,100,71.2,74.3,71.3
20160410020000,754.4,410.0,400.16,53.0435,39,74.4,100,71.2,74.3,71.3
20160410021500,754.4,410.0,410.0,54.3478,39,74.4,100,71.1,74.3,71.3
20160410023000,754.4,410.0,410.0,54.3478,39,71.0,100,71.1,74.3,71.3
20160410024500,754.4,410.0,414.92,55.0,39,72.5,100,71.2,74.3,71.3
20160410030000,754.4,410.0,410.0,54.3478,39,74.4,100,71.3,74.3,71.3
20160410031500,754.4,410.0,410.0,54.3478,39,71.5,100,71.3,74.2,71.2
20160410033000,754.4,410.0,410.0,54.3478,39,70.6,100,71.1,74.3,71.3
20160410034500,754.4,410.0,410.0,54.3478,39,73.5,100,71.0,74.3,71.3
20160410040000,754.4,410.0,416.56,55.2174,39,74.8,100,70.9,74.3,71.3
20160410041500,754.4,410.0,416.56,55.2174,39,72.3,100,70.9,74.3,71.3
20160410043000,754.4,410.0,416.56,55.2174,39,72.3,100,71.0,74.3,71.3
20160410044500,754.4,410.0,416.56,55.2174,39,76.4,100,71.2,74.3,71.3
20160410050000,754.4,410.0,416.56,55.2174,39,74.8,100,71.2,74.3,71.3
20160410051500,754.4,410.0,408.36,54.1304,39,73.0,100,71.3,74.3,71.3
20160410053000,754.4,410.0,416.56,55.2174,39,76.8,100,71.5,74.3,71.3
20160410054500,754.4,410.0,416.56,55.2174,39,55.2,0,71.2,74.2,71.2
20160410060000,754.4,410.0,423.12,56.087,39,55.2,100,71.2,74.3,71.3
20160410061500,754.4,410.0,423.12,56.087,39,55.2,0,71.4,74.3,71.3
20160410063000,754.4,410.0,418.2,55.4348,39,55.2,0,71.4,74.3,71.3
20160410064500,754.4,410.0,418.2,55.4348,39,55.2,100,70.7,74.3,71.3
20160410070000,754.4,410.0,410.0,54.3478,39,55.2,100,70.4,74.3,71.3
20160410071500,754.4,410.0,410.0,54.3478,39,61.2,100,71.1,74.3,71.3
20160410073000,754.4,410.0,410.0,54.3478,39,68.0,100,71.3,74.3,71.3
20160410074500,754.4,410.0,416.56,55.2174,39,56.4,100,70.5,74.3,71.3
20160410080000,754.4,410.0,408.36,54.1304,39,67.2,100,70.5,74.3,71.3
20160410081500,754.4,410.0,401.8,53.2609,39,58.8,100,71.0,74.3,71.3
20160410083000,754.4,410.0,401.8,53.2609,39,73.9,100,71.3,74.2,71.2
20160410084500,754.4,410.0,401.8,53.2609,39,72.4,100,71.4,74.3,71.3
20160410090000,754.4,410.0,406.72,53.913,39,56.8,100,70.8,74.3,71.3
20160410091500,754.4,410.0,406.72,53.913,39,56.8,100,70.3,74.2,71.2
20160410093000,754.4,410.0,400.16,53.0435,39,58.4,100,70.8,74.2,71.2
20160410094500,754.4,410.0,400.16,53.0435,39,67.7,100,71.1,74.2,71.2
20160410100000,754.4,410.0,413.28,54.7826,39,65.2,0,71.6,74.3,71.3
20160410101500,754.4,410.0,413.28,54.7826,39,56.8,100,70.7,74.2,71.2
20160410103000,754.4,410.0,408.36,54.1304,39,56.8,100,70.6,74.3,71.3
20160410104500,754.4,410.0,413.28,54.7826,39,67.1,100,70.6,74.3,71.3
20160410110000,754.4,410.0,418.2,55.4348,39,62.4,100,71.2,74.2,71.2
20160410111500,754.4,410.0,410.0,54.3478,39,61.7,100,71.0,74.3,71.3
20160410113000,754.4,410.0,410.0,54.3478,39,63.6,100,70.9,74.3,71.3
20160410114500,754.4,410.0,410.0,54.3478,39,68.6,100,70.9,74.2,71.2
20160410120000,754.4,410.0,405.08,53.6956,39,58.4,0,71.3,74.3,71.3
20160410121500,754.4,410.0,405.08,53.6956,39,57.2,100,71.0,74.3,71.3
20160410123000,754.4,410.0,405.08,53.6956,39,57.2,100,70.2,74.3,71.3
20160410124500,754.4,410.0,405.08,53.6956,39,66.3,100,71.0,74.2,71.2
20160410130000,754.4,410.0,405.08,53.6956,39,64.4,100,71.3,74.2,71.2
20160410131500,754.4,410.0,424.76,56.3043,40,57.2,100,71.0,74.2,71.2
20160410133000,754.4,410.0,414.92,55.0,40,57.2,100,70.9,74.3,71.3
20160410134500,754.4,410.0,410.0,54.3478,40,57.2,100,70.8,74.3,71.3
20160410140000,754.4,410.0,410.0,54.3478,40,58.0,100,71.1,74.3,71.3
20160410141500,754.4,410.0,410.0,54.3478,40,58.0,100,71.3,74.3,71.3
20160410143000,754.4,410.0,405.08,53.6956,40,58.0,100,71.3,74.2,71.2
20160410144500,754.4,410.0,405.08,53.6956,40,57.2,100,71.2,74.3,71.3
20160410150000,754.4,410.0,405.08,53.6956,40,57.2,0,71.7,74.2,71.2
20160410151500,754.4,410.0,421.48,55.8696,40,57.2,0,71.7,74.2,71.2
20160410153000,754.4,410.0,416.56,55.2174,40,57.2,0,71.8,74.2,71.2
20160410154500,754.4,410.0,416.56,55.2174,40,57.2,0,71.9,74.2,71.2
20160410160000,754.4,410.0,424.76,56.3043,40,57.2,0,71.7,74.2,71.2
20160410161500,754.4,410.0,424.76,56.3043,40,57.2,0,71.6,74.3,71.3
20160410163000,754.4,410.0,437.88,58.0435,40,57.2,0,71.7,74.2,71.2
20160410164500,754.4,410.0,429.68,56.9565,40,57.2,0,71.7,74.2,71.2
20160410170000,754.4,410.0,429.68,56.9565,40,56.4,0,71.5,74.3,71.3
20160410171500,754.4,410.0,424.76,56.3043,40,56.4,0,71.7,74.2,71.2
20160410173000,754.4,410.0,429.68,56.9565,40,56.4,0,71.4,74.3,71.3
20160410174500,754.4,410.0,421.48,55.8696,40,57.5,0,71.4,74.2,71.2
20160410180000,754.4,410.0,429.68,56.9565,40,56.4,0,71.5,74.3,71.3
20160410181500,754.4,410.0,424.76,56.3043,40,56.4,0,71.8,74.2,71.2
20160410183000,754.4,410.0,418.2,55.4348,40,56.4,0,70.7,74.2,71.2
20160410184500,754.4,410.0,423.12,56.087,40,56.4,100,70.2,74.2,71.2
20160410190000,754.4,410.0,423.12,56.087,40,72.9,100,70.7,74.1,71.1
20160410191500,754.4,410.0,418.2,55.4348,40,64.4,100,71.0,74.2,71.2
20160410193000,754.4,410.0,418.2,55.4348,40,63.6,100,70.8,74.2,71.2
20160410194500,754.4,410.0,418.2,55.4348,40,64.3,100,70.8,74.2,71.2
20160410200000,754.4,410.0,413.28,54.7826,40,64.3,100,70.9,74.1,71.1
20160410201500,754.4,410.0,413.28,54.7826,40,65.3,100,71.1,74.2,71.2
20160410203000,754.4,410.0,413.28,54.7826,40,64.4,100,71.2,74.1,71.1
20160410204500,754.4,410.0,424.76,56.3043,39,63.6,100,71.2,74.1,71.1
20160410210000,754.4,410.0,416.56,55.2174,39,63.6,100,70.9,74.1,71.1
20160410211500,754.4,410.0,410.0,54.3478,39,64.4,100,70.8,74.1,71.1
20160410213000,754.4,410.0,410.0,54.3478,39,63.6,100,70.9,74.1,71.1
20160410214500,754.4,410.0,416.56,55.2174,39,70.6,100,71.1,74.1,71.1
20160410220000,754.4,410.0,416.56,55.2174,39,58.8,100,71.0,74.1,71.1
20160410221500,754.4,410.0,416.56,55.2174,39,57.2,100,70.5,74.1,71.1
20160410223000,754.4,410.0,421.48,55.8696,39,57.2,100,70.2,74.0,71.0
20160410224500,754.4,410.0,421.48,55.8696,39,66.8,100,70.7,74.1,71.1
20160410230000,754.4,410.0,416.56,55.2174,39,68.1,100,70.8,74.1,71.1
20160410231500,754.4,410.0,416.56,55.2174,39,68.1,100,70.8,74.1,71.1
20160410233000,754.4,410.0,416.56,55.2174,39,68.1,100,70.9,74.1,71.1
20160410234500,754.4,410.0,410.0,54.3478,39,68.1,100,70.9,74.1,71.1
20160411000000,754.4,410.0,416.56,55.2174,39,69.1,100,71.0,74.1,71.1
20160411001500,754.4,410.0,416.56,55.2174,39,67.3,100,71.0,74.1,71.1
20160411003000,754.4,410.0,416.56,55.2174,39,68.1,100,71.0,74.1,71.1
20160411004500,754.4,410.0,416.56,55.2174,39,68.1,100,71.0,74.0,71.0
20160411010000,754.4,410.0,416.56,55.2174,39,68.1,100,70.9,74.1,71.1
20160411011500,754.4,410.0,416.56,55.2174,39,58.8,0,71.4,74.1,71.1
20160411013000,754.4,410.0,416.56,55.2174,39,56.4,0,71.7,74.1,71.1
20160411014500,754.4,410.0,416.56,55.2174,39,56.4,100,71.2,74.1,71.1
20160411020000,754.4,410.0,416.56,55.2174,39,55.6,0,71.7,74.1,71.1
20160411021500,754.4,410.0,401.8,53.2609,39,55.6,0,72.0,74.2,71.2
20160411023000,754.4,410.0,421.48,55.8696,40,56.3,0,72.6,74.1,71.1
20160411024500,754.4,410.0,421.48,55.8696,40,56.3,0,72.6,74.2,71.2
20160411030000,754.4,410.0,421.48,55.8696,40,56.3,0,72.3,74.1,71.1
20160411031500,754.4,410.0,421.48,55.8696,40,56.3,0,72.1,74.2,71.2
20160411033000,754.4,410.0,416.56,55.2174,40,56.3,0,71.9,74.1,71.1
20160411034500,754.4,410.0,421.48,55.8696,40,56.3,0,71.6,74.1,71.1
20160411040000,754.4,410.0,414.92,55.0,40,56.3,0,71.6,74.1,71.1
20160411041500,754.4,410.0,424.76,56.3043,40,56.3,0,71.6,74.1,71.1
20160411043000,754.4,410.0,441.16,58.4783,40,56.3,0,71.3,74.1,71.1
20160411044500,754.4,410.0,431.32,57.1739,40,56.3,0,71.2,74.0,71.0
20160411050000,754.4,410.0,431.32,57.1739,40,56.3,0,71.1,74.1,71.1
20160411051500,754.4,410.0,431.32,57.1739,40,56.3,0,71.1,74.1,71.1
20160411053000,754.4,410.0,426.4,56.5217,40,56.3,0,71.2,74.1,71.1
20160411054500,754.4,410.0,426.4,56.5217,40,56.3,0,71.4,74.0,71.0
20160411060000,754.4,410.0,426.4,56.5217,40,56.3,0,71.8,74.1,71.1
20160411061500,754.4,410.0,416.56,55.2174,40,56.3,0,71.0,74.1,71.1
20160411063000,754.4,410.0,416.56,55.2174,40,56.3,100,70.4,74.0,71.0
20160411064500,754.4,410.0,410.0,54.3478,40,64.0,100,70.2,74.0,71.0
20160411070000,754.4,410.0,410.0,54.3478,40,64.8,100,70.7,74.0,71.0
20160411071500,754.4,410.0,410.0,54.3478,40,62.7,100,70.4,74.0,71.0
20160411073000,754.4,410.0,410.0,54.3478,40,70.2,100,71.0,74.0,71.0
20160411074500,754.4,410.0,436.24,57.8261,40,56.8,100,70.8,74.1,71.1
20160411080000,754.4,410.0,424.76,56.3043,40,56.8,100,70.2,74.0,71.0
20160411081500,754.4,410.0,424.76,56.3043,40,70.0,100,70.4,74.0,71.0
20160411083000,754.4,410.0,424.76,56.3043,40,70.0,100,70.8,74.0,71.0
20160411084500,754.4,410.0,424.76,56.3043,40,68.7,100,70.8,74.0,71.0
20160411090000,754.4,410.0,418.2,55.4348,40,67.7,100,70.8,74.0,71.0
20160411091500,754.4,410.0,429.68,56.9565,40,67.7,100,70.8,74.0,71.0
20160411093000,754.4,410.0,424.76,56.3043,40,69.1,100,71.0,74.0,71.0
20160411094500,754.4,410.0,429.68,56.9565,40,67.3,100,71.0,74.0,71.0
20160411100000,754.4,410.0,429.68,56.9565,40,67.3,100,71.2,74.0,71.0
20160411101500,754.4,410.0,0.0,0.0,59,70.1,100,71.0,74.0,71.0
20160411103000,754.4,410.0,400.16,53.0435,33,58.8,0,71.3,74.0,71.0
20160411104500,754.4,410.0,400.16,53.0435,33,57.5,100,70.5,74.0,71.0
20160411110000,754.4,410.0,395.24,52.3913,33,57.5,100,70.7,74.0,71.0
20160411111500,754.4,410.0,401.8,53.2609,33,57.5,100,70.2,74.0,71.0
20160411113000,754.4,410.0,401.8,53.2609,33,67.7,100,70.9,74.0,71.0
20160411114500,754.4,410.0,401.8,53.2609,33,64.9,100,71.2,74.0,71.0
20160411120000,754.4,410.0,401.8,53.2609,33,57.6,0,71.0,74.0,71.0
20160411121500,754.4,410.0,395.24,52.3913,33,56.7,100,70.5,74.0,71.0
20160411123000,754.4,410.0,395.24,52.3913,33,57.6,100,70.5,74.0,71.0
20160411124500,754.4,410.0,395.24,52.3913,33,57.6,100,70.3,74.0,71.0
20160411130000,754.4,410.0,395.24,52.3913,33,68.1,100,70.6,74.0,71.0
20160411131500,754.4,410.0,395.24,52.3913,33,68.1,100,70.8,74.0,71.0
20160411133000,754.4,410.0,400.16,53.0435,33,68.1,100,70.9,74.0,71.0
20160411134500,754.4,410.0,400.16,53.0435,33,68.1,100,71.0,74.0,71.0
20160411140000,754.4,410.0,400.16,53.0435,33,68.1,100,71.2,74.0,71.0
20160411141500,754.4,410.0,406.72,53.913,33,67.2,100,71.2,74.0,71.0
20160411143000,754.4,410.0,413.28,54.7826,33,66.1,100,71.1,74.0,71.0
20160411144500,754.4,410.0,413.28,54.7826,33,66.8,100,71.2,74.0,71.0
20160411150000,754.4,410.0,413.28,54.7826,33,66.8,100,71.2,74.0,71.0
20160411151500,754.4,410.0,413.28,54.7826,33,58.4,100,70.9,74.0,71.0
20160411153000,754.4,410.0,413.28,54.7826,33,57.6,100,70.4,74.0,71.0
20160411154500,754.4,410.0,413.28,54.7826,33,65.8,100,70.3,74.0,71.0
20160411160000,754.4,410.0,413.28,54.7826,33,65.8,100,70.7,74.0,71.0
20160411161500,754.4,410.0,413.28,54.7826,33,65.8,100,70.8,74.0,71.0
20160411163000,754.4,410.0,408.36,54.1304,33,64.9,100,70.8,74.0,71.0
20160411164500,754.4,410.0,401.8,53.2609,33,64.9,100,71.2,74.0,71.0
20160411170000,754.4,410.0,401.8,53.2609,33,66.2,100,71.2,74.0,71.0
20160411171500,754.4,410.0,401.8,53.2609,33,66.2,100,71.2,74.0,71.0
20160411173000,754.4,410.0,396.88,52.6087,33,57.2,0,71.0,74.0,71.0
20160411174500,754.4,410.0,401.8,53.2609,33,57.2,100,70.7,74.0,71.0
20160411180000,754.4,410.0,401.8,53.2609,33,57.2,100,70.8,74.0,71.0
20160411181500,754.4,820.0,0.0,0.0,50,57.2,100,70.8,74.0,71.0
20160411183000,754.4,410.0,400.16,53.0435,32,57.2,100,70.8,74.0,71.0
20160411184500,754.4,410.0,391.96,51.9565,32,57.2,100,70.5,74.0,71.0
20160411190000,754.4,410.0,391.96,51.9565,32,56.4,100,70.8,74.0,71.0
20160411191500,754.4,410.0,391.96,51.9565,32,56.4,100,71.0,74.0,71.0
20160411193000,754.4,410.0,391.96,51.9565,32,57.5,100,71.2,74.0,71.0
20160411194500,754.4,410.0,391.96,51.9565,32,57.5,0,71.2,74.0,71.0
20160411200000,754.4,410.0,401.8,53.2609,32,56.7,0,71.0,74.0,71.0
20160411201500,754.4,410.0,395.24,52.3913,32,56.7,100,70.4,74.0,71.0
20160411203000,754.4,410.0,400.16,53.0435,32,58.3,100,70.1,74.0,71.0
20160411204500,754.4,410.0,393.6,52.1739,32,70.5,100,70.7,74.0,71.0
20160411210000,754.4,410.0,400.16,53.0435,32,70.5,100,71.1,74.0,71.0
20160411211500,754.4,410.0,382.12,50.6522,32,58.4,0,71.2,74.0,71.0
20160411213000,754.4,410.0,391.96,51.9565,32,57.1,100,70.5,74.0,71.0
20160411214500,754.4,410.0,391.96,51.9565,32,57.1,100,70.3,74.0,71.0
20160411220000,754.4,410.0,391.96,51.9565,32,67.7,100,70.3,74.0,71.0
20160411221500,754.4,410.0,400.16,53.0435,32,72.9,100,70.9,74.0,71.0
20160411223000,754.4,410.0,400.16,53.0435,32,71.1,100,71.2,74.0,71.0
20160411224500,754.4,410.0,400.16,53.0435,32,56.8,100,70.7,74.0,71.0
20160411230000,754.4,410.0,400.16,53.0435,32,57.5,100,69.9,74.0,71.0
20160411231500,754.4,410.0,410.0,54.3478,32,66.3,100,70.4,74.0,71.0
20160411233000,754.4,410.0,410.0,54.3478,32,66.3,100,70.7,74.0,71.0
20160411234500,754.4,410.0,416.56,55.2174,32,68.6,100,70.9,74.0,71.0
20160412000000,754.4,410.0,416.56,55.2174,32,65.3,100,70.8,74.0,71.0
20160412001500,754.4,410.0,416.56,55.2174,32,67.7,100,70.8,74.0,71.0
20160412003000,754.4,410.0,408.36,54.1304,32,67.7,100,70.8,74.0,71.0
20160412004500,754.4,410.0,414.92,55.0,32,66.8,100,70.8,74.0,71.0
20160412010000,754.4,410.0,405.08,53.6956,32,66.8,100,70.8,74.0,71.0
20160412011500,754.4,410.0,405.08,53.6956,32,65.8,100,71.0,74.0,71.0
20160412013000,754.4,410.0,405.08,53.6956,32,65.8,100,71.2,74.0,71.0
20160412014500,754.4,410.0,405.08,53.6956,32,67.2,100,71.0,74.0,71.0
20160412020000,754.4,410.0,400.16,53.0435,32,67.2,100,71.0,74.0,71.0
20160412021500,754.4,410.0,395.24,52.3913,32,66.3,100,71.0,74.0,71.0
20160412023000,754.4,410.0,388.68,51.5217,32,68.6,100,71.0,74.0,71.0
20160412024500,754.4,410.0,388.68,51.5217,32,67.7,100,71.0,74.0,71.0
20160412030000,754.4,410.0,408.36,54.1304,32,66.8,100,70.8,74.0,71.0
20160412031500,754.4,410.0,413.28,54.7826,32,67.8,100,70.8,74.0,71.0
20160412033000,754.4,410.0,408.36,54.1304,32,67.8,100,70.8,74.0,71.0
20160412034500,754.4,410.0,413.28,54.7826,32,66.3,100,70.8,74.0,71.0
20160412040000,754.4,410.0,413.28,54.7826,32,67.3,100,70.9,74.0,71.0
20160412041500,754.4,410.0,391.96,51.9565,32,67.3,100,71.0,74.0,71.0
20160412043000,754.4,410.0,391.96,51.9565,32,67.3,100,71.2,74.0,71.0
20160412044500,754.4,410.0,400.16,53.0435,32,68.1,100,71.1,74.0,71.0
20160412050000,754.4,410.0,400.16,53.0435,32,66.8,100,71.1,74.0,71.0
20160412051500,754.4,410.0,400.16,53.0435,32,66.8,100,71.2,74.0,71.0
20160412053000,754.4,410.0,400.16,53.0435,32,59.2,0,71.6,74.0,71.0
20160412054500,754.4,410.0,400.16,53.0435,32,57.2,0,71.9,74.0,71.0
20160412060000,754.4,410.0,400.16,53.0435,32,56.0,0,70.9,74.0,71.0
20160412061500,754.4,410.0,400.16,53.0435,32,56.7,100,70.2,74.0,71.0
20160412063000,754.4,410.0,400.16,53.0435,32,74.4,100,70.2,74.0,71.0
20160412064500,754.4,410.0,395.24,52.3913,32,73.0,100,71.0,74.0,71.0
20160412070000,754.4,410.0,388.68,51.5217,32,58.0,0,70.8,74.0,71.0
20160412071500,754.4,410.0,396.88,52.6087,32,56.4,100,70.2,74.0,71.0
20160412073000,754.4,410.0,396.88,52.6087,32,74.4,100,70.6,74.0,71.0
20160412074500,754.4,410.0,388.68,51.5217,32,64.8,100,70.8,74.0,71.0
20160412080000,754.4,410.0,396.88,52.6087,32,64.8,100,71.0,74.0,71.0
20160412081500,754.4,410.0,396.88,52.6087,32,64.8,100,71.0,74.0,71.0
20160412083000,754.4,410.0,391.96,51.9565,32,64.8,100,70.9,74.0,71.0
20160412084500,754.4,410.0,391.96,51.9565,32,64.8,100,70.9,74.0,71.0
20160412090000,754.4,410.0,385.4,51.087,32,64.0,100,70.8,74.0,71.0
20160412091500,754.4,410.0,393.6,52.1739,32,64.0,100,70.7,74.0,71.0
20160412093000,754.4,410.0,393.6,52.1739,32,68.2,100,70.7,74.0,71.0
20160412094500,754.4,410.0,393.6,52.1739,32,69.6,100,71.1,74.0,71.0
20160412100000,754.4,410.0,400.16,53.0435,32,60.0,0,71.3,74.0,71.0
20160412101500,754.4,410.0,400.16,53.0435,32,56.7,0,71.0,74.0,71.0
20160412103000,754.4,410.0,406.72,53.913,32,56.7,100,70.1,74.0,71.0
20160412104500,754.4,410.0,406.72,53.913,32,58.7,100,70.1,74.0,71.0
20160412110000,754.4,410.0,406.72,53.913,32,72.5,100,70.8,74.0,71.0
20160412111500,754.4,410.0,413.28,54.7826,32,70.8,100,71.2,74.0,71.0
20160412113000,754.4,410.0,405.08,53.6956,32,56.8,100,70.6,74.0,71.0
20160412114500,754.4,410.0,405.08,53.6956,32,56.8,100,70.5,74.0,71.0
20160412120000,754.4,410.0,387.04,51.3043,32,56.8,100,70.4,74.0,71.0
20160412121500,754.4,410.0,391.96,51.9565,32,56.8,100,70.5,74.0,71.0
20160412123000,754.4,410.0,391.96,51.9565,32,69.3,100,70.4,74.0,71.0
20160412124500,754.4,410.0,391.96,51.9565,32,75.3,100,71.0,74.0,71.0
20160412130000,754.4,410.0,391.96,51.9565,32,57.6,0,70.9,74.0,71.0
20160412131500,754.4,410.0,405.08,53.6956,32,57.6,100,70.5,74.0,71.0
20160412133000,754.4,410.0,405.08,53.6956,32,57.6,100,70.4,74.0,71.0
20160412134500,754.4,410.0,405.08,53.6956,32,66.7,100,70.4,74.0,71.0
20160412140000,754.4,410.0,405.08,53.6956,32,66.7,100,70.7,74.0,71.0
20160412141500,754.4,410.0,405.08,53.6956,32,68.1,100,70.9,74.0,71.0
20160412143000,754.4,410.0,410.0,54.3478,32,66.9,100,71.2,74.0,71.0
20160412144500,754.4,410.0,410.0,54.3478,32,57.6,0,71.0,74.0,71.0
20160412150000,754.4,410.0,410.0,54.3478,32,56.8,100,70.3,74.0,71.0
20160412151500,754.4,410.0,410.0,54.3478,32,71.0,100,70.0,74.0,71.0
20160412153000,754.4,410.0,410.0,54.3478,32,69.2,100,70.9,74.0,71.0
20160412154500,754.4,410.0,410.0,54.3478,32,70.6,100,71.0,74.0,71.0
20160412160000,754.4,410.0,410.0,54.3478,32,68.7,100,71.0,74.0,71.0
20160412161500,754.4,410.0,401.8,53.2609,32,71.8,100,71.1,74.0,71.0
20160412163000,754.4,410.0,406.72,53.913,32,68.7,100,71.1,74.0,71.0
20160412164500,754.4,410.0,406.72,53.913,32,58.4,0,70.9,74.0,71.0
20160412170000,754.4,410.0,400.16,53.0435,32,56.4,100,70.4,74.0,71.0
20160412171500,754.4,410.0,406.72,53.913,32,69.7,100,70.2,74.0,71.0
20160412173000,754.4,410.0,406.72,53.913,32,72.4,100,70.7,74.0,71.0
20160412174500,754.4,410.0,406.72,53.913,32,68.7,100,70.9,74.0,71.0
20160412180000,754.4,410.0,406.72,53.913,32,70.5,100,71.0,74.0,71.0
20160412181500,754.4,410.0,406.72,53.913,32,58.0,0,71.0,74.0,71.0
20160412183000,754.4,410.0,406.72,53.913,32,57.1,100,70.4,74.0,71.0
20160412184500,754.4,410.0,413.28,54.7826,32,62.6,100,69.9,74.0,71.0
20160412190000,754.4,410.0,413.28,54.7826,32,61.6,100,70.8,74.0,71.0
20160412191500,754.4,410.0,406.72,53.913,32,71.5,100,70.7,74.0,71.0
20160412193000,754.4,410.0,406.72,53.913,32,70.1,100,71.1,74.0,71.0
20160412194500,754.4,410.0,414.92,55.0,32,61.2,0,71.2,74.0,71.0
20160412200000,754.4,410.0,406.72,53.913,32,56.8,100,70.5,74.0,71.0
20160412201500,754.4,410.0,406.72,53.913,32,56.8,100,70.2,74.0,71.0
20160412203000,754.4,410.0,413.28,54.7826,32,70.1,100,70.4,74.0,71.0
20160412204500,754.4,410.0,413.28,54.7826,32,72.0,100,71.0,74.0,71.0
20160412210000,754.4,410.0,413.28,54.7826,32,59.6,0,71.1,74.0,71.0
20160412211500,754.4,410.0,413.28,54.7826,32,56.4,100,70.2,74.0,71.0
20160412213000,754.4,410.0,413.28,54.7826,32,69.5,100,70.2,74.0,71.0
20160412214500,754.4,410.0,413.28,54.7826,32,69.5,100,70.7,74.0,71.0
20160412220000,754.4,410.0,413.28,54.7826,32,70.5,100,70.8,74.0,71.0
20160412221500,754.4,410.0,400.16,53.0435,32,68.7,100,71.0,74.0,71.0
20160412223000,754.4,410.0,393.6,52.1739,32,71.1,100,71.2,74.0,71.0
20160412224500,754.4,410.0,393.6,52.1739,32,68.7,100,71.1,74.0,71.0
