PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160412230000,754.4,410.0,393.6,52.1739,32,70.1,100,71.0,74.0,71.0
20160412231500,754.4,410.0,400.16,53.0435,32,70.1,100,71.0,74.0,71.0
20160412233000,754.4,410.0,395.24,52.3913,32,68.7,100,71.0,74.0,71.0
20160412234500,754.4,410.0,395.24,52.3913,32,71.0,100,71.0,74.0,71.0
20160413000000,754.4,410.0,395.24,52.3913,32,68.4,100,71.0,74.0,71.0
20160413001500,754.4,410.0,406.72,53.913,32,69.7,100,71.0,74.0,71.0
20160413003000,754.4,410.0,406.72,53.913,32,69.0,100,71.0,74.0,71.0
20160413004500,754.4,410.0,414.92,55.0,32,69.0,100,71.2,74.0,71.0
20160413010000,754.4,410.0,410.0,54.3478,32,70.5,100,71.2,74.0,71.0
20160413011500,754.4,410.0,395.24,52.3913,39,56.8,100,70.7,74.0,71.0
20160413013000,754.4,410.0,395.24,52.3913,39,56.8,100,71.1,74.0,71.0
20160413014500,754.4,410.0,401.8,53.2609,39,56.8,0,71.6,74.0,71.0
20160413020000,754.4,410.0,401.8,53.2609,39,56.0,0,71.6,74.0,71.0
20160413021500,754.4,410.0,426.4,56.5217,40,56.0,0,71.3,74.0,71.0
20160413023000,754.4,410.0,416.56,55.2174,40,56.0,0,71.2,74.0,71.0
20160413024500,754.4,410.0,423.12,56.087,40,56.7,0,71.0,74.0,71.0
20160413030000,754.4,410.0,423.12,56.087,40,56.7,0,71.0,74.0,71.0
20160413031500,754.4,410.0,423.12,56.087,40,56.7,100,70.8,74.0,71.0
20160413033000,754.4,410.0,429.68,56.9565,40,56.7,100,70.7,74.0,71.0
20160413034500,754.4,410.0,418.2,55.4348,40,56.0,100,70.8,74.0,71.0
20160413040000,754.4,410.0,418.2,55.4348,40,56.0,100,70.8,74.0,71.0
20160413041500,754.4,410.0,418.2,55.4348,40,56.0,100,71.0,74.0,71.0
20160413043000,754.4,410.0,424.76,56.3043,40,56.0,100,71.2,74.0,71.0
20160413044500,754.4,410.0,429.68,56.9565,40,56.0,100,71.0,74.0,71.0
20160413050000,754.4,410.0,423.12,56.087,39,55.2,100,71.1,74.0,71.0
20160413051500,754.4,410.0,423.12,56.087,39,55.9,100,71.2,74.0,71.0
20160413053000,754.4,410.0,423.12,56.087,39,55.9,0,71.6,74.0,71.0
20160413054500,754.4,410.0,418.2,55.4348,39,55.9,0,71.3,74.0,71.0
20160413060000,754.4,410.0,426.4,56.5217,39,55.9,0,71.3,74.0,71.0
20160413061500,754.4,410.0,426.4,56.5217,39,56.5,0,71.4,74.0,71.0
20160413063000,754.4,410.0,421.48,55.8696,39,56.5,0,71.9,74.0,71.0
20160413064500,754.4,410.0,421.48,55.8696,39,55.6,100,70.6,74.0,71.0
20160413070000,754.4,410.0,421.48,55.8696,39,56.7,100,69.9,74.0,71.0
20160413071500,754.4,410.0,421.48,55.8696,39,73.5,100,70.6,74.0,71.0
20160413073000,754.4,410.0,413.28,54.7826,39,68.2,100,71.1,74.0,71.0
20160413074500,754.4,410.0,408.36,54.1304,39,56.8,0,71.2,74.0,71.0
20160413080000,754.4,410.0,408.36,54.1304,39,56.0,0,71.3,74.0,71.0
20160413081500,754.4,410.0,408.36,54.1304,39,56.0,0,71.6,74.0,71.0
20160413083000,754.4,410.0,408.36,54.1304,39,56.0,0,70.8,74.0,71.0
20160413084500,754.4,410.0,408.36,54.1304,39,56.0,100,70.3,74.0,71.0
20160413090000,754.4,410.0,401.8,53.2609,39,73.9,100,70.2,74.0,71.0
20160413091500,754.4,410.0,401.8,53.2609,39,71.5,100,70.6,74.0,71.0
20160413093000,754.4,410.0,401.8,53.2609,39,73.5,100,70.9,74.0,71.0
20160413094500,754.4,410.0,401.8,53.2609,39,71.5,100,71.2,74.0,71.0
20160413100000,754.4,410.0,410.0,54.3478,39,57.2,100,70.7,74.0,71.0
20160413101500,754.4,410.0,416.56,55.2174,39,57.2,100,70.0,74.0,71.0
20160413103000,754.4,410.0,416.56,55.2174,39,71.1,100,70.5,74.0,71.0
20160413104500,754.4,410.0,416.56,55.2174,39,73.2,100,71.0,74.0,71.0
20160413110000,754.4,410.0,416.56,55.2174,39,58.8,0,71.2,74.0,71.0
20160413111500,754.4,410.0,416.56,55.2174,39,56.7,100,70.5,74.0,71.0
20160413113000,754.4,410.0,424.76,56.3043,39,56.7,100,70.2,74.0,71.0
20160413114500,754.4,410.0,414.92,55.0,39,58.5,100,70.2,74.0,71.0
20160413120000,754.4,410.0,414.92,55.0,39,72.0,100,70.8,74.0,71.0
20160413121500,754.4,410.0,426.4,56.5217,39,59.6,0,71.2,74.0,71.0
20160413123000,754.4,410.0,426.4,56.5217,39,56.4,100,70.2,74.0,71.0
20160413124500,754.4,410.0,431.32,57.1739,39,63.8,100,70.0,74.0,71.0
20160413130000,754.4,410.0,431.32,57.1739,39,73.5,100,70.8,74.0,71.0
20160413131500,754.4,410.0,424.76,56.3043,39,69.2,100,71.2,74.0,71.0
20160413133000,754.4,410.0,424.76,56.3043,39,57.6,0,70.9,74.0,71.0
20160413134500,754.4,410.0,424.76,56.3043,39,57.6,100,69.9,74.0,71.0
20160413140000,754.4,410.0,424.76,56.3043,39,72.0,100,70.5,74.0,71.0
20160413141500,754.4,410.0,424.76,56.3043,39,64.4,100,70.7,74.0,71.0
20160413143000,754.4,410.0,429.68,56.9565,39,65.6,100,70.6,74.0,71.0
20160413144500,754.4,410.0,421.48,55.8696,39,69.3,100,70.8,74.0,71.0
20160413150000,754.4,410.0,421.48,55.8696,39,72.0,100,71.0,74.0,71.0
20160413151500,754.4,410.0,421.48,55.8696,39,69.7,100,71.1,74.0,71.0
20160413153000,754.4,410.0,431.32,57.1739,39,72.0,100,71.3,74.0,71.0
20160413154500,754.4,410.0,423.12,56.087,39,57.2,100,70.0,74.0,71.0
20160413160000,754.4,410.0,423.12,56.087,39,74.9,100,70.3,74.0,71.0
20160413161500,754.4,410.0,413.28,54.7826,39,71.1,100,70.8,74.0,71.0
20160413163000,754.4,410.0,406.72,53.913,39,73.0,100,71.0,74.0,71.0
20160413164500,754.4,410.0,406.72,53.913,39,71.5,100,71.0,74.0,71.0
20160413170000,754.4,410.0,406.72,53.913,39,71.5,100,71.2,74.0,71.0
20160413171500,754.4,410.0,406.72,53.913,39,71.5,100,71.1,74.0,71.0
20160413173000,754.4,410.0,406.72,53.913,39,71.5,100,71.1,74.0,71.0
20160413174500,754.4,410.0,406.72,53.913,39,72.9,100,71.1,74.0,71.0
20160413180000,754.4,410.0,413.28,54.7826,39,70.6,100,71.2,74.0,71.0
20160413181500,754.4,410.0,432.96,57.3913,39,72.0,100,71.2,74.0,71.0
20160413183000,754.4,410.0,426.4,56.5217,39,70.5,100,71.0,74.0,71.0
20160413184500,754.4,410.0,431.32,57.1739,39,71.9,100,71.1,74.0,71.0
20160413190000,754.4,410.0,424.76,56.3043,39,70.6,100,71.2,74.0,71.0
20160413191500,754.4,410.0,424.76,56.3043,39,72.9,100,71.2,74.0,71.0
20160413193000,754.4,410.0,416.56,55.2174,39,70.1,100,71.2,74.0,71.0
20160413194500,754.4,410.0,426.4,56.5217,39,57.2,100,70.5,74.0,71.0
20160413200000,754.4,410.0,426.4,56.5217,39,58.2,100,69.9,74.0,71.0
20160413201500,754.4,410.0,421.48,55.8696,39,72.0,100,70.6,74.0,71.0
20160413203000,754.4,410.0,421.48,55.8696,39,71.0,100,70.8,74.0,71.0
20160413204500,754.4,410.0,421.48,55.8696,39,71.0,100,71.2,74.0,71.0
20160413210000,754.4,410.0,426.4,56.5217,39,56.8,100,70.7,74.0,71.0
20160413211500,754.4,410.0,418.2,55.4348,39,56.8,100,70.0,74.0,71.0
20160413213000,754.4,410.0,418.2,55.4348,39,73.5,100,70.6,74.0,71.0
20160413214500,754.4,410.0,418.2,55.4348,39,68.2,100,70.8,74.0,71.0
20160413220000,754.4,410.0,413.28,54.7826,39,69.3,100,71.0,74.0,71.0
20160413221500,754.4,410.0,406.72,53.913,39,68.6,100,71.1,74.0,71.0
20160413223000,754.4,410.0,414.92,55.0,39,66.8,0,71.3,74.0,71.0
20160413224500,754.4,410.0,408.36,54.1304,39,56.4,100,70.3,74.0,71.0
20160413230000,754.4,410.0,408.36,54.1304,39,69.1,100,70.1,74.0,71.0
20160413231500,754.4,410.0,408.36,54.1304,39,73.4,100,70.8,74.0,71.0
20160413233000,754.4,410.0,408.36,54.1304,39,68.7,100,71.1,74.0,71.0
20160413234500,754.4,410.0,408.36,54.1304,39,70.1,100,71.0,74.0,71.0
20160414000000,754.4,410.0,418.2,55.4348,39,68.3,100,70.8,74.0,71.0
20160414001500,754.4,410.0,424.76,56.3043,39,69.7,100,70.9,74.0,71.0
20160414003000,754.4,410.0,424.76,56.3043,39,68.6,100,70.8,74.0,71.0
20160414004500,754.4,410.0,416.56,55.2174,39,68.6,100,70.7,74.0,71.0
20160414010000,754.4,410.0,416.56,55.2174,39,68.6,100,70.6,74.0,71.0
20160414011500,754.4,410.0,423.12,56.087,39,69.6,100,70.7,74.0,71.0
20160414013000,754.4,410.0,423.12,56.087,39,72.9,100,70.8,74.0,71.0
20160414014500,754.4,410.0,423.12,56.087,39,69.7,100,71.1,74.0,71.0
20160414020000,754.4,410.0,423.12,56.087,39,72.5,100,71.2,74.0,71.0
20160414021500,754.4,410.0,418.2,55.4348,39,70.1,100,71.1,74.0,71.0
20160414023000,754.4,410.0,418.2,55.4348,39,71.1,100,71.2,74.0,71.0
20160414024500,754.4,410.0,418.2,55.4348,39,71.1,100,71.2,74.0,71.0
20160414030000,754.4,410.0,418.2,55.4348,39,57.6,0,70.8,74.0,71.0
20160414031500,754.4,410.0,418.2,55.4348,39,56.4,100,70.0,74.0,71.0
20160414033000,754.4,410.0,418.2,55.4348,39,73.4,100,70.3,74.0,71.0
20160414034500,754.4,410.0,418.2,55.4348,39,70.2,100,70.7,74.0,71.0
20160414040000,754.4,410.0,418.2,55.4348,39,73.5,100,70.9,74.0,71.0
20160414041500,754.4,410.0,418.2,55.4348,39,70.1,100,70.8,74.0,71.0
20160414043000,754.4,410.0,418.2,55.4348,39,73.0,100,70.9,74.0,71.0
20160414044500,754.4,410.0,418.2,55.4348,39,71.0,100,71.0,74.0,71.0
20160414050000,754.4,410.0,423.12,56.087,39,71.0,100,71.1,74.0,71.0
20160414051500,754.4,410.0,423.12,56.087,39,72.7,100,71.1,74.0,71.0
20160414053000,754.4,410.0,423.12,56.087,39,62.0,0,71.2,74.0,71.0
20160414054500,754.4,410.0,414.92,55.0,39,56.8,100,70.2,74.0,71.0
20160414060000,754.4,410.0,521.52,69.1304,45,56.8,0,72.2,74.0,71.0
20160414061500,754.4,410.0,441.16,58.4783,40,56.8,0,72.2,74.0,71.0
20160414063000,754.4,410.0,426.4,56.5217,40,56.8,0,72.5,74.0,71.0
20160414064500,754.4,410.0,426.4,56.5217,40,56.8,0,72.4,74.0,71.0
20160414070000,754.4,410.0,426.4,56.5217,40,56.8,0,72.5,74.0,71.0
20160414071500,754.4,410.0,421.48,55.8696,40,56.8,0,71.8,74.0,71.0
20160414073000,754.4,410.0,431.32,57.1739,40,56.8,0,71.9,74.0,71.0
20160414074500,754.4,410.0,431.32,57.1739,40,56.8,0,71.9,74.0,71.0
20160414080000,754.4,410.0,424.76,56.3043,40,56.0,0,71.9,74.0,71.0
20160414081500,754.4,410.0,424.76,56.3043,40,56.0,0,71.7,74.0,71.0
20160414083000,754.4,410.0,418.2,55.4348,40,56.0,0,71.9,74.0,71.0
20160414084500,754.4,410.0,436.24,57.8261,39,56.0,0,71.5,74.0,71.0
20160414090000,754.4,410.0,426.4,56.5217,39,56.0,0,71.4,74.0,71.0
20160414091500,754.4,410.0,431.32,57.1739,39,56.7,0,71.3,74.0,71.0
20160414093000,754.4,410.0,431.32,57.1739,39,56.7,0,71.2,74.0,71.0
20160414094500,754.4,410.0,431.32,57.1739,39,56.7,0,71.3,74.0,71.0
20160414100000,754.4,410.0,431.32,57.1739,39,56.0,0,71.3,74.0,71.0
20160414101500,754.4,410.0,431.32,57.1739,39,56.7,0,71.3,74.0,71.0
20160414103000,754.4,410.0,424.76,56.3043,39,56.7,0,71.4,74.0,71.0
20160414104500,754.4,410.0,424.76,56.3043,39,55.9,0,71.2,74.0,71.0
20160414110000,754.4,410.0,429.68,56.9565,39,56.7,0,71.2,74.0,71.0
20160414111500,754.4,410.0,423.12,56.087,39,57.5,0,71.2,74.0,71.0
20160414113000,754.4,410.0,429.68,56.9565,39,57.5,0,71.1,74.0,71.0
20160414114500,754.4,410.0,424.76,56.3043,39,56.8,0,71.2,74.0,71.0
20160414120000,754.4,410.0,424.76,56.3043,39,56.8,0,71.3,74.0,71.0
20160414121500,754.4,410.0,414.92,55.0,39,56.8,0,71.5,74.0,71.0
20160414123000,754.4,410.0,414.92,55.0,39,57.5,0,71.5,74.0,71.0
20160414124500,754.4,410.0,410.0,54.3478,39,56.7,0,71.6,74.0,71.0
20160414130000,754.4,410.0,410.0,54.3478,39,56.7,0,71.7,74.0,71.0
20160414131500,754.4,410.0,410.0,54.3478,39,56.7,0,71.6,74.0,71.0
20160414133000,754.4,410.0,410.0,54.3478,39,56.7,0,71.6,74.0,71.0
20160414134500,754.4,410.0,410.0,54.3478,39,56.7,0,71.4,74.0,71.0
20160414140000,754.4,410.0,410.0,54.3478,39,56.7,100,70.3,74.0,71.0
20160414141500,754.4,410.0,410.0,54.3478,39,69.6,100,70.1,74.0,71.0
20160414143000,754.4,410.0,410.0,54.3478,39,74.8,100,70.8,74.0,71.0
20160414144500,754.4,410.0,410.0,54.3478,39,60.0,0,71.3,74.0,71.0
20160414150000,754.4,410.0,410.0,54.3478,39,56.8,100,70.6,74.0,71.0
20160414151500,754.4,410.0,410.0,54.3478,39,70.1,100,69.8,74.0,71.0
20160414153000,754.4,410.0,410.0,54.3478,39,72.3,100,70.7,74.0,71.0
20160414154500,754.4,410.0,410.0,54.3478,39,72.3,100,70.8,74.0,71.0
20160414160000,754.4,410.0,418.2,55.4348,39,70.7,100,71.0,74.0,71.0
20160414161500,754.4,410.0,418.2,55.4348,39,69.7,100,71.2,74.0,71.0
20160414163000,754.4,410.0,423.12,56.087,39,57.6,100,70.3,74.0,71.0
20160414164500,754.4,410.0,423.12,56.087,39,73.1,100,70.1,74.0,71.0
20160414170000,754.4,410.0,416.56,55.2174,39,74.4,100,70.6,74.0,71.0
20160414171500,754.4,410.0,421.48,55.8696,39,73.0,100,70.8,74.0,71.0
20160414173000,754.4,410.0,416.56,55.2174,39,72.0,100,70.9,74.0,71.0
20160414174500,754.4,410.0,426.4,56.5217,39,72.0,100,71.3,74.0,71.0
20160414180000,754.4,410.0,414.92,55.0,39,57.4,100,70.4,74.0,71.0
20160414181500,754.4,410.0,405.08,53.6956,39,57.4,100,70.1,74.0,71.0
20160414183000,754.4,410.0,405.08,53.6956,39,71.1,100,70.5,74.0,71.0
20160414184500,754.4,410.0,405.08,53.6956,39,71.1,100,70.7,74.0,71.0
20160414190000,754.4,410.0,416.56,55.2174,39,71.1,100,70.7,74.0,71.0
20160414191500,754.4,410.0,416.56,55.2174,39,71.1,100,70.8,74.0,71.0
20160414193000,754.4,410.0,416.56,55.2174,39,73.4,100,70.8,74.0,71.0
20160414194500,754.4,410.0,416.56,55.2174,39,71.1,100,70.7,74.0,71.0
20160414200000,754.4,410.0,416.56,55.2174,39,71.1,100,70.7,74.0,71.0
20160414201500,754.4,410.0,416.56,55.2174,39,71.1,100,70.6,74.0,71.0
20160414203000,754.4,410.0,416.56,55.2174,39,72.0,100,70.8,74.0,71.0
20160414204500,754.4,410.0,431.32,57.1739,39,73.1,100,71.0,74.0,71.0
20160414210000,754.4,410.0,426.4,56.5217,39,73.1,100,71.0,74.0,71.0
20160414211500,754.4,410.0,426.4,56.5217,39,72.1,100,71.2,74.0,71.0
20160414213000,754.4,410.0,431.32,57.1739,39,74.8,100,71.1,74.0,71.0
20160414214500,754.4,410.0,431.32,57.1739,39,71.6,100,71.0,74.0,71.0
20160414220000,754.4,410.0,436.24,57.8261,39,73.5,100,71.0,74.0,71.0
20160414221500,754.4,410.0,423.12,56.087,39,72.0,100,70.9,74.0,71.0
20160414223000,754.4,410.0,423.12,56.087,39,72.0,100,71.0,74.0,71.0
20160414224500,754.4,410.0,414.92,55.0,39,74.4,100,71.0,74.0,71.0
20160414230000,754.4,410.0,406.72,53.913,39,72.0,100,71.1,74.0,71.0
20160414231500,754.4,410.0,406.72,53.913,39,74.9,100,71.2,74.0,71.0
20160414233000,754.4,410.0,416.56,55.2174,39,71.5,100,71.2,74.0,71.0
20160414234500,754.4,410.0,410.0,54.3478,39,74.0,100,71.2,74.0,71.0
20160415000000,754.4,410.0,410.0,54.3478,39,72.0,100,71.1,74.0,71.0
20160415001500,754.4,410.0,410.0,54.3478,39,73.0,100,71.2,74.0,71.0
20160415003000,754.4,410.0,416.56,55.2174,39,58.0,100,70.6,74.0,71.0
20160415004500,754.4,410.0,424.76,56.3043,39,60.3,100,69.8,74.0,71.0
20160415010000,754.4,410.0,429.68,56.9565,39,60.3,100,70.7,74.0,71.0
20160415011500,754.4,410.0,423.12,56.087,39,68.6,100,70.6,74.0,71.0
20160415013000,754.4,410.0,416.56,55.2174,39,71.6,100,71.2,74.0,71.0
20160415014500,754.4,410.0,424.76,56.3043,39,56.8,0,70.8,74.0,71.0
20160415020000,754.4,410.0,418.2,55.4348,39,56.8,100,70.3,74.0,71.0
20160415021500,754.4,410.0,426.4,56.5217,39,56.8,100,70.2,74.0,71.0
20160415023000,754.4,410.0,421.48,55.8696,39,69.2,100,70.8,74.0,71.0
20160415024500,754.4,410.0,421.48,55.8696,39,66.5,0,71.3,74.0,71.0
20160415030000,754.4,410.0,421.48,55.8696,39,56.8,100,70.7,74.0,71.0
20160415031500,754.4,410.0,421.48,55.8696,39,56.8,100,70.4,74.0,71.0
20160415033000,754.4,410.0,421.48,55.8696,39,56.8,100,70.3,74.0,71.0
20160415034500,754.4,410.0,421.48,55.8696,39,66.8,100,70.7,74.0,71.0
20160415040000,754.4,410.0,414.92,55.0,39,65.3,100,71.2,74.0,71.0
20160415041500,754.4,410.0,405.08,53.6956,39,56.8,0,71.2,74.0,71.0
20160415043000,754.4,410.0,405.08,53.6956,39,56.8,0,71.3,74.0,71.0
20160415044500,754.4,410.0,400.16,53.0435,39,56.8,0,71.3,74.0,71.0
20160415050000,754.4,410.0,406.72,53.913,39,56.8,0,71.2,74.0,71.0
20160415051500,754.4,410.0,416.56,55.2174,39,56.8,100,69.8,74.0,71.0
20160415053000,754.4,410.0,406.72,53.913,39,73.0,100,70.3,74.0,71.0
20160415054500,754.4,410.0,424.76,56.3043,39,75.8,100,70.7,74.0,71.0
20160415060000,754.4,410.0,429.68,56.9565,39,72.5,100,71.2,74.0,71.0
20160415061500,754.4,410.0,421.48,55.8696,39,56.8,100,70.3,74.0,71.0
20160415063000,754.4,410.0,421.48,55.8696,39,69.5,100,69.9,74.0,71.0
20160415064500,754.4,410.0,421.48,55.8696,39,73.5,100,70.7,74.0,71.0
20160415070000,754.4,410.0,421.48,55.8696,39,72.4,100,71.1,74.0,71.0
20160415071500,754.4,410.0,414.92,55.0,39,72.4,100,71.2,74.0,71.0
20160415073000,754.4,410.0,406.72,53.913,39,74.4,100,71.2,74.0,71.0
20160415074500,754.4,410.0,401.8,53.2609,39,56.8,100,70.2,74.0,71.0
20160415080000,754.4,410.0,401.8,53.2609,39,74.7,100,70.1,74.0,71.0
20160415081500,754.4,410.0,406.72,53.913,39,74.7,100,70.7,74.0,71.0
20160415083000,754.4,410.0,401.8,53.2609,39,72.0,100,70.9,74.0,71.0
20160415084500,754.4,410.0,408.36,54.1304,39,74.9,100,71.2,74.0,71.0
20160415090000,754.4,410.0,401.8,53.2609,39,72.7,100,71.2,74.0,71.0
20160415091500,754.4,410.0,410.0,54.3478,39,76.4,100,71.2,74.0,71.0
20160415093000,754.4,410.0,401.8,53.2609,39,57.6,100,70.3,74.0,71.0
20160415094500,754.4,410.0,426.4,56.5217,39,73.4,100,70.2,74.0,71.0
20160415100000,754.4,410.0,431.32,57.1739,39,69.2,100,70.5,74.0,71.0
20160415101500,754.4,410.0,421.48,55.8696,39,76.3,100,70.6,74.0,71.0
20160415103000,754.4,410.0,426.4,56.5217,39,73.5,100,70.9,74.0,71.0
20160415104500,754.4,410.0,426.4,56.5217,39,75.3,100,70.8,74.0,71.0
20160415110000,754.4,410.0,426.4,56.5217,39,74.4,100,71.0,74.0,71.0
20160415111500,754.4,410.0,426.4,56.5217,39,69.7,100,70.8,74.0,71.0
20160415113000,754.4,410.0,426.4,56.5217,39,66.8,100,70.5,74.0,71.0
20160415114500,754.4,410.0,418.2,55.4348,39,79.1,100,71.0,74.0,71.0
20160415120000,754.4,410.0,410.0,54.3478,39,72.6,100,71.0,74.0,71.0
20160415121500,754.4,410.0,405.08,53.6956,39,75.8,100,70.9,74.0,71.0
20160415123000,754.4,410.0,396.88,52.6087,39,73.9,100,71.1,74.0,71.0
20160415124500,754.4,410.0,405.08,53.6956,39,69.5,100,70.9,74.0,71.0
20160415130000,754.4,410.0,405.08,53.6956,39,65.3,100,70.7,74.0,71.0
20160415131500,754.4,410.0,405.08,53.6956,39,67.4,0,71.3,74.0,71.0
20160415133000,754.4,410.0,413.28,54.7826,39,57.5,100,70.2,74.0,71.0
20160415134500,754.4,410.0,408.36,54.1304,39,72.1,100,70.2,74.0,71.0
20160415140000,754.4,410.0,414.92,55.0,39,73.9,100,70.6,74.0,71.0
20160415141500,754.4,410.0,410.0,54.3478,39,73.9,100,70.8,74.0,71.0
20160415143000,754.4,410.0,414.92,55.0,39,73.9,100,71.0,74.0,71.0
20160415144500,754.4,410.0,424.76,56.3043,39,72.5,100,71.1,74.0,71.0
20160415150000,754.4,410.0,424.76,56.3043,39,72.5,100,71.0,74.0,71.0
20160415151500,754.4,410.0,424.76,56.3043,39,75.2,100,71.0,74.0,71.0
20160415153000,754.4,410.0,431.32,57.1739,39,73.0,100,71.2,74.0,71.0
20160415154500,754.4,410.0,424.76,56.3043,39,58.4,0,70.8,74.0,71.0
20160415160000,754.4,410.0,424.76,56.3043,39,57.6,100,69.9,74.0,71.0
20160415161500,754.4,410.0,429.68,56.9565,39,74.4,100,70.6,74.0,71.0
20160415163000,754.4,410.0,424.76,56.3043,39,70.6,100,70.9,74.0,71.0
20160415164500,754.4,410.0,424.76,56.3043,39,70.6,100,71.0,74.0,71.0
20160415170000,754.4,410.0,418.2,55.4348,39,69.7,100,71.0,74.0,71.0
20160415171500,754.4,410.0,413.28,54.7826,39,69.7,100,71.0,74.0,71.0
20160415173000,754.4,410.0,406.72,53.913,39,71.6,100,71.0,74.0,71.0
20160415174500,754.4,410.0,406.72,53.913,39,69.9,100,70.9,74.0,71.0
20160415180000,754.4,410.0,416.56,55.2174,39,71.0,100,70.8,74.0,71.0
20160415181500,754.4,410.0,416.56,55.2174,39,71.0,100,70.9,74.0,71.0
20160415183000,754.4,410.0,416.56,55.2174,39,69.7,100,71.0,74.0,71.0
20160415184500,754.4,410.0,410.0,54.3478,39,69.7,100,71.0,74.0,71.0
20160415190000,754.4,410.0,414.92,55.0,39,71.1,100,71.2,74.0,71.0
20160415191500,754.4,410.0,414.92,55.0,39,69.1,100,71.1,74.0,71.0
20160415193000,754.4,410.0,410.0,54.3478,39,70.4,100,71.1,74.0,71.0
20160415194500,754.4,410.0,414.92,55.0,39,68.7,100,70.9,74.0,71.0
20160415200000,754.4,410.0,414.92,55.0,39,71.5,100,70.8,74.0,71.0
20160415201500,754.4,410.0,414.92,55.0,39,69.2,100,70.9,74.0,71.0
20160415203000,754.4,410.0,410.0,54.3478,39,71.0,100,70.9,74.0,71.0
20160415204500,754.4,410.0,410.0,54.3478,39,68.7,100,70.8,74.0,71.0
20160415210000,754.4,410.0,410.0,54.3478,39,71.0,100,70.7,74.0,71.0
20160415211500,754.4,410.0,423.12,56.087,39,71.0,100,70.5,74.0,71.0
20160415213000,754.4,410.0,423.12,56.087,39,72.5,100,70.7,74.0,71.0
20160415214500,754.4,410.0,423.12,56.087,39,72.5,100,70.7,74.0,71.0
20160415220000,754.4,410.0,429.68,56.9565,39,72.5,100,70.9,74.0,71.0
20160415221500,754.4,410.0,429.68,56.9565,39,74.6,100,71.0,74.0,71.0
20160415223000,754.4,410.0,416.56,55.2174,39,71.7,100,71.0,74.0,71.0
20160415224500,754.4,410.0,410.0,54.3478,39,75.0,100,71.2,74.0,71.0
20160415230000,754.4,410.0,410.0,54.3478,39,71.6,100,71.2,74.0,71.0
20160415231500,754.4,410.0,405.08,53.6956,39,73.5,100,71.2,74.0,71.0
20160415233000,754.4,410.0,405.08,53.6956,39,73.5,100,71.1,74.0,71.0
20160415234500,754.4,410.0,405.08,53.6956,39,72.0,100,71.1,74.0,71.0
20160416000000,754.4,410.0,405.08,53.6956,39,75.3,100,71.0,74.0,71.0
20160416001500,754.4,410.0,414.92,55.0,39,70.9,100,70.9,74.0,71.0
20160416003000,754.4,410.0,424.76,56.3043,39,74.0,100,71.0,74.0,71.0
20160416004500,754.4,410.0,431.32,57.1739,39,71.5,100,71.1,74.0,71.0
20160416010000,754.4,410.0,424.76,56.3043,39,73.2,100,71.1,74.0,71.0
20160416011500,754.4,410.0,405.08,53.6956,40,56.8,100,70.1,74.0,71.0
20160416013000,754.4,410.0,405.08,53.6956,40,72.5,100,70.3,74.0,71.0
20160416014500,754.4,410.0,395.24,52.3913,40,69.6,100,70.8,74.0,71.0
20160416020000,754.4,410.0,395.24,52.3913,40,69.6,100,70.8,74.0,71.0
20160416021500,754.4,410.0,400.16,53.0435,40,71.0,100,70.8,74.0,71.0
20160416023000,754.4,410.0,400.16,53.0435,40,68.7,100,70.8,74.0,71.0
20160416024500,754.4,410.0,400.16,53.0435,40,71.0,100,70.8,74.0,71.0
20160416030000,754.4,410.0,400.16,53.0435,40,68.7,100,70.8,74.0,71.0
20160416031500,754.4,410.0,387.04,51.3043,40,69.9,100,70.9,74.0,71.0
20160416033000,754.4,410.0,396.88,52.6087,40,69.9,100,70.9,74.0,71.0
20160416034500,754.4,410.0,396.88,52.6087,40,68.7,100,71.0,74.0,71.0
20160416040000,754.4,410.0,396.88,52.6087,40,70.1,100,70.8,74.0,71.0
20160416041500,754.4,410.0,396.88,52.6087,40,68.7,100,70.8,74.0,71.0
20160416043000,754.4,410.0,396.88,52.6087,40,70.1,100,70.8,74.0,71.0
20160416044500,754.4,410.0,401.8,53.2609,40,67.7,100,70.8,74.0,71.0
20160416050000,754.4,410.0,418.2,55.4348,40,69.2,100,70.7,74.0,71.0
20160416051500,754.4,410.0,418.2,55.4348,40,68.1,100,70.6,74.0,71.0
20160416053000,754.4,410.0,418.2,55.4348,40,69.7,100,70.7,74.0,71.0
20160416054500,754.4,410.0,424.76,56.3043,40,72.9,100,71.0,74.0,71.0
20160416060000,754.4,410.0,414.92,55.0,40,70.6,100,71.2,74.0,71.0
20160416061500,754.4,410.0,414.92,55.0,40,56.8,100,70.3,74.0,71.0
20160416063000,754.4,410.0,429.68,56.9565,40,71.0,100,70.0,74.0,71.0
20160416064500,754.4,410.0,424.76,56.3043,40,72.5,100,70.7,74.0,71.0
20160416070000,754.4,410.0,414.92,55.0,40,73.5,100,71.0,74.0,71.0
20160416071500,754.4,410.0,424.76,56.3043,40,71.6,100,71.2,74.0,71.0
20160416073000,754.4,410.0,424.76,56.3043,40,57.6,100,70.7,74.0,71.0
20160416074500,754.4,410.0,424.76,56.3043,40,63.2,100,69.8,74.0,71.0
20160416080000,754.4,410.0,413.28,54.7826,40,59.2,100,71.2,74.0,71.0
20160416081500,754.4,410.0,418.2,55.4348,40,56.8,0,71.3,74.0,71.0
20160416083000,754.4,410.0,413.28,54.7826,40,56.8,100,70.2,74.0,71.0
20160416084500,754.4,410.0,413.28,54.7826,40,72.0,100,70.2,74.0,71.0
20160416090000,754.4,410.0,406.72,53.913,40,71.1,100,70.8,74.0,71.0
20160416091500,754.4,410.0,406.72,53.913,40,73.2,100,70.9,74.0,71.0
20160416093000,754.4,410.0,406.72,53.913,40,71.1,100,71.2,74.0,71.0
20160416094500,754.4,410.0,414.92,55.0,40,57.6,100,70.4,74.0,71.0
20160416100000,754.4,410.0,401.8,53.2609,40,72.0,100,70.0,74.0,71.0
20160416101500,754.4,410.0,401.8,53.2609,40,74.4,100,70.8,74.0,71.0
20160416103000,754.4,410.0,401.8,53.2609,40,70.7,100,71.0,74.0,71.0
20160416104500,754.4,410.0,395.24,52.3913,40,72.1,0,71.3,74.0,71.0
20160416110000,754.4,410.0,400.16,53.0435,40,57.6,100,70.2,74.0,71.0
20160416111500,754.4,410.0,400.16,53.0435,40,72.0,100,70.3,74.0,71.0
20160416113000,754.4,410.0,400.16,53.0435,40,72.0,100,70.8,74.0,71.0
20160416114500,754.4,410.0,395.24,52.3913,40,69.7,100,70.8,74.0,71.0
20160416120000,754.4,410.0,400.16,53.0435,40,70.5,100,70.7,74.0,71.0
20160416121500,754.4,410.0,410.0,54.3478,40,69.2,100,70.8,74.0,71.0
20160416123000,754.4,410.0,410.0,54.3478,40,69.2,100,70.7,74.0,71.0
20160416124500,754.4,410.0,410.0,54.3478,40,69.2,100,70.7,74.0,71.0
20160416130000,754.4,410.0,410.0,54.3478,40,70.4,100,70.7,74.0,71.0
20160416131500,754.4,410.0,410.0,54.3478,40,68.7,100,70.8,74.0,71.0
20160416133000,754.4,410.0,410.0,54.3478,40,71.0,100,70.9,74.0,71.0
20160416134500,754.4,410.0,416.56,55.2174,40,68.2,100,70.9,74.0,71.0
20160416140000,754.4,410.0,406.72,53.913,40,69.2,100,70.8,74.0,71.0
20160416141500,754.4,410.0,414.92,55.0,40,69.2,100,70.9,74.0,71.0
20160416143000,754.4,410.0,408.36,54.1304,40,69.2,100,71.0,74.0,71.0
20160416144500,754.4,410.0,408.36,54.1304,40,70.5,100,70.9,74.0,71.0
20160416150000,754.4,410.0,413.28,54.7826,40,68.7,100,71.1,74.0,71.0
20160416151500,754.4,410.0,413.28,54.7826,40,58.4,0,71.0,74.0,71.0
20160416153000,754.4,410.0,408.36,54.1304,40,57.1,100,70.2,74.0,71.0
20160416154500,754.4,410.0,395.24,52.3913,40,69.1,100,70.2,74.0,71.0
20160416160000,754.4,410.0,395.24,52.3913,40,69.1,100,70.6,74.0,71.0
20160416161500,754.4,410.0,400.16,53.0435,40,70.6,100,70.8,74.0,71.0
20160416163000,754.4,410.0,405.08,53.6956,40,71.5,100,70.9,74.0,71.0
20160416164500,754.4,410.0,396.88,52.6087,40,70.1,100,71.0,74.0,71.0
20160416170000,754.4,410.0,396.88,52.6087,40,72.1,100,71.1,74.0,71.0
20160416171500,754.4,410.0,401.8,53.2609,40,69.7,100,71.2,74.0,71.0
20160416173000,754.4,410.0,406.72,53.913,40,57.6,100,70.7,74.0,71.0
20160416174500,754.4,410.0,401.8,53.2609,40,59.5,100,69.8,74.0,71.0
20160416180000,754.4,410.0,414.92,55.0,40,71.6,100,70.7,74.0,71.0
20160416181500,754.4,410.0,414.92,55.0,40,68.6,100,70.9,74.0,71.0
20160416183000,754.4,410.0,421.48,55.8696,40,68.6,100,71.1,74.0,71.0
20160416184500,754.4,410.0,414.92,55.0,40,68.6,100,71.1,74.0,71.0
20160416190000,754.4,410.0,414.92,55.0,40,67.3,100,71.0,74.0,71.0
20160416191500,754.4,410.0,414.92,55.0,40,70.1,100,71.1,74.0,71.0
20160416193000,754.4,410.0,414.92,55.0,40,67.3,100,71.0,74.0,71.0
20160416194500,754.4,410.0,410.0,54.3478,40,57.6,0,71.4,74.0,71.0
20160416200000,754.4,410.0,429.68,56.9565,40,57.6,0,71.8,74.0,71.0
20160416201500,754.4,410.0,434.6,57.6087,40,56.0,0,72.6,74.0,71.0
20160416203000,754.4,410.0,421.48,55.8696,40,56.8,0,71.4,74.0,71.0
20160416204500,754.4,410.0,421.48,55.8696,40,56.0,0,71.6,74.0,71.0
20160416210000,754.4,410.0,434.6,57.6087,41,56.0,0,72.4,74.0,71.0
20160416211500,754.4,410.0,590.4,78.2609,51,56.0,0,73.8,74.0,71.0
20160416213000,754.4,410.0,621.5601,82.3913,52,56.7,0,73.9,74.0,71.0
20160416214500,754.4,410.0,729.8,96.7391,57,55.6,0,75.0,74.0,71.0
20160416220000,754.4,410.0,708.48,93.913,56,55.6,0,75.2,74.0,71.0
20160416221500,754.4,410.0,598.6,79.3478,49,56.3,0,74.0,74.0,71.0
20160416223000,754.4,410.0,598.6,79.3478,50,56.3,0,73.8,74.0,71.0
20160416224500,754.4,410.0,697.0,92.3913,56,56.3,0,75.0,74.0,71.0
20160416230000,754.4,410.0,677.32,89.7826,54,56.3,0,74.8,74.0,71.0
20160416231500,754.4,410.0,665.84,88.2609,53,56.3,0,74.6,74.0,71.0
20160416233000,754.4,410.0,547.76,72.6087,46,56.3,0,73.8,74.0,71.0
20160416234500,754.4,410.0,431.32,57.1739,40,56.3,0,73.1,74.0,71.0
20160417000000,754.4,410.0,572.36,75.8696,49,56.3,0,73.8,74.0,71.0
20160417001500,754.4,410.0,633.04,83.913,52,56.3,0,73.9,74.0,71.0
20160417003000,754.4,410.0,572.36,75.8696,49,56.3,0,74.4,74.0,71.0
20160417004500,754.4,410.0,633.04,83.913,52,56.3,0,74.5,74.0,71.0
20160417010000,754.4,410.0,654.36,86.7391,53,56.3,0,74.0,74.0,71.0
20160417011500,754.4,410.0,688.8,91.3043,55,56.3,0,74.2,74.0,71.0
20160417013000,754.4,410.0,738.0,97.8261,58,56.3,0,74.9,74.0,71.0
20160417014500,754.4,410.0,436.24,57.8261,41,56.3,0,73.7,74.0,71.0
20160417020000,754.4,410.0,431.32,57.1739,40,56.3,0,72.0,74.0,71.0
20160417021500,754.4,410.0,436.24,57.8261,40,56.3,0,72.4,74.0,71.0
20160417023000,754.4,410.0,665.84,88.2609,54,56.3,0,73.9,74.0,71.0
20160417024500,754.4,410.0,697.0,92.3913,55,56.3,0,75.7,74.0,71.0
20160417030000,754.4,410.0,729.8,96.7391,58,56.3,0,76.0,74.0,71.0
20160417031500,754.4,410.0,729.8,96.7391,57,56.3,0,76.0,74.0,71.0
20160417033000,754.4,410.0,688.8,91.3043,56,56.3,0,76.0,74.0,71.0
20160417034500,754.4,410.0,729.8,96.7391,58,56.3,0,75.4,74.0,71.0
20160417040000,754.4,410.0,677.32,89.7826,55,55.6,0,75.3,74.0,71.0
20160417041500,754.4,410.0,697.0,92.3913,56,56.7,0,75.4,74.0,71.0
20160417043000,754.4,410.0,654.36,86.7391,54,56.1,0,75.3,74.0,71.0
20160417044500,754.4,410.0,729.8,96.7391,57,55.5,0,75.5,74.0,71.0
20160417050000,754.4,410.0,688.8,91.3043,55,55.5,0,75.1,74.0,71.0
20160417051500,754.4,410.0,423.12,56.087,40,56.3,0,72.3,74.0,71.0
20160417053000,754.4,410.0,423.12,56.087,40,56.3,0,71.6,74.0,71.0
20160417054500,754.4,410.0,431.32,57.1739,40,56.3,100,70.2,74.0,71.0
20160417060000,754.4,410.0,424.76,56.3043,40,62.4,100,70.9,74.0,71.0
20160417061500,754.4,410.0,424.76,56.3043,40,56.4,0,71.5,74.0,71.0
20160417063000,754.4,410.0,432.96,57.3913,40,56.4,100,70.4,74.0,71.0
20160417064500,754.4,410.0,432.96,57.3913,40,70.0,100,69.9,74.0,71.0
20160417070000,754.4,410.0,423.12,56.087,40,72.9,100,70.5,74.0,71.0
20160417071500,754.4,410.0,423.12,56.087,40,72.9,100,70.7,74.0,71.0
20160417073000,754.4,410.0,429.68,56.9565,40,75.3,100,70.9,74.0,71.0
20160417074500,754.4,410.0,421.48,55.8696,40,71.6,100,71.0,74.0,71.0
20160417080000,754.4,410.0,426.4,56.5217,40,74.0,0,71.3,74.0,71.0
20160417081500,754.4,410.0,426.4,56.5217,40,57.2,100,70.3,74.0,71.0
20160417083000,754.4,410.0,426.4,56.5217,40,72.3,100,70.2,74.0,71.0
20160417084500,754.4,410.0,432.96,57.3913,40,64.9,100,70.8,74.0,71.0
20160417090000,754.4,410.0,421.48,55.8696,40,67.3,100,70.6,74.0,71.0
20160417091500,754.4,410.0,432.96,57.3913,40,72.0,100,70.7,74.0,71.0
20160417093000,754.4,410.0,423.12,56.087,40,69.7,100,70.9,74.0,71.0
20160417094500,754.4,410.0,423.12,56.087,40,72.0,100,71.2,74.0,71.0
20160417100000,754.4,410.0,423.12,56.087,40,58.4,0,70.8,74.0,71.0
20160417101500,754.4,410.0,423.12,56.087,40,59.1,100,69.9,74.0,71.0
20160417103000,754.4,410.0,423.12,56.087,40,70.6,100,70.7,74.0,71.0
20160417104500,754.4,410.0,431.32,57.1739,40,65.3,100,70.5,74.0,71.0
20160417110000,754.4,410.0,410.0,54.3478,40,72.9,100,70.8,74.0,71.0
20160417111500,754.4,410.0,416.56,55.2174,40,70.6,100,70.9,74.0,71.0
20160417113000,754.4,410.0,416.56,55.2174,40,72.9,100,70.9,74.0,71.0
20160417114500,754.4,410.0,416.56,55.2174,40,70.1,100,71.0,74.0,71.0
20160417120000,754.4,410.0,416.56,55.2174,40,71.6,100,71.0,74.0,71.0
20160417121500,754.4,410.0,416.56,55.2174,40,71.6,100,71.0,74.0,71.0
20160417123000,754.4,410.0,416.56,55.2174,40,71.6,100,71.1,74.0,71.0
20160417124500,754.4,410.0,408.36,54.1304,40,70.5,100,71.1,74.0,71.0
20160417130000,754.4,410.0,414.92,55.0,40,70.5,100,71.2,74.0,71.0
20160417131500,754.4,410.0,424.76,56.3043,40,58.3,100,70.5,74.0,71.0
20160417133000,754.4,410.0,424.76,56.3043,40,57.5,100,70.0,74.0,71.0
20160417134500,754.4,410.0,424.76,56.3043,40,73.5,100,70.7,74.0,71.0
20160417140000,754.4,410.0,424.76,56.3043,40,69.1,100,71.0,74.0,71.0
20160417141500,754.4,410.0,424.76,56.3043,40,70.6,100,70.9,74.0,71.0
20160417143000,754.4,410.0,424.76,56.3043,40,70.6,100,71.0,74.0,71.0
20160417144500,754.4,410.0,424.76,56.3043,40,71.7,100,71.2,74.0,71.0
20160417150000,754.4,410.0,432.96,57.3913,40,69.7,100,71.0,74.0,71.0
20160417151500,754.4,410.0,432.96,57.3913,40,72.0,100,71.1,74.0,71.0
20160417153000,754.4,410.0,432.96,57.3913,40,70.1,100,71.0,74.0,71.0
20160417154500,754.4,410.0,418.2,55.4348,40,69.2,100,71.0,74.0,71.0
20160417160000,754.4,410.0,432.96,57.3913,40,72.0,100,71.0,74.0,71.0
20160417161500,754.4,410.0,418.2,55.4348,40,69.7,100,71.1,74.0,71.0
20160417163000,754.4,410.0,418.2,55.4348,40,71.1,100,71.2,74.0,71.0
20160417164500,754.4,410.0,413.28,54.7826,40,71.1,100,71.2,74.0,71.0
20160417170000,754.4,410.0,413.28,54.7826,40,57.6,100,70.5,74.0,71.0
20160417171500,754.4,410.0,406.72,53.913,40,68.1,100,70.1,74.0,71.0
20160417173000,754.4,410.0,413.28,54.7826,40,66.8,100,70.5,74.0,71.0
20160417174500,754.4,410.0,413.28,54.7826,40,69.1,100,70.7,74.0,71.0
20160417180000,754.4,410.0,406.72,53.913,40,72.9,100,70.8,74.0,71.0
20160417181500,754.4,410.0,413.28,54.7826,40,72.9,100,71.2,74.0,71.0
20160417183000,754.4,410.0,413.28,54.7826,40,57.2,0,71.6,74.0,71.0
20160417184500,754.4,410.0,413.28,54.7826,40,57.2,0,71.2,74.0,71.0
20160417190000,754.4,410.0,426.4,56.5217,40,56.4,0,71.4,74.0,71.0
20160417191500,754.4,410.0,426.4,56.5217,40,56.4,0,71.1,74.0,71.0
20160417193000,754.4,410.0,426.4,56.5217,40,56.4,0,71.3,74.0,71.0
20160417194500,754.4,410.0,426.4,56.5217,40,56.4,0,71.3,74.0,71.0
20160417200000,754.4,410.0,421.48,55.8696,40,56.4,0,71.4,74.0,71.0
20160417201500,754.4,410.0,421.48,55.8696,40,56.4,0,71.6,74.0,71.0
20160417203000,754.4,410.0,421.48,55.8696,40,56.4,0,71.3,74.0,71.0
20160417204500,754.4,410.0,421.48,55.8696,40,56.4,0,71.3,74.0,71.0
20160417210000,754.4,410.0,426.4,56.5217,40,56.4,100,70.6,74.0,71.0
20160417211500,754.4,410.0,426.4,56.5217,40,56.4,100,70.0,74.0,71.0
20160417213000,754.4,410.0,426.4,56.5217,40,71.1,100,70.6,74.0,71.0
20160417214500,754.4,410.0,426.4,56.5217,40,71.1,100,70.9,74.0,71.0
20160417220000,754.4,410.0,426.4,56.5217,40,68.7,100,71.0,74.0,71.0
20160417221500,754.4,410.0,418.2,55.4348,40,71.1,100,70.8,74.0,71.0
20160417223000,754.4,410.0,418.2,55.4348,40,69.1,100,71.0,74.0,71.0
20160417224500,754.4,410.0,418.2,55.4348,40,70.1,100,71.0,74.0,71.0
20160417230000,754.4,410.0,418.2,55.4348,40,71.5,100,71.0,74.0,71.0
20160417231500,754.4,410.0,408.36,54.1304,40,69.2,100,71.0,74.0,71.0
20160417233000,754.4,410.0,414.92,55.0,40,72.0,100,71.1,74.0,71.0
20160417234500,754.4,410.0,414.92,55.0,40,69.2,100,70.9,74.0,71.0
20160418000000,754.4,410.0,414.92,55.0,40,71.1,100,71.0,74.0,71.0
20160418001500,754.4,410.0,414.92,55.0,40,70.0,100,71.2,74.0,71.0
20160418003000,754.4,410.0,414.92,55.0,40,64.5,0,71.2,74.0,71.0
20160418004500,754.4,410.0,423.12,56.087,40,56.8,100,70.3,74.0,71.0
20160418010000,754.4,410.0,431.32,57.1739,40,56.8,100,70.4,74.0,71.0
20160418011500,754.4,410.0,426.4,56.5217,40,56.8,100,70.5,74.0,71.0
20160418013000,754.4,410.0,418.2,55.4348,40,70.4,100,70.0,74.0,71.0
20160418014500,754.4,410.0,418.2,55.4348,40,72.5,100,70.7,74.0,71.0
20160418020000,754.4,410.0,429.68,56.9565,40,69.9,100,70.8,74.0,71.0
20160418021500,754.4,410.0,418.2,55.4348,40,69.2,100,70.8,74.0,71.0
20160418023000,754.4,410.0,423.12,56.087,40,71.5,100,70.8,74.0,71.0
20160418024500,754.4,410.0,423.12,56.087,40,68.7,100,70.8,74.0,71.0
20160418030000,754.4,410.0,423.12,56.087,40,71.1,100,70.8,74.0,71.0
20160418031500,754.4,410.0,423.12,56.087,40,68.6,100,70.9,74.0,71.0
20160418033000,754.4,410.0,423.12,56.087,40,69.7,100,70.9,74.0,71.0
20160418034500,754.4,410.0,423.12,56.087,40,70.5,100,71.0,74.0,71.0
20160418040000,754.4,410.0,418.2,55.4348,40,68.7,100,71.0,74.0,71.0
20160418041500,754.4,410.0,418.2,55.4348,40,71.1,100,71.0,74.0,71.0
20160418043000,754.4,410.0,418.2,55.4348,40,69.6,100,70.9,74.0,71.0
20160418044500,754.4,410.0,418.2,55.4348,40,69.6,100,71.0,74.0,71.0
20160418050000,754.4,410.0,423.12,56.087,40,70.5,100,70.9,74.0,71.0
20160418051500,754.4,410.0,408.36,54.1304,40,69.2,100,71.2,74.0,71.0
20160418053000,754.4,410.0,413.28,54.7826,40,57.2,100,70.7,74.0,71.0
20160418054500,754.4,410.0,413.28,54.7826,40,58.1,100,69.9,74.0,71.0
20160418060000,754.4,410.0,413.28,54.7826,40,71.4,100,70.8,74.0,71.0
20160418061500,754.4,410.0,413.28,54.7826,40,65.3,100,70.8,74.0,71.0
20160418063000,754.4,410.0,421.48,55.8696,40,65.3,100,70.6,74.0,71.0
20160418064500,754.4,410.0,413.28,54.7826,40,72.4,100,70.8,74.0,71.0
20160418070000,754.4,410.0,408.36,54.1304,40,70.5,100,71.0,74.0,71.0
20160418071500,754.4,410.0,414.92,55.0,40,71.6,100,71.2,74.0,71.0
20160418073000,754.4,410.0,414.92,55.0,40,56.8,0,71.7,74.0,71.0
20160418074500,754.4,410.0,414.92,55.0,40,56.8,0,71.8,74.0,71.0
20160418080000,754.4,410.0,414.92,55.0,40,56.8,0,72.1,74.0,71.0
20160418081500,754.4,410.0,414.92,55.0,40,56.8,0,72.2,74.0,71.0
20160418083000,754.4,410.0,421.48,55.8696,40,56.8,0,72.4,74.0,71.0
20160418084500,754.4,410.0,416.56,55.2174,40,56.0,0,72.3,74.0,71.0
20160418090000,754.4,410.0,416.56,55.2174,40,56.0,0,72.2,74.0,71.0
20160418091500,754.4,410.0,416.56,55.2174,40,56.0,0,71.9,74.0,71.0
20160418093000,754.4,410.0,410.0,54.3478,40,56.0,0,72.2,74.0,71.0
20160418094500,754.4,410.0,410.0,54.3478,40,56.7,0,72.3,74.0,71.0
20160418100000,754.4,410.0,410.0,54.3478,40,56.7,0,72.4,74.0,71.0
20160418101500,754.4,410.0,405.08,53.6956,40,56.7,0,72.6,74.0,71.0
20160418103000,754.4,410.0,410.0,54.3478,40,56.7,0,72.4,74.0,71.0
20160418104500,754.4,410.0,405.08,53.6956,40,56.7,0,72.6,74.0,71.0
20160418110000,754.4,410.0,405.08,53.6956,40,56.7,0,72.6,74.0,71.0
20160418111500,754.4,410.0,405.08,53.6956,40,56.7,0,71.6,74.0,71.0
20160418113000,754.4,410.0,405.08,53.6956,40,56.7,0,70.9,74.0,71.0
20160418114500,754.4,410.0,410.0,54.3478,40,56.7,100,70.5,74.0,71.0
20160418120000,754.4,410.0,405.08,53.6956,40,56.7,0,71.6,74.0,71.0
20160418121500,754.4,410.0,410.0,54.3478,40,56.7,0,71.8,74.0,71.0
20160418123000,754.4,410.0,414.92,55.0,40,56.7,0,71.7,74.0,71.0
20160418124500,754.4,410.0,414.92,55.0,40,56.7,0,71.7,74.0,71.0
20160418130000,754.4,410.0,406.72,53.913,40,56.7,0,72.0,74.0,71.0
20160418131500,754.4,410.0,406.72,53.913,40,56.7,0,72.0,74.0,71.0
20160418133000,754.4,410.0,413.28,54.7826,40,56.7,0,72.1,74.0,71.0
20160418134500,754.4,410.0,406.72,53.913,40,56.7,0,72.1,74.0,71.0
20160418140000,754.4,410.0,406.72,53.913,40,56.7,0,72.1,74.0,71.0
20160418141500,754.4,410.0,406.72,53.913,40,56.7,0,72.1,74.0,71.0
20160418143000,754.4,410.0,413.28,54.7826,40,56.7,0,72.1,74.0,71.0
20160418144500,754.4,410.0,405.08,53.6956,40,56.7,0,72.1,74.0,71.0
20160418150000,754.4,410.0,405.08,53.6956,40,56.7,0,71.9,74.0,71.0
20160418151500,754.4,410.0,405.08,53.6956,40,56.0,0,72.0,74.0,71.0
20160418153000,754.4,410.0,405.08,53.6956,40,56.0,0,71.9,74.0,71.0
20160418154500,754.4,410.0,421.48,55.8696,40,56.0,0,71.9,74.0,71.0
20160418160000,754.4,410.0,421.48,55.8696,40,56.0,0,72.2,74.0,71.0
20160418161500,754.4,410.0,416.56,55.2174,40,56.7,0,72.4,74.0,71.0
20160418163000,754.4,410.0,426.4,56.5217,40,56.7,0,71.9,74.0,71.0
20160418164500,754.4,410.0,421.48,55.8696,40,56.7,0,72.1,74.0,71.0
20160418170000,754.4,410.0,426.4,56.5217,40,56.7,0,71.1,74.0,71.0
20160418171500,754.4,410.0,416.56,55.2174,40,56.7,100,70.3,74.0,71.0
20160418173000,754.4,410.0,423.12,56.087,40,69.1,100,70.1,74.0,71.0
20160418174500,754.4,410.0,423.12,56.087,40,70.6,100,70.8,74.0,71.0
20160418180000,754.4,410.0,423.12,56.087,40,70.6,100,71.2,74.0,71.0
20160418181500,754.4,410.0,410.0,54.3478,40,57.2,0,70.8,74.0,71.0
20160418183000,754.4,410.0,414.92,55.0,40,57.2,100,70.3,74.0,71.0
20160418184500,754.4,410.0,405.08,53.6956,40,59.5,100,70.2,74.0,71.0
20160418190000,754.4,410.0,405.08,53.6956,40,70.6,100,71.0,74.0,71.0
20160418191500,754.4,410.0,410.0,54.3478,40,59.2,0,71.1,74.0,71.0
20160418193000,754.4,410.0,416.56,55.2174,40,56.4,100,70.2,74.0,71.0
20160418194500,754.4,410.0,416.56,55.2174,40,72.0,100,70.3,74.0,71.0
20160418200000,754.4,410.0,416.56,55.2174,40,64.9,100,70.9,74.0,71.0
20160418201500,754.4,410.0,429.68,56.9565,40,64.9,100,70.7,74.0,71.0
20160418203000,754.4,410.0,429.68,56.9565,40,64.0,100,70.7,74.0,71.0
20160418204500,754.4,410.0,424.76,56.3043,40,66.2,100,70.6,74.0,71.0
20160418210000,754.4,410.0,424.76,56.3043,40,71.0,100,70.7,74.0,71.0
20160418211500,754.4,410.0,429.68,56.9565,40,69.7,100,71.0,74.0,71.0
20160418213000,754.4,410.0,429.68,56.9565,40,71.6,100,71.2,74.0,71.0
20160418214500,754.4,410.0,418.2,55.4348,40,69.1,100,71.2,74.0,71.0
20160418220000,754.4,410.0,418.2,55.4348,40,70.1,100,71.0,74.0,71.0
20160418221500,754.4,410.0,424.76,56.3043,40,70.1,100,70.9,74.0,71.0
20160418223000,754.4,410.0,424.76,56.3043,40,70.1,100,70.9,74.0,71.0
20160418224500,754.4,410.0,429.68,56.9565,40,72.0,100,71.0,74.0,71.0
20160418230000,754.4,410.0,414.92,55.0,40,69.2,100,71.2,74.0,71.0
20160418231500,754.4,410.0,414.92,55.0,40,71.7,100,71.2,74.0,71.0
20160418233000,754.4,410.0,414.92,55.0,40,60.8,0,71.0,74.0,71.0
20160418234500,754.4,410.0,410.0,54.3478,40,56.8,100,70.0,74.0,71.0
20160419000000,754.4,410.0,410.0,54.3478,40,72.4,100,70.5,74.0,71.0
20160419001500,754.4,410.0,418.2,55.4348,40,69.7,100,70.8,74.0,71.0
20160419003000,754.4,410.0,418.2,55.4348,40,71.6,100,71.0,74.0,71.0
20160419004500,754.4,410.0,418.2,55.4348,40,69.6,100,71.0,74.0,71.0
20160419010000,754.4,410.0,429.68,56.9565,40,70.6,100,71.0,74.0,71.0
20160419011500,754.4,410.0,423.12,56.087,40,70.6,100,70.9,74.0,71.0
20160419013000,754.4,410.0,423.12,56.087,40,69.3,100,70.9,74.0,71.0
20160419014500,754.4,410.0,423.12,56.087,40,71.1,100,70.9,74.0,71.0
20160419020000,754.4,410.0,429.68,56.9565,40,68.7,100,70.8,74.0,71.0
20160419021500,754.4,410.0,429.68,56.9565,40,70.6,100,70.8,74.0,71.0
20160419023000,754.4,410.0,416.56,55.2174,40,70.6,100,70.8,74.0,71.0
20160419024500,754.4,410.0,424.76,56.3043,40,69.2,100,70.8,74.0,71.0
20160419030000,754.4,410.0,424.76,56.3043,40,71.5,100,70.8,74.0,71.0
20160419031500,754.4,410.0,418.2,55.4348,40,69.2,100,70.7,74.0,71.0
20160419033000,754.4,410.0,418.2,55.4348,40,71.1,100,70.7,74.0,71.0
20160419034500,754.4,410.0,418.2,55.4348,40,69.0,100,70.6,74.0,71.0
20160419040000,754.4,410.0,426.4,56.5217,40,72.0,100,70.8,74.0,71.0
20160419041500,754.4,410.0,426.4,56.5217,40,72.0,100,70.9,74.0,71.0
20160419043000,754.4,410.0,408.36,54.1304,40,72.0,100,71.0,74.0,71.0
20160419044500,754.4,410.0,408.36,54.1304,40,74.4,100,71.0,74.0,71.0
20160419050000,754.4,410.0,414.92,55.0,40,66.5,0,71.5,74.0,71.0
20160419051500,754.4,410.0,408.36,54.1304,40,56.8,0,71.7,74.0,71.0
20160419053000,754.4,410.0,408.36,54.1304,40,56.8,0,71.7,74.0,71.0
20160419054500,754.4,410.0,414.92,55.0,40,56.8,0,71.6,74.0,71.0
20160419060000,754.4,410.0,414.92,55.0,40,56.8,0,71.7,74.0,71.0
20160419061500,754.4,410.0,414.92,55.0,40,56.8,0,71.9,74.0,71.0
20160419063000,754.4,410.0,432.96,57.3913,40,56.0,0,71.7,74.0,71.0
20160419064500,754.4,410.0,426.4,56.5217,40,56.0,0,71.7,74.0,71.0
20160419070000,754.4,410.0,426.4,56.5217,40,56.0,0,71.4,74.0,71.0
20160419071500,754.4,410.0,421.48,55.8696,40,56.0,0,71.6,74.0,71.0
20160419073000,754.4,410.0,414.92,55.0,40,56.0,0,71.5,74.0,71.0
20160419074500,754.4,410.0,410.0,54.3478,40,56.0,0,71.2,74.0,71.0
20160419080000,754.4,410.0,410.0,54.3478,40,56.0,0,71.0,74.0,71.0
20160419081500,754.4,410.0,410.0,54.3478,40,56.0,0,71.3,74.0,71.0
20160419083000,754.4,410.0,410.0,54.3478,40,56.0,0,71.6,74.0,71.0
20160419084500,754.4,410.0,410.0,54.3478,40,56.0,0,71.6,74.0,71.0
20160419090000,754.4,410.0,410.0,54.3478,40,56.0,0,71.8,74.0,71.0
20160419091500,754.4,410.0,410.0,54.3478,40,56.8,0,71.9,74.0,71.0
20160419093000,754.4,410.0,410.0,54.3478,40,55.9,0,72.1,74.0,71.0
20160419094500,754.4,410.0,410.0,54.3478,40,55.9,0,71.8,74.0,71.0
20160419100000,754.4,410.0,410.0,54.3478,40,55.2,0,71.3,74.0,71.0
20160419101500,754.4,410.0,410.0,54.3478,40,56.0,0,71.5,74.0,71.0
20160419103000,754.4,410.0,410.0,54.3478,40,56.0,0,71.6,74.0,71.0
20160419104500,754.4,410.0,414.92,55.0,40,56.0,0,71.8,74.0,71.0
20160419110000,754.4,410.0,414.92,55.0,40,56.7,0,71.8,74.0,71.0
20160419111500,754.4,410.0,429.68,56.9565,40,56.7,0,72.0,74.0,71.0
20160419113000,754.4,410.0,421.48,55.8696,40,56.7,0,71.7,74.0,71.0
20160419114500,754.4,410.0,421.48,55.8696,40,56.7,0,71.5,74.0,71.0
20160419120000,754.4,410.0,414.92,55.0,40,56.7,0,71.2,74.0,71.0
20160419121500,754.4,410.0,406.72,53.913,40,56.7,0,71.2,74.0,71.0
20160419123000,754.4,410.0,406.72,53.913,40,56.7,0,71.2,74.0,71.0
20160419124500,754.4,410.0,406.72,53.913,40,56.7,0,71.3,74.0,71.0
20160419130000,754.4,410.0,406.72,53.913,40,56.7,0,71.7,74.0,71.0
20160419131500,754.4,410.0,483.8,64.1304,44,56.0,0,72.8,74.0,71.0
20160419133000,754.4,410.0,416.56,55.2174,41,56.0,100,70.3,74.0,71.0
20160419134500,754.4,410.0,424.76,56.3043,41,71.5,100,70.0,74.0,71.0
20160419140000,754.4,410.0,416.56,55.2174,41,71.5,100,70.6,74.0,71.0
20160419141500,754.4,410.0,434.6,57.6087,41,72.9,100,70.8,74.0,71.0
20160419143000,754.4,410.0,423.12,56.087,40,74.0,100,71.0,74.0,71.0
20160419144500,754.4,410.0,423.12,56.087,40,71.8,100,71.2,74.0,71.0
20160419150000,754.4,410.0,418.2,55.4348,40,56.8,100,70.2,74.0,71.0
20160419151500,754.4,410.0,424.76,56.3043,40,70.6,100,70.3,74.0,71.0
20160419153000,754.4,410.0,424.76,56.3043,40,63.8,100,70.7,74.0,71.0
20160419154500,754.4,410.0,424.76,56.3043,40,64.8,100,70.5,74.0,71.0
20160419160000,754.4,410.0,424.76,56.3043,40,69.7,100,70.9,74.0,71.0
20160419161500,754.4,410.0,424.76,56.3043,40,69.7,100,71.0,74.0,71.0
20160419163000,754.4,410.0,431.32,57.1739,40,69.7,100,71.1,74.0,71.0
20160419164500,754.4,410.0,431.32,57.1739,40,69.7,100,71.1,74.0,71.0
20160419170000,754.4,410.0,423.12,56.087,40,69.7,100,71.2,74.0,71.0
20160419171500,754.4,410.0,416.56,55.2174,40,69.7,100,71.2,74.0,71.0
20160419173000,754.4,410.0,410.0,54.3478,40,58.8,0,70.9,74.0,71.0
20160419174500,754.4,410.0,421.48,55.8696,40,56.8,100,70.3,74.0,71.0
20160419180000,754.4,410.0,426.4,56.5217,40,70.5,100,70.3,74.0,71.0
20160419181500,754.4,410.0,421.48,55.8696,40,58.8,0,71.3,74.0,71.0
20160419183000,754.4,410.0,413.28,54.7826,40,56.8,0,71.3,74.0,71.0
20160419184500,754.4,410.0,413.28,54.7826,40,56.8,0,71.5,74.0,71.0
20160419190000,754.4,410.0,413.28,54.7826,40,56.8,0,71.5,74.0,71.0
20160419191500,754.4,410.0,413.28,54.7826,40,56.8,0,71.7,74.0,71.0
20160419193000,754.4,410.0,413.28,54.7826,40,56.8,0,71.9,74.0,71.0
20160419194500,754.4,410.0,413.28,54.7826,40,56.8,0,71.8,74.0,71.0
20160419200000,754.4,410.0,413.28,54.7826,40,56.8,0,71.8,74.0,71.0
20160419201500,754.4,410.0,432.96,57.3913,42,56.8,0,71.9,74.0,71.0
20160419203000,754.4,410.0,421.48,55.8696,41,56.8,0,71.4,74.0,71.0
20160419204500,754.4,410.0,421.48,55.8696,41,56.8,0,71.3,74.0,71.0
20160419210000,754.4,410.0,436.24,57.8261,41,56.0,0,71.9,74.0,71.0
20160419211500,754.4,410.0,436.24,57.8261,41,56.0,0,71.7,74.0,71.0
20160419213000,754.4,410.0,533.0,70.6522,46,56.0,0,72.6,74.0,71.0
20160419214500,754.4,410.0,429.68,56.9565,41,56.0,0,72.7,74.0,71.0
20160419220000,754.4,410.0,429.68,56.9565,41,56.0,0,72.7,74.0,71.0
20160419221500,754.4,410.0,429.68,56.9565,41,56.0,0,72.0,74.0,71.0
20160419223000,754.4,410.0,473.96,62.8261,43,56.0,0,72.7,74.0,71.0
20160419224500,754.4,410.0,541.2,71.7391,47,56.0,0,73.5,74.0,71.0
20160419230000,754.4,410.0,465.76,61.7391,43,56.0,0,73.6,74.0,71.0
20160419231500,754.4,410.0,426.4,56.5217,41,56.0,0,72.9,74.0,71.0
20160419233000,754.4,410.0,514.96,68.2609,45,56.0,0,73.6,74.0,71.0
20160419234500,754.4,410.0,436.24,57.8261,41,56.0,0,72.4,74.0,71.0
20160420000000,754.4,410.0,436.24,57.8261,41,56.0,0,72.3,74.0,71.0
20160420001500,754.4,410.0,426.4,56.5217,41,56.0,0,71.9,74.0,71.0
20160420003000,754.4,410.0,426.4,56.5217,41,56.0,0,71.7,74.0,71.0
20160420004500,754.4,410.0,426.4,56.5217,41,56.0,0,71.6,74.0,71.0
20160420010000,754.4,410.0,426.4,56.5217,41,56.0,0,71.3,74.0,71.0
20160420011500,754.4,410.0,400.16,53.0435,39,56.0,0,71.7,73.9,70.9
20160420013000,754.4,410.0,400.16,53.0435,39,56.0,0,71.6,73.9,70.9
20160420014500,754.4,410.0,400.16,53.0435,39,56.0,0,71.6,73.9,70.9
20160420020000,754.4,410.0,400.16,53.0435,39,56.0,0,71.6,73.9,70.9
20160420021500,754.4,410.0,400.16,53.0435,39,56.7,0,71.6,73.9,70.9
20160420023000,754.4,410.0,391.96,51.9565,39,55.9,0,71.6,73.9,70.9
20160420024500,754.4,410.0,400.16,53.0435,39,56.5,0,71.6,73.9,70.9
20160420030000,754.4,410.0,400.16,53.0435,40,56.5,0,71.6,73.9,70.9
20160420031500,754.4,410.0,400.16,53.0435,40,56.5,0,71.5,73.9,70.9
20160420033000,754.4,410.0,406.72,53.913,40,55.6,0,71.5,74.0,71.0
20160420034500,754.4,410.0,406.72,53.913,40,55.6,0,71.6,74.0,71.0
20160420040000,754.4,410.0,406.72,53.913,40,56.3,0,71.6,74.0,71.0
20160420041500,754.4,410.0,406.72,53.913,40,56.3,0,71.6,74.0,71.0
20160420043000,754.4,410.0,406.72,53.913,40,55.6,0,71.4,74.0,71.0
20160420044500,754.4,410.0,406.72,53.913,40,56.3,0,71.3,74.0,71.0
20160420050000,754.4,410.0,406.72,53.913,40,56.3,0,71.6,74.0,71.0
20160420051500,754.4,410.0,431.32,57.1739,41,56.3,0,72.6,74.0,71.0
20160420053000,754.4,410.0,431.32,57.1739,40,55.6,0,72.3,74.0,71.0
20160420054500,754.4,410.0,424.76,56.3043,40,55.6,0,72.4,74.0,71.0
20160420060000,754.4,410.0,424.76,56.3043,40,56.4,0,72.3,74.0,71.0
20160420061500,754.4,410.0,424.76,56.3043,40,56.4,0,72.0,74.0,71.0
20160420063000,754.4,410.0,424.76,56.3043,40,56.4,0,70.9,74.0,71.0
20160420064500,754.4,410.0,429.68,56.9565,40,56.4,100,70.3,74.0,71.0
20160420070000,754.4,410.0,429.68,56.9565,40,67.2,100,70.2,74.0,71.0
20160420071500,754.4,410.0,418.2,55.4348,40,59.6,100,70.8,74.0,71.0
20160420073000,754.4,410.0,413.28,54.7826,40,64.3,100,70.4,74.0,71.0
20160420074500,754.4,410.0,426.4,56.5217,40,68.1,100,71.1,74.0,71.0
20160420080000,754.4,410.0,431.32,57.1739,40,57.6,0,71.0,74.0,71.0
