PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420081500,754.4,410.0,421.48,55.8696,40,56.8,100,70.1,74.0,71.0
20160420083000,754.4,410.0,426.4,56.5217,40,71.0,100,70.5,74.0,71.0
20160420084500,754.4,410.0,426.4,56.5217,40,64.4,100,70.9,74.0,71.0
20160420090000,754.4,410.0,426.4,56.5217,40,64.4,100,70.9,74.0,71.0
20160420091500,754.4,410.0,418.2,55.4348,40,65.8,100,71.0,74.0,71.0
20160420093000,754.4,410.0,418.2,55.4348,40,64.9,100,71.0,74.0,71.0
20160420094500,754.4,410.0,418.2,55.4348,40,64.9,100,71.1,74.0,71.0
20160420100000,754.4,410.0,418.2,55.4348,40,64.9,100,71.2,74.0,71.0
20160420101500,754.4,410.0,418.2,55.4348,40,64.9,100,70.9,74.0,71.0
20160420103000,754.4,410.0,418.2,55.4348,40,64.9,100,70.7,74.0,71.0
20160420104500,754.4,410.0,418.2,55.4348,40,70.3,100,70.7,74.0,71.0
20160420110000,754.4,410.0,413.28,54.7826,40,72.0,100,70.9,74.0,71.0
20160420111500,754.4,410.0,413.28,54.7826,40,72.0,100,71.1,74.0,71.0
20160420113000,754.4,410.0,400.16,53.0435,40,70.1,100,71.2,74.0,71.0
20160420114500,754.4,410.0,400.16,53.0435,40,58.3,0,70.9,74.0,71.0
20160420120000,754.4,410.0,406.72,53.913,40,57.6,100,70.1,74.0,71.0
20160420121500,754.4,410.0,406.72,53.913,40,72.0,100,70.5,74.0,71.0
20160420123000,754.4,410.0,406.72,53.913,40,61.2,100,70.6,74.0,71.0
20160420124500,754.4,410.0,406.72,53.913,40,67.3,100,70.8,74.0,71.0
20160420130000,754.4,410.0,406.72,53.913,40,67.3,100,70.9,74.0,71.0
20160420131500,754.4,410.0,416.56,55.2174,40,66.2,100,71.0,74.0,71.0
20160420133000,754.4,410.0,416.56,55.2174,40,66.2,100,71.0,74.0,71.0
20160420134500,754.4,410.0,416.56,55.2174,40,66.2,100,70.9,74.0,71.0
20160420140000,754.4,410.0,416.56,55.2174,40,67.8,100,70.8,74.0,71.0
20160420141500,754.4,410.0,416.56,55.2174,40,66.7,100,70.9,74.0,71.0
20160420143000,754.4,410.0,421.48,55.8696,40,66.7,100,70.9,74.0,71.0
20160420144500,754.4,410.0,421.48,55.8696,40,66.7,100,71.0,74.0,71.0
20160420150000,754.4,410.0,426.4,56.5217,40,66.7,100,71.0,74.0,71.0
20160420151500,754.4,410.0,426.4,56.5217,40,65.4,100,71.0,74.0,71.0
20160420153000,754.4,410.0,426.4,56.5217,40,66.3,100,71.2,74.0,71.0
20160420154500,754.4,410.0,418.2,55.4348,40,57.6,0,70.9,74.0,71.0
20160420160000,754.4,410.0,426.4,56.5217,40,57.6,100,70.4,74.0,71.0
20160420161500,754.4,410.0,418.2,55.4348,40,57.0,100,70.1,74.0,71.0
20160420163000,754.4,410.0,426.4,56.5217,40,70.7,100,70.8,74.0,71.0
20160420164500,754.4,410.0,421.48,55.8696,40,70.7,100,71.3,74.0,71.0
20160420170000,754.4,410.0,421.48,55.8696,40,57.2,100,70.7,74.0,71.0
20160420171500,754.4,410.0,421.48,55.8696,40,57.2,100,70.0,74.0,71.0
20160420173000,754.4,410.0,421.48,55.8696,40,69.3,100,70.7,74.0,71.0
20160420174500,754.4,410.0,426.4,56.5217,40,65.3,100,70.8,74.0,71.0
20160420180000,754.4,410.0,426.4,56.5217,40,65.3,100,70.9,74.0,71.0
20160420181500,754.4,410.0,426.4,56.5217,40,65.3,100,71.0,74.0,71.0
20160420183000,754.4,410.0,426.4,56.5217,40,64.4,100,71.0,74.0,71.0
20160420184500,754.4,410.0,426.4,56.5217,40,64.4,100,71.0,74.0,71.0
20160420190000,754.4,410.0,426.4,56.5217,40,65.3,100,70.9,74.0,71.0
20160420191500,754.4,410.0,426.4,56.5217,40,65.3,100,70.9,74.0,71.0
20160420193000,754.4,410.0,426.4,56.5217,40,65.3,100,71.0,74.0,71.0
20160420194500,754.4,410.0,426.4,56.5217,40,65.3,100,70.8,74.0,71.0
20160420200000,754.4,410.0,436.24,57.8261,40,64.5,100,70.8,74.0,71.0
20160420201500,754.4,410.0,426.4,56.5217,40,64.5,100,70.7,74.0,71.0
20160420203000,754.4,410.0,426.4,56.5217,40,64.5,100,70.7,74.0,71.0
20160420204500,754.4,410.0,431.32,57.1739,40,69.1,100,70.7,74.0,71.0
20160420210000,754.4,410.0,431.32,57.1739,40,71.5,100,70.9,74.0,71.0
20160420211500,754.4,410.0,431.32,57.1739,40,70.1,100,71.0,74.0,71.0
20160420213000,754.4,410.0,431.32,57.1739,40,69.1,100,71.0,74.0,71.0
20160420214500,754.4,410.0,431.32,57.1739,40,71.1,100,71.0,74.0,71.0
20160420220000,754.4,410.0,431.32,57.1739,40,69.2,100,71.0,74.0,71.0
20160420221500,754.4,410.0,426.4,56.5217,40,69.2,100,71.1,74.0,71.0
20160420223000,754.4,410.0,426.4,56.5217,40,71.0,100,71.1,74.0,71.0
20160420224500,754.4,410.0,426.4,56.5217,40,71.0,100,71.1,74.0,71.0
20160420230000,754.4,410.0,426.4,56.5217,40,69.5,100,71.0,74.0,71.0
20160420231500,754.4,410.0,426.4,56.5217,40,69.5,100,71.0,74.0,71.0
20160420233000,754.4,410.0,426.4,56.5217,40,69.5,100,71.0,74.0,71.0
20160420234500,754.4,410.0,426.4,56.5217,40,70.6,100,71.0,74.0,71.0
20160421000000,754.4,410.0,426.4,56.5217,40,68.7,100,71.2,74.0,71.0
20160421001500,754.4,410.0,426.4,56.5217,40,56.8,100,70.4,74.0,71.0
20160421003000,754.4,410.0,432.96,57.3913,40,62.3,100,70.0,74.0,71.0
20160421004500,754.4,410.0,432.96,57.3913,40,67.3,100,70.7,74.0,71.0
20160421010000,754.4,410.0,416.56,55.2174,40,62.4,100,70.6,74.0,71.0
20160421011500,754.4,410.0,421.48,55.8696,40,68.2,100,70.8,74.0,71.0
20160421013000,754.4,410.0,421.48,55.8696,40,68.2,100,71.1,74.0,71.0
20160421014500,754.4,410.0,434.6,57.6087,40,60.1,0,71.2,74.0,71.0
20160421020000,754.4,410.0,434.6,57.6087,40,56.4,100,70.1,74.0,71.0
20160421021500,754.4,410.0,426.4,56.5217,40,69.6,100,70.4,74.0,71.0
20160421023000,754.4,410.0,431.32,57.1739,40,58.8,0,71.4,74.0,71.0
20160421024500,754.4,410.0,424.76,56.3043,40,56.4,0,71.5,74.0,71.0
20160421030000,754.4,410.0,416.56,55.2174,40,56.4,0,71.9,74.0,71.0
20160421031500,754.4,410.0,421.48,55.8696,40,56.4,0,72.1,74.0,71.0
20160421033000,754.4,410.0,421.48,55.8696,40,56.4,0,72.2,74.0,71.0
20160421034500,754.4,410.0,434.6,57.6087,40,55.6,0,72.4,74.0,71.0
20160421040000,754.4,410.0,423.12,56.087,40,55.6,0,72.5,74.0,71.0
20160421041500,754.4,410.0,431.32,57.1739,40,56.3,0,72.6,74.0,71.0
20160421043000,754.4,410.0,431.32,57.1739,40,56.3,0,72.1,74.0,71.0
20160421044500,754.4,410.0,424.76,56.3043,40,56.3,0,71.0,74.0,71.0
20160421050000,754.4,410.0,424.76,56.3043,40,56.3,100,70.3,74.0,71.0
20160421051500,754.4,410.0,424.76,56.3043,40,64.5,100,70.2,74.0,71.0
20160421053000,754.4,410.0,424.76,56.3043,40,69.7,100,70.9,74.0,71.0
20160421054500,754.4,410.0,424.76,56.3043,40,67.8,100,71.1,74.0,71.0
20160421060000,754.4,410.0,429.68,56.9565,40,69.3,100,71.2,74.0,71.0
20160421061500,754.4,410.0,429.68,56.9565,40,56.8,100,70.5,74.0,71.0
20160421063000,754.4,410.0,424.76,56.3043,40,56.8,100,70.1,74.0,71.0
20160421064500,754.4,410.0,431.32,57.1739,40,73.4,100,70.6,74.0,71.0
20160421070000,754.4,410.0,426.4,56.5217,40,67.3,100,70.9,74.0,71.0
20160421071500,754.4,410.0,426.4,56.5217,40,69.2,100,71.1,74.0,71.0
20160421073000,754.4,410.0,426.4,56.5217,40,68.1,100,71.3,74.0,71.0
20160421074500,754.4,410.0,431.32,57.1739,40,57.2,100,70.5,74.0,71.0
20160421080000,754.4,410.0,431.32,57.1739,40,56.0,100,70.0,74.0,71.0
20160421081500,754.4,410.0,431.32,57.1739,40,68.1,100,70.5,74.0,71.0
20160421083000,754.4,410.0,423.12,56.087,40,69.6,100,70.8,74.0,71.0
20160421084500,754.4,410.0,423.12,56.087,40,67.7,100,70.9,74.0,71.0
20160421090000,754.4,410.0,413.28,54.7826,40,70.5,100,71.1,74.0,71.0
20160421091500,754.4,410.0,413.28,54.7826,40,65.0,0,71.3,74.0,71.0
20160421093000,754.4,410.0,413.28,54.7826,40,56.8,100,70.6,74.0,71.0
20160421094500,754.4,410.0,406.72,53.913,40,56.8,100,70.5,74.0,71.0
20160421100000,754.4,410.0,406.72,53.913,40,56.8,100,71.1,74.0,71.0
20160421101500,754.4,410.0,451.0,59.7826,41,56.1,0,72.4,74.0,71.0
20160421103000,754.4,410.0,483.8,64.1304,43,56.7,0,73.6,74.0,71.0
20160421104500,754.4,410.0,431.32,57.1739,40,56.7,0,71.8,74.0,71.0
20160421110000,754.4,410.0,424.76,56.3043,39,56.7,0,72.5,74.0,71.0
20160421111500,754.4,410.0,424.76,56.3043,39,56.7,0,71.9,74.0,71.0
20160421113000,754.4,410.0,490.36,65.0,43,56.7,0,73.0,74.0,71.0
20160421114500,754.4,410.0,437.88,58.0435,39,56.7,0,72.5,74.0,71.0
20160421120000,754.4,410.0,426.4,56.5217,39,56.7,0,72.1,74.0,71.0
20160421121500,754.4,410.0,414.92,55.0,39,56.7,0,70.8,74.0,71.0
20160421123000,754.4,410.0,414.92,55.0,39,56.7,100,70.2,74.0,71.0
20160421124500,754.4,410.0,406.72,53.913,39,70.6,100,70.5,74.0,71.0
20160421130000,754.4,410.0,400.16,53.0435,39,66.3,100,70.8,74.0,71.0
20160421131500,754.4,410.0,405.08,53.6956,39,66.3,100,70.9,74.0,71.0
20160421133000,754.4,410.0,405.08,53.6956,39,66.3,100,71.0,74.0,71.0
20160421134500,754.4,410.0,405.08,53.6956,39,66.3,100,71.1,74.0,71.0
20160421140000,754.4,410.0,405.08,53.6956,39,65.3,100,70.9,74.0,71.0
20160421141500,754.4,410.0,405.08,53.6956,39,65.3,100,71.2,74.0,71.0
20160421143000,754.4,410.0,416.56,55.2174,39,58.0,100,70.7,74.0,71.0
20160421144500,754.4,410.0,421.48,55.8696,39,57.2,100,70.2,74.0,71.0
20160421150000,754.4,410.0,421.48,55.8696,39,73.4,100,70.5,74.0,71.0
20160421151500,754.4,410.0,421.48,55.8696,39,69.6,100,71.0,74.0,71.0
20160421153000,754.4,410.0,421.48,55.8696,39,69.6,100,71.3,74.0,71.0
20160421154500,754.4,410.0,421.48,55.8696,39,57.6,0,70.8,74.0,71.0
20160421160000,754.4,410.0,421.48,55.8696,39,57.6,100,70.3,74.0,71.0
20160421161500,754.4,410.0,421.48,55.8696,39,71.1,100,70.4,74.0,71.0
20160421163000,754.4,410.0,416.56,55.2174,39,66.3,100,70.8,74.0,71.0
20160421164500,754.4,410.0,421.48,55.8696,39,66.3,100,70.8,74.0,71.0
20160421170000,754.4,410.0,426.4,56.5217,39,65.3,100,70.8,74.0,71.0
20160421171500,754.4,410.0,426.4,56.5217,39,65.3,100,70.8,74.0,71.0
20160421173000,754.4,410.0,426.4,56.5217,39,65.3,100,70.8,74.0,71.0
20160421174500,754.4,410.0,421.48,55.8696,39,64.4,100,70.6,74.0,71.0
20160421180000,754.4,410.0,421.48,55.8696,39,70.1,100,70.6,74.0,71.0
20160421181500,754.4,410.0,416.56,55.2174,39,70.1,100,70.9,74.0,71.0
20160421183000,754.4,410.0,416.56,55.2174,39,60.4,0,71.1,74.0,71.0
20160421184500,754.4,410.0,408.36,54.1304,39,56.4,100,70.2,74.0,71.0
20160421190000,754.4,410.0,408.36,54.1304,39,71.6,100,70.4,74.0,71.0
20160421191500,754.4,410.0,418.2,55.4348,39,59.1,100,70.6,74.0,71.0
20160421193000,754.4,410.0,418.2,55.4348,39,72.9,100,70.7,74.0,71.0
20160421194500,754.4,410.0,418.2,55.4348,39,72.0,100,71.1,74.0,71.0
20160421200000,754.4,410.0,418.2,55.4348,39,58.0,100,70.7,74.0,71.0
20160421201500,754.4,410.0,418.2,55.4348,39,56.4,100,69.8,74.0,71.0
20160421203000,754.4,410.0,426.4,56.5217,39,71.1,100,70.7,74.0,71.0
20160421204500,754.4,410.0,426.4,56.5217,39,68.7,100,70.7,74.0,71.0
20160421210000,754.4,410.0,432.96,57.3913,39,65.3,100,70.7,74.0,71.0
20160421211500,754.4,410.0,432.96,57.3913,39,67.2,100,70.5,74.0,71.0
20160421213000,754.4,410.0,423.12,56.087,39,72.4,100,70.8,74.0,71.0
20160421214500,754.4,410.0,423.12,56.087,39,72.4,100,71.1,74.0,71.0
20160421220000,754.4,410.0,423.12,56.087,39,71.0,100,71.1,74.0,71.0
20160421221500,754.4,410.0,423.12,56.087,39,73.0,100,71.2,74.0,71.0
20160421223000,754.4,410.0,423.12,56.087,39,62.0,0,71.2,74.0,71.0
20160421224500,754.4,410.0,423.12,56.087,39,56.5,100,70.3,74.0,71.0
20160421230000,754.4,410.0,429.68,56.9565,39,69.7,100,70.2,74.0,71.0
20160421231500,754.4,410.0,418.2,55.4348,39,72.0,100,70.6,74.0,71.0
20160421233000,754.4,410.0,410.0,54.3478,39,72.0,100,71.0,74.0,71.0
20160421234500,754.4,410.0,421.48,55.8696,39,72.0,100,71.2,74.0,71.0
20160422000000,754.4,410.0,421.48,55.8696,39,56.4,100,70.7,74.0,71.0
20160422001500,754.4,410.0,421.48,55.8696,39,58.0,100,69.8,74.0,71.0
20160422003000,754.4,410.0,416.56,55.2174,39,73.5,100,70.4,74.0,71.0
20160422004500,754.4,410.0,423.12,56.087,39,70.6,100,70.8,74.0,71.0
20160422010000,754.4,410.0,423.12,56.087,39,69.2,0,71.3,74.0,71.0
20160422011500,754.4,410.0,418.2,55.4348,39,56.4,0,71.7,74.0,71.0
20160422013000,754.4,410.0,413.28,54.7826,39,56.4,0,71.0,74.0,71.0
20160422014500,754.4,410.0,418.2,55.4348,39,56.4,0,70.8,74.0,71.0
20160422020000,754.4,410.0,423.12,56.087,39,56.4,0,71.1,74.0,71.0
20160422021500,754.4,410.0,423.12,56.087,39,55.6,0,71.8,74.0,71.0
20160422023000,754.4,410.0,414.92,55.0,39,56.3,0,71.9,74.0,71.0
20160422024500,754.4,410.0,665.84,88.2609,54,56.3,0,73.6,74.0,71.0
20160422030000,754.4,410.0,708.48,93.913,55,56.3,0,74.1,74.0,71.0
20160422031500,754.4,410.0,708.48,93.913,55,56.3,0,74.1,74.0,71.0
20160422033000,754.4,410.0,432.96,57.3913,40,55.2,0,72.7,74.0,71.0
20160422034500,754.4,410.0,432.96,57.3913,40,56.3,0,72.1,74.0,71.0
20160422040000,754.4,410.0,432.96,57.3913,40,56.3,0,71.6,74.0,71.0
20160422041500,754.4,410.0,432.96,57.3913,40,56.3,100,70.3,74.0,71.0
20160422043000,754.4,410.0,432.96,57.3913,40,73.1,100,70.2,74.0,71.0
20160422044500,754.4,410.0,432.96,57.3913,40,71.5,100,71.0,74.0,71.0
20160422050000,754.4,410.0,432.96,57.3913,40,58.1,0,71.3,74.0,71.0
20160422051500,754.4,410.0,426.4,56.5217,40,56.8,0,71.3,74.0,71.0
20160422053000,754.4,410.0,426.4,56.5217,40,55.6,0,72.0,74.0,71.0
20160422054500,754.4,410.0,434.6,57.6087,40,56.2,0,72.5,74.0,71.0
20160422060000,754.4,410.0,434.6,57.6087,40,56.2,0,71.8,74.0,71.0
20160422061500,754.4,410.0,421.48,55.8696,39,56.2,0,71.9,74.0,71.0
20160422063000,754.4,410.0,585.48,77.6087,49,56.2,0,73.0,74.0,71.0
20160422064500,754.4,410.0,441.16,58.4783,40,55.6,0,72.2,74.0,71.0
20160422070000,754.4,410.0,434.6,57.6087,40,56.3,0,71.6,74.0,71.0
20160422071500,754.4,410.0,429.68,56.9565,40,55.6,0,71.2,74.0,71.0
20160422073000,754.4,410.0,434.6,57.6087,40,56.3,0,71.2,74.0,71.0
20160422074500,754.4,410.0,434.6,57.6087,40,55.6,0,71.5,74.0,71.0
20160422080000,754.4,410.0,421.48,55.8696,39,56.3,0,71.2,74.0,71.0
20160422081500,754.4,410.0,421.48,55.8696,39,56.3,0,71.1,74.0,71.0
20160422083000,754.4,410.0,421.48,55.8696,39,56.3,0,71.3,74.0,71.0
20160422084500,754.4,410.0,421.48,55.8696,39,56.3,0,71.5,74.0,71.0
20160422090000,754.4,410.0,421.48,55.8696,39,56.3,0,71.5,74.0,71.0
20160422091500,754.4,410.0,421.48,55.8696,39,56.3,0,71.5,74.0,71.0
20160422093000,754.4,410.0,426.4,56.5217,39,56.3,0,71.4,74.0,71.0
20160422094500,754.4,410.0,426.4,56.5217,39,57.1,0,71.3,74.0,71.0
20160422100000,754.4,410.0,426.4,56.5217,39,57.1,0,71.5,74.0,71.0
20160422101500,754.4,410.0,410.0,54.3478,39,57.1,0,71.6,74.0,71.0
20160422103000,754.4,410.0,426.4,56.5217,39,57.1,0,71.5,74.0,71.0
20160422104500,754.4,410.0,405.08,53.6956,39,56.3,0,71.3,74.0,71.0
20160422110000,754.4,410.0,400.16,53.0435,39,57.1,0,71.3,74.0,71.0
20160422111500,754.4,410.0,400.16,53.0435,39,56.4,0,71.0,74.0,71.0
20160422113000,754.4,410.0,400.16,53.0435,39,56.4,0,71.0,74.0,71.0
20160422114500,754.4,410.0,408.36,54.1304,39,57.1,0,70.9,74.0,71.0
20160422120000,754.4,410.0,408.36,54.1304,39,56.0,0,71.1,74.0,71.0
20160422121500,754.4,410.0,408.36,54.1304,39,56.0,0,71.1,74.0,71.0
20160422123000,754.4,410.0,400.16,53.0435,39,57.1,0,71.1,74.0,71.0
20160422124500,754.4,410.0,406.72,53.913,39,56.3,0,71.1,74.0,71.0
20160422130000,754.4,410.0,406.72,53.913,39,57.1,0,71.0,74.0,71.0
20160422131500,754.4,410.0,421.48,55.8696,39,57.1,0,70.8,74.0,71.0
20160422133000,754.4,410.0,416.56,55.2174,39,56.3,100,70.5,74.0,71.0
20160422134500,754.4,410.0,416.56,55.2174,39,57.2,100,70.8,74.0,71.0
20160422140000,754.4,410.0,423.12,56.087,39,57.2,100,71.0,74.0,71.0
20160422141500,754.4,410.0,414.92,55.0,39,57.2,100,70.9,74.0,71.0
20160422143000,754.4,410.0,423.12,56.087,39,57.2,100,70.8,74.0,71.0
20160422144500,754.4,410.0,423.12,56.087,39,57.2,100,70.5,74.0,71.0
20160422150000,754.4,410.0,423.12,56.087,39,57.2,100,70.8,74.0,71.0
20160422151500,754.4,410.0,423.12,56.087,39,57.2,100,70.9,74.0,71.0
20160422153000,754.4,410.0,418.2,55.4348,39,56.4,100,71.1,74.0,71.0
20160422154500,754.4,410.0,418.2,55.4348,39,57.5,100,71.1,74.0,71.0
20160422160000,754.4,410.0,410.0,54.3478,39,56.8,100,70.9,74.0,71.0
20160422161500,754.4,410.0,400.16,53.0435,39,56.8,100,70.9,74.0,71.0
20160422163000,754.4,410.0,400.16,53.0435,39,56.8,100,70.8,74.0,71.0
20160422164500,754.4,410.0,406.72,53.913,39,56.8,100,70.8,74.0,71.0
20160422170000,754.4,410.0,400.16,53.0435,39,57.5,100,70.6,74.0,71.0
20160422171500,754.4,410.0,405.08,53.6956,39,56.8,100,70.7,74.0,71.0
20160422173000,754.4,410.0,400.16,53.0435,39,56.8,100,70.8,74.0,71.0
20160422174500,754.4,410.0,400.16,53.0435,39,56.8,100,71.3,74.0,71.0
20160422180000,754.4,410.0,400.16,53.0435,39,56.8,0,71.7,74.0,71.0
20160422181500,754.4,410.0,400.16,53.0435,39,56.8,0,71.6,74.0,71.0
20160422183000,754.4,410.0,405.08,53.6956,39,56.8,0,71.5,74.0,71.0
20160422184500,754.4,410.0,405.08,53.6956,39,56.8,0,71.6,74.0,71.0
20160422190000,754.4,410.0,400.16,53.0435,39,56.8,0,71.2,74.0,71.0
20160422191500,754.4,410.0,408.36,54.1304,39,56.8,0,71.0,74.0,71.0
20160422193000,754.4,410.0,408.36,54.1304,39,56.8,0,71.0,74.0,71.0
20160422194500,754.4,410.0,421.48,55.8696,39,56.8,0,71.0,74.0,71.0
20160422200000,754.4,410.0,414.92,55.0,39,56.8,0,70.9,74.0,71.0
20160422201500,754.4,410.0,414.92,55.0,39,56.0,100,70.5,74.0,71.0
20160422203000,754.4,410.0,414.92,55.0,39,56.0,100,70.4,74.0,71.0
20160422204500,754.4,410.0,414.92,55.0,39,67.7,100,70.2,74.0,71.0
20160422210000,754.4,410.0,423.12,56.087,39,72.9,100,70.9,74.0,71.0
20160422211500,754.4,410.0,418.2,55.4348,39,71.1,100,70.8,74.0,71.0
20160422213000,754.4,410.0,418.2,55.4348,39,57.2,100,71.0,74.0,71.0
20160422214500,754.4,410.0,408.36,54.1304,39,56.4,100,70.7,74.0,71.0
20160422220000,754.4,410.0,408.36,54.1304,39,56.4,100,70.5,74.0,71.0
20160422221500,754.4,410.0,408.36,54.1304,39,56.4,100,70.6,74.0,71.0
20160422223000,754.4,410.0,400.16,53.0435,39,56.4,100,70.4,74.0,71.0
20160422224500,754.4,410.0,405.08,53.6956,39,56.4,100,70.5,74.0,71.0
20160422230000,754.4,410.0,405.08,53.6956,39,70.5,100,70.5,74.0,71.0
20160422231500,754.4,410.0,400.16,53.0435,39,60.0,0,71.1,74.0,71.0
20160422233000,754.4,410.0,406.72,53.913,39,56.0,0,70.8,74.0,71.0
20160422234500,754.4,410.0,406.72,53.913,39,56.0,0,70.8,74.0,71.0
20160423000000,754.4,410.0,414.92,55.0,39,56.0,0,70.8,74.0,71.0
20160423001500,754.4,410.0,424.76,56.3043,39,55.2,100,70.7,74.0,71.0
20160423003000,754.4,410.0,418.2,55.4348,39,55.2,0,71.2,74.0,71.0
20160423004500,754.4,410.0,418.2,55.4348,39,55.2,0,70.8,74.0,71.0
20160423010000,754.4,410.0,418.2,55.4348,39,55.2,0,70.9,74.0,71.0
20160423011500,754.4,410.0,410.0,54.3478,39,54.6,0,71.2,73.9,70.9
20160423013000,754.4,410.0,414.92,55.0,39,54.6,100,70.6,73.9,70.9
20160423014500,754.4,410.0,421.48,55.8696,39,54.6,100,70.6,74.0,71.0
20160423020000,754.4,410.0,416.56,55.2174,39,54.6,100,70.8,74.0,71.0
20160423021500,754.4,410.0,423.12,56.087,39,54.6,100,70.6,74.0,71.0
20160423023000,754.4,410.0,401.8,53.2609,39,54.6,100,70.3,74.0,71.0
20160423024500,754.4,410.0,401.8,53.2609,39,58.9,100,70.6,74.0,71.0
20160423030000,754.4,410.0,391.96,51.9565,39,64.8,100,70.8,74.0,71.0
20160423031500,754.4,410.0,405.08,53.6956,39,56.0,0,70.8,74.0,71.0
20160423033000,754.4,410.0,400.16,53.0435,39,55.2,100,70.2,74.0,71.0
20160423034500,754.4,410.0,400.16,53.0435,39,68.4,100,70.2,74.0,71.0
20160423040000,754.4,410.0,400.16,53.0435,39,63.2,100,70.4,74.0,71.0
20160423041500,754.4,410.0,405.08,53.6956,39,70.7,100,71.0,74.0,71.0
20160423043000,754.4,410.0,400.16,53.0435,39,69.1,100,71.1,74.0,71.0
20160423044500,754.4,410.0,413.28,54.7826,39,56.8,0,70.9,74.0,71.0
20160423050000,754.4,410.0,413.28,54.7826,39,54.7,100,70.1,74.0,71.0
20160423051500,754.4,410.0,413.28,54.7826,39,54.7,100,70.3,74.0,71.0
20160423053000,754.4,410.0,413.28,54.7826,39,70.1,100,70.4,74.0,71.0
20160423054500,754.4,410.0,421.48,55.8696,39,67.7,100,70.9,74.0,71.0
20160423060000,754.4,410.0,416.56,55.2174,39,57.3,0,71.3,74.0,71.0
20160423061500,754.4,410.0,416.56,55.2174,39,54.3,100,70.5,74.0,71.0
20160423063000,754.4,410.0,421.48,55.8696,39,54.3,100,70.2,74.0,71.0
20160423064500,754.4,410.0,421.48,55.8696,39,70.5,100,70.5,74.0,71.0
20160423070000,754.4,410.0,421.48,55.8696,39,62.4,100,70.8,74.0,71.0
20160423071500,754.4,410.0,421.48,55.8696,39,62.4,100,70.5,74.0,71.0
20160423073000,754.4,410.0,414.92,55.0,39,70.6,100,71.0,74.0,71.0
20160423074500,754.4,410.0,421.48,55.8696,39,69.2,100,71.0,74.0,71.0
20160423080000,754.4,410.0,416.56,55.2174,39,72.7,100,70.6,74.0,71.0
20160423081500,754.4,410.0,408.36,54.1304,39,71.4,100,70.5,74.0,71.0
20160423083000,754.4,410.0,413.28,54.7826,39,73.9,100,71.0,74.0,71.0
20160423084500,754.4,410.0,413.28,54.7826,39,73.9,100,71.0,74.0,71.0
20160423090000,754.4,410.0,413.28,54.7826,39,72.4,100,71.0,74.0,71.0
20160423091500,754.4,410.0,413.28,54.7826,39,58.7,0,70.8,74.0,71.0
20160423093000,754.4,410.0,400.16,53.0435,39,64.4,100,69.8,74.0,71.0
20160423094500,754.4,410.0,408.36,54.1304,39,71.5,100,70.5,74.0,71.0
20160423100000,754.4,410.0,400.16,53.0435,39,72.3,100,70.9,74.0,71.0
20160423101500,754.4,410.0,400.16,53.0435,39,57.6,0,70.8,74.0,71.0
20160423103000,754.4,410.0,406.72,53.913,39,56.4,100,70.0,74.0,71.0
20160423104500,754.4,410.0,401.8,53.2609,39,61.6,100,71.0,74.0,71.0
20160423110000,754.4,410.0,401.8,53.2609,39,58.0,100,71.2,74.0,71.0
20160423111500,754.4,410.0,401.8,53.2609,39,56.8,0,71.3,74.0,71.0
20160423113000,754.4,410.0,414.92,55.0,39,56.0,0,71.3,74.0,71.0
20160423114500,754.4,410.0,410.0,54.3478,39,56.0,100,70.0,74.0,71.0
20160423120000,754.4,410.0,410.0,54.3478,39,56.0,100,70.6,74.0,71.0
20160423121500,754.4,410.0,410.0,54.3478,39,56.0,0,71.8,74.0,71.0
20160423123000,754.4,410.0,410.0,54.3478,39,56.0,0,71.7,74.0,71.0
20160423124500,754.4,410.0,410.0,54.3478,39,56.0,0,71.6,74.0,71.0
20160423130000,754.4,410.0,410.0,54.3478,39,56.0,100,70.6,74.0,71.0
20160423131500,754.4,410.0,405.08,53.6956,39,66.0,100,69.9,74.0,71.0
20160423133000,754.4,410.0,405.08,53.6956,39,70.1,100,70.6,74.0,71.0
20160423134500,754.4,410.0,405.08,53.6956,39,69.1,100,70.7,74.0,71.0
20160423140000,754.4,410.0,405.08,53.6956,39,69.1,100,70.7,74.0,71.0
20160423141500,754.4,410.0,393.6,52.1739,39,69.1,100,70.8,74.0,71.0
20160423143000,754.4,410.0,400.16,53.0435,39,69.1,100,70.9,74.0,71.0
20160423144500,754.4,410.0,400.16,53.0435,39,70.5,100,70.8,74.0,71.0
20160423150000,754.4,410.0,400.16,53.0435,39,68.7,100,70.7,74.0,71.0
20160423151500,754.4,410.0,400.16,53.0435,39,68.7,100,70.6,74.0,71.0
20160423153000,754.4,410.0,400.16,53.0435,39,71.0,100,70.7,74.0,71.0
20160423154500,754.4,410.0,400.16,53.0435,39,72.9,100,71.0,74.0,71.0
20160423160000,754.4,410.0,400.16,53.0435,39,72.9,100,71.1,74.0,71.0
20160423161500,754.4,410.0,400.16,53.0435,39,57.6,0,71.1,74.0,71.0
20160423163000,754.4,410.0,400.16,53.0435,39,57.6,100,70.2,74.0,71.0
20160423164500,754.4,410.0,408.36,54.1304,39,73.5,100,70.2,74.0,71.0
20160423170000,754.4,410.0,414.92,55.0,39,70.6,100,70.7,74.0,71.0
20160423171500,754.4,410.0,414.92,55.0,39,69.7,100,70.8,74.0,71.0
20160423173000,754.4,410.0,414.92,55.0,39,69.7,100,71.0,74.0,71.0
20160423174500,754.4,410.0,414.92,55.0,39,69.7,100,71.2,74.0,71.0
20160423180000,754.4,410.0,421.48,55.8696,39,56.8,100,70.4,74.0,71.0
20160423181500,754.4,410.0,421.48,55.8696,39,67.4,100,70.6,74.0,71.0
20160423183000,754.4,410.0,416.56,55.2174,39,56.4,100,71.0,74.0,71.0
20160423184500,754.4,410.0,416.56,55.2174,39,56.4,100,71.2,74.0,71.0
20160423190000,754.4,410.0,416.56,55.2174,39,56.4,100,70.7,74.0,71.0
20160423191500,754.4,410.0,416.56,55.2174,39,56.4,100,70.5,74.0,71.0
20160423193000,754.4,410.0,393.6,52.1739,39,65.8,100,70.8,74.0,71.0
20160423194500,754.4,410.0,400.16,53.0435,39,65.8,100,71.2,74.0,71.0
20160423200000,754.4,410.0,400.16,53.0435,39,56.8,0,71.0,74.0,71.0
20160423201500,754.4,410.0,400.16,53.0435,39,56.0,0,70.8,74.0,71.0
20160423203000,754.4,410.0,408.36,54.1304,40,56.0,0,71.0,74.0,71.0
20160423204500,754.4,410.0,408.36,54.1304,40,56.0,0,70.8,74.0,71.0
20160423210000,754.4,410.0,408.36,54.1304,40,56.0,100,70.7,74.0,71.0
20160423211500,754.4,410.0,408.36,54.1304,40,56.0,100,70.7,74.0,71.0
20160423213000,754.4,410.0,413.28,54.7826,40,56.0,100,70.9,74.0,71.0
20160423214500,754.4,410.0,429.68,56.9565,40,56.0,100,70.6,74.0,71.0
20160423220000,754.4,410.0,424.76,56.3043,40,56.0,100,70.6,74.0,71.0
20160423221500,754.4,410.0,424.76,56.3043,40,56.0,100,70.5,74.0,71.0
20160423223000,754.4,410.0,424.76,56.3043,40,56.0,100,70.4,74.0,71.0
20160423224500,754.4,410.0,424.76,56.3043,40,65.8,100,70.5,74.0,71.0
20160423230000,754.4,410.0,429.68,56.9565,40,67.7,100,71.0,74.0,71.0
20160423231500,754.4,410.0,421.48,55.8696,40,56.4,0,70.9,74.0,71.0
20160423233000,754.4,410.0,429.68,56.9565,40,55.4,100,70.7,74.0,71.0
20160423234500,754.4,410.0,418.2,55.4348,40,55.4,100,70.5,74.0,71.0
20160424000000,754.4,410.0,418.2,55.4348,40,55.4,100,70.5,74.0,71.0
20160424001500,754.4,410.0,418.2,55.4348,40,55.4,100,70.5,74.0,71.0
20160424003000,754.4,410.0,408.36,54.1304,40,62.2,100,70.5,74.0,71.0
20160424004500,754.4,410.0,408.36,54.1304,40,65.3,100,71.1,74.0,71.0
20160424010000,754.4,410.0,408.36,54.1304,40,56.0,0,71.0,74.0,71.0
20160424011500,754.4,410.0,408.36,54.1304,40,55.2,100,70.7,74.0,71.0
20160424013000,754.4,410.0,413.28,54.7826,40,55.2,100,70.5,74.0,71.0
20160424014500,754.4,410.0,413.28,54.7826,40,55.2,100,70.3,74.0,71.0
20160424020000,754.4,410.0,432.96,57.3913,40,61.0,100,70.2,74.0,71.0
20160424021500,754.4,410.0,426.4,56.5217,40,68.8,100,71.0,74.0,71.0
20160424023000,754.4,410.0,432.96,57.3913,40,55.6,100,70.7,74.0,71.0
20160424024500,754.4,410.0,432.96,57.3913,40,54.7,100,70.4,74.0,71.0
20160424030000,754.4,410.0,424.76,56.3043,40,54.7,100,70.4,74.0,71.0
20160424031500,754.4,410.0,424.76,56.3043,40,66.8,100,70.3,74.0,71.0
20160424033000,754.4,410.0,437.88,58.0435,40,59.2,0,71.1,74.0,71.0
20160424034500,754.4,410.0,429.68,56.9565,40,54.7,100,70.5,74.0,71.0
20160424040000,754.4,410.0,429.68,56.9565,40,54.7,100,70.4,74.0,71.0
20160424041500,754.4,410.0,436.24,57.8261,40,59.5,100,70.2,74.0,71.0
20160424043000,754.4,410.0,426.4,56.5217,40,69.7,100,71.1,74.0,71.0
20160424044500,754.4,410.0,437.88,58.0435,40,55.6,100,70.7,74.0,71.0
20160424050000,754.4,410.0,432.96,57.3913,40,54.3,100,70.2,74.0,71.0
20160424051500,754.4,410.0,432.96,57.3913,40,67.2,100,70.2,74.0,71.0
20160424053000,754.4,410.0,424.76,56.3043,40,69.7,100,71.2,74.0,71.0
20160424054500,754.4,410.0,418.2,55.4348,40,55.2,100,70.7,74.0,71.0
20160424060000,754.4,410.0,418.2,55.4348,40,54.3,100,70.4,74.0,71.0
20160424061500,754.4,410.0,426.4,56.5217,40,54.3,100,70.3,74.0,71.0
20160424063000,754.4,410.0,426.4,56.5217,40,68.6,100,70.3,74.0,71.0
20160424064500,754.4,410.0,421.48,55.8696,40,70.5,100,71.2,74.0,71.0
20160424070000,754.4,410.0,414.92,55.0,40,54.7,100,70.6,74.0,71.0
20160424071500,754.4,410.0,414.92,55.0,40,54.7,100,69.8,74.0,71.0
20160424073000,754.4,410.0,414.92,55.0,40,70.6,100,70.5,74.0,71.0
20160424074500,754.4,410.0,426.4,56.5217,40,70.6,100,70.8,74.0,71.0
20160424080000,754.4,410.0,426.4,56.5217,40,61.2,0,71.2,74.0,71.0
20160424081500,754.4,410.0,426.4,56.5217,40,56.8,100,70.1,74.0,71.0
20160424083000,754.4,410.0,426.4,56.5217,40,70.3,100,70.0,74.0,71.0
20160424084500,754.4,410.0,426.4,56.5217,40,74.4,100,70.6,74.0,71.0
20160424090000,754.4,410.0,431.32,57.1739,40,72.6,100,71.2,74.0,71.0
20160424091500,754.4,410.0,426.4,56.5217,40,57.6,100,70.5,74.0,71.0
20160424093000,754.4,410.0,426.4,56.5217,40,57.6,100,70.5,74.0,71.0
20160424094500,754.4,410.0,426.4,56.5217,40,57.6,100,70.3,74.0,71.0
20160424100000,754.4,410.0,421.48,55.8696,40,72.4,100,71.1,74.0,71.0
20160424101500,754.4,410.0,421.48,55.8696,40,57.6,100,70.5,74.0,71.0
20160424103000,754.4,410.0,421.48,55.8696,40,56.8,100,70.3,74.0,71.0
20160424104500,754.4,410.0,432.96,57.3913,40,57.5,100,70.4,74.0,71.0
20160424110000,754.4,410.0,432.96,57.3913,40,60.3,100,70.6,74.0,71.0
20160424111500,754.4,410.0,432.96,57.3913,40,60.3,100,70.9,74.0,71.0
20160424113000,754.4,410.0,416.56,55.2174,40,57.6,0,71.4,74.0,71.0
20160424114500,754.4,410.0,423.12,56.087,40,56.8,0,71.3,74.0,71.0
20160424120000,754.4,410.0,423.12,56.087,40,56.8,100,70.7,74.0,71.0
20160424121500,754.4,410.0,418.2,55.4348,40,56.8,100,70.5,74.0,71.0
20160424123000,754.4,410.0,418.2,55.4348,40,56.8,100,70.4,74.0,71.0
20160424124500,754.4,410.0,424.76,56.3043,40,56.8,100,70.8,74.0,71.0
20160424130000,754.4,410.0,413.28,54.7826,40,57.4,100,70.8,74.0,71.0
20160424131500,754.4,410.0,413.28,54.7826,40,57.4,100,70.9,74.0,71.0
20160424133000,754.4,410.0,413.28,54.7826,40,57.4,100,70.8,74.0,71.0
20160424134500,754.4,410.0,413.28,54.7826,40,57.4,100,70.8,74.0,71.0
20160424140000,754.4,410.0,413.28,54.7826,40,65.9,100,70.1,74.0,71.0
20160424141500,754.4,410.0,413.28,54.7826,40,73.1,100,71.0,74.0,71.0
20160424143000,754.4,410.0,408.36,54.1304,40,72.0,100,71.3,74.0,71.0
20160424144500,754.4,410.0,421.48,55.8696,40,57.6,100,70.2,74.0,71.0
20160424150000,754.4,410.0,416.56,55.2174,40,73.4,100,70.5,74.0,71.0
20160424151500,754.4,410.0,423.12,56.087,40,65.8,100,70.6,74.0,71.0
20160424153000,754.4,410.0,423.12,56.087,40,66.7,100,70.7,74.0,71.0
20160424154500,754.4,410.0,423.12,56.087,40,69.7,100,70.7,74.0,71.0
20160424160000,754.4,410.0,413.28,54.7826,40,70.4,100,70.9,74.0,71.0
20160424161500,754.4,410.0,406.72,53.913,40,70.4,100,71.0,74.0,71.0
20160424163000,754.4,410.0,416.56,55.2174,40,70.4,100,71.0,74.0,71.0
20160424164500,754.4,410.0,408.36,54.1304,40,70.4,100,71.0,74.0,71.0
20160424170000,754.4,410.0,414.92,55.0,40,70.4,100,71.2,74.0,71.0
20160424171500,754.4,410.0,414.92,55.0,40,70.4,100,71.2,74.0,71.0
20160424173000,754.4,410.0,414.92,55.0,40,58.3,100,70.7,74.0,71.0
20160424174500,754.4,410.0,414.92,55.0,40,62.4,100,69.9,74.0,71.0
20160424180000,754.4,410.0,414.92,55.0,40,66.3,100,70.6,74.0,71.0
20160424181500,754.4,410.0,414.92,55.0,40,64.9,100,70.9,74.0,71.0
20160424183000,754.4,410.0,414.92,55.0,40,64.9,100,70.9,74.0,71.0
20160424184500,754.4,410.0,414.92,55.0,40,64.9,100,70.8,74.0,71.0
20160424190000,754.4,410.0,426.4,56.5217,40,64.9,100,70.6,74.0,71.0
20160424191500,754.4,410.0,426.4,56.5217,40,65.8,100,70.7,74.0,71.0
20160424193000,754.4,410.0,426.4,56.5217,40,65.8,100,70.8,74.0,71.0
20160424194500,754.4,410.0,426.4,56.5217,40,65.8,100,70.7,74.0,71.0
20160424200000,754.4,410.0,426.4,56.5217,40,69.1,100,70.7,74.0,71.0
20160424201500,754.4,410.0,426.4,56.5217,40,70.1,100,70.9,74.0,71.0
20160424203000,754.4,410.0,418.2,55.4348,40,60.0,0,71.4,74.0,71.0
20160424204500,754.4,410.0,424.76,56.3043,40,56.8,0,71.7,74.0,71.0
20160424210000,754.4,410.0,431.32,57.1739,40,56.8,0,71.6,74.0,71.0
20160424211500,754.4,410.0,421.48,55.8696,40,56.8,0,71.8,74.0,71.0
20160424213000,754.4,410.0,421.48,55.8696,40,56.8,0,71.6,74.0,71.0
20160424214500,754.4,410.0,421.48,55.8696,40,56.8,0,71.6,74.0,71.0
20160424220000,754.4,410.0,426.4,56.5217,40,56.8,0,71.8,74.0,71.0
20160424221500,754.4,410.0,414.92,55.0,40,56.8,0,71.7,74.0,71.0
20160424223000,754.4,410.0,414.92,55.0,40,56.8,0,71.4,74.0,71.0
20160424224500,754.4,410.0,405.08,53.6956,40,56.8,0,71.2,74.0,71.0
20160424230000,754.4,410.0,414.92,55.0,40,56.8,0,70.9,74.0,71.0
20160424231500,754.4,410.0,408.36,54.1304,40,56.8,0,71.0,74.0,71.0
20160424233000,754.4,410.0,400.16,53.0435,40,56.8,0,71.0,74.0,71.0
20160424234500,754.4,410.0,406.72,53.913,40,56.8,0,70.8,74.0,71.0
20160425000000,754.4,410.0,406.72,53.913,40,56.0,100,70.5,74.0,71.0
20160425001500,754.4,410.0,413.28,54.7826,40,56.0,100,70.5,74.0,71.0
20160425003000,754.4,410.0,426.4,56.5217,40,56.0,100,70.7,74.0,71.0
20160425004500,754.4,410.0,426.4,56.5217,40,56.0,100,70.7,74.0,71.0
20160425010000,754.4,410.0,426.4,56.5217,40,56.0,100,71.2,74.0,71.0
20160425011500,754.4,410.0,426.4,56.5217,40,56.0,100,70.8,74.0,71.0
20160425013000,754.4,410.0,426.4,56.5217,40,56.0,100,70.8,74.0,71.0
20160425014500,754.4,410.0,426.4,56.5217,40,56.0,100,70.8,74.0,71.0
20160425020000,754.4,410.0,434.6,57.6087,40,56.0,100,70.7,74.0,71.0
20160425021500,754.4,410.0,426.4,56.5217,40,56.0,100,70.8,74.0,71.0
20160425023000,754.4,410.0,441.16,58.4783,40,56.0,0,71.3,74.0,71.0
20160425024500,754.4,410.0,424.76,56.3043,40,56.0,0,71.4,74.0,71.0
20160425030000,754.4,410.0,585.48,77.6087,49,56.0,0,72.9,74.0,71.0
20160425031500,754.4,410.0,429.68,56.9565,39,56.0,0,70.7,74.0,71.0
20160425033000,754.4,410.0,429.68,56.9565,39,56.0,100,70.5,74.0,71.0
20160425034500,754.4,410.0,429.68,56.9565,39,56.0,100,70.4,74.0,71.0
20160425040000,754.4,410.0,429.68,56.9565,39,68.1,100,70.2,74.0,71.0
20160425041500,754.4,410.0,424.76,56.3043,39,71.5,100,70.8,74.0,71.0
20160425043000,754.4,410.0,424.76,56.3043,39,58.0,0,70.7,74.0,71.0
20160425044500,754.4,410.0,418.2,55.4348,39,56.4,100,71.0,74.0,71.0
20160425050000,754.4,410.0,424.76,56.3043,39,56.4,0,71.0,74.0,71.0
20160425051500,754.4,410.0,413.28,54.7826,39,56.4,100,70.7,74.0,71.0
20160425053000,754.4,410.0,413.28,54.7826,39,56.4,100,70.5,74.0,71.0
20160425054500,754.4,410.0,423.12,56.087,39,56.4,100,70.5,74.0,71.0
20160425060000,754.4,410.0,410.0,54.3478,39,56.4,100,70.7,74.0,71.0
20160425061500,754.4,410.0,418.2,55.4348,39,56.4,100,70.5,74.0,71.0
20160425063000,754.4,410.0,418.2,55.4348,39,56.4,100,70.5,74.0,71.0
20160425064500,754.4,410.0,408.36,54.1304,39,72.4,100,70.6,74.0,71.0
20160425070000,754.4,410.0,408.36,54.1304,39,74.4,100,70.8,74.0,71.0
20160425071500,754.4,410.0,408.36,54.1304,39,57.6,0,71.2,74.0,71.0
20160425073000,754.4,410.0,408.36,54.1304,39,56.7,100,70.7,74.0,71.0
20160425074500,754.4,410.0,421.48,55.8696,39,56.7,100,70.9,74.0,71.0
20160425080000,754.4,410.0,416.56,55.2174,39,56.0,100,70.5,74.0,71.0
20160425081500,754.4,410.0,416.56,55.2174,39,57.1,100,70.3,74.0,71.0
20160425083000,754.4,410.0,416.56,55.2174,39,66.8,100,70.6,74.0,71.0
20160425084500,754.4,410.0,416.56,55.2174,39,65.8,100,71.0,74.0,71.0
20160425090000,754.4,410.0,423.12,56.087,40,57.1,100,70.6,74.0,71.0
20160425091500,754.4,410.0,423.12,56.087,40,57.1,100,70.0,74.0,71.0
20160425093000,754.4,410.0,423.12,56.087,39,73.4,100,70.5,74.0,71.0
20160425094500,754.4,410.0,423.12,56.087,39,71.5,100,70.8,74.0,71.0
20160425100000,754.4,410.0,423.12,56.087,39,72.9,100,70.8,74.0,71.0
20160425101500,754.4,410.0,418.2,55.4348,39,71.0,100,70.9,74.0,71.0
20160425103000,754.4,410.0,418.2,55.4348,39,71.0,100,70.9,74.0,71.0
20160425104500,754.4,410.0,413.28,54.7826,39,71.0,100,70.9,74.0,71.0
20160425110000,754.4,410.0,413.28,54.7826,39,72.5,100,70.8,74.0,71.0
20160425111500,754.4,410.0,413.28,54.7826,39,72.5,100,70.8,74.0,71.0
20160425113000,754.4,410.0,401.8,53.2609,39,71.6,100,70.8,74.0,71.0
20160425114500,754.4,410.0,408.36,54.1304,39,72.7,100,71.0,74.0,71.0
20160425120000,754.4,410.0,408.36,54.1304,39,72.7,100,71.1,74.0,71.0
20160425121500,754.4,410.0,408.36,54.1304,39,60.0,0,71.0,74.0,71.0
20160425123000,754.4,410.0,401.8,53.2609,39,58.0,100,70.0,74.0,71.0
20160425124500,754.4,410.0,408.36,54.1304,39,74.0,100,70.5,74.0,71.0
20160425130000,754.4,410.0,408.36,54.1304,39,69.7,100,70.9,74.0,71.0
20160425131500,754.4,410.0,408.36,54.1304,39,70.6,100,70.9,74.0,71.0
20160425133000,754.4,410.0,413.28,54.7826,39,70.6,100,70.9,74.0,71.0
20160425134500,754.4,410.0,408.36,54.1304,39,69.7,100,71.2,74.0,71.0
20160425140000,754.4,410.0,408.36,54.1304,39,71.6,100,71.2,74.0,71.0
20160425141500,754.4,410.0,408.36,54.1304,39,61.2,0,71.2,74.0,71.0
20160425143000,754.4,410.0,408.36,54.1304,39,57.6,100,70.3,74.0,71.0
20160425144500,754.4,410.0,414.92,55.0,39,73.9,100,70.2,74.0,71.0
20160425150000,754.4,410.0,414.92,55.0,39,68.2,100,70.8,74.0,71.0
20160425151500,754.4,410.0,421.48,55.8696,39,67.2,100,70.8,74.0,71.0
20160425153000,754.4,410.0,421.48,55.8696,39,65.4,100,70.7,74.0,71.0
20160425154500,754.4,410.0,429.68,56.9565,39,65.4,100,70.8,74.0,71.0
20160425160000,754.4,410.0,423.12,56.087,39,66.3,100,70.7,74.0,71.0
20160425161500,754.4,410.0,423.12,56.087,39,66.3,100,70.9,74.0,71.0
20160425163000,754.4,410.0,414.92,55.0,39,66.3,100,71.0,74.0,71.0
20160425164500,754.4,410.0,414.92,55.0,39,67.7,100,70.9,74.0,71.0
20160425170000,754.4,410.0,414.92,55.0,39,65.3,100,70.8,74.0,71.0
20160425171500,754.4,410.0,426.4,56.5217,39,65.3,100,71.1,74.0,71.0
20160425173000,754.4,410.0,426.4,56.5217,39,67.3,100,71.1,74.0,71.0
20160425174500,754.4,410.0,421.48,55.8696,39,65.8,100,71.1,74.0,71.0
20160425180000,754.4,410.0,421.48,55.8696,39,65.8,100,70.7,74.0,71.0
20160425181500,754.4,410.0,421.48,55.8696,39,65.8,100,70.7,74.0,71.0
20160425183000,754.4,410.0,429.68,56.9565,39,65.8,100,71.0,74.0,71.0
20160425184500,754.4,410.0,424.76,56.3043,39,66.7,100,71.1,74.0,71.0
20160425190000,754.4,410.0,424.76,56.3043,39,65.6,100,71.0,74.0,71.0
20160425191500,754.4,410.0,434.6,57.6087,39,66.3,100,71.2,74.0,71.0
20160425193000,754.4,410.0,434.6,57.6087,39,66.3,100,71.1,74.0,71.0
20160425194500,754.4,410.0,434.6,57.6087,39,64.9,100,71.0,74.0,71.0
20160425200000,754.4,410.0,423.12,56.087,39,65.8,100,70.8,74.0,71.0
20160425201500,754.4,410.0,423.12,56.087,39,65.8,100,70.8,74.0,71.0
20160425203000,754.4,410.0,429.68,56.9565,39,65.8,100,70.8,74.0,71.0
20160425204500,754.4,410.0,414.92,55.0,39,65.8,100,70.9,74.0,71.0
20160425210000,754.4,410.0,405.08,53.6956,39,65.8,100,71.1,74.0,71.0
20160425211500,754.4,410.0,405.08,53.6956,39,65.8,100,71.0,74.0,71.0
20160425213000,754.4,410.0,405.08,53.6956,39,67.2,100,70.8,74.0,71.0
20160425214500,754.4,410.0,410.0,54.3478,39,69.0,100,70.5,74.0,71.0
20160425220000,754.4,410.0,426.4,56.5217,39,71.6,100,70.9,74.0,71.0
20160425221500,754.4,410.0,434.6,57.6087,39,71.6,100,71.0,74.0,71.0
20160425223000,754.4,410.0,424.76,56.3043,39,71.6,100,71.1,74.0,71.0
20160425224500,754.4,410.0,424.76,56.3043,39,69.2,100,71.0,74.0,71.0
20160425230000,754.4,410.0,424.76,56.3043,39,71.0,100,71.2,74.0,71.0
20160425231500,754.4,410.0,431.32,57.1739,39,57.6,100,70.6,74.0,71.0
20160425233000,754.4,410.0,431.32,57.1739,39,68.1,100,69.9,74.0,71.0
20160425234500,754.4,410.0,423.12,56.087,39,69.2,100,70.7,74.0,71.0
20160426000000,754.4,410.0,423.12,56.087,39,69.2,100,70.7,74.0,71.0
20160426001500,754.4,410.0,423.12,56.087,39,69.2,100,70.8,74.0,71.0
20160426003000,754.4,410.0,429.68,56.9565,39,71.0,100,70.9,74.0,71.0
20160426004500,754.4,410.0,429.68,56.9565,39,71.0,100,71.0,74.0,71.0
20160426010000,754.4,410.0,429.68,56.9565,39,68.9,100,71.1,74.0,71.0
20160426011500,754.4,410.0,418.2,55.4348,39,68.9,100,71.2,74.0,71.0
20160426013000,754.4,410.0,410.0,54.3478,39,71.0,100,71.2,74.0,71.0
20160426014500,754.4,410.0,414.92,55.0,39,70.1,100,71.0,74.0,71.0
20160426020000,754.4,410.0,410.0,54.3478,39,69.2,100,70.9,74.0,71.0
20160426021500,754.4,410.0,410.0,54.3478,39,71.5,100,70.9,74.0,71.0
20160426023000,754.4,410.0,414.92,55.0,39,69.2,100,70.9,74.0,71.0
20160426024500,754.4,410.0,414.92,55.0,39,70.1,100,70.8,74.0,71.0
20160426030000,754.4,410.0,414.92,55.0,39,70.9,100,70.9,74.0,71.0
20160426031500,754.4,410.0,421.48,55.8696,39,69.2,100,71.0,74.0,71.0
20160426033000,754.4,410.0,421.48,55.8696,39,69.2,100,71.0,74.0,71.0
20160426034500,754.4,410.0,421.48,55.8696,39,70.5,100,71.0,74.0,71.0
20160426040000,754.4,410.0,421.48,55.8696,39,69.7,100,71.2,74.0,71.0
20160426041500,754.4,410.0,421.48,55.8696,39,60.4,0,71.1,74.0,71.0
20160426043000,754.4,410.0,432.96,57.3913,39,56.8,100,70.2,74.0,71.0
20160426044500,754.4,410.0,424.76,56.3043,39,71.9,100,70.5,74.0,71.0
20160426050000,754.4,410.0,429.68,56.9565,39,65.3,100,70.7,74.0,71.0
20160426051500,754.4,410.0,429.68,56.9565,39,71.5,100,70.7,74.0,71.0
20160426053000,754.4,410.0,429.68,56.9565,39,71.5,100,70.9,74.0,71.0
20160426054500,754.4,410.0,429.68,56.9565,39,69.7,100,71.2,74.0,71.0
20160426060000,754.4,410.0,421.48,55.8696,39,58.4,0,70.9,74.0,71.0
20160426061500,754.4,410.0,421.48,55.8696,39,56.8,100,70.2,74.0,71.0
20160426063000,754.4,410.0,414.92,55.0,39,65.8,100,70.2,74.0,71.0
20160426064500,754.4,410.0,406.72,53.913,39,72.6,100,70.7,74.0,71.0
20160426070000,754.4,410.0,413.28,54.7826,39,70.1,100,70.9,74.0,71.0
20160426071500,754.4,410.0,408.36,54.1304,39,69.2,100,71.0,74.0,71.0
20160426073000,754.4,410.0,418.2,55.4348,39,70.1,100,70.9,74.0,71.0
20160426074500,754.4,410.0,418.2,55.4348,39,70.1,100,71.0,74.0,71.0
20160426080000,754.4,410.0,418.2,55.4348,39,70.1,100,71.1,74.0,71.0
20160426081500,754.4,410.0,413.28,54.7826,39,69.2,100,71.1,74.0,71.0
20160426083000,754.4,410.0,413.28,54.7826,39,69.2,100,71.1,74.0,71.0
20160426084500,754.4,410.0,413.28,54.7826,39,68.2,100,71.1,74.0,71.0
20160426090000,754.4,410.0,413.28,54.7826,39,68.2,100,71.1,74.0,71.0
20160426091500,754.4,410.0,413.28,54.7826,39,66.8,100,71.0,74.0,71.0
20160426093000,754.4,410.0,406.72,53.913,39,69.7,100,70.9,74.0,71.0
20160426094500,754.4,410.0,406.72,53.913,39,66.7,100,70.9,74.0,71.0
20160426100000,754.4,410.0,406.72,53.913,39,67.9,100,70.8,74.0,71.0
20160426101500,754.4,410.0,414.92,55.0,39,67.2,100,71.0,74.0,71.0
20160426103000,754.4,410.0,406.72,53.913,39,67.2,100,71.0,74.0,71.0
20160426104500,754.4,410.0,406.72,53.913,39,65.8,100,71.0,74.0,71.0
20160426110000,754.4,410.0,400.16,53.0435,39,69.1,100,70.9,74.0,71.0
20160426111500,754.4,410.0,406.72,53.913,39,66.3,100,71.0,74.0,71.0
20160426113000,754.4,410.0,406.72,53.913,39,64.0,100,70.6,74.0,71.0
20160426114500,754.4,410.0,414.92,55.0,39,71.6,100,70.7,74.0,71.0
20160426120000,754.4,410.0,408.36,54.1304,39,67.3,100,70.9,74.0,71.0
20160426121500,754.4,410.0,408.36,54.1304,39,69.3,100,71.1,74.0,71.0
20160426123000,754.4,410.0,408.36,54.1304,39,60.4,0,71.2,74.0,71.0
20160426124500,754.4,410.0,408.36,54.1304,39,57.5,100,70.5,74.0,71.0
20160426130000,754.4,410.0,408.36,54.1304,39,57.5,100,70.1,74.0,71.0
20160426131500,754.4,410.0,408.36,54.1304,39,68.7,100,70.7,74.0,71.0
20160426133000,754.4,410.0,408.36,54.1304,39,66.3,100,70.9,74.0,71.0
20160426134500,754.4,410.0,408.36,54.1304,39,64.0,100,70.8,74.0,71.0
20160426140000,754.4,410.0,408.36,54.1304,39,68.7,100,71.1,74.0,71.0
20160426141500,754.4,410.0,408.36,54.1304,39,65.3,100,70.9,74.0,71.0
20160426143000,754.4,410.0,413.28,54.7826,39,63.6,100,71.0,74.0,71.0
20160426144500,754.4,410.0,408.36,54.1304,39,62.0,100,70.7,74.0,71.0
20160426150000,754.4,410.0,413.28,54.7826,39,70.1,100,70.9,74.0,71.0
20160426151500,754.4,410.0,426.4,56.5217,39,66.3,100,71.2,74.0,71.0
20160426153000,754.4,410.0,426.4,56.5217,39,64.0,100,71.0,74.0,71.0
20160426154500,754.4,410.0,421.48,55.8696,39,62.8,100,70.8,74.0,71.0
20160426160000,754.4,410.0,426.4,56.5217,39,65.3,100,71.2,74.0,71.0
20160426161500,754.4,410.0,421.48,55.8696,39,63.6,100,71.1,74.0,71.0
20160426163000,754.4,410.0,421.48,55.8696,39,62.4,100,71.0,74.0,71.0
20160426164500,754.4,410.0,429.68,56.9565,39,61.2,100,70.4,74.0,71.0
20160426170000,754.4,410.0,429.68,56.9565,39,62.4,100,70.0,74.0,71.0
20160426171500,754.4,410.0,423.12,56.087,39,61.6,100,69.8,74.0,71.0
20160426173000,754.4,410.0,423.12,56.087,39,61.6,100,69.7,74.0,71.0
20160426174500,754.4,410.0,410.0,54.3478,39,60.6,100,69.7,74.0,71.0
20160426180000,754.4,410.0,400.16,53.0435,39,59.9,100,69.7,74.0,71.0
20160426181500,754.4,410.0,410.0,54.3478,39,58.7,100,69.7,74.0,71.0
20160426183000,754.4,410.0,400.16,53.0435,39,58.7,100,69.4,74.0,71.0
20160426184500,754.4,410.0,406.72,53.913,39,58.7,100,69.3,74.0,71.0
20160426190000,754.4,410.0,406.72,53.913,39,57.6,100,69.3,74.0,71.0
20160426191500,754.4,410.0,406.72,53.913,39,57.6,100,68.9,74.0,71.0
20160426193000,754.4,410.0,418.2,55.4348,39,57.6,100,68.9,74.0,71.0
20160426194500,754.4,410.0,431.32,57.1739,39,57.6,100,68.4,74.0,71.0
20160426200000,754.4,410.0,431.32,57.1739,39,57.6,100,68.6,74.0,71.0
20160426201500,754.4,410.0,423.12,56.087,39,57.6,100,68.2,74.0,71.0
20160426203000,754.4,410.0,423.12,56.087,39,57.6,100,68.1,74.0,71.0
20160426204500,754.4,410.0,432.96,57.3913,39,57.6,100,67.9,74.0,71.0
20160426210000,754.4,410.0,432.96,57.3913,39,57.6,100,68.4,74.0,71.0
20160426211500,754.4,410.0,426.4,56.5217,39,76.3,100,69.0,74.0,71.0
20160426213000,754.4,410.0,426.4,56.5217,39,91.7,100,69.9,74.0,71.0
20160426214500,754.4,410.0,426.4,56.5217,39,79.2,100,70.4,74.0,71.0
20160426220000,754.4,410.0,665.84,88.2609,52,59.2,0,70.4,71.8,68.8
20160426221500,754.4,410.0,426.4,56.5217,39,57.1,0,70.0,71.8,68.8
20160426223000,754.4,410.0,416.56,55.2174,39,57.1,0,69.7,71.8,68.8
20160426224500,754.4,410.0,416.56,55.2174,39,56.0,0,69.2,71.8,68.8
20160426230000,754.4,410.0,416.56,55.2174,39,56.0,0,68.8,71.8,68.8
20160426231500,754.4,410.0,405.08,53.6956,39,56.0,100,68.4,71.8,68.8
20160426233000,754.4,410.0,405.08,53.6956,39,56.0,100,68.3,71.8,68.8
20160426234500,754.4,410.0,405.08,53.6956,39,56.8,100,68.2,71.8,68.8
20160427000000,754.4,410.0,405.08,53.6956,39,64.4,100,68.3,71.8,68.8
20160427001500,754.4,410.0,413.28,54.7826,39,66.8,100,68.6,71.8,68.8
20160427003000,754.4,410.0,413.28,54.7826,39,66.8,100,68.9,71.8,68.8
20160427004500,754.4,410.0,418.2,55.4348,39,57.2,0,69.4,71.8,68.8
20160427010000,754.4,410.0,424.76,56.3043,39,57.2,0,69.7,71.8,68.8
20160427011500,754.4,410.0,400.16,53.0435,39,57.2,0,70.0,71.8,68.8
20160427013000,754.4,410.0,406.72,53.913,39,57.2,0,69.7,71.8,68.8
20160427014500,754.4,410.0,400.16,53.0435,39,56.2,0,69.7,71.8,68.8
20160427020000,754.4,410.0,400.16,53.0435,39,57.5,0,70.1,71.8,68.8
20160427021500,754.4,410.0,400.16,53.0435,39,57.5,0,70.1,71.8,68.8
20160427023000,754.4,410.0,400.16,53.0435,39,57.5,0,70.2,71.8,68.8
20160427024500,754.4,410.0,400.16,53.0435,39,56.3,0,70.3,71.8,68.8
20160427030000,754.4,410.0,400.16,53.0435,39,57.1,0,70.4,71.8,68.8
20160427031500,754.4,410.0,405.08,53.6956,39,56.0,0,70.0,71.8,68.8
20160427033000,754.4,410.0,396.88,52.6087,39,56.7,0,69.8,71.8,68.8
20160427034500,754.4,410.0,405.08,53.6956,39,56.7,0,69.8,71.8,68.8
20160427040000,754.4,410.0,400.16,53.0435,39,56.7,0,69.8,71.8,68.8
20160427041500,754.4,410.0,400.16,53.0435,39,56.0,0,69.7,71.8,68.8
20160427043000,754.4,410.0,406.72,53.913,39,56.0,0,69.6,71.8,68.8
20160427044500,754.4,410.0,414.92,55.0,39,56.0,0,69.5,71.8,68.8
20160427050000,754.4,410.0,414.92,55.0,39,56.7,0,69.5,71.8,68.8
20160427051500,754.4,410.0,424.76,56.3043,39,56.0,0,69.7,71.8,68.8
20160427053000,754.4,410.0,424.76,56.3043,39,56.9,0,69.7,71.8,68.8
20160427054500,754.4,410.0,414.92,55.0,39,56.9,0,70.3,71.8,68.8
20160427060000,754.4,410.0,421.48,55.8696,39,56.9,0,70.3,71.8,68.8
20160427061500,754.4,410.0,414.92,55.0,39,56.9,0,69.6,71.8,68.8
20160427063000,754.4,410.0,414.92,55.0,39,56.9,0,69.4,71.8,68.8
20160427064500,754.4,410.0,408.36,54.1304,39,56.9,0,69.1,71.8,68.8
20160427070000,754.4,410.0,413.28,54.7826,39,56.3,0,68.9,71.8,68.8
20160427071500,754.4,410.0,400.16,53.0435,39,57.1,0,68.8,71.8,68.8
20160427073000,754.4,410.0,400.16,53.0435,39,57.1,0,69.1,71.8,68.8
20160427074500,754.4,410.0,395.24,52.3913,39,56.3,0,69.0,71.8,68.8
20160427080000,754.4,410.0,400.16,53.0435,39,56.3,0,69.0,71.8,68.8
20160427081500,754.4,410.0,400.16,53.0435,39,56.3,0,69.1,71.8,68.8
20160427083000,754.4,410.0,400.16,53.0435,39,56.3,0,68.9,71.8,68.8
20160427084500,754.4,410.0,400.16,53.0435,39,56.3,0,69.1,71.8,68.8
20160427090000,754.4,410.0,400.16,53.0435,39,56.3,0,69.1,71.8,68.8
20160427091500,754.4,410.0,400.16,53.0435,39,56.3,0,69.0,71.8,68.8
20160427093000,754.4,410.0,400.16,53.0435,39,56.3,0,69.2,71.8,68.8
20160427094500,754.4,410.0,388.68,51.5217,39,56.3,0,69.2,71.8,68.8
20160427100000,754.4,410.0,400.16,53.0435,39,55.6,0,69.4,71.8,68.8
20160427101500,754.4,410.0,400.16,53.0435,39,56.7,0,69.4,71.8,68.8
20160427103000,754.4,410.0,405.08,53.6956,39,56.7,0,69.0,71.8,68.8
20160427104500,754.4,410.0,405.08,53.6956,39,56.7,0,69.1,71.8,68.8
20160427110000,754.4,410.0,418.2,55.4348,39,56.7,0,69.3,71.8,68.8
20160427111500,754.4,410.0,418.2,55.4348,39,56.0,0,68.9,71.8,68.8
20160427113000,754.4,410.0,418.2,55.4348,39,56.0,0,68.8,71.8,68.8
20160427114500,754.4,410.0,408.36,54.1304,39,56.0,0,69.1,71.8,68.8
20160427120000,754.4,410.0,400.16,53.0435,39,56.0,0,69.5,71.8,68.8
20160427121500,754.4,410.0,400.16,53.0435,39,56.0,0,69.4,71.8,68.8
20160427123000,754.4,410.0,400.16,53.0435,39,56.0,0,69.5,71.8,68.8
20160427124500,754.4,410.0,400.16,53.0435,39,57.1,0,69.4,71.8,68.8
20160427130000,754.4,410.0,405.08,53.6956,39,55.6,0,69.5,71.8,68.8
20160427131500,754.4,410.0,405.08,53.6956,39,55.6,0,69.6,71.8,68.8
20160427133000,754.4,410.0,405.08,53.6956,39,79.0,100,69.8,76.1,73.1
20160427134500,754.4,410.0,405.08,53.6956,39,84.4,100,70.5,76.1,73.1
20160427140000,754.4,410.0,405.08,53.6956,39,82.5,100,70.7,76.1,73.1
20160427141500,754.4,410.0,421.48,55.8696,39,82.5,100,70.8,76.1,73.1
20160427143000,754.4,410.0,621.5601,82.3913,50,59.5,0,70.2,71.8,68.8
20160427144500,754.4,410.0,423.12,56.087,39,57.2,0,69.3,71.8,68.8
20160427150000,754.4,410.0,416.56,55.2174,39,57.2,0,69.4,71.8,68.8
20160427151500,754.4,410.0,421.48,55.8696,39,57.2,0,69.1,71.8,68.8
20160427153000,754.4,410.0,421.48,55.8696,39,57.2,0,68.9,71.8,68.8
20160427154500,754.4,410.0,421.48,55.8696,39,57.2,0,68.9,71.8,68.8
20160427160000,754.4,410.0,421.48,55.8696,39,57.2,0,68.9,71.8,68.8
20160427161500,754.4,410.0,421.48,55.8696,39,57.2,0,68.9,71.8,68.8
20160427163000,754.4,410.0,416.56,55.2174,39,57.2,0,68.9,71.8,68.8
20160427164500,754.4,410.0,416.56,55.2174,39,57.8,0,68.9,71.8,68.8
