PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160427170000,754.4,410.0,416.56,55.2174,39,57.8,0,68.9,71.8,68.8
20160427171500,754.4,410.0,410.0,54.3478,39,57.2,0,69.1,71.8,68.8
20160427173000,754.4,410.0,401.8,53.2609,39,57.2,0,69.1,71.8,68.8
20160427174500,754.4,410.0,401.8,53.2609,39,57.2,0,69.1,71.8,68.8
20160427180000,754.4,410.0,401.8,53.2609,39,57.2,0,69.2,71.8,68.8
20160427181500,754.4,410.0,401.8,53.2609,39,57.2,0,69.3,71.8,68.8
20160427183000,754.4,410.0,401.8,53.2609,39,57.2,0,69.3,71.8,68.8
20160427184500,754.4,410.0,401.8,53.2609,39,57.2,100,69.3,73.9,70.9
20160427190000,754.4,410.0,410.0,54.3478,39,72.5,100,70.1,73.9,70.9
20160427191500,754.4,410.0,410.0,54.3478,39,72.5,100,70.6,73.9,70.9
20160427193000,754.4,410.0,418.2,55.4348,39,72.5,100,70.8,73.9,70.9
20160427194500,754.4,410.0,410.0,54.3478,39,71.6,100,70.8,73.9,70.9
20160427200000,754.4,410.0,416.56,55.2174,39,71.6,100,71.0,73.9,70.9
20160427201500,754.4,410.0,416.56,55.2174,39,57.6,0,70.8,73.9,70.9
20160427203000,754.4,410.0,416.56,55.2174,39,56.4,100,69.9,73.9,70.9
20160427204500,754.4,410.0,416.56,55.2174,39,70.1,100,70.3,73.9,70.9
20160427210000,754.4,410.0,416.56,55.2174,39,70.1,100,70.9,73.9,70.9
20160427211500,754.4,410.0,421.48,55.8696,39,67.8,0,71.2,73.9,70.9
20160427213000,754.4,410.0,414.92,55.0,39,56.8,100,70.3,73.9,70.9
20160427214500,754.4,410.0,414.92,55.0,39,56.8,100,70.2,73.9,70.9
20160427220000,754.4,410.0,414.92,55.0,39,68.1,100,70.3,73.9,70.9
20160427221500,754.4,410.0,421.48,55.8696,39,68.1,100,70.8,73.9,70.9
20160427223000,754.4,410.0,416.56,55.2174,39,68.1,100,71.0,73.9,70.9
20160427224500,754.4,410.0,406.72,53.913,39,68.1,100,71.1,73.9,70.9
20160427230000,754.4,410.0,406.72,53.913,39,57.2,0,70.7,73.9,70.9
20160427231500,754.4,410.0,401.8,53.2609,39,57.2,100,70.2,73.9,70.9
20160427233000,754.4,410.0,401.8,53.2609,39,71.7,100,70.1,76.0,73.0
20160427234500,754.4,410.0,401.8,53.2609,39,83.2,100,71.9,76.0,73.0
20160428000000,754.4,410.0,401.8,53.2609,39,80.7,100,72.7,76.0,73.0
20160428001500,754.4,410.0,406.72,53.913,39,80.7,100,73.1,76.0,73.0
20160428003000,754.4,410.0,406.72,53.913,39,58.8,100,72.4,76.0,73.0
20160428004500,754.4,410.0,414.92,55.0,39,72.4,100,71.8,76.0,73.0
20160428010000,754.4,410.0,414.92,55.0,39,74.8,100,72.1,76.0,73.0
20160428011500,754.4,410.0,414.92,55.0,39,77.1,100,72.6,76.0,73.0
20160428013000,754.4,410.0,414.92,55.0,39,76.3,100,72.9,76.0,73.0
20160428014500,754.4,410.0,414.92,55.0,39,76.3,100,73.0,76.0,73.0
20160428020000,754.4,410.0,414.92,55.0,39,76.3,100,73.1,76.0,73.0
20160428021500,754.4,410.0,414.92,55.0,39,76.3,100,73.1,76.0,73.0
20160428023000,754.4,410.0,408.36,54.1304,39,76.3,100,73.1,76.0,73.0
20160428024500,754.4,410.0,413.28,54.7826,39,76.3,100,73.1,76.0,73.0
20160428030000,754.4,410.0,413.28,54.7826,39,76.3,100,73.1,76.0,73.0
20160428031500,754.4,410.0,413.28,54.7826,39,76.3,100,73.1,76.0,73.0
20160428033000,754.4,410.0,413.28,54.7826,39,76.3,100,73.2,76.0,73.0
20160428034500,754.4,410.0,413.28,54.7826,39,76.3,100,73.2,76.0,73.0
20160428040000,754.4,410.0,413.28,54.7826,39,57.2,100,72.2,76.0,73.0
20160428041500,754.4,410.0,413.28,54.7826,39,72.0,100,72.0,76.0,73.0
20160428043000,754.4,410.0,413.28,54.7826,39,73.1,100,72.3,76.0,73.0
20160428044500,754.4,410.0,400.16,53.0435,39,74.4,100,72.6,76.0,73.0
20160428050000,754.4,410.0,405.08,53.6956,39,74.4,100,72.8,76.0,73.0
20160428051500,754.4,410.0,400.16,53.0435,39,74.4,100,72.9,76.0,73.0
20160428053000,754.4,410.0,400.16,53.0435,39,74.4,100,72.8,76.0,73.0
20160428054500,754.4,410.0,400.16,53.0435,39,74.4,100,72.8,76.0,73.0
20160428060000,754.4,410.0,400.16,53.0435,39,74.4,100,72.8,76.0,73.0
20160428061500,754.4,410.0,400.16,53.0435,39,74.4,100,73.0,76.0,73.0
20160428063000,754.4,410.0,400.16,53.0435,39,74.4,100,73.1,76.0,73.0
20160428064500,754.4,410.0,413.28,54.7826,39,74.4,100,73.2,76.0,73.0
20160428070000,754.4,410.0,408.36,54.1304,39,74.4,100,73.1,76.0,73.0
20160428071500,754.4,410.0,408.36,54.1304,39,73.5,100,72.8,76.0,73.0
20160428073000,754.4,410.0,408.36,54.1304,39,73.5,100,72.8,76.0,73.0
20160428074500,754.4,410.0,416.56,55.2174,39,73.5,100,72.7,76.0,73.0
20160428080000,754.4,410.0,416.56,55.2174,39,73.5,100,72.6,76.0,73.0
20160428081500,754.4,410.0,416.56,55.2174,39,74.8,100,72.6,76.0,73.0
20160428083000,754.4,410.0,408.36,54.1304,39,75.9,100,72.7,76.0,73.0
20160428084500,754.4,410.0,413.28,54.7826,39,75.9,100,72.7,76.0,73.0
20160428090000,754.4,410.0,413.28,54.7826,39,75.9,100,72.8,76.0,73.0
20160428091500,754.4,410.0,413.28,54.7826,39,75.9,100,72.8,76.0,73.0
20160428093000,754.4,410.0,413.28,54.7826,39,76.8,100,72.9,76.0,73.0
20160428094500,754.4,410.0,405.08,53.6956,39,76.8,100,72.9,76.0,73.0
20160428100000,754.4,410.0,410.0,54.3478,39,76.8,100,72.9,76.0,73.0
20160428101500,754.4,410.0,401.8,53.2609,39,76.8,100,72.9,76.0,73.0
20160428103000,754.4,410.0,401.8,53.2609,39,76.8,100,72.9,76.0,73.0
20160428104500,754.4,410.0,401.8,53.2609,39,76.8,100,72.9,76.0,73.0
20160428110000,754.4,410.0,401.8,53.2609,39,76.8,100,73.0,76.0,73.0
20160428111500,754.4,410.0,401.8,53.2609,39,77.7,100,73.1,76.0,73.0
20160428113000,754.4,410.0,401.8,53.2609,39,77.7,100,73.1,76.0,73.0
20160428114500,754.4,410.0,408.36,54.1304,39,74.4,100,73.1,76.0,73.0
20160428120000,754.4,410.0,401.8,53.2609,39,77.7,100,73.2,76.0,73.0
20160428121500,754.4,410.0,408.36,54.1304,39,58.0,100,72.3,76.0,73.0
20160428123000,754.4,410.0,408.36,54.1304,39,72.0,100,72.1,76.0,73.0
20160428124500,754.4,410.0,400.16,53.0435,39,72.0,100,72.4,76.0,73.0
20160428130000,754.4,410.0,395.24,52.3913,39,72.0,100,72.7,76.0,73.0
20160428131500,754.4,410.0,405.08,53.6956,39,72.0,100,72.8,76.0,73.0
20160428133000,754.4,410.0,405.08,53.6956,39,72.9,100,72.8,76.0,73.0
20160428134500,754.4,410.0,405.08,53.6956,39,71.5,100,72.6,76.0,73.0
20160428140000,754.4,410.0,414.92,55.0,39,71.5,100,72.9,76.0,73.0
20160428141500,754.4,410.0,414.92,55.0,39,75.8,100,72.8,76.0,73.0
20160428143000,754.4,410.0,410.0,54.3478,39,74.0,100,72.8,76.0,73.0
20160428144500,754.4,410.0,416.56,55.2174,39,74.0,100,72.8,76.0,73.0
20160428150000,754.4,410.0,410.0,54.3478,39,69.7,100,72.7,76.0,73.0
20160428151500,754.4,410.0,414.92,55.0,39,71.1,100,72.9,76.0,73.0
20160428153000,754.4,410.0,406.72,53.913,39,74.4,100,72.8,76.0,73.0
20160428154500,754.4,410.0,406.72,53.913,39,70.6,100,72.9,76.0,73.0
20160428160000,754.4,410.0,406.72,53.913,39,68.2,100,72.7,76.0,73.0
20160428161500,754.4,410.0,414.92,55.0,39,70.6,100,72.8,76.0,73.0
20160428163000,754.4,410.0,414.92,55.0,39,73.0,100,72.7,76.0,73.0
20160428164500,754.4,410.0,406.72,53.913,39,73.0,100,72.8,76.0,73.0
20160428170000,754.4,410.0,406.72,53.913,39,74.0,100,72.7,76.0,73.0
20160428171500,754.4,410.0,414.92,55.0,39,75.3,100,72.9,76.0,73.0
20160428173000,754.4,410.0,414.92,55.0,39,75.3,100,72.9,76.0,73.0
20160428174500,754.4,410.0,423.12,56.087,39,75.3,100,73.1,76.0,73.0
20160428180000,754.4,410.0,423.12,56.087,39,75.3,100,73.1,76.0,73.0
20160428181500,754.4,410.0,416.56,55.2174,39,57.9,0,72.8,76.0,73.0
20160428183000,754.4,410.0,410.0,54.3478,39,56.8,100,72.3,76.0,73.0
20160428184500,754.4,410.0,410.0,54.3478,39,66.5,100,72.1,76.0,73.0
20160428190000,754.4,410.0,410.0,54.3478,39,70.6,100,72.7,76.0,73.0
20160428191500,754.4,410.0,410.0,54.3478,39,70.6,100,73.0,76.0,73.0
20160428193000,754.4,410.0,418.2,55.4348,39,70.6,100,73.1,76.0,73.0
20160428194500,754.4,410.0,418.2,55.4348,39,72.5,100,73.2,76.0,73.0
20160428200000,754.4,410.0,410.0,54.3478,39,70.1,100,73.1,76.0,73.0
20160428201500,754.4,410.0,423.12,56.087,39,70.1,100,72.9,76.0,73.0
20160428203000,754.4,410.0,416.56,55.2174,39,70.1,100,73.0,76.0,73.0
20160428204500,754.4,410.0,423.12,56.087,39,70.1,100,73.0,76.0,73.0
20160428210000,754.4,410.0,423.12,56.087,39,70.1,100,73.0,76.0,73.0
20160428211500,754.4,410.0,423.12,56.087,39,71.1,100,72.9,76.0,73.0
20160428213000,754.4,410.0,423.12,56.087,39,69.7,100,72.7,76.0,73.0
20160428214500,754.4,410.0,423.12,56.087,39,71.0,100,72.5,76.0,73.0
20160428220000,754.4,410.0,418.2,55.4348,39,72.0,100,72.6,76.0,73.0
20160428221500,754.4,410.0,423.12,56.087,39,72.0,100,72.7,76.0,73.0
20160428223000,754.4,410.0,423.12,56.087,39,72.0,100,72.6,76.0,73.0
20160428224500,754.4,410.0,423.12,56.087,39,73.9,100,72.6,76.0,73.0
20160428230000,754.4,410.0,423.12,56.087,39,73.9,100,72.7,76.0,73.0
20160428231500,754.4,410.0,416.56,55.2174,39,73.9,100,72.7,76.0,73.0
20160428233000,754.4,410.0,421.48,55.8696,39,73.9,100,72.7,76.0,73.0
20160428234500,754.4,410.0,421.48,55.8696,39,74.8,100,72.8,76.0,73.0
20160429000000,754.4,410.0,414.92,55.0,39,74.0,100,72.9,76.0,73.0
20160429001500,754.4,410.0,414.92,55.0,39,74.8,100,73.2,76.0,73.0
20160429003000,754.4,410.0,421.48,55.8696,39,58.4,100,72.7,76.0,73.0
20160429004500,754.4,410.0,421.48,55.8696,39,67.7,100,71.8,76.0,73.0
20160429010000,754.4,410.0,414.92,55.0,39,72.0,100,72.3,76.0,73.0
20160429011500,754.4,410.0,414.92,55.0,39,73.1,100,72.4,76.0,73.0
20160429013000,754.4,410.0,414.92,55.0,39,73.9,100,72.6,76.0,73.0
20160429014500,754.4,410.0,414.92,55.0,39,73.9,100,72.6,76.0,73.0
20160429020000,754.4,410.0,414.92,55.0,39,75.4,100,72.7,76.0,73.0
20160429021500,754.4,410.0,414.92,55.0,39,75.4,100,72.8,76.0,73.0
20160429023000,754.4,410.0,414.92,55.0,39,74.4,100,72.9,76.0,73.0
20160429024500,754.4,410.0,414.92,55.0,39,75.3,100,72.8,76.0,73.0
20160429030000,754.4,410.0,414.92,55.0,39,75.3,100,72.9,76.0,73.0
20160429031500,754.4,410.0,424.76,56.3043,39,74.4,100,72.9,76.0,73.0
20160429033000,754.4,410.0,410.0,54.3478,39,74.4,100,72.9,76.0,73.0
20160429034500,754.4,410.0,421.48,55.8696,39,75.3,100,72.9,76.0,73.0
20160429040000,754.4,410.0,414.92,55.0,39,75.3,100,72.9,76.0,73.0
20160429041500,754.4,410.0,414.92,55.0,39,74.4,100,72.9,76.0,73.0
20160429043000,754.4,410.0,414.92,55.0,39,74.4,100,72.9,76.0,73.0
20160429044500,754.4,410.0,414.92,55.0,39,74.4,100,72.9,76.0,73.0
20160429050000,754.4,410.0,421.48,55.8696,39,74.4,100,73.1,76.0,73.0
20160429051500,754.4,410.0,414.92,55.0,39,67.2,0,73.2,76.0,73.0
20160429053000,754.4,410.0,414.92,55.0,39,57.5,100,71.8,76.0,73.0
20160429054500,754.4,410.0,414.92,55.0,39,71.1,100,72.4,76.0,73.0
20160429060000,754.4,410.0,423.12,56.087,39,71.1,100,72.6,76.0,73.0
20160429061500,754.4,410.0,416.56,55.2174,39,71.1,100,72.8,76.0,73.0
20160429063000,754.4,410.0,421.48,55.8696,39,71.1,100,72.8,76.0,73.0
20160429064500,754.4,410.0,421.48,55.8696,39,71.1,100,72.8,76.0,73.0
20160429070000,754.4,410.0,421.48,55.8696,39,71.1,100,72.7,76.0,73.0
20160429071500,754.4,410.0,416.56,55.2174,39,71.1,100,72.4,76.0,73.0
20160429073000,754.4,410.0,416.56,55.2174,39,74.4,100,72.4,76.0,73.0
20160429074500,754.4,410.0,416.56,55.2174,39,75.3,100,72.6,76.0,73.0
20160429080000,754.4,410.0,416.56,55.2174,39,75.3,100,72.7,76.0,73.0
20160429081500,754.4,410.0,416.56,55.2174,39,73.0,100,72.7,76.0,73.0
20160429083000,754.4,410.0,416.56,55.2174,39,73.0,100,72.7,76.0,73.0
20160429084500,754.4,410.0,423.12,56.087,39,74.7,100,72.9,68.5,65.5
20160429090000,754.4,410.0,677.32,89.7826,53,57.2,0,70.1,68.5,65.5
20160429091500,754.4,410.0,644.52,85.4348,52,57.2,0,69.2,68.5,65.5
20160429093000,754.4,410.0,598.6,79.3478,48,57.2,0,68.7,68.5,65.5
20160429094500,754.4,410.0,585.48,77.6087,48,57.2,0,68.5,68.5,65.5
20160429100000,754.4,410.0,585.48,77.6087,48,57.2,0,68.4,68.5,65.5
20160429101500,754.4,410.0,585.48,77.6087,48,57.2,0,68.4,68.5,65.5
20160429103000,754.4,410.0,572.36,75.8696,48,56.4,0,68.2,68.5,65.5
20160429104500,754.4,410.0,560.88,74.3478,48,57.1,0,68.2,68.5,65.5
20160429110000,754.4,410.0,542.84,71.9565,46,57.1,0,68.2,68.5,65.5
20160429111500,754.4,410.0,492.0,65.2174,43,57.1,0,68.2,68.5,65.5
20160429113000,754.4,410.0,492.0,65.2174,43,57.1,0,68.3,68.5,65.5
20160429114500,754.4,410.0,500.2,66.3043,43,57.1,0,68.2,68.5,65.5
20160429120000,754.4,410.0,488.72,64.7826,43,57.1,0,68.2,68.5,65.5
20160429121500,754.4,410.0,488.72,64.7826,43,57.1,0,68.3,68.5,65.5
20160429123000,754.4,410.0,496.92,65.8696,43,57.1,0,68.4,68.5,65.5
20160429124500,754.4,410.0,503.48,66.7391,43,57.1,0,68.6,68.5,65.5
20160429130000,754.4,410.0,503.48,66.7391,43,57.1,0,68.6,68.5,65.5
20160429131500,754.4,410.0,503.48,66.7391,43,57.1,0,68.5,68.5,65.5
20160429133000,754.4,410.0,503.48,66.7391,43,57.1,0,68.4,68.5,65.5
20160429134500,754.4,410.0,503.48,66.7391,43,57.1,0,68.3,68.5,65.5
20160429140000,754.4,410.0,503.48,66.7391,43,57.1,0,68.4,68.5,65.5
20160429141500,754.4,410.0,487.08,64.5652,43,57.1,0,68.3,68.5,65.5
20160429143000,754.4,410.0,487.08,64.5652,43,57.1,0,68.4,68.5,65.5
20160429144500,754.4,410.0,487.08,64.5652,43,57.1,0,68.4,68.5,65.5
20160429150000,754.4,410.0,487.08,64.5652,43,57.1,0,68.5,68.5,65.5
20160429151500,754.4,410.0,487.08,64.5652,43,57.1,0,68.4,68.5,65.5
20160429153000,754.4,410.0,487.08,64.5652,43,57.1,0,68.5,68.5,65.5
20160429154500,754.4,410.0,482.16,63.913,43,57.1,0,68.4,68.5,65.5
20160429160000,754.4,410.0,475.6,63.0435,43,57.1,0,68.5,68.5,65.5
20160429161500,754.4,410.0,475.6,63.0435,43,56.5,0,68.4,68.5,65.5
20160429163000,754.4,410.0,475.6,63.0435,43,57.5,0,68.6,68.5,65.5
20160429164500,754.4,410.0,475.6,63.0435,43,56.4,0,68.6,68.5,65.5
20160429170000,754.4,410.0,475.6,63.0435,43,56.4,0,68.6,68.5,65.5
20160429171500,754.4,410.0,475.6,63.0435,43,57.5,0,68.6,68.5,65.5
20160429173000,754.4,410.0,483.8,64.1304,43,56.7,0,68.5,68.5,65.5
20160429174500,754.4,410.0,483.8,64.1304,43,56.7,0,68.5,68.5,65.5
20160429180000,754.4,410.0,483.8,64.1304,43,56.7,0,68.6,68.5,65.5
20160429181500,754.4,410.0,483.8,64.1304,43,56.7,0,68.6,68.5,65.5
20160429183000,754.4,410.0,483.8,64.1304,43,56.7,0,68.8,68.5,65.5
20160429184500,754.4,410.0,483.8,64.1304,43,56.7,0,68.7,68.5,65.5
20160429190000,754.4,410.0,488.72,64.7826,43,56.7,0,68.5,68.5,65.5
20160429191500,754.4,410.0,488.72,64.7826,43,56.7,0,68.4,68.5,65.5
20160429193000,754.4,410.0,493.64,65.4348,43,56.7,0,68.4,68.5,65.5
20160429194500,754.4,410.0,493.64,65.4348,43,56.7,0,68.4,68.5,65.5
20160429200000,754.4,410.0,483.8,64.1304,43,56.7,0,68.4,68.5,65.5
20160429201500,754.4,410.0,483.8,64.1304,42,56.7,0,68.3,68.5,65.5
20160429203000,754.4,410.0,477.24,63.2609,42,56.7,0,68.4,68.5,65.5
20160429204500,754.4,410.0,477.24,63.2609,42,56.7,0,68.4,68.5,65.5
20160429210000,754.4,410.0,472.32,62.6087,42,56.7,0,68.3,68.5,65.5
20160429211500,754.4,410.0,478.88,63.4783,42,56.7,0,68.2,68.5,65.5
20160429213000,754.4,410.0,469.04,62.1739,42,56.7,0,68.2,68.5,65.5
20160429214500,754.4,410.0,469.04,62.1739,42,56.7,0,68.2,68.5,65.5
20160429220000,754.4,410.0,451.0,59.7826,40,56.7,0,68.2,68.5,65.5
20160429221500,754.4,410.0,436.24,57.8261,40,56.7,0,68.3,68.5,65.5
20160429223000,754.4,410.0,431.32,57.1739,40,56.7,0,68.3,68.5,65.5
20160429224500,754.4,410.0,423.12,56.087,39,56.7,0,68.5,68.5,65.5
20160429230000,754.4,410.0,429.68,56.9565,39,56.7,0,68.5,68.5,65.5
20160429231500,754.4,410.0,424.76,56.3043,39,56.7,0,68.5,68.5,65.5
20160429233000,754.4,410.0,424.76,56.3043,39,56.7,0,68.6,68.5,65.5
20160429234500,754.4,410.0,424.76,56.3043,39,56.7,0,68.6,68.5,65.5
20160430000000,754.4,410.0,424.76,56.3043,39,56.7,0,68.6,68.5,65.5
20160430001500,754.4,410.0,490.36,65.0,44,56.7,0,69.1,68.5,65.5
20160430003000,754.4,410.0,621.5601,82.3913,51,56.7,0,69.3,68.5,65.5
20160430004500,754.4,410.0,708.48,93.913,56,56.0,0,68.9,68.5,65.5
20160430010000,754.4,410.0,729.8,96.7391,57,56.0,0,69.1,68.5,65.5
20160430011500,754.4,410.0,644.52,85.4348,52,57.1,0,69.9,68.5,65.5
20160430013000,754.4,410.0,708.48,93.913,55,57.1,0,69.4,68.5,65.5
20160430014500,754.4,410.0,738.0,97.8261,58,57.1,0,69.1,68.5,65.5
20160430020000,754.4,410.0,738.0,97.8261,58,55.5,0,68.9,68.5,65.5
20160430021500,754.4,410.0,747.84,99.1304,58,56.7,0,68.8,68.5,65.5
20160430023000,754.4,410.0,738.0,97.8261,58,55.9,0,68.8,68.5,65.5
20160430024500,754.4,410.0,738.0,97.8261,58,55.9,0,68.8,68.5,65.5
20160430030000,754.4,410.0,738.0,97.8261,58,55.9,0,68.8,68.5,65.5
20160430031500,754.4,410.0,738.0,97.8261,58,56.7,0,68.8,68.5,65.5
20160430033000,754.4,410.0,738.0,97.8261,58,55.9,0,68.7,68.5,65.5
20160430034500,754.4,410.0,747.84,99.1304,58,55.9,0,68.7,68.5,65.5
20160430040000,754.4,410.0,747.84,99.1304,58,55.9,0,68.7,68.5,65.5
20160430041500,754.4,410.0,747.84,99.1304,58,55.9,0,68.6,68.5,65.5
20160430043000,754.4,410.0,747.84,99.1304,58,55.9,0,68.7,68.5,65.5
20160430044500,754.4,410.0,757.68,100.4348,58,55.9,0,68.7,68.5,65.5
20160430050000,754.4,410.0,757.68,100.4348,58,56.7,0,68.7,68.5,65.5
20160430051500,754.4,410.0,757.68,100.4348,58,56.0,0,68.7,68.5,65.5
20160430053000,754.4,410.0,757.68,100.4348,58,56.0,0,68.7,68.5,65.5
20160430054500,754.4,410.0,621.5601,82.3913,49,56.7,0,67.8,68.5,65.5
20160430060000,754.4,410.0,537.92,71.3043,45,56.7,0,67.9,68.5,65.5
20160430061500,754.4,410.0,521.52,69.1304,44,56.7,0,68.1,68.5,65.5
20160430063000,754.4,410.0,475.6,63.0435,42,56.0,0,68.0,68.5,65.5
20160430064500,754.4,410.0,431.32,57.1739,40,56.0,0,68.1,68.5,65.5
20160430070000,754.4,410.0,426.4,56.5217,40,56.7,0,68.1,68.5,65.5
20160430071500,754.4,410.0,434.6,57.6087,40,56.7,0,68.2,68.5,65.5
20160430073000,754.4,410.0,434.6,57.6087,40,56.7,0,68.3,68.5,65.5
20160430074500,754.4,410.0,424.76,56.3043,40,56.7,0,68.4,68.5,65.5
20160430080000,754.4,410.0,431.32,57.1739,40,56.7,0,68.5,68.5,65.5
20160430081500,754.4,410.0,426.4,56.5217,40,56.7,0,68.6,68.5,65.5
20160430083000,754.4,410.0,431.32,57.1739,40,56.7,0,68.6,68.5,65.5
20160430084500,754.4,410.0,424.76,56.3043,40,56.7,0,68.6,68.5,65.5
20160430090000,754.4,410.0,424.76,56.3043,40,56.7,0,68.7,68.5,65.5
20160430091500,754.4,410.0,434.6,57.6087,40,56.7,0,68.6,68.5,65.5
20160430093000,754.4,410.0,423.12,56.087,40,56.7,0,68.6,68.5,65.5
20160430094500,754.4,410.0,423.12,56.087,40,56.7,0,68.5,68.5,65.5
20160430100000,754.4,410.0,431.32,57.1739,40,56.7,0,68.4,68.5,65.5
20160430101500,754.4,410.0,421.48,55.8696,40,83.7,100,69.4,73.5,70.5
20160430103000,754.4,410.0,421.48,55.8696,40,83.7,100,70.6,73.5,70.5
20160430104500,754.4,410.0,421.48,55.8696,40,57.9,0,70.4,73.5,70.5
20160430110000,754.4,410.0,421.48,55.8696,40,57.2,100,69.8,73.5,70.5
20160430111500,754.4,410.0,421.48,55.8696,40,63.0,100,69.6,73.5,70.5
20160430113000,754.4,410.0,421.48,55.8696,40,71.0,100,70.2,73.5,70.5
20160430114500,754.4,410.0,421.48,55.8696,40,70.1,100,70.5,73.5,70.5
20160430120000,754.4,410.0,421.48,55.8696,40,70.1,100,70.7,73.5,70.5
20160430121500,754.4,410.0,421.48,55.8696,40,57.6,0,71.3,73.5,70.5
20160430123000,754.4,410.0,475.6,63.0435,43,56.8,0,71.9,73.5,70.5
20160430124500,754.4,410.0,528.08,70.0,45,56.8,0,72.9,73.5,70.5
20160430130000,754.4,410.0,436.24,57.8261,40,56.0,0,72.7,73.5,70.5
20160430131500,754.4,410.0,482.16,63.913,43,57.1,0,73.3,73.5,70.5
20160430133000,754.4,410.0,434.6,57.6087,40,55.6,0,73.0,73.5,70.5
20160430134500,754.4,410.0,442.8,58.6956,41,56.7,0,73.6,73.5,70.5
20160430140000,754.4,410.0,437.88,58.0435,41,56.7,0,73.0,73.5,70.5
20160430141500,754.4,410.0,431.32,57.1739,40,56.7,0,73.0,73.5,70.5
20160430143000,754.4,410.0,436.24,57.8261,40,56.7,0,73.0,73.5,70.5
20160430144500,754.4,410.0,459.2,60.8696,42,56.0,0,73.3,73.5,70.5
20160430150000,754.4,410.0,688.8,91.3043,55,56.0,0,74.4,73.5,70.5
20160430151500,754.4,410.0,729.8,96.7391,57,56.0,0,74.4,73.5,70.5
20160430153000,754.4,410.0,654.36,86.7391,52,56.0,0,74.0,73.5,70.5
20160430154500,754.4,410.0,654.36,86.7391,53,56.0,0,73.6,73.5,70.5
20160430160000,754.4,410.0,633.04,83.913,51,56.8,0,74.0,73.5,70.5
20160430161500,754.4,410.0,583.84,77.3913,49,56.8,0,73.2,73.5,70.5
20160430163000,754.4,410.0,718.32,95.2174,56,56.8,0,74.1,73.5,70.5
20160430164500,754.4,410.0,654.36,86.7391,52,56.8,0,73.7,73.5,70.5
20160430170000,754.4,410.0,633.04,83.913,51,56.8,0,73.8,73.5,70.5
20160430171500,754.4,410.0,521.52,69.1304,44,56.8,0,72.7,73.5,70.5
20160430173000,754.4,410.0,557.6,73.913,47,56.8,0,73.6,73.5,70.5
20160430174500,754.4,410.0,431.32,57.1739,40,56.8,0,71.2,73.5,70.5
20160430180000,754.4,410.0,424.76,56.3043,40,56.8,0,70.5,73.5,70.5
20160430181500,754.4,410.0,424.76,56.3043,40,56.8,0,70.3,73.5,70.5
20160430183000,754.4,410.0,424.76,56.3043,40,56.8,100,70.2,73.5,70.5
20160430184500,754.4,410.0,424.76,56.3043,40,56.2,100,70.1,73.5,70.5
20160430190000,754.4,410.0,424.76,56.3043,40,56.2,100,70.7,73.5,70.5
20160430191500,754.4,410.0,429.68,56.9565,40,56.2,0,71.9,73.5,70.5
20160430193000,754.4,410.0,429.68,56.9565,40,56.2,0,72.6,73.5,70.5
20160430194500,754.4,410.0,429.68,56.9565,40,56.2,0,72.6,73.5,70.5
20160430200000,754.4,410.0,429.68,56.9565,40,56.2,0,71.3,73.5,70.5
20160430201500,754.4,410.0,429.68,56.9565,40,56.2,100,70.2,73.5,70.5
20160430203000,754.4,410.0,429.68,56.9565,40,56.2,100,69.7,73.5,70.5
20160430204500,754.4,410.0,421.48,55.8696,40,70.1,100,69.9,73.5,70.5
20160430210000,754.4,410.0,421.48,55.8696,40,67.7,100,70.3,73.5,70.5
20160430211500,754.4,410.0,426.4,56.5217,40,68.6,100,70.4,73.5,70.5
20160430213000,754.4,410.0,426.4,56.5217,40,67.3,100,70.5,73.5,70.5
20160430214500,754.4,410.0,426.4,56.5217,40,68.7,100,70.6,73.5,70.5
20160430220000,754.4,410.0,426.4,56.5217,40,60.4,100,70.6,73.5,70.5
20160430221500,754.4,410.0,426.4,56.5217,40,57.1,100,69.8,73.5,70.5
20160430223000,754.4,410.0,418.2,55.4348,40,68.1,100,69.7,73.5,70.5
20160430224500,754.4,410.0,424.76,56.3043,40,68.1,100,70.2,73.5,70.5
20160430230000,754.4,410.0,424.76,56.3043,40,68.1,100,70.6,73.5,70.5
20160430231500,754.4,410.0,429.68,56.9565,40,58.4,0,71.4,73.5,70.5
20160430233000,754.4,410.0,424.76,56.3043,40,56.8,0,71.3,73.5,70.5
20160430234500,754.4,410.0,424.76,56.3043,40,56.8,0,70.4,73.5,70.5
20160501000000,754.4,410.0,418.2,55.4348,40,56.8,100,69.8,73.5,70.5
20160501001500,754.4,410.0,431.32,57.1739,40,65.3,100,69.6,73.5,70.5
20160501003000,754.4,410.0,423.12,56.087,40,71.1,100,70.1,73.5,70.5
20160501004500,754.4,410.0,418.2,55.4348,40,71.1,100,70.5,73.5,70.5
20160501010000,754.4,410.0,418.2,55.4348,40,71.1,100,70.7,73.5,70.5
20160501011500,754.4,410.0,418.2,55.4348,40,57.9,0,70.3,73.5,70.5
20160501013000,754.4,410.0,418.2,55.4348,40,56.0,100,70.0,73.5,70.5
20160501014500,754.4,410.0,418.2,55.4348,40,57.1,100,69.7,73.5,70.5
20160501020000,754.4,410.0,406.72,53.913,40,71.5,100,69.8,73.5,70.5
20160501021500,754.4,410.0,418.2,55.4348,40,71.5,100,70.3,73.5,70.5
20160501023000,754.4,410.0,408.36,54.1304,40,71.5,100,70.7,73.5,70.5
20160501024500,754.4,410.0,413.28,54.7826,40,57.2,0,70.5,73.5,70.5
20160501030000,754.4,410.0,413.28,54.7826,40,56.4,100,69.9,73.5,70.5
20160501031500,754.4,410.0,424.76,56.3043,40,61.0,100,69.5,73.5,70.5
20160501033000,754.4,410.0,410.0,54.3478,40,71.0,100,70.0,73.5,70.5
20160501034500,754.4,410.0,416.56,55.2174,40,71.0,100,70.4,73.5,70.5
20160501040000,754.4,410.0,410.0,54.3478,40,71.0,100,70.7,73.5,70.5
20160501041500,754.4,410.0,414.92,55.0,40,57.2,0,70.3,73.5,70.5
20160501043000,754.4,410.0,414.92,55.0,40,57.2,100,69.7,73.5,70.5
20160501044500,754.4,410.0,406.72,53.913,40,70.5,100,69.7,73.5,70.5
20160501050000,754.4,410.0,413.28,54.7826,40,71.5,100,70.2,73.5,70.5
20160501051500,754.4,410.0,408.36,54.1304,40,71.5,100,70.5,73.5,70.5
20160501053000,754.4,410.0,414.92,55.0,40,58.4,0,70.6,73.5,70.5
20160501054500,754.4,410.0,408.36,54.1304,40,56.5,100,69.8,73.5,70.5
20160501060000,754.4,410.0,418.2,55.4348,40,57.1,100,69.7,73.5,70.5
20160501061500,754.4,410.0,413.28,54.7826,40,69.1,100,70.2,73.5,70.5
20160501063000,754.4,410.0,413.28,54.7826,40,60.4,0,70.7,73.5,70.5
20160501064500,754.4,410.0,413.28,54.7826,40,57.1,100,70.1,73.5,70.5
20160501070000,754.4,410.0,406.72,53.913,40,57.1,100,69.8,73.5,70.5
20160501071500,754.4,410.0,413.28,54.7826,40,63.4,100,69.7,73.5,70.5
20160501073000,754.4,410.0,401.8,53.2609,40,71.1,100,70.5,73.5,70.5
20160501074500,754.4,410.0,408.36,54.1304,40,59.2,0,70.6,73.5,70.5
20160501080000,754.4,410.0,413.28,54.7826,40,56.8,100,69.9,73.5,70.5
20160501081500,754.4,410.0,413.28,54.7826,40,56.8,100,69.6,73.5,70.5
20160501083000,754.4,410.0,431.32,57.1739,40,59.2,0,71.1,73.5,70.5
20160501084500,754.4,410.0,426.4,56.5217,40,57.2,0,71.7,73.5,70.5
20160501090000,754.4,410.0,431.32,57.1739,40,57.2,0,72.3,73.5,70.5
20160501091500,754.4,410.0,418.2,55.4348,40,57.2,0,72.7,73.5,70.5
20160501093000,754.4,410.0,426.4,56.5217,40,57.2,0,72.6,73.5,70.5
20160501094500,754.4,410.0,426.4,56.5217,40,57.2,0,71.0,73.5,70.5
20160501100000,754.4,410.0,426.4,56.5217,40,55.6,0,70.3,73.5,70.5
20160501101500,754.4,410.0,431.32,57.1739,40,56.7,100,70.0,73.5,70.5
20160501103000,754.4,410.0,426.4,56.5217,40,56.7,100,70.0,73.5,70.5
20160501104500,754.4,410.0,431.32,57.1739,40,56.7,100,69.9,73.5,70.5
20160501110000,754.4,410.0,431.32,57.1739,40,69.6,100,70.0,73.5,70.5
20160501111500,754.4,410.0,426.4,56.5217,40,69.6,100,70.5,73.5,70.5
20160501113000,754.4,410.0,432.96,57.3913,40,58.8,0,70.7,73.5,70.5
20160501114500,754.4,410.0,432.96,57.3913,40,56.8,100,69.9,73.5,70.5
20160501120000,754.4,410.0,432.96,57.3913,40,63.5,100,69.4,73.5,70.5
20160501121500,754.4,410.0,432.96,57.3913,40,70.5,100,70.2,73.5,70.5
20160501123000,754.4,410.0,424.76,56.3043,40,68.7,100,70.5,73.5,70.5
20160501124500,754.4,410.0,424.76,56.3043,40,63.6,0,70.8,73.5,70.5
20160501130000,754.4,410.0,416.56,55.2174,40,56.8,100,70.1,73.5,70.5
20160501131500,754.4,410.0,416.56,55.2174,40,56.8,100,69.6,73.5,70.5
20160501133000,754.4,410.0,423.12,56.087,40,68.7,100,70.1,73.5,70.5
20160501134500,754.4,410.0,423.12,56.087,40,68.7,100,70.5,73.5,70.5
20160501140000,754.4,410.0,418.2,55.4348,40,66.0,0,70.8,73.5,70.5
20160501141500,754.4,410.0,418.2,55.4348,40,56.8,100,70.0,73.5,70.5
20160501143000,754.4,410.0,418.2,55.4348,40,56.8,100,69.7,73.5,70.5
20160501144500,754.4,410.0,418.2,55.4348,40,70.5,100,70.0,73.5,70.5
20160501150000,754.4,410.0,418.2,55.4348,40,68.1,100,70.3,73.5,70.5
20160501151500,754.4,410.0,410.0,54.3478,40,68.1,100,70.4,73.5,70.5
20160501153000,754.4,410.0,410.0,54.3478,40,68.1,100,70.7,73.5,70.5
20160501154500,754.4,410.0,414.92,55.0,40,61.0,0,70.7,73.5,70.5
20160501160000,754.4,410.0,421.48,55.8696,40,56.8,100,69.9,73.5,70.5
20160501161500,754.4,410.0,416.56,55.2174,40,56.8,100,69.8,73.5,70.5
20160501163000,754.4,410.0,416.56,55.2174,40,67.2,100,69.8,73.5,70.5
20160501164500,754.4,410.0,416.56,55.2174,40,68.6,100,70.5,73.5,70.5
20160501170000,754.4,410.0,416.56,55.2174,40,62.2,0,70.7,73.5,70.5
20160501171500,754.4,410.0,416.56,55.2174,40,56.8,100,70.1,73.5,70.5
20160501173000,754.4,410.0,416.56,55.2174,40,56.8,100,69.8,73.5,70.5
20160501174500,754.4,410.0,416.56,55.2174,40,68.8,100,69.8,73.5,70.5
20160501180000,754.4,410.0,416.56,55.2174,40,69.7,100,70.5,73.5,70.5
20160501181500,754.4,410.0,405.08,53.6956,40,58.8,0,70.7,73.5,70.5
20160501183000,754.4,410.0,405.08,53.6956,40,56.4,0,71.1,73.5,70.5
20160501184500,754.4,410.0,405.08,53.6956,40,56.4,0,71.7,73.5,70.5
20160501190000,754.4,410.0,416.56,55.2174,40,56.4,0,71.9,73.5,70.5
20160501191500,754.4,410.0,424.76,56.3043,40,56.4,0,72.1,73.5,70.5
20160501193000,754.4,410.0,414.92,55.0,40,56.4,0,72.2,73.5,70.5
20160501194500,754.4,410.0,414.92,55.0,40,56.4,0,72.5,73.5,70.5
20160501200000,754.4,410.0,421.48,55.8696,40,56.4,0,72.4,73.5,70.5
20160501201500,754.4,410.0,421.48,55.8696,40,56.4,0,72.4,73.5,70.5
20160501203000,754.4,410.0,421.48,55.8696,40,56.4,0,72.4,73.5,70.5
20160501204500,754.4,410.0,429.68,56.9565,40,56.4,0,72.3,73.5,70.5
20160501210000,754.4,410.0,477.24,63.2609,43,56.4,0,72.8,73.5,70.5
20160501211500,754.4,410.0,424.76,56.3043,40,55.6,0,72.4,73.5,70.5
20160501213000,754.4,410.0,424.76,56.3043,40,56.3,0,72.2,73.5,70.5
20160501214500,754.4,410.0,424.76,56.3043,40,56.3,0,72.3,73.5,70.5
20160501220000,754.4,410.0,431.32,57.1739,40,56.3,0,72.1,73.5,70.5
20160501221500,754.4,410.0,426.4,56.5217,40,56.3,0,71.6,73.5,70.5
20160501223000,754.4,410.0,426.4,56.5217,40,55.5,0,71.9,73.5,70.5
20160501224500,754.4,410.0,426.4,56.5217,40,56.3,0,71.9,73.5,70.5
20160501230000,754.4,410.0,426.4,56.5217,40,56.3,0,72.1,73.5,70.5
20160501231500,754.4,410.0,426.4,56.5217,40,56.3,0,72.2,73.5,70.5
20160501233000,754.4,410.0,432.96,57.3913,40,55.3,0,72.3,73.5,70.5
20160501234500,754.4,410.0,432.96,57.3913,40,56.2,0,72.5,73.5,70.5
20160502000000,754.4,410.0,426.4,56.5217,40,55.5,0,72.3,73.5,70.5
20160502001500,754.4,410.0,432.96,57.3913,40,56.3,0,71.9,73.5,70.5
20160502003000,754.4,410.0,423.12,56.087,40,55.6,0,71.7,73.5,70.5
20160502004500,754.4,410.0,423.12,56.087,40,55.6,0,72.1,73.5,70.5
20160502010000,754.4,410.0,434.6,57.6087,40,55.6,0,72.2,73.5,70.5
20160502011500,754.4,410.0,708.48,93.913,57,55.6,0,74.3,73.5,70.5
20160502013000,754.4,410.0,738.0,97.8261,58,56.3,0,75.4,73.5,70.5
20160502014500,754.4,410.0,738.0,97.8261,58,55.6,0,74.9,73.5,70.5
20160502020000,754.4,410.0,582.2,77.1739,48,55.6,0,73.7,73.5,70.5
20160502021500,754.4,410.0,582.2,77.1739,48,55.6,0,73.7,73.5,70.5
20160502023000,754.4,410.0,555.96,73.6957,46,56.4,0,73.2,73.5,70.5
20160502024500,754.4,410.0,729.8,96.7391,57,55.5,0,75.1,73.5,70.5
20160502030000,754.4,410.0,547.76,72.6087,47,56.3,0,73.7,73.5,70.5
20160502031500,754.4,410.0,610.08,80.8696,49,56.3,0,73.6,73.5,70.5
20160502033000,754.4,410.0,598.6,79.3478,49,56.3,0,73.5,73.5,70.5
20160502034500,754.4,410.0,677.32,89.7826,53,56.3,0,74.3,73.5,70.5
20160502040000,754.4,410.0,585.48,77.6087,48,56.3,0,73.4,73.5,70.5
20160502041500,754.4,410.0,572.36,75.8696,47,56.3,0,73.5,73.5,70.5
20160502043000,754.4,410.0,560.88,74.3478,47,56.3,0,73.5,73.5,70.5
20160502044500,754.4,410.0,572.36,75.8696,47,56.3,0,73.5,73.5,70.5
20160502050000,754.4,410.0,718.32,95.2174,56,56.3,0,74.7,73.5,70.5
20160502051500,754.4,410.0,738.0,97.8261,57,56.3,0,75.2,73.5,70.5
20160502053000,754.4,410.0,729.8,96.7391,56,56.3,0,75.2,73.5,70.5
20160502054500,754.4,410.0,426.4,56.5217,40,56.3,0,72.9,73.5,70.5
20160502060000,754.4,410.0,426.4,56.5217,40,55.6,0,72.2,73.5,70.5
20160502061500,754.4,410.0,426.4,56.5217,40,55.6,0,72.5,73.5,70.5
20160502063000,754.4,410.0,426.4,56.5217,40,56.3,0,72.4,73.5,70.5
20160502064500,754.4,410.0,431.32,57.1739,40,56.3,0,72.1,73.5,70.5
20160502070000,754.4,410.0,406.72,53.913,40,56.3,0,72.0,73.5,70.5
20160502071500,754.4,410.0,464.12,61.5217,42,55.5,0,72.9,73.5,70.5
20160502073000,754.4,410.0,585.48,77.6087,48,55.5,0,72.9,73.5,70.5
20160502074500,754.4,410.0,572.36,75.8696,49,55.5,0,73.6,73.5,70.5
20160502080000,754.4,410.0,429.68,56.9565,40,56.3,0,72.5,73.5,70.5
20160502081500,754.4,410.0,424.76,56.3043,40,56.3,0,72.4,73.5,70.5
20160502083000,754.4,410.0,429.68,56.9565,40,56.3,0,72.1,73.5,70.5
20160502084500,754.4,410.0,429.68,56.9565,40,56.3,0,72.7,73.5,70.5
20160502090000,754.4,410.0,441.16,58.4783,40,56.3,0,73.2,73.5,70.5
20160502091500,754.4,410.0,441.16,58.4783,40,55.6,0,73.2,73.5,70.5
20160502093000,754.4,410.0,429.68,56.9565,40,55.6,0,73.3,73.5,70.5
20160502094500,754.4,410.0,429.68,56.9565,40,55.6,0,73.2,73.5,70.5
20160502100000,754.4,410.0,429.68,56.9565,40,55.6,0,73.2,73.5,70.5
20160502101500,754.4,410.0,429.68,56.9565,40,56.2,0,73.2,73.5,70.5
20160502103000,754.4,410.0,429.68,56.9565,40,56.8,0,73.1,73.5,70.5
20160502104500,754.4,410.0,434.6,57.6087,40,56.8,0,73.2,73.5,70.5
20160502110000,754.4,410.0,434.6,57.6087,40,55.9,0,73.3,73.5,70.5
20160502111500,754.4,410.0,429.68,56.9565,40,56.7,0,73.0,73.5,70.5
20160502113000,754.4,410.0,429.68,56.9565,40,56.7,0,72.7,73.5,70.5
20160502114500,754.4,410.0,429.68,56.9565,40,56.7,0,72.8,73.5,70.5
20160502120000,754.4,410.0,429.68,56.9565,40,56.0,0,72.5,73.5,70.5
20160502121500,754.4,410.0,429.68,56.9565,40,56.0,0,72.4,73.5,70.5
20160502123000,754.4,410.0,424.76,56.3043,40,56.0,0,72.7,73.5,70.5
20160502124500,754.4,410.0,424.76,56.3043,40,56.0,0,72.6,73.5,70.5
20160502130000,754.4,410.0,429.68,56.9565,40,56.0,0,72.4,73.5,70.5
20160502131500,754.4,410.0,423.12,56.087,40,56.0,0,72.4,73.5,70.5
20160502133000,754.4,410.0,429.68,56.9565,40,56.0,0,72.6,73.5,70.5
20160502134500,754.4,410.0,421.48,55.8696,40,56.7,0,72.3,73.5,70.5
20160502140000,754.4,410.0,421.48,55.8696,40,56.7,0,72.7,73.5,70.5
20160502141500,754.4,410.0,432.96,57.3913,40,56.0,0,72.9,73.5,70.5
20160502143000,754.4,410.0,426.4,56.5217,40,56.0,0,72.9,73.5,70.5
20160502144500,754.4,410.0,426.4,56.5217,40,56.0,0,72.9,73.5,70.5
20160502150000,754.4,410.0,426.4,56.5217,40,56.0,0,72.8,73.5,70.5
20160502151500,754.4,410.0,426.4,56.5217,40,56.0,0,71.5,73.5,70.5
20160502153000,754.4,410.0,426.4,56.5217,40,56.0,0,71.0,73.5,70.5
20160502154500,754.4,410.0,426.4,56.5217,40,56.0,0,70.9,73.5,70.5
20160502160000,754.4,410.0,426.4,56.5217,40,56.7,0,70.7,73.5,70.5
20160502161500,754.4,410.0,426.4,56.5217,40,56.7,0,70.7,73.5,70.5
20160502163000,754.4,410.0,426.4,56.5217,40,56.7,0,70.7,73.5,70.5
20160502164500,754.4,410.0,426.4,56.5217,40,56.7,0,70.6,73.5,70.5
20160502170000,754.4,410.0,418.2,55.4348,40,56.7,0,70.5,73.5,70.5
20160502171500,754.4,410.0,424.76,56.3043,40,56.7,0,70.3,73.5,70.5
20160502173000,754.4,410.0,424.76,56.3043,40,56.7,100,70.2,73.5,70.5
20160502174500,754.4,410.0,414.92,55.0,40,56.7,100,69.9,73.5,70.5
20160502180000,754.4,410.0,414.92,55.0,40,56.7,100,69.7,73.5,70.5
20160502181500,754.4,410.0,421.48,55.8696,40,65.3,100,70.4,73.5,70.5
20160502183000,754.4,410.0,416.56,55.2174,40,64.4,100,70.5,73.5,70.5
20160502184500,754.4,410.0,416.56,55.2174,40,64.4,100,70.5,73.5,70.5
20160502190000,754.4,410.0,416.56,55.2174,40,64.4,100,70.4,73.5,70.5
20160502191500,754.4,410.0,423.12,56.087,40,64.4,100,70.5,73.5,70.5
20160502193000,754.4,410.0,423.12,56.087,40,64.4,100,70.5,73.5,70.5
20160502194500,754.4,410.0,423.12,56.087,40,64.4,100,70.7,73.5,70.5
20160502200000,754.4,410.0,423.12,56.087,40,64.4,100,70.7,73.5,70.5
20160502201500,754.4,410.0,423.12,56.087,40,64.4,100,70.6,73.5,70.5
20160502203000,754.4,410.0,423.12,56.087,40,58.0,0,70.7,73.5,70.5
20160502204500,754.4,410.0,423.12,56.087,40,56.4,100,70.1,73.5,70.5
20160502210000,754.4,410.0,423.12,56.087,40,56.4,100,69.8,73.5,70.5
20160502211500,754.4,410.0,431.32,57.1739,40,62.8,100,69.7,73.5,70.5
20160502213000,754.4,410.0,431.32,57.1739,40,67.7,100,70.4,73.5,70.5
20160502214500,754.4,410.0,426.4,56.5217,40,60.2,0,70.7,73.5,70.5
20160502220000,754.4,410.0,431.32,57.1739,40,56.9,100,70.1,73.5,70.5
20160502221500,754.4,410.0,431.32,57.1739,40,56.0,100,69.7,73.5,70.5
20160502223000,754.4,410.0,426.4,56.5217,40,68.6,100,70.0,73.5,70.5
20160502224500,754.4,410.0,426.4,56.5217,40,64.4,100,70.1,73.5,70.5
20160502230000,754.4,410.0,421.48,55.8696,40,64.4,100,70.3,73.5,70.5
20160502231500,754.4,410.0,426.4,56.5217,40,64.4,100,70.3,73.5,70.5
20160502233000,754.4,410.0,426.4,56.5217,40,64.4,100,70.3,73.5,70.5
20160502234500,754.4,410.0,426.4,56.5217,40,64.4,100,70.3,73.5,70.5
20160503000000,754.4,410.0,426.4,56.5217,40,64.4,100,70.3,73.5,70.5
20160503001500,754.4,410.0,421.48,55.8696,40,64.4,100,70.4,73.5,70.5
20160503003000,754.4,410.0,426.4,56.5217,40,64.4,100,70.5,73.5,70.5
20160503004500,754.4,410.0,426.4,56.5217,40,64.4,100,70.6,73.5,70.5
20160503010000,754.4,410.0,426.4,56.5217,40,61.6,0,70.8,73.5,70.5
20160503011500,754.4,410.0,426.4,56.5217,40,56.7,100,70.2,73.5,70.5
20160503013000,754.4,410.0,426.4,56.5217,40,56.7,100,69.9,73.5,70.5
20160503014500,754.4,410.0,431.32,57.1739,40,56.7,100,69.7,73.5,70.5
20160503020000,754.4,410.0,418.2,55.4348,40,65.8,100,70.3,73.5,70.5
20160503021500,754.4,410.0,424.76,56.3043,40,65.8,100,70.4,73.5,70.5
20160503023000,754.4,410.0,424.76,56.3043,40,65.8,100,70.4,73.5,70.5
20160503024500,754.4,410.0,424.76,56.3043,40,65.8,100,70.4,73.5,70.5
20160503030000,754.4,410.0,424.76,56.3043,40,65.8,100,70.3,73.5,70.5
20160503031500,754.4,410.0,424.76,56.3043,40,65.8,100,70.3,73.5,70.5
20160503033000,754.4,410.0,424.76,56.3043,40,64.9,100,70.5,73.5,70.5
20160503034500,754.4,410.0,429.68,56.9565,40,64.9,100,70.2,73.5,70.5
20160503040000,754.4,410.0,418.2,55.4348,40,64.9,100,70.3,73.5,70.5
20160503041500,754.4,410.0,431.32,57.1739,40,64.9,100,70.2,73.5,70.5
20160503043000,754.4,410.0,431.32,57.1739,40,65.7,100,70.2,73.5,70.5
20160503044500,754.4,410.0,421.48,55.8696,40,65.7,100,70.3,73.5,70.5
20160503050000,754.4,410.0,421.48,55.8696,40,64.9,100,70.4,73.5,70.5
20160503051500,754.4,410.0,429.68,56.9565,40,65.8,100,70.4,73.5,70.5
20160503053000,754.4,410.0,424.76,56.3043,40,67.2,100,70.5,73.5,70.5
20160503054500,754.4,410.0,424.76,56.3043,40,65.8,100,70.5,73.5,70.5
20160503060000,754.4,410.0,431.32,57.1739,40,65.8,100,70.7,73.5,70.5
20160503061500,754.4,410.0,426.4,56.5217,40,57.6,0,70.5,73.5,70.5
20160503063000,754.4,410.0,432.96,57.3913,40,56.4,100,70.0,73.5,70.5
20160503064500,754.4,410.0,426.4,56.5217,40,56.4,100,69.7,73.5,70.5
20160503070000,754.4,410.0,426.4,56.5217,40,68.6,100,69.9,73.5,70.5
20160503071500,754.4,410.0,426.4,56.5217,40,68.6,100,70.2,73.5,70.5
20160503073000,754.4,410.0,426.4,56.5217,40,68.6,100,70.3,73.5,70.5
20160503074500,754.4,410.0,426.4,56.5217,40,68.6,100,70.5,73.5,70.5
20160503080000,754.4,410.0,426.4,56.5217,40,58.4,0,70.5,73.5,70.5
20160503081500,754.4,410.0,426.4,56.5217,40,56.5,100,70.0,73.5,70.5
20160503083000,754.4,410.0,426.4,56.5217,40,56.5,100,69.7,73.5,70.5
20160503084500,754.4,410.0,426.4,56.5217,40,65.8,100,70.0,73.5,70.5
20160503090000,754.4,410.0,426.4,56.5217,40,66.8,100,70.4,73.5,70.5
20160503091500,754.4,410.0,426.4,56.5217,40,57.9,0,71.1,73.5,70.5
20160503093000,754.4,410.0,426.4,56.5217,40,55.9,0,71.3,73.5,70.5
20160503094500,754.4,410.0,426.4,56.5217,40,57.1,0,71.6,73.5,70.5
20160503100000,754.4,410.0,426.4,56.5217,40,57.1,0,71.9,73.5,70.5
20160503101500,754.4,410.0,426.4,56.5217,40,56.0,0,70.4,73.5,70.5
20160503103000,754.4,410.0,431.32,57.1739,40,56.0,100,69.7,73.5,70.5
20160503104500,754.4,410.0,424.76,56.3043,40,73.4,100,69.8,73.5,70.5
20160503110000,754.4,410.0,418.2,55.4348,40,60.4,100,70.1,73.5,70.5
20160503111500,754.4,410.0,423.12,56.087,40,62.4,100,70.2,73.5,70.5
20160503113000,754.4,410.0,423.12,56.087,40,62.4,100,70.4,73.5,70.5
20160503114500,754.4,410.0,423.12,56.087,40,58.4,0,70.9,73.5,70.5
20160503120000,754.4,410.0,528.08,70.0,45,57.6,0,72.3,73.5,70.5
20160503121500,754.4,410.0,505.12,66.9565,45,57.0,0,72.6,73.5,70.5
20160503123000,754.4,410.0,513.32,68.0435,45,57.0,0,73.2,73.5,70.5
20160503124500,754.4,410.0,429.68,56.9565,40,57.0,0,72.8,73.5,70.5
20160503130000,754.4,410.0,429.68,56.9565,40,57.0,0,72.2,73.5,70.5
20160503131500,754.4,410.0,429.68,56.9565,40,56.4,0,72.4,73.5,70.5
20160503133000,754.4,410.0,421.48,55.8696,40,56.4,0,72.1,73.5,70.5
20160503134500,754.4,410.0,432.96,57.3913,40,56.4,0,71.9,73.5,70.5
20160503140000,754.4,410.0,426.4,56.5217,40,56.4,0,72.0,73.5,70.5
20160503141500,754.4,410.0,426.4,56.5217,40,56.4,0,72.1,73.5,70.5
20160503143000,754.4,410.0,426.4,56.5217,40,57.1,0,72.3,73.5,70.5
20160503144500,754.4,410.0,426.4,56.5217,40,57.1,0,72.6,73.5,70.5
20160503150000,754.4,410.0,426.4,56.5217,40,57.1,0,72.8,73.5,70.5
20160503151500,754.4,410.0,426.4,56.5217,40,57.1,0,73.0,73.5,70.5
20160503153000,754.4,410.0,426.4,56.5217,40,57.1,0,73.3,73.5,70.5
20160503154500,754.4,410.0,426.4,56.5217,40,57.1,0,73.1,73.5,70.5
20160503160000,754.4,410.0,426.4,56.5217,40,57.1,0,72.9,73.5,70.5
20160503161500,754.4,410.0,426.4,56.5217,40,57.1,0,73.1,73.5,70.5
20160503163000,754.4,410.0,426.4,56.5217,40,57.1,0,72.8,73.5,70.5
20160503164500,754.4,410.0,426.4,56.5217,40,57.1,0,72.7,73.5,70.5
20160503170000,754.4,410.0,426.4,56.5217,40,57.1,0,72.5,73.5,70.5
20160503171500,754.4,410.0,431.32,57.1739,40,57.1,0,72.4,73.5,70.5
20160503173000,754.4,410.0,423.12,56.087,40,56.4,0,72.4,73.5,70.5
20160503174500,754.4,410.0,423.12,56.087,40,56.4,0,72.1,73.5,70.5
20160503180000,754.4,410.0,431.32,57.1739,40,56.4,0,72.2,73.5,70.5
20160503181500,754.4,410.0,426.4,56.5217,40,56.4,0,72.7,73.5,70.5
20160503183000,754.4,410.0,426.4,56.5217,40,56.4,0,72.6,73.5,70.5
20160503184500,754.4,410.0,431.32,57.1739,40,56.4,0,72.6,73.5,70.5
20160503190000,754.4,410.0,426.4,56.5217,40,56.4,0,72.7,73.5,70.5
20160503191500,754.4,410.0,426.4,56.5217,40,56.4,0,72.9,73.5,70.5
20160503193000,754.4,410.0,426.4,56.5217,40,56.4,0,72.8,73.5,70.5
20160503194500,754.4,410.0,426.4,56.5217,40,56.4,0,72.8,73.5,70.5
20160503200000,754.4,410.0,426.4,56.5217,40,56.4,0,72.8,73.5,70.5
20160503201500,754.4,410.0,426.4,56.5217,40,56.4,0,72.9,73.5,70.5
20160503203000,754.4,410.0,426.4,56.5217,40,56.4,0,72.7,73.5,70.5
20160503204500,754.4,410.0,426.4,56.5217,40,56.4,0,72.5,73.5,70.5
20160503210000,754.4,410.0,426.4,56.5217,40,56.4,0,72.4,73.5,70.5
20160503211500,754.4,410.0,421.48,55.8696,40,56.4,0,72.6,73.5,70.5
20160503213000,754.4,410.0,416.56,55.2174,40,55.6,0,72.5,73.5,70.5
20160503214500,754.4,410.0,421.48,55.8696,40,55.6,0,72.5,73.5,70.5
20160503220000,754.4,410.0,414.92,55.0,40,55.6,0,72.5,73.5,70.5
20160503221500,754.4,410.0,414.92,55.0,40,55.6,0,72.7,73.5,70.5
20160503223000,754.4,410.0,414.92,55.0,40,55.6,0,72.8,73.5,70.5
20160503224500,754.4,410.0,414.92,55.0,40,55.6,0,72.7,73.5,70.5
20160503230000,754.4,410.0,414.92,55.0,40,55.6,0,72.3,73.5,70.5
20160503231500,754.4,410.0,414.92,55.0,40,55.6,0,72.1,73.5,70.5
20160503233000,754.4,410.0,414.92,55.0,40,55.6,0,72.1,73.5,70.5
20160503234500,754.4,410.0,431.32,57.1739,40,54.7,0,72.0,73.5,70.5
20160504000000,754.4,410.0,426.4,56.5217,40,54.7,0,72.0,73.5,70.5
20160504001500,754.4,410.0,426.4,56.5217,40,54.7,0,72.1,73.5,70.5
20160504003000,754.4,410.0,432.96,57.3913,40,54.7,0,72.3,73.5,70.5
20160504004500,754.4,410.0,432.96,57.3913,40,54.7,0,72.3,73.5,70.5
20160504010000,754.4,410.0,432.96,57.3913,40,54.7,0,72.4,73.5,70.5
20160504011500,754.4,410.0,400.16,53.0435,39,53.9,0,72.5,73.6,70.6
20160504013000,754.4,410.0,388.68,51.5217,39,53.9,0,71.9,73.6,70.6
20160504014500,754.4,410.0,388.68,51.5217,39,53.9,0,71.7,73.6,70.6
20160504020000,754.4,410.0,395.24,52.3913,39,53.9,0,71.8,73.6,70.6
20160504021500,754.4,410.0,406.72,53.913,40,53.9,0,71.8,73.6,70.6
20160504023000,754.4,410.0,401.8,53.2609,40,53.9,0,71.8,73.6,70.6
20160504024500,754.4,410.0,401.8,53.2609,40,53.9,0,71.7,73.6,70.6
20160504030000,754.4,410.0,401.8,53.2609,40,53.9,0,71.8,73.6,70.6
20160504031500,754.4,410.0,410.0,54.3478,40,53.9,0,71.8,73.6,70.6
20160504033000,754.4,410.0,410.0,54.3478,40,53.9,0,71.9,73.6,70.6
20160504034500,754.4,410.0,410.0,54.3478,40,53.9,0,71.9,73.6,70.6
20160504040000,754.4,410.0,414.92,55.0,40,53.9,0,72.0,73.6,70.6
20160504041500,754.4,410.0,405.08,53.6956,40,53.1,0,72.3,73.6,70.6
20160504043000,754.4,410.0,413.28,54.7826,40,53.1,0,72.1,73.6,70.6
20160504044500,754.4,410.0,413.28,54.7826,40,53.1,0,72.1,73.6,70.6
20160504050000,754.4,410.0,406.72,53.913,40,53.1,0,72.0,73.6,70.6
20160504051500,754.4,410.0,416.56,55.2174,40,53.1,0,71.9,73.6,70.6
20160504053000,754.4,410.0,416.56,55.2174,40,53.1,0,71.9,73.6,70.6
20160504054500,754.4,410.0,416.56,55.2174,40,53.1,0,71.8,73.6,70.6
20160504060000,754.4,410.0,416.56,55.2174,40,52.3,0,71.9,73.6,70.6
20160504061500,754.4,410.0,421.48,55.8696,40,52.3,0,71.7,73.6,70.6
20160504063000,754.4,410.0,416.56,55.2174,40,52.3,0,71.8,73.6,70.6
20160504064500,754.4,410.0,416.56,55.2174,40,52.3,0,71.8,73.6,70.6
20160504070000,754.4,410.0,416.56,55.2174,40,52.3,0,72.0,73.6,70.6
20160504071500,754.4,410.0,426.4,56.5217,40,52.3,0,72.7,73.6,70.6
20160504073000,754.4,410.0,436.24,57.8261,40,53.0,0,72.4,73.6,70.6
20160504074500,754.4,410.0,436.24,57.8261,40,53.0,0,72.7,73.6,70.6
20160504080000,754.4,410.0,436.24,57.8261,40,53.0,0,71.5,73.6,70.6
20160504081500,754.4,410.0,436.24,57.8261,40,53.0,0,70.4,73.6,70.6
20160504083000,754.4,410.0,431.32,57.1739,40,53.0,100,69.8,73.6,70.6
20160504084500,754.4,410.0,418.2,55.4348,39,69.7,100,70.0,73.6,70.6
20160504090000,754.4,410.0,410.0,54.3478,39,66.7,100,70.4,73.6,70.6
20160504091500,754.4,410.0,410.0,54.3478,39,68.6,100,70.5,73.6,70.6
20160504093000,754.4,410.0,421.48,55.8696,39,65.8,100,70.6,73.6,70.6
20160504094500,754.4,410.0,410.0,54.3478,39,67.7,100,70.7,73.6,70.6
20160504100000,754.4,410.0,414.92,55.0,39,67.7,100,70.7,73.6,70.6
20160504101500,754.4,410.0,410.0,54.3478,39,66.2,100,70.5,73.6,70.6
20160504103000,754.4,410.0,416.56,55.2174,39,68.1,100,70.5,73.6,70.6
20160504104500,754.4,410.0,416.56,55.2174,39,66.8,100,70.5,73.6,70.6
20160504110000,754.4,410.0,416.56,55.2174,39,66.8,100,70.4,73.6,70.6
20160504111500,754.4,410.0,416.56,55.2174,39,68.6,100,70.5,73.6,70.6
20160504113000,754.4,410.0,416.56,55.2174,39,67.3,100,70.7,73.6,70.6
20160504114500,754.4,410.0,416.56,55.2174,39,63.5,0,70.9,73.6,70.6
20160504120000,754.4,410.0,416.56,55.2174,39,54.7,100,69.7,73.6,70.6
20160504121500,754.4,410.0,410.0,54.3478,39,71.5,100,70.0,73.6,70.6
20160504123000,754.4,410.0,418.2,55.4348,39,67.3,100,70.4,73.6,70.6
20160504124500,754.4,410.0,418.2,55.4348,39,66.3,100,70.6,73.6,70.6
20160504130000,754.4,410.0,418.2,55.4348,39,68.1,100,70.5,73.6,70.6
20160504131500,754.4,410.0,408.36,54.1304,39,66.8,100,70.7,73.6,70.6
20160504133000,754.4,410.0,414.92,55.0,39,66.8,100,70.7,73.6,70.6
20160504134500,754.4,410.0,414.92,55.0,39,68.2,100,70.7,73.6,70.6
20160504140000,754.4,410.0,414.92,55.0,39,66.3,100,70.7,73.6,70.6
20160504141500,754.4,410.0,410.0,54.3478,39,68.1,100,70.7,73.6,70.6
20160504143000,754.4,410.0,410.0,54.3478,39,57.6,0,70.7,73.6,70.6
20160504144500,754.4,410.0,410.0,54.3478,39,55.2,100,70.1,73.6,70.6
20160504150000,754.4,410.0,401.8,53.2609,39,55.2,100,69.7,73.6,70.6
20160504151500,754.4,410.0,401.8,53.2609,39,68.9,100,70.4,73.6,70.6
20160504153000,754.4,410.0,396.88,52.6087,39,63.7,100,70.4,73.6,70.6
20160504154500,754.4,410.0,396.88,52.6087,39,63.7,100,70.4,73.6,70.6
20160504160000,754.4,410.0,405.08,53.6956,39,62.9,100,70.3,73.6,70.6
20160504161500,754.4,410.0,405.08,53.6956,39,62.9,100,70.4,73.6,70.6
20160504163000,754.4,410.0,405.08,53.6956,39,62.9,100,70.3,73.6,70.6
20160504164500,754.4,410.0,410.0,54.3478,39,62.9,100,70.3,73.6,70.6
20160504170000,754.4,410.0,410.0,54.3478,39,62.9,100,70.4,73.6,70.6
20160504171500,754.4,410.0,416.56,55.2174,39,64.8,100,70.2,73.6,70.6
20160504173000,754.4,410.0,416.56,55.2174,39,68.7,100,70.8,73.6,70.6
20160504174500,754.4,410.0,416.56,55.2174,39,55.2,100,70.1,73.6,70.6
20160504180000,754.4,410.0,416.56,55.2174,39,63.6,100,69.7,73.6,70.6
20160504181500,754.4,410.0,410.0,54.3478,39,64.8,100,70.2,73.6,70.6
20160504183000,754.4,410.0,410.0,54.3478,39,63.6,100,70.3,73.6,70.6
20160504184500,754.4,410.0,410.0,54.3478,39,63.6,100,70.4,73.6,70.6
20160504190000,754.4,410.0,410.0,54.3478,39,64.4,100,70.4,73.6,70.6
20160504191500,754.4,410.0,416.56,55.2174,39,63.6,100,70.4,73.6,70.6
20160504193000,754.4,410.0,416.56,55.2174,39,63.6,100,70.2,73.6,70.6
20160504194500,754.4,410.0,416.56,55.2174,39,67.7,100,70.5,73.6,70.6
20160504200000,754.4,410.0,416.56,55.2174,39,66.3,100,70.7,73.6,70.6
20160504201500,754.4,410.0,400.16,53.0435,39,68.7,100,70.7,73.6,70.6
20160504203000,754.4,410.0,400.16,53.0435,39,67.7,100,70.7,73.6,70.6
20160504204500,754.4,410.0,400.16,53.0435,39,67.7,100,70.8,73.6,70.6
20160504210000,754.4,410.0,400.16,53.0435,39,69.1,100,70.8,73.6,70.6
20160504211500,754.4,410.0,395.24,52.3913,39,66.8,100,70.8,73.6,70.6
20160504213000,754.4,410.0,400.16,53.0435,39,54.3,100,69.9,73.6,70.6
20160504214500,754.4,410.0,395.24,52.3913,39,68.3,100,69.8,73.6,70.6
20160504220000,754.4,410.0,405.08,53.6956,39,62.0,100,70.3,73.6,70.6
20160504221500,754.4,410.0,410.0,54.3478,39,68.7,100,70.3,73.6,70.6
20160504223000,754.4,410.0,410.0,54.3478,39,68.7,100,70.6,73.6,70.6
20160504224500,754.4,410.0,410.0,54.3478,39,70.1,100,70.8,73.6,70.6
20160504230000,754.4,410.0,410.0,54.3478,39,58.8,0,70.7,73.6,70.6
20160504231500,754.4,410.0,410.0,54.3478,39,53.5,100,69.4,73.6,70.6
20160504233000,754.4,410.0,410.0,54.3478,39,59.2,100,70.7,73.6,70.6
20160504234500,754.4,410.0,410.0,54.3478,39,56.0,100,70.6,73.6,70.6
20160505000000,754.4,410.0,434.6,57.6087,40,53.9,0,70.8,73.6,70.6
20160505001500,754.4,410.0,434.6,57.6087,40,53.9,0,70.7,73.6,70.6
20160505003000,754.4,410.0,434.6,57.6087,40,53.9,0,71.9,73.6,70.6
20160505004500,754.4,410.0,429.68,56.9565,40,53.9,0,72.3,73.6,70.6
20160505010000,754.4,410.0,441.16,58.4783,40,53.9,0,72.5,73.6,70.6
20160505011500,754.4,410.0,423.12,56.087,40,53.9,0,72.6,73.6,70.6
20160505013000,754.4,410.0,418.2,55.4348,40,53.9,0,72.6,73.6,70.6
20160505014500,754.4,410.0,418.2,55.4348,40,53.9,0,72.7,73.6,70.6
20160505020000,754.4,410.0,408.36,54.1304,40,53.9,0,72.6,73.6,70.6
20160505021500,754.4,410.0,408.36,54.1304,40,53.9,0,72.4,73.6,70.6
20160505023000,754.4,410.0,408.36,54.1304,40,53.9,0,71.0,73.6,70.6
20160505024500,754.4,410.0,408.36,54.1304,40,53.9,0,70.7,73.6,70.6
