PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160505030000,754.4,410.0,413.28,54.7826,40,53.9,100,69.9,73.6,70.6
20160505031500,754.4,410.0,424.76,56.3043,40,69.6,100,69.8,73.6,70.6
20160505033000,754.4,410.0,429.68,56.9565,40,68.7,100,70.3,73.6,70.6
20160505034500,754.4,410.0,424.76,56.3043,40,66.3,100,70.3,73.6,70.6
20160505040000,754.4,410.0,424.76,56.3043,40,68.1,100,70.2,73.6,70.6
20160505041500,754.4,410.0,424.76,56.3043,40,69.5,100,70.2,73.6,70.6
20160505043000,754.4,410.0,424.76,56.3043,40,69.5,100,70.3,73.6,70.6
20160505044500,754.4,410.0,424.76,56.3043,40,72.0,100,70.4,73.6,70.6
20160505050000,754.4,410.0,424.76,56.3043,40,69.2,100,70.4,73.6,70.6
20160505051500,754.4,410.0,424.76,56.3043,40,69.2,100,70.6,73.6,70.6
20160505053000,754.4,410.0,418.2,55.4348,40,69.2,100,70.8,73.6,70.6
20160505054500,754.4,410.0,424.76,56.3043,40,55.2,100,70.2,73.6,70.6
20160505060000,754.4,410.0,424.76,56.3043,40,54.2,100,71.0,73.6,70.6
20160505061500,754.4,410.0,431.32,57.1739,40,54.2,100,69.7,73.6,70.6
20160505063000,754.4,410.0,436.24,57.8261,40,69.7,100,69.8,73.6,70.6
20160505064500,754.4,410.0,429.68,56.9565,40,72.1,100,70.3,73.6,70.6
20160505070000,754.4,410.0,416.56,55.2174,40,72.1,100,70.5,73.6,70.6
20160505071500,754.4,410.0,410.0,54.3478,40,69.7,100,70.7,73.6,70.6
20160505073000,754.4,410.0,410.0,54.3478,40,70.5,100,70.8,73.6,70.6
20160505074500,754.4,410.0,410.0,54.3478,40,55.6,100,69.7,73.6,70.6
20160505080000,754.4,410.0,414.92,55.0,40,70.5,100,70.1,73.6,70.6
20160505081500,754.4,410.0,406.72,53.913,40,70.5,100,70.3,73.6,70.6
20160505083000,754.4,410.0,406.72,53.913,40,69.2,100,70.1,73.6,70.6
20160505084500,754.4,410.0,432.96,57.3913,40,72.0,100,70.6,73.6,70.6
20160505090000,754.4,410.0,432.96,57.3913,40,70.4,100,70.8,73.6,70.6
20160505091500,754.4,410.0,421.48,55.8696,40,70.4,100,70.8,73.6,70.6
20160505093000,754.4,410.0,421.48,55.8696,40,56.0,100,70.0,73.6,70.6
20160505094500,754.4,410.0,426.4,56.5217,40,64.0,100,69.6,73.6,70.6
20160505100000,754.4,410.0,426.4,56.5217,40,70.1,100,70.2,73.6,70.6
20160505101500,754.4,410.0,421.48,55.8696,39,72.0,100,70.3,73.6,70.6
20160505103000,754.4,410.0,416.56,55.2174,39,70.1,100,70.4,73.6,70.6
20160505104500,754.4,410.0,416.56,55.2174,39,70.1,100,70.5,73.6,70.6
20160505110000,754.4,410.0,416.56,55.2174,39,72.4,100,70.4,73.6,70.6
20160505111500,754.4,410.0,405.08,53.6956,39,71.1,100,70.5,73.6,70.6
20160505113000,754.4,410.0,396.88,52.6087,39,72.9,100,70.6,73.6,70.6
20160505114500,754.4,410.0,396.88,52.6087,39,70.6,100,70.7,73.6,70.6
20160505120000,754.4,410.0,396.88,52.6087,39,70.6,100,70.6,73.6,70.6
20160505121500,754.4,410.0,401.8,53.2609,39,72.9,100,70.7,73.6,70.6
20160505123000,754.4,410.0,401.8,53.2609,39,72.0,100,70.6,73.6,70.6
20160505124500,754.4,410.0,401.8,53.2609,39,70.1,100,70.5,73.6,70.6
20160505130000,754.4,410.0,408.36,54.1304,39,72.0,100,70.5,73.6,70.6
20160505131500,754.4,410.0,423.12,56.087,39,72.0,100,70.5,73.6,70.6
20160505133000,754.4,410.0,423.12,56.087,39,71.1,100,70.5,73.6,70.6
20160505134500,754.4,410.0,416.56,55.2174,39,69.7,100,70.5,73.6,70.6
20160505140000,754.4,410.0,416.56,55.2174,39,69.7,100,70.5,73.6,70.6
20160505141500,754.4,410.0,416.56,55.2174,39,69.7,100,70.7,73.6,70.6
20160505143000,754.4,410.0,416.56,55.2174,39,71.5,100,70.5,73.6,70.6
20160505144500,754.4,410.0,423.12,56.087,39,69.4,100,70.5,73.6,70.6
20160505150000,754.4,410.0,423.12,56.087,39,69.4,100,70.4,73.6,70.6
20160505151500,754.4,410.0,414.92,55.0,39,71.6,100,70.4,73.6,70.6
20160505153000,754.4,410.0,414.92,55.0,39,69.2,100,70.4,73.6,70.6
20160505154500,754.4,410.0,423.12,56.087,39,69.2,100,70.4,73.6,70.6
20160505160000,754.4,410.0,423.12,56.087,39,69.2,100,70.4,73.6,70.6
20160505161500,754.4,410.0,413.28,54.7826,39,70.5,100,70.4,73.6,70.6
20160505163000,754.4,410.0,421.48,55.8696,39,70.5,100,70.5,73.6,70.6
20160505164500,754.4,410.0,413.28,54.7826,39,68.4,100,70.4,73.6,70.6
20160505170000,754.4,410.0,421.48,55.8696,39,71.0,100,70.4,73.6,70.6
20160505171500,754.4,410.0,421.48,55.8696,39,69.8,100,70.4,73.6,70.6
20160505173000,754.4,410.0,421.48,55.8696,39,68.2,100,70.4,73.6,70.6
20160505174500,754.4,410.0,414.92,55.0,39,69.0,100,70.7,73.6,70.6
20160505180000,754.4,410.0,408.36,54.1304,39,59.7,0,70.9,73.6,70.6
20160505181500,754.4,410.0,401.8,53.2609,39,54.7,100,70.2,73.6,70.6
20160505183000,754.4,410.0,401.8,53.2609,39,54.7,100,69.7,73.6,70.6
20160505184500,754.4,410.0,401.8,53.2609,39,70.7,100,70.1,73.6,70.6
20160505190000,754.4,410.0,401.8,53.2609,39,68.2,100,70.5,73.6,70.6
20160505191500,754.4,410.0,401.8,53.2609,39,66.3,100,70.7,73.6,70.6
20160505193000,754.4,410.0,423.12,56.087,39,67.7,100,70.7,73.6,70.6
20160505194500,754.4,410.0,418.2,55.4348,39,65.8,100,70.6,73.6,70.6
20160505200000,754.4,410.0,418.2,55.4348,39,64.9,100,70.5,73.6,70.6
20160505201500,754.4,410.0,418.2,55.4348,39,66.7,100,70.5,73.6,70.6
20160505203000,754.4,410.0,418.2,55.4348,39,65.8,100,70.7,73.6,70.6
20160505204500,754.4,410.0,418.2,55.4348,39,53.5,0,71.0,73.6,70.6
20160505210000,754.4,410.0,423.12,56.087,39,53.5,0,71.1,73.6,70.6
20160505211500,754.4,410.0,423.12,56.087,39,53.5,0,70.6,73.6,70.6
20160505213000,754.4,410.0,413.28,54.7826,39,52.7,0,70.9,73.6,70.6
20160505214500,754.4,410.0,413.28,54.7826,39,52.7,0,71.1,73.6,70.6
20160505220000,754.4,410.0,418.2,55.4348,39,52.7,0,70.9,73.6,70.6
20160505221500,754.4,410.0,426.4,56.5217,39,52.7,0,70.7,73.6,70.6
20160505223000,754.4,410.0,426.4,56.5217,39,52.7,100,70.3,73.6,70.6
20160505224500,754.4,410.0,418.2,55.4348,39,52.7,100,69.8,73.6,70.6
20160505230000,754.4,410.0,418.2,55.4348,39,58.2,100,69.9,73.6,70.6
20160505231500,754.4,410.0,408.36,54.1304,39,59.1,100,70.2,73.6,70.6
20160505233000,754.4,410.0,408.36,54.1304,39,72.0,100,70.4,73.6,70.6
20160505234500,754.4,410.0,408.36,54.1304,39,53.9,100,69.9,73.6,70.6
20160506000000,754.4,410.0,408.36,54.1304,39,53.1,100,70.0,73.6,70.6
20160506001500,754.4,410.0,413.28,54.7826,39,53.1,100,70.0,73.6,70.6
20160506003000,754.4,410.0,424.76,56.3043,39,52.3,100,70.2,73.6,70.6
20160506004500,754.4,410.0,551.04,73.0435,46,52.3,0,72.3,73.6,70.6
20160506010000,754.4,410.0,519.88,68.913,44,52.3,0,72.7,73.6,70.6
20160506011500,754.4,410.0,533.0,70.6522,45,52.3,0,73.1,73.6,70.6
20160506013000,754.4,410.0,503.48,66.7391,43,52.3,0,73.2,73.6,70.6
20160506014500,754.4,410.0,455.92,60.4348,41,52.3,0,73.2,73.6,70.6
20160506020000,754.4,410.0,434.6,57.6087,39,52.3,0,72.8,73.6,70.6
20160506021500,754.4,410.0,434.6,57.6087,39,52.3,0,72.8,73.6,70.6
20160506023000,754.4,410.0,434.6,57.6087,39,52.3,0,72.8,73.6,70.6
20160506024500,754.4,410.0,498.56,66.087,43,52.3,0,73.4,73.6,70.6
20160506030000,754.4,410.0,432.96,57.3913,40,52.3,0,71.8,73.6,70.6
20160506031500,754.4,410.0,424.76,56.3043,39,52.3,100,70.0,73.6,70.6
20160506033000,754.4,410.0,424.76,56.3043,39,68.6,100,69.6,73.6,70.6
20160506034500,754.4,410.0,424.76,56.3043,39,66.7,100,70.0,73.6,70.6
20160506040000,754.4,410.0,431.32,57.1739,39,71.1,100,70.0,73.6,70.6
20160506041500,754.4,410.0,426.4,56.5217,39,69.6,100,70.3,73.6,70.6
20160506043000,754.4,410.0,426.4,56.5217,39,71.6,100,70.4,73.6,70.6
20160506044500,754.4,410.0,421.48,55.8696,39,73.4,100,70.4,73.6,70.6
20160506050000,754.4,410.0,416.56,55.2174,39,71.5,100,70.4,73.6,70.6
20160506051500,754.4,410.0,416.56,55.2174,39,68.7,100,70.6,73.6,70.6
20160506053000,754.4,410.0,421.48,55.8696,39,52.3,100,70.2,73.6,70.6
20160506054500,754.4,410.0,421.48,55.8696,39,52.3,100,69.9,73.6,70.6
20160506060000,754.4,410.0,421.48,55.8696,39,63.2,100,70.0,73.6,70.6
20160506061500,754.4,410.0,421.48,55.8696,39,63.2,100,70.3,73.6,70.6
20160506063000,754.4,410.0,421.48,55.8696,39,62.0,100,70.1,73.6,70.6
20160506064500,754.4,410.0,421.48,55.8696,39,67.3,100,70.4,73.6,70.6
20160506070000,754.4,410.0,410.0,54.3478,39,71.0,100,70.5,73.6,70.6
20160506071500,754.4,410.0,410.0,54.3478,39,69.1,100,70.4,73.6,70.6
20160506073000,754.4,410.0,410.0,54.3478,39,70.1,100,70.0,73.6,70.6
20160506074500,754.4,410.0,405.08,53.6956,39,72.0,100,70.5,73.6,70.6
20160506080000,754.4,410.0,410.0,54.3478,39,58.4,0,70.4,73.6,70.6
20160506081500,754.4,410.0,410.0,54.3478,39,53.9,100,69.6,73.6,70.6
20160506083000,754.4,410.0,410.0,54.3478,39,69.7,100,69.9,73.6,70.6
20160506084500,754.4,410.0,418.2,55.4348,39,69.7,100,69.9,73.6,70.6
20160506090000,754.4,410.0,418.2,55.4348,39,75.8,100,69.8,73.6,70.6
20160506091500,754.4,410.0,418.2,55.4348,39,80.6,100,69.9,73.6,70.6
20160506093000,754.4,410.0,418.2,55.4348,39,86.3,100,70.1,73.6,70.6
20160506094500,754.4,410.0,418.2,55.4348,39,84.6,100,70.2,73.6,70.6
20160506100000,754.4,410.0,413.28,54.7826,39,81.6,100,69.9,73.6,70.6
20160506101500,754.4,410.0,413.28,54.7826,39,90.0,100,70.1,73.6,70.6
20160506103000,754.4,410.0,413.28,54.7826,39,90.0,100,70.2,73.6,70.6
20160506104500,754.4,410.0,408.36,54.1304,39,83.7,100,70.2,73.6,70.6
20160506110000,754.4,410.0,421.48,55.8696,39,54.7,0,71.2,73.6,70.6
20160506111500,754.4,410.0,413.28,54.7826,39,54.7,0,70.8,73.6,70.6
20160506113000,754.4,410.0,408.36,54.1304,39,54.7,0,70.9,73.6,70.6
20160506114500,754.4,410.0,426.4,56.5217,40,54.7,0,71.7,73.6,70.6
20160506120000,754.4,410.0,426.4,56.5217,40,54.7,0,70.8,73.6,70.6
20160506121500,754.4,410.0,431.32,57.1739,40,54.7,100,69.8,73.6,70.6
20160506123000,754.4,410.0,426.4,56.5217,40,59.0,100,69.7,73.6,70.6
20160506124500,754.4,410.0,431.32,57.1739,40,70.1,100,70.6,73.6,70.6
20160506130000,754.4,410.0,431.32,57.1739,40,70.1,100,70.4,73.6,70.6
20160506131500,754.4,410.0,431.32,57.1739,40,70.1,100,70.2,73.6,70.6
20160506133000,754.4,410.0,436.24,57.8261,40,69.2,100,70.3,73.6,70.6
20160506134500,754.4,410.0,426.4,56.5217,40,68.2,100,70.8,73.6,70.6
20160506140000,754.4,410.0,434.6,57.6087,40,68.2,100,70.5,73.6,70.6
20160506141500,754.4,410.0,434.6,57.6087,40,70.1,100,70.5,73.6,70.6
20160506143000,754.4,410.0,434.6,57.6087,40,68.2,100,70.7,73.6,70.6
20160506144500,754.4,410.0,421.48,55.8696,39,69.8,100,70.6,73.6,70.6
20160506150000,754.4,410.0,414.92,55.0,39,69.8,100,70.7,73.6,70.6
20160506151500,754.4,410.0,410.0,54.3478,39,68.2,100,70.8,73.6,70.6
20160506153000,754.4,410.0,405.08,53.6956,39,57.4,100,70.8,73.6,70.6
20160506154500,754.4,410.0,405.08,53.6956,39,55.6,100,70.4,73.6,70.6
20160506160000,754.4,410.0,400.16,53.0435,39,55.6,100,70.1,73.6,70.6
20160506161500,754.4,410.0,400.16,53.0435,39,55.6,100,70.2,73.6,70.6
20160506163000,754.4,410.0,400.16,53.0435,39,55.6,100,70.1,73.6,70.6
20160506164500,754.4,410.0,400.16,53.0435,39,55.6,100,70.2,73.6,70.6
20160506170000,754.4,410.0,414.92,55.0,39,55.6,100,70.3,73.6,70.6
20160506171500,754.4,410.0,414.92,55.0,39,54.7,100,70.1,73.6,70.6
20160506173000,754.4,410.0,406.72,53.913,39,69.6,100,70.6,73.6,70.6
20160506174500,754.4,410.0,413.28,54.7826,39,56.7,0,70.7,73.6,70.6
20160506180000,754.4,410.0,418.2,55.4348,39,54.7,100,70.0,73.6,70.6
20160506181500,754.4,410.0,418.2,55.4348,39,54.7,100,70.2,73.6,70.6
20160506183000,754.4,410.0,418.2,55.4348,39,54.7,100,69.8,73.6,70.6
20160506184500,754.4,410.0,410.0,54.3478,39,69.7,100,70.4,73.6,70.6
20160506190000,754.4,410.0,416.56,55.2174,39,56.4,0,70.8,73.6,70.6
20160506191500,754.4,410.0,416.56,55.2174,39,54.0,100,70.2,73.6,70.6
20160506193000,754.4,410.0,416.56,55.2174,39,54.0,100,69.7,73.6,70.6
20160506194500,754.4,410.0,416.56,55.2174,39,70.6,100,70.3,73.6,70.6
20160506200000,754.4,410.0,421.48,55.8696,39,65.7,100,70.5,73.6,70.6
20160506201500,754.4,410.0,421.48,55.8696,39,66.8,100,70.7,73.6,70.6
20160506203000,754.4,410.0,414.92,55.0,39,66.8,100,70.8,73.6,70.6
20160506204500,754.4,410.0,414.92,55.0,39,57.4,0,70.7,73.6,70.6
20160506210000,754.4,410.0,414.92,55.0,39,53.5,100,69.8,73.6,70.6
20160506211500,754.4,410.0,414.92,55.0,39,67.7,100,69.9,73.6,70.6
20160506213000,754.4,410.0,421.48,55.8696,39,62.3,100,70.3,73.6,70.6
20160506214500,754.4,410.0,414.92,55.0,39,62.3,100,70.2,73.6,70.6
20160506220000,754.4,410.0,414.92,55.0,39,66.7,100,70.5,73.6,70.6
20160506221500,754.4,410.0,414.92,55.0,39,69.1,100,70.7,73.6,70.6
20160506223000,754.4,410.0,405.08,53.6956,39,66.8,100,70.8,73.6,70.6
20160506224500,754.4,410.0,405.08,53.6956,39,68.1,100,70.8,73.6,70.6
20160506230000,754.4,410.0,405.08,53.6956,39,54.3,100,70.3,73.6,70.6
20160506231500,754.4,410.0,405.08,53.6956,39,53.5,100,69.6,73.6,70.6
20160506233000,754.4,410.0,405.08,53.6956,39,71.6,100,70.1,73.6,70.6
20160506234500,754.4,410.0,405.08,53.6956,39,67.3,100,70.5,73.6,70.6
20160507000000,754.4,410.0,416.56,55.2174,39,67.3,100,70.8,73.6,70.6
20160507001500,754.4,410.0,416.56,55.2174,39,65.9,100,70.8,73.6,70.6
20160507003000,754.4,410.0,416.56,55.2174,39,64.7,100,70.8,73.6,70.6
20160507004500,754.4,410.0,408.36,54.1304,39,53.1,100,69.8,73.6,70.6
20160507010000,754.4,410.0,416.56,55.2174,39,70.7,100,69.9,73.6,70.6
20160507011500,754.4,410.0,401.8,53.2609,39,53.5,100,69.7,73.6,70.6
20160507013000,754.4,410.0,401.8,53.2609,39,66.8,100,69.9,73.6,70.6
20160507014500,754.4,410.0,393.6,52.1739,39,66.8,100,70.4,73.6,70.6
20160507020000,754.4,410.0,393.6,52.1739,39,70.0,100,70.7,73.6,70.6
20160507021500,754.4,410.0,393.6,52.1739,39,70.0,100,70.2,73.6,70.6
20160507023000,754.4,410.0,400.16,53.0435,39,70.0,100,70.0,73.6,70.6
20160507024500,754.4,410.0,393.6,52.1739,39,70.0,100,70.2,73.6,70.6
20160507030000,754.4,410.0,393.6,52.1739,39,75.3,100,70.3,73.6,70.6
20160507031500,754.4,410.0,393.6,52.1739,39,73.3,100,70.3,73.6,70.6
20160507033000,754.4,410.0,393.6,52.1739,39,71.1,100,70.3,73.6,70.6
20160507034500,754.4,410.0,393.6,52.1739,39,75.4,100,70.1,73.6,70.6
20160507040000,754.4,410.0,400.16,53.0435,39,80.1,100,70.0,73.6,70.6
20160507041500,754.4,410.0,408.36,54.1304,39,83.6,100,69.6,73.6,70.6
20160507043000,754.4,410.0,413.28,54.7826,39,81.6,100,69.5,73.6,70.6
20160507044500,754.4,410.0,406.72,53.913,39,84.4,100,69.6,73.6,70.6
20160507050000,754.4,410.0,406.72,53.913,39,93.0,100,69.6,73.6,70.6
20160507051500,754.4,410.0,406.72,53.913,39,93.0,100,69.6,73.6,70.6
20160507053000,754.4,410.0,406.72,53.913,39,82.5,100,69.7,73.6,70.6
20160507054500,754.4,410.0,406.72,53.913,39,89.6,100,69.8,73.6,70.6
20160507060000,754.4,410.0,406.72,53.913,39,89.6,100,69.9,73.6,70.6
20160507061500,754.4,410.0,414.92,55.0,39,81.6,100,70.0,73.6,70.6
20160507063000,754.4,410.0,408.36,54.1304,39,93.5,100,70.0,73.6,70.6
20160507064500,754.4,410.0,513.32,68.0435,45,75.0,0,71.5,73.6,70.6
20160507070000,754.4,410.0,432.96,57.3913,40,53.1,100,70.0,73.6,70.6
20160507071500,754.4,410.0,432.96,57.3913,40,71.6,100,70.1,73.6,70.6
20160507073000,754.4,410.0,432.96,57.3913,40,64.0,100,69.6,73.6,70.6
20160507074500,754.4,410.0,432.96,57.3913,40,71.6,100,70.7,73.6,70.6
20160507080000,754.4,410.0,418.2,55.4348,39,54.7,100,70.2,73.6,70.6
20160507081500,754.4,410.0,423.12,56.087,39,54.7,100,69.8,73.6,70.6
20160507083000,754.4,410.0,423.12,56.087,39,71.6,100,70.3,73.6,70.6
20160507084500,754.4,410.0,418.2,55.4348,39,66.8,100,70.1,73.6,70.6
20160507090000,754.4,410.0,423.12,56.087,39,59.3,0,71.0,73.6,70.6
20160507091500,754.4,410.0,414.92,55.0,39,55.2,0,70.6,73.6,70.6
20160507093000,754.4,410.0,414.92,55.0,39,55.2,100,70.2,73.6,70.6
20160507094500,754.4,410.0,424.76,56.3043,39,55.2,100,70.0,73.6,70.6
20160507100000,754.4,410.0,424.76,56.3043,39,55.2,100,70.2,73.6,70.6
20160507101500,754.4,410.0,424.76,56.3043,39,70.7,100,70.0,73.6,70.6
20160507103000,754.4,410.0,424.76,56.3043,39,69.2,100,70.6,73.6,70.6
20160507104500,754.4,410.0,418.2,55.4348,39,70.6,100,70.7,73.6,70.6
20160507110000,754.4,410.0,418.2,55.4348,39,57.2,0,70.7,73.6,70.6
20160507111500,754.4,410.0,418.2,55.4348,39,54.7,100,70.3,73.6,70.6
20160507113000,754.4,410.0,418.2,55.4348,39,54.7,100,70.2,73.6,70.6
20160507114500,754.4,410.0,424.76,56.3043,39,54.7,100,70.2,73.6,70.6
20160507120000,754.4,410.0,424.76,56.3043,39,54.7,100,70.6,73.6,70.6
20160507121500,754.4,410.0,431.32,57.1739,39,54.7,0,70.8,73.6,70.6
20160507123000,754.4,410.0,423.12,56.087,39,54.7,0,70.8,73.6,70.6
20160507124500,754.4,410.0,423.12,56.087,39,54.7,0,70.8,73.6,70.6
20160507130000,754.4,410.0,418.2,55.4348,39,54.7,0,71.0,73.6,70.6
20160507131500,754.4,410.0,426.4,56.5217,39,55.5,0,71.1,73.6,70.6
20160507133000,754.4,410.0,426.4,56.5217,39,55.5,0,71.2,73.6,70.6
20160507134500,754.4,410.0,426.4,56.5217,39,55.5,0,71.7,73.6,70.6
20160507140000,754.4,410.0,414.92,55.0,39,55.5,0,71.9,73.6,70.6
20160507141500,754.4,410.0,421.48,55.8696,39,55.5,0,71.8,73.6,70.6
20160507143000,754.4,410.0,416.56,55.2174,39,55.5,0,71.9,73.6,70.6
20160507144500,754.4,410.0,416.56,55.2174,39,55.5,0,71.9,73.6,70.6
20160507150000,754.4,410.0,410.0,54.3478,39,56.3,0,72.1,73.6,70.6
20160507151500,754.4,410.0,400.16,53.0435,39,56.3,0,72.2,73.6,70.6
20160507153000,754.4,410.0,405.08,53.6956,39,56.3,0,72.3,73.6,70.6
20160507154500,754.4,410.0,400.16,53.0435,39,56.3,0,72.5,73.6,70.6
20160507160000,754.4,410.0,400.16,53.0435,39,56.3,0,72.4,73.6,70.6
20160507161500,754.4,410.0,405.08,53.6956,39,56.3,0,72.4,73.6,70.6
20160507163000,754.4,410.0,410.0,54.3478,39,56.3,0,72.4,73.6,70.6
20160507164500,754.4,410.0,410.0,54.3478,39,56.3,0,72.4,73.6,70.6
20160507170000,754.4,410.0,410.0,54.3478,39,56.3,0,72.3,73.6,70.6
20160507171500,754.4,410.0,410.0,54.3478,39,56.3,0,72.4,73.6,70.6
20160507173000,754.4,410.0,410.0,54.3478,39,56.3,0,72.4,73.6,70.6
20160507174500,754.4,410.0,410.0,54.3478,39,56.3,0,72.6,73.6,70.6
20160507180000,754.4,410.0,410.0,54.3478,39,56.3,0,72.9,73.6,70.6
20160507181500,754.4,410.0,416.56,55.2174,40,56.3,0,73.2,73.6,70.6
20160507183000,754.4,410.0,465.76,61.7391,42,56.3,0,73.2,73.6,70.6
20160507184500,754.4,410.0,437.88,58.0435,41,56.3,0,73.4,73.6,70.6
20160507190000,754.4,410.0,431.32,57.1739,40,55.6,0,73.2,73.6,70.6
20160507191500,754.4,410.0,416.56,55.2174,40,55.6,0,72.9,73.6,70.6
20160507193000,754.4,410.0,416.56,55.2174,40,55.6,0,72.8,73.6,70.6
20160507194500,754.4,410.0,416.56,55.2174,40,55.6,0,72.7,73.6,70.6
20160507200000,754.4,410.0,401.8,53.2609,40,55.6,0,72.6,73.6,70.6
20160507201500,754.4,410.0,414.92,55.0,40,55.6,0,72.6,73.6,70.6
20160507203000,754.4,410.0,414.92,55.0,40,55.6,0,72.5,73.6,70.6
20160507204500,754.4,410.0,405.08,53.6956,40,54.7,0,72.4,73.6,70.6
20160507210000,754.4,410.0,405.08,53.6956,40,54.7,0,72.4,73.6,70.6
20160507211500,754.4,410.0,416.56,55.2174,40,54.7,0,72.5,73.6,70.6
20160507213000,754.4,410.0,421.48,55.8696,40,54.7,0,72.5,73.6,70.6
20160507214500,754.4,410.0,421.48,55.8696,40,54.7,0,72.5,73.6,70.6
20160507220000,754.4,410.0,421.48,55.8696,40,54.7,0,72.4,73.6,70.6
20160507221500,754.4,410.0,421.48,55.8696,40,54.7,0,72.4,73.6,70.6
20160507223000,754.4,410.0,421.48,55.8696,40,54.7,0,72.3,73.6,70.6
20160507224500,754.4,410.0,421.48,55.8696,40,54.0,0,72.3,73.6,70.6
20160507230000,754.4,410.0,421.48,55.8696,40,54.0,0,72.3,73.6,70.6
20160507231500,754.4,410.0,421.48,55.8696,40,54.0,0,72.3,73.6,70.6
20160507233000,754.4,410.0,426.4,56.5217,40,54.0,0,72.2,73.6,70.6
20160507234500,754.4,410.0,426.4,56.5217,40,54.0,0,72.2,73.6,70.6
20160508000000,754.4,410.0,426.4,56.5217,40,54.0,0,72.2,73.6,70.6
20160508001500,754.4,410.0,426.4,56.5217,40,54.0,0,72.2,73.6,70.6
20160508003000,754.4,410.0,426.4,56.5217,40,54.0,0,72.3,73.6,70.6
20160508004500,754.4,410.0,426.4,56.5217,40,54.0,0,72.4,73.6,70.6
20160508010000,754.4,410.0,426.4,56.5217,40,54.0,0,70.8,73.6,70.6
20160508011500,754.4,410.0,431.32,57.1739,40,54.0,100,70.0,73.6,70.6
20160508013000,754.4,410.0,426.4,56.5217,40,57.0,100,69.6,73.6,70.6
20160508014500,754.4,410.0,426.4,56.5217,40,58.4,100,70.3,73.6,70.6
20160508020000,754.4,410.0,426.4,56.5217,40,66.7,100,70.4,73.6,70.6
20160508021500,754.4,410.0,426.4,56.5217,40,66.7,100,70.8,73.6,70.6
20160508023000,754.4,410.0,421.48,55.8696,40,54.3,100,70.2,73.6,70.6
20160508024500,754.4,410.0,416.56,55.2174,40,54.3,100,69.7,73.6,70.6
20160508030000,754.4,410.0,423.12,56.087,40,67.6,100,70.3,73.6,70.6
20160508031500,754.4,410.0,413.28,54.7826,40,66.3,100,70.7,73.6,70.6
20160508033000,754.4,410.0,413.28,54.7826,40,68.7,100,70.8,73.6,70.6
20160508034500,754.4,410.0,421.48,55.8696,40,54.3,100,69.9,73.6,70.6
20160508040000,754.4,410.0,421.48,55.8696,40,70.2,100,69.8,73.6,70.6
20160508041500,754.4,410.0,434.6,57.6087,40,65.8,100,70.3,73.6,70.6
20160508043000,754.4,410.0,426.4,56.5217,40,62.8,100,70.2,73.6,70.6
20160508044500,754.4,410.0,426.4,56.5217,40,64.8,100,70.2,73.6,70.6
20160508050000,754.4,410.0,432.96,57.3913,40,69.1,100,70.4,73.6,70.6
20160508051500,754.4,410.0,423.12,56.087,40,68.1,100,70.5,73.6,70.6
20160508053000,754.4,410.0,432.96,57.3913,40,66.3,100,70.7,73.6,70.6
20160508054500,754.4,410.0,432.96,57.3913,40,68.2,100,70.8,73.6,70.6
20160508060000,754.4,410.0,582.2,77.1739,48,55.2,0,72.4,73.6,70.6
20160508061500,754.4,410.0,429.68,56.9565,40,53.5,0,71.7,73.6,70.6
20160508063000,754.4,410.0,437.88,58.0435,40,53.5,0,71.0,73.6,70.6
20160508064500,754.4,410.0,421.48,55.8696,39,53.5,0,70.9,73.6,70.6
20160508070000,754.4,410.0,416.56,55.2174,39,53.5,0,71.0,73.6,70.6
20160508071500,754.4,410.0,416.56,55.2174,39,54.3,0,70.8,73.6,70.6
20160508073000,754.4,410.0,416.56,55.2174,39,54.3,0,70.9,73.6,70.6
20160508074500,754.4,410.0,416.56,55.2174,39,55.1,0,70.8,73.6,70.6
20160508080000,754.4,410.0,416.56,55.2174,39,55.1,0,70.9,73.6,70.6
20160508081500,754.4,410.0,421.48,55.8696,39,55.9,100,69.9,73.6,70.6
20160508083000,754.4,410.0,414.92,55.0,39,62.7,100,69.6,73.6,70.6
20160508084500,754.4,410.0,414.92,55.0,39,65.9,100,70.5,73.6,70.6
20160508090000,754.4,410.0,414.92,55.0,39,65.9,100,70.5,73.6,70.6
20160508091500,754.4,410.0,408.36,54.1304,39,65.9,100,70.8,73.6,70.6
20160508093000,754.4,410.0,413.28,54.7826,39,57.2,0,70.4,73.6,70.6
20160508094500,754.4,410.0,413.28,54.7826,39,57.2,0,71.6,73.6,70.6
20160508100000,754.4,410.0,413.28,54.7826,39,56.4,0,71.8,73.6,70.6
20160508101500,754.4,410.0,413.28,54.7826,39,56.4,0,71.8,73.6,70.6
20160508103000,754.4,410.0,423.12,56.087,40,56.4,0,72.0,73.6,70.6
20160508104500,754.4,410.0,416.56,55.2174,40,56.4,0,72.0,73.6,70.6
20160508110000,754.4,410.0,416.56,55.2174,40,56.4,0,72.3,73.6,70.6
20160508111500,754.4,410.0,423.12,56.087,40,56.4,0,72.6,73.6,70.6
20160508113000,754.4,410.0,423.12,56.087,40,56.4,0,72.5,73.6,70.6
20160508114500,754.4,410.0,416.56,55.2174,40,56.4,0,72.7,73.6,70.6
20160508120000,754.4,410.0,423.12,56.087,40,56.4,0,72.9,73.6,70.6
20160508121500,754.4,410.0,423.12,56.087,40,56.4,0,72.9,73.6,70.6
20160508123000,754.4,410.0,437.88,58.0435,41,56.4,0,73.2,73.6,70.6
20160508124500,754.4,410.0,475.6,63.0435,43,56.4,0,73.5,73.6,70.6
20160508130000,754.4,410.0,441.16,58.4783,41,56.4,0,73.2,73.6,70.6
20160508131500,754.4,410.0,441.16,58.4783,41,56.4,0,73.6,73.6,70.6
20160508133000,754.4,410.0,506.76,67.1739,44,56.4,0,73.6,73.6,70.6
20160508134500,754.4,410.0,434.6,57.6087,40,56.4,0,73.0,73.6,70.6
20160508140000,754.4,410.0,483.8,64.1304,43,56.4,0,73.7,73.6,70.6
20160508141500,754.4,410.0,447.72,59.3478,41,57.1,0,73.9,73.6,70.6
20160508143000,754.4,410.0,729.8,96.7391,58,57.1,0,74.9,73.6,70.6
20160508144500,754.4,410.0,738.0,97.8261,59,57.1,0,75.2,73.6,70.6
20160508150000,754.4,410.0,747.84,99.1304,59,57.1,0,75.1,73.6,70.6
20160508151500,754.4,410.0,738.0,97.8261,58,57.1,0,75.1,73.6,70.6
20160508153000,754.4,410.0,729.8,96.7391,58,57.1,0,75.8,73.6,70.6
20160508154500,754.4,410.0,747.84,99.1304,58,57.1,0,76.2,73.6,70.6
20160508160000,754.4,410.0,747.84,99.1304,58,57.1,0,75.6,73.6,70.6
20160508161500,754.4,410.0,738.0,97.8261,58,57.1,0,75.8,73.6,70.6
20160508163000,754.4,410.0,767.52,101.7391,58,57.1,0,75.7,73.6,70.6
20160508164500,754.4,410.0,729.8,96.7391,56,57.1,0,75.9,73.6,70.6
20160508170000,754.4,410.0,738.0,97.8261,56,57.1,0,75.9,73.6,70.6
20160508171500,754.4,410.0,738.0,97.8261,57,57.1,0,75.9,73.6,70.6
20160508173000,754.4,410.0,738.0,97.8261,57,57.1,0,76.2,73.6,70.6
20160508174500,754.4,410.0,598.6,79.3478,49,57.1,0,74.6,73.6,70.6
20160508180000,754.4,410.0,547.76,72.6087,47,57.1,0,74.3,73.6,70.6
20160508181500,754.4,410.0,677.32,89.7826,54,57.1,0,74.4,73.6,70.6
20160508183000,754.4,410.0,516.6,68.4783,44,56.4,0,74.2,73.6,70.6
20160508184500,754.4,410.0,610.08,80.8696,50,56.4,0,74.3,73.6,70.6
20160508190000,754.4,410.0,697.0,92.3913,56,56.4,0,75.2,73.6,70.6
20160508191500,754.4,410.0,431.32,57.1739,40,56.4,0,72.8,73.6,70.6
20160508193000,754.4,410.0,426.4,56.5217,40,56.4,0,71.5,73.6,70.6
20160508194500,754.4,410.0,431.32,57.1739,40,56.4,0,70.8,73.6,70.6
20160508200000,754.4,410.0,431.32,57.1739,40,56.4,100,70.3,73.6,70.6
20160508201500,754.4,410.0,424.76,56.3043,40,56.4,100,70.0,73.6,70.6
20160508203000,754.4,410.0,416.56,55.2174,40,56.4,100,69.9,73.6,70.6
20160508204500,754.4,410.0,416.56,55.2174,40,66.2,100,70.2,73.6,70.6
20160508210000,754.4,410.0,421.48,55.8696,40,66.2,100,70.6,73.6,70.6
20160508211500,754.4,410.0,416.56,55.2174,40,65.3,100,70.8,73.6,70.6
20160508213000,754.4,410.0,421.48,55.8696,40,59.1,100,70.8,73.6,70.6
20160508214500,754.4,410.0,414.92,55.0,40,56.4,100,70.2,73.6,70.6
20160508220000,754.4,410.0,424.76,56.3043,40,56.4,100,69.8,73.6,70.6
20160508221500,754.4,410.0,431.32,57.1739,40,70.1,100,70.2,73.6,70.6
20160508223000,754.4,410.0,431.32,57.1739,40,63.6,100,70.5,73.6,70.6
20160508224500,754.4,410.0,421.48,55.8696,40,63.6,100,70.5,73.6,70.6
20160508230000,754.4,410.0,421.48,55.8696,40,63.6,100,70.5,73.6,70.6
20160508231500,754.4,410.0,421.48,55.8696,40,63.6,100,70.6,73.6,70.6
20160508233000,754.4,410.0,416.56,55.2174,40,63.6,100,70.6,73.6,70.6
20160508234500,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509000000,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509001500,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509003000,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509004500,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509010000,754.4,410.0,431.32,57.1739,40,63.6,100,70.7,73.6,70.6
20160509011500,754.4,410.0,424.76,56.3043,40,63.6,100,70.7,73.6,70.6
20160509013000,754.4,410.0,416.56,55.2174,40,63.6,100,70.6,73.6,70.6
20160509014500,754.4,410.0,424.76,56.3043,40,63.6,100,70.5,73.6,70.6
20160509020000,754.4,410.0,408.36,54.1304,40,63.6,100,70.6,73.6,70.6
20160509021500,754.4,410.0,408.36,54.1304,40,63.6,100,70.6,73.6,70.6
20160509023000,754.4,410.0,413.28,54.7826,40,64.4,100,70.6,73.6,70.6
20160509024500,754.4,410.0,413.28,54.7826,40,64.4,100,70.7,73.6,70.6
20160509030000,754.4,410.0,413.28,54.7826,40,64.4,100,70.7,73.6,70.6
20160509031500,754.4,410.0,408.36,54.1304,40,64.4,100,70.7,73.6,70.6
20160509033000,754.4,410.0,408.36,54.1304,40,64.4,100,70.7,73.6,70.6
20160509034500,754.4,410.0,421.48,55.8696,40,63.6,100,70.7,73.6,70.6
20160509040000,754.4,410.0,414.92,55.0,40,63.6,100,70.7,73.6,70.6
20160509041500,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509043000,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509044500,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509050000,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509051500,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509053000,754.4,410.0,424.76,56.3043,40,63.6,100,70.6,73.6,70.6
20160509054500,754.4,410.0,429.68,56.9565,40,63.6,100,70.6,73.6,70.6
20160509060000,754.4,410.0,421.48,55.8696,40,63.6,100,70.8,73.6,70.6
20160509061500,754.4,410.0,416.56,55.2174,40,63.6,100,70.8,73.6,70.6
20160509063000,754.4,410.0,416.56,55.2174,40,63.6,100,70.8,73.6,70.6
20160509064500,754.4,410.0,416.56,55.2174,40,63.6,100,70.7,73.6,70.6
20160509070000,754.4,410.0,405.08,53.6956,40,63.6,100,70.6,73.6,70.6
20160509071500,754.4,410.0,405.08,53.6956,40,63.6,100,70.6,73.6,70.6
20160509073000,754.4,410.0,405.08,53.6956,40,63.6,100,70.7,73.6,70.6
20160509074500,754.4,410.0,405.08,53.6956,40,64.4,100,70.7,73.6,70.6
20160509080000,754.4,410.0,405.08,53.6956,40,64.4,100,70.7,73.6,70.6
20160509081500,754.4,410.0,405.08,53.6956,40,63.6,100,70.7,73.6,70.6
20160509083000,754.4,410.0,405.08,53.6956,40,64.4,100,70.7,73.6,70.6
20160509084500,754.4,410.0,405.08,53.6956,40,64.4,100,70.7,73.6,70.6
20160509090000,754.4,410.0,405.08,53.6956,40,64.4,100,70.7,73.6,70.6
20160509091500,754.4,410.0,410.0,54.3478,40,63.6,100,70.6,73.6,70.6
20160509093000,754.4,410.0,410.0,54.3478,40,63.6,100,70.8,73.6,70.6
20160509094500,754.4,410.0,410.0,54.3478,40,57.2,0,70.7,73.6,70.6
20160509100000,754.4,410.0,410.0,54.3478,40,56.4,0,70.3,73.6,70.6
20160509101500,754.4,410.0,410.0,54.3478,40,56.4,100,70.3,73.6,70.6
20160509103000,754.4,410.0,410.0,54.3478,40,56.4,100,70.2,73.6,70.6
20160509104500,754.4,410.0,405.08,53.6956,40,56.4,100,70.1,73.6,70.6
20160509110000,754.4,410.0,405.08,53.6956,40,56.4,100,70.0,73.6,70.6
20160509111500,754.4,410.0,405.08,53.6956,40,63.9,100,70.0,73.6,70.6
20160509113000,754.4,410.0,410.0,54.3478,40,70.3,100,70.8,73.6,70.6
20160509114500,754.4,410.0,410.0,54.3478,40,57.2,0,70.7,73.6,70.6
20160509120000,754.4,410.0,410.0,54.3478,40,57.2,100,70.4,73.6,70.6
20160509121500,754.4,410.0,418.2,55.4348,40,57.2,100,70.3,73.6,70.6
20160509123000,754.4,410.0,423.12,56.087,40,56.0,100,70.1,73.6,70.6
20160509124500,754.4,410.0,423.12,56.087,40,56.7,100,69.9,73.6,70.6
20160509130000,754.4,410.0,414.92,55.0,40,70.1,100,70.2,73.6,70.6
20160509131500,754.4,410.0,421.48,55.8696,40,66.7,100,70.6,73.6,70.6
20160509133000,754.4,410.0,421.48,55.8696,40,66.7,100,70.7,73.6,70.6
20160509134500,754.4,410.0,429.68,56.9565,40,64.9,100,70.8,73.6,70.6
20160509140000,754.4,410.0,429.68,56.9565,40,64.9,100,70.8,73.6,70.6
20160509141500,754.4,410.0,423.12,56.087,40,66.3,100,70.8,73.6,70.6
20160509143000,754.4,410.0,423.12,56.087,40,56.7,0,70.4,73.6,70.6
20160509144500,754.4,410.0,423.12,56.087,40,56.7,100,70.1,73.6,70.6
20160509150000,754.4,410.0,414.92,55.0,40,56.7,100,70.1,73.6,70.6
20160509151500,754.4,410.0,424.76,56.3043,40,56.7,100,69.7,73.6,70.6
20160509153000,754.4,410.0,424.76,56.3043,40,66.3,100,70.5,73.6,70.6
20160509154500,754.4,410.0,424.76,56.3043,40,66.3,100,70.8,73.6,70.6
20160509160000,754.4,410.0,424.76,56.3043,40,57.6,100,70.5,73.6,70.6
20160509161500,754.4,410.0,424.76,56.3043,40,57.6,100,70.3,73.6,70.6
20160509163000,754.4,410.0,424.76,56.3043,40,57.6,100,70.1,73.6,70.6
20160509164500,754.4,410.0,424.76,56.3043,40,57.6,100,70.0,73.6,70.6
20160509170000,754.4,410.0,424.76,56.3043,40,68.1,100,70.1,73.6,70.6
20160509171500,754.4,410.0,424.76,56.3043,40,69.7,100,70.9,73.6,70.6
20160509173000,754.4,410.0,424.76,56.3043,40,57.5,100,70.4,73.6,70.6
20160509174500,754.4,410.0,416.56,55.2174,40,56.8,100,70.2,73.6,70.6
20160509180000,754.4,410.0,426.4,56.5217,40,56.8,100,69.9,73.6,70.6
20160509181500,754.4,410.0,410.0,54.3478,40,56.8,100,70.1,73.6,70.6
20160509183000,754.4,410.0,410.0,54.3478,40,63.1,100,70.1,73.6,70.6
20160509184500,754.4,410.0,410.0,54.3478,40,71.0,100,70.9,73.6,70.6
20160509190000,754.4,410.0,410.0,54.3478,40,57.1,0,70.4,73.6,70.6
20160509191500,754.4,410.0,410.0,54.3478,40,57.1,100,70.2,73.6,70.6
20160509193000,754.4,410.0,405.08,53.6956,40,57.1,100,69.9,73.6,70.6
20160509194500,754.4,410.0,405.08,53.6956,40,65.3,100,70.0,73.6,70.6
20160509200000,754.4,410.0,405.08,53.6956,40,68.1,100,70.5,73.6,70.6
20160509201500,754.4,410.0,405.08,53.6956,40,68.1,100,70.8,73.6,70.6
20160509203000,754.4,410.0,421.48,55.8696,40,56.8,0,70.5,73.6,70.6
20160509204500,754.4,410.0,413.28,54.7826,40,56.8,100,70.2,73.6,70.6
20160509210000,754.4,410.0,413.28,54.7826,40,56.2,100,70.1,73.6,70.6
20160509211500,754.4,410.0,413.28,54.7826,40,61.1,100,69.8,73.6,70.6
20160509213000,754.4,410.0,413.28,54.7826,40,65.3,100,70.6,73.6,70.6
20160509214500,754.4,410.0,413.28,54.7826,40,65.3,100,70.7,73.6,70.6
20160509220000,754.4,410.0,421.48,55.8696,40,66.2,100,70.8,73.6,70.6
20160509221500,754.4,410.0,410.0,54.3478,40,61.4,0,70.8,73.6,70.6
20160509223000,754.4,410.0,410.0,54.3478,40,56.0,100,70.3,73.6,70.6
20160509224500,754.4,410.0,400.16,53.0435,40,56.0,100,70.0,73.6,70.6
20160509230000,754.4,410.0,400.16,53.0435,40,56.8,100,69.8,73.6,70.6
20160509231500,754.4,410.0,400.16,53.0435,40,71.5,100,70.3,73.6,70.6
20160509233000,754.4,410.0,410.0,54.3478,40,60.8,0,70.8,73.6,70.6
20160509234500,754.4,410.0,410.0,54.3478,40,57.2,100,70.3,73.6,70.6
20160510000000,754.4,410.0,410.0,54.3478,40,57.2,100,69.9,73.6,70.6
20160510001500,754.4,410.0,410.0,54.3478,40,57.9,100,69.8,73.6,70.6
20160510003000,754.4,410.0,410.0,54.3478,40,70.1,100,70.5,73.6,70.6
20160510004500,754.4,410.0,418.2,55.4348,40,59.2,0,70.8,73.6,70.6
20160510010000,754.4,410.0,424.76,56.3043,40,56.8,100,70.2,73.6,70.6
20160510011500,754.4,410.0,414.92,55.0,40,56.8,100,70.0,73.6,70.6
20160510013000,754.4,410.0,414.92,55.0,40,56.8,100,69.8,73.6,70.6
20160510014500,754.4,410.0,423.12,56.087,40,68.1,100,70.4,73.6,70.6
20160510020000,754.4,410.0,423.12,56.087,40,61.2,0,70.9,73.6,70.6
20160510021500,754.4,410.0,416.56,55.2174,40,56.8,0,70.4,73.6,70.6
20160510023000,754.4,410.0,424.76,56.3043,40,56.8,100,70.1,73.6,70.6
20160510024500,754.4,410.0,424.76,56.3043,40,56.8,100,69.9,73.6,70.6
20160510030000,754.4,410.0,424.76,56.3043,40,69.1,100,70.2,73.6,70.6
20160510031500,754.4,410.0,424.76,56.3043,40,65.8,100,70.8,73.6,70.6
20160510033000,754.4,410.0,429.68,56.9565,40,56.8,0,70.5,73.6,70.6
20160510034500,754.4,410.0,421.48,55.8696,40,56.8,100,70.1,73.6,70.6
20160510040000,754.4,410.0,426.4,56.5217,40,56.8,100,70.1,73.6,70.6
20160510041500,754.4,410.0,431.32,57.1739,40,56.8,100,69.9,73.6,70.6
20160510043000,754.4,410.0,413.28,54.7826,40,69.1,100,70.6,73.6,70.6
20160510044500,754.4,410.0,413.28,54.7826,40,58.4,0,70.7,73.6,70.6
20160510050000,754.4,410.0,413.28,54.7826,40,56.4,100,70.1,73.6,70.6
20160510051500,754.4,410.0,418.2,55.4348,40,56.4,100,69.9,73.6,70.6
20160510053000,754.4,410.0,408.36,54.1304,40,71.5,100,70.1,73.6,70.6
20160510054500,754.4,410.0,408.36,54.1304,40,71.5,100,70.9,73.6,70.6
20160510060000,754.4,410.0,426.4,56.5217,40,56.7,100,70.3,73.6,70.6
20160510061500,754.4,410.0,426.4,56.5217,40,56.7,100,70.1,73.6,70.6
20160510063000,754.4,410.0,426.4,56.5217,40,56.0,100,70.0,73.6,70.6
20160510064500,754.4,410.0,426.4,56.5217,40,67.3,100,70.0,73.6,70.6
20160510070000,754.4,410.0,418.2,55.4348,40,67.3,100,70.6,73.6,70.6
20160510071500,754.4,410.0,424.76,56.3043,40,68.1,100,70.8,73.6,70.6
20160510073000,754.4,410.0,414.92,55.0,40,57.2,0,70.4,73.6,70.6
20160510074500,754.4,410.0,414.92,55.0,40,57.2,100,70.0,73.6,70.6
20160510080000,754.4,410.0,414.92,55.0,40,56.0,100,70.1,73.6,70.6
20160510081500,754.4,410.0,406.72,53.913,40,56.0,100,70.0,73.6,70.6
20160510083000,754.4,410.0,406.72,53.913,40,58.3,100,70.1,73.6,70.6
20160510084500,754.4,410.0,406.72,53.913,40,60.8,100,70.2,73.6,70.6
20160510090000,754.4,410.0,406.72,53.913,40,65.8,100,70.5,73.6,70.6
20160510091500,754.4,410.0,406.72,53.913,40,66.5,0,70.9,73.6,70.6
20160510093000,754.4,410.0,406.72,53.913,40,57.2,100,70.3,73.6,70.6
20160510094500,754.4,410.0,406.72,53.913,40,57.2,100,70.1,73.6,70.6
20160510100000,754.4,410.0,406.72,53.913,40,57.2,100,70.1,73.6,70.6
20160510101500,754.4,410.0,406.72,53.913,40,57.2,100,69.9,73.6,70.6
20160510103000,754.4,410.0,401.8,53.2609,40,72.0,100,70.4,73.6,70.6
20160510104500,754.4,410.0,401.8,53.2609,40,62.3,0,70.9,73.6,70.6
20160510110000,754.4,410.0,401.8,53.2609,40,57.6,0,70.4,73.6,70.6
20160510111500,754.4,410.0,401.8,53.2609,40,56.8,100,70.3,73.6,70.6
20160510113000,754.4,410.0,410.0,54.3478,40,56.8,100,70.3,73.6,70.6
20160510114500,754.4,410.0,405.08,53.6956,40,56.8,100,70.2,73.6,70.6
20160510120000,754.4,410.0,405.08,53.6956,40,56.8,100,70.1,73.6,70.6
20160510121500,754.4,410.0,424.76,56.3043,40,57.5,100,69.8,73.6,70.6
20160510123000,754.4,410.0,424.76,56.3043,40,70.1,100,70.4,73.6,70.6
20160510124500,754.4,410.0,424.76,56.3043,40,71.0,100,70.9,73.6,70.6
20160510130000,754.4,410.0,424.76,56.3043,40,57.6,100,70.3,73.6,70.6
20160510131500,754.4,410.0,424.76,56.3043,40,57.6,100,70.3,73.6,70.6
20160510133000,754.4,410.0,424.76,56.3043,40,57.6,100,70.1,73.6,70.6
20160510134500,754.4,410.0,424.76,56.3043,40,57.6,100,70.0,73.6,70.6
20160510140000,754.4,410.0,416.56,55.2174,40,66.8,100,70.2,73.6,70.6
20160510141500,754.4,410.0,421.48,55.8696,40,64.4,100,70.7,73.6,70.6
20160510143000,754.4,410.0,421.48,55.8696,40,64.4,100,70.8,73.6,70.6
20160510144500,754.4,410.0,414.92,55.0,40,64.4,100,70.8,73.6,70.6
20160510150000,754.4,410.0,414.92,55.0,40,57.9,0,70.8,73.6,70.6
20160510151500,754.4,410.0,405.08,53.6956,40,57.2,0,70.5,73.6,70.6
20160510153000,754.4,410.0,405.08,53.6956,40,57.2,0,70.5,73.6,70.6
20160510154500,754.4,410.0,405.08,53.6956,40,57.2,100,70.3,73.6,70.6
20160510160000,754.4,410.0,405.08,53.6956,40,57.2,100,70.2,73.6,70.6
20160510161500,754.4,410.0,405.08,53.6956,40,57.2,100,70.3,73.6,70.6
20160510163000,754.4,410.0,405.08,53.6956,40,57.2,100,70.2,73.6,70.6
20160510164500,754.4,410.0,416.56,55.2174,40,57.2,100,70.2,73.6,70.6
20160510170000,754.4,410.0,429.68,56.9565,40,57.2,100,70.0,73.6,70.6
20160510171500,754.4,410.0,423.12,56.087,40,69.7,100,70.5,73.6,70.6
20160510173000,754.4,410.0,423.12,56.087,40,59.6,0,70.8,73.6,70.6
20160510174500,754.4,410.0,431.32,57.1739,40,57.6,0,70.4,73.6,70.6
20160510180000,754.4,410.0,431.32,57.1739,40,57.6,100,70.3,73.6,70.6
20160510181500,754.4,410.0,424.76,56.3043,40,57.6,100,70.4,73.6,70.6
20160510183000,754.4,410.0,424.76,56.3043,40,57.6,100,70.3,73.6,70.6
20160510184500,754.4,410.0,424.76,56.3043,40,57.6,100,70.3,73.6,70.6
20160510190000,754.4,410.0,418.2,55.4348,40,57.6,100,70.3,73.6,70.6
20160510191500,754.4,410.0,418.2,55.4348,40,56.8,100,70.3,73.6,70.6
20160510193000,754.4,410.0,418.2,55.4348,40,56.8,100,70.1,73.6,70.6
20160510194500,754.4,410.0,418.2,55.4348,40,56.8,100,70.0,73.6,70.6
20160510200000,754.4,410.0,423.12,56.087,40,69.1,100,70.3,73.6,70.6
20160510201500,754.4,410.0,423.12,56.087,40,69.9,100,70.8,73.6,70.6
20160510203000,754.4,410.0,423.12,56.087,40,56.8,100,70.3,73.6,70.6
20160510204500,754.4,410.0,416.56,55.2174,40,56.8,100,69.8,73.6,70.6
20160510210000,754.4,410.0,416.56,55.2174,40,66.9,100,69.8,73.6,70.6
20160510211500,754.4,410.0,410.0,54.3478,40,68.7,100,70.7,73.6,70.6
20160510213000,754.4,410.0,410.0,54.3478,40,57.9,0,70.7,73.6,70.6
20160510214500,754.4,410.0,400.16,53.0435,40,57.1,100,70.3,73.6,70.6
20160510220000,754.4,410.0,400.16,53.0435,40,56.0,100,70.1,73.6,70.6
20160510221500,754.4,410.0,408.36,54.1304,40,56.7,100,69.9,73.6,70.6
20160510223000,754.4,410.0,408.36,54.1304,40,68.2,100,70.2,73.6,70.6
20160510224500,754.4,410.0,423.12,56.087,40,68.2,100,70.7,73.6,70.6
20160510230000,754.4,410.0,423.12,56.087,40,59.6,0,70.8,73.6,70.6
20160510231500,754.4,410.0,423.12,56.087,40,56.7,100,70.2,73.6,70.6
20160510233000,754.4,410.0,423.12,56.087,40,56.7,100,69.9,73.6,70.6
20160510234500,754.4,410.0,423.12,56.087,40,67.1,100,69.8,73.6,70.6
20160511000000,754.4,410.0,418.2,55.4348,40,64.4,100,70.4,73.6,70.6
20160511001500,754.4,410.0,431.32,57.1739,40,63.6,100,70.5,73.6,70.6
20160511003000,754.4,410.0,418.2,55.4348,40,63.6,100,70.5,73.6,70.6
20160511004500,754.4,410.0,429.68,56.9565,40,64.4,100,70.5,73.6,70.6
20160511010000,754.4,410.0,424.76,56.3043,40,64.4,100,70.6,73.6,70.6
20160511011500,754.4,410.0,400.16,53.0435,39,56.8,0,70.5,73.6,70.6
20160511013000,754.4,410.0,400.16,53.0435,39,55.6,100,70.1,73.6,70.6
20160511014500,754.4,410.0,405.08,53.6956,39,57.1,100,70.0,73.6,70.6
20160511020000,754.4,410.0,396.88,52.6087,39,62.8,100,69.9,73.6,70.6
20160511021500,754.4,410.0,396.88,52.6087,39,64.0,100,70.3,73.6,70.6
20160511023000,754.4,410.0,391.96,51.9565,39,65.8,100,70.7,73.6,70.6
20160511024500,754.4,410.0,391.96,51.9565,39,65.8,100,70.8,73.6,70.6
20160511030000,754.4,410.0,391.96,51.9565,39,65.8,100,70.8,73.6,70.6
20160511031500,754.4,410.0,391.96,51.9565,39,56.7,0,70.5,73.6,70.6
20160511033000,754.4,410.0,391.96,51.9565,39,56.0,100,70.2,73.6,70.6
20160511034500,754.4,410.0,391.96,51.9565,39,56.7,100,70.0,73.6,70.6
20160511040000,754.4,410.0,391.96,51.9565,39,56.7,100,69.8,73.6,70.6
20160511041500,754.4,410.0,401.8,53.2609,39,67.8,100,70.4,73.6,70.6
20160511043000,754.4,410.0,406.72,53.913,39,67.8,100,70.8,73.6,70.6
20160511044500,754.4,410.0,426.4,56.5217,1,66.2,0,70.6,73.6,70.6
20160511050000,754.4,410.0,388.68,51.5217,39,58.0,0,70.8,73.6,70.6
20160511051500,754.4,410.0,401.8,53.2609,39,56.7,100,69.9,73.6,70.6
20160511053000,754.4,410.0,401.8,53.2609,39,62.4,100,69.7,73.6,70.6
20160511054500,754.4,410.0,401.8,53.2609,39,66.8,100,70.5,73.6,70.6
20160511060000,754.4,410.0,421.48,55.8696,39,66.8,100,70.5,73.6,70.6
20160511061500,754.4,410.0,421.48,55.8696,39,66.8,100,70.7,73.6,70.6
20160511063000,754.4,410.0,416.56,55.2174,39,66.8,100,70.7,73.6,70.6
20160511064500,754.4,410.0,401.8,53.2609,39,61.8,0,70.8,73.6,70.6
20160511070000,754.4,410.0,401.8,53.2609,39,56.4,100,70.2,73.6,70.6
20160511071500,754.4,410.0,395.24,52.3913,39,56.4,100,69.8,73.6,70.6
20160511073000,754.4,410.0,400.16,53.0435,39,68.1,100,70.1,73.6,70.6
20160511074500,754.4,410.0,395.24,52.3913,39,64.1,100,70.3,73.6,70.6
20160511080000,754.4,410.0,401.8,53.2609,39,64.1,100,70.3,73.6,70.6
20160511081500,754.4,410.0,396.88,52.6087,39,64.1,100,70.4,73.6,70.6
20160511083000,754.4,410.0,406.72,53.913,40,65.8,100,70.6,73.6,70.6
20160511084500,754.4,410.0,416.56,55.2174,40,64.7,100,70.4,73.6,70.6
20160511090000,754.4,410.0,408.36,54.1304,40,64.7,100,70.5,73.6,70.6
20160511091500,754.4,410.0,414.92,55.0,40,63.2,100,70.4,73.6,70.6
20160511093000,754.4,410.0,426.4,56.5217,40,62.4,100,70.2,73.6,70.6
20160511094500,754.4,410.0,421.48,55.8696,40,67.2,100,70.3,73.6,70.6
20160511100000,754.4,410.0,429.68,56.9565,40,67.2,100,70.7,73.6,70.6
20160511101500,754.4,410.0,429.68,56.9565,40,63.2,0,70.9,73.6,70.6
20160511103000,754.4,410.0,429.68,56.9565,40,57.2,100,70.0,73.6,70.6
20160511104500,754.4,410.0,429.68,56.9565,40,58.7,100,69.6,73.6,70.6
20160511110000,754.4,410.0,429.68,56.9565,40,68.6,100,70.0,73.6,70.6
20160511111500,754.4,410.0,418.2,55.4348,40,68.6,100,70.6,73.6,70.6
20160511113000,754.4,410.0,413.28,54.7826,40,68.6,100,70.8,73.6,70.6
20160511114500,754.4,410.0,423.12,56.087,40,57.6,0,70.4,73.6,70.6
20160511120000,754.4,410.0,410.0,54.3478,40,57.6,100,69.9,73.6,70.6
20160511121500,754.4,410.0,410.0,54.3478,40,66.7,100,69.8,73.6,70.6
20160511123000,754.4,410.0,421.48,55.8696,40,66.7,100,70.3,73.6,70.6
20160511124500,754.4,410.0,426.4,56.5217,40,66.7,100,70.5,73.6,70.6
20160511130000,754.4,410.0,421.48,55.8696,40,65.8,100,70.8,73.6,70.6
20160511131500,754.4,410.0,524.8,69.5652,45,56.8,0,72.5,73.6,70.6
20160511133000,754.4,410.0,426.4,56.5217,39,56.8,0,71.3,73.6,70.6
20160511134500,754.4,410.0,434.6,57.6087,40,56.8,0,71.2,73.6,70.6
20160511140000,754.4,410.0,424.76,56.3043,39,56.8,0,71.0,73.6,70.6
20160511141500,754.4,410.0,424.76,56.3043,39,56.8,0,71.1,73.6,70.6
20160511143000,754.4,410.0,424.76,56.3043,39,56.8,0,71.3,73.6,70.6
20160511144500,754.4,410.0,424.76,56.3043,39,56.8,0,71.6,73.6,70.6
20160511150000,754.4,410.0,424.76,56.3043,39,56.8,0,71.7,73.6,70.6
20160511151500,754.4,410.0,424.76,56.3043,39,56.8,0,71.7,73.6,70.6
20160511153000,754.4,410.0,424.76,56.3043,39,56.8,0,71.7,73.6,70.6
20160511154500,754.4,410.0,418.2,55.4348,39,56.8,0,70.9,73.6,70.6
20160511160000,754.4,410.0,418.2,55.4348,39,56.8,100,70.3,73.6,70.6
20160511161500,754.4,410.0,418.2,55.4348,39,56.8,100,70.0,73.6,70.6
20160511163000,754.4,410.0,423.12,56.087,39,56.8,100,69.8,73.6,70.6
20160511164500,754.4,410.0,423.12,56.087,39,63.9,100,70.0,73.6,70.6
20160511170000,754.4,410.0,423.12,56.087,39,68.6,100,70.5,73.6,70.6
20160511171500,754.4,410.0,414.92,55.0,39,68.6,100,70.7,73.6,70.6
20160511173000,754.4,410.0,421.48,55.8696,39,63.0,0,70.8,73.6,70.6
20160511174500,754.4,410.0,421.48,55.8696,39,57.2,100,70.1,73.6,70.6
20160511180000,754.4,410.0,416.56,55.2174,39,57.2,100,70.0,73.6,70.6
20160511181500,754.4,410.0,410.0,54.3478,39,56.4,100,70.0,73.6,70.6
20160511183000,754.4,410.0,401.8,53.2609,39,68.1,100,70.1,73.6,70.6
20160511184500,754.4,410.0,406.72,53.913,39,72.9,100,70.8,73.6,70.6
20160511190000,754.4,410.0,406.72,53.913,39,57.2,100,70.1,73.6,70.6
20160511191500,754.4,410.0,406.72,53.913,39,69.1,100,69.6,73.6,70.6
20160511193000,754.4,410.0,413.28,54.7826,39,66.6,100,70.4,73.6,70.6
20160511194500,754.4,410.0,408.36,54.1304,39,64.4,100,70.3,73.6,70.6
20160511200000,754.4,410.0,416.56,55.2174,39,63.6,100,70.2,73.6,70.6
20160511201500,754.4,410.0,424.76,56.3043,39,67.3,100,70.3,73.6,70.6
20160511203000,754.4,410.0,424.76,56.3043,39,68.1,100,70.6,73.6,70.6
20160511204500,754.4,410.0,424.76,56.3043,39,68.1,100,70.7,73.6,70.6
20160511210000,754.4,410.0,429.68,56.9565,39,58.4,0,70.5,73.6,70.6
20160511211500,754.4,410.0,424.76,56.3043,39,56.4,100,70.0,73.6,70.6
20160511213000,754.4,410.0,424.76,56.3043,39,68.1,100,69.6,73.6,70.6
20160511214500,754.4,410.0,410.0,54.3478,39,68.1,100,70.4,73.6,70.6
20160511220000,754.4,410.0,414.92,55.0,39,68.1,100,70.4,73.6,70.6
20160511221500,754.4,410.0,414.92,55.0,39,68.1,100,70.5,73.6,70.6
20160511223000,754.4,410.0,423.12,56.087,39,68.1,100,70.6,73.6,70.6
20160511224500,754.4,410.0,416.56,55.2174,39,59.8,0,70.9,73.6,70.6
20160511230000,754.4,410.0,421.48,55.8696,39,56.8,0,70.9,73.6,70.6
20160511231500,754.4,410.0,421.48,55.8696,39,56.8,0,70.8,73.6,70.6
20160511233000,754.4,410.0,408.36,54.1304,39,55.6,0,70.7,73.6,70.6
20160511234500,754.4,410.0,408.36,54.1304,39,55.6,0,70.7,73.6,70.6
20160512000000,754.4,410.0,408.36,54.1304,39,55.6,0,70.6,73.6,70.6
20160512001500,754.4,410.0,408.36,54.1304,39,56.3,100,70.3,73.6,70.6
20160512003000,754.4,410.0,418.2,55.4348,39,56.3,100,70.5,73.6,70.6
20160512004500,754.4,410.0,413.28,54.7826,39,56.3,100,69.7,73.6,70.6
20160512010000,754.4,410.0,421.48,55.8696,39,67.2,100,70.1,73.6,70.6
20160512011500,754.4,410.0,421.48,55.8696,39,68.2,100,70.3,73.6,70.6
20160512013000,754.4,410.0,421.48,55.8696,39,67.3,100,70.3,73.6,70.6
20160512014500,754.4,410.0,421.48,55.8696,39,67.3,100,70.7,73.6,70.6
20160512020000,754.4,410.0,421.48,55.8696,39,56.8,0,71.2,73.6,70.6
20160512021500,754.4,410.0,426.4,56.5217,39,56.8,0,71.4,73.6,70.6
20160512023000,754.4,410.0,418.2,55.4348,39,56.8,0,71.7,73.6,70.6
20160512024500,754.4,410.0,418.2,55.4348,39,56.8,0,71.3,73.6,70.6
20160512030000,754.4,410.0,418.2,55.4348,39,56.0,100,70.0,73.6,70.6
20160512031500,754.4,410.0,418.2,55.4348,39,58.3,100,69.6,73.6,70.6
20160512033000,754.4,410.0,418.2,55.4348,39,68.7,100,70.2,73.6,70.6
20160512034500,754.4,410.0,418.2,55.4348,39,68.7,100,70.3,73.6,70.6
20160512040000,754.4,410.0,418.2,55.4348,39,68.7,100,70.3,73.6,70.6
20160512041500,754.4,410.0,423.12,56.087,39,68.7,100,70.2,73.6,70.6
20160512043000,754.4,410.0,423.12,56.087,39,69.7,100,70.4,73.6,70.6
20160512044500,754.4,410.0,423.12,56.087,39,68.3,100,70.7,73.6,70.6
20160512050000,754.4,410.0,423.12,56.087,39,70.2,100,70.9,73.6,70.6
20160512051500,754.4,410.0,423.12,56.087,39,56.4,100,69.8,73.6,70.6
20160512053000,754.4,410.0,414.92,55.0,39,56.4,100,70.5,73.6,70.6
20160512054500,754.4,410.0,421.48,55.8696,39,56.4,0,71.0,73.6,70.6
20160512060000,754.4,410.0,421.48,55.8696,39,56.4,0,71.2,73.6,70.6
20160512061500,754.4,410.0,421.48,55.8696,39,55.6,0,71.4,73.6,70.6
20160512063000,754.4,410.0,421.48,55.8696,39,56.3,0,71.0,73.6,70.6
20160512064500,754.4,410.0,429.68,56.9565,39,56.3,0,71.0,73.6,70.6
20160512070000,754.4,410.0,424.76,56.3043,39,56.3,0,71.0,73.6,70.6
20160512071500,754.4,410.0,424.76,56.3043,39,56.3,0,70.9,73.6,70.6
20160512073000,754.4,410.0,406.72,53.913,39,56.3,0,71.0,73.6,70.6
20160512074500,754.4,410.0,406.72,53.913,39,56.3,0,71.1,73.6,70.6
20160512080000,754.4,410.0,406.72,53.913,39,56.3,0,71.3,73.6,70.6
20160512081500,754.4,410.0,406.72,53.913,39,56.3,0,71.0,73.6,70.6
20160512083000,754.4,410.0,406.72,53.913,39,56.3,0,71.0,73.6,70.6
20160512084500,754.4,410.0,413.28,54.7826,39,56.3,0,71.3,73.6,70.6
20160512090000,754.4,410.0,406.72,53.913,39,56.3,0,71.3,73.6,70.6
20160512091500,754.4,410.0,413.28,54.7826,39,56.3,0,70.4,73.6,70.6
20160512093000,754.4,410.0,426.4,56.5217,39,56.3,100,69.6,73.6,70.6
20160512094500,754.4,410.0,426.4,56.5217,39,65.8,100,69.8,73.6,70.6
20160512100000,754.4,410.0,418.2,55.4348,39,66.7,100,69.9,73.6,70.6
20160512101500,754.4,410.0,418.2,55.4348,39,66.7,100,70.1,73.6,70.6
20160512103000,754.4,410.0,418.2,55.4348,39,67.7,100,70.1,73.6,70.6
20160512104500,754.4,410.0,418.2,55.4348,39,67.7,100,70.3,73.6,70.6
20160512110000,754.4,410.0,418.2,55.4348,39,68.6,100,70.5,73.6,70.6
20160512111500,754.4,410.0,423.12,56.087,39,68.6,100,70.6,73.6,70.6
20160512113000,754.4,410.0,400.16,53.0435,39,69.6,100,70.7,73.6,70.6
