PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160512114500,754.4,410.0,406.72,53.913,39,69.6,100,70.6,73.6,70.6
20160512120000,754.4,410.0,406.72,53.913,39,62.8,0,71.0,73.6,70.6
20160512121500,754.4,410.0,431.32,57.1739,41,57.1,0,72.2,73.6,70.6
20160512123000,754.4,410.0,431.32,57.1739,40,57.1,100,69.7,73.6,70.6
20160512124500,754.4,410.0,431.32,57.1739,40,67.2,100,69.7,73.6,70.6
20160512130000,754.4,410.0,431.32,57.1739,40,68.6,100,69.8,73.6,70.6
20160512131500,754.4,410.0,431.32,57.1739,40,68.6,100,70.2,73.6,70.6
20160512133000,754.4,410.0,431.32,57.1739,40,69.6,100,70.3,73.6,70.6
20160512134500,754.4,410.0,436.24,57.8261,40,67.3,100,70.2,73.6,70.6
20160512140000,754.4,410.0,421.48,55.8696,40,72.5,100,70.4,73.6,70.6
20160512141500,754.4,410.0,421.48,55.8696,40,68.2,100,70.3,73.6,70.6
20160512143000,754.4,410.0,421.48,55.8696,40,67.2,100,70.2,73.6,70.6
20160512144500,754.4,410.0,426.4,56.5217,40,69.7,100,70.6,73.6,70.6
20160512150000,754.4,410.0,434.6,57.6087,40,67.3,100,70.6,73.6,70.6
20160512151500,754.4,410.0,434.6,57.6087,40,70.4,100,70.4,73.6,70.6
20160512153000,754.4,410.0,423.12,56.087,39,67.3,100,70.5,73.6,70.6
20160512154500,754.4,410.0,414.92,55.0,39,64.4,100,70.3,73.6,70.6
20160512160000,754.4,410.0,424.76,56.3043,39,66.3,100,70.4,73.6,70.6
20160512161500,754.4,410.0,424.76,56.3043,39,64.4,100,70.1,73.6,70.6
20160512163000,754.4,410.0,424.76,56.3043,39,71.6,100,70.5,73.6,70.6
20160512164500,754.4,410.0,424.76,56.3043,39,68.2,100,70.7,73.6,70.6
20160512170000,754.4,410.0,424.76,56.3043,39,58.0,100,70.3,73.6,70.6
20160512171500,754.4,410.0,414.92,55.0,39,58.0,100,69.7,73.6,70.6
20160512173000,754.4,410.0,400.16,53.0435,39,66.7,100,69.9,73.6,70.6
20160512174500,754.4,410.0,406.72,53.913,39,67.7,100,70.1,73.6,70.6
20160512180000,754.4,410.0,406.72,53.913,39,67.7,100,70.3,73.6,70.6
20160512181500,754.4,410.0,406.72,53.913,39,67.7,100,70.8,73.6,70.6
20160512183000,754.4,410.0,406.72,53.913,39,58.8,0,70.6,73.6,70.6
20160512184500,754.4,410.0,406.72,53.913,39,57.5,100,69.4,73.6,70.6
20160512190000,754.4,410.0,401.8,53.2609,39,67.7,100,70.0,73.6,70.6
20160512191500,754.4,410.0,401.8,53.2609,39,67.7,100,70.2,73.6,70.6
20160512193000,754.4,410.0,406.72,53.913,39,67.7,100,70.6,73.6,70.6
20160512194500,754.4,410.0,406.72,53.913,39,67.7,100,70.8,73.6,70.6
20160512200000,754.4,410.0,406.72,53.913,39,59.2,0,70.7,73.6,70.6
20160512201500,754.4,410.0,406.72,53.913,39,56.8,100,69.9,73.6,70.6
20160512203000,754.4,410.0,401.8,53.2609,39,61.6,100,69.6,73.6,70.6
20160512204500,754.4,410.0,401.8,53.2609,39,68.2,100,70.2,73.6,70.6
20160512210000,754.4,410.0,401.8,53.2609,39,68.2,100,70.4,73.6,70.6
20160512211500,754.4,410.0,408.36,54.1304,39,68.2,100,70.5,73.6,70.6
20160512213000,754.4,410.0,408.36,54.1304,39,68.2,100,70.4,73.6,70.6
20160512214500,754.4,410.0,400.16,53.0435,39,68.2,100,70.4,73.6,70.6
20160512220000,754.4,410.0,410.0,54.3478,39,68.2,100,70.3,73.6,70.6
20160512221500,754.4,410.0,418.2,55.4348,39,68.2,100,70.3,73.6,70.6
20160512223000,754.4,410.0,410.0,54.3478,39,68.2,100,70.3,73.6,70.6
20160512224500,754.4,410.0,410.0,54.3478,39,68.2,100,70.3,73.6,70.6
20160512230000,754.4,410.0,410.0,54.3478,39,68.2,100,70.3,73.6,70.6
20160512231500,754.4,410.0,410.0,54.3478,39,69.2,100,70.3,73.6,70.6
20160512233000,754.4,410.0,410.0,54.3478,39,69.2,100,70.5,73.6,70.6
20160512234500,754.4,410.0,410.0,54.3478,39,69.2,100,70.5,73.6,70.6
20160513000000,754.4,410.0,410.0,54.3478,39,69.2,100,70.5,73.6,70.6
20160513001500,754.4,410.0,401.8,53.2609,39,70.1,100,70.5,73.6,70.6
20160513003000,754.4,410.0,401.8,53.2609,39,70.1,100,70.7,73.6,70.6
20160513004500,754.4,410.0,401.8,53.2609,39,70.1,100,70.5,73.6,70.6
20160513010000,754.4,410.0,401.8,53.2609,39,71.1,100,70.7,73.6,70.6
20160513011500,754.4,410.0,406.72,53.913,39,70.2,100,70.7,73.6,70.6
20160513013000,754.4,410.0,406.72,53.913,39,70.2,100,70.7,73.6,70.6
20160513014500,754.4,410.0,406.72,53.913,39,71.0,100,70.6,73.6,70.6
20160513020000,754.4,410.0,406.72,53.913,39,71.0,100,70.6,73.6,70.6
20160513021500,754.4,410.0,406.72,53.913,39,71.0,100,70.6,73.6,70.6
20160513023000,754.4,410.0,406.72,53.913,39,71.0,100,70.5,73.6,70.6
20160513024500,754.4,410.0,416.56,55.2174,39,70.1,100,70.5,73.6,70.6
20160513030000,754.4,410.0,421.48,55.8696,39,70.1,100,70.6,73.6,70.6
20160513031500,754.4,410.0,421.48,55.8696,39,70.1,100,70.6,73.6,70.6
20160513033000,754.4,410.0,421.48,55.8696,39,70.1,100,70.5,73.6,70.6
20160513034500,754.4,410.0,421.48,55.8696,39,70.1,100,70.5,73.6,70.6
20160513040000,754.4,410.0,414.92,55.0,39,70.1,100,70.5,73.6,70.6
20160513041500,754.4,410.0,405.08,53.6956,39,70.1,100,70.6,73.6,70.6
20160513043000,754.4,410.0,405.08,53.6956,39,70.1,100,70.7,73.6,70.6
20160513044500,754.4,410.0,405.08,53.6956,39,71.1,100,70.7,73.6,70.6
20160513050000,754.4,410.0,405.08,53.6956,39,71.1,100,70.7,73.6,70.6
20160513051500,754.4,410.0,405.08,53.6956,39,71.1,100,70.7,73.6,70.6
20160513053000,754.4,410.0,413.28,54.7826,39,71.1,100,70.8,73.6,70.6
20160513054500,754.4,410.0,413.28,54.7826,39,57.2,100,70.1,73.6,70.6
20160513060000,754.4,410.0,418.2,55.4348,39,58.0,100,69.5,73.6,70.6
20160513061500,754.4,410.0,418.2,55.4348,39,69.7,100,70.3,73.6,70.6
20160513063000,754.4,410.0,418.2,55.4348,39,69.7,100,70.3,73.6,70.6
20160513064500,754.4,410.0,423.12,56.087,39,69.7,100,70.2,73.6,70.6
20160513070000,754.4,410.0,423.12,56.087,39,68.7,100,70.2,73.6,70.6
20160513071500,754.4,410.0,418.2,55.4348,39,69.6,100,70.2,73.6,70.6
20160513073000,754.4,410.0,418.2,55.4348,39,69.6,100,70.3,73.6,70.6
20160513074500,754.4,410.0,410.0,54.3478,39,71.0,100,70.6,73.6,70.6
20160513080000,754.4,410.0,410.0,54.3478,39,70.1,100,70.7,73.6,70.6
20160513081500,754.4,410.0,410.0,54.3478,39,70.1,100,70.7,73.6,70.6
20160513083000,754.4,410.0,401.8,53.2609,39,70.1,100,70.7,73.6,70.6
20160513084500,754.4,410.0,401.8,53.2609,39,70.1,100,70.6,73.6,70.6
20160513090000,754.4,410.0,401.8,53.2609,39,70.1,100,70.6,73.6,70.6
20160513091500,754.4,410.0,401.8,53.2609,39,69.3,100,70.6,73.6,70.6
20160513093000,754.4,410.0,401.8,53.2609,39,69.3,100,70.7,73.6,70.6
20160513094500,754.4,410.0,406.72,53.913,39,69.3,100,70.7,73.6,70.6
20160513100000,754.4,410.0,406.72,53.913,39,69.3,100,70.7,73.6,70.6
20160513101500,754.4,410.0,406.72,53.913,39,69.3,100,70.8,73.6,70.6
20160513103000,754.4,410.0,413.28,54.7826,39,69.3,100,70.7,73.6,70.6
20160513104500,754.4,410.0,413.28,54.7826,39,69.3,100,70.7,73.6,70.6
20160513110000,754.4,410.0,418.2,55.4348,39,69.3,100,70.7,73.6,70.6
20160513111500,754.4,410.0,418.2,55.4348,39,69.3,100,70.7,73.6,70.6
20160513113000,754.4,410.0,418.2,55.4348,39,69.3,100,70.7,73.6,70.6
20160513114500,754.4,410.0,418.2,55.4348,39,69.3,100,70.6,73.6,70.6
20160513120000,754.4,410.0,413.28,54.7826,39,70.1,100,70.7,73.6,70.6
20160513121500,754.4,410.0,406.72,53.913,39,70.1,100,70.7,73.6,70.6
20160513123000,754.4,410.0,401.8,53.2609,39,70.1,100,70.7,73.6,70.6
20160513124500,754.4,410.0,401.8,53.2609,39,70.1,100,70.7,73.6,70.6
20160513130000,754.4,410.0,401.8,53.2609,39,70.1,100,70.8,73.6,70.6
20160513131500,754.4,410.0,401.8,53.2609,39,64.5,0,70.9,73.6,70.6
20160513133000,754.4,410.0,406.72,53.913,39,57.6,100,70.0,73.6,70.6
20160513134500,754.4,410.0,406.72,53.913,39,63.5,100,69.6,73.6,70.6
20160513140000,754.4,410.0,406.72,53.913,39,66.2,100,69.8,73.6,70.6
20160513141500,754.4,410.0,406.72,53.913,39,70.6,100,70.7,73.6,70.6
20160513143000,754.4,410.0,406.72,53.913,39,58.3,0,70.5,73.6,70.6
20160513144500,754.4,410.0,406.72,53.913,39,57.2,100,69.8,73.6,70.6
20160513150000,754.4,410.0,406.72,53.913,39,63.6,100,69.8,73.6,70.6
20160513151500,754.4,410.0,406.72,53.913,39,72.9,100,70.1,73.6,70.6
20160513153000,754.4,410.0,406.72,53.913,39,67.7,100,70.3,73.6,70.6
20160513154500,754.4,410.0,413.28,54.7826,39,65.8,100,70.2,73.6,70.6
20160513160000,754.4,410.0,423.12,56.087,39,69.2,100,70.6,73.6,70.6
20160513161500,754.4,410.0,423.12,56.087,39,70.1,100,70.7,73.6,70.6
20160513163000,754.4,410.0,423.12,56.087,39,58.8,100,70.4,73.6,70.6
20160513164500,754.4,410.0,418.2,55.4348,39,57.9,100,69.7,73.6,70.6
20160513170000,754.4,410.0,413.28,54.7826,39,69.6,100,70.0,73.6,70.6
20160513171500,754.4,410.0,413.28,54.7826,39,66.3,100,70.0,73.6,70.6
20160513173000,754.4,410.0,413.28,54.7826,39,70.6,100,70.4,73.6,70.6
20160513174500,754.4,410.0,413.28,54.7826,39,70.6,100,70.7,73.6,70.6
20160513180000,754.4,410.0,413.28,54.7826,39,59.6,0,70.7,73.6,70.6
20160513181500,754.4,410.0,413.28,54.7826,39,57.2,100,69.9,73.6,70.6
20160513183000,754.4,410.0,413.28,54.7826,39,68.6,100,69.8,73.6,70.6
20160513184500,754.4,410.0,408.36,54.1304,39,68.6,100,70.3,73.6,70.6
20160513190000,754.4,410.0,408.36,54.1304,39,67.3,100,70.4,73.6,70.6
20160513191500,754.4,410.0,408.36,54.1304,39,67.3,100,70.5,73.6,70.6
20160513193000,754.4,410.0,408.36,54.1304,39,67.3,100,70.6,73.6,70.6
20160513194500,754.4,410.0,401.8,53.2609,39,67.3,100,70.8,73.6,70.6
20160513200000,754.4,410.0,401.8,53.2609,39,58.0,100,70.6,73.6,70.6
20160513201500,754.4,410.0,401.8,53.2609,39,56.0,100,69.8,73.6,70.6
20160513203000,754.4,410.0,414.92,55.0,39,56.0,100,70.7,73.6,70.6
20160513204500,754.4,410.0,421.48,55.8696,39,56.0,0,71.0,73.6,70.6
20160513210000,754.4,410.0,426.4,56.5217,39,57.9,0,71.4,73.6,70.6
20160513211500,754.4,410.0,418.2,55.4348,39,56.7,0,71.4,73.6,70.6
20160513213000,754.4,410.0,426.4,56.5217,39,56.0,0,71.4,73.6,70.6
20160513214500,754.4,410.0,418.2,55.4348,39,56.0,0,71.3,73.6,70.6
20160513220000,754.4,410.0,418.2,55.4348,39,56.7,0,71.2,73.6,70.6
20160513221500,754.4,410.0,429.68,56.9565,39,56.7,0,71.1,73.6,70.6
20160513223000,754.4,410.0,429.68,56.9565,39,56.0,0,71.3,73.6,70.6
20160513224500,754.4,410.0,421.48,55.8696,39,56.0,0,71.2,73.6,70.6
20160513230000,754.4,410.0,410.0,54.3478,39,56.0,0,71.2,73.6,70.6
20160513231500,754.4,410.0,410.0,54.3478,39,56.0,0,71.3,73.6,70.6
20160513233000,754.4,410.0,410.0,54.3478,39,56.0,0,71.2,73.6,70.6
20160513234500,754.4,410.0,410.0,54.3478,39,56.0,0,71.2,73.6,70.6
20160514000000,754.4,410.0,410.0,54.3478,39,56.0,0,71.0,73.6,70.6
20160514001500,754.4,410.0,410.0,54.3478,39,56.0,0,71.0,73.6,70.6
20160514003000,754.4,410.0,410.0,54.3478,39,56.0,0,70.9,73.6,70.6
20160514004500,754.4,410.0,410.0,54.3478,39,56.0,0,70.8,73.6,70.6
20160514010000,754.4,410.0,410.0,54.3478,39,56.0,0,71.0,73.6,70.6
20160514011500,754.4,410.0,410.0,54.3478,40,56.0,0,71.2,73.6,70.6
20160514013000,754.4,410.0,410.0,54.3478,40,55.2,0,70.9,73.6,70.6
20160514014500,754.4,410.0,414.92,55.0,40,55.2,0,70.9,73.6,70.6
20160514020000,754.4,410.0,414.92,55.0,40,55.2,0,70.9,73.6,70.6
20160514021500,754.4,410.0,408.36,54.1304,40,55.2,0,70.9,73.6,70.6
20160514023000,754.4,410.0,408.36,54.1304,40,55.2,0,71.0,73.6,70.6
20160514024500,754.4,410.0,408.36,54.1304,40,55.2,0,71.0,73.6,70.6
20160514030000,754.4,410.0,400.16,53.0435,40,55.2,0,70.9,73.6,70.6
20160514031500,754.4,410.0,405.08,53.6956,40,55.2,0,70.8,73.6,70.6
20160514033000,754.4,410.0,405.08,53.6956,40,55.2,0,70.8,73.6,70.6
20160514034500,754.4,410.0,405.08,53.6956,40,55.2,0,70.8,73.6,70.6
20160514040000,754.4,410.0,405.08,53.6956,40,55.2,0,70.8,73.6,70.6
20160514041500,754.4,410.0,405.08,53.6956,40,55.2,0,70.7,73.6,70.6
20160514043000,754.4,410.0,405.08,53.6956,40,55.2,0,70.7,73.6,70.6
20160514044500,754.4,410.0,405.08,53.6956,40,55.2,0,70.7,73.6,70.6
20160514050000,754.4,410.0,400.16,53.0435,40,55.2,0,70.6,73.6,70.6
20160514051500,754.4,410.0,413.28,54.7826,40,55.2,0,70.7,73.6,70.6
20160514053000,754.4,410.0,429.68,56.9565,40,55.2,0,70.6,73.6,70.6
20160514054500,754.4,410.0,429.68,56.9565,40,55.2,0,70.8,73.6,70.6
20160514060000,754.4,410.0,416.56,55.2174,40,55.2,0,71.2,73.6,70.6
20160514061500,754.4,410.0,431.32,57.1739,40,55.2,0,71.3,73.6,70.6
20160514063000,754.4,410.0,431.32,57.1739,40,55.2,0,71.6,73.6,70.6
20160514064500,754.4,410.0,424.76,56.3043,40,55.2,0,71.5,73.6,70.6
20160514070000,754.4,410.0,434.6,57.6087,40,55.2,0,71.7,73.6,70.6
20160514071500,754.4,410.0,423.12,56.087,40,55.2,100,69.8,73.6,70.6
20160514073000,754.4,410.0,423.12,56.087,40,68.1,100,69.8,73.6,70.6
20160514074500,754.4,410.0,423.12,56.087,40,68.1,100,70.3,73.6,70.6
20160514080000,754.4,410.0,423.12,56.087,40,66.4,100,70.3,73.6,70.6
20160514081500,754.4,410.0,423.12,56.087,40,66.4,100,70.2,73.6,70.6
20160514083000,754.4,410.0,416.56,55.2174,40,68.1,100,70.2,73.6,70.6
20160514084500,754.4,410.0,416.56,55.2174,40,68.1,100,70.3,73.6,70.6
20160514090000,754.4,410.0,416.56,55.2174,40,68.1,100,70.2,73.6,70.6
20160514091500,754.4,410.0,416.56,55.2174,40,69.1,100,70.3,73.6,70.6
20160514093000,754.4,410.0,423.12,56.087,40,69.1,100,70.2,73.6,70.6
20160514094500,754.4,410.0,408.36,54.1304,40,70.1,100,70.2,73.6,70.6
20160514100000,754.4,410.0,408.36,54.1304,40,70.1,100,70.3,73.6,70.6
20160514101500,754.4,410.0,401.8,53.2609,40,71.5,100,70.3,73.6,70.6
20160514103000,754.4,410.0,401.8,53.2609,40,71.5,100,70.5,73.6,70.6
20160514104500,754.4,410.0,408.36,54.1304,40,71.5,100,70.6,73.6,70.6
20160514110000,754.4,410.0,401.8,53.2609,40,71.5,100,70.7,73.6,70.6
20160514111500,754.4,410.0,401.8,53.2609,40,71.5,100,70.7,73.6,70.6
20160514113000,754.4,410.0,408.36,54.1304,40,71.5,100,70.7,73.6,70.6
20160514114500,754.4,410.0,413.28,54.7826,40,72.4,100,70.7,73.6,70.6
20160514120000,754.4,410.0,413.28,54.7826,40,71.1,100,70.7,73.6,70.6
20160514121500,754.4,410.0,413.28,54.7826,40,72.0,100,70.9,73.6,70.6
20160514123000,754.4,410.0,413.28,54.7826,40,57.6,100,69.7,73.6,70.6
20160514124500,754.4,410.0,413.28,54.7826,40,67.7,100,69.8,73.6,70.6
20160514130000,754.4,410.0,424.76,56.3043,40,69.2,100,70.4,73.6,70.6
20160514131500,754.4,410.0,414.92,55.0,40,69.2,100,70.3,73.6,70.6
20160514133000,754.4,410.0,414.92,55.0,40,69.2,100,70.2,73.6,70.6
20160514134500,754.4,410.0,414.92,55.0,40,69.2,100,70.2,73.6,70.6
20160514140000,754.4,410.0,414.92,55.0,40,69.2,100,70.3,73.6,70.6
20160514141500,754.4,410.0,414.92,55.0,40,69.2,100,70.4,73.6,70.6
20160514143000,754.4,410.0,406.72,53.913,40,68.2,100,70.5,73.6,70.6
20160514144500,754.4,410.0,406.72,53.913,40,72.0,100,70.5,73.6,70.6
20160514150000,754.4,410.0,406.72,53.913,40,72.0,100,70.5,73.6,70.6
20160514151500,754.4,410.0,406.72,53.913,40,70.1,100,70.6,73.6,70.6
20160514153000,754.4,410.0,406.72,53.913,40,70.1,100,70.7,73.6,70.6
20160514154500,754.4,410.0,406.72,53.913,40,70.1,100,70.5,73.6,70.6
20160514160000,754.4,410.0,406.72,53.913,40,70.1,100,70.6,73.6,70.6
20160514161500,754.4,410.0,400.16,53.0435,40,70.1,100,70.6,73.6,70.6
20160514163000,754.4,410.0,400.16,53.0435,40,70.1,100,70.8,73.6,70.6
20160514164500,754.4,410.0,408.36,54.1304,40,70.1,100,70.8,73.6,70.6
20160514170000,754.4,410.0,413.28,54.7826,40,70.1,100,70.7,73.6,70.6
20160514171500,754.4,410.0,408.36,54.1304,40,70.1,100,70.7,73.6,70.6
20160514173000,754.4,410.0,408.36,54.1304,40,70.1,100,70.8,73.6,70.6
20160514174500,754.4,410.0,413.28,54.7826,40,70.1,100,70.8,73.6,70.6
20160514180000,754.4,410.0,413.28,54.7826,40,70.1,100,70.8,73.6,70.6
20160514181500,754.4,410.0,431.32,57.1739,40,70.1,100,70.8,73.6,70.6
20160514183000,754.4,410.0,431.32,57.1739,40,58.0,0,70.3,73.6,70.6
20160514184500,754.4,410.0,423.12,56.087,40,57.1,100,69.6,73.6,70.6
20160514190000,754.4,410.0,410.0,54.3478,40,69.6,100,69.9,73.6,70.6
20160514191500,754.4,410.0,410.0,54.3478,40,69.6,100,70.2,73.6,70.6
20160514193000,754.4,410.0,410.0,54.3478,40,69.6,100,70.3,73.6,70.6
20160514194500,754.4,410.0,405.08,53.6956,40,69.6,100,70.4,73.6,70.6
20160514200000,754.4,410.0,405.08,53.6956,40,69.6,100,70.5,73.6,70.6
20160514201500,754.4,410.0,405.08,53.6956,40,69.6,100,70.6,73.6,70.6
20160514203000,754.4,410.0,400.16,53.0435,40,69.6,100,70.7,73.6,70.6
20160514204500,754.4,410.0,413.28,54.7826,40,69.6,100,70.7,73.6,70.6
20160514210000,754.4,410.0,405.08,53.6956,40,69.6,100,70.8,73.6,70.6
20160514211500,754.4,410.0,405.08,53.6956,40,69.6,100,70.8,73.6,70.6
20160514213000,754.4,410.0,410.0,54.3478,40,69.6,100,70.7,73.6,70.6
20160514214500,754.4,410.0,410.0,54.3478,40,59.6,0,70.7,73.6,70.6
20160514220000,754.4,410.0,414.92,55.0,40,56.7,100,69.4,73.6,70.6
20160514221500,754.4,410.0,408.36,54.1304,40,68.7,100,70.1,73.6,70.6
20160514223000,754.4,410.0,421.48,55.8696,40,68.7,100,70.3,73.6,70.6
20160514224500,754.4,410.0,421.48,55.8696,40,68.7,100,70.5,73.6,70.6
20160514230000,754.4,410.0,413.28,54.7826,40,68.7,100,70.6,73.6,70.6
20160514231500,754.4,410.0,421.48,55.8696,40,68.7,100,70.8,73.6,70.6
20160514233000,754.4,410.0,421.48,55.8696,40,68.7,100,70.8,73.6,70.6
20160514234500,754.4,410.0,421.48,55.8696,40,68.7,100,70.8,73.6,70.6
20160515000000,754.4,410.0,421.48,55.8696,40,56.8,0,70.8,73.6,70.6
20160515001500,754.4,410.0,421.48,55.8696,40,56.8,0,70.8,73.6,70.6
20160515003000,754.4,410.0,408.36,54.1304,40,56.8,0,70.8,73.6,70.6
20160515004500,754.4,410.0,400.16,53.0435,40,56.8,0,70.8,73.6,70.6
20160515010000,754.4,410.0,400.16,53.0435,40,56.8,0,70.8,73.6,70.6
20160515011500,754.4,410.0,400.16,53.0435,40,56.0,0,70.8,73.6,70.6
20160515013000,754.4,410.0,405.08,53.6956,40,56.0,0,70.8,73.6,70.6
20160515014500,754.4,410.0,405.08,53.6956,40,56.7,0,70.8,73.6,70.6
20160515020000,754.4,410.0,405.08,53.6956,40,56.7,0,70.8,73.6,70.6
20160515021500,754.4,410.0,405.08,53.6956,40,55.6,0,70.5,73.6,70.6
20160515023000,754.4,410.0,405.08,53.6956,40,56.7,0,70.5,73.6,70.6
20160515024500,754.4,410.0,405.08,53.6956,40,56.0,0,70.4,73.6,70.6
20160515030000,754.4,410.0,410.0,54.3478,40,56.0,0,70.6,73.6,70.6
20160515031500,754.4,410.0,414.92,55.0,40,56.0,0,70.6,73.6,70.6
20160515033000,754.4,410.0,414.92,55.0,40,56.0,0,70.8,73.6,70.6
20160515034500,754.4,410.0,414.92,55.0,40,56.0,0,71.0,73.6,70.6
20160515040000,754.4,410.0,421.48,55.8696,40,56.0,0,70.7,73.6,70.6
20160515041500,754.4,410.0,421.48,55.8696,40,56.0,100,70.1,73.6,70.6
20160515043000,754.4,410.0,421.48,55.8696,40,69.1,100,69.6,73.6,70.6
20160515044500,754.4,410.0,414.92,55.0,40,69.1,100,70.1,73.6,70.6
20160515050000,754.4,410.0,421.48,55.8696,40,69.8,100,70.4,73.6,70.6
20160515051500,754.4,410.0,414.92,55.0,40,69.8,100,70.6,73.6,70.6
20160515053000,754.4,410.0,414.92,55.0,40,69.8,100,70.7,73.6,70.6
20160515054500,754.4,410.0,406.72,53.913,40,70.5,100,70.8,73.6,70.6
20160515060000,754.4,410.0,400.16,53.0435,40,62.5,100,70.8,73.6,70.6
20160515061500,754.4,410.0,406.72,53.913,40,56.8,100,69.6,73.6,70.6
20160515063000,754.4,410.0,406.72,53.913,40,69.1,100,70.3,73.6,70.6
20160515064500,754.4,410.0,406.72,53.913,40,67.2,100,70.0,73.6,70.6
20160515070000,754.4,410.0,414.92,55.0,40,69.7,100,70.2,73.6,70.6
20160515071500,754.4,410.0,408.36,54.1304,40,69.7,100,70.3,73.6,70.6
20160515073000,754.4,410.0,408.36,54.1304,40,69.7,100,70.4,73.6,70.6
20160515074500,754.4,410.0,408.36,54.1304,40,69.7,100,70.7,73.6,70.6
20160515080000,754.4,410.0,418.2,55.4348,40,69.7,100,70.7,73.6,70.6
20160515081500,754.4,410.0,418.2,55.4348,40,69.7,100,70.8,73.6,70.6
20160515083000,754.4,410.0,423.12,56.087,40,68.2,100,70.6,73.6,70.6
20160515084500,754.4,410.0,423.12,56.087,40,69.6,100,70.5,73.6,70.6
20160515090000,754.4,410.0,418.2,55.4348,40,69.6,100,70.4,73.6,70.6
20160515091500,754.4,410.0,413.28,54.7826,40,69.6,100,70.6,73.6,70.6
20160515093000,754.4,410.0,421.48,55.8696,40,69.6,100,70.8,73.6,70.6
20160515094500,754.4,410.0,416.56,55.2174,40,57.9,100,70.3,73.6,70.6
20160515100000,754.4,410.0,416.56,55.2174,40,57.1,100,69.7,73.6,70.6
20160515101500,754.4,410.0,416.56,55.2174,40,69.6,100,70.1,73.6,70.6
20160515103000,754.4,410.0,410.0,54.3478,40,68.2,100,70.5,73.6,70.6
20160515104500,754.4,410.0,410.0,54.3478,40,68.2,100,70.7,73.6,70.6
20160515110000,754.4,410.0,410.0,54.3478,40,60.0,0,70.7,73.6,70.6
20160515111500,754.4,410.0,410.0,54.3478,40,56.7,100,69.9,73.6,70.6
20160515113000,754.4,410.0,405.08,53.6956,40,56.7,100,69.7,73.6,70.6
20160515114500,754.4,410.0,405.08,53.6956,40,66.8,100,70.1,73.6,70.6
20160515120000,754.4,410.0,400.16,53.0435,40,67.8,100,70.3,73.6,70.6
20160515121500,754.4,410.0,406.72,53.913,40,67.8,100,70.6,73.6,70.6
20160515123000,754.4,410.0,406.72,53.913,40,67.8,100,70.7,73.6,70.6
20160515124500,754.4,410.0,413.28,54.7826,40,67.8,100,70.8,73.6,70.6
20160515130000,754.4,410.0,413.28,54.7826,40,67.8,100,70.8,73.6,70.6
20160515131500,754.4,410.0,418.2,55.4348,40,58.2,0,70.4,73.6,70.6
20160515133000,754.4,410.0,418.2,55.4348,40,57.2,100,69.8,73.6,70.6
20160515134500,754.4,410.0,418.2,55.4348,40,67.8,100,70.0,73.6,70.6
20160515140000,754.4,410.0,418.2,55.4348,40,67.8,100,70.5,73.6,70.6
20160515141500,754.4,410.0,418.2,55.4348,40,67.8,100,70.7,73.6,70.6
20160515143000,754.4,410.0,423.12,56.087,40,66.3,100,70.7,73.6,70.6
20160515144500,754.4,410.0,423.12,56.087,40,66.3,100,70.7,73.6,70.6
20160515150000,754.4,410.0,416.56,55.2174,40,58.0,0,70.5,73.6,70.6
20160515151500,754.4,410.0,408.36,54.1304,40,57.2,100,70.2,73.6,70.6
20160515153000,754.4,410.0,400.16,53.0435,40,57.2,100,69.9,73.6,70.6
20160515154500,754.4,410.0,405.08,53.6956,40,64.8,100,69.8,73.6,70.6
20160515160000,754.4,410.0,400.16,53.0435,40,62.4,100,70.4,73.6,70.6
20160515161500,754.4,410.0,400.16,53.0435,40,62.4,100,70.4,73.6,70.6
20160515163000,754.4,410.0,400.16,53.0435,40,62.4,100,70.3,73.6,70.6
20160515164500,754.4,410.0,406.72,53.913,40,62.4,100,70.4,73.6,70.6
20160515170000,754.4,410.0,406.72,53.913,40,62.4,100,70.4,73.6,70.6
20160515171500,754.4,410.0,406.72,53.913,40,61.6,100,70.3,73.6,70.6
20160515173000,754.4,410.0,406.72,53.913,40,61.6,100,70.3,73.6,70.6
20160515174500,754.4,410.0,406.72,53.913,40,61.6,100,70.3,73.6,70.6
20160515180000,754.4,410.0,406.72,53.913,40,61.6,100,70.3,73.6,70.6
20160515181500,754.4,410.0,416.56,55.2174,40,61.6,100,70.6,73.6,70.6
20160515183000,754.4,410.0,424.76,56.3043,40,61.6,100,70.4,73.6,70.6
20160515184500,754.4,410.0,424.76,56.3043,40,58.4,0,71.2,73.6,70.6
20160515190000,754.4,410.0,424.76,56.3043,40,56.7,0,71.4,73.6,70.6
20160515191500,754.4,410.0,418.2,55.4348,40,56.7,0,71.5,73.6,70.6
20160515193000,754.4,410.0,418.2,55.4348,40,56.7,0,71.6,73.6,70.6
20160515194500,754.4,410.0,418.2,55.4348,40,56.7,0,71.8,73.6,70.6
20160515200000,754.4,410.0,406.72,53.913,40,56.7,0,71.9,73.6,70.6
20160515201500,754.4,410.0,406.72,53.913,40,56.7,0,72.1,73.6,70.6
20160515203000,754.4,410.0,406.72,53.913,40,56.7,0,72.2,73.6,70.6
20160515204500,754.4,410.0,406.72,53.913,40,56.0,0,71.9,73.6,70.6
20160515210000,754.4,410.0,401.8,53.2609,40,56.0,0,71.5,73.6,70.6
20160515211500,754.4,410.0,406.72,53.913,40,56.0,0,71.6,73.6,70.6
20160515213000,754.4,410.0,406.72,53.913,40,56.0,0,71.6,73.6,70.6
20160515214500,754.4,410.0,406.72,53.913,40,56.0,0,71.7,73.6,70.6
20160515220000,754.4,410.0,401.8,53.2609,40,56.0,0,71.7,73.6,70.6
20160515221500,754.4,410.0,408.36,54.1304,40,56.0,0,71.7,73.6,70.6
20160515223000,754.4,410.0,414.92,55.0,40,56.0,0,71.7,73.6,70.6
20160515224500,754.4,410.0,414.92,55.0,40,56.0,0,71.7,73.6,70.6
20160515230000,754.4,410.0,421.48,55.8696,40,56.0,0,71.4,73.6,70.6
20160515231500,754.4,410.0,421.48,55.8696,40,56.0,0,71.5,73.6,70.6
20160515233000,754.4,410.0,421.48,55.8696,40,56.0,0,71.4,73.6,70.6
20160515234500,754.4,410.0,421.48,55.8696,40,56.0,0,71.5,73.6,70.6
20160516000000,754.4,410.0,421.48,55.8696,40,56.0,0,71.6,73.6,70.6
20160516001500,754.4,410.0,421.48,55.8696,40,56.0,0,71.4,73.6,70.6
20160516003000,754.4,410.0,408.36,54.1304,40,56.0,0,71.5,73.6,70.6
20160516004500,754.4,410.0,408.36,54.1304,40,56.0,0,71.7,73.6,70.6
20160516010000,754.4,410.0,401.8,53.2609,40,56.0,0,71.6,73.6,70.6
20160516011500,754.4,410.0,406.72,53.913,40,56.0,0,71.5,73.6,70.6
20160516013000,754.4,410.0,400.16,53.0435,40,56.0,0,71.3,73.6,70.6
20160516014500,754.4,410.0,400.16,53.0435,40,56.0,0,71.2,73.6,70.6
20160516020000,754.4,410.0,406.72,53.913,40,56.0,0,71.2,73.6,70.6
20160516021500,754.4,410.0,406.72,53.913,40,56.0,0,71.1,73.6,70.6
20160516023000,754.4,410.0,406.72,53.913,40,56.0,0,71.2,73.6,70.6
20160516024500,754.4,410.0,406.72,53.913,40,56.0,0,71.2,73.6,70.6
20160516030000,754.4,410.0,424.76,56.3043,40,56.0,0,71.1,73.6,70.6
20160516031500,754.4,410.0,418.2,55.4348,40,56.0,0,71.0,73.6,70.6
20160516033000,754.4,410.0,424.76,56.3043,40,56.0,0,71.0,73.6,70.6
20160516034500,754.4,410.0,424.76,56.3043,40,56.0,0,71.0,73.6,70.6
20160516040000,754.4,410.0,424.76,56.3043,40,56.0,0,71.0,73.6,70.6
20160516041500,754.4,410.0,424.76,56.3043,40,56.0,0,71.0,73.6,70.6
20160516043000,754.4,410.0,424.76,56.3043,40,56.0,0,70.9,73.6,70.6
20160516044500,754.4,410.0,424.76,56.3043,40,56.0,0,71.0,73.6,70.6
20160516050000,754.4,410.0,424.76,56.3043,40,56.0,0,70.9,73.6,70.6
20160516051500,754.4,410.0,424.76,56.3043,40,56.0,0,70.8,73.6,70.6
20160516053000,754.4,410.0,418.2,55.4348,40,56.0,0,70.8,73.6,70.6
20160516054500,754.4,410.0,410.0,54.3478,40,56.0,0,70.9,73.6,70.6
20160516060000,754.4,410.0,405.08,53.6956,40,56.0,100,70.3,73.6,70.6
20160516061500,754.4,410.0,410.0,54.3478,40,56.0,100,70.0,73.6,70.6
20160516063000,754.4,410.0,405.08,53.6956,40,57.5,100,69.7,73.6,70.6
20160516064500,754.4,410.0,413.28,54.7826,40,69.2,100,70.4,73.6,70.6
20160516070000,754.4,410.0,408.36,54.1304,40,60.8,0,70.8,73.6,70.6
20160516071500,754.4,410.0,401.8,53.2609,40,56.4,100,70.0,73.6,70.6
20160516073000,754.4,410.0,401.8,53.2609,40,63.3,100,69.6,73.6,70.6
20160516074500,754.4,410.0,406.72,53.913,40,68.2,100,70.4,73.6,70.6
20160516080000,754.4,410.0,400.16,53.0435,40,68.2,100,70.5,73.6,70.6
20160516081500,754.4,410.0,405.08,53.6956,40,67.3,100,70.8,73.6,70.6
20160516083000,754.4,410.0,400.16,53.0435,40,67.3,100,70.8,73.6,70.6
20160516084500,754.4,410.0,405.08,53.6956,40,56.4,100,70.1,73.6,70.6
20160516090000,754.4,410.0,405.08,53.6956,40,56.4,100,69.6,73.6,70.6
20160516091500,754.4,410.0,405.08,53.6956,40,68.1,100,70.2,73.6,70.6
20160516093000,754.4,410.0,405.08,53.6956,40,67.2,100,70.5,73.6,70.6
20160516094500,754.4,410.0,400.16,53.0435,40,67.2,100,70.7,73.6,70.6
20160516100000,754.4,410.0,405.08,53.6956,40,67.2,100,70.8,73.6,70.6
20160516101500,754.4,410.0,400.16,53.0435,40,56.4,100,70.3,73.6,70.6
20160516103000,754.4,410.0,400.16,53.0435,40,56.4,100,70.0,73.6,70.6
20160516104500,754.4,410.0,400.16,53.0435,40,56.4,100,69.8,73.6,70.6
20160516110000,754.4,410.0,400.16,53.0435,40,64.9,100,70.5,73.6,70.6
20160516111500,754.4,410.0,400.16,53.0435,40,64.0,100,70.5,73.6,70.6
20160516113000,754.4,410.0,400.16,53.0435,40,64.0,100,70.5,73.6,70.6
20160516114500,754.4,410.0,400.16,53.0435,40,64.0,100,70.7,73.6,70.6
20160516120000,754.4,410.0,400.16,53.0435,40,57.6,0,70.7,73.6,70.6
20160516121500,754.4,410.0,393.6,52.1739,40,56.8,0,70.5,73.6,70.6
20160516123000,754.4,410.0,401.8,53.2609,40,56.8,100,70.3,73.6,70.6
20160516124500,754.4,410.0,406.72,53.913,40,56.8,100,70.3,73.6,70.6
20160516130000,754.4,410.0,400.16,53.0435,40,56.8,100,70.3,73.6,70.6
20160516131500,754.4,410.0,400.16,53.0435,40,56.8,100,70.2,73.6,70.6
20160516133000,754.4,410.0,405.08,53.6956,40,56.8,100,70.2,73.6,70.6
20160516134500,754.4,410.0,405.08,53.6956,40,56.8,100,70.3,73.6,70.6
20160516140000,754.4,410.0,400.16,53.0435,40,56.8,100,70.2,73.6,70.6
20160516141500,754.4,410.0,405.08,53.6956,40,56.8,100,70.2,73.6,70.6
20160516143000,754.4,410.0,405.08,53.6956,40,58.7,100,70.2,73.6,70.6
20160516144500,754.4,410.0,413.28,54.7826,40,59.9,100,70.3,73.6,70.6
20160516150000,754.4,410.0,408.36,54.1304,40,64.1,100,70.3,73.6,70.6
20160516151500,754.4,410.0,416.56,55.2174,40,64.1,0,70.9,73.6,70.6
20160516153000,754.4,410.0,416.56,55.2174,40,57.2,0,70.4,73.6,70.6
20160516154500,754.4,410.0,410.0,54.3478,40,57.2,100,70.2,73.6,70.6
20160516160000,754.4,410.0,410.0,54.3478,40,56.4,100,70.0,73.6,70.6
20160516161500,754.4,410.0,423.12,56.087,40,56.4,100,69.9,73.6,70.6
20160516163000,754.4,410.0,413.28,54.7826,40,68.1,100,70.3,73.6,70.6
20160516164500,754.4,410.0,413.28,54.7826,40,68.1,100,70.6,73.6,70.6
20160516170000,754.4,410.0,421.48,55.8696,40,67.3,100,70.8,73.6,70.6
20160516171500,754.4,410.0,421.48,55.8696,40,57.6,0,70.5,73.6,70.6
20160516173000,754.4,410.0,421.48,55.8696,40,56.8,100,70.0,73.6,70.6
20160516174500,754.4,410.0,408.36,54.1304,40,60.0,100,69.7,73.6,70.6
20160516180000,754.4,410.0,413.28,54.7826,40,67.7,100,70.4,73.6,70.6
20160516181500,754.4,410.0,418.2,55.4348,40,67.7,100,70.7,73.6,70.6
20160516183000,754.4,410.0,418.2,55.4348,40,67.7,100,70.8,73.6,70.6
20160516184500,754.4,410.0,410.0,54.3478,40,66.8,100,70.8,73.6,70.6
20160516190000,754.4,410.0,410.0,54.3478,40,58.4,0,70.5,73.6,70.6
20160516191500,754.4,410.0,423.12,56.087,40,57.1,100,69.8,73.6,70.6
20160516193000,754.4,410.0,416.56,55.2174,40,68.7,100,69.9,73.6,70.6
20160516194500,754.4,410.0,416.56,55.2174,40,67.7,100,70.5,73.6,70.6
20160516200000,754.4,410.0,421.48,55.8696,40,66.3,100,70.7,73.6,70.6
20160516201500,754.4,410.0,416.56,55.2174,40,66.3,100,70.7,73.6,70.6
20160516203000,754.4,410.0,416.56,55.2174,40,67.2,100,70.7,73.6,70.6
20160516204500,754.4,410.0,421.48,55.8696,40,67.2,100,70.8,73.6,70.6
20160516210000,754.4,410.0,416.56,55.2174,40,67.2,100,70.8,73.6,70.6
20160516211500,754.4,410.0,426.4,56.5217,40,56.8,100,70.2,73.6,70.6
20160516213000,754.4,410.0,418.2,55.4348,40,56.0,100,69.7,73.6,70.6
20160516214500,754.4,410.0,423.12,56.087,40,67.7,100,70.1,73.6,70.6
20160516220000,754.4,410.0,416.56,55.2174,40,67.7,100,70.5,73.6,70.6
20160516221500,754.4,410.0,416.56,55.2174,40,67.7,100,70.6,73.6,70.6
20160516223000,754.4,410.0,421.48,55.8696,40,66.7,100,70.7,73.6,70.6
20160516224500,754.4,410.0,414.92,55.0,40,66.7,100,70.8,73.6,70.6
20160516230000,754.4,410.0,414.92,55.0,40,57.2,0,70.5,73.6,70.6
20160516231500,754.4,410.0,414.92,55.0,40,56.3,100,69.9,73.6,70.6
20160516233000,754.4,410.0,421.48,55.8696,40,62.3,100,69.7,73.6,70.6
20160516234500,754.4,410.0,410.0,54.3478,40,66.8,100,70.4,73.6,70.6
20160517000000,754.4,410.0,414.92,55.0,40,66.8,100,70.7,73.6,70.6
20160517001500,754.4,410.0,408.36,54.1304,40,66.8,100,70.7,73.6,70.6
20160517003000,754.4,410.0,413.28,54.7826,40,66.8,100,70.8,73.6,70.6
20160517004500,754.4,410.0,413.28,54.7826,40,66.8,100,70.8,73.6,70.6
20160517010000,754.4,410.0,421.48,55.8696,40,56.4,100,70.2,73.6,70.6
20160517011500,754.4,410.0,421.48,55.8696,40,56.4,100,69.8,73.6,70.6
20160517013000,754.4,410.0,421.48,55.8696,40,69.1,100,70.1,73.6,70.6
20160517014500,754.4,410.0,414.92,55.0,40,67.3,100,70.5,73.6,70.6
20160517020000,754.4,410.0,410.0,54.3478,40,67.3,100,70.7,73.6,70.6
20160517021500,754.4,410.0,414.92,55.0,40,68.1,100,70.8,73.6,70.6
20160517023000,754.4,410.0,406.72,53.913,40,57.4,0,70.4,73.6,70.6
20160517024500,754.4,410.0,413.28,54.7826,40,56.8,100,69.9,73.6,70.6
20160517030000,754.4,410.0,413.28,54.7826,40,67.7,100,69.9,73.6,70.6
20160517031500,754.4,410.0,406.72,53.913,40,64.4,100,70.4,73.6,70.6
20160517033000,754.4,410.0,401.8,53.2609,40,64.4,100,70.4,73.6,70.6
20160517034500,754.4,410.0,406.72,53.913,40,64.4,100,70.5,73.6,70.6
20160517040000,754.4,410.0,400.16,53.0435,40,64.4,100,70.6,73.6,70.6
20160517041500,754.4,410.0,400.16,53.0435,40,63.6,100,70.5,73.6,70.6
20160517043000,754.4,410.0,400.16,53.0435,40,63.6,100,70.5,73.6,70.6
20160517044500,754.4,410.0,400.16,53.0435,40,63.6,100,70.5,73.6,70.6
20160517050000,754.4,410.0,400.16,53.0435,40,64.4,100,70.5,73.6,70.6
20160517051500,754.4,410.0,400.16,53.0435,40,64.4,100,70.5,73.6,70.6
20160517053000,754.4,410.0,400.16,53.0435,40,64.4,100,70.5,73.6,70.6
20160517054500,754.4,410.0,416.56,55.2174,40,64.4,100,70.5,73.6,70.6
20160517060000,754.4,410.0,416.56,55.2174,40,63.6,100,70.6,73.6,70.6
20160517061500,754.4,410.0,416.56,55.2174,40,63.6,100,70.7,73.6,70.6
20160517063000,754.4,410.0,429.68,56.9565,40,63.6,100,70.6,73.6,70.6
20160517064500,754.4,410.0,429.68,56.9565,40,63.6,100,70.5,73.6,70.6
20160517070000,754.4,410.0,414.92,55.0,40,63.6,100,70.6,73.6,70.6
20160517071500,754.4,410.0,421.48,55.8696,40,63.6,100,70.7,73.6,70.6
20160517073000,754.4,410.0,414.92,55.0,40,63.6,100,70.7,73.6,70.6
20160517074500,754.4,410.0,421.48,55.8696,40,63.6,100,70.7,73.6,70.6
20160517080000,754.4,410.0,421.48,55.8696,40,63.6,100,70.6,73.6,70.6
20160517081500,754.4,410.0,410.0,54.3478,40,63.6,100,70.6,73.6,70.6
20160517083000,754.4,410.0,410.0,54.3478,40,63.6,100,70.8,73.6,70.6
20160517084500,754.4,410.0,400.16,53.0435,40,58.0,100,70.7,73.6,70.6
20160517090000,754.4,410.0,400.16,53.0435,40,57.1,100,70.2,73.6,70.6
20160517091500,754.4,410.0,400.16,53.0435,40,57.1,100,69.9,73.6,70.6
20160517093000,754.4,410.0,400.16,53.0435,40,57.1,100,69.9,73.6,70.6
20160517094500,754.4,410.0,405.08,53.6956,40,67.7,100,70.5,73.6,70.6
20160517100000,754.4,410.0,405.08,53.6956,40,59.2,0,70.7,73.6,70.6
20160517101500,754.4,410.0,400.16,53.0435,40,56.9,100,70.2,73.6,70.6
20160517103000,754.4,410.0,400.16,53.0435,40,57.6,100,70.1,73.6,70.6
20160517104500,754.4,410.0,400.16,53.0435,40,57.6,100,70.1,73.6,70.6
20160517110000,754.4,410.0,400.16,53.0435,40,57.6,0,71.0,73.6,70.6
20160517111500,754.4,410.0,414.92,55.0,40,57.0,0,70.3,73.6,70.6
20160517113000,754.4,410.0,414.92,55.0,40,57.0,100,69.8,73.6,70.6
20160517114500,754.4,410.0,677.32,89.7826,55,57.0,0,72.8,73.6,70.6
20160517120000,754.4,410.0,469.04,62.1739,41,57.0,0,72.1,73.6,70.6
20160517121500,754.4,410.0,431.32,57.1739,40,57.0,0,71.8,73.6,70.6
20160517123000,754.4,410.0,470.68,62.3913,42,57.0,0,72.7,73.6,70.6
20160517124500,754.4,410.0,560.88,74.3478,47,57.0,0,73.8,73.6,70.6
20160517130000,754.4,410.0,718.32,95.2174,57,57.0,0,74.5,73.6,70.6
20160517131500,754.4,410.0,572.36,75.8696,48,57.0,0,74.3,73.6,70.6
20160517133000,754.4,410.0,718.32,95.2174,57,57.0,0,76.0,73.6,70.6
20160517134500,754.4,410.0,431.32,57.1739,40,57.0,0,74.5,73.6,70.6
20160517140000,754.4,410.0,431.32,57.1739,40,56.4,0,72.3,73.6,70.6
20160517141500,754.4,410.0,431.32,57.1739,40,56.4,0,71.4,73.6,70.6
20160517143000,754.4,410.0,431.32,57.1739,40,57.5,0,71.1,73.6,70.6
20160517144500,754.4,410.0,431.32,57.1739,40,57.5,0,70.7,73.6,70.6
20160517150000,754.4,410.0,431.32,57.1739,40,57.5,0,70.7,73.6,70.6
20160517151500,754.4,410.0,431.32,57.1739,40,57.5,0,71.0,73.6,70.6
20160517153000,754.4,410.0,424.76,56.3043,40,57.5,0,71.4,73.6,70.6
20160517154500,754.4,410.0,424.76,56.3043,40,57.5,0,70.8,73.6,70.6
20160517160000,754.4,410.0,424.76,56.3043,40,57.5,0,70.7,73.6,70.6
20160517161500,754.4,410.0,424.76,56.3043,40,57.5,0,70.5,73.6,70.6
20160517163000,754.4,410.0,418.2,55.4348,40,57.5,0,70.4,73.6,70.6
20160517164500,754.4,410.0,418.2,55.4348,40,57.5,100,70.3,73.6,70.6
20160517170000,754.4,410.0,418.2,55.4348,40,57.5,100,70.3,73.6,70.6
20160517171500,754.4,410.0,418.2,55.4348,40,56.8,100,70.2,73.6,70.6
20160517173000,754.4,410.0,418.2,55.4348,40,56.8,100,70.2,73.6,70.6
20160517174500,754.4,410.0,408.36,54.1304,40,56.8,100,70.1,73.6,70.6
20160517180000,754.4,410.0,414.92,55.0,40,56.8,100,70.2,73.6,70.6
20160517181500,754.4,410.0,414.92,55.0,40,56.8,100,70.1,73.6,70.6
20160517183000,754.4,410.0,414.92,55.0,40,71.0,100,70.7,73.6,70.6
20160517184500,754.4,410.0,426.4,56.5217,40,57.2,100,70.3,73.6,70.6
20160517190000,754.4,410.0,421.48,55.8696,40,57.2,100,69.8,73.6,70.6
20160517191500,754.4,410.0,431.32,57.1739,40,62.5,100,69.8,73.6,70.6
20160517193000,754.4,410.0,431.32,57.1739,40,64.9,100,70.5,73.6,70.6
20160517194500,754.4,410.0,431.32,57.1739,40,64.9,100,70.5,73.6,70.6
20160517200000,754.4,410.0,424.76,56.3043,39,64.9,100,70.8,73.6,70.6
20160517201500,754.4,410.0,424.76,56.3043,39,60.0,0,70.8,73.6,70.6
20160517203000,754.4,410.0,424.76,56.3043,39,56.4,0,70.4,73.6,70.6
20160517204500,754.4,410.0,418.2,55.4348,39,57.1,100,70.3,73.6,70.6
20160517210000,754.4,410.0,401.8,53.2609,39,57.1,100,70.2,73.6,70.6
20160517211500,754.4,410.0,401.8,53.2609,39,57.1,100,70.3,73.6,70.6
20160517213000,754.4,410.0,401.8,53.2609,39,56.0,100,70.2,73.6,70.6
20160517214500,754.4,410.0,401.8,53.2609,39,56.0,100,70.1,73.6,70.6
20160517220000,754.4,410.0,401.8,53.2609,39,58.9,100,70.0,73.6,70.6
20160517221500,754.4,410.0,401.8,53.2609,39,70.6,100,70.8,73.6,70.6
20160517223000,754.4,410.0,401.8,53.2609,39,57.6,100,70.3,73.6,70.6
20160517224500,754.4,410.0,401.8,53.2609,39,56.4,100,70.1,73.6,70.6
20160517230000,754.4,410.0,396.88,52.6087,39,56.4,100,69.9,73.6,70.6
20160517231500,754.4,410.0,401.8,53.2609,39,71.1,100,70.3,73.6,70.6
20160517233000,754.4,410.0,418.2,55.4348,39,65.8,100,70.6,73.6,70.6
20160517234500,754.4,410.0,423.12,56.087,39,65.8,100,70.7,73.6,70.6
20160518000000,754.4,410.0,416.56,55.2174,39,64.9,100,70.7,73.6,70.6
20160518001500,754.4,410.0,416.56,55.2174,39,65.8,100,70.8,73.6,70.6
20160518003000,754.4,410.0,423.12,56.087,39,65.8,100,70.8,73.6,70.6
20160518004500,754.4,410.0,423.12,56.087,39,65.8,100,70.8,73.6,70.6
20160518010000,754.4,410.0,423.12,56.087,39,64.8,100,70.5,73.6,70.6
20160518011500,754.4,410.0,400.16,53.0435,39,57.2,100,70.2,73.6,70.6
20160518013000,754.4,410.0,391.96,51.9565,39,57.2,100,69.8,73.6,70.6
20160518014500,754.4,410.0,391.96,51.9565,39,69.1,100,70.2,73.6,70.6
20160518020000,754.4,410.0,385.4,51.087,39,64.8,100,70.5,73.6,70.6
20160518021500,754.4,410.0,385.4,51.087,39,65.8,100,70.6,73.6,70.6
20160518023000,754.4,410.0,395.24,52.3913,39,63.6,100,70.6,73.6,70.6
20160518024500,754.4,410.0,385.4,51.087,39,65.3,100,70.7,73.6,70.6
20160518030000,754.4,410.0,400.16,53.0435,39,65.3,100,70.7,73.6,70.6
20160518031500,754.4,410.0,400.16,53.0435,39,66.2,100,70.8,73.6,70.6
20160518033000,754.4,410.0,400.16,53.0435,39,65.3,100,70.8,73.6,70.6
20160518034500,754.4,410.0,400.16,53.0435,39,64.4,100,70.7,73.6,70.6
20160518040000,754.4,410.0,400.16,53.0435,39,64.4,100,70.7,73.6,70.6
20160518041500,754.4,410.0,400.16,53.0435,39,64.4,100,70.7,73.6,70.6
20160518043000,754.4,410.0,405.08,53.6956,39,65.3,100,70.7,73.6,70.6
20160518044500,754.4,410.0,418.2,55.4348,39,63.5,100,70.7,73.6,70.6
20160518050000,754.4,410.0,424.76,56.3043,39,64.4,100,70.7,73.6,70.6
20160518051500,754.4,410.0,414.92,55.0,39,64.4,100,70.7,73.6,70.6
20160518053000,754.4,410.0,414.92,55.0,39,64.4,100,70.6,73.6,70.6
20160518054500,754.4,410.0,414.92,55.0,39,62.9,100,70.8,73.6,70.6
20160518060000,754.4,410.0,414.92,55.0,39,55.9,100,70.3,73.6,70.6
20160518061500,754.4,410.0,414.92,55.0,39,57.1,100,70.1,73.6,70.6
20160518063000,754.4,410.0,414.92,55.0,39,55.6,100,69.9,73.6,70.6
20160518064500,754.4,410.0,405.08,53.6956,39,66.8,100,70.1,73.6,70.6
20160518070000,754.4,410.0,400.16,53.0435,39,68.7,100,70.6,73.6,70.6
20160518071500,754.4,410.0,395.24,52.3913,39,60.4,0,70.8,73.6,70.6
20160518073000,754.4,410.0,400.16,53.0435,39,56.7,100,70.0,73.6,70.6
20160518074500,754.4,410.0,395.24,52.3913,39,56.7,100,69.7,73.6,70.6
20160518080000,754.4,410.0,400.16,53.0435,39,66.3,100,70.5,73.6,70.6
20160518081500,754.4,410.0,410.0,54.3478,39,66.3,100,70.5,73.6,70.6
20160518083000,754.4,410.0,414.92,55.0,39,64.0,100,70.4,73.6,70.6
20160518084500,754.4,410.0,414.92,55.0,39,64.0,100,70.4,73.6,70.6
20160518090000,754.4,410.0,414.92,55.0,39,67.0,100,70.1,73.6,70.6
20160518091500,754.4,410.0,423.12,56.087,39,70.5,100,70.3,73.6,70.6
20160518093000,754.4,410.0,416.56,55.2174,39,70.5,100,70.5,73.6,70.6
20160518094500,754.4,410.0,416.56,55.2174,39,69.1,100,70.6,73.6,70.6
20160518100000,754.4,410.0,421.48,55.8696,39,69.1,100,70.7,73.6,70.6
20160518101500,754.4,410.0,413.28,54.7826,39,69.1,100,70.8,73.6,70.6
20160518103000,754.4,410.0,413.28,54.7826,39,71.1,100,70.8,73.6,70.6
20160518104500,754.4,410.0,413.28,54.7826,39,70.1,100,70.8,73.6,70.6
20160518110000,754.4,410.0,413.28,54.7826,39,57.6,100,70.0,73.6,70.6
20160518111500,754.4,410.0,405.08,53.6956,39,64.7,100,69.6,73.6,70.6
20160518113000,754.4,410.0,418.2,55.4348,40,63.7,0,71.1,73.6,70.6
20160518114500,754.4,410.0,426.4,56.5217,41,57.6,0,72.3,73.6,70.6
20160518120000,754.4,410.0,436.24,57.8261,41,57.6,100,70.2,73.6,70.6
20160518121500,754.4,410.0,436.24,57.8261,41,68.5,100,69.6,73.6,70.6
20160518123000,754.4,410.0,500.2,66.3043,44,57.6,0,72.1,73.6,70.6
20160518124500,754.4,410.0,426.4,56.5217,40,56.8,100,69.7,73.6,70.6
20160518130000,754.4,410.0,421.48,55.8696,40,71.6,100,70.0,73.6,70.6
20160518131500,754.4,410.0,421.48,55.8696,40,70.1,100,70.3,73.6,70.6
20160518133000,754.4,410.0,421.48,55.8696,40,71.5,100,70.4,73.6,70.6
20160518134500,754.4,410.0,416.56,55.2174,40,70.1,100,70.3,73.6,70.6
20160518140000,754.4,410.0,416.56,55.2174,40,70.1,100,70.4,73.6,70.6
20160518141500,754.4,410.0,416.56,55.2174,40,70.1,100,70.5,73.6,70.6
20160518143000,754.4,410.0,416.56,55.2174,40,70.1,100,70.5,73.6,70.6
20160518144500,754.4,410.0,423.12,56.087,40,71.5,100,70.5,73.6,70.6
20160518150000,754.4,410.0,423.12,56.087,40,70.1,100,70.5,73.6,70.6
20160518151500,754.4,410.0,431.32,57.1739,40,70.1,100,70.7,73.6,70.6
20160518153000,754.4,410.0,431.32,57.1739,40,61.3,0,70.8,73.6,70.6
20160518154500,754.4,410.0,431.32,57.1739,40,57.6,100,70.0,73.6,70.6
20160518160000,754.4,410.0,431.32,57.1739,40,72.9,100,69.6,73.6,70.6
20160518161500,754.4,410.0,431.32,57.1739,40,65.3,100,70.3,73.6,70.6
20160518163000,754.4,410.0,423.12,56.087,39,66.3,100,70.2,73.6,70.6
20160518164500,754.4,410.0,423.12,56.087,39,67.3,100,70.6,73.6,70.6
20160518170000,754.4,410.0,423.12,56.087,39,67.3,100,70.5,73.6,70.6
20160518171500,754.4,410.0,418.2,55.4348,39,67.3,100,70.3,73.6,70.6
20160518173000,754.4,410.0,418.2,55.4348,39,67.3,100,70.5,73.6,70.6
20160518174500,754.4,410.0,408.36,54.1304,39,67.3,100,70.7,73.6,70.6
20160518180000,754.4,410.0,408.36,54.1304,39,58.8,0,70.8,73.6,70.6
20160518181500,754.4,410.0,429.68,56.9565,39,56.4,100,70.2,73.6,70.6
20160518183000,754.4,410.0,424.76,56.3043,39,57.1,100,69.6,73.6,70.6
20160518184500,754.4,410.0,424.76,56.3043,39,57.1,0,70.9,73.6,70.6
20160518190000,754.4,410.0,424.76,56.3043,39,57.1,0,71.0,73.6,70.6
20160518191500,754.4,410.0,416.56,55.2174,39,56.3,0,71.0,73.6,70.6
20160518193000,754.4,410.0,423.12,56.087,39,56.3,0,71.3,73.6,70.6
20160518194500,754.4,410.0,434.6,57.6087,39,56.3,0,71.1,73.6,70.6
20160518200000,754.4,410.0,424.76,56.3043,39,56.3,0,71.2,73.6,70.6
20160518201500,754.4,410.0,424.76,56.3043,39,56.3,0,71.3,73.6,70.6
20160518203000,754.4,410.0,414.92,55.0,39,56.3,0,71.2,73.6,70.6
20160518204500,754.4,410.0,421.48,55.8696,39,56.3,0,71.0,73.6,70.6
20160518210000,754.4,410.0,426.4,56.5217,39,56.3,0,70.8,73.6,70.6
20160518211500,754.4,410.0,414.92,55.0,39,56.3,0,70.8,73.6,70.6
20160518213000,754.4,410.0,421.48,55.8696,39,56.3,0,70.5,73.6,70.6
20160518214500,754.4,410.0,429.68,56.9565,39,56.3,0,71.3,73.6,70.6
20160518220000,754.4,410.0,416.56,55.2174,39,56.3,0,71.4,73.6,70.6
20160518221500,754.4,410.0,424.76,56.3043,39,56.3,0,71.4,73.6,70.6
20160518223000,754.4,410.0,424.76,56.3043,39,56.3,0,71.4,73.6,70.6
20160518224500,754.4,410.0,424.76,56.3043,39,56.3,0,71.6,73.6,70.6
20160518230000,754.4,410.0,401.8,53.2609,39,56.3,0,70.8,73.6,70.6
20160518231500,754.4,410.0,408.36,54.1304,39,56.3,0,71.6,73.6,70.6
20160518233000,754.4,410.0,416.56,55.2174,39,56.3,0,71.6,73.6,70.6
20160518234500,754.4,410.0,421.48,55.8696,39,56.3,0,71.6,73.6,70.6
20160519000000,754.4,410.0,421.48,55.8696,39,56.3,0,71.6,73.6,70.6
20160519001500,754.4,410.0,421.48,55.8696,39,56.3,100,70.3,73.6,70.6
20160519003000,754.4,410.0,416.56,55.2174,39,56.3,100,69.7,73.6,70.6
20160519004500,754.4,410.0,416.56,55.2174,39,70.2,100,70.1,73.6,70.6
20160519010000,754.4,410.0,416.56,55.2174,39,64.0,100,70.8,73.6,70.6
20160519011500,754.4,410.0,416.56,55.2174,39,56.4,0,71.4,73.6,70.6
20160519013000,754.4,410.0,421.48,55.8696,39,56.4,0,71.5,73.6,70.6
20160519014500,754.4,410.0,421.48,55.8696,39,56.4,0,71.6,73.6,70.6
20160519020000,754.4,410.0,429.68,56.9565,39,56.4,0,71.7,73.6,70.6
20160519021500,754.4,410.0,424.76,56.3043,39,56.4,0,71.3,73.6,70.6
20160519023000,754.4,410.0,418.2,55.4348,39,56.4,0,71.6,73.6,70.6
20160519024500,754.4,410.0,423.12,56.087,39,56.4,0,71.3,73.6,70.6
20160519030000,754.4,410.0,423.12,56.087,39,56.4,0,71.3,73.6,70.6
20160519031500,754.4,410.0,418.2,55.4348,40,56.4,0,71.9,73.6,70.6
20160519033000,754.4,410.0,418.2,55.4348,40,55.6,0,71.8,73.6,70.6
20160519034500,754.4,410.0,418.2,55.4348,40,55.6,0,71.5,73.6,70.6
20160519040000,754.4,410.0,410.0,54.3478,40,55.6,0,71.6,73.6,70.6
20160519041500,754.4,410.0,416.56,55.2174,40,55.6,0,71.7,73.6,70.6
20160519043000,754.4,410.0,424.76,56.3043,40,56.3,0,71.8,73.6,70.6
20160519044500,754.4,410.0,424.76,56.3043,40,55.6,0,72.0,73.6,70.6
20160519050000,754.4,410.0,414.92,55.0,40,56.3,0,72.3,73.6,70.6
20160519051500,754.4,410.0,423.12,56.087,40,56.3,0,72.4,73.6,70.6
20160519053000,754.4,410.0,423.12,56.087,40,56.3,0,72.4,73.6,70.6
20160519054500,754.4,410.0,434.6,57.6087,40,56.3,0,72.2,73.6,70.6
20160519060000,754.4,410.0,421.48,55.8696,39,56.3,0,72.1,73.6,70.6
20160519061500,754.4,410.0,416.56,55.2174,39,56.3,0,71.7,73.6,70.6
20160519063000,754.4,410.0,424.76,56.3043,39,56.3,0,70.5,73.6,70.6
20160519064500,754.4,410.0,406.72,53.913,39,56.3,100,70.0,73.6,70.6
20160519070000,754.4,410.0,400.16,53.0435,39,61.1,100,69.6,73.6,70.6
20160519071500,754.4,410.0,406.72,53.913,39,71.5,100,70.3,73.6,70.6
20160519073000,754.4,410.0,400.16,53.0435,39,70.1,100,70.5,73.6,70.6
20160519074500,754.4,410.0,406.72,53.913,39,70.1,100,70.7,73.6,70.6
20160519080000,754.4,410.0,406.72,53.913,39,68.2,100,70.5,73.6,70.6
20160519081500,754.4,410.0,421.48,55.8696,39,69.6,100,70.7,73.6,70.6
20160519083000,754.4,410.0,416.56,55.2174,39,57.2,0,70.5,73.6,70.6
20160519084500,754.4,410.0,424.76,56.3043,39,57.2,100,69.9,73.6,70.6
20160519090000,754.4,410.0,416.56,55.2174,39,67.2,100,69.8,73.6,70.6
20160519091500,754.4,410.0,416.56,55.2174,39,72.5,100,70.2,73.6,70.6
20160519093000,754.4,410.0,410.0,54.3478,39,71.3,100,70.5,73.6,70.6
20160519094500,754.4,410.0,410.0,54.3478,39,63.2,0,70.9,73.6,70.6
20160519100000,754.4,410.0,410.0,54.3478,39,56.4,0,70.4,73.6,70.6
20160519101500,754.4,410.0,410.0,54.3478,39,57.1,100,69.7,73.6,70.6
20160519103000,754.4,410.0,410.0,54.3478,39,73.4,100,69.9,73.6,70.6
20160519104500,754.4,410.0,405.08,53.6956,39,71.6,100,70.6,73.6,70.6
20160519110000,754.4,410.0,405.08,53.6956,39,63.4,0,70.8,73.6,70.6
20160519111500,754.4,410.0,405.08,53.6956,39,56.8,100,69.9,73.6,70.6
20160519113000,754.4,410.0,405.08,53.6956,39,72.4,100,69.7,73.6,70.6
20160519114500,754.4,410.0,405.08,53.6956,39,61.2,100,70.3,73.6,70.6
20160519120000,754.4,410.0,405.08,53.6956,39,71.4,100,70.3,73.6,70.6
20160519121500,754.4,410.0,396.88,52.6087,39,71.4,100,70.6,73.6,70.6
20160519123000,754.4,410.0,401.8,53.2609,39,70.6,100,70.7,73.6,70.6
20160519124500,754.4,410.0,410.0,54.3478,39,72.5,100,70.8,73.6,70.6
20160519130000,754.4,410.0,410.0,54.3478,39,69.4,100,70.8,73.6,70.6
20160519131500,754.4,410.0,410.0,54.3478,39,58.0,0,70.5,73.6,70.6
20160519133000,754.4,410.0,410.0,54.3478,39,57.2,100,69.9,73.6,70.6
20160519134500,754.4,410.0,410.0,54.3478,39,70.4,100,69.7,73.6,70.6
20160519140000,754.4,410.0,410.0,54.3478,39,65.8,100,70.6,73.6,70.6
20160519141500,754.4,410.0,410.0,54.3478,39,66.7,100,70.7,73.6,70.6
20160519143000,754.4,410.0,414.92,55.0,39,64.9,100,70.6,73.6,70.6
20160519144500,754.4,410.0,414.92,55.0,39,66.7,100,70.8,73.6,70.6
20160519150000,754.4,410.0,414.92,55.0,39,58.0,0,70.6,73.6,70.6
20160519151500,754.4,410.0,421.48,55.8696,39,58.0,100,70.2,73.6,70.6
20160519153000,754.4,410.0,421.48,55.8696,39,57.2,100,70.0,73.6,70.6
20160519154500,754.4,410.0,421.48,55.8696,39,68.1,100,69.8,73.6,70.6
20160519160000,754.4,410.0,421.48,55.8696,39,69.2,100,70.7,73.6,70.6
20160519161500,754.4,410.0,416.56,55.2174,39,59.6,0,70.7,73.6,70.6
20160519163000,754.4,410.0,416.56,55.2174,39,57.6,0,70.4,73.6,70.6
20160519164500,754.4,410.0,408.36,54.1304,39,57.6,100,69.8,73.6,70.6
20160519170000,754.4,410.0,408.36,54.1304,39,70.1,100,70.0,73.6,70.6
20160519171500,754.4,410.0,414.92,55.0,39,66.3,100,70.4,73.6,70.6
20160519173000,754.4,410.0,414.92,55.0,39,65.3,100,70.3,73.6,70.6
20160519174500,754.4,410.0,424.76,56.3043,39,65.3,100,70.3,73.6,70.6
20160519180000,754.4,410.0,414.92,55.0,39,64.4,100,70.5,73.6,70.6
20160519181500,754.4,410.0,401.8,53.2609,39,65.8,100,70.6,73.6,70.6
20160519183000,754.4,410.0,401.8,53.2609,39,64.9,100,70.6,73.6,70.6
20160519184500,754.4,410.0,406.72,53.913,39,58.4,0,71.2,73.6,70.6
20160519190000,754.4,410.0,406.72,53.913,39,57.2,0,71.4,73.6,70.6
20160519191500,754.4,410.0,406.72,53.913,39,57.2,0,71.4,73.6,70.6
20160519193000,754.4,410.0,400.16,53.0435,39,57.2,0,71.7,73.6,70.6
20160519194500,754.4,410.0,406.72,53.913,39,57.2,0,72.0,73.6,70.6
20160519200000,754.4,410.0,401.8,53.2609,39,57.2,0,72.2,73.6,70.6
20160519201500,754.4,410.0,408.36,54.1304,39,57.2,0,72.2,73.6,70.6
20160519203000,754.4,410.0,408.36,54.1304,39,57.2,0,72.0,73.6,70.6
