PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519204500,754.4,410.0,408.36,54.1304,39,57.2,0,71.3,73.6,70.6
20160519210000,754.4,410.0,414.92,55.0,39,57.2,0,70.3,73.6,70.6
20160519211500,754.4,410.0,414.92,55.0,39,57.2,100,70.2,73.6,70.6
20160519213000,754.4,410.0,431.32,57.1739,39,56.0,100,70.7,73.6,70.6
20160519214500,754.4,410.0,426.4,56.5217,39,56.7,0,71.1,73.6,70.6
20160519220000,754.4,410.0,457.56,60.6522,42,56.7,0,71.6,73.6,70.6
20160519221500,754.4,410.0,441.16,58.4783,40,56.0,0,71.2,73.6,70.6
20160519223000,754.4,410.0,436.24,57.8261,41,56.0,0,71.3,73.6,70.6
20160519224500,754.4,410.0,429.68,56.9565,40,56.7,0,71.0,73.6,70.6
20160519230000,754.4,410.0,421.48,55.8696,39,56.7,0,71.5,73.6,70.6
20160519231500,754.4,410.0,426.4,56.5217,39,56.0,0,71.3,73.6,70.6
20160519233000,754.4,410.0,416.56,55.2174,39,56.0,0,71.3,73.6,70.6
20160519234500,754.4,410.0,421.48,55.8696,39,56.0,0,71.1,73.6,70.6
20160520000000,754.4,410.0,432.96,57.3913,40,56.7,0,72.2,73.6,70.6
20160520001500,754.4,410.0,533.0,70.6522,45,55.9,0,72.8,73.6,70.6
20160520003000,754.4,410.0,429.68,56.9565,39,55.9,0,72.1,73.6,70.6
20160520004500,754.4,410.0,424.76,56.3043,39,55.9,0,71.8,73.6,70.6
20160520010000,754.4,410.0,429.68,56.9565,39,56.7,0,71.8,73.6,70.6
20160520011500,754.4,410.0,424.76,56.3043,39,56.7,0,71.6,73.6,70.6
20160520013000,754.4,410.0,424.76,56.3043,39,56.7,0,70.9,73.6,70.6
20160520014500,754.4,410.0,424.76,56.3043,39,56.7,100,70.0,73.6,70.6
20160520020000,754.4,410.0,432.96,57.3913,39,68.7,100,69.7,73.6,70.6
20160520021500,754.4,410.0,432.96,57.3913,39,65.4,100,70.2,73.6,70.6
20160520023000,754.4,410.0,424.76,56.3043,39,65.4,100,70.3,73.6,70.6
20160520024500,754.4,410.0,424.76,56.3043,40,57.1,0,71.0,73.6,70.6
20160520030000,754.4,410.0,424.76,56.3043,40,56.4,0,71.0,73.6,70.6
20160520031500,754.4,410.0,432.96,57.3913,40,56.4,0,71.0,73.6,70.6
20160520033000,754.4,410.0,416.56,55.2174,39,56.4,0,70.8,73.6,70.6
20160520034500,754.4,410.0,405.08,53.6956,39,56.4,0,70.7,73.6,70.6
20160520040000,754.4,410.0,400.16,53.0435,39,56.4,0,70.8,73.6,70.6
20160520041500,754.4,410.0,414.92,55.0,39,56.4,0,70.8,73.6,70.6
20160520043000,754.4,410.0,414.92,55.0,39,56.4,0,70.8,73.6,70.6
20160520044500,754.4,410.0,424.76,56.3043,39,56.4,0,70.8,73.6,70.6
20160520050000,754.4,410.0,424.76,56.3043,39,56.4,0,70.8,73.6,70.6
20160520051500,754.4,410.0,431.32,57.1739,39,56.4,0,70.7,73.6,70.6
20160520053000,754.4,410.0,431.32,57.1739,39,56.4,0,70.7,73.6,70.6
20160520054500,754.4,410.0,424.76,56.3043,39,55.6,0,70.4,73.6,70.6
20160520060000,754.4,410.0,424.76,56.3043,39,55.6,0,70.4,73.6,70.6
20160520061500,754.4,410.0,424.76,56.3043,39,56.4,0,70.4,73.6,70.6
20160520063000,754.4,410.0,414.92,55.0,39,56.4,100,69.7,73.6,70.6
20160520064500,754.4,410.0,414.92,55.0,39,71.3,100,70.0,73.6,70.6
20160520070000,754.4,410.0,400.16,53.0435,39,65.8,100,70.4,73.6,70.6
20160520071500,754.4,410.0,400.16,53.0435,39,64.4,100,70.4,73.6,70.6
20160520073000,754.4,410.0,405.08,53.6956,39,64.4,100,70.3,73.6,70.6
20160520074500,754.4,410.0,400.16,53.0435,39,64.4,100,70.3,73.6,70.6
20160520080000,754.4,410.0,400.16,53.0435,39,65.8,100,70.3,73.6,70.6
20160520081500,754.4,410.0,400.16,53.0435,39,69.1,100,70.3,73.6,70.6
20160520083000,754.4,410.0,405.08,53.6956,39,70.5,100,70.5,73.6,70.6
20160520084500,754.4,410.0,405.08,53.6956,39,59.6,0,70.6,73.6,70.6
20160520090000,754.4,410.0,405.08,53.6956,39,57.5,100,69.9,73.6,70.6
20160520091500,754.4,410.0,405.08,53.6956,39,73.2,100,69.8,73.6,70.6
20160520093000,754.4,410.0,396.88,52.6087,39,70.6,100,70.5,73.6,70.6
20160520094500,754.4,410.0,396.88,52.6087,39,70.6,100,70.5,73.6,70.6
20160520100000,754.4,410.0,396.88,52.6087,39,70.6,100,70.4,73.6,70.6
20160520101500,754.4,410.0,396.88,52.6087,39,72.0,100,70.5,73.6,70.6
20160520103000,754.4,410.0,396.88,52.6087,39,72.0,100,70.6,73.6,70.6
20160520104500,754.4,410.0,396.88,52.6087,39,72.0,100,70.7,73.6,70.6
20160520110000,754.4,410.0,396.88,52.6087,39,58.4,100,70.3,73.6,70.6
20160520111500,754.4,410.0,396.88,52.6087,39,57.1,100,69.7,73.6,70.6
20160520113000,754.4,410.0,396.88,52.6087,39,72.5,100,70.2,73.6,70.6
20160520114500,754.4,410.0,396.88,52.6087,39,65.8,100,70.3,73.6,70.6
20160520120000,754.4,410.0,396.88,52.6087,39,65.8,100,70.2,73.6,70.6
20160520121500,754.4,410.0,408.36,54.1304,39,65.8,100,70.3,73.6,70.6
20160520123000,754.4,410.0,401.8,53.2609,39,72.0,100,70.4,73.6,70.6
20160520124500,754.4,410.0,401.8,53.2609,39,73.4,100,70.7,73.6,70.6
20160520130000,754.4,410.0,401.8,53.2609,39,71.5,100,70.8,73.6,70.6
20160520131500,754.4,410.0,401.8,53.2609,39,65.9,100,70.8,73.6,70.6
20160520133000,754.4,410.0,401.8,53.2609,39,57.6,100,69.7,73.6,70.6
20160520134500,754.4,410.0,410.0,54.3478,39,73.4,100,69.9,73.6,70.6
20160520140000,754.4,410.0,401.8,53.2609,39,73.4,100,70.7,73.6,70.6
20160520141500,754.4,410.0,401.8,53.2609,39,70.6,100,70.8,73.6,70.6
20160520143000,754.4,410.0,406.72,53.913,39,70.6,100,70.8,73.6,70.6
20160520144500,754.4,410.0,414.92,55.0,39,58.0,100,70.0,73.6,70.6
20160520150000,754.4,410.0,414.92,55.0,39,62.8,100,69.6,73.6,70.6
20160520151500,754.4,410.0,414.92,55.0,39,66.3,100,69.8,73.6,70.6
20160520153000,754.4,410.0,414.92,55.0,39,79.1,100,70.5,73.6,70.6
20160520154500,754.4,410.0,414.92,55.0,39,59.6,0,70.4,73.6,70.6
20160520160000,754.4,410.0,414.92,55.0,39,58.7,100,69.4,73.6,70.6
20160520161500,754.4,410.0,414.92,55.0,39,72.4,100,70.1,73.6,70.6
20160520163000,754.4,410.0,414.92,55.0,39,72.4,100,70.5,73.6,70.6
20160520164500,754.4,410.0,405.08,53.6956,39,74.0,100,70.6,73.6,70.6
20160520170000,754.4,410.0,405.08,53.6956,39,73.0,100,70.8,73.6,70.6
20160520171500,754.4,410.0,410.0,54.3478,39,74.1,100,70.8,73.6,70.6
20160520173000,754.4,410.0,410.0,54.3478,39,57.2,100,69.6,73.6,70.6
20160520174500,754.4,410.0,410.0,54.3478,39,74.0,100,70.2,73.6,70.6
20160520180000,754.4,410.0,410.0,54.3478,39,66.7,100,70.1,73.6,70.6
20160520181500,754.4,410.0,410.0,54.3478,39,65.8,100,70.2,73.6,70.6
20160520183000,754.4,410.0,410.0,54.3478,39,71.5,100,70.3,73.6,70.6
20160520184500,754.4,410.0,410.0,54.3478,39,70.1,100,70.7,73.6,70.6
20160520190000,754.4,410.0,418.2,55.4348,39,58.4,100,70.2,73.6,70.6
20160520191500,754.4,410.0,408.36,54.1304,39,64.6,100,69.4,73.6,70.6
20160520193000,754.4,410.0,408.36,54.1304,39,67.3,100,70.3,73.6,70.6
20160520194500,754.4,410.0,408.36,54.1304,39,67.3,100,70.1,73.6,70.6
20160520200000,754.4,410.0,408.36,54.1304,39,70.5,100,70.5,73.6,70.6
20160520201500,754.4,410.0,408.36,54.1304,39,72.0,100,70.7,73.6,70.6
20160520203000,754.4,410.0,408.36,54.1304,39,72.0,100,70.8,73.6,70.6
20160520204500,754.4,410.0,408.36,54.1304,39,72.0,100,70.8,73.6,70.6
20160520210000,754.4,410.0,408.36,54.1304,39,72.0,100,70.8,73.6,70.6
20160520211500,754.4,410.0,408.36,54.1304,39,57.1,100,69.8,73.6,70.6
20160520213000,754.4,410.0,416.56,55.2174,39,71.6,100,70.0,73.6,70.6
20160520214500,754.4,410.0,416.56,55.2174,39,66.3,100,70.2,73.6,70.6
20160520220000,754.4,410.0,421.48,55.8696,39,71.1,100,70.3,73.6,70.6
20160520221500,754.4,410.0,421.48,55.8696,39,71.1,100,70.4,73.6,70.6
20160520223000,754.4,410.0,421.48,55.8696,39,71.1,100,70.6,73.6,70.6
20160520224500,754.4,410.0,421.48,55.8696,39,71.1,100,70.7,73.6,70.6
20160520230000,754.4,410.0,421.48,55.8696,39,68.7,100,70.7,73.6,70.6
20160520231500,754.4,410.0,421.48,55.8696,39,70.5,100,70.7,73.6,70.6
20160520233000,754.4,410.0,421.48,55.8696,39,71.5,100,70.8,73.6,70.6
20160520234500,754.4,410.0,408.36,54.1304,39,71.5,100,70.8,73.6,70.6
20160521000000,754.4,410.0,413.28,54.7826,39,69.7,100,70.8,73.6,70.6
20160521001500,754.4,410.0,408.36,54.1304,39,71.5,100,70.8,73.6,70.6
20160521003000,754.4,410.0,408.36,54.1304,39,58.0,100,70.3,73.6,70.6
20160521004500,754.4,410.0,401.8,53.2609,39,58.0,100,69.4,73.6,70.6
20160521010000,754.4,410.0,401.8,53.2609,39,66.3,100,70.3,73.6,70.6
20160521011500,754.4,410.0,406.72,53.913,39,57.4,100,69.9,73.6,70.6
20160521013000,754.4,410.0,391.96,51.9565,39,72.9,100,69.7,73.6,70.6
20160521014500,754.4,410.0,391.96,51.9565,39,68.0,100,70.3,73.6,70.6
20160521020000,754.4,410.0,391.96,51.9565,39,65.8,100,70.1,73.6,70.6
20160521021500,754.4,410.0,391.96,51.9565,39,69.1,100,70.4,73.6,70.6
20160521023000,754.4,410.0,391.96,51.9565,39,70.1,100,70.5,73.6,70.6
20160521024500,754.4,410.0,391.96,51.9565,39,71.1,100,70.7,73.6,70.6
20160521030000,754.4,410.0,391.96,51.9565,39,70.1,100,70.8,73.6,70.6
20160521031500,754.4,410.0,391.96,51.9565,39,70.1,100,70.8,73.6,70.6
20160521033000,754.4,410.0,387.04,51.3043,39,56.9,0,70.4,73.6,70.6
20160521034500,754.4,410.0,387.04,51.3043,39,56.9,100,69.6,73.6,70.6
20160521040000,754.4,410.0,387.04,51.3043,39,73.4,100,70.2,73.6,70.6
20160521041500,754.4,410.0,396.88,52.6087,39,65.3,100,70.3,73.6,70.6
20160521043000,754.4,410.0,388.68,51.5217,39,65.3,100,70.3,73.6,70.6
20160521044500,754.4,410.0,396.88,52.6087,39,64.0,100,70.4,73.6,70.6
20160521050000,754.4,410.0,396.88,52.6087,39,66.7,100,70.4,73.6,70.6
20160521051500,754.4,410.0,396.88,52.6087,39,64.9,100,70.3,73.6,70.6
20160521053000,754.4,410.0,396.88,52.6087,39,70.1,100,70.5,73.6,70.6
20160521054500,754.4,410.0,391.96,51.9565,39,71.7,100,70.8,73.6,70.6
20160521060000,754.4,410.0,410.0,54.3478,39,59.7,0,70.7,73.6,70.6
20160521061500,754.4,410.0,405.08,53.6956,39,57.5,100,69.8,73.6,70.6
20160521063000,754.4,410.0,413.28,54.7826,39,70.1,100,69.8,73.6,70.6
20160521064500,754.4,410.0,413.28,54.7826,39,70.1,100,70.5,73.6,70.6
20160521070000,754.4,410.0,405.08,53.6956,39,68.2,100,70.7,73.6,70.6
20160521071500,754.4,410.0,405.08,53.6956,39,56.4,0,70.5,73.6,70.6
20160521073000,754.4,410.0,405.08,53.6956,39,56.4,100,69.7,73.6,70.6
20160521074500,754.4,410.0,405.08,53.6956,39,71.0,100,70.0,73.6,70.6
20160521080000,754.4,410.0,400.16,53.0435,39,64.8,100,70.3,73.6,70.6
20160521081500,754.4,410.0,395.24,52.3913,39,68.1,100,70.1,73.6,70.6
20160521083000,754.4,410.0,395.24,52.3913,39,71.5,100,70.4,73.6,70.6
20160521084500,754.4,410.0,395.24,52.3913,39,69.7,100,70.5,73.6,70.6
20160521090000,754.4,410.0,395.24,52.3913,39,69.7,100,70.4,73.6,70.6
20160521091500,754.4,410.0,395.24,52.3913,39,72.0,100,70.5,73.6,70.6
20160521093000,754.4,410.0,395.24,52.3913,39,72.0,100,70.6,73.6,70.6
20160521094500,754.4,410.0,395.24,52.3913,39,70.6,100,70.7,73.6,70.6
20160521100000,754.4,410.0,388.68,51.5217,39,69.7,100,70.7,73.6,70.6
20160521101500,754.4,410.0,396.88,52.6087,39,71.7,100,70.8,73.6,70.6
20160521103000,754.4,410.0,396.88,52.6087,39,57.2,100,69.8,73.6,70.6
20160521104500,754.4,410.0,396.88,52.6087,39,71.6,100,70.0,73.6,70.6
20160521110000,754.4,410.0,396.88,52.6087,39,65.3,100,70.2,73.6,70.6
20160521111500,754.4,410.0,396.88,52.6087,39,71.0,100,70.3,73.6,70.6
20160521113000,754.4,410.0,396.88,52.6087,39,71.0,100,70.6,73.6,70.6
20160521114500,754.4,410.0,396.88,52.6087,39,70.1,100,70.7,73.6,70.6
20160521120000,754.4,410.0,408.36,54.1304,39,58.7,100,70.3,73.6,70.6
20160521121500,754.4,410.0,400.16,53.0435,39,57.5,100,69.7,73.6,70.6
20160521123000,754.4,410.0,400.16,53.0435,39,63.7,100,70.5,73.6,70.6
20160521124500,754.4,410.0,400.16,53.0435,39,60.3,100,70.4,73.6,70.6
20160521130000,754.4,410.0,400.16,53.0435,39,60.3,100,70.5,73.6,70.6
20160521131500,754.4,410.0,405.08,53.6956,39,60.3,100,70.4,73.6,70.6
20160521133000,754.4,410.0,395.24,52.3913,39,60.3,100,70.5,73.6,70.6
20160521134500,754.4,410.0,405.08,53.6956,39,60.3,100,70.4,73.6,70.6
20160521140000,754.4,410.0,405.08,53.6956,39,60.3,100,70.5,73.6,70.6
20160521141500,754.4,410.0,391.96,51.9565,39,60.3,100,70.6,73.6,70.6
20160521143000,754.4,410.0,391.96,51.9565,39,60.3,100,70.8,73.6,70.6
20160521144500,754.4,410.0,391.96,51.9565,39,60.3,100,70.8,73.6,70.6
20160521150000,754.4,410.0,391.96,51.9565,39,58.0,0,70.8,73.6,70.6
20160521151500,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521153000,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521154500,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521160000,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521161500,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521163000,754.4,410.0,391.96,51.9565,39,58.0,0,70.7,73.6,70.6
20160521164500,754.4,410.0,391.96,51.9565,39,57.2,0,70.5,73.6,70.6
20160521170000,754.4,410.0,391.96,51.9565,39,57.2,0,70.6,73.6,70.6
20160521171500,754.4,410.0,391.96,51.9565,39,57.2,0,70.7,73.6,70.6
20160521173000,754.4,410.0,391.96,51.9565,39,57.2,0,70.7,73.6,70.6
20160521174500,754.4,410.0,391.96,51.9565,39,57.2,0,70.7,73.6,70.6
20160521180000,754.4,410.0,391.96,51.9565,39,57.2,0,70.6,73.6,70.6
20160521181500,754.4,410.0,391.96,51.9565,39,57.2,100,70.0,73.6,70.6
20160521183000,754.4,410.0,396.88,52.6087,39,57.9,100,69.7,73.6,70.6
20160521184500,754.4,410.0,396.88,52.6087,39,66.8,100,70.5,73.6,70.6
20160521190000,754.4,410.0,401.8,53.2609,39,64.0,100,70.4,73.6,70.6
20160521191500,754.4,410.0,401.8,53.2609,39,64.0,100,70.3,73.6,70.6
20160521193000,754.4,410.0,401.8,53.2609,39,64.0,100,70.3,73.6,70.6
20160521194500,754.4,410.0,401.8,53.2609,39,64.8,100,70.3,73.6,70.6
20160521200000,754.4,410.0,393.6,52.1739,39,69.7,100,70.3,73.6,70.6
20160521201500,754.4,410.0,393.6,52.1739,39,69.7,100,70.7,73.6,70.6
20160521203000,754.4,410.0,393.6,52.1739,39,69.7,100,70.8,73.6,70.6
20160521204500,754.4,410.0,400.16,53.0435,39,58.1,100,70.0,73.6,70.6
20160521210000,754.4,410.0,400.16,53.0435,39,67.2,100,69.6,73.6,70.6
20160521211500,754.4,410.0,391.96,51.9565,39,71.0,100,70.4,73.6,70.6
20160521213000,754.4,410.0,391.96,51.9565,39,64.0,100,70.2,73.6,70.6
20160521214500,754.4,410.0,391.96,51.9565,39,66.7,100,70.3,73.6,70.6
20160521220000,754.4,410.0,400.16,53.0435,39,66.7,100,70.4,73.6,70.6
20160521221500,754.4,410.0,400.16,53.0435,39,65.4,100,70.4,73.6,70.6
20160521223000,754.4,410.0,406.72,53.913,39,65.4,100,70.4,73.6,70.6
20160521224500,754.4,410.0,406.72,53.913,39,67.3,100,70.4,73.6,70.6
20160521230000,754.4,410.0,406.72,53.913,39,66.2,100,70.4,73.6,70.6
20160521231500,754.4,410.0,406.72,53.913,39,64.9,100,70.5,73.6,70.6
20160521233000,754.4,410.0,406.72,53.913,39,64.9,100,70.7,73.6,70.6
20160521234500,754.4,410.0,406.72,53.913,39,65.8,100,70.8,73.6,70.6
20160522000000,754.4,410.0,406.72,53.913,39,65.8,100,70.9,73.6,70.6
20160522001500,754.4,410.0,400.16,53.0435,39,58.0,100,70.2,73.6,70.6
20160522003000,754.4,410.0,400.16,53.0435,39,57.1,100,69.7,73.6,70.6
20160522004500,754.4,410.0,388.68,51.5217,39,68.2,100,70.2,73.6,70.6
20160522010000,754.4,410.0,393.6,52.1739,39,64.9,100,70.5,73.6,70.6
20160522011500,754.4,410.0,387.04,51.3043,39,64.9,100,70.3,73.6,70.6
20160522013000,754.4,410.0,393.6,52.1739,39,64.0,100,70.2,73.6,70.6
20160522014500,754.4,410.0,393.6,52.1739,39,66.7,100,70.3,73.6,70.6
20160522020000,754.4,410.0,393.6,52.1739,39,66.7,100,70.3,73.6,70.6
20160522021500,754.4,410.0,393.6,52.1739,39,70.5,100,70.5,73.6,70.6
20160522023000,754.4,410.0,400.16,53.0435,39,59.2,0,70.7,73.6,70.6
20160522024500,754.4,410.0,400.16,53.0435,39,57.2,100,70.2,73.6,70.6
20160522030000,754.4,410.0,400.16,53.0435,39,57.2,100,69.8,73.6,70.6
20160522031500,754.4,410.0,408.36,54.1304,39,70.5,100,70.3,73.6,70.6
20160522033000,754.4,410.0,400.16,53.0435,39,64.4,100,70.3,73.6,70.6
20160522034500,754.4,410.0,406.72,53.913,39,64.4,100,70.2,73.6,70.6
20160522040000,754.4,410.0,406.72,53.913,39,69.2,100,70.5,73.6,70.6
20160522041500,754.4,410.0,406.72,53.913,39,69.2,100,70.8,73.6,70.6
20160522043000,754.4,410.0,406.72,53.913,39,58.1,100,69.8,73.6,70.6
20160522044500,754.4,410.0,406.72,53.913,39,67.7,100,69.8,73.6,70.6
20160522050000,754.4,410.0,400.16,53.0435,39,69.0,100,70.3,73.6,70.6
20160522051500,754.4,410.0,400.16,53.0435,39,69.0,100,70.5,73.6,70.6
20160522053000,754.4,410.0,395.24,52.3913,39,70.1,100,70.7,73.6,70.6
20160522054500,754.4,410.0,387.04,51.3043,39,70.1,100,70.7,73.6,70.6
20160522060000,754.4,410.0,395.24,52.3913,39,60.0,0,70.6,73.6,70.6
20160522061500,754.4,410.0,395.24,52.3913,39,56.0,100,70.0,73.6,70.6
20160522063000,754.4,410.0,400.16,53.0435,39,70.5,100,69.8,73.6,70.6
20160522064500,754.4,410.0,393.6,52.1739,39,70.5,100,70.5,73.6,70.6
20160522070000,754.4,410.0,393.6,52.1739,39,69.2,100,70.5,73.6,70.6
20160522071500,754.4,410.0,393.6,52.1739,39,70.2,100,70.6,73.6,70.6
20160522073000,754.4,410.0,400.16,53.0435,39,60.9,0,71.2,73.6,70.6
20160522074500,754.4,410.0,405.08,53.6956,39,57.9,0,71.3,73.6,70.6
20160522080000,754.4,410.0,405.08,53.6956,39,57.1,0,71.0,73.6,70.6
20160522081500,754.4,410.0,405.08,53.6956,39,57.1,0,71.3,73.6,70.6
20160522083000,754.4,410.0,405.08,53.6956,39,56.0,0,71.1,73.6,70.6
20160522084500,754.4,410.0,405.08,53.6956,39,56.9,0,71.4,73.6,70.6
20160522090000,754.4,410.0,413.28,54.7826,39,57.5,0,71.2,73.6,70.6
20160522091500,754.4,410.0,405.08,53.6956,39,56.3,0,70.8,73.6,70.6
20160522093000,754.4,410.0,405.08,53.6956,39,56.3,0,70.9,73.6,70.6
20160522094500,754.4,410.0,393.6,52.1739,39,56.3,0,71.0,73.6,70.6
20160522100000,754.4,410.0,393.6,52.1739,39,56.3,0,71.2,73.6,70.6
20160522101500,754.4,410.0,400.16,53.0435,39,57.5,0,71.0,73.6,70.6
20160522103000,754.4,410.0,400.16,53.0435,39,56.4,0,70.8,73.6,70.6
20160522104500,754.4,410.0,400.16,53.0435,39,56.4,0,70.9,73.6,70.6
20160522110000,754.4,410.0,395.24,52.3913,39,56.4,0,71.1,73.6,70.6
20160522111500,754.4,410.0,395.24,52.3913,39,57.5,0,71.5,73.6,70.6
20160522113000,754.4,410.0,395.24,52.3913,39,56.4,0,71.7,73.6,70.6
20160522114500,754.4,410.0,400.16,53.0435,39,56.4,100,70.1,73.6,70.6
20160522120000,754.4,410.0,400.16,53.0435,39,56.4,100,69.6,73.6,70.6
20160522121500,754.4,410.0,400.16,53.0435,39,69.5,100,70.4,73.6,70.6
20160522123000,754.4,410.0,406.72,53.913,39,64.6,100,70.2,73.6,70.6
20160522124500,754.4,410.0,406.72,53.913,39,70.4,100,70.7,73.6,70.6
20160522130000,754.4,410.0,406.72,53.913,39,56.8,0,71.2,73.6,70.6
20160522131500,754.4,410.0,406.72,53.913,39,57.9,0,71.2,73.6,70.6
20160522133000,754.4,410.0,406.72,53.913,39,57.1,0,70.8,73.6,70.6
20160522134500,754.4,410.0,406.72,53.913,39,57.1,0,71.2,73.6,70.6
20160522140000,754.4,410.0,396.88,52.6087,39,56.4,0,71.2,73.6,70.6
20160522141500,754.4,410.0,396.88,52.6087,39,57.1,0,71.4,73.6,70.6
20160522143000,754.4,410.0,396.88,52.6087,39,56.4,0,71.5,73.6,70.6
20160522144500,754.4,410.0,406.72,53.913,40,57.5,0,71.4,73.6,70.6
20160522150000,754.4,410.0,401.8,53.2609,40,56.1,0,70.4,73.6,70.6
20160522151500,754.4,410.0,401.8,53.2609,40,57.5,100,69.6,73.6,70.6
20160522153000,754.4,410.0,401.8,53.2609,40,73.9,100,70.1,73.6,70.6
20160522154500,754.4,410.0,408.36,54.1304,40,71.5,100,70.5,73.6,70.6
20160522160000,754.4,410.0,400.16,53.0435,40,71.5,100,70.7,73.6,70.6
20160522161500,754.4,410.0,400.16,53.0435,40,71.5,100,70.8,73.6,70.6
20160522163000,754.4,410.0,413.28,54.7826,40,59.6,0,70.5,73.6,70.6
20160522164500,754.4,410.0,406.72,53.913,40,57.9,100,69.6,73.6,70.6
20160522170000,754.4,410.0,423.12,56.087,40,73.3,100,70.1,73.6,70.6
20160522171500,754.4,410.0,414.92,55.0,40,70.0,100,70.4,73.6,70.6
20160522173000,754.4,410.0,421.48,55.8696,40,70.0,100,70.5,73.6,70.6
20160522174500,754.4,410.0,421.48,55.8696,40,70.0,100,70.5,73.6,70.6
20160522180000,754.4,410.0,421.48,55.8696,40,68.2,100,70.8,73.6,70.6
20160522181500,754.4,410.0,421.48,55.8696,40,57.6,100,70.2,73.6,70.6
20160522183000,754.4,410.0,405.08,53.6956,40,57.6,100,69.6,73.6,70.6
20160522184500,754.4,410.0,405.08,53.6956,40,65.3,100,70.3,73.6,70.6
20160522190000,754.4,410.0,405.08,53.6956,40,60.4,100,70.4,73.6,70.6
20160522191500,754.4,410.0,405.08,53.6956,40,59.6,100,70.2,73.6,70.6
20160522193000,754.4,410.0,405.08,53.6956,40,70.5,100,70.5,73.6,70.6
20160522194500,754.4,410.0,410.0,54.3478,40,57.6,0,70.5,73.6,70.6
20160522200000,754.4,410.0,401.8,53.2609,40,56.7,100,70.0,73.6,70.6
20160522201500,754.4,410.0,401.8,53.2609,40,56.7,100,69.7,73.6,70.6
20160522203000,754.4,410.0,401.8,53.2609,40,68.2,100,70.4,73.6,70.6
20160522204500,754.4,410.0,654.36,86.7391,52,57.6,0,69.1,68.0,64.9
20160522210000,754.4,410.0,585.48,77.6087,48,56.8,0,68.4,68.0,64.9
20160522211500,754.4,410.0,560.88,74.3478,47,56.8,0,68.1,68.0,64.9
20160522213000,754.4,410.0,560.88,74.3478,46,56.8,0,68.1,68.0,64.9
20160522214500,754.4,410.0,547.76,72.6087,46,56.0,0,67.9,68.0,64.9
20160522220000,754.4,410.0,429.68,56.9565,40,56.0,0,67.8,70.6,67.6
20160522221500,754.4,410.0,429.68,56.9565,40,56.0,0,68.1,70.7,67.7
20160522223000,754.4,410.0,429.68,56.9565,40,57.1,0,68.0,70.7,67.7
20160522224500,754.4,410.0,429.68,56.9565,40,57.1,0,67.9,70.7,67.7
20160522230000,754.4,410.0,410.0,54.3478,39,56.3,0,67.8,70.7,67.7
20160522231500,754.4,410.0,426.4,56.5217,40,56.3,0,67.8,70.7,67.7
20160522233000,754.4,410.0,416.56,55.2174,40,56.3,0,67.7,70.7,67.7
20160522234500,754.4,410.0,416.56,55.2174,40,57.9,0,67.7,70.7,67.7
20160523000000,754.4,410.0,416.56,55.2174,40,56.7,0,67.7,70.7,67.7
20160523001500,754.4,410.0,421.48,55.8696,40,55.6,0,67.8,70.6,67.6
20160523003000,754.4,410.0,414.92,55.0,40,57.1,0,67.7,70.6,67.6
20160523004500,754.4,410.0,414.92,55.0,40,56.0,0,67.7,70.6,67.6
20160523010000,754.4,410.0,414.92,55.0,40,56.0,0,67.7,70.6,67.6
20160523011500,754.4,410.0,414.92,55.0,40,56.0,0,67.6,70.7,67.7
20160523013000,754.4,410.0,424.76,56.3043,40,56.7,0,67.6,70.6,67.6
20160523014500,754.4,410.0,436.24,57.8261,40,56.7,0,67.5,70.6,67.6
20160523020000,754.4,410.0,423.12,56.087,39,56.7,0,67.6,70.6,67.6
20160523021500,754.4,410.0,418.2,55.4348,39,55.2,0,67.5,70.7,67.7
20160523023000,754.4,410.0,426.4,56.5217,39,56.3,0,67.4,70.6,67.6
20160523024500,754.4,410.0,421.48,55.8696,39,56.3,0,67.4,70.6,67.6
20160523030000,754.4,410.0,421.48,55.8696,39,56.3,100,67.2,70.5,67.5
20160523031500,754.4,410.0,421.48,55.8696,39,56.3,100,67.1,70.5,67.5
20160523033000,754.4,410.0,421.48,55.8696,39,56.3,100,67.0,70.5,67.5
20160523034500,754.4,410.0,421.48,55.8696,39,56.3,100,66.9,70.5,67.5
20160523040000,754.4,410.0,421.48,55.8696,39,64.4,100,67.5,70.6,67.6
20160523041500,754.4,410.0,414.92,55.0,39,58.0,0,67.7,70.5,67.5
20160523043000,754.4,410.0,414.92,55.0,39,56.8,0,67.4,70.5,67.5
20160523044500,754.4,410.0,408.36,54.1304,39,55.6,0,67.4,70.5,67.5
20160523050000,754.4,410.0,414.92,55.0,39,55.6,0,67.4,70.5,67.5
20160523051500,754.4,410.0,414.92,55.0,39,55.6,0,67.4,70.5,67.5
20160523053000,754.4,410.0,414.92,55.0,39,56.7,0,67.4,70.5,67.5
20160523054500,754.4,410.0,414.92,55.0,39,56.7,0,67.6,70.5,67.5
20160523060000,754.4,410.0,414.92,55.0,39,56.7,0,67.5,70.5,67.5
20160523061500,754.4,410.0,408.36,54.1304,39,56.7,0,67.7,70.5,67.5
20160523063000,754.4,410.0,408.36,54.1304,39,55.6,0,67.6,70.5,67.5
20160523064500,754.4,410.0,414.92,55.0,39,55.6,0,67.6,70.5,67.5
20160523070000,754.4,410.0,410.0,54.3478,39,55.6,0,67.6,70.5,67.5
20160523071500,754.4,410.0,418.2,55.4348,40,57.1,0,67.5,70.5,67.5
20160523073000,754.4,410.0,418.2,55.4348,40,57.1,0,67.5,70.4,67.4
20160523074500,754.4,410.0,413.28,54.7826,40,56.3,0,67.4,70.5,67.5
20160523080000,754.4,410.0,413.28,54.7826,40,56.3,0,67.3,70.4,67.4
20160523081500,754.4,410.0,413.28,54.7826,40,57.1,0,67.4,70.4,67.4
20160523083000,754.4,410.0,421.48,55.8696,40,57.1,0,67.4,70.5,67.5
20160523084500,754.4,410.0,421.48,55.8696,40,57.1,0,67.6,70.5,67.5
20160523090000,754.4,410.0,426.4,56.5217,40,57.1,0,67.7,70.5,67.5
20160523091500,754.4,410.0,414.92,55.0,40,57.1,0,67.9,70.5,67.5
20160523093000,754.4,410.0,434.6,57.6087,41,57.1,0,67.8,70.5,67.5
20160523094500,754.4,410.0,424.76,56.3043,41,57.1,0,67.6,70.4,67.4
20160523100000,754.4,410.0,431.32,57.1739,41,57.1,0,67.5,70.4,67.4
20160523101500,754.4,410.0,424.76,56.3043,41,57.1,0,67.5,70.4,67.4
20160523103000,754.4,410.0,424.76,56.3043,41,57.1,0,67.6,70.5,67.5
20160523104500,754.4,410.0,424.76,56.3043,41,57.1,0,67.6,70.4,67.4
20160523110000,754.4,410.0,424.76,56.3043,41,56.4,0,67.8,70.5,67.5
20160523111500,754.4,410.0,424.76,56.3043,41,56.4,0,67.9,70.5,67.5
20160523113000,754.4,410.0,418.2,55.4348,41,57.2,0,68.1,70.4,67.4
20160523114500,754.4,410.0,418.2,55.4348,41,57.2,0,68.2,70.5,67.5
20160523120000,754.4,410.0,424.76,56.3043,41,57.2,0,68.2,70.5,67.5
20160523121500,754.4,410.0,431.32,57.1739,41,57.2,0,68.2,70.5,67.5
20160523123000,754.4,410.0,416.56,55.2174,41,57.2,0,68.2,70.5,67.5
20160523124500,754.4,410.0,431.32,57.1739,41,57.2,0,68.2,70.5,67.5
20160523130000,754.4,410.0,426.4,56.5217,41,57.2,0,68.1,70.4,67.4
20160523131500,754.4,410.0,426.4,56.5217,41,57.2,0,68.1,70.4,67.4
20160523133000,754.4,410.0,432.96,57.3913,41,57.2,0,67.9,70.5,67.5
20160523134500,754.4,410.0,423.12,56.087,41,57.2,0,68.1,70.4,67.4
20160523140000,754.4,410.0,423.12,56.087,41,57.2,0,67.9,70.5,67.5
20160523141500,754.4,410.0,423.12,56.087,41,57.2,0,67.7,70.5,67.5
20160523143000,754.4,410.0,423.12,56.087,41,57.2,0,67.6,70.4,67.4
20160523144500,754.4,410.0,423.12,56.087,41,57.9,0,67.7,70.4,67.4
20160523150000,754.4,410.0,423.12,56.087,41,57.1,0,67.7,70.4,67.4
20160523151500,754.4,410.0,423.12,56.087,41,57.1,0,68.2,70.5,67.5
20160523153000,754.4,410.0,423.12,56.087,41,57.1,0,68.5,70.4,67.4
20160523154500,754.4,410.0,423.12,56.087,41,57.1,0,68.6,70.5,67.5
20160523160000,754.4,410.0,423.12,56.087,41,57.1,0,68.8,70.5,67.5
20160523161500,754.4,410.0,431.32,57.1739,41,57.1,0,68.7,70.5,67.5
20160523163000,754.4,410.0,423.12,56.087,41,57.1,0,68.7,70.5,67.5
20160523164500,754.4,410.0,431.32,57.1739,41,57.1,0,68.6,70.5,67.5
20160523170000,754.4,410.0,431.32,57.1739,41,57.1,0,68.4,70.6,67.6
20160523171500,754.4,410.0,426.4,56.5217,41,57.1,0,68.4,70.5,67.5
20160523173000,754.4,410.0,426.4,56.5217,41,57.1,0,68.3,70.5,67.5
20160523174500,754.4,410.0,432.96,57.3913,41,57.1,0,68.2,70.5,67.5
20160523180000,754.4,410.0,424.76,56.3043,41,57.1,0,68.2,70.4,67.4
20160523181500,754.4,410.0,434.6,57.6087,41,57.1,0,69.1,70.5,67.5
20160523183000,754.4,410.0,424.76,56.3043,41,57.1,0,69.6,70.5,67.5
20160523184500,754.4,410.0,431.32,57.1739,41,57.1,0,69.1,70.6,67.6
20160523190000,754.4,410.0,431.32,57.1739,41,57.1,0,69.4,70.4,67.4
20160523191500,754.4,410.0,459.2,60.8696,42,56.4,0,69.9,70.6,67.6
20160523193000,754.4,410.0,513.32,68.0435,45,56.4,0,70.6,70.6,67.6
20160523194500,754.4,410.0,526.4399,69.7826,45,56.4,0,70.9,70.6,67.6
20160523200000,754.4,410.0,526.4399,69.7826,44,56.4,0,70.9,70.6,67.6
20160523201500,754.4,410.0,492.0,65.2174,43,56.4,0,70.9,70.6,67.6
20160523203000,754.4,410.0,492.0,65.2174,43,56.4,0,70.6,70.6,67.6
20160523204500,754.4,410.0,455.92,60.4348,41,56.4,0,70.1,70.6,67.6
20160523210000,754.4,410.0,431.32,57.1739,40,56.4,0,69.3,70.5,67.5
20160523211500,754.4,410.0,431.32,57.1739,40,56.4,0,68.9,70.5,67.5
20160523213000,754.4,410.0,431.32,57.1739,40,56.4,0,68.4,70.4,67.4
20160523214500,754.4,410.0,416.56,55.2174,40,56.4,0,68.2,70.5,67.5
20160523220000,754.4,410.0,416.56,55.2174,40,56.4,0,68.1,70.4,67.4
20160523221500,754.4,410.0,416.56,55.2174,40,56.4,0,67.8,70.5,67.5
20160523223000,754.4,410.0,431.32,57.1739,41,56.4,0,68.5,70.4,67.4
20160523224500,754.4,410.0,424.76,56.3043,41,56.4,0,69.2,70.6,67.6
20160523230000,754.4,410.0,424.76,56.3043,41,56.4,0,69.6,70.5,67.5
20160523231500,754.4,410.0,441.16,58.4783,41,56.4,0,70.0,70.6,67.6
20160523233000,754.4,410.0,482.16,63.913,43,56.4,0,70.2,70.6,67.6
20160523234500,754.4,410.0,492.0,65.2174,44,56.4,0,70.1,70.6,67.6
20160524000000,754.4,410.0,429.68,56.9565,40,56.4,0,69.3,70.5,67.5
20160524001500,754.4,410.0,549.4,72.8261,46,56.4,0,70.0,70.5,67.5
20160524003000,754.4,410.0,429.68,56.9565,40,56.4,0,69.2,70.5,67.5
20160524004500,754.4,410.0,729.8,96.7391,57,56.4,0,72.4,70.5,67.5
20160524010000,754.4,410.0,738.0,97.8261,57,56.4,0,73.9,70.7,67.7
20160524011500,754.4,410.0,729.8,96.7391,57,55.6,0,74.2,70.8,67.8
20160524013000,754.4,410.0,738.0,97.8261,57,55.6,0,74.0,70.8,67.8
20160524014500,754.4,410.0,729.8,96.7391,57,55.6,0,74.3,70.8,67.8
20160524020000,754.4,410.0,738.0,97.8261,57,55.6,0,74.4,70.7,67.7
20160524021500,754.4,410.0,738.0,97.8261,58,55.6,0,74.2,70.8,67.8
20160524023000,754.4,410.0,747.84,99.1304,58,55.6,0,74.3,70.8,67.8
20160524024500,754.4,410.0,747.84,99.1304,58,55.6,0,74.3,70.8,67.8
20160524030000,754.4,410.0,747.84,99.1304,58,55.6,0,74.5,70.8,67.8
20160524031500,754.4,410.0,747.84,99.1304,58,55.6,0,74.2,70.8,67.8
20160524033000,754.4,410.0,747.84,99.1304,58,55.6,0,74.1,70.8,67.8
20160524034500,754.4,410.0,747.84,99.1304,58,55.6,0,73.8,70.7,67.7
20160524040000,754.4,410.0,738.0,97.8261,57,55.6,0,73.9,70.8,67.8
20160524041500,754.4,410.0,729.8,96.7391,57,55.6,0,74.0,70.8,67.8
20160524043000,754.4,410.0,738.0,97.8261,57,55.6,0,73.7,70.8,67.8
20160524044500,754.4,410.0,767.52,101.7391,57,55.6,0,73.7,70.8,67.8
20160524050000,754.4,410.0,729.8,96.7391,56,55.6,0,73.6,70.8,67.8
20160524051500,754.4,410.0,729.8,96.7391,55,55.6,0,73.2,70.7,67.7
20160524053000,754.4,410.0,738.0,97.8261,56,55.6,0,73.8,70.8,67.8
20160524054500,754.4,410.0,431.32,57.1739,40,56.3,0,71.1,70.8,67.8
20160524060000,754.4,410.0,457.56,60.6522,41,56.3,0,70.6,70.7,67.7
20160524061500,754.4,410.0,442.8,58.6956,41,56.3,0,70.1,70.6,67.6
20160524063000,754.4,410.0,536.28,71.087,46,56.3,0,70.8,70.5,67.5
20160524064500,754.4,410.0,421.48,55.8696,40,56.3,0,68.9,70.5,67.5
20160524070000,754.4,410.0,416.56,55.2174,40,56.3,0,68.3,70.4,67.4
20160524071500,754.4,410.0,423.12,56.087,40,56.3,0,68.0,70.4,67.4
20160524073000,754.4,410.0,408.36,54.1304,40,56.3,0,67.8,70.4,67.4
20160524074500,754.4,410.0,408.36,54.1304,40,56.3,0,67.4,70.4,67.4
20160524080000,754.4,410.0,418.2,55.4348,40,56.3,0,67.3,70.4,67.4
20160524081500,754.4,410.0,418.2,55.4348,40,56.3,0,67.2,70.4,67.4
20160524083000,754.4,410.0,418.2,55.4348,40,57.1,0,67.2,70.4,67.4
20160524084500,754.4,410.0,418.2,55.4348,40,57.1,0,67.3,70.4,67.4
20160524090000,754.4,410.0,432.96,57.3913,41,57.1,0,68.6,70.4,67.4
20160524091500,754.4,410.0,454.28,60.2174,42,57.1,0,69.5,70.4,67.4
20160524093000,754.4,410.0,537.92,71.3043,46,56.4,0,70.2,70.4,67.4
20160524094500,754.4,410.0,554.32,73.4783,48,56.4,0,70.2,70.5,67.5
20160524100000,754.4,410.0,554.32,73.4783,48,56.4,0,70.6,70.5,67.5
20160524101500,754.4,410.0,492.0,65.2174,44,56.4,0,70.0,70.5,67.5
20160524103000,754.4,410.0,441.16,58.4783,41,57.1,0,69.6,70.5,67.5
20160524104500,754.4,410.0,431.32,57.1739,40,57.1,0,69.7,70.4,67.4
20160524110000,754.4,410.0,431.32,57.1739,40,57.1,0,69.7,70.5,67.5
20160524111500,754.4,410.0,426.4,56.5217,40,57.1,0,69.7,70.5,67.5
20160524113000,754.4,410.0,426.4,56.5217,40,57.1,0,69.4,70.5,67.5
20160524114500,754.4,410.0,426.4,56.5217,40,57.1,0,69.2,70.4,67.4
20160524120000,754.4,410.0,426.4,56.5217,40,56.4,0,68.8,70.5,67.5
20160524121500,754.4,410.0,426.4,56.5217,40,56.4,0,68.6,70.4,67.4
20160524123000,754.4,410.0,426.4,56.5217,40,56.4,0,68.4,70.5,67.5
20160524124500,754.4,410.0,426.4,56.5217,40,56.4,0,68.4,70.4,67.4
20160524130000,754.4,410.0,426.4,56.5217,40,56.4,0,68.8,70.4,67.4
20160524131500,754.4,410.0,633.04,83.913,51,57.1,0,70.7,70.4,67.4
20160524133000,754.4,410.0,437.88,58.0435,40,57.1,0,69.5,70.4,67.4
20160524134500,754.4,410.0,429.68,56.9565,40,57.1,0,69.9,70.5,67.5
20160524140000,754.4,410.0,436.24,57.8261,40,57.1,0,70.1,70.4,67.4
20160524141500,754.4,410.0,423.12,56.087,40,57.1,0,69.5,70.4,67.4
20160524143000,754.4,410.0,423.12,56.087,40,57.1,0,69.0,70.4,67.4
20160524144500,754.4,410.0,423.12,56.087,40,57.1,0,68.9,70.4,67.4
20160524150000,754.4,410.0,434.6,57.6087,40,57.1,0,68.6,70.4,67.4
20160524151500,754.4,410.0,429.68,56.9565,40,57.1,0,68.6,70.4,67.4
20160524153000,754.4,410.0,429.68,56.9565,40,57.1,0,68.4,70.5,67.5
20160524154500,754.4,410.0,424.76,56.3043,40,56.4,0,68.4,70.4,67.4
20160524160000,754.4,410.0,424.76,56.3043,40,57.2,0,68.4,70.4,67.4
20160524161500,754.4,410.0,424.76,56.3043,40,56.4,0,68.2,70.4,67.4
20160524163000,754.4,410.0,424.76,56.3043,40,56.4,0,68.3,70.4,67.4
20160524164500,754.4,410.0,424.76,56.3043,40,57.2,0,68.1,70.4,67.4
20160524170000,754.4,410.0,416.56,55.2174,40,57.2,0,68.0,70.4,67.4
20160524171500,754.4,410.0,424.76,56.3043,40,57.2,0,67.9,70.4,67.4
20160524173000,754.4,410.0,416.56,55.2174,40,57.2,0,67.8,70.4,67.4
20160524174500,754.4,410.0,421.48,55.8696,40,57.2,0,67.8,70.4,67.4
20160524180000,754.4,410.0,421.48,55.8696,40,56.5,0,67.7,70.4,67.4
20160524181500,754.4,410.0,421.48,55.8696,40,57.1,0,67.8,70.4,67.4
20160524183000,754.4,410.0,429.68,56.9565,40,57.1,0,68.1,70.4,67.4
20160524184500,754.4,410.0,423.12,56.087,40,57.1,0,68.2,70.4,67.4
20160524190000,754.4,410.0,434.6,57.6087,40,56.4,0,68.1,70.4,67.4
20160524191500,754.4,410.0,426.4,56.5217,40,57.1,0,68.0,70.4,67.4
20160524193000,754.4,410.0,426.4,56.5217,40,57.1,0,67.8,70.4,67.4
20160524194500,754.4,410.0,426.4,56.5217,40,57.1,0,67.5,70.4,67.4
20160524200000,754.4,410.0,431.32,57.1739,40,57.1,0,68.4,70.4,67.4
20160524201500,754.4,410.0,421.48,55.8696,40,56.4,0,68.8,70.4,67.4
20160524203000,754.4,410.0,414.92,55.0,40,56.4,0,68.7,70.4,67.4
20160524204500,754.4,410.0,414.92,55.0,40,56.4,0,69.0,70.4,67.4
20160524210000,754.4,410.0,511.68,67.8261,45,56.4,0,69.6,70.4,67.4
20160524211500,754.4,410.0,424.76,56.3043,40,56.4,0,69.4,70.4,67.4
20160524213000,754.4,410.0,534.64,70.8696,46,56.4,0,70.2,70.4,67.4
20160524214500,754.4,410.0,633.04,83.913,51,56.4,0,70.8,70.4,67.4
20160524220000,754.4,410.0,697.0,92.3913,56,56.4,0,71.0,70.4,67.4
20160524221500,754.4,410.0,536.28,71.087,45,56.4,0,69.9,70.5,67.5
20160524223000,754.4,410.0,431.32,57.1739,40,56.4,0,69.2,70.4,67.4
20160524224500,754.4,410.0,441.16,58.4783,40,56.4,0,69.7,70.5,67.5
20160524230000,754.4,410.0,451.0,59.7826,41,56.4,0,70.0,70.4,67.4
20160524231500,754.4,410.0,473.96,62.8261,42,56.4,0,70.3,70.4,67.4
20160524233000,754.4,410.0,485.44,64.3478,43,56.4,0,70.7,70.4,67.4
20160524234500,754.4,410.0,536.28,71.087,46,56.4,0,70.8,70.4,67.4
20160525000000,754.4,410.0,718.32,95.2174,56,56.4,0,71.3,70.5,67.5
20160525001500,754.4,410.0,697.0,92.3913,55,56.4,0,70.6,70.4,67.4
20160525003000,754.4,410.0,738.0,97.8261,58,56.4,0,72.5,70.5,67.5
20160525004500,754.4,410.0,738.0,97.8261,58,55.6,0,72.9,70.4,67.4
20160525010000,754.4,410.0,434.6,57.6087,40,56.7,0,71.2,70.5,67.5
20160525011500,754.4,410.0,421.48,55.8696,40,56.7,0,70.8,70.5,67.5
20160525013000,754.4,410.0,610.08,80.8696,50,56.0,0,71.1,70.5,67.5
20160525014500,754.4,410.0,718.32,95.2174,57,56.7,0,71.6,70.5,67.5
20160525020000,754.4,410.0,708.48,93.913,56,55.9,0,72.9,70.5,67.5
20160525021500,754.4,410.0,665.84,88.2609,54,55.9,0,71.8,70.4,67.4
20160525023000,754.4,410.0,708.48,93.913,55,57.1,0,73.1,70.5,67.5
20160525024500,754.4,410.0,688.8,91.3043,54,55.6,0,71.7,70.5,67.5
20160525030000,754.4,410.0,472.32,62.6087,42,56.7,0,70.4,70.4,67.4
20160525031500,754.4,410.0,446.08,59.1304,41,56.0,0,70.4,70.5,67.5
20160525033000,754.4,410.0,446.08,59.1304,41,56.0,0,70.5,70.6,67.6
20160525034500,754.4,410.0,446.08,59.1304,41,56.0,0,70.4,70.5,67.5
20160525040000,754.4,410.0,421.48,55.8696,39,56.0,0,70.2,70.4,67.4
20160525041500,754.4,410.0,421.48,55.8696,39,56.0,0,70.2,70.5,67.5
20160525043000,754.4,410.0,421.48,55.8696,39,56.0,0,70.1,70.4,67.4
20160525044500,754.4,410.0,416.56,55.2174,39,56.0,0,70.2,70.5,67.5
20160525050000,754.4,410.0,423.12,56.087,39,56.0,0,70.0,70.4,67.4
20160525051500,754.4,410.0,429.68,56.9565,39,56.0,0,70.0,70.4,67.4
20160525053000,754.4,410.0,429.68,56.9565,39,56.0,0,70.0,70.4,67.4
20160525054500,754.4,410.0,487.08,64.5652,42,56.7,0,70.7,70.5,67.5
20160525060000,754.4,410.0,442.8,58.6956,40,56.7,0,69.9,70.5,67.5
20160525061500,754.4,410.0,526.4399,69.7826,45,56.7,0,71.0,70.4,67.4
20160525063000,754.4,410.0,518.24,68.6956,44,56.7,0,70.6,70.4,67.4
20160525064500,754.4,410.0,510.04,67.6087,43,56.7,0,70.4,70.4,67.4
20160525070000,754.4,410.0,492.0,65.2174,43,56.7,0,70.3,70.4,67.4
20160525071500,754.4,410.0,482.16,63.913,43,56.7,0,70.5,70.4,67.4
20160525073000,754.4,410.0,524.8,69.5652,46,56.7,0,70.9,70.4,67.4
20160525074500,754.4,410.0,621.5601,82.3913,51,56.7,0,70.8,70.4,67.4
20160525080000,754.4,410.0,697.0,92.3913,55,56.0,0,70.8,70.5,67.5
20160525081500,754.4,410.0,654.36,86.7391,53,56.0,0,70.1,70.4,67.4
20160525083000,754.4,410.0,534.64,70.8696,46,56.0,0,69.8,70.4,67.4
20160525084500,754.4,410.0,534.64,70.8696,45,56.0,0,70.0,70.4,67.4
20160525090000,754.4,410.0,534.64,70.8696,46,56.0,0,70.0,70.4,67.4
20160525091500,754.4,410.0,542.84,71.9565,46,56.0,0,70.6,70.5,67.5
20160525093000,754.4,410.0,551.04,73.0435,46,56.7,0,70.5,70.4,67.4
20160525094500,754.4,410.0,539.5601,71.5217,46,56.7,0,70.3,70.4,67.4
20160525100000,754.4,410.0,551.04,73.0435,46,56.7,0,70.2,70.4,67.4
20160525101500,754.4,410.0,523.16,69.3478,44,56.7,0,70.2,70.4,67.4
20160525103000,754.4,410.0,514.96,68.2609,44,56.7,0,70.5,70.4,67.4
20160525104500,754.4,410.0,514.96,68.2609,44,56.7,0,70.4,70.4,67.4
20160525110000,754.4,410.0,514.96,68.2609,44,56.7,0,70.4,70.4,67.4
20160525111500,754.4,410.0,514.96,68.2609,44,56.7,0,70.4,70.4,67.4
20160525113000,754.4,410.0,514.96,68.2609,44,56.7,0,70.3,70.4,67.4
20160525114500,754.4,410.0,514.96,68.2609,44,56.7,0,70.3,70.4,67.4
20160525120000,754.4,410.0,514.96,68.2609,44,56.7,0,70.6,70.4,67.4
20160525121500,754.4,410.0,514.96,68.2609,45,56.7,0,70.4,70.5,67.5
20160525123000,754.4,410.0,514.96,68.2609,45,56.7,0,70.0,70.4,67.4
20160525124500,754.4,410.0,460.84,61.087,42,56.7,0,69.9,70.4,67.4
20160525130000,754.4,410.0,446.08,59.1304,42,56.7,0,70.5,70.4,67.4
20160525131500,754.4,410.0,432.96,57.3913,41,56.7,0,70.0,70.5,67.5
20160525133000,754.4,410.0,432.96,57.3913,40,56.7,0,69.8,70.4,67.4
20160525134500,754.4,410.0,426.4,56.5217,40,56.7,0,69.9,70.4,67.4
20160525140000,754.4,410.0,431.32,57.1739,40,56.7,0,70.1,70.4,67.4
20160525141500,754.4,410.0,423.12,56.087,40,56.7,0,70.2,70.5,67.5
20160525143000,754.4,410.0,460.84,61.087,42,56.7,0,70.8,70.4,67.4
20160525144500,754.4,410.0,644.52,85.4348,53,56.7,0,71.3,70.4,67.4
20160525150000,754.4,410.0,598.6,79.3478,49,56.7,0,70.4,70.4,67.4
20160525151500,754.4,410.0,572.36,75.8696,48,56.7,0,70.2,70.4,67.4
20160525153000,754.4,410.0,513.32,68.0435,44,56.7,0,70.0,70.4,67.4
20160525154500,754.4,410.0,513.32,68.0435,44,57.5,0,70.0,70.4,67.4
20160525160000,754.4,410.0,431.32,57.1739,40,56.9,0,69.8,70.4,67.4
20160525161500,754.4,410.0,426.4,56.5217,40,57.5,0,69.6,70.4,67.4
20160525163000,754.4,410.0,426.4,56.5217,40,57.5,0,69.5,70.4,67.4
20160525164500,754.4,410.0,426.4,56.5217,40,56.8,0,69.4,70.4,67.4
20160525170000,754.4,410.0,421.48,55.8696,40,57.5,0,69.1,70.4,67.4
20160525171500,754.4,410.0,421.48,55.8696,40,57.5,0,69.1,70.4,67.4
20160525173000,754.4,410.0,413.28,54.7826,40,57.5,0,69.1,70.4,67.4
20160525174500,754.4,410.0,406.72,53.913,40,56.8,0,69.0,70.4,67.4
20160525180000,754.4,410.0,495.28,65.6522,44,56.8,0,70.0,70.4,67.4
20160525181500,754.4,410.0,424.76,56.3043,40,56.8,0,69.3,70.4,67.4
20160525183000,754.4,410.0,429.68,56.9565,40,56.8,0,69.2,70.4,67.4
20160525184500,754.4,410.0,429.68,56.9565,40,56.8,0,69.0,70.4,67.4
20160525190000,754.4,410.0,429.68,56.9565,40,56.8,0,68.7,70.4,67.4
20160525191500,754.4,410.0,429.68,56.9565,40,56.8,0,68.6,70.4,67.4
20160525193000,754.4,410.0,424.76,56.3043,40,56.8,0,68.4,70.4,67.4
20160525194500,754.4,410.0,432.96,57.3913,40,56.8,0,68.2,70.4,67.4
20160525200000,754.4,410.0,432.96,57.3913,40,56.0,0,68.0,70.4,67.4
20160525201500,754.4,410.0,432.96,57.3913,40,56.0,0,67.8,70.4,67.4
20160525203000,754.4,410.0,432.96,57.3913,40,56.0,0,67.8,70.4,67.4
20160525204500,754.4,410.0,432.96,57.3913,40,56.0,0,67.7,70.4,67.4
20160525210000,754.4,410.0,432.96,57.3913,40,56.0,0,67.7,70.4,67.4
20160525211500,754.4,410.0,432.96,57.3913,40,56.0,0,67.6,70.4,67.4
20160525213000,754.4,410.0,432.96,57.3913,40,56.0,0,67.5,70.4,67.4
20160525214500,754.4,410.0,432.96,57.3913,40,56.0,0,67.4,70.4,67.4
20160525220000,754.4,410.0,437.88,58.0435,40,56.0,0,67.3,70.4,67.4
20160525221500,754.4,410.0,437.88,58.0435,40,56.0,0,67.2,70.4,67.4
20160525223000,754.4,410.0,416.56,55.2174,40,56.0,0,67.3,70.4,67.4
20160525224500,754.4,410.0,416.56,55.2174,40,56.0,0,67.3,70.4,67.4
20160525230000,754.4,410.0,416.56,55.2174,40,56.0,0,67.2,70.4,67.4
20160525231500,754.4,410.0,416.56,55.2174,40,56.0,0,67.3,70.4,67.4
20160525233000,754.4,410.0,416.56,55.2174,40,56.7,0,67.4,70.4,67.4
20160525234500,754.4,410.0,416.56,55.2174,40,56.7,0,67.4,70.4,67.4
20160526000000,754.4,410.0,416.56,55.2174,40,56.7,0,67.6,70.4,67.4
20160526001500,754.4,410.0,416.56,55.2174,40,56.7,0,67.6,70.4,67.4
20160526003000,754.4,410.0,416.56,55.2174,40,56.7,0,67.5,70.4,67.4
20160526004500,754.4,410.0,416.56,55.2174,40,56.7,0,67.5,70.4,67.4
20160526010000,754.4,410.0,416.56,55.2174,40,56.7,0,67.5,70.4,67.4
20160526011500,754.4,410.0,416.56,55.2174,40,56.7,0,67.5,70.4,67.4
20160526013000,754.4,410.0,431.32,57.1739,40,56.7,0,67.3,70.4,67.4
20160526014500,754.4,410.0,431.32,57.1739,40,56.7,0,67.2,70.4,67.4
20160526020000,754.4,410.0,431.32,57.1739,40,56.7,0,67.3,70.4,67.4
20160526021500,754.4,410.0,431.32,57.1739,40,56.7,0,67.3,70.4,67.4
20160526023000,754.4,410.0,426.4,56.5217,39,56.7,100,67.1,70.4,67.4
20160526024500,754.4,410.0,426.4,56.5217,39,56.7,100,67.1,70.4,67.4
20160526030000,754.4,410.0,406.72,53.913,39,56.7,100,67.1,70.4,67.4
20160526031500,754.4,410.0,406.72,53.913,39,56.7,100,67.1,70.4,67.4
20160526033000,754.4,410.0,406.72,53.913,39,56.7,100,67.0,70.4,67.4
20160526034500,754.4,410.0,400.16,53.0435,39,56.7,100,67.0,70.4,67.4
20160526040000,754.4,410.0,400.16,53.0435,39,56.7,100,67.0,70.4,67.4
20160526041500,754.4,410.0,400.16,53.0435,39,56.7,100,66.9,70.4,67.4
20160526043000,754.4,410.0,405.08,53.6956,39,56.7,100,67.1,70.4,67.4
20160526044500,754.4,410.0,405.08,53.6956,39,56.1,100,67.1,70.4,67.4
20160526050000,754.4,410.0,405.08,53.6956,39,56.1,100,67.1,70.4,67.4
20160526051500,754.4,410.0,405.08,53.6956,39,60.4,100,67.2,70.4,67.4
20160526053000,754.4,410.0,405.08,53.6956,39,60.4,100,67.4,70.4,67.4
20160526054500,754.4,410.0,405.08,53.6956,39,59.6,0,67.9,70.4,67.4
20160526060000,754.4,410.0,413.28,54.7826,39,56.4,0,68.7,70.4,67.4
20160526061500,754.4,410.0,418.2,55.4348,39,57.1,0,68.9,70.4,67.4
20160526063000,754.4,410.0,424.76,56.3043,39,56.0,0,68.7,70.4,67.4
20160526064500,754.4,410.0,424.76,56.3043,39,56.0,0,68.1,70.4,67.4
20160526070000,754.4,410.0,406.72,53.913,39,56.0,0,67.9,70.4,67.4
20160526071500,754.4,410.0,400.16,53.0435,39,56.0,0,67.7,70.4,67.4
20160526073000,754.4,410.0,400.16,53.0435,39,56.0,0,67.7,70.4,67.4
20160526074500,754.4,410.0,400.16,53.0435,39,56.8,0,68.2,70.4,67.4
20160526080000,754.4,410.0,405.08,53.6956,39,56.8,0,69.1,70.4,67.4
20160526081500,754.4,410.0,492.0,65.2174,44,56.8,0,70.1,70.4,67.4
20160526083000,754.4,410.0,437.88,58.0435,41,56.8,0,69.2,70.4,67.4
20160526084500,754.4,410.0,426.4,56.5217,40,56.8,0,68.8,70.4,67.4
20160526090000,754.4,410.0,432.96,57.3913,40,56.8,0,68.7,70.4,67.4
20160526091500,754.4,410.0,432.96,57.3913,40,56.8,0,68.6,70.4,67.4
20160526093000,754.4,410.0,432.96,57.3913,40,56.8,0,68.5,70.4,67.4
20160526094500,754.4,410.0,418.2,55.4348,40,56.8,0,68.3,70.4,67.4
20160526100000,754.4,410.0,418.2,55.4348,40,56.8,0,68.8,70.4,67.4
20160526101500,754.4,410.0,418.2,55.4348,40,56.8,0,69.2,70.4,67.4
20160526103000,754.4,410.0,423.12,56.087,40,56.8,0,69.8,70.4,67.4
20160526104500,754.4,410.0,729.8,96.7391,57,56.8,0,72.1,70.4,67.4
20160526110000,754.4,410.0,536.28,71.087,45,56.8,0,71.1,70.4,67.4
20160526111500,754.4,410.0,572.36,75.8696,47,56.8,0,70.5,70.4,67.4
20160526113000,754.4,410.0,519.88,68.913,44,56.8,0,69.9,70.4,67.4
20160526114500,754.4,410.0,432.96,57.3913,40,56.8,0,69.7,70.4,67.4
20160526120000,754.4,410.0,423.12,56.087,40,56.8,0,69.7,70.4,67.4
20160526121500,754.4,410.0,423.12,56.087,40,56.8,0,69.7,70.4,67.4
20160526123000,754.4,410.0,410.0,54.3478,40,56.8,0,69.8,70.4,67.4
20160526124500,754.4,410.0,410.0,54.3478,40,56.8,0,69.8,70.4,67.4
20160526130000,754.4,410.0,414.92,55.0,40,56.8,0,69.8,70.4,67.4
20160526131500,754.4,410.0,434.6,57.6087,41,56.8,0,70.2,70.4,67.4
20160526133000,754.4,410.0,423.12,56.087,40,56.8,0,69.9,70.4,67.4
20160526134500,754.4,410.0,432.96,57.3913,40,56.8,0,69.9,70.4,67.4
20160526140000,754.4,410.0,432.96,57.3913,40,56.8,0,69.6,70.4,67.4
20160526141500,754.4,410.0,416.56,55.2174,40,56.8,0,69.6,70.4,67.4
20160526143000,754.4,410.0,442.8,58.6956,41,56.8,0,70.1,70.4,67.4
20160526144500,754.4,410.0,434.6,57.6087,40,56.8,0,69.9,70.4,67.4
20160526150000,754.4,410.0,434.6,57.6087,40,56.8,0,70.2,70.4,67.4
20160526151500,754.4,410.0,441.16,58.4783,40,56.8,0,70.4,70.4,67.4
20160526153000,754.4,410.0,441.16,58.4783,40,56.8,0,70.3,70.5,67.5
20160526154500,754.4,410.0,421.48,55.8696,39,56.8,0,69.6,70.4,67.4
20160526160000,754.4,410.0,432.96,57.3913,40,56.8,0,68.9,70.4,67.4
20160526161500,754.4,410.0,426.4,56.5217,40,56.8,0,68.6,70.4,67.4
20160526163000,754.4,410.0,426.4,56.5217,40,56.8,0,68.3,70.4,67.4
20160526164500,754.4,410.0,431.32,57.1739,40,56.8,0,68.1,70.4,67.4
20160526170000,754.4,410.0,426.4,56.5217,40,56.8,0,67.9,70.4,67.4
20160526171500,754.4,410.0,421.48,55.8696,40,57.5,0,67.8,70.4,67.4
20160526173000,754.4,410.0,429.68,56.9565,40,56.7,0,67.5,70.4,67.4
20160526174500,754.4,410.0,418.2,55.4348,40,56.7,0,67.6,70.4,67.4
20160526180000,754.4,410.0,418.2,55.4348,40,56.7,0,67.5,70.4,67.4
20160526181500,754.4,410.0,406.72,53.913,40,56.7,0,67.6,70.4,67.4
20160526183000,754.4,410.0,406.72,53.913,40,56.7,0,67.5,70.4,67.4
20160526184500,754.4,410.0,413.28,54.7826,40,56.0,0,67.3,70.4,67.4
20160526190000,754.4,410.0,413.28,54.7826,40,56.0,100,67.1,70.4,67.4
20160526191500,754.4,410.0,413.28,54.7826,40,56.0,100,66.9,70.4,67.4
20160526193000,754.4,410.0,413.28,54.7826,40,56.7,100,66.9,70.4,67.4
20160526194500,754.4,410.0,406.72,53.913,40,56.7,100,66.8,70.4,67.4
20160526200000,754.4,410.0,418.2,55.4348,40,56.0,100,66.7,70.4,67.4
20160526201500,754.4,410.0,423.12,56.087,40,56.0,100,66.6,70.4,67.4
20160526203000,754.4,410.0,432.96,57.3913,40,56.0,100,66.6,70.4,67.4
20160526204500,754.4,410.0,432.96,57.3913,40,56.0,100,66.5,70.4,67.4
20160526210000,754.4,410.0,432.96,57.3913,40,56.0,100,66.4,70.4,67.4
20160526211500,754.4,410.0,432.96,57.3913,40,56.0,100,66.2,70.4,67.4
20160526213000,754.4,410.0,432.96,57.3913,40,56.0,100,66.1,70.4,67.4
20160526214500,754.4,410.0,432.96,57.3913,40,56.7,100,66.2,70.4,67.4
20160526220000,754.4,410.0,432.96,57.3913,40,56.0,100,66.1,70.4,67.4
20160526221500,754.4,410.0,423.12,56.087,40,56.7,100,66.1,70.4,67.4
20160526223000,754.4,410.0,414.92,55.0,40,56.7,100,66.1,70.4,67.4
20160526224500,754.4,410.0,414.92,55.0,40,56.7,100,66.2,70.4,67.4
20160526230000,754.4,410.0,421.48,55.8696,40,56.7,100,66.2,70.4,67.4
20160526231500,754.4,410.0,416.56,55.2174,40,56.7,100,66.2,70.4,67.4
20160526233000,754.4,410.0,421.48,55.8696,40,56.7,100,66.1,70.4,67.4
20160526234500,754.4,410.0,421.48,55.8696,40,56.7,100,66.0,70.4,67.4
20160527000000,754.4,410.0,421.48,55.8696,40,56.7,100,66.0,70.4,67.4
20160527001500,754.4,410.0,421.48,55.8696,40,56.7,100,66.0,70.4,67.4
20160527003000,754.4,410.0,421.48,55.8696,40,56.0,100,65.8,70.4,67.4
20160527004500,754.4,410.0,434.6,57.6087,40,56.0,100,65.8,70.4,67.4
20160527010000,754.4,410.0,434.6,57.6087,40,56.0,100,65.7,70.4,67.4
20160527011500,754.4,410.0,429.68,56.9565,40,56.0,100,65.7,70.4,67.4
20160527013000,754.4,410.0,429.68,56.9565,40,56.0,100,65.6,70.4,67.4
20160527014500,754.4,410.0,429.68,56.9565,40,56.0,100,65.6,70.4,67.4
20160527020000,754.4,410.0,424.76,56.3043,39,56.0,100,65.6,70.4,67.4
20160527021500,754.4,410.0,424.76,56.3043,39,56.0,100,65.6,70.4,67.4
20160527023000,754.4,410.0,418.2,55.4348,39,56.0,100,65.6,70.4,67.4
20160527024500,754.4,410.0,423.12,56.087,39,56.0,100,65.6,70.4,67.4
20160527030000,754.4,410.0,423.12,56.087,39,56.7,100,65.6,70.4,67.4
20160527031500,754.4,410.0,429.68,56.9565,39,56.7,100,65.6,70.4,67.4
20160527033000,754.4,410.0,423.12,56.087,39,56.7,100,65.6,70.4,67.4
20160527034500,754.4,410.0,423.12,56.087,39,56.7,100,65.6,70.4,67.4
20160527040000,754.4,410.0,416.56,55.2174,39,56.7,100,65.7,70.4,67.4
20160527041500,754.4,410.0,416.56,55.2174,39,56.7,100,65.6,70.4,67.4
20160527043000,754.4,410.0,416.56,55.2174,39,56.7,100,65.6,70.4,67.4
20160527044500,754.4,410.0,416.56,55.2174,39,56.7,100,65.6,70.4,67.4
20160527050000,754.4,410.0,416.56,55.2174,39,55.6,100,65.5,70.4,67.4
20160527051500,754.4,410.0,416.56,55.2174,39,56.3,100,65.5,70.4,67.4
20160527053000,754.4,410.0,421.48,55.8696,39,56.3,100,65.5,70.4,67.4
20160527054500,754.4,410.0,421.48,55.8696,39,55.6,100,65.7,70.4,67.4
20160527060000,754.4,410.0,414.92,55.0,39,56.3,100,65.5,70.4,67.4
20160527061500,754.4,410.0,414.92,55.0,39,56.3,100,65.5,70.4,67.4
20160527063000,754.4,410.0,414.92,55.0,39,56.3,100,65.5,70.4,67.4
