PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527064500,754.4,410.0,421.48,55.8696,39,56.3,100,65.4,70.4,67.4
20160527070000,754.4,410.0,421.48,55.8696,39,56.3,100,65.3,70.4,67.4
20160527071500,754.4,410.0,421.48,55.8696,39,56.3,100,65.6,73.1,70.1
20160527073000,754.4,410.0,421.48,55.8696,39,76.3,100,67.1,73.1,70.1
20160527074500,754.4,410.0,421.48,55.8696,39,77.3,100,68.4,73.1,70.1
20160527080000,754.4,410.0,410.0,54.3478,39,87.0,100,68.9,73.1,70.1
20160527081500,754.4,410.0,410.0,54.3478,39,94.1,100,69.4,73.1,70.1
20160527083000,754.4,410.0,414.92,55.0,39,86.2,100,70.0,73.1,70.1
20160527084500,754.4,410.0,410.0,54.3478,39,58.0,0,70.1,73.1,70.1
20160527090000,754.4,410.0,405.08,53.6956,39,56.8,100,69.2,73.1,70.1
20160527091500,754.4,410.0,405.08,53.6956,39,70.1,100,69.7,73.1,70.1
20160527093000,754.4,410.0,405.08,53.6956,39,60.0,100,69.7,73.1,70.1
20160527094500,754.4,410.0,405.08,53.6956,39,70.1,100,69.9,73.1,70.1
20160527100000,754.4,410.0,405.08,53.6956,39,72.0,100,70.3,73.1,70.1
20160527101500,754.4,410.0,400.16,53.0435,39,57.2,100,69.4,73.1,70.1
20160527103000,754.4,410.0,400.16,53.0435,39,74.8,100,69.2,73.1,70.1
20160527104500,754.4,410.0,400.16,53.0435,39,64.4,100,69.8,73.1,70.1
20160527110000,754.4,410.0,400.16,53.0435,39,67.7,100,69.6,73.1,70.1
20160527111500,754.4,410.0,400.16,53.0435,39,69.7,100,69.9,73.1,70.1
20160527113000,754.4,410.0,400.16,53.0435,39,70.6,100,70.2,73.1,70.1
20160527114500,754.4,410.0,408.36,54.1304,39,58.8,0,70.0,73.1,70.1
20160527120000,754.4,410.0,400.16,53.0435,39,57.2,100,69.3,73.1,70.1
20160527121500,754.4,410.0,406.72,53.913,39,74.9,100,69.6,73.1,70.1
20160527123000,754.4,410.0,401.8,53.2609,39,67.7,100,70.2,73.1,70.1
20160527124500,754.4,410.0,401.8,53.2609,39,66.3,0,70.4,73.1,70.1
20160527130000,754.4,410.0,408.36,54.1304,39,57.6,100,69.7,73.1,70.1
20160527131500,754.4,410.0,408.36,54.1304,39,57.6,100,69.5,73.1,70.1
20160527133000,754.4,410.0,401.8,53.2609,39,60.7,100,69.3,73.1,70.1
20160527134500,754.4,410.0,408.36,54.1304,39,74.4,100,69.9,73.1,70.1
20160527140000,754.4,410.0,408.36,54.1304,39,71.0,100,70.3,73.1,70.1
20160527141500,754.4,410.0,408.36,54.1304,39,57.6,0,70.0,73.1,70.1
20160527143000,754.4,410.0,413.28,54.7826,39,57.6,100,69.6,73.1,70.1
20160527144500,754.4,410.0,401.8,53.2609,39,57.6,100,69.2,73.1,70.1
20160527150000,754.4,410.0,408.36,54.1304,39,76.1,100,69.9,73.1,70.1
20160527151500,754.4,410.0,408.36,54.1304,39,72.0,100,70.4,73.1,70.1
20160527153000,754.4,410.0,401.8,53.2609,39,57.6,100,69.8,73.1,70.1
20160527154500,754.4,410.0,408.36,54.1304,39,57.6,100,69.4,73.1,70.1
20160527160000,754.4,410.0,400.16,53.0435,39,72.4,100,69.2,73.1,70.1
20160527161500,754.4,410.0,405.08,53.6956,39,74.4,100,70.0,73.1,70.1
20160527163000,754.4,410.0,405.08,53.6956,39,69.2,0,70.4,73.1,70.1
20160527164500,754.4,410.0,413.28,54.7826,39,57.2,100,69.3,73.1,70.1
20160527170000,754.4,410.0,413.28,54.7826,39,57.2,100,69.2,73.1,70.1
20160527171500,754.4,410.0,406.72,53.913,39,68.2,100,70.0,73.1,70.1
20160527173000,754.4,410.0,406.72,53.913,39,66.2,100,69.9,73.1,70.1
20160527174500,754.4,410.0,423.12,56.087,39,65.3,100,70.1,73.1,70.1
20160527180000,754.4,410.0,423.12,56.087,39,66.7,100,70.2,73.1,70.1
20160527181500,754.4,410.0,413.28,54.7826,39,66.7,100,70.2,73.1,70.1
20160527183000,754.4,410.0,413.28,54.7826,39,66.7,100,70.3,73.1,70.1
20160527184500,754.4,410.0,413.28,54.7826,39,65.3,100,70.0,73.1,70.1
20160527190000,754.4,410.0,418.2,55.4348,39,65.3,100,69.9,73.1,70.1
20160527191500,754.4,410.0,408.36,54.1304,39,67.2,100,69.8,73.1,70.1
20160527193000,754.4,410.0,408.36,54.1304,39,66.3,100,69.8,73.1,70.1
20160527194500,754.4,410.0,401.8,53.2609,39,66.3,100,69.8,73.1,70.1
20160527200000,754.4,410.0,406.72,53.913,39,67.2,100,69.9,73.1,70.1
20160527201500,754.4,410.0,406.72,53.913,39,67.2,100,69.8,73.1,70.1
20160527203000,754.4,410.0,401.8,53.2609,39,67.2,100,69.9,73.1,70.1
20160527204500,754.4,410.0,408.36,54.1304,39,68.2,100,69.8,73.1,70.1
20160527210000,754.4,410.0,408.36,54.1304,39,72.0,100,69.9,73.1,70.1
20160527211500,754.4,410.0,414.92,55.0,39,70.8,100,70.1,73.1,70.1
20160527213000,754.4,410.0,423.12,56.087,39,70.8,100,70.2,73.1,70.1
20160527214500,754.4,410.0,418.2,55.4348,39,69.2,100,70.2,73.1,70.1
20160527220000,754.4,410.0,418.2,55.4348,39,69.2,100,70.3,73.1,70.1
20160527221500,754.4,410.0,418.2,55.4348,39,56.4,100,69.5,73.1,70.1
20160527223000,754.4,410.0,418.2,55.4348,39,71.0,100,69.2,73.1,70.1
20160527224500,754.4,410.0,418.2,55.4348,39,66.3,100,69.7,73.1,70.1
20160527230000,754.4,410.0,418.2,55.4348,39,66.3,100,69.6,73.1,70.1
20160527231500,754.4,410.0,418.2,55.4348,39,70.1,100,69.8,73.1,70.1
20160527233000,754.4,410.0,418.2,55.4348,39,70.1,100,70.0,73.1,70.1
20160527234500,754.4,410.0,418.2,55.4348,39,71.1,100,70.1,73.1,70.1
20160528000000,754.4,410.0,423.12,56.087,39,71.1,100,70.2,73.1,70.1
20160528001500,754.4,410.0,418.2,55.4348,39,72.0,100,70.3,73.1,70.1
20160528003000,754.4,410.0,418.2,55.4348,39,56.8,100,69.3,73.1,70.1
20160528004500,754.4,410.0,418.2,55.4348,39,72.5,100,69.4,73.1,70.1
20160528010000,754.4,410.0,401.8,53.2609,39,70.1,100,69.9,73.1,70.1
20160528011500,754.4,410.0,401.8,53.2609,39,58.0,100,69.3,73.2,70.2
20160528013000,754.4,410.0,388.68,51.5217,39,74.4,100,69.5,73.2,70.2
20160528014500,754.4,410.0,388.68,51.5217,39,65.3,100,69.8,73.2,70.2
20160528020000,754.4,410.0,388.68,51.5217,39,65.3,100,69.8,73.2,70.2
20160528021500,754.4,410.0,388.68,51.5217,39,70.3,100,70.1,73.2,70.2
20160528023000,754.4,410.0,388.68,51.5217,39,70.3,100,70.2,73.2,70.2
20160528024500,754.4,410.0,388.68,51.5217,39,70.3,100,70.4,73.2,70.2
20160528030000,754.4,410.0,396.88,52.6087,39,56.8,100,69.4,73.2,70.2
20160528031500,754.4,410.0,391.96,51.9565,39,72.9,100,69.4,73.2,70.2
20160528033000,754.4,410.0,391.96,51.9565,39,66.7,100,70.0,73.2,70.2
20160528034500,754.4,410.0,391.96,51.9565,39,66.7,100,69.9,73.2,70.2
20160528040000,754.4,410.0,385.4,51.087,39,66.7,100,69.8,73.2,70.2
20160528041500,754.4,410.0,391.96,51.9565,39,71.5,100,69.9,73.2,70.2
20160528043000,754.4,410.0,387.04,51.3043,39,71.5,100,70.2,73.2,70.2
20160528044500,754.4,410.0,387.04,51.3043,39,71.5,100,70.4,73.2,70.2
20160528050000,754.4,410.0,400.16,53.0435,39,68.4,0,70.5,73.2,70.2
20160528051500,754.4,410.0,400.16,53.0435,39,56.8,100,69.3,73.2,70.2
20160528053000,754.4,410.0,400.16,53.0435,39,73.5,100,69.7,73.2,70.2
20160528054500,754.4,410.0,400.16,53.0435,39,60.3,100,69.7,73.2,70.2
20160528060000,754.4,410.0,406.72,53.913,39,67.2,100,69.9,73.2,70.2
20160528061500,754.4,410.0,406.72,53.913,39,67.2,100,70.2,73.2,70.2
20160528063000,754.4,410.0,406.72,53.913,39,66.4,100,70.3,73.2,70.2
20160528064500,754.4,410.0,406.72,53.913,39,66.4,100,70.2,73.2,70.2
20160528070000,754.4,410.0,406.72,53.913,39,66.4,100,70.1,73.2,70.2
20160528071500,754.4,410.0,406.72,53.913,39,66.4,100,69.9,73.2,70.2
20160528073000,754.4,410.0,406.72,53.913,39,68.7,100,69.9,73.2,70.2
20160528074500,754.4,410.0,406.72,53.913,39,68.7,100,70.2,73.2,70.2
20160528080000,754.4,410.0,406.72,53.913,39,70.1,100,70.3,73.2,70.2
20160528081500,754.4,410.0,406.72,53.913,39,68.5,100,70.4,73.2,70.2
20160528083000,754.4,410.0,406.72,53.913,39,57.2,100,69.3,73.2,70.2
20160528084500,754.4,410.0,400.16,53.0435,39,74.0,100,69.7,73.2,70.2
20160528090000,754.4,410.0,400.16,53.0435,39,64.1,100,69.8,73.2,70.2
20160528091500,754.4,410.0,393.6,52.1739,39,69.5,100,69.8,73.2,70.2
20160528093000,754.4,410.0,393.6,52.1739,39,69.5,100,70.2,73.2,70.2
20160528094500,754.4,410.0,393.6,52.1739,39,69.5,100,70.3,73.2,70.2
20160528100000,754.4,410.0,400.16,53.0435,39,64.7,0,70.5,73.2,70.2
20160528101500,754.4,410.0,400.16,53.0435,39,57.6,100,69.7,73.2,70.2
20160528103000,754.4,410.0,400.16,53.0435,39,56.8,100,69.3,73.2,70.2
20160528104500,754.4,410.0,400.16,53.0435,39,73.5,100,70.0,73.2,70.2
20160528110000,754.4,410.0,400.16,53.0435,39,65.3,100,70.2,73.2,70.2
20160528111500,754.4,410.0,400.16,53.0435,39,65.3,100,70.3,73.2,70.2
20160528113000,754.4,410.0,406.72,53.913,39,66.7,100,70.3,73.2,70.2
20160528114500,754.4,410.0,406.72,53.913,39,65.8,100,70.4,73.2,70.2
20160528120000,754.4,410.0,416.56,55.2174,39,58.4,100,69.8,73.2,70.2
20160528121500,754.4,410.0,416.56,55.2174,39,58.4,100,69.3,73.2,70.2
20160528123000,754.4,410.0,416.56,55.2174,39,71.5,100,69.9,73.2,70.2
20160528124500,754.4,410.0,416.56,55.2174,39,66.8,100,70.2,73.2,70.2
20160528130000,754.4,410.0,405.08,53.6956,39,60.0,0,70.4,73.2,70.2
20160528131500,754.4,410.0,400.16,53.0435,39,58.0,0,70.0,73.2,70.2
20160528133000,754.4,410.0,395.24,52.3913,39,56.9,100,69.9,73.2,70.2
20160528134500,754.4,410.0,387.04,51.3043,39,57.9,100,70.0,73.2,70.2
20160528140000,754.4,410.0,391.96,51.9565,39,57.9,100,70.0,73.2,70.2
20160528141500,754.4,410.0,391.96,51.9565,39,57.9,100,69.9,73.2,70.2
20160528143000,754.4,410.0,391.96,51.9565,39,57.9,100,69.9,73.2,70.2
20160528144500,754.4,410.0,391.96,51.9565,39,57.9,100,69.9,73.2,70.2
20160528150000,754.4,410.0,391.96,51.9565,39,57.2,100,69.9,73.2,70.2
20160528151500,754.4,410.0,391.96,51.9565,39,57.2,100,69.7,73.2,70.2
20160528153000,754.4,410.0,391.96,51.9565,39,63.5,100,69.6,73.2,70.2
20160528154500,754.4,410.0,414.92,55.0,39,64.9,100,69.9,73.2,70.2
20160528160000,754.4,410.0,423.12,56.087,39,66.4,100,70.1,73.2,70.2
20160528161500,754.4,410.0,410.0,54.3478,39,65.7,100,70.2,73.2,70.2
20160528163000,754.4,410.0,416.56,55.2174,39,65.7,100,70.2,73.2,70.2
20160528164500,754.4,410.0,421.48,55.8696,39,65.7,100,70.3,73.2,70.2
20160528170000,754.4,410.0,413.28,54.7826,39,65.7,100,70.3,73.2,70.2
20160528171500,754.4,410.0,421.48,55.8696,39,65.7,100,70.2,73.2,70.2
20160528173000,754.4,410.0,413.28,54.7826,39,67.2,100,70.3,73.2,70.2
20160528174500,754.4,410.0,406.72,53.913,39,58.4,0,70.1,73.2,70.2
20160528180000,754.4,410.0,406.72,53.913,39,57.3,100,69.8,73.2,70.2
20160528181500,754.4,410.0,400.16,53.0435,39,57.3,100,69.7,73.2,70.2
20160528183000,754.4,410.0,400.16,53.0435,39,57.3,100,69.6,73.2,70.2
20160528184500,754.4,410.0,400.16,53.0435,39,57.3,0,70.5,73.2,70.2
20160528190000,754.4,410.0,400.16,53.0435,39,57.3,0,71.3,73.2,70.2
20160528191500,754.4,410.0,400.16,53.0435,39,57.3,0,71.2,73.2,70.2
20160528193000,754.4,410.0,395.24,52.3913,39,56.4,0,70.7,73.2,70.2
20160528194500,754.4,410.0,395.24,52.3913,39,56.4,0,70.1,73.2,70.2
20160528200000,754.4,410.0,395.24,52.3913,39,56.4,0,70.1,73.2,70.2
20160528201500,754.4,410.0,405.08,53.6956,40,56.4,0,71.0,73.2,70.2
20160528203000,754.4,410.0,424.76,56.3043,40,56.4,0,71.3,73.2,70.2
20160528204500,754.4,410.0,434.6,57.6087,40,56.4,0,71.7,73.2,70.2
20160528210000,754.4,410.0,434.6,57.6087,40,56.4,0,72.0,73.2,70.2
20160528211500,754.4,410.0,424.76,56.3043,40,56.4,0,71.9,73.2,70.2
20160528213000,754.4,410.0,424.76,56.3043,40,56.4,0,71.7,73.2,70.2
20160528214500,754.4,410.0,424.76,56.3043,40,56.4,0,71.0,73.2,70.2
20160528220000,754.4,410.0,424.76,56.3043,40,56.4,0,70.4,73.2,70.2
20160528221500,754.4,410.0,424.76,56.3043,40,56.4,100,69.9,73.2,70.2
20160528223000,754.4,410.0,424.76,56.3043,40,56.4,100,69.6,73.2,70.2
20160528224500,754.4,410.0,414.92,55.0,40,56.4,100,70.0,73.2,70.2
20160528230000,754.4,410.0,410.0,54.3478,40,57.1,0,71.1,73.2,70.2
20160528231500,754.4,410.0,410.0,54.3478,40,56.4,0,71.4,73.2,70.2
20160528233000,754.4,410.0,401.8,53.2609,40,56.4,0,71.6,73.2,70.2
20160528234500,754.4,410.0,401.8,53.2609,40,56.4,0,72.0,73.2,70.2
20160529000000,754.4,410.0,401.8,53.2609,40,56.4,0,72.2,73.2,70.2
20160529001500,754.4,410.0,406.72,53.913,40,56.4,0,72.2,73.2,70.2
20160529003000,754.4,410.0,406.72,53.913,40,56.4,0,72.1,73.2,70.2
20160529004500,754.4,410.0,406.72,53.913,40,56.4,0,70.7,73.2,70.2
20160529010000,754.4,410.0,406.72,53.913,40,56.4,100,69.9,73.2,70.2
20160529011500,754.4,410.0,406.72,53.913,40,56.4,100,69.6,73.2,70.2
20160529013000,754.4,410.0,421.48,55.8696,40,56.4,0,70.5,73.1,70.1
20160529014500,754.4,410.0,414.92,55.0,40,56.4,0,71.5,73.1,70.1
20160529020000,754.4,410.0,429.68,56.9565,40,56.4,0,72.0,73.1,70.1
20160529021500,754.4,410.0,424.76,56.3043,40,56.4,0,71.8,73.1,70.1
20160529023000,754.4,410.0,424.76,56.3043,40,56.4,0,71.0,73.1,70.1
20160529024500,754.4,410.0,424.76,56.3043,40,57.1,0,71.6,73.1,70.1
20160529030000,754.4,410.0,697.0,92.3913,55,55.6,0,74.7,73.1,70.1
20160529031500,754.4,410.0,718.32,95.2174,56,56.3,0,74.4,73.1,70.1
20160529033000,754.4,410.0,423.12,56.087,40,56.3,0,72.5,73.1,70.1
20160529034500,754.4,410.0,416.56,55.2174,40,56.3,0,70.7,73.1,70.1
20160529040000,754.4,410.0,406.72,53.913,40,56.3,100,69.8,73.1,70.1
20160529041500,754.4,410.0,414.92,55.0,40,56.3,100,69.4,73.1,70.1
20160529043000,754.4,410.0,414.92,55.0,40,71.0,100,69.3,73.1,70.1
20160529044500,754.4,410.0,414.92,55.0,40,68.1,100,70.0,73.1,70.1
20160529050000,754.4,410.0,408.36,54.1304,40,67.1,100,70.1,73.1,70.1
20160529051500,754.4,410.0,408.36,54.1304,40,67.1,100,70.1,73.1,70.1
20160529053000,754.4,410.0,413.28,54.7826,40,65.8,100,70.1,73.1,70.1
20160529054500,754.4,410.0,413.28,54.7826,40,66.8,100,70.2,73.1,70.1
20160529060000,754.4,410.0,413.28,54.7826,40,58.0,0,70.8,73.1,70.1
20160529061500,754.4,410.0,442.8,58.6956,40,56.7,0,71.2,73.1,70.1
20160529063000,754.4,410.0,465.76,61.7391,41,56.7,0,71.4,73.1,70.1
20160529064500,754.4,410.0,424.76,56.3043,39,56.7,0,71.0,73.1,70.1
20160529070000,754.4,410.0,416.56,55.2174,39,56.7,0,71.1,73.1,70.1
20160529071500,754.4,410.0,729.8,96.7391,58,56.0,0,75.0,73.1,70.1
20160529073000,754.4,410.0,644.52,85.4348,51,56.0,0,75.1,73.1,70.1
20160529074500,754.4,410.0,432.96,57.3913,40,56.0,0,72.6,73.1,70.1
20160529080000,754.4,410.0,424.76,56.3043,40,56.7,0,72.0,73.1,70.1
20160529081500,754.4,410.0,434.6,57.6087,40,56.7,0,70.7,73.1,70.1
20160529083000,754.4,410.0,423.12,56.087,40,56.7,0,70.0,73.1,70.1
20160529084500,754.4,410.0,406.72,53.913,40,56.7,100,69.6,73.1,70.1
20160529090000,754.4,410.0,406.72,53.913,40,56.7,100,69.1,73.1,70.1
20160529091500,754.4,410.0,406.72,53.913,40,72.5,100,69.9,73.1,70.1
20160529093000,754.4,410.0,406.72,53.913,40,66.8,100,69.9,73.1,70.1
20160529094500,754.4,410.0,418.2,55.4348,40,66.8,100,70.0,73.1,70.1
20160529100000,754.4,410.0,410.0,54.3478,40,68.1,100,70.1,73.1,70.1
20160529101500,754.4,410.0,416.56,55.2174,40,67.1,100,70.1,73.1,70.1
20160529103000,754.4,410.0,421.48,55.8696,40,67.1,100,70.2,73.1,70.1
20160529104500,754.4,410.0,421.48,55.8696,40,68.1,100,70.1,73.1,70.1
20160529110000,754.4,410.0,421.48,55.8696,40,66.8,100,70.0,73.1,70.1
20160529111500,754.4,410.0,421.48,55.8696,40,66.8,100,70.0,73.1,70.1
20160529113000,754.4,410.0,421.48,55.8696,40,67.7,100,69.8,73.1,70.1
20160529114500,754.4,410.0,431.32,57.1739,40,66.2,100,70.0,73.1,70.1
20160529120000,754.4,410.0,431.32,57.1739,40,66.2,100,69.8,73.1,70.1
20160529121500,754.4,410.0,431.32,57.1739,40,66.2,100,69.8,73.1,70.1
20160529123000,754.4,410.0,426.4,56.5217,40,67.3,100,69.9,73.1,70.1
20160529124500,754.4,410.0,426.4,56.5217,40,67.3,100,70.0,73.1,70.1
20160529130000,754.4,410.0,432.96,57.3913,40,67.3,100,69.8,73.1,70.1
20160529131500,754.4,410.0,418.2,55.4348,40,68.1,100,70.0,73.1,70.1
20160529133000,754.4,410.0,418.2,55.4348,40,68.1,100,70.0,73.1,70.1
20160529134500,754.4,410.0,418.2,55.4348,40,68.1,100,70.1,73.1,70.1
20160529140000,754.4,410.0,413.28,54.7826,40,66.8,100,70.0,73.1,70.1
20160529141500,754.4,410.0,413.28,54.7826,40,58.4,0,70.9,73.1,70.1
20160529143000,754.4,410.0,413.28,54.7826,40,58.4,0,71.2,73.1,70.1
20160529144500,754.4,410.0,413.28,54.7826,40,58.4,100,69.8,73.1,70.1
20160529150000,754.4,410.0,413.28,54.7826,40,58.4,100,69.2,73.1,70.1
20160529151500,754.4,410.0,406.72,53.913,40,72.5,100,69.7,73.1,70.1
20160529153000,754.4,410.0,418.2,55.4348,40,65.4,0,70.5,73.1,70.1
20160529154500,754.4,410.0,418.2,55.4348,40,58.0,0,70.8,73.1,70.1
20160529160000,754.4,410.0,413.28,54.7826,40,58.0,0,70.9,73.1,70.1
20160529161500,754.4,410.0,413.28,54.7826,40,58.0,0,71.2,73.1,70.1
20160529163000,754.4,410.0,413.28,54.7826,40,58.0,0,71.4,73.1,70.1
20160529164500,754.4,410.0,406.72,53.913,40,58.0,0,71.4,73.1,70.1
20160529170000,754.4,410.0,406.72,53.913,40,58.0,0,71.5,73.1,70.1
20160529171500,754.4,410.0,414.92,55.0,40,58.0,0,71.8,73.1,70.1
20160529173000,754.4,410.0,414.92,55.0,40,57.2,0,71.7,73.1,70.1
20160529174500,754.4,410.0,414.92,55.0,40,57.2,0,71.0,73.1,70.1
20160529180000,754.4,410.0,414.92,55.0,40,57.2,0,70.2,73.1,70.1
20160529181500,754.4,410.0,410.0,54.3478,40,57.2,0,69.9,73.1,70.1
20160529183000,754.4,410.0,414.92,55.0,40,57.2,100,69.3,73.1,70.1
20160529184500,754.4,410.0,414.92,55.0,40,57.2,100,69.4,73.1,70.1
20160529190000,754.4,410.0,414.92,55.0,40,62.4,100,69.6,73.1,70.1
20160529191500,754.4,410.0,414.92,55.0,40,68.2,100,70.0,73.1,70.1
20160529193000,754.4,410.0,414.92,55.0,40,60.1,0,70.8,73.1,70.1
20160529194500,754.4,410.0,414.92,55.0,40,57.6,0,70.9,73.1,70.1
20160529200000,754.4,410.0,414.92,55.0,40,57.6,0,70.5,73.1,70.1
20160529201500,754.4,410.0,414.92,55.0,40,57.6,0,70.9,73.1,70.1
20160529203000,754.4,410.0,414.92,55.0,40,57.6,0,71.1,73.1,70.1
20160529204500,754.4,410.0,414.92,55.0,40,57.6,0,71.4,73.1,70.1
20160529210000,754.4,410.0,434.6,57.6087,41,57.6,0,71.9,73.1,70.1
20160529211500,754.4,410.0,423.12,56.087,40,57.6,0,71.5,73.1,70.1
20160529213000,754.4,410.0,432.96,57.3913,41,56.6,0,71.6,73.1,70.1
20160529214500,754.4,410.0,426.4,56.5217,40,56.6,0,70.4,73.1,70.1
20160529220000,754.4,410.0,426.4,56.5217,40,56.6,0,70.1,73.1,70.1
20160529221500,754.4,410.0,426.4,56.5217,40,56.6,100,69.9,73.1,70.1
20160529223000,754.4,410.0,426.4,56.5217,40,56.6,0,71.1,73.1,70.1
20160529224500,754.4,410.0,426.4,56.5217,40,56.6,0,71.7,73.1,70.1
20160529230000,754.4,410.0,426.4,56.5217,40,56.6,0,71.6,73.1,70.1
20160529231500,754.4,410.0,426.4,56.5217,40,56.0,0,71.9,73.1,70.1
20160529233000,754.4,410.0,426.4,56.5217,40,56.0,0,71.6,73.1,70.1
20160529234500,754.4,410.0,426.4,56.5217,40,56.0,0,72.1,73.1,70.1
20160530000000,754.4,410.0,436.24,57.8261,41,56.0,0,71.0,73.1,70.1
20160530001500,754.4,410.0,424.76,56.3043,40,56.7,0,70.1,73.1,70.1
20160530003000,754.4,410.0,424.76,56.3043,40,56.7,0,70.9,73.1,70.1
20160530004500,754.4,410.0,424.76,56.3043,40,56.7,0,70.9,73.1,70.1
20160530010000,754.4,410.0,424.76,56.3043,40,56.7,100,69.8,73.1,70.1
20160530011500,754.4,410.0,429.68,56.9565,40,56.7,0,70.7,73.1,70.1
20160530013000,754.4,410.0,421.48,55.8696,40,56.7,100,70.0,73.1,70.1
20160530014500,754.4,410.0,436.24,57.8261,40,56.7,0,70.5,73.1,70.1
20160530020000,754.4,410.0,429.68,56.9565,40,56.7,0,71.0,73.1,70.1
20160530021500,754.4,410.0,429.68,56.9565,40,56.7,0,70.3,73.1,70.1
20160530023000,754.4,410.0,429.68,56.9565,40,56.7,0,70.8,73.1,70.1
20160530024500,754.4,410.0,418.2,55.4348,40,56.7,0,70.2,73.1,70.1
20160530030000,754.4,410.0,418.2,55.4348,40,56.7,100,69.8,73.1,70.1
20160530031500,754.4,410.0,418.2,55.4348,40,56.7,100,69.3,73.1,70.1
20160530033000,754.4,410.0,418.2,55.4348,40,71.5,100,69.5,73.1,70.1
20160530034500,754.4,410.0,413.28,54.7826,40,66.7,100,69.9,73.1,70.1
20160530040000,754.4,410.0,413.28,54.7826,40,66.7,100,70.0,73.1,70.1
20160530041500,754.4,410.0,413.28,54.7826,40,66.7,100,70.0,73.1,70.1
20160530043000,754.4,410.0,413.28,54.7826,40,66.7,100,70.0,73.1,70.1
20160530044500,754.4,410.0,413.28,54.7826,40,66.7,100,70.1,73.1,70.1
20160530050000,754.4,410.0,423.12,56.087,40,66.7,100,70.1,73.1,70.1
20160530051500,754.4,410.0,410.0,54.3478,40,66.7,100,70.1,73.1,70.1
20160530053000,754.4,410.0,414.92,55.0,40,66.7,100,70.2,73.1,70.1
20160530054500,754.4,410.0,429.68,56.9565,40,66.7,100,70.1,73.1,70.1
20160530060000,754.4,410.0,429.68,56.9565,40,66.7,100,70.1,73.1,70.1
20160530061500,754.4,410.0,423.12,56.087,40,57.1,0,70.6,73.1,70.1
20160530063000,754.4,410.0,429.68,56.9565,40,57.1,0,70.8,73.1,70.1
20160530064500,754.4,410.0,424.76,56.3043,40,56.0,0,70.9,73.1,70.1
20160530070000,754.4,410.0,431.32,57.1739,40,57.1,0,71.1,73.1,70.1
20160530071500,754.4,410.0,431.32,57.1739,40,55.9,0,71.1,73.1,70.1
20160530073000,754.4,410.0,431.32,57.1739,40,57.0,0,71.1,73.1,70.1
20160530074500,754.4,410.0,421.48,55.8696,40,56.3,0,71.7,73.1,70.1
20160530080000,754.4,410.0,416.56,55.2174,40,56.3,0,71.9,73.1,70.1
20160530081500,754.4,410.0,416.56,55.2174,40,56.3,0,71.7,73.1,70.1
20160530083000,754.4,410.0,410.0,54.3478,40,56.3,0,71.9,73.1,70.1
20160530084500,754.4,410.0,410.0,54.3478,40,57.1,0,72.1,73.1,70.1
20160530090000,754.4,410.0,454.28,60.2174,42,57.1,0,72.7,73.1,70.1
20160530091500,754.4,410.0,473.96,62.8261,43,57.1,0,72.7,73.1,70.1
20160530093000,754.4,410.0,426.4,56.5217,41,57.1,0,72.5,73.1,70.1
20160530094500,754.4,410.0,426.4,56.5217,41,57.1,0,72.2,73.1,70.1
20160530100000,754.4,410.0,426.4,56.5217,41,57.1,0,71.9,73.1,70.1
20160530101500,754.4,410.0,426.4,56.5217,41,57.1,0,72.0,73.1,70.1
20160530103000,754.4,410.0,431.32,57.1739,41,57.1,0,72.1,73.1,70.1
20160530104500,754.4,410.0,424.76,56.3043,40,57.1,0,71.6,73.1,70.1
20160530110000,754.4,410.0,429.68,56.9565,40,57.1,0,71.7,73.1,70.1
20160530111500,754.4,410.0,429.68,56.9565,40,57.1,0,71.6,73.1,70.1
20160530113000,754.4,410.0,429.68,56.9565,40,57.9,0,71.4,73.1,70.1
20160530114500,754.4,410.0,421.48,55.8696,40,57.9,0,71.9,73.1,70.1
20160530120000,754.4,410.0,442.8,58.6956,41,57.9,0,72.2,73.1,70.1
20160530121500,754.4,410.0,505.12,66.9565,44,57.2,0,72.7,73.1,70.1
20160530123000,754.4,410.0,432.96,57.3913,41,57.2,0,72.0,73.1,70.1
20160530124500,754.4,410.0,424.76,56.3043,41,57.9,0,71.6,73.1,70.1
20160530130000,754.4,410.0,414.92,55.0,41,57.1,0,71.7,73.1,70.1
20160530131500,754.4,410.0,429.68,56.9565,41,57.1,0,72.1,73.1,70.1
20160530133000,754.4,410.0,436.24,57.8261,41,57.1,0,71.8,73.1,70.1
20160530134500,754.4,410.0,426.4,56.5217,41,57.1,0,71.9,73.1,70.1
20160530140000,754.4,410.0,426.4,56.5217,41,57.9,0,71.5,73.1,70.1
20160530141500,754.4,410.0,426.4,56.5217,41,57.2,0,71.7,73.1,70.1
20160530143000,754.4,410.0,416.56,55.2174,41,57.9,0,72.1,73.1,70.1
20160530144500,754.4,410.0,493.64,65.4348,44,57.2,0,72.9,73.1,70.1
20160530150000,754.4,410.0,564.16,74.7826,48,57.2,0,73.2,73.1,70.1
20160530151500,754.4,410.0,485.44,64.3478,43,57.2,0,72.6,73.1,70.1
20160530153000,754.4,410.0,431.32,57.1739,40,57.2,0,72.2,73.1,70.1
20160530154500,754.4,410.0,423.12,56.087,40,57.2,0,72.4,73.1,70.1
20160530160000,754.4,410.0,483.8,64.1304,43,57.2,0,73.0,73.1,70.1
20160530161500,754.4,410.0,488.72,64.7826,44,57.2,0,73.1,73.1,70.1
20160530163000,754.4,410.0,503.48,66.7391,45,57.2,0,73.4,73.1,70.1
20160530164500,754.4,410.0,524.8,69.5652,46,57.2,0,73.2,73.1,70.1
20160530170000,754.4,410.0,505.12,66.9565,44,57.2,0,72.6,73.1,70.1
20160530171500,754.4,410.0,426.4,56.5217,40,57.2,0,72.1,73.1,70.1
20160530173000,754.4,410.0,437.88,58.0435,41,57.2,0,72.4,73.1,70.1
20160530174500,754.4,410.0,478.88,63.4783,43,57.2,0,72.6,73.1,70.1
20160530180000,754.4,410.0,436.24,57.8261,40,57.2,0,72.2,73.1,70.1
20160530181500,754.4,410.0,429.68,56.9565,40,57.2,0,70.5,73.1,70.1
20160530183000,754.4,410.0,410.0,54.3478,40,57.2,100,69.8,73.1,70.1
20160530184500,754.4,410.0,405.08,53.6956,40,57.2,100,69.7,73.1,70.1
20160530190000,754.4,410.0,414.92,55.0,40,57.2,100,69.3,73.1,70.1
20160530191500,754.4,410.0,414.92,55.0,40,68.7,100,69.6,73.1,70.1
20160530193000,754.4,410.0,414.92,55.0,40,70.1,100,70.0,73.1,70.1
20160530194500,754.4,410.0,408.36,54.1304,40,68.2,100,70.2,73.1,70.1
20160530200000,754.4,410.0,414.92,55.0,40,69.7,100,70.2,73.1,70.1
20160530201500,754.4,410.0,414.92,55.0,40,69.7,100,70.2,73.1,70.1
20160530203000,754.4,410.0,414.92,55.0,40,68.1,100,70.3,73.1,70.1
20160530204500,754.4,410.0,414.92,55.0,40,62.0,0,70.3,73.1,70.1
20160530210000,754.4,410.0,421.48,55.8696,40,57.1,100,69.6,73.1,70.1
20160530211500,754.4,410.0,413.28,54.7826,40,57.1,100,69.2,73.1,70.1
20160530213000,754.4,410.0,413.28,54.7826,40,70.7,100,69.9,73.1,70.1
20160530214500,754.4,410.0,413.28,54.7826,40,67.2,100,69.9,73.1,70.1
20160530220000,754.4,410.0,413.28,54.7826,40,66.3,100,69.8,73.1,70.1
20160530221500,754.4,410.0,413.28,54.7826,40,66.3,100,70.0,73.1,70.1
20160530223000,754.4,410.0,421.48,55.8696,40,66.3,100,70.1,73.1,70.1
20160530224500,754.4,410.0,421.48,55.8696,40,66.3,100,70.1,73.1,70.1
20160530230000,754.4,410.0,431.32,57.1739,40,64.9,100,70.0,73.1,70.1
20160530231500,754.4,410.0,431.32,57.1739,40,66.2,100,70.0,73.1,70.1
20160530233000,754.4,410.0,431.32,57.1739,40,67.3,100,70.1,73.1,70.1
20160530234500,754.4,410.0,426.4,56.5217,40,67.3,100,70.0,73.1,70.1
20160531000000,754.4,410.0,421.48,55.8696,40,65.8,100,70.0,73.1,70.1
20160531001500,754.4,410.0,414.92,55.0,40,65.8,100,70.0,73.1,70.1
20160531003000,754.4,410.0,408.36,54.1304,40,67.3,100,70.0,73.1,70.1
20160531004500,754.4,410.0,413.28,54.7826,40,67.3,100,70.0,73.1,70.1
20160531010000,754.4,410.0,413.28,54.7826,40,67.3,100,70.0,73.1,70.1
20160531011500,754.4,410.0,413.28,54.7826,40,67.3,100,70.0,73.1,70.1
20160531013000,754.4,410.0,413.28,54.7826,40,66.2,100,70.0,73.1,70.1
20160531014500,754.4,410.0,413.28,54.7826,40,66.2,100,70.0,73.1,70.1
20160531020000,754.4,410.0,413.28,54.7826,40,66.2,100,69.9,73.1,70.1
20160531021500,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,73.1,70.1
20160531023000,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,73.1,70.1
20160531024500,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,73.1,70.1
20160531030000,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,73.1,70.1
20160531031500,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,73.1,70.1
20160531033000,754.4,410.0,418.2,55.4348,40,67.2,100,70.0,73.1,70.1
20160531034500,754.4,410.0,424.76,56.3043,40,67.2,100,70.0,73.1,70.1
20160531040000,754.4,410.0,424.76,56.3043,40,66.2,100,69.9,73.1,70.1
20160531041500,754.4,410.0,424.76,56.3043,40,66.2,100,69.9,73.1,70.1
20160531043000,754.4,410.0,424.76,56.3043,40,66.2,100,69.9,73.1,70.1
20160531044500,754.4,410.0,416.56,55.2174,40,66.2,100,69.8,73.1,70.1
20160531050000,754.4,410.0,416.56,55.2174,40,66.2,100,69.8,73.1,70.1
20160531051500,754.4,410.0,410.0,54.3478,40,66.2,100,69.8,73.1,70.1
20160531053000,754.4,410.0,410.0,54.3478,40,66.2,100,70.0,73.1,70.1
20160531054500,754.4,410.0,416.56,55.2174,40,66.2,100,70.2,73.1,70.1
20160531060000,754.4,410.0,416.56,55.2174,40,66.2,100,70.3,73.1,70.1
20160531061500,754.4,410.0,408.36,54.1304,40,56.8,100,70.2,73.1,70.1
20160531063000,754.4,410.0,413.28,54.7826,40,56.8,100,69.7,73.1,70.1
20160531064500,754.4,410.0,424.76,56.3043,40,56.8,100,69.3,73.1,70.1
20160531070000,754.4,410.0,424.76,56.3043,40,72.0,100,69.7,73.1,70.1
20160531071500,754.4,410.0,429.68,56.9565,40,64.0,100,69.7,73.1,70.1
20160531073000,754.4,410.0,416.56,55.2174,40,70.6,100,69.7,73.1,70.1
20160531074500,754.4,410.0,423.12,56.087,40,70.6,100,70.0,73.1,70.1
20160531080000,754.4,410.0,429.68,56.9565,40,69.7,100,70.3,73.1,70.1
20160531081500,754.4,410.0,429.68,56.9565,40,57.2,100,69.6,73.1,70.1
20160531083000,754.4,410.0,423.12,56.087,40,57.2,100,69.2,73.1,70.1
20160531084500,754.4,410.0,418.2,55.4348,40,70.1,100,69.8,73.1,70.1
20160531090000,754.4,410.0,418.2,55.4348,40,66.8,100,70.0,73.1,70.1
20160531091500,754.4,410.0,426.4,56.5217,40,65.7,100,70.1,73.1,70.1
20160531093000,754.4,410.0,416.56,55.2174,40,66.7,100,70.2,73.1,70.1
20160531094500,754.4,410.0,416.56,55.2174,40,66.7,100,70.2,73.1,70.1
20160531100000,754.4,410.0,416.56,55.2174,40,67.7,100,70.2,73.1,70.1
20160531101500,754.4,410.0,416.56,55.2174,40,67.7,100,70.4,73.1,70.1
20160531103000,754.4,410.0,416.56,55.2174,40,57.7,0,70.0,73.1,70.1
20160531104500,754.4,410.0,416.56,55.2174,40,56.8,100,69.6,73.1,70.1
20160531110000,754.4,410.0,423.12,56.087,40,58.0,100,69.4,73.1,70.1
20160531111500,754.4,410.0,418.2,55.4348,40,73.4,100,69.6,73.1,70.1
20160531113000,754.4,410.0,418.2,55.4348,40,71.8,0,70.4,73.1,70.1
20160531114500,754.4,410.0,410.0,54.3478,40,58.0,0,69.9,73.1,70.1
20160531120000,754.4,410.0,416.56,55.2174,40,57.2,100,69.5,73.1,70.1
20160531121500,754.4,410.0,408.36,54.1304,40,57.2,100,69.3,73.1,70.1
20160531123000,754.4,410.0,413.28,54.7826,40,71.6,100,70.0,73.1,70.1
20160531124500,754.4,410.0,413.28,54.7826,40,67.7,100,70.2,73.1,70.1
20160531130000,754.4,410.0,413.28,54.7826,40,69.1,100,70.3,73.1,70.1
20160531131500,754.4,410.0,405.08,53.6956,40,57.6,0,69.9,73.1,70.1
20160531133000,754.4,410.0,416.56,55.2174,40,57.6,100,69.3,73.1,70.1
20160531134500,754.4,410.0,416.56,55.2174,40,72.9,100,69.3,73.1,70.1
20160531140000,754.4,410.0,416.56,55.2174,40,67.7,100,70.1,73.1,70.1
20160531141500,754.4,410.0,416.56,55.2174,40,67.7,100,70.3,73.1,70.1
20160531143000,754.4,410.0,416.56,55.2174,40,69.1,100,70.4,73.1,70.1
20160531144500,754.4,410.0,416.56,55.2174,40,58.0,100,69.8,73.1,70.1
20160531150000,754.4,410.0,416.56,55.2174,40,58.0,100,69.4,73.1,70.1
20160531151500,754.4,410.0,416.56,55.2174,40,59.1,100,69.3,73.1,70.1
20160531153000,754.4,410.0,416.56,55.2174,40,72.4,100,69.9,73.1,70.1
20160531154500,754.4,410.0,421.48,55.8696,40,72.4,100,70.3,73.1,70.1
20160531160000,754.4,410.0,413.28,54.7826,40,58.0,0,70.1,73.1,70.1
20160531161500,754.4,410.0,413.28,54.7826,40,58.0,0,69.9,73.1,70.1
20160531163000,754.4,410.0,413.28,54.7826,40,58.0,0,69.9,73.1,70.1
20160531164500,754.4,410.0,413.28,54.7826,40,57.2,100,69.7,73.1,70.1
20160531170000,754.4,410.0,413.28,54.7826,40,58.0,100,69.4,73.1,70.1
20160531171500,754.4,410.0,413.28,54.7826,40,58.0,100,69.4,73.1,70.1
20160531173000,754.4,410.0,429.68,56.9565,40,72.5,100,70.0,73.1,70.1
20160531174500,754.4,410.0,429.68,56.9565,40,59.6,0,70.1,73.1,70.1
20160531180000,754.4,410.0,429.68,56.9565,40,58.0,100,69.5,73.1,70.1
20160531181500,754.4,410.0,408.36,54.1304,40,58.0,100,69.6,73.1,70.1
20160531183000,754.4,410.0,408.36,54.1304,40,67.7,100,69.7,73.1,70.1
20160531184500,754.4,410.0,408.36,54.1304,40,67.7,100,70.0,73.1,70.1
20160531190000,754.4,410.0,416.56,55.2174,40,67.7,100,70.1,73.1,70.1
20160531191500,754.4,410.0,416.56,55.2174,40,67.7,100,70.1,73.1,70.1
20160531193000,754.4,410.0,416.56,55.2174,40,67.7,100,70.2,73.1,70.1
20160531194500,754.4,410.0,416.56,55.2174,40,67.7,100,70.2,73.1,70.1
20160531200000,754.4,410.0,426.4,56.5217,40,67.7,100,70.3,73.1,70.1
20160531201500,754.4,410.0,421.48,55.8696,40,66.8,100,70.3,73.1,70.1
20160531203000,754.4,410.0,426.4,56.5217,40,66.8,100,70.3,73.1,70.1
20160531204500,754.4,410.0,426.4,56.5217,40,66.8,100,70.1,73.1,70.1
20160531210000,754.4,410.0,426.4,56.5217,40,66.8,100,70.1,73.1,70.1
20160531211500,754.4,410.0,421.48,55.8696,40,66.8,100,70.2,73.1,70.1
20160531213000,754.4,410.0,426.4,56.5217,40,66.8,100,70.3,73.1,70.1
20160531214500,754.4,410.0,426.4,56.5217,40,66.8,100,70.2,73.1,70.1
20160531220000,754.4,410.0,421.48,55.8696,40,66.8,100,70.1,73.1,70.1
20160531221500,754.4,410.0,421.48,55.8696,40,66.8,100,70.2,73.1,70.1
20160531223000,754.4,410.0,434.6,57.6087,40,66.8,100,70.2,73.1,70.1
20160531224500,754.4,410.0,429.68,56.9565,40,66.8,100,70.2,73.1,70.1
20160531230000,754.4,410.0,424.76,56.3043,40,67.7,100,70.0,73.1,70.1
20160531231500,754.4,410.0,424.76,56.3043,40,67.7,100,70.1,73.1,70.1
20160531233000,754.4,410.0,424.76,56.3043,40,66.8,100,70.0,73.1,70.1
20160531234500,754.4,410.0,424.76,56.3043,40,66.8,100,70.0,73.1,70.1
20160601000000,754.4,410.0,416.56,55.2174,40,66.8,100,70.1,73.1,70.1
20160601001500,754.4,410.0,416.56,55.2174,40,66.8,100,70.1,73.1,70.1
20160601003000,754.4,410.0,410.0,54.3478,40,67.7,100,70.2,73.1,70.1
20160601004500,754.4,410.0,410.0,54.3478,40,67.7,100,70.2,73.1,70.1
20160601010000,754.4,410.0,410.0,54.3478,40,66.8,100,70.2,73.1,70.1
20160601011500,754.4,410.0,400.16,53.0435,39,57.9,0,69.8,73.1,70.1
20160601013000,754.4,410.0,400.16,53.0435,39,57.9,100,69.4,73.1,70.1
20160601014500,754.4,410.0,400.16,53.0435,39,73.4,100,69.4,73.0,70.0
20160601020000,754.4,410.0,388.68,51.5217,39,61.1,100,69.7,73.1,70.1
20160601021500,754.4,410.0,395.24,52.3913,39,71.6,100,70.2,73.1,70.1
20160601023000,754.4,410.0,395.24,52.3913,39,57.9,100,69.7,73.1,70.1
20160601024500,754.4,410.0,387.04,51.3043,39,56.4,100,69.1,73.1,70.1
20160601030000,754.4,410.0,387.04,51.3043,39,64.0,100,69.8,73.0,70.0
20160601031500,754.4,410.0,391.96,51.9565,39,68.7,100,69.6,73.0,70.0
20160601033000,754.4,410.0,391.96,51.9565,39,70.5,100,70.2,73.1,70.1
20160601034500,754.4,410.0,400.16,53.0435,40,57.3,0,69.8,73.1,70.1
20160601040000,754.4,410.0,400.16,53.0435,40,57.3,100,69.0,73.1,70.1
20160601041500,754.4,410.0,400.16,53.0435,40,60.3,100,69.6,73.1,70.1
20160601043000,754.4,410.0,395.24,52.3913,40,71.3,100,69.8,73.0,70.0
20160601044500,754.4,410.0,400.16,53.0435,40,70.5,100,70.3,73.1,70.1
20160601050000,754.4,410.0,406.72,53.913,40,58.0,100,69.8,73.1,70.1
20160601051500,754.4,410.0,406.72,53.913,40,56.8,100,69.3,73.1,70.1
20160601053000,754.4,410.0,400.16,53.0435,40,72.5,100,69.6,73.1,70.1
20160601054500,754.4,410.0,416.56,55.2174,40,68.2,100,70.2,73.1,70.1
20160601060000,754.4,410.0,416.56,55.2174,40,58.0,0,70.2,73.1,70.1
20160601061500,754.4,410.0,416.56,55.2174,40,56.4,100,69.7,73.1,70.1
20160601063000,754.4,410.0,423.12,56.087,40,56.4,100,69.3,73.1,70.1
20160601064500,754.4,410.0,423.12,56.087,40,70.5,100,69.4,73.0,70.0
20160601070000,754.4,410.0,406.72,53.913,40,65.9,100,69.9,73.0,70.0
20160601071500,754.4,410.0,400.16,53.0435,40,65.9,100,70.0,73.1,70.1
20160601073000,754.4,410.0,405.08,53.6956,40,65.9,100,70.2,73.1,70.1
20160601074500,754.4,410.0,400.16,53.0435,40,57.2,0,70.0,73.1,70.1
20160601080000,754.4,410.0,400.16,53.0435,40,57.2,100,69.6,73.1,70.1
20160601081500,754.4,410.0,400.16,53.0435,40,56.6,100,69.7,73.0,70.0
20160601083000,754.4,410.0,400.16,53.0435,40,56.6,100,69.4,72.9,69.9
20160601084500,754.4,410.0,408.36,54.1304,40,58.7,100,69.3,73.0,70.0
20160601090000,754.4,410.0,401.8,53.2609,40,70.1,100,70.0,73.1,70.1
20160601091500,754.4,410.0,401.8,53.2609,40,58.4,100,70.3,73.1,70.1
20160601093000,754.4,410.0,408.36,54.1304,40,57.2,100,69.9,73.0,70.0
20160601094500,754.4,410.0,400.16,53.0435,40,57.2,100,69.8,73.0,70.0
20160601100000,754.4,410.0,400.16,53.0435,40,57.2,100,69.7,73.0,70.0
20160601101500,754.4,410.0,400.16,53.0435,40,57.2,100,69.7,73.1,70.1
20160601103000,754.4,410.0,405.08,53.6956,40,57.2,100,69.2,73.1,70.1
20160601104500,754.4,410.0,400.16,53.0435,40,60.4,100,69.6,73.0,70.0
20160601110000,754.4,410.0,400.16,53.0435,40,60.4,100,69.6,73.1,70.1
20160601111500,754.4,410.0,393.6,52.1739,40,60.4,100,69.6,73.1,70.1
20160601113000,754.4,410.0,393.6,52.1739,40,60.4,100,69.4,73.1,70.1
20160601114500,754.4,410.0,393.6,52.1739,40,59.6,100,69.4,73.1,70.1
20160601120000,754.4,410.0,401.8,53.2609,40,59.6,100,69.3,73.1,70.1
20160601121500,754.4,410.0,401.8,53.2609,40,58.8,100,69.4,73.0,70.0
20160601123000,754.4,410.0,401.8,53.2609,40,58.8,100,69.4,73.1,70.1
20160601124500,754.4,410.0,401.8,53.2609,40,58.8,100,69.3,73.1,70.1
20160601130000,754.4,410.0,401.8,53.2609,40,57.9,100,69.4,73.0,70.0
20160601131500,754.4,410.0,401.8,53.2609,40,57.9,100,69.3,73.0,70.0
20160601133000,754.4,410.0,401.8,53.2609,40,57.9,100,69.2,73.0,70.0
20160601134500,754.4,410.0,401.8,53.2609,40,57.9,100,69.2,73.1,70.1
20160601140000,754.4,410.0,401.8,53.2609,40,57.9,100,69.0,73.0,70.0
20160601141500,754.4,410.0,401.8,53.2609,40,68.1,100,69.1,73.0,70.0
20160601143000,754.4,410.0,408.36,54.1304,40,89.2,100,69.8,73.1,70.1
20160601144500,754.4,410.0,416.56,55.2174,40,73.8,0,70.4,73.0,70.0
20160601150000,754.4,410.0,416.56,55.2174,40,57.2,0,70.6,73.1,70.1
20160601151500,754.4,410.0,416.56,55.2174,40,57.2,0,70.4,73.1,70.1
20160601153000,754.4,410.0,421.48,55.8696,40,57.2,0,70.3,73.1,70.1
20160601154500,754.4,410.0,416.56,55.2174,40,57.2,0,70.3,73.0,70.0
20160601160000,754.4,410.0,416.56,55.2174,40,57.2,0,70.1,73.1,70.1
20160601161500,754.4,410.0,416.56,55.2174,40,57.2,0,70.1,73.0,70.0
20160601163000,754.4,410.0,431.32,57.1739,40,57.2,100,69.8,73.0,70.0
20160601164500,754.4,410.0,424.76,56.3043,40,57.2,100,69.6,72.9,69.9
20160601170000,754.4,410.0,424.76,56.3043,40,57.2,100,69.5,73.0,70.0
20160601171500,754.4,410.0,424.76,56.3043,40,57.2,100,69.4,72.9,69.9
20160601173000,754.4,410.0,424.76,56.3043,40,61.1,100,69.5,73.0,70.0
20160601174500,754.4,410.0,416.56,55.2174,40,72.4,100,70.0,73.0,70.0
20160601180000,754.4,410.0,421.48,55.8696,40,58.0,100,69.9,73.0,70.0
20160601181500,754.4,410.0,432.96,57.3913,40,57.2,100,69.5,73.1,70.1
20160601183000,754.4,410.0,424.76,56.3043,40,57.2,100,69.2,72.9,69.9
20160601184500,754.4,410.0,418.2,55.4348,40,67.6,100,69.3,73.0,70.0
20160601190000,754.4,410.0,418.2,55.4348,40,64.4,100,69.9,73.0,70.0
20160601191500,754.4,410.0,423.12,56.087,40,64.4,100,70.0,73.1,70.1
20160601193000,754.4,410.0,416.56,55.2174,40,64.4,100,70.0,72.9,69.9
20160601194500,754.4,410.0,416.56,55.2174,40,64.4,100,69.8,73.0,70.0
20160601200000,754.4,410.0,421.48,55.8696,40,64.4,100,70.0,73.0,70.0
20160601201500,754.4,410.0,426.4,56.5217,40,63.2,100,70.1,73.0,70.0
20160601203000,754.4,410.0,426.4,56.5217,40,63.2,100,70.1,73.0,70.0
20160601204500,754.4,410.0,421.48,55.8696,40,63.2,100,69.9,73.0,70.0
20160601210000,754.4,410.0,421.48,55.8696,40,63.2,100,69.7,73.0,70.0
20160601211500,754.4,410.0,426.4,56.5217,40,70.6,100,69.9,73.1,70.1
20160601213000,754.4,410.0,426.4,56.5217,40,58.4,0,70.0,73.1,70.1
20160601214500,754.4,410.0,426.4,56.5217,40,57.1,100,69.2,73.0,70.0
20160601220000,754.4,410.0,426.4,56.5217,40,70.1,100,69.4,72.9,69.9
20160601221500,754.4,410.0,426.4,56.5217,40,68.1,100,69.8,73.0,70.0
20160601223000,754.4,410.0,426.4,56.5217,40,66.8,100,69.8,73.0,70.0
20160601224500,754.4,410.0,426.4,56.5217,40,66.8,100,70.2,72.9,69.9
20160601230000,754.4,410.0,431.32,57.1739,40,57.2,100,69.3,73.0,70.0
20160601231500,754.4,410.0,431.32,57.1739,40,70.3,100,69.4,72.9,69.9
20160601233000,754.4,410.0,431.32,57.1739,40,57.2,0,71.2,73.1,70.1
20160601234500,754.4,410.0,431.32,57.1739,40,57.2,0,71.5,73.1,70.1
20160602000000,754.4,410.0,426.4,56.5217,40,57.2,0,72.1,73.1,70.1
20160602001500,754.4,410.0,426.4,56.5217,40,56.6,0,72.0,73.1,70.1
20160602003000,754.4,410.0,426.4,56.5217,40,56.6,0,72.1,73.1,70.1
20160602004500,754.4,410.0,426.4,56.5217,40,56.6,0,72.2,73.1,70.1
20160602010000,754.4,410.0,426.4,56.5217,40,56.6,0,72.5,73.1,70.1
20160602011500,754.4,410.0,431.32,57.1739,40,56.6,0,71.0,73.1,70.1
20160602013000,754.4,410.0,424.76,56.3043,40,56.6,0,70.0,73.0,70.0
20160602014500,754.4,410.0,442.8,58.6956,41,56.6,0,70.5,72.9,69.9
20160602020000,754.4,410.0,434.6,57.6087,40,56.6,0,71.7,73.1,70.1
20160602021500,754.4,410.0,429.68,56.9565,40,56.6,0,71.8,73.1,70.1
20160602023000,754.4,410.0,424.76,56.3043,40,56.6,0,72.2,73.1,70.1
20160602024500,754.4,410.0,431.32,57.1739,40,56.6,0,72.2,73.1,70.1
20160602030000,754.4,410.0,431.32,57.1739,40,56.6,0,72.0,73.1,70.1
20160602031500,754.4,410.0,452.64,60.0,42,56.6,0,72.6,73.1,70.1
20160602033000,754.4,410.0,472.32,62.6087,42,56.6,0,73.0,73.1,70.1
20160602034500,754.4,410.0,482.16,63.913,43,56.6,0,73.2,73.1,70.1
20160602040000,754.4,410.0,477.24,63.2609,43,56.6,0,73.1,73.1,70.1
20160602041500,754.4,410.0,477.24,63.2609,43,56.6,0,73.3,73.1,70.1
20160602043000,754.4,410.0,496.92,65.8696,44,56.6,0,73.4,73.1,70.1
20160602044500,754.4,410.0,441.16,58.4783,41,56.6,0,72.6,73.1,70.1
20160602050000,754.4,410.0,432.96,57.3913,40,56.6,0,71.2,73.1,70.1
20160602051500,754.4,410.0,432.96,57.3913,40,56.6,0,70.6,73.1,70.1
20160602053000,754.4,410.0,426.4,56.5217,40,56.6,0,70.2,73.0,70.0
20160602054500,754.4,410.0,426.4,56.5217,40,56.6,0,70.0,73.0,70.0
20160602060000,754.4,410.0,418.2,55.4348,40,56.6,0,70.8,73.1,70.1
20160602061500,754.4,410.0,429.68,56.9565,40,56.0,0,71.5,73.1,70.1
20160602063000,754.4,410.0,421.48,55.8696,40,56.0,0,70.1,73.0,70.0
20160602064500,754.4,410.0,421.48,55.8696,40,57.1,100,69.6,72.9,69.9
20160602070000,754.4,410.0,416.56,55.2174,40,57.1,100,69.4,72.9,69.9
20160602071500,754.4,410.0,416.56,55.2174,40,57.1,100,69.3,72.9,69.9
20160602073000,754.4,410.0,421.48,55.8696,40,72.5,100,69.7,72.9,69.9
20160602074500,754.4,410.0,421.48,55.8696,40,58.8,100,69.8,72.8,69.8
20160602080000,754.4,410.0,421.48,55.8696,40,57.2,100,69.2,72.8,69.8
20160602081500,754.4,410.0,421.48,55.8696,40,64.8,100,69.1,72.8,69.8
20160602083000,754.4,410.0,421.48,55.8696,40,64.8,100,69.7,72.8,69.8
20160602084500,754.4,410.0,416.56,55.2174,40,66.2,100,69.9,72.9,69.9
20160602090000,754.4,410.0,424.76,56.3043,40,66.2,100,70.0,73.0,70.0
20160602091500,754.4,410.0,431.32,57.1739,40,58.4,0,69.9,72.9,69.9
20160602093000,754.4,410.0,426.4,56.5217,40,56.8,100,69.5,73.0,70.0
20160602094500,754.4,410.0,416.56,55.2174,40,56.8,100,69.4,72.9,69.9
20160602100000,754.4,410.0,416.56,55.2174,40,64.4,100,69.1,72.9,69.9
20160602101500,754.4,410.0,416.56,55.2174,40,66.2,100,69.8,72.9,69.9
20160602103000,754.4,410.0,421.48,55.8696,40,65.4,100,69.8,72.9,69.9
20160602104500,754.4,410.0,421.48,55.8696,40,65.4,100,70.0,72.9,69.9
20160602110000,754.4,410.0,426.4,56.5217,40,65.4,100,70.0,72.9,69.9
20160602111500,754.4,410.0,421.48,55.8696,40,65.4,100,70.0,72.9,69.9
20160602113000,754.4,410.0,416.56,55.2174,40,65.4,100,70.0,72.9,69.9
20160602114500,754.4,410.0,421.48,55.8696,40,65.4,100,69.9,72.9,69.9
20160602120000,754.4,410.0,421.48,55.8696,40,63.0,0,70.2,72.9,69.9
20160602121500,754.4,410.0,421.48,55.8696,40,57.2,0,69.8,73.0,70.0
20160602123000,754.4,410.0,421.48,55.8696,40,57.2,100,69.4,72.9,69.9
20160602124500,754.4,410.0,416.56,55.2174,40,57.2,100,69.3,72.8,69.8
20160602130000,754.4,410.0,421.48,55.8696,40,57.2,100,69.3,72.9,69.9
20160602131500,754.4,410.0,421.48,55.8696,40,68.6,100,69.4,72.9,69.9
20160602133000,754.4,410.0,421.48,55.8696,40,65.9,100,69.9,73.0,70.0
20160602134500,754.4,410.0,416.56,55.2174,40,60.4,0,70.1,72.9,69.9
20160602140000,754.4,410.0,424.76,56.3043,40,57.2,100,69.7,73.0,70.0
20160602141500,754.4,410.0,429.68,56.9565,40,57.2,100,69.6,72.9,69.9
20160602143000,754.4,410.0,423.12,56.087,40,57.2,100,69.3,72.9,69.9
20160602144500,754.4,410.0,423.12,56.087,40,57.2,100,69.4,72.8,69.8
20160602150000,754.4,410.0,423.12,56.087,40,57.2,100,69.5,72.9,69.9
20160602151500,754.4,410.0,423.12,56.087,40,61.1,100,69.6,72.8,69.8
20160602153000,754.4,410.0,429.68,56.9565,40,61.9,100,69.7,72.9,69.9
20160602154500,754.4,410.0,429.68,56.9565,40,61.9,100,69.7,72.9,69.9
20160602160000,754.4,410.0,436.24,57.8261,40,61.2,100,69.7,72.9,69.9
20160602161500,754.4,410.0,431.32,57.1739,40,61.2,100,69.6,72.8,69.8
20160602163000,754.4,410.0,431.32,57.1739,40,66.8,100,69.6,72.8,69.8
20160602164500,754.4,410.0,423.12,56.087,39,66.8,100,69.9,73.0,70.0
20160602170000,754.4,410.0,423.12,56.087,39,60.2,100,70.0,72.9,69.9
20160602171500,754.4,410.0,414.92,55.0,39,57.6,100,69.9,73.0,70.0
20160602173000,754.4,410.0,414.92,55.0,39,57.6,100,69.6,72.9,69.9
20160602174500,754.4,410.0,421.48,55.8696,39,56.8,100,69.7,72.9,69.9
20160602180000,754.4,410.0,408.36,54.1304,39,56.8,100,69.7,72.8,69.8
20160602181500,754.4,410.0,414.92,55.0,39,57.5,100,69.7,72.8,69.8
20160602183000,754.4,410.0,410.0,54.3478,39,57.5,100,69.8,72.9,69.9
20160602184500,754.4,410.0,410.0,54.3478,39,57.5,100,69.6,72.8,69.8
20160602190000,754.4,410.0,401.8,53.2609,39,57.5,100,69.7,72.9,69.9
20160602191500,754.4,410.0,414.92,55.0,40,57.5,0,70.7,72.9,69.9
20160602193000,754.4,410.0,414.92,55.0,40,56.4,0,71.2,73.0,70.0
20160602194500,754.4,410.0,501.84,66.5217,44,56.4,0,72.1,73.1,70.1
20160602200000,754.4,410.0,426.4,56.5217,40,56.4,0,72.1,73.1,70.1
20160602201500,754.4,410.0,426.4,56.5217,40,56.4,0,70.9,73.1,70.1
20160602203000,754.4,410.0,426.4,56.5217,40,57.1,0,70.0,73.0,70.0
20160602204500,754.4,410.0,426.4,56.5217,40,57.1,0,69.7,72.9,69.9
20160602210000,754.4,410.0,426.4,56.5217,40,57.1,100,69.3,72.9,69.9
20160602211500,754.4,410.0,426.4,56.5217,40,57.1,100,69.2,72.8,69.8
20160602213000,754.4,410.0,421.48,55.8696,40,61.1,100,69.1,72.8,69.8
20160602214500,754.4,410.0,429.68,56.9565,40,66.7,100,69.6,72.8,69.8
20160602220000,754.4,410.0,423.12,56.087,40,68.6,100,69.8,72.9,69.9
20160602221500,754.4,410.0,423.12,56.087,40,67.3,100,69.9,72.9,69.9
20160602223000,754.4,410.0,429.68,56.9565,40,67.3,100,70.0,72.9,69.9
20160602224500,754.4,410.0,429.68,56.9565,40,58.4,0,70.1,72.9,69.9
20160602230000,754.4,410.0,429.68,56.9565,40,56.8,100,69.6,72.9,69.9
20160602231500,754.4,410.0,429.68,56.9565,40,56.8,100,69.3,72.9,69.9
20160602233000,754.4,410.0,423.12,56.087,40,57.5,100,69.0,72.8,69.8
20160602234500,754.4,410.0,416.56,55.2174,40,69.1,100,69.6,72.9,69.9
20160603000000,754.4,410.0,423.12,56.087,40,70.5,100,70.0,72.9,69.9
20160603001500,754.4,410.0,423.12,56.087,40,56.8,100,69.5,72.9,69.9
20160603003000,754.4,410.0,423.12,56.087,40,58.2,100,69.1,72.8,69.8
20160603004500,754.4,410.0,414.92,55.0,40,67.6,100,69.0,72.8,69.8
20160603010000,754.4,410.0,401.8,53.2609,40,70.1,100,69.8,72.8,69.8
20160603011500,754.4,410.0,408.36,54.1304,40,57.3,0,69.7,72.8,69.8
20160603013000,754.4,410.0,401.8,53.2609,40,57.3,100,69.1,72.8,69.8
20160603014500,754.4,410.0,406.72,53.913,40,56.4,100,69.0,72.8,69.8
20160603020000,754.4,410.0,406.72,53.913,40,67.3,100,69.7,72.8,69.8
20160603021500,754.4,410.0,406.72,53.913,40,66.1,100,69.9,72.8,69.8
20160603023000,754.4,410.0,406.72,53.913,40,66.1,100,69.9,72.8,69.8
20160603024500,754.4,410.0,406.72,53.913,40,67.2,100,69.9,72.9,69.9
20160603030000,754.4,410.0,406.72,53.913,40,66.3,100,69.8,72.9,69.9
20160603031500,754.4,410.0,406.72,53.913,40,66.3,100,69.8,72.8,69.8
20160603033000,754.4,410.0,406.72,53.913,40,66.3,100,69.8,72.9,69.9
20160603034500,754.4,410.0,406.72,53.913,40,66.3,100,69.8,72.8,69.8
20160603040000,754.4,410.0,406.72,53.913,40,66.3,100,69.8,72.9,69.9
20160603041500,754.4,410.0,401.8,53.2609,40,66.3,100,69.9,72.8,69.8
20160603043000,754.4,410.0,401.8,53.2609,40,65.3,100,69.8,72.8,69.8
20160603044500,754.4,410.0,401.8,53.2609,40,66.2,100,69.8,72.8,69.8
20160603050000,754.4,410.0,401.8,53.2609,40,65.4,100,69.8,72.8,69.8
20160603051500,754.4,410.0,406.72,53.913,40,65.4,100,69.7,72.8,69.8
20160603053000,754.4,410.0,406.72,53.913,40,66.2,100,69.7,72.8,69.8
20160603054500,754.4,410.0,406.72,53.913,40,65.3,100,69.7,72.9,69.9
20160603060000,754.4,410.0,406.72,53.913,40,65.3,100,69.7,72.8,69.8
20160603061500,754.4,410.0,406.72,53.913,40,63.3,0,70.2,72.8,69.8
20160603063000,754.4,410.0,406.72,53.913,40,57.6,0,69.9,72.9,69.9
20160603064500,754.4,410.0,406.72,53.913,40,56.8,100,69.3,72.8,69.8
20160603070000,754.4,410.0,406.72,53.913,40,56.8,100,69.1,72.8,69.8
20160603071500,754.4,410.0,406.72,53.913,40,71.0,100,69.2,72.8,69.8
20160603073000,754.4,410.0,413.28,54.7826,40,65.8,100,69.7,72.8,69.8
20160603074500,754.4,410.0,406.72,53.913,40,65.8,100,69.9,72.8,69.8
20160603080000,754.4,410.0,406.72,53.913,40,60.0,0,70.0,72.8,69.8
20160603081500,754.4,410.0,401.8,53.2609,40,58.3,0,69.7,72.8,69.8
20160603083000,754.4,410.0,401.8,53.2609,40,56.8,100,69.3,72.8,69.8
20160603084500,754.4,410.0,406.72,53.913,40,56.8,100,69.1,72.8,69.8
20160603090000,754.4,410.0,406.72,53.913,40,58.7,100,69.1,72.8,69.8
20160603091500,754.4,410.0,406.72,53.913,40,71.6,100,69.7,72.8,69.8
20160603093000,754.4,410.0,400.16,53.0435,40,61.6,0,70.0,72.8,69.8
20160603094500,754.4,410.0,413.28,54.7826,40,57.6,100,69.4,72.8,69.8
20160603100000,754.4,410.0,413.28,54.7826,40,57.6,100,69.3,72.8,69.8
20160603101500,754.4,410.0,418.2,55.4348,40,59.5,100,69.1,72.8,69.8
20160603103000,754.4,410.0,408.36,54.1304,40,71.2,100,69.7,72.8,69.8
20160603104500,754.4,410.0,421.48,55.8696,40,67.7,100,69.8,72.9,69.9
20160603110000,754.4,410.0,414.92,55.0,40,64.9,100,70.0,72.9,69.9
20160603111500,754.4,410.0,414.92,55.0,40,58.0,100,69.5,72.8,69.8
20160603113000,754.4,410.0,414.92,55.0,40,58.0,100,69.2,72.8,69.8
20160603114500,754.4,410.0,414.92,55.0,40,57.4,100,69.2,72.8,69.8
20160603120000,754.4,410.0,421.48,55.8696,40,73.5,100,69.5,72.8,69.8
20160603121500,754.4,410.0,414.92,55.0,40,59.6,0,70.0,72.8,69.8
20160603123000,754.4,410.0,421.48,55.8696,40,57.6,100,69.5,72.8,69.8
20160603124500,754.4,410.0,421.48,55.8696,40,56.8,100,69.5,72.8,69.8
20160603130000,754.4,410.0,416.56,55.2174,40,57.5,100,69.3,72.8,69.8
20160603131500,754.4,410.0,416.56,55.2174,40,57.5,100,69.3,72.8,69.8
20160603133000,754.4,410.0,416.56,55.2174,40,57.5,100,69.2,72.8,69.8
20160603134500,754.4,410.0,421.48,55.8696,40,69.2,100,69.7,72.8,69.8
20160603140000,754.4,410.0,414.92,55.0,40,59.6,0,70.1,72.8,69.8
20160603141500,754.4,410.0,414.92,55.0,40,57.6,0,69.7,72.8,69.8
20160603143000,754.4,410.0,414.92,55.0,40,57.6,0,69.6,72.8,69.8
20160603144500,754.4,410.0,414.92,55.0,40,57.6,100,69.3,72.8,69.8
20160603150000,754.4,410.0,414.92,55.0,40,57.6,100,69.3,72.8,69.8
20160603151500,754.4,410.0,414.92,55.0,40,57.6,100,69.4,72.8,69.8
