PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603153000,754.4,410.0,429.68,56.9565,40,57.6,100,69.4,72.8,69.8
20160603154500,754.4,410.0,429.68,56.9565,40,59.9,100,69.4,72.8,69.8
20160603160000,754.4,410.0,429.68,56.9565,40,61.6,100,69.6,72.8,69.8
20160603161500,754.4,410.0,429.68,56.9565,40,61.6,100,69.7,72.8,69.8
20160603163000,754.4,410.0,436.24,57.8261,40,61.6,100,69.8,72.8,69.8
20160603164500,754.4,410.0,423.12,56.087,40,61.6,100,69.9,72.8,69.8
20160603170000,754.4,410.0,423.12,56.087,40,62.4,100,69.8,72.8,69.8
20160603171500,754.4,410.0,423.12,56.087,40,62.4,100,69.8,72.8,69.8
20160603173000,754.4,410.0,431.32,57.1739,40,61.2,100,69.8,72.8,69.8
20160603174500,754.4,410.0,424.76,56.3043,40,61.2,100,69.9,72.8,69.8
20160603180000,754.4,410.0,424.76,56.3043,40,60.4,0,70.1,72.8,69.8
20160603181500,754.4,410.0,424.76,56.3043,40,57.6,0,69.9,72.8,69.8
20160603183000,754.4,410.0,424.76,56.3043,40,57.6,0,69.9,72.8,69.8
20160603184500,754.4,410.0,424.76,56.3043,40,57.6,0,69.8,72.8,69.8
20160603190000,754.4,410.0,424.76,56.3043,40,56.8,0,69.7,72.8,69.8
20160603191500,754.4,410.0,410.0,54.3478,40,56.8,0,69.6,72.8,69.8
20160603193000,754.4,410.0,414.92,55.0,40,56.8,0,69.7,72.8,69.8
20160603194500,754.4,410.0,408.36,54.1304,40,56.8,100,69.6,72.8,69.8
20160603200000,754.4,410.0,413.28,54.7826,40,56.8,100,69.6,72.8,69.8
20160603201500,754.4,410.0,408.36,54.1304,40,56.8,100,69.6,72.8,69.8
20160603203000,754.4,410.0,401.8,53.2609,40,56.8,100,69.6,72.8,69.8
20160603204500,754.4,410.0,410.0,54.3478,40,56.8,100,69.7,72.8,69.8
20160603210000,754.4,410.0,410.0,54.3478,40,56.8,100,69.7,72.8,69.8
20160603211500,754.4,410.0,410.0,54.3478,40,56.8,100,69.6,72.8,69.8
20160603213000,754.4,410.0,410.0,54.3478,40,56.8,100,69.4,72.8,69.8
20160603214500,754.4,410.0,424.76,56.3043,40,57.9,100,69.4,72.8,69.8
20160603220000,754.4,410.0,432.96,57.3913,40,56.8,100,69.3,72.8,69.8
20160603221500,754.4,410.0,423.12,56.087,40,58.7,100,69.3,72.8,69.8
20160603223000,754.4,410.0,423.12,56.087,40,67.3,100,70.1,72.8,69.8
20160603224500,754.4,410.0,423.12,56.087,40,58.3,0,69.8,72.8,69.8
20160603230000,754.4,410.0,423.12,56.087,40,58.3,0,69.7,72.8,69.8
20160603231500,754.4,410.0,423.12,56.087,40,55.9,0,69.6,72.8,69.8
20160603233000,754.4,410.0,423.12,56.087,40,57.4,0,69.6,72.8,69.8
20160603234500,754.4,410.0,423.12,56.087,40,56.3,100,69.5,72.8,69.8
20160604000000,754.4,410.0,423.12,56.087,40,57.6,100,69.4,72.8,69.8
20160604001500,754.4,410.0,423.12,56.087,40,56.3,100,69.4,72.8,69.8
20160604003000,754.4,410.0,432.96,57.3913,40,57.2,100,69.3,72.8,69.8
20160604004500,754.4,410.0,421.48,55.8696,40,55.9,100,69.4,72.8,69.8
20160604010000,754.4,410.0,426.4,56.5217,40,57.6,100,69.6,72.8,69.8
20160604011500,754.4,410.0,401.8,53.2609,39,56.0,0,70.0,72.8,69.8
20160604013000,754.4,410.0,418.2,55.4348,39,57.6,0,69.7,72.8,69.8
20160604014500,754.4,410.0,410.0,54.3478,39,57.6,100,69.6,72.8,69.8
20160604020000,754.4,410.0,414.92,55.0,39,56.0,100,69.3,72.8,69.8
20160604021500,754.4,410.0,414.92,55.0,39,56.0,100,69.1,72.8,69.8
20160604023000,754.4,410.0,414.92,55.0,39,65.9,100,69.1,72.8,69.8
20160604024500,754.4,410.0,400.16,53.0435,39,69.3,100,70.1,72.8,69.8
20160604030000,754.4,410.0,400.16,53.0435,39,57.1,0,69.8,72.8,69.8
20160604031500,754.4,410.0,400.16,53.0435,39,57.9,0,69.7,72.8,69.8
20160604033000,754.4,410.0,393.6,52.1739,39,56.3,100,69.6,72.8,69.8
20160604034500,754.4,410.0,401.8,53.2609,39,56.3,100,69.4,72.8,69.8
20160604040000,754.4,410.0,395.24,52.3913,39,57.9,100,69.2,72.8,69.8
20160604041500,754.4,410.0,395.24,52.3913,39,55.9,100,69.1,72.8,69.8
20160604043000,754.4,410.0,395.24,52.3913,39,67.3,100,69.7,72.8,69.8
20160604044500,754.4,410.0,395.24,52.3913,39,67.3,100,70.0,72.8,69.8
20160604050000,754.4,410.0,400.16,53.0435,39,57.2,0,69.6,72.8,69.8
20160604051500,754.4,410.0,393.6,52.1739,39,57.2,100,69.3,72.8,69.8
20160604053000,754.4,410.0,400.16,53.0435,39,56.0,100,69.2,72.8,69.8
20160604054500,754.4,410.0,408.36,54.1304,39,62.7,100,69.1,72.8,69.8
20160604060000,754.4,410.0,408.36,54.1304,39,66.3,100,69.7,72.8,69.8
20160604061500,754.4,410.0,413.28,54.7826,39,61.6,0,70.0,72.8,69.8
20160604063000,754.4,410.0,413.28,54.7826,39,57.1,100,69.5,72.8,69.8
20160604064500,754.4,410.0,413.28,54.7826,39,56.4,100,69.5,72.8,69.8
20160604070000,754.4,410.0,406.72,53.913,39,57.7,100,69.3,72.8,69.8
20160604071500,754.4,410.0,413.28,54.7826,39,56.3,100,68.9,72.8,69.8
20160604073000,754.4,410.0,413.28,54.7826,39,61.2,100,69.4,72.8,69.8
20160604074500,754.4,410.0,413.28,54.7826,39,61.2,100,69.4,72.8,69.8
20160604080000,754.4,410.0,400.16,53.0435,39,61.2,100,69.5,72.8,69.8
20160604081500,754.4,410.0,400.16,53.0435,39,61.9,100,69.7,72.8,69.8
20160604083000,754.4,410.0,400.16,53.0435,39,60.3,100,69.7,72.8,69.8
20160604084500,754.4,410.0,400.16,53.0435,39,60.3,100,69.7,72.8,69.8
20160604090000,754.4,410.0,408.36,54.1304,39,60.3,100,69.7,72.8,69.8
20160604091500,754.4,410.0,396.88,52.6087,39,61.5,100,69.8,72.8,69.8
20160604093000,754.4,410.0,396.88,52.6087,39,61.5,100,69.8,72.8,69.8
20160604094500,754.4,410.0,396.88,52.6087,39,61.5,100,69.8,72.8,69.8
20160604100000,754.4,410.0,401.8,53.2609,39,61.5,100,69.9,72.8,69.8
20160604101500,754.4,410.0,401.8,53.2609,39,61.5,100,70.0,72.8,69.8
20160604103000,754.4,410.0,406.72,53.913,39,61.5,100,70.0,72.8,69.8
20160604104500,754.4,410.0,414.92,55.0,39,57.6,100,69.7,72.8,69.8
20160604110000,754.4,410.0,414.92,55.0,39,57.6,100,69.8,72.8,69.8
20160604111500,754.4,410.0,400.16,53.0435,39,56.8,100,69.7,72.8,69.8
20160604113000,754.4,410.0,414.92,55.0,39,56.8,100,69.3,72.8,69.8
20160604114500,754.4,410.0,408.36,54.1304,39,56.8,100,68.9,72.8,69.8
20160604120000,754.4,410.0,401.8,53.2609,39,65.1,100,69.7,72.8,69.8
20160604121500,754.4,410.0,401.8,53.2609,39,63.6,100,69.8,72.8,69.8
20160604123000,754.4,410.0,401.8,53.2609,39,63.6,100,69.8,72.8,69.8
20160604124500,754.4,410.0,401.8,53.2609,39,65.3,100,70.0,72.8,69.8
20160604130000,754.4,410.0,401.8,53.2609,39,57.1,0,69.9,72.8,69.8
20160604131500,754.4,410.0,401.8,53.2609,39,57.1,0,69.7,72.8,69.8
20160604133000,754.4,410.0,395.24,52.3913,39,57.1,0,69.6,72.8,69.8
20160604134500,754.4,410.0,400.16,53.0435,39,56.1,100,69.2,72.8,69.8
20160604140000,754.4,410.0,400.16,53.0435,39,57.5,100,69.0,72.8,69.8
20160604141500,754.4,410.0,408.36,54.1304,39,68.2,100,69.5,72.8,69.8
20160604143000,754.4,410.0,408.36,54.1304,39,65.8,100,70.0,72.8,69.8
20160604144500,754.4,410.0,408.36,54.1304,39,56.0,100,69.8,72.8,69.8
20160604150000,754.4,410.0,426.4,56.5217,39,57.9,100,69.5,72.8,69.8
20160604151500,754.4,410.0,401.8,53.2609,39,57.9,100,69.4,72.8,69.8
20160604153000,754.4,410.0,401.8,53.2609,39,56.0,100,69.3,72.8,69.8
20160604154500,754.4,410.0,416.56,55.2174,39,56.8,100,69.2,72.8,69.8
20160604160000,754.4,410.0,421.48,55.8696,39,68.6,100,69.5,72.8,69.8
20160604161500,754.4,410.0,414.92,55.0,39,59.6,0,70.1,72.8,69.8
20160604163000,754.4,410.0,414.92,55.0,39,57.2,0,69.7,72.8,69.8
20160604164500,754.4,410.0,414.92,55.0,39,57.2,100,69.6,72.8,69.8
20160604170000,754.4,410.0,414.92,55.0,39,57.2,100,69.3,72.8,69.8
20160604171500,754.4,410.0,408.36,54.1304,39,57.2,100,69.3,72.8,69.8
20160604173000,754.4,410.0,416.56,55.2174,39,57.2,100,69.3,72.8,69.8
20160604174500,754.4,410.0,416.56,55.2174,39,58.7,100,69.3,72.8,69.8
20160604180000,754.4,410.0,408.36,54.1304,39,65.8,100,69.8,72.8,69.8
20160604181500,754.4,410.0,408.36,54.1304,39,57.6,100,69.8,72.8,69.8
20160604183000,754.4,410.0,414.92,55.0,39,56.8,100,69.6,72.8,69.8
20160604184500,754.4,410.0,414.92,55.0,39,56.8,100,69.2,72.8,69.8
20160604190000,754.4,410.0,414.92,55.0,39,56.8,100,69.2,72.8,69.8
20160604191500,754.4,410.0,414.92,55.0,39,64.4,100,69.4,72.8,69.8
20160604193000,754.4,410.0,400.16,53.0435,39,64.4,100,70.0,72.8,69.8
20160604194500,754.4,410.0,408.36,54.1304,39,57.6,0,70.0,72.8,69.8
20160604200000,754.4,410.0,416.56,55.2174,39,56.8,0,69.7,72.8,69.8
20160604201500,754.4,410.0,406.72,53.913,39,56.0,0,69.6,72.8,69.8
20160604203000,754.4,410.0,413.28,54.7826,39,57.5,100,69.6,72.8,69.8
20160604204500,754.4,410.0,408.36,54.1304,39,56.4,100,69.4,72.8,69.8
20160604210000,754.4,410.0,414.92,55.0,39,56.4,100,69.2,72.8,69.8
20160604211500,754.4,410.0,414.92,55.0,39,58.3,100,69.1,72.8,69.8
20160604213000,754.4,410.0,414.92,55.0,39,65.3,100,69.7,72.8,69.8
20160604214500,754.4,410.0,414.92,55.0,39,68.2,100,70.0,72.8,69.8
20160604220000,754.4,410.0,401.8,53.2609,39,57.2,100,69.4,72.8,69.8
20160604221500,754.4,410.0,401.8,53.2609,39,59.1,100,68.8,72.8,69.8
20160604223000,754.4,410.0,408.36,54.1304,39,65.3,100,69.3,72.8,69.8
20160604224500,754.4,410.0,416.56,55.2174,39,65.3,100,69.5,72.8,69.8
20160604230000,754.4,410.0,406.72,53.913,39,65.3,100,70.0,72.8,69.8
20160604231500,754.4,410.0,406.72,53.913,39,57.2,0,70.1,72.8,69.8
20160604233000,754.4,410.0,406.72,53.913,39,57.2,0,69.9,72.8,69.8
20160604234500,754.4,410.0,406.72,53.913,39,57.2,0,69.9,72.8,69.8
20160605000000,754.4,410.0,406.72,53.913,39,57.2,0,69.7,72.8,69.8
20160605001500,754.4,410.0,406.72,53.913,39,57.2,100,69.6,72.8,69.8
20160605003000,754.4,410.0,406.72,53.913,39,57.2,0,69.7,72.8,69.8
20160605004500,754.4,410.0,406.72,53.913,39,57.2,0,69.8,72.8,69.8
20160605010000,754.4,410.0,406.72,53.913,39,57.2,0,69.8,72.8,69.8
20160605011500,754.4,410.0,406.72,53.913,39,57.2,0,70.0,72.8,69.8
20160605013000,754.4,410.0,406.72,53.913,39,57.2,0,69.8,72.8,69.8
20160605014500,754.4,410.0,406.72,53.913,39,57.2,0,69.8,72.8,69.8
20160605020000,754.4,410.0,406.72,53.913,39,56.4,0,69.7,72.8,69.8
20160605021500,754.4,410.0,413.28,54.7826,39,56.4,0,69.6,72.8,69.8
20160605023000,754.4,410.0,413.28,54.7826,39,56.4,100,69.4,72.8,69.8
20160605024500,754.4,410.0,413.28,54.7826,39,57.1,100,69.6,72.8,69.8
20160605030000,754.4,410.0,408.36,54.1304,39,57.1,100,69.6,72.8,69.8
20160605031500,754.4,410.0,408.36,54.1304,39,57.1,100,69.0,72.8,69.8
20160605033000,754.4,410.0,408.36,54.1304,39,65.3,100,69.6,72.8,69.8
20160605034500,754.4,410.0,408.36,54.1304,39,64.0,100,69.7,72.8,69.8
20160605040000,754.4,410.0,416.56,55.2174,39,63.3,100,69.6,72.8,69.8
20160605041500,754.4,410.0,416.56,55.2174,39,63.3,100,69.5,72.8,69.8
20160605043000,754.4,410.0,416.56,55.2174,39,67.6,100,69.4,72.8,69.8
20160605044500,754.4,410.0,416.56,55.2174,39,68.7,100,69.9,72.8,69.8
20160605050000,754.4,410.0,416.56,55.2174,39,57.7,100,69.6,72.8,69.8
20160605051500,754.4,410.0,416.56,55.2174,39,57.1,100,68.8,72.8,69.8
20160605053000,754.4,410.0,416.56,55.2174,39,64.9,100,69.6,72.8,69.8
20160605054500,754.4,410.0,416.56,55.2174,39,67.7,100,69.4,72.8,69.8
20160605060000,754.4,410.0,421.48,55.8696,39,69.6,100,70.0,72.8,69.8
20160605061500,754.4,410.0,416.56,55.2174,39,57.6,100,69.2,72.8,69.8
20160605063000,754.4,410.0,416.56,55.2174,39,66.8,100,68.8,72.8,69.8
20160605064500,754.4,410.0,416.56,55.2174,39,65.8,100,69.6,72.8,69.8
20160605070000,754.4,410.0,416.56,55.2174,39,67.2,100,69.6,72.8,69.8
20160605071500,754.4,410.0,416.56,55.2174,39,65.9,100,69.8,72.8,69.8
20160605073000,754.4,410.0,416.56,55.2174,39,65.9,100,69.8,72.8,69.8
20160605074500,754.4,410.0,406.72,53.913,39,65.9,100,69.8,72.8,69.8
20160605080000,754.4,410.0,414.92,55.0,39,65.9,100,69.8,72.8,69.8
20160605081500,754.4,410.0,408.36,54.1304,39,65.9,100,69.8,72.8,69.8
20160605083000,754.4,410.0,408.36,54.1304,39,67.3,100,69.8,72.8,69.8
20160605084500,754.4,410.0,408.36,54.1304,39,65.3,100,69.9,72.8,69.8
20160605090000,754.4,410.0,413.28,54.7826,39,57.6,0,69.7,72.8,69.8
20160605091500,754.4,410.0,413.28,54.7826,39,57.6,100,69.3,72.8,69.8
20160605093000,754.4,410.0,405.08,53.6956,39,57.6,100,68.9,72.8,69.8
20160605094500,754.4,410.0,410.0,54.3478,39,62.9,100,69.6,72.8,69.8
20160605100000,754.4,410.0,410.0,54.3478,39,70.6,100,69.8,72.8,69.8
20160605101500,754.4,410.0,410.0,54.3478,39,56.8,0,70.7,72.8,69.8
20160605103000,754.4,410.0,414.92,55.0,39,56.8,0,70.9,72.8,69.8
20160605104500,754.4,410.0,421.48,55.8696,40,56.8,0,71.1,72.8,69.8
20160605110000,754.4,410.0,421.48,55.8696,40,56.8,0,71.5,72.8,69.8
20160605111500,754.4,410.0,414.92,55.0,40,57.6,0,72.0,72.8,69.8
20160605113000,754.4,410.0,414.92,55.0,40,57.6,0,72.0,72.8,69.8
20160605114500,754.4,410.0,421.48,55.8696,40,57.6,0,71.7,72.8,69.8
20160605120000,754.4,410.0,414.92,55.0,40,57.6,0,71.7,72.8,69.8
20160605121500,754.4,410.0,414.92,55.0,40,57.6,0,71.4,72.8,69.8
20160605123000,754.4,410.0,424.76,56.3043,40,57.6,0,71.8,72.8,69.8
20160605124500,754.4,410.0,424.76,56.3043,40,57.6,0,71.9,72.9,69.9
20160605130000,754.4,410.0,429.68,56.9565,40,57.6,0,71.6,72.9,69.9
20160605131500,754.4,410.0,436.24,57.8261,41,57.6,0,71.4,72.8,69.8
20160605133000,754.4,410.0,429.68,56.9565,40,57.6,0,71.7,72.9,69.9
20160605134500,754.4,410.0,429.68,56.9565,40,57.6,0,72.1,72.8,69.8
20160605140000,754.4,410.0,429.68,56.9565,40,57.6,0,71.9,72.8,69.8
20160605141500,754.4,410.0,429.68,56.9565,40,57.6,0,71.8,72.8,69.8
20160605143000,754.4,410.0,429.68,56.9565,40,57.6,0,71.2,72.9,69.9
20160605144500,754.4,410.0,429.68,56.9565,40,57.6,0,71.8,72.8,69.8
20160605150000,754.4,410.0,429.68,56.9565,40,57.6,0,71.7,72.8,69.8
20160605151500,754.4,410.0,429.68,56.9565,40,57.6,0,71.2,72.8,69.8
20160605153000,754.4,410.0,434.6,57.6087,40,57.6,0,71.8,72.8,69.8
20160605154500,754.4,410.0,434.6,57.6087,40,57.6,0,71.6,72.9,69.9
20160605160000,754.4,410.0,429.68,56.9565,40,57.6,0,71.7,72.9,69.9
20160605161500,754.4,410.0,429.68,56.9565,40,57.6,0,71.5,72.9,69.9
20160605163000,754.4,410.0,429.68,56.9565,40,57.6,0,71.4,72.8,69.8
20160605164500,754.4,410.0,429.68,56.9565,40,57.6,0,71.4,72.8,69.8
20160605170000,754.4,410.0,429.68,56.9565,40,56.8,0,71.1,72.9,69.9
20160605171500,754.4,410.0,423.12,56.087,40,57.5,0,71.2,72.9,69.9
20160605173000,754.4,410.0,431.32,57.1739,40,57.5,0,70.3,72.8,69.8
20160605174500,754.4,410.0,431.32,57.1739,40,57.5,0,70.0,72.8,69.8
20160605180000,754.4,410.0,431.32,57.1739,40,57.5,0,69.7,72.8,69.8
20160605181500,754.4,410.0,431.32,57.1739,40,57.5,100,69.5,72.8,69.8
20160605183000,754.4,410.0,431.32,57.1739,40,57.5,100,69.2,72.8,69.8
20160605184500,754.4,410.0,431.32,57.1739,40,57.5,100,69.2,72.8,69.8
20160605190000,754.4,410.0,426.4,56.5217,40,67.2,100,69.4,72.8,69.8
20160605191500,754.4,410.0,431.32,57.1739,40,68.5,100,69.8,72.8,69.8
20160605193000,754.4,410.0,426.4,56.5217,40,69.4,100,70.0,72.8,69.8
20160605194500,754.4,410.0,426.4,56.5217,40,57.6,100,69.3,72.8,69.8
20160605200000,754.4,410.0,426.4,56.5217,40,59.1,100,68.8,72.8,69.8
20160605201500,754.4,410.0,426.4,56.5217,40,59.1,100,69.3,72.8,69.8
20160605203000,754.4,410.0,421.48,55.8696,40,71.8,100,69.6,72.8,69.8
20160605204500,754.4,410.0,426.4,56.5217,40,59.6,0,69.8,72.8,69.8
20160605210000,754.4,410.0,421.48,55.8696,40,57.2,100,69.0,72.8,69.8
20160605211500,754.4,410.0,421.48,55.8696,40,70.6,100,69.3,72.8,69.8
20160605213000,754.4,410.0,421.48,55.8696,40,63.1,100,69.2,72.8,69.8
20160605214500,754.4,410.0,413.28,54.7826,40,70.5,100,69.8,72.8,69.8
20160605220000,754.4,410.0,418.2,55.4348,40,58.0,100,69.5,72.8,69.8
20160605221500,754.4,410.0,418.2,55.4348,40,57.2,100,68.7,72.8,69.8
20160605223000,754.4,410.0,418.2,55.4348,40,65.0,100,69.6,72.8,69.8
20160605224500,754.4,410.0,418.2,55.4348,40,72.0,100,69.5,72.8,69.8
20160605230000,754.4,410.0,426.4,56.5217,40,69.2,100,70.0,72.8,69.8
20160605231500,754.4,410.0,434.6,57.6087,40,57.5,100,68.9,72.8,69.8
20160605233000,754.4,410.0,423.12,56.087,40,72.5,100,69.4,72.8,69.8
20160605234500,754.4,410.0,432.96,57.3913,40,70.5,100,69.2,72.8,69.8
20160606000000,754.4,410.0,432.96,57.3913,40,73.9,100,69.9,72.8,69.8
20160606001500,754.4,410.0,432.96,57.3913,40,57.9,100,69.2,72.8,69.8
20160606003000,754.4,410.0,424.76,56.3043,40,68.1,100,68.9,72.8,69.8
20160606004500,754.4,410.0,418.2,55.4348,40,65.8,100,69.6,72.8,69.8
20160606010000,754.4,410.0,410.0,54.3478,40,67.0,100,69.6,72.8,69.8
20160606011500,754.4,410.0,414.92,55.0,40,66.3,100,69.6,72.8,69.8
20160606013000,754.4,410.0,421.48,55.8696,40,67.2,100,69.6,72.8,69.8
20160606014500,754.4,410.0,410.0,54.3478,40,67.2,100,69.6,72.8,69.8
20160606020000,754.4,410.0,414.92,55.0,40,67.2,100,69.6,72.8,69.8
20160606021500,754.4,410.0,423.12,56.087,40,66.4,100,69.6,72.8,69.8
20160606023000,754.4,410.0,416.56,55.2174,40,67.2,100,69.4,72.8,69.8
20160606024500,754.4,410.0,416.56,55.2174,40,70.6,100,69.8,72.8,69.8
20160606030000,754.4,410.0,423.12,56.087,40,59.2,100,69.7,72.8,69.8
20160606031500,754.4,410.0,423.12,56.087,40,57.4,100,68.7,72.8,69.8
20160606033000,754.4,410.0,434.6,57.6087,40,70.6,100,69.6,72.8,69.8
20160606034500,754.4,410.0,434.6,57.6087,40,64.8,100,69.4,72.8,69.8
20160606040000,754.4,410.0,434.6,57.6087,40,68.6,100,69.6,72.8,69.8
20160606041500,754.4,410.0,429.68,56.9565,40,59.2,0,69.9,72.8,69.8
20160606043000,754.4,410.0,429.68,56.9565,40,57.5,100,69.2,72.8,69.8
20160606044500,754.4,410.0,423.12,56.087,40,58.7,100,68.8,72.8,69.8
20160606050000,754.4,410.0,413.28,54.7826,40,68.2,100,69.7,72.8,69.8
20160606051500,754.4,410.0,413.28,54.7826,40,66.0,100,69.9,72.8,69.8
20160606053000,754.4,410.0,413.28,54.7826,40,67.2,100,70.0,72.8,69.8
20160606054500,754.4,410.0,413.28,54.7826,40,64.0,100,70.1,72.8,69.8
20160606060000,754.4,410.0,413.28,54.7826,40,56.8,100,69.4,72.8,69.8
20160606061500,754.4,410.0,413.28,54.7826,40,57.9,100,69.1,72.8,69.8
20160606063000,754.4,410.0,413.28,54.7826,40,65.6,100,69.0,72.8,69.8
20160606064500,754.4,410.0,408.36,54.1304,40,71.5,100,69.8,72.8,69.8
20160606070000,754.4,410.0,414.92,55.0,40,66.9,100,70.0,72.8,69.8
20160606071500,754.4,410.0,414.92,55.0,40,56.4,100,69.3,72.8,69.8
20160606073000,754.4,410.0,414.92,55.0,40,60.3,100,68.8,72.8,69.8
20160606074500,754.4,410.0,410.0,54.3478,40,60.3,100,69.6,72.8,69.8
20160606080000,754.4,410.0,410.0,54.3478,40,70.5,100,69.3,72.8,69.8
20160606081500,754.4,410.0,410.0,54.3478,40,67.9,0,70.1,72.8,69.8
20160606083000,754.4,410.0,426.4,56.5217,40,56.9,100,69.3,72.8,69.8
20160606084500,754.4,410.0,426.4,56.5217,40,56.9,100,69.3,72.8,69.8
20160606090000,754.4,410.0,431.32,57.1739,40,57.7,100,69.2,72.8,69.8
20160606091500,754.4,410.0,424.76,56.3043,40,65.8,100,69.3,72.8,69.8
20160606093000,754.4,410.0,424.76,56.3043,40,67.3,100,69.8,72.8,69.8
20160606094500,754.4,410.0,424.76,56.3043,40,59.2,100,70.0,72.8,69.8
20160606100000,754.4,410.0,424.76,56.3043,40,57.2,100,69.5,72.8,69.8
20160606101500,754.4,410.0,424.76,56.3043,40,57.2,100,69.2,72.8,69.8
20160606103000,754.4,410.0,424.76,56.3043,40,57.2,100,69.2,72.8,69.8
20160606104500,754.4,410.0,416.56,55.2174,40,69.7,100,69.6,72.8,69.8
20160606110000,754.4,410.0,416.56,55.2174,40,59.6,0,69.9,72.8,69.8
20160606111500,754.4,410.0,406.72,53.913,40,57.9,0,69.6,72.8,69.8
20160606113000,754.4,410.0,406.72,53.913,40,57.2,100,69.2,72.8,69.8
20160606114500,754.4,410.0,406.72,53.913,40,57.2,100,68.9,72.8,69.8
20160606120000,754.4,410.0,406.72,53.913,40,71.0,100,69.6,72.8,69.8
20160606121500,754.4,410.0,406.72,53.913,40,71.0,100,70.0,72.8,69.8
20160606123000,754.4,410.0,413.28,54.7826,40,57.6,0,69.6,72.8,69.8
20160606124500,754.4,410.0,413.28,54.7826,40,57.6,100,69.3,72.8,69.8
20160606130000,754.4,410.0,418.2,55.4348,40,57.6,100,68.9,72.8,69.8
20160606131500,754.4,410.0,423.12,56.087,40,73.4,100,69.6,72.8,69.8
20160606133000,754.4,410.0,429.68,56.9565,40,70.6,100,70.0,72.8,69.8
20160606134500,754.4,410.0,418.2,55.4348,40,58.8,0,69.8,72.8,69.8
20160606140000,754.4,410.0,423.12,56.087,40,58.0,100,69.5,72.8,69.8
20160606141500,754.4,410.0,423.12,56.087,40,58.0,100,69.3,72.8,69.8
20160606143000,754.4,410.0,423.12,56.087,40,58.0,100,69.1,72.8,69.8
20160606144500,754.4,410.0,429.68,56.9565,40,72.6,100,69.4,72.8,69.8
20160606150000,754.4,410.0,429.68,56.9565,40,72.6,100,69.9,72.8,69.8
20160606151500,754.4,410.0,429.68,56.9565,40,58.4,100,69.4,72.8,69.8
20160606153000,754.4,410.0,434.6,57.6087,40,58.4,100,69.2,72.8,69.8
20160606154500,754.4,410.0,434.6,57.6087,40,57.6,100,69.2,72.8,69.8
20160606160000,754.4,410.0,424.76,56.3043,40,69.7,100,69.3,72.8,69.8
20160606161500,754.4,410.0,432.96,57.3913,40,67.8,100,70.0,72.8,69.8
20160606163000,754.4,410.0,432.96,57.3913,40,58.4,100,69.5,72.8,69.8
20160606164500,754.4,410.0,432.96,57.3913,40,57.6,100,69.1,72.8,69.8
20160606170000,754.4,410.0,424.76,56.3043,40,72.9,100,69.2,72.8,69.8
20160606171500,754.4,410.0,424.76,56.3043,40,62.0,100,69.3,72.8,69.8
20160606173000,754.4,410.0,431.32,57.1739,40,62.8,100,69.4,72.8,69.8
20160606174500,754.4,410.0,416.56,55.2174,39,66.9,0,70.1,72.8,69.8
20160606180000,754.4,410.0,416.56,55.2174,39,58.4,0,69.6,72.8,69.8
20160606181500,754.4,410.0,416.56,55.2174,39,58.4,100,69.3,72.8,69.8
20160606183000,754.4,410.0,406.72,53.913,39,58.4,100,68.9,72.8,69.8
20160606184500,754.4,410.0,400.16,53.0435,39,69.6,100,69.6,72.8,69.8
20160606190000,754.4,410.0,400.16,53.0435,39,61.2,100,70.0,72.8,69.8
20160606191500,754.4,410.0,400.16,53.0435,39,57.6,100,69.6,72.8,69.8
20160606193000,754.4,410.0,405.08,53.6956,39,57.6,100,69.3,72.8,69.8
20160606194500,754.4,410.0,410.0,54.3478,39,57.6,100,69.1,72.8,69.8
20160606200000,754.4,410.0,400.16,53.0435,39,69.1,100,69.2,72.8,69.8
20160606201500,754.4,410.0,400.16,53.0435,39,70.5,100,70.0,72.8,69.8
20160606203000,754.4,410.0,405.08,53.6956,39,57.2,100,69.4,72.8,69.8
20160606204500,754.4,410.0,410.0,54.3478,39,57.2,100,69.0,72.8,69.8
20160606210000,754.4,410.0,410.0,54.3478,39,70.6,100,69.5,72.8,69.8
20160606211500,754.4,410.0,405.08,53.6956,39,63.6,100,69.2,72.8,69.8
20160606213000,754.4,410.0,405.08,53.6956,39,72.4,100,69.8,72.8,69.8
20160606214500,754.4,410.0,405.08,53.6956,39,58.8,100,69.7,72.8,69.8
20160606220000,754.4,410.0,405.08,53.6956,39,56.8,100,68.9,72.8,69.8
20160606221500,754.4,410.0,405.08,53.6956,39,74.4,100,69.4,72.8,69.8
20160606223000,754.4,410.0,413.28,54.7826,39,64.4,100,69.3,72.8,69.8
20160606224500,754.4,410.0,406.72,53.913,39,73.4,100,69.7,72.8,69.8
20160606230000,754.4,410.0,414.92,55.0,39,62.4,100,70.0,72.8,69.8
20160606231500,754.4,410.0,401.8,53.2609,39,57.2,100,69.2,72.8,69.8
20160606233000,754.4,410.0,406.72,53.913,39,65.8,100,68.9,72.8,69.8
20160606234500,754.4,410.0,406.72,53.913,39,68.2,100,69.7,72.8,69.8
20160607000000,754.4,410.0,406.72,53.913,39,69.6,100,69.8,72.8,69.8
20160607001500,754.4,410.0,406.72,53.913,39,69.6,100,69.9,72.8,69.8
20160607003000,754.4,410.0,418.2,55.4348,39,60.0,100,69.8,72.8,69.8
20160607004500,754.4,410.0,408.36,54.1304,39,57.6,100,68.9,72.8,69.8
20160607010000,754.4,410.0,408.36,54.1304,39,72.0,100,69.4,72.8,69.8
20160607011500,754.4,410.0,413.28,54.7826,39,64.0,100,69.3,72.8,69.8
20160607013000,754.4,410.0,413.28,54.7826,39,72.0,100,69.8,72.8,69.8
20160607014500,754.4,410.0,406.72,53.913,39,58.8,0,69.6,72.8,69.8
20160607020000,754.4,410.0,406.72,53.913,39,57.2,100,68.8,72.8,69.8
20160607021500,754.4,410.0,406.72,53.913,39,63.6,100,69.6,72.8,69.8
20160607023000,754.4,410.0,406.72,53.913,39,61.2,100,69.4,72.8,69.8
20160607024500,754.4,410.0,413.28,54.7826,39,61.2,100,69.6,72.8,69.8
20160607030000,754.4,410.0,413.28,54.7826,39,67.0,100,69.7,72.8,69.8
20160607031500,754.4,410.0,413.28,54.7826,39,60.0,0,70.0,72.8,69.8
20160607033000,754.4,410.0,413.28,54.7826,39,57.2,100,69.4,72.8,69.8
20160607034500,754.4,410.0,413.28,54.7826,39,57.2,100,68.7,72.8,69.8
20160607040000,754.4,410.0,413.28,54.7826,39,72.9,100,69.5,72.8,69.8
20160607041500,754.4,410.0,413.28,54.7826,39,66.2,100,69.7,72.8,69.8
20160607043000,754.4,410.0,413.28,54.7826,39,65.5,100,69.8,72.8,69.8
20160607044500,754.4,410.0,413.28,54.7826,39,65.5,100,69.9,72.8,69.8
20160607050000,754.4,410.0,406.72,53.913,39,61.3,100,70.0,72.8,69.8
20160607051500,754.4,410.0,414.92,55.0,39,57.2,100,69.3,72.8,69.8
20160607053000,754.4,410.0,414.92,55.0,39,56.4,100,69.0,72.8,69.8
20160607054500,754.4,410.0,414.92,55.0,39,70.6,100,69.6,72.8,69.8
20160607060000,754.4,410.0,421.48,55.8696,39,62.7,100,69.4,72.8,69.8
20160607061500,754.4,410.0,416.56,55.2174,39,62.7,100,69.5,72.8,69.8
20160607063000,754.4,410.0,416.56,55.2174,39,63.6,100,69.5,72.8,69.8
20160607064500,754.4,410.0,410.0,54.3478,39,66.7,100,69.4,72.8,69.8
20160607070000,754.4,410.0,410.0,54.3478,39,73.3,100,70.1,72.8,69.8
20160607071500,754.4,410.0,405.08,53.6956,39,57.9,100,69.1,72.8,69.8
20160607073000,754.4,410.0,405.08,53.6956,39,71.5,100,69.1,72.8,69.8
20160607074500,754.4,410.0,405.08,53.6956,39,70.1,100,69.7,72.8,69.8
20160607080000,754.4,410.0,405.08,53.6956,39,70.1,100,69.9,72.8,69.8
20160607081500,754.4,410.0,405.08,53.6956,39,70.1,100,70.0,72.8,69.8
20160607083000,754.4,410.0,410.0,54.3478,39,70.1,100,70.0,72.8,69.8
20160607084500,754.4,410.0,410.0,54.3478,39,57.6,100,69.1,72.8,69.8
20160607090000,754.4,410.0,410.0,54.3478,39,71.0,100,69.1,72.8,69.8
20160607091500,754.4,410.0,410.0,54.3478,39,63.6,100,69.6,72.8,69.8
20160607093000,754.4,410.0,405.08,53.6956,39,63.6,100,69.4,72.8,69.8
20160607094500,754.4,410.0,414.92,55.0,39,67.3,100,69.4,72.8,69.8
20160607100000,754.4,410.0,400.16,53.0435,39,67.3,100,69.6,72.8,69.8
20160607101500,754.4,410.0,408.36,54.1304,39,64.9,100,69.6,72.8,69.8
20160607103000,754.4,410.0,408.36,54.1304,39,63.6,100,69.4,72.8,69.8
20160607104500,754.4,410.0,401.8,53.2609,39,71.9,100,69.9,72.8,69.8
20160607110000,754.4,410.0,401.8,53.2609,39,58.6,0,69.6,72.8,69.8
20160607111500,754.4,410.0,401.8,53.2609,39,57.6,100,68.7,72.8,69.8
20160607113000,754.4,410.0,401.8,53.2609,39,65.1,100,69.0,72.8,69.8
20160607114500,754.4,410.0,401.8,53.2609,39,73.7,100,69.5,72.8,69.8
20160607120000,754.4,410.0,401.8,53.2609,39,69.0,100,70.0,72.8,69.8
20160607121500,754.4,410.0,406.72,53.913,39,58.0,100,69.4,72.8,69.8
20160607123000,754.4,410.0,401.8,53.2609,39,58.0,100,69.3,72.8,69.8
20160607124500,754.4,410.0,401.8,53.2609,39,58.0,100,69.3,72.8,69.8
20160607130000,754.4,410.0,401.8,53.2609,39,64.7,100,69.1,72.8,69.8
20160607131500,754.4,410.0,401.8,53.2609,39,68.8,100,69.8,72.8,69.8
20160607133000,754.4,410.0,401.8,53.2609,39,67.9,100,70.0,72.8,69.8
20160607134500,754.4,410.0,401.8,53.2609,39,66.2,100,69.8,72.8,69.8
20160607140000,754.4,410.0,408.36,54.1304,39,72.9,100,69.8,72.8,69.8
20160607141500,754.4,410.0,401.8,53.2609,39,59.2,100,69.8,72.8,69.8
20160607143000,754.4,410.0,406.72,53.913,39,58.0,100,69.1,72.8,69.8
20160607144500,754.4,410.0,406.72,53.913,39,69.2,100,69.3,72.8,69.8
20160607150000,754.4,410.0,406.72,53.913,39,64.3,100,69.6,72.8,69.8
20160607151500,754.4,410.0,401.8,53.2609,39,67.7,100,69.6,72.8,69.8
20160607153000,754.4,410.0,401.8,53.2609,39,64.4,100,69.7,72.8,69.8
20160607154500,754.4,410.0,396.88,52.6087,39,67.7,100,69.6,72.8,69.8
20160607160000,754.4,410.0,405.08,53.6956,39,64.9,100,69.5,72.8,69.8
20160607161500,754.4,410.0,410.0,54.3478,39,68.1,100,69.4,72.8,69.8
20160607163000,754.4,410.0,410.0,54.3478,39,65.3,100,69.4,72.8,69.8
20160607164500,754.4,410.0,410.0,54.3478,39,74.8,100,69.8,72.8,69.8
20160607170000,754.4,410.0,410.0,54.3478,39,69.6,100,69.9,72.8,69.8
20160607171500,754.4,410.0,410.0,54.3478,39,61.2,0,69.9,72.8,69.8
20160607173000,754.4,410.0,414.92,55.0,39,57.9,100,68.9,72.8,69.8
20160607174500,754.4,410.0,410.0,54.3478,39,69.2,100,69.3,72.8,69.8
20160607180000,754.4,410.0,423.12,56.087,39,61.7,100,69.3,72.8,69.8
20160607181500,754.4,410.0,423.12,56.087,39,66.3,100,70.0,72.8,69.8
20160607183000,754.4,410.0,414.92,55.0,39,58.3,100,69.6,72.8,69.8
20160607184500,754.4,410.0,414.92,55.0,39,58.3,100,69.2,72.8,69.8
20160607190000,754.4,410.0,423.12,56.087,39,57.5,100,69.0,72.8,69.8
20160607191500,754.4,410.0,416.56,55.2174,39,64.8,100,69.4,72.8,69.8
20160607193000,754.4,410.0,405.08,53.6956,39,64.8,100,69.8,72.8,69.8
20160607194500,754.4,410.0,405.08,53.6956,39,64.8,100,69.9,72.8,69.8
20160607200000,754.4,410.0,405.08,53.6956,39,64.8,100,70.0,72.8,69.8
20160607201500,754.4,410.0,400.16,53.0435,39,64.8,100,70.0,72.8,69.8
20160607203000,754.4,410.0,400.16,53.0435,39,57.6,100,69.6,72.8,69.8
20160607204500,754.4,410.0,400.16,53.0435,39,57.0,100,69.1,72.8,69.8
20160607210000,754.4,410.0,400.16,53.0435,39,60.7,100,69.0,72.8,69.8
20160607211500,754.4,410.0,400.16,53.0435,39,68.7,100,69.8,72.8,69.8
20160607213000,754.4,410.0,406.72,53.913,39,58.0,100,69.7,72.8,69.8
20160607214500,754.4,410.0,400.16,53.0435,39,56.8,100,69.1,72.8,69.8
20160607220000,754.4,410.0,400.16,53.0435,39,65.7,100,69.0,72.8,69.8
20160607221500,754.4,410.0,400.16,53.0435,39,63.2,100,69.6,72.8,69.8
20160607223000,754.4,410.0,410.0,54.3478,39,63.2,100,69.3,72.8,69.8
20160607224500,754.4,410.0,410.0,54.3478,39,69.2,100,69.7,72.8,69.8
20160607230000,754.4,410.0,410.0,54.3478,39,69.2,100,69.8,72.8,69.8
20160607231500,754.4,410.0,414.92,55.0,39,68.2,100,69.9,72.8,69.8
20160607233000,754.4,410.0,414.92,55.0,39,68.2,100,70.0,72.8,69.8
20160607234500,754.4,410.0,421.48,55.8696,39,58.0,100,69.4,72.8,69.8
20160608000000,754.4,410.0,414.92,55.0,39,61.2,100,68.7,72.8,69.8
20160608001500,754.4,410.0,414.92,55.0,39,59.2,100,69.4,72.8,69.8
20160608003000,754.4,410.0,410.0,54.3478,39,70.5,100,69.6,72.8,69.8
20160608004500,754.4,410.0,421.48,55.8696,39,61.2,0,70.0,72.8,69.8
20160608010000,754.4,410.0,413.28,54.7826,39,56.8,0,69.7,72.8,69.8
20160608011500,754.4,410.0,408.36,54.1304,39,56.8,0,69.9,72.8,69.8
20160608013000,754.4,410.0,401.8,53.2609,39,57.6,0,70.3,72.8,69.8
20160608014500,754.4,410.0,401.8,53.2609,39,56.4,0,70.5,72.8,69.8
20160608020000,754.4,410.0,401.8,53.2609,39,55.6,0,70.1,72.8,69.8
20160608021500,754.4,410.0,401.8,53.2609,39,55.6,100,69.5,72.8,69.8
20160608023000,754.4,410.0,401.8,53.2609,39,57.1,100,69.1,72.8,69.8
20160608024500,754.4,410.0,401.8,53.2609,39,72.0,100,69.1,72.8,69.8
20160608030000,754.4,410.0,401.8,53.2609,39,68.0,100,69.6,72.8,69.8
20160608031500,754.4,410.0,395.24,52.3913,39,68.0,100,69.7,72.8,69.8
20160608033000,754.4,410.0,395.24,52.3913,39,68.0,100,69.7,72.8,69.8
20160608034500,754.4,410.0,400.16,53.0435,39,68.0,100,69.8,72.8,69.8
20160608040000,754.4,410.0,400.16,53.0435,39,68.0,100,69.8,72.8,69.8
20160608041500,754.4,410.0,400.16,53.0435,39,68.0,100,69.8,72.8,69.8
20160608054500,754.4,410.0,406.72,53.913,39,64.4,100,69.4,72.8,69.8
20160608060000,754.4,410.0,406.72,53.913,39,65.8,100,69.4,72.8,69.8
20160608061500,754.4,410.0,406.72,53.913,39,67.2,100,69.8,72.8,69.8
20160608063000,754.4,410.0,396.88,52.6087,39,56.4,0,70.0,72.8,69.8
20160608064500,754.4,410.0,391.96,51.9565,39,56.4,0,70.0,72.8,69.8
20160608070000,754.4,410.0,401.8,53.2609,39,57.6,0,70.2,72.8,69.8
20160608071500,754.4,410.0,401.8,53.2609,39,56.0,0,70.0,72.8,69.8
20160608073000,754.4,410.0,395.24,52.3913,39,56.8,0,70.0,72.8,69.8
20160608074500,754.4,410.0,400.16,53.0435,39,56.8,0,69.8,72.8,69.8
20160608080000,754.4,410.0,400.16,53.0435,39,56.8,0,69.6,72.8,69.8
20160608081500,754.4,410.0,400.16,53.0435,39,56.8,100,69.4,72.8,69.8
20160608083000,754.4,410.0,400.16,53.0435,39,56.8,100,69.7,72.8,69.8
20160608084500,754.4,410.0,405.08,53.6956,39,56.8,0,70.7,72.8,69.8
20160608090000,754.4,410.0,405.08,53.6956,39,56.8,0,70.8,72.8,69.8
20160608091500,754.4,410.0,405.08,53.6956,39,57.5,0,70.9,72.8,69.8
20160608093000,754.4,410.0,405.08,53.6956,39,56.8,0,71.1,72.8,69.8
20160608094500,754.4,410.0,405.08,53.6956,39,57.5,0,71.1,72.8,69.8
20160608100000,754.4,410.0,405.08,53.6956,39,57.5,0,70.8,72.8,69.8
20160608101500,754.4,410.0,405.08,53.6956,39,57.5,0,70.4,72.8,69.8
20160608103000,754.4,410.0,405.08,53.6956,39,57.5,0,70.3,72.8,69.8
20160608104500,754.4,410.0,400.16,53.0435,39,57.5,0,70.1,72.8,69.8
20160608110000,754.4,410.0,400.16,53.0435,39,57.5,0,70.0,72.8,69.8
20160608111500,754.4,410.0,400.16,53.0435,39,57.5,0,70.4,72.8,69.8
20160608113000,754.4,410.0,410.0,54.3478,39,57.5,0,70.4,72.8,69.8
20160608114500,754.4,410.0,410.0,54.3478,39,57.5,0,70.2,72.8,69.8
20160608120000,754.4,410.0,410.0,54.3478,39,57.5,0,70.2,72.8,69.8
20160608121500,754.4,410.0,401.8,53.2609,39,57.5,0,70.2,72.8,69.8
20160608123000,754.4,410.0,406.72,53.913,39,57.5,0,70.3,72.8,69.8
20160608124500,754.4,410.0,432.96,57.3913,41,57.5,0,70.2,72.8,69.8
20160608130000,754.4,410.0,432.96,57.3913,41,57.5,0,70.5,72.8,69.8
20160608131500,754.4,410.0,432.96,57.3913,41,57.5,0,70.4,72.8,69.8
20160608133000,754.4,410.0,432.96,57.3913,41,57.5,0,70.0,72.8,69.8
20160608134500,754.4,410.0,426.4,56.5217,41,57.5,0,70.0,72.8,69.8
20160608140000,754.4,410.0,431.32,57.1739,41,57.5,0,70.2,72.8,69.8
20160608141500,754.4,410.0,431.32,57.1739,41,57.5,0,70.0,72.8,69.8
20160608143000,754.4,410.0,426.4,56.5217,41,57.5,0,70.5,72.8,69.8
20160608144500,754.4,410.0,431.32,57.1739,41,57.5,0,70.7,72.8,69.8
20160608150000,754.4,410.0,426.4,56.5217,40,57.5,0,70.8,72.8,69.8
20160608151500,754.4,410.0,434.6,57.6087,40,57.5,0,70.9,72.8,69.8
20160608153000,754.4,410.0,421.48,55.8696,40,57.5,0,71.0,72.8,69.8
20160608154500,754.4,410.0,429.68,56.9565,40,57.5,0,71.4,72.8,69.8
20160608160000,754.4,410.0,437.88,58.0435,40,57.5,0,71.5,72.8,69.8
20160608161500,754.4,410.0,426.4,56.5217,40,57.5,0,71.7,72.8,69.8
20160608163000,754.4,410.0,426.4,56.5217,40,57.5,0,71.5,72.8,69.8
20160608164500,754.4,410.0,426.4,56.5217,40,56.8,0,71.7,72.8,69.8
20160608170000,754.4,410.0,432.96,57.3913,40,58.0,0,71.8,72.8,69.8
20160608171500,754.4,410.0,432.96,57.3913,40,57.2,0,71.9,72.8,69.8
20160608173000,754.4,410.0,432.96,57.3913,40,57.2,0,71.9,72.8,69.8
20160608174500,754.4,410.0,432.96,57.3913,40,57.2,0,72.1,72.8,69.8
20160608180000,754.4,410.0,432.96,57.3913,40,57.2,0,72.2,72.8,69.8
20160608181500,754.4,410.0,432.96,57.3913,40,57.2,0,70.9,72.8,69.8
20160608183000,754.4,410.0,414.92,55.0,40,57.2,0,70.3,72.8,69.8
20160608184500,754.4,410.0,414.92,55.0,40,57.2,0,70.0,72.8,69.8
20160608190000,754.4,410.0,410.0,54.3478,40,57.2,100,69.3,72.8,69.8
20160608191500,754.4,410.0,405.08,53.6956,40,57.2,100,69.1,72.8,69.8
20160608193000,754.4,410.0,414.92,55.0,40,66.7,100,69.2,72.8,69.8
20160608194500,754.4,410.0,414.92,55.0,40,66.7,100,69.7,72.8,69.8
20160608200000,754.4,410.0,414.92,55.0,40,66.7,100,69.9,72.8,69.8
20160608201500,754.4,410.0,414.92,55.0,40,66.7,100,70.0,72.8,69.8
20160608203000,754.4,410.0,421.48,55.8696,40,57.6,100,69.5,72.8,69.8
20160608204500,754.4,410.0,416.56,55.2174,40,57.6,100,69.1,72.8,69.8
20160608210000,754.4,410.0,416.56,55.2174,40,57.6,100,69.1,72.8,69.8
20160608211500,754.4,410.0,416.56,55.2174,40,65.3,100,69.5,72.8,69.8
20160608213000,754.4,410.0,416.56,55.2174,40,65.3,100,69.7,72.8,69.8
20160608214500,754.4,410.0,416.56,55.2174,40,65.3,100,69.9,72.8,69.8
20160608220000,754.4,410.0,416.56,55.2174,40,65.3,100,69.9,72.8,69.8
20160608221500,754.4,410.0,421.48,55.8696,40,65.3,100,69.8,72.8,69.8
20160608223000,754.4,410.0,421.48,55.8696,40,65.3,100,69.8,72.8,69.8
20160608224500,754.4,410.0,410.0,54.3478,40,65.3,100,69.7,72.8,69.8
20160608230000,754.4,410.0,418.2,55.4348,40,65.3,100,69.7,72.8,69.8
20160608231500,754.4,410.0,423.12,56.087,40,65.3,100,69.7,72.8,69.8
20160608233000,754.4,410.0,423.12,56.087,40,65.3,100,69.7,72.8,69.8
20160608234500,754.4,410.0,416.56,55.2174,40,65.3,100,69.7,72.8,69.8
20160609000000,754.4,410.0,416.56,55.2174,40,65.3,100,69.7,72.8,69.8
20160609001500,754.4,410.0,416.56,55.2174,40,64.4,100,69.8,72.8,69.8
20160609003000,754.4,410.0,416.56,55.2174,40,64.4,100,69.8,72.8,69.8
20160609004500,754.4,410.0,416.56,55.2174,40,58.4,100,69.9,72.8,69.8
20160609010000,754.4,410.0,416.56,55.2174,40,56.8,100,69.6,72.8,69.8
20160609011500,754.4,410.0,416.56,55.2174,40,56.8,100,69.2,72.8,69.8
20160609013000,754.4,410.0,416.56,55.2174,40,59.1,100,68.9,72.8,69.8
20160609014500,754.4,410.0,416.56,55.2174,40,63.6,100,69.6,72.8,69.8
20160609020000,754.4,410.0,416.56,55.2174,40,63.6,100,69.3,72.8,69.8
20160609021500,754.4,410.0,416.56,55.2174,40,69.6,100,69.4,72.8,69.8
20160609023000,754.4,410.0,406.72,53.913,40,70.6,100,70.1,72.8,69.8
20160609024500,754.4,410.0,424.76,56.3043,40,57.2,100,69.0,72.8,69.8
20160609030000,754.4,410.0,416.56,55.2174,40,69.6,100,69.1,72.8,69.8
20160609031500,754.4,410.0,421.48,55.8696,40,60.1,100,69.2,72.8,69.8
20160609033000,754.4,410.0,413.28,54.7826,40,70.1,100,69.6,72.8,69.8
20160609034500,754.4,410.0,418.2,55.4348,40,70.1,100,69.9,72.8,69.8
20160609040000,754.4,410.0,406.72,53.913,40,59.5,100,69.7,72.8,69.8
20160609041500,754.4,410.0,414.92,55.0,40,57.1,100,68.8,72.8,69.8
20160609043000,754.4,410.0,414.92,55.0,40,67.8,100,69.5,72.8,69.8
20160609044500,754.4,410.0,410.0,54.3478,40,69.1,100,69.3,72.8,69.8
20160609050000,754.4,410.0,410.0,54.3478,40,69.1,100,69.9,72.8,69.8
20160609051500,754.4,410.0,416.56,55.2174,40,57.6,100,69.5,72.8,69.8
20160609053000,754.4,410.0,408.36,54.1304,40,57.6,100,68.8,72.8,69.8
20160609054500,754.4,410.0,414.92,55.0,40,70.1,100,69.5,72.8,69.8
20160609060000,754.4,410.0,410.0,54.3478,40,65.3,100,69.8,72.8,69.8
20160609061500,754.4,410.0,418.2,55.4348,40,65.3,100,69.9,72.8,69.8
20160609063000,754.4,410.0,418.2,55.4348,40,63.2,100,70.0,72.8,69.8
20160609064500,754.4,410.0,418.2,55.4348,40,57.6,100,69.4,72.8,69.8
20160609070000,754.4,410.0,410.0,54.3478,40,57.6,0,70.3,72.8,69.8
20160609071500,754.4,410.0,410.0,54.3478,40,56.8,0,71.0,72.8,69.8
20160609073000,754.4,410.0,410.0,54.3478,40,56.8,0,71.3,72.8,69.8
20160609074500,754.4,410.0,410.0,54.3478,40,57.5,0,71.4,72.8,69.8
20160609080000,754.4,410.0,410.0,54.3478,40,57.5,0,71.4,72.8,69.8
20160609081500,754.4,410.0,410.0,54.3478,40,57.5,0,71.2,72.8,69.8
20160609083000,754.4,410.0,410.0,54.3478,40,57.5,0,71.3,72.8,69.8
20160609084500,754.4,410.0,414.92,55.0,40,57.5,0,71.4,72.8,69.8
20160609090000,754.4,410.0,410.0,54.3478,40,57.5,0,71.5,72.8,69.8
20160609091500,754.4,410.0,410.0,54.3478,40,57.5,0,71.5,72.8,69.8
20160609093000,754.4,410.0,414.92,55.0,40,57.5,0,71.3,72.8,69.8
20160609094500,754.4,410.0,414.92,55.0,40,57.5,0,71.2,72.8,69.8
20160609100000,754.4,410.0,434.6,57.6087,41,57.5,0,70.5,72.8,69.8
20160609101500,754.4,410.0,469.04,62.1739,43,57.5,0,71.1,72.8,69.8
20160609103000,754.4,410.0,688.8,91.3043,55,57.5,0,72.3,72.8,69.8
20160609104500,754.4,410.0,429.68,56.9565,40,57.5,0,71.0,72.8,69.8
20160609110000,754.4,410.0,429.68,56.9565,40,57.5,0,70.0,72.8,69.8
20160609111500,754.4,410.0,423.12,56.087,40,57.5,0,70.1,72.8,69.8
20160609113000,754.4,410.0,423.12,56.087,40,57.5,0,70.3,72.8,69.8
20160609114500,754.4,410.0,423.12,56.087,40,57.5,0,70.0,72.8,69.8
20160609120000,754.4,410.0,423.12,56.087,40,57.5,0,70.6,72.8,69.8
20160609121500,754.4,410.0,429.68,56.9565,40,57.5,0,70.5,72.8,69.8
20160609123000,754.4,410.0,424.76,56.3043,40,56.8,0,70.7,72.8,69.8
20160609124500,754.4,410.0,431.32,57.1739,40,56.8,0,70.8,72.8,69.8
20160609130000,754.4,410.0,431.32,57.1739,40,56.8,0,70.9,72.8,69.8
20160609131500,754.4,410.0,431.32,57.1739,40,56.8,0,70.9,72.8,69.8
20160609133000,754.4,410.0,426.4,56.5217,40,57.5,0,71.2,72.8,69.8
20160609134500,754.4,410.0,426.4,56.5217,40,57.5,0,71.4,72.8,69.8
20160609140000,754.4,410.0,426.4,56.5217,40,57.5,0,71.2,72.8,69.8
20160609141500,754.4,410.0,418.2,55.4348,40,57.5,0,71.0,72.8,69.8
20160609143000,754.4,410.0,418.2,55.4348,40,57.5,0,71.0,72.8,69.8
20160609144500,754.4,410.0,423.12,56.087,40,57.5,0,70.9,72.8,69.8
20160609150000,754.4,410.0,423.12,56.087,40,57.5,0,70.8,72.8,69.8
20160609151500,754.4,410.0,423.12,56.087,40,58.3,0,70.9,72.8,69.8
20160609153000,754.4,410.0,436.24,57.8261,40,57.5,0,70.9,72.8,69.8
20160609154500,754.4,410.0,421.48,55.8696,40,57.5,0,70.7,72.8,69.8
20160609160000,754.4,410.0,421.48,55.8696,40,57.5,0,70.4,72.8,69.8
20160609161500,754.4,410.0,426.4,56.5217,40,57.5,0,70.1,72.8,69.8
20160609163000,754.4,410.0,421.48,55.8696,40,57.5,0,69.8,72.8,69.8
20160609164500,754.4,410.0,421.48,55.8696,40,57.5,0,69.6,72.8,69.8
20160609170000,754.4,410.0,421.48,55.8696,40,57.5,0,69.6,72.8,69.8
20160609171500,754.4,410.0,421.48,55.8696,40,57.5,0,69.6,72.8,69.8
20160609173000,754.4,410.0,413.28,54.7826,40,57.5,100,69.5,72.8,69.8
20160609174500,754.4,410.0,413.28,54.7826,40,57.5,0,69.7,72.8,69.8
20160609180000,754.4,410.0,421.48,55.8696,40,57.5,0,69.7,72.8,69.8
20160609181500,754.4,410.0,413.28,54.7826,40,57.5,100,69.3,72.8,69.8
20160609183000,754.4,410.0,413.28,54.7826,40,57.5,100,68.8,72.8,69.8
20160609184500,754.4,410.0,418.2,55.4348,40,62.9,100,69.5,72.8,69.8
20160609190000,754.4,410.0,418.2,55.4348,40,70.5,100,69.5,72.8,69.8
20160609191500,754.4,410.0,418.2,55.4348,40,70.5,100,70.0,72.8,69.8
20160609193000,754.4,410.0,418.2,55.4348,40,58.3,100,69.3,72.8,69.8
20160609194500,754.4,410.0,418.2,55.4348,40,70.0,100,68.9,72.8,69.8
20160609200000,754.4,410.0,418.2,55.4348,40,64.0,100,69.4,72.8,69.8
20160609201500,754.4,410.0,424.76,56.3043,40,70.5,100,69.5,72.8,69.8
20160609203000,754.4,410.0,424.76,56.3043,40,70.5,100,69.9,72.8,69.8
20160609204500,754.4,410.0,432.96,57.3913,40,58.4,100,69.7,72.8,69.8
20160609210000,754.4,410.0,424.76,56.3043,40,56.8,100,68.8,72.8,69.8
20160609211500,754.4,410.0,424.76,56.3043,40,69.5,100,69.5,72.8,69.8
20160609213000,754.4,410.0,414.92,55.0,40,63.6,100,69.4,72.8,69.8
20160609214500,754.4,410.0,414.92,55.0,40,69.1,100,69.7,72.8,69.8
20160609220000,754.4,410.0,406.72,53.913,40,69.1,100,70.0,72.8,69.8
20160609221500,754.4,410.0,406.72,53.913,40,57.2,100,69.2,72.8,69.8
20160609223000,754.4,410.0,414.92,55.0,40,62.8,100,68.8,72.8,69.8
20160609224500,754.4,410.0,410.0,54.3478,40,64.4,100,69.6,72.8,69.8
20160609230000,754.4,410.0,414.92,55.0,40,70.6,100,69.4,72.8,69.8
20160609231500,754.4,410.0,414.92,55.0,40,70.6,100,69.9,72.8,69.8
20160609233000,754.4,410.0,408.36,54.1304,40,58.4,0,69.7,72.8,69.8
20160609234500,754.4,410.0,408.36,54.1304,40,57.2,100,68.9,72.8,69.8
20160610000000,754.4,410.0,413.28,54.7826,40,70.5,100,69.4,72.8,69.8
20160610001500,754.4,410.0,418.2,55.4348,40,63.9,100,69.2,72.8,69.8
20160610003000,754.4,410.0,424.76,56.3043,40,69.7,100,69.7,72.8,69.8
20160610004500,754.4,410.0,424.76,56.3043,40,69.7,100,69.9,72.8,69.8
20160610010000,754.4,410.0,424.76,56.3043,40,58.8,0,69.7,72.8,69.8
20160610011500,754.4,410.0,424.76,56.3043,40,56.8,100,68.9,72.8,69.8
20160610013000,754.4,410.0,424.76,56.3043,40,70.7,100,69.3,72.8,69.8
20160610014500,754.4,410.0,424.76,56.3043,40,68.8,100,69.7,72.8,69.8
20160610020000,754.4,410.0,424.76,56.3043,40,68.8,100,69.8,72.8,69.8
20160610021500,754.4,410.0,414.92,55.0,40,68.8,100,69.9,72.8,69.8
20160610023000,754.4,410.0,414.92,55.0,40,68.8,100,70.0,72.8,69.8
20160610024500,754.4,410.0,414.92,55.0,40,57.2,100,69.3,72.8,69.8
20160610030000,754.4,410.0,410.0,54.3478,40,68.6,100,68.8,72.8,69.8
20160610031500,754.4,410.0,410.0,54.3478,40,67.9,100,69.6,72.8,69.8
20160610033000,754.4,410.0,410.0,54.3478,40,65.9,100,69.4,72.8,69.8
20160610034500,754.4,410.0,410.0,54.3478,40,69.6,100,69.7,72.8,69.8
20160610040000,754.4,410.0,414.92,55.0,40,69.6,100,70.0,72.8,69.8
20160610041500,754.4,410.0,414.92,55.0,40,57.8,100,69.5,72.8,69.8
20160610043000,754.4,410.0,414.92,55.0,40,57.2,100,68.7,72.8,69.8
20160610044500,754.4,410.0,414.92,55.0,40,70.0,100,69.6,72.8,69.8
20160610050000,754.4,410.0,421.48,55.8696,40,65.8,100,69.6,72.8,69.8
20160610051500,754.4,410.0,421.48,55.8696,40,65.8,100,69.5,72.8,69.8
20160610053000,754.4,410.0,421.48,55.8696,40,65.8,100,69.5,72.8,69.8
20160610054500,754.4,410.0,414.92,55.0,40,65.8,100,69.4,72.8,69.8
20160610060000,754.4,410.0,414.92,55.0,40,69.2,100,69.7,72.8,69.8
20160610061500,754.4,410.0,426.4,56.5217,40,60.4,100,69.8,72.8,69.8
20160610063000,754.4,410.0,414.92,55.0,40,56.0,100,68.9,72.8,69.8
20160610064500,754.4,410.0,408.36,54.1304,40,69.7,100,69.3,72.8,69.8
20160610070000,754.4,410.0,408.36,54.1304,40,64.8,100,69.5,72.8,69.8
20160610071500,754.4,410.0,408.36,54.1304,40,66.7,100,69.3,72.8,69.8
20160610073000,754.4,410.0,408.36,54.1304,40,69.7,100,69.7,72.8,69.8
20160610074500,754.4,410.0,408.36,54.1304,40,58.8,0,69.8,72.8,69.8
20160610080000,754.4,410.0,400.16,53.0435,40,57.9,100,69.3,72.8,69.8
20160610081500,754.4,410.0,400.16,53.0435,40,57.9,100,69.3,72.8,69.8
20160610083000,754.4,410.0,413.28,54.7826,40,57.9,100,69.1,72.8,69.8
20160610084500,754.4,410.0,406.72,53.913,40,71.0,100,69.6,72.8,69.8
20160610090000,754.4,410.0,400.16,53.0435,40,71.0,100,70.0,72.8,69.8
20160610091500,754.4,410.0,405.08,53.6956,40,58.4,100,69.4,72.8,69.8
20160610093000,754.4,410.0,405.08,53.6956,40,58.4,100,69.2,72.8,69.8
20160610094500,754.4,410.0,405.08,53.6956,40,57.6,100,69.1,72.8,69.8
20160610100000,754.4,410.0,396.88,52.6087,40,67.7,100,69.6,72.8,69.8
20160610101500,754.4,410.0,396.88,52.6087,40,67.7,100,69.9,72.8,69.8
20160610103000,754.4,410.0,396.88,52.6087,40,67.7,100,69.9,72.8,69.8
20160610104500,754.4,410.0,405.08,53.6956,40,67.7,100,69.8,72.8,69.8
20160610110000,754.4,410.0,405.08,53.6956,40,67.7,100,69.9,72.8,69.8
20160610111500,754.4,410.0,405.08,53.6956,40,67.7,100,70.0,72.8,69.8
20160610113000,754.4,410.0,405.08,53.6956,40,58.4,0,69.7,72.8,69.8
20160610114500,754.4,410.0,405.08,53.6956,40,57.2,100,69.3,72.8,69.8
20160610120000,754.4,410.0,405.08,53.6956,40,57.9,100,69.1,72.8,69.8
20160610121500,754.4,410.0,405.08,53.6956,40,71.1,100,69.4,72.8,69.8
20160610123000,754.4,410.0,400.16,53.0435,40,71.1,100,69.9,72.8,69.8
20160610124500,754.4,410.0,400.16,53.0435,40,59.1,100,69.6,72.8,69.8
20160610130000,754.4,410.0,408.36,54.1304,40,58.4,100,69.2,72.8,69.8
20160610131500,754.4,410.0,408.36,54.1304,40,59.1,100,68.9,72.8,69.8
20160610133000,754.4,410.0,401.8,53.2609,40,65.8,100,69.6,72.8,69.8
20160610134500,754.4,410.0,406.72,53.913,40,64.8,100,69.7,72.8,69.8
20160610140000,754.4,410.0,401.8,53.2609,40,64.8,100,69.7,72.8,69.8
20160610141500,754.4,410.0,401.8,53.2609,40,64.8,100,69.8,72.8,69.8
20160610143000,754.4,410.0,401.8,53.2609,40,64.0,100,69.9,72.8,69.8
20160610144500,754.4,410.0,401.8,53.2609,40,59.6,100,70.0,72.8,69.8
20160610150000,754.4,410.0,401.8,53.2609,40,58.0,100,69.7,72.8,69.8
20160610151500,754.4,410.0,401.8,53.2609,40,58.0,100,69.4,72.8,69.8
20160610153000,754.4,410.0,401.8,53.2609,40,58.0,100,69.3,72.8,69.8
20160610154500,754.4,410.0,401.8,53.2609,40,58.0,100,69.2,72.8,69.8
20160610160000,754.4,410.0,401.8,53.2609,40,70.1,100,69.3,72.8,69.8
20160610161500,754.4,410.0,401.8,53.2609,40,70.1,100,69.8,72.8,69.8
20160610163000,754.4,410.0,406.72,53.913,40,62.5,100,70.0,72.8,69.8
20160610164500,754.4,410.0,406.72,53.913,40,58.0,100,69.2,72.8,69.8
20160610170000,754.4,410.0,406.72,53.913,40,67.3,100,68.9,72.8,69.8
20160610171500,754.4,410.0,406.72,53.913,40,70.4,100,69.6,72.8,69.8
20160610173000,754.4,410.0,406.72,53.913,40,70.4,100,69.9,72.8,69.8
20160610174500,754.4,410.0,406.72,53.913,40,58.0,100,69.6,72.8,69.8
20160610180000,754.4,410.0,400.16,53.0435,40,58.0,100,69.2,72.8,69.8
20160610181500,754.4,410.0,410.0,54.3478,40,58.0,100,68.9,72.8,69.8
20160610183000,754.4,410.0,405.08,53.6956,40,65.8,100,69.7,72.8,69.8
20160610184500,754.4,410.0,410.0,54.3478,40,64.9,100,69.7,72.8,69.8
20160610190000,754.4,410.0,410.0,54.3478,40,64.9,100,69.8,72.8,69.8
20160610191500,754.4,410.0,410.0,54.3478,40,64.9,100,69.7,72.8,69.8
20160610193000,754.4,410.0,410.0,54.3478,40,64.9,100,69.9,72.8,69.8
20160610194500,754.4,410.0,410.0,54.3478,40,64.0,100,69.9,72.8,69.8
20160610200000,754.4,410.0,410.0,54.3478,40,64.0,100,70.0,72.8,69.8
20160610201500,754.4,410.0,410.0,54.3478,40,64.0,100,70.0,72.8,69.8
20160610203000,754.4,410.0,410.0,54.3478,40,58.0,0,69.9,72.8,69.8
20160610204500,754.4,410.0,410.0,54.3478,40,56.8,100,69.5,72.8,69.8
20160610210000,754.4,410.0,410.0,54.3478,40,56.8,100,69.2,72.8,69.8
20160610211500,754.4,410.0,410.0,54.3478,40,56.8,100,69.2,72.8,69.8
20160610213000,754.4,410.0,410.0,54.3478,40,65.3,100,69.3,72.8,69.8
20160610214500,754.4,410.0,400.16,53.0435,40,66.3,100,69.8,72.8,69.8
20160610220000,754.4,410.0,408.36,54.1304,40,59.2,100,69.9,72.8,69.8
20160610221500,754.4,410.0,408.36,54.1304,40,57.2,100,69.4,72.8,69.8
20160610223000,754.4,410.0,408.36,54.1304,40,57.2,100,69.1,72.8,69.8
20160610224500,754.4,410.0,408.36,54.1304,40,58.8,0,70.2,72.8,69.8
20160610230000,754.4,410.0,408.36,54.1304,40,56.9,0,70.5,72.8,69.8
20160610231500,754.4,410.0,408.36,54.1304,40,56.9,0,70.9,72.8,69.8
20160610233000,754.4,410.0,408.36,54.1304,40,56.9,0,70.6,72.8,69.8
20160610234500,754.4,410.0,408.36,54.1304,40,56.9,0,70.5,72.8,69.8
20160611000000,754.4,410.0,413.28,54.7826,40,56.9,0,70.4,72.8,69.8
20160611001500,754.4,410.0,413.28,54.7826,40,56.9,0,70.5,72.8,69.8
20160611003000,754.4,410.0,408.36,54.1304,40,56.9,0,70.4,72.8,69.8
20160611004500,754.4,410.0,413.28,54.7826,40,56.9,0,70.5,72.8,69.8
20160611010000,754.4,410.0,406.72,53.913,40,56.9,0,70.6,72.8,69.8
20160611011500,754.4,410.0,416.56,55.2174,40,58.3,0,70.7,72.7,69.7
20160611013000,754.4,410.0,416.56,55.2174,40,56.8,0,70.9,72.8,69.8
