PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611014500,754.4,410.0,410.0,54.3478,40,57.9,0,70.8,72.8,69.8
20160611020000,754.4,410.0,405.08,53.6956,40,57.1,0,70.7,72.8,69.8
20160611021500,754.4,410.0,405.08,53.6956,40,56.3,0,70.7,72.8,69.8
20160611023000,754.4,410.0,410.0,54.3478,40,56.3,0,70.7,72.8,69.8
20160611024500,754.4,410.0,400.16,53.0435,40,56.3,0,70.7,72.8,69.8
20160611030000,754.4,410.0,400.16,53.0435,40,57.2,0,70.7,72.8,69.8
20160611031500,754.4,410.0,406.72,53.913,40,57.2,0,70.8,72.8,69.8
20160611033000,754.4,410.0,406.72,53.913,40,57.2,0,70.8,72.8,69.8
20160611034500,754.4,410.0,708.48,93.913,56,57.2,0,72.6,72.8,69.8
20160611040000,754.4,410.0,598.6,79.3478,50,56.4,0,72.6,72.8,69.8
20160611041500,754.4,410.0,534.64,70.8696,47,57.1,0,72.4,72.8,69.8
20160611043000,754.4,410.0,424.76,56.3043,40,57.1,0,71.0,72.8,69.8
20160611044500,754.4,410.0,424.76,56.3043,40,57.1,0,70.6,72.8,69.8
20160611050000,754.4,410.0,565.8,75.0,47,57.1,0,72.0,72.8,69.8
20160611051500,754.4,410.0,516.6,68.4783,45,56.4,0,72.4,72.8,69.8
20160611053000,754.4,410.0,424.76,56.3043,40,56.4,0,71.7,72.8,69.8
20160611054500,754.4,410.0,431.32,57.1739,40,57.1,0,69.6,72.8,69.8
20160611060000,754.4,410.0,431.32,57.1739,40,57.1,100,68.9,72.8,69.8
20160611061500,754.4,410.0,431.32,57.1739,40,70.2,100,69.2,72.8,69.8
20160611063000,754.4,410.0,426.4,56.5217,40,60.0,100,69.2,72.8,69.8
20160611064500,754.4,410.0,426.4,56.5217,40,69.2,100,69.8,72.8,69.8
20160611070000,754.4,410.0,426.4,56.5217,40,59.2,100,69.6,72.8,69.8
20160611071500,754.4,410.0,426.4,56.5217,40,59.2,100,68.7,72.8,69.8
20160611073000,754.4,410.0,426.4,56.5217,40,71.6,100,69.6,72.8,69.8
20160611074500,754.4,410.0,426.4,56.5217,40,65.8,100,69.5,72.8,69.8
20160611080000,754.4,410.0,426.4,56.5217,40,65.8,100,69.4,72.8,69.8
20160611081500,754.4,410.0,426.4,56.5217,40,68.1,100,69.6,72.8,69.8
20160611083000,754.4,410.0,426.4,56.5217,40,68.1,100,69.5,72.8,69.8
20160611084500,754.4,410.0,416.56,55.2174,40,72.0,100,69.9,72.8,69.8
20160611090000,754.4,410.0,408.36,54.1304,40,59.1,0,69.6,72.8,69.8
20160611091500,754.4,410.0,416.56,55.2174,40,58.3,100,68.7,72.8,69.8
20160611093000,754.4,410.0,405.08,53.6956,40,72.5,100,69.5,72.8,69.8
20160611094500,754.4,410.0,413.28,54.7826,40,67.3,100,69.4,72.8,69.8
20160611100000,754.4,410.0,413.28,54.7826,40,67.3,100,69.3,72.8,69.8
20160611101500,754.4,410.0,413.28,54.7826,40,70.5,100,69.7,72.8,69.8
20160611103000,754.4,410.0,413.28,54.7826,40,68.7,100,69.8,72.8,69.8
20160611104500,754.4,410.0,413.28,54.7826,40,58.8,100,69.5,72.8,69.8
20160611110000,754.4,410.0,413.28,54.7826,40,57.6,100,68.7,72.8,69.8
20160611111500,754.4,410.0,421.48,55.8696,40,73.9,100,69.5,72.8,69.8
20160611113000,754.4,410.0,432.96,57.3913,40,64.5,100,69.3,72.8,69.8
20160611114500,754.4,410.0,432.96,57.3913,40,71.1,100,69.7,72.8,69.8
20160611120000,754.4,410.0,426.4,56.5217,40,67.9,100,69.8,72.8,69.8
20160611121500,754.4,410.0,426.4,56.5217,40,72.9,100,70.1,72.8,69.8
20160611123000,754.4,410.0,426.4,56.5217,40,58.4,100,69.3,72.8,69.8
20160611124500,754.4,410.0,418.2,55.4348,40,58.4,100,69.1,72.8,69.8
20160611130000,754.4,410.0,418.2,55.4348,40,70.1,100,69.3,72.8,69.8
20160611131500,754.4,410.0,418.2,55.4348,40,65.8,100,69.5,72.8,69.8
20160611133000,754.4,410.0,408.36,54.1304,40,72.4,100,69.4,72.8,69.8
20160611134500,754.4,410.0,414.92,55.0,40,68.2,100,69.8,72.8,69.8
20160611140000,754.4,410.0,414.92,55.0,40,60.4,0,69.9,72.8,69.8
20160611141500,754.4,410.0,414.92,55.0,40,58.8,100,69.4,72.8,69.8
20160611143000,754.4,410.0,414.92,55.0,40,58.8,100,69.3,72.8,69.8
20160611144500,754.4,410.0,406.72,53.913,40,58.8,100,69.3,72.8,69.8
20160611150000,754.4,410.0,406.72,53.913,40,58.8,100,69.1,72.8,69.8
20160611151500,754.4,410.0,406.72,53.913,40,66.7,100,69.7,72.8,69.8
20160611153000,754.4,410.0,406.72,53.913,40,65.0,0,70.1,72.8,69.8
20160611154500,754.4,410.0,413.28,54.7826,40,58.6,0,69.7,72.8,69.8
20160611160000,754.4,410.0,408.36,54.1304,40,58.0,100,69.2,72.8,69.8
20160611161500,754.4,410.0,408.36,54.1304,40,58.0,100,69.2,72.8,69.8
20160611163000,754.4,410.0,413.28,54.7826,40,58.0,100,69.2,72.8,69.8
20160611164500,754.4,410.0,413.28,54.7826,40,66.7,100,69.5,72.8,69.8
20160611170000,754.4,410.0,413.28,54.7826,40,66.7,100,69.9,72.8,69.8
20160611171500,754.4,410.0,413.28,54.7826,40,59.6,100,69.9,72.8,69.8
20160611173000,754.4,410.0,413.28,54.7826,40,57.6,100,69.3,72.8,69.8
20160611174500,754.4,410.0,413.28,54.7826,40,58.7,100,69.2,72.8,69.8
20160611180000,754.4,410.0,413.28,54.7826,40,63.2,100,69.1,72.8,69.8
20160611181500,754.4,410.0,413.28,54.7826,40,65.3,100,69.7,72.8,69.8
20160611183000,754.4,410.0,421.48,55.8696,40,65.3,100,69.8,72.8,69.8
20160611184500,754.4,410.0,414.92,55.0,40,65.3,100,69.8,72.8,69.8
20160611190000,754.4,410.0,414.92,55.0,40,65.3,100,70.0,72.8,69.8
20160611191500,754.4,410.0,414.92,55.0,40,65.3,100,70.0,72.8,69.8
20160611193000,754.4,410.0,408.36,54.1304,40,58.0,0,69.6,72.8,69.8
20160611194500,754.4,410.0,413.28,54.7826,40,58.0,100,69.4,72.8,69.8
20160611200000,754.4,410.0,413.28,54.7826,40,58.0,100,69.3,72.8,69.8
20160611201500,754.4,410.0,406.72,53.913,40,58.0,100,69.3,72.8,69.8
20160611203000,754.4,410.0,413.28,54.7826,40,58.0,100,69.3,72.8,69.8
20160611204500,754.4,410.0,413.28,54.7826,40,62.4,100,69.3,72.8,69.8
20160611210000,754.4,410.0,413.28,54.7826,40,67.7,100,69.9,72.8,69.8
20160611211500,754.4,410.0,413.28,54.7826,40,58.4,0,69.8,72.8,69.8
20160611213000,754.4,410.0,413.28,54.7826,40,57.6,100,69.3,72.8,69.8
20160611214500,754.4,410.0,413.28,54.7826,40,57.6,100,69.1,72.8,69.8
20160611220000,754.4,410.0,413.28,54.7826,40,71.0,100,69.3,72.8,69.8
20160611221500,754.4,410.0,413.28,54.7826,40,67.3,100,69.8,72.8,69.8
20160611223000,754.4,410.0,413.28,54.7826,40,67.3,100,69.9,72.8,69.8
20160611224500,754.4,410.0,418.2,55.4348,40,67.3,100,69.8,72.8,69.8
20160611230000,754.4,410.0,418.2,55.4348,40,67.3,100,69.9,72.8,69.8
20160611231500,754.4,410.0,413.28,54.7826,40,67.3,100,69.8,72.8,69.8
20160611233000,754.4,410.0,413.28,54.7826,40,67.3,100,69.8,72.8,69.8
20160611234500,754.4,410.0,413.28,54.7826,40,66.3,100,69.8,72.8,69.8
20160612000000,754.4,410.0,408.36,54.1304,40,66.3,100,69.7,72.8,69.8
20160612001500,754.4,410.0,416.56,55.2174,40,66.3,100,69.7,72.8,69.8
20160612003000,754.4,410.0,410.0,54.3478,40,66.3,100,69.9,72.8,69.8
20160612004500,754.4,410.0,414.92,55.0,40,66.3,100,70.0,72.8,69.8
20160612010000,754.4,410.0,414.92,55.0,40,63.6,100,70.0,72.8,69.8
20160612011500,754.4,410.0,408.36,54.1304,40,57.2,100,69.4,72.8,69.8
20160612013000,754.4,410.0,416.56,55.2174,40,57.2,100,68.8,72.8,69.8
20160612014500,754.4,410.0,416.56,55.2174,40,61.2,100,69.6,72.8,69.8
20160612020000,754.4,410.0,416.56,55.2174,40,58.4,100,69.9,72.8,69.8
20160612021500,754.4,410.0,410.0,54.3478,40,57.6,0,70.3,72.8,69.8
20160612023000,754.4,410.0,414.92,55.0,40,57.6,0,70.8,72.8,69.8
20160612024500,754.4,410.0,414.92,55.0,40,57.6,0,71.1,72.8,69.8
20160612030000,754.4,410.0,408.36,54.1304,40,57.6,0,71.0,72.8,69.8
20160612031500,754.4,410.0,416.56,55.2174,40,56.8,0,70.1,72.8,69.8
20160612033000,754.4,410.0,416.56,55.2174,40,56.8,0,70.6,72.8,69.8
20160612034500,754.4,410.0,410.0,54.3478,40,57.4,0,70.8,72.8,69.8
20160612040000,754.4,410.0,410.0,54.3478,40,57.4,0,70.6,72.8,69.8
20160612041500,754.4,410.0,414.92,55.0,40,57.4,0,71.0,72.8,69.8
20160612043000,754.4,410.0,421.48,55.8696,40,57.4,0,70.8,72.8,69.8
20160612044500,754.4,410.0,421.48,55.8696,40,57.4,0,70.7,72.8,69.8
20160612050000,754.4,410.0,421.48,55.8696,40,57.4,0,70.6,72.8,69.8
20160612051500,754.4,410.0,421.48,55.8696,40,57.4,0,70.7,72.8,69.8
20160612053000,754.4,410.0,518.24,68.6956,46,57.4,0,71.7,72.8,69.8
20160612054500,754.4,410.0,457.56,60.6522,41,57.4,0,71.6,72.8,69.8
20160612060000,754.4,410.0,434.6,57.6087,40,56.4,0,70.0,72.8,69.8
20160612061500,754.4,410.0,434.6,57.6087,40,56.4,100,69.4,72.8,69.8
20160612063000,754.4,410.0,418.2,55.4348,39,56.4,100,69.0,72.8,69.8
20160612064500,754.4,410.0,418.2,55.4348,39,68.1,100,69.2,72.8,69.8
20160612070000,754.4,410.0,424.76,56.3043,39,64.0,100,69.5,72.8,69.8
20160612071500,754.4,410.0,416.56,55.2174,39,66.2,100,69.3,72.8,69.8
20160612073000,754.4,410.0,416.56,55.2174,39,68.7,100,69.8,72.8,69.8
20160612074500,754.4,410.0,416.56,55.2174,39,64.4,0,70.1,72.8,69.8
20160612080000,754.4,410.0,416.56,55.2174,39,57.6,100,69.3,72.8,69.8
20160612081500,754.4,410.0,416.56,55.2174,39,57.6,100,68.9,72.8,69.8
20160612083000,754.4,410.0,410.0,54.3478,39,70.6,100,69.6,72.8,69.8
20160612084500,754.4,410.0,410.0,54.3478,39,66.3,100,69.6,72.8,69.8
20160612090000,754.4,410.0,410.0,54.3478,39,66.3,100,69.7,72.8,69.8
20160612091500,754.4,410.0,410.0,54.3478,39,66.3,100,69.6,72.8,69.8
20160612093000,754.4,410.0,410.0,54.3478,39,66.3,100,69.6,72.8,69.8
20160612094500,754.4,410.0,410.0,54.3478,39,67.1,100,69.7,72.8,69.8
20160612100000,754.4,410.0,410.0,54.3478,39,66.3,100,69.8,72.8,69.8
20160612101500,754.4,410.0,410.0,54.3478,39,66.3,100,69.8,72.8,69.8
20160612103000,754.4,410.0,410.0,54.3478,39,66.3,100,70.0,72.8,69.8
20160612104500,754.4,410.0,423.12,56.087,39,65.3,100,70.0,72.8,69.8
20160612110000,754.4,410.0,418.2,55.4348,39,60.0,0,69.8,72.8,69.8
20160612111500,754.4,410.0,418.2,55.4348,39,58.0,100,69.3,72.8,69.8
20160612113000,754.4,410.0,423.12,56.087,39,58.0,100,68.8,72.8,69.8
20160612114500,754.4,410.0,414.92,55.0,39,68.7,100,69.6,72.8,69.8
20160612120000,754.4,410.0,414.92,55.0,39,66.8,100,69.7,72.8,69.8
20160612121500,754.4,410.0,414.92,55.0,39,66.8,100,69.8,72.8,69.8
20160612123000,754.4,410.0,414.92,55.0,39,62.0,100,70.0,72.8,69.8
20160612124500,754.4,410.0,405.08,53.6956,39,58.4,100,69.6,72.8,69.8
20160612130000,754.4,410.0,413.28,54.7826,39,57.6,100,69.1,72.8,69.8
20160612131500,754.4,410.0,413.28,54.7826,39,70.4,100,69.5,72.8,69.8
20160612133000,754.4,410.0,429.68,56.9565,39,66.2,100,69.3,72.8,69.8
20160612134500,754.4,410.0,424.76,56.3043,39,66.2,100,69.9,72.8,69.8
20160612140000,754.4,410.0,432.96,57.3913,39,57.7,100,69.4,72.8,69.8
20160612141500,754.4,410.0,426.4,56.5217,39,68.1,100,68.8,72.8,69.8
20160612143000,754.4,410.0,414.92,55.0,39,60.8,100,69.2,72.8,69.8
20160612144500,754.4,410.0,421.48,55.8696,39,72.0,100,69.8,72.8,69.8
20160612150000,754.4,410.0,421.48,55.8696,39,63.3,100,69.9,72.8,69.8
20160612151500,754.4,410.0,426.4,56.5217,39,57.2,100,68.9,72.8,69.8
20160612153000,754.4,410.0,426.4,56.5217,39,68.2,100,69.5,72.8,69.8
20160612154500,754.4,410.0,426.4,56.5217,39,64.8,100,69.4,72.8,69.8
20160612160000,754.4,410.0,426.4,56.5217,39,68.6,100,69.5,72.8,69.8
20160612161500,754.4,410.0,421.48,55.8696,39,68.6,100,70.0,72.8,69.8
20160612163000,754.4,410.0,421.48,55.8696,39,58.0,100,69.7,72.8,69.8
20160612164500,754.4,410.0,413.28,54.7826,39,58.0,100,69.3,72.8,69.8
20160612170000,754.4,410.0,406.72,53.913,39,58.0,100,69.1,72.8,69.8
20160612171500,754.4,410.0,406.72,53.913,39,62.3,100,69.0,72.8,69.8
20160612173000,754.4,410.0,401.8,53.2609,39,69.7,100,69.8,72.8,69.8
20160612174500,754.4,410.0,410.0,54.3478,39,58.4,100,69.6,72.8,69.8
20160612180000,754.4,410.0,405.08,53.6956,39,57.2,100,69.1,72.8,69.8
20160612181500,754.4,410.0,405.08,53.6956,39,71.6,100,69.2,72.8,69.8
20160612183000,754.4,410.0,410.0,54.3478,39,64.5,100,69.6,72.8,69.8
20160612184500,754.4,410.0,414.92,55.0,39,64.5,100,69.6,72.8,69.8
20160612190000,754.4,410.0,421.48,55.8696,39,64.5,100,69.7,72.8,69.8
20160612191500,754.4,410.0,421.48,55.8696,39,64.5,100,69.8,72.8,69.8
20160612193000,754.4,410.0,421.48,55.8696,39,64.5,100,69.7,72.8,69.8
20160612194500,754.4,410.0,416.56,55.2174,39,64.5,100,69.8,72.8,69.8
20160612200000,754.4,410.0,421.48,55.8696,39,64.5,100,69.5,72.8,69.8
20160612201500,754.4,410.0,413.28,54.7826,39,64.5,100,69.6,72.8,69.8
20160612203000,754.4,410.0,421.48,55.8696,39,64.5,100,69.8,72.8,69.8
20160612204500,754.4,410.0,414.92,55.0,39,64.5,100,69.9,72.8,69.8
20160612210000,754.4,410.0,414.92,55.0,39,64.5,100,70.1,72.8,69.8
20160612211500,754.4,410.0,401.8,53.2609,39,58.8,100,69.9,72.8,69.8
20160612213000,754.4,410.0,401.8,53.2609,39,56.8,100,69.5,72.8,69.8
20160612214500,754.4,410.0,401.8,53.2609,39,57.9,100,69.7,72.8,69.8
20160612220000,754.4,410.0,401.8,53.2609,39,56.8,0,70.7,72.8,69.8
20160612221500,754.4,410.0,406.72,53.913,39,56.8,0,71.4,72.8,69.8
20160612223000,754.4,410.0,400.16,53.0435,39,57.5,0,71.7,72.8,69.8
20160612224500,754.4,410.0,406.72,53.913,39,57.5,0,70.5,72.8,69.8
20160612230000,754.4,410.0,406.72,53.913,39,56.8,0,69.8,72.8,69.8
20160612231500,754.4,410.0,400.16,53.0435,39,56.8,100,69.4,72.8,69.8
20160612233000,754.4,410.0,408.36,54.1304,39,56.8,100,69.3,72.8,69.8
20160612234500,754.4,410.0,418.2,55.4348,39,56.8,0,70.5,72.8,69.8
20160613000000,754.4,410.0,418.2,55.4348,39,56.8,0,70.7,72.8,69.8
20160613001500,754.4,410.0,424.76,56.3043,40,57.5,0,70.4,72.8,69.8
20160613003000,754.4,410.0,429.68,56.9565,40,57.5,0,70.7,72.8,69.8
20160613004500,754.4,410.0,424.76,56.3043,40,56.8,0,70.8,72.8,69.8
20160613010000,754.4,410.0,424.76,56.3043,40,57.5,0,70.8,72.8,69.8
20160613011500,754.4,410.0,424.76,56.3043,40,57.5,0,70.8,72.8,69.8
20160613013000,754.4,410.0,418.2,55.4348,40,56.4,0,71.0,72.8,69.8
20160613014500,754.4,410.0,431.32,57.1739,40,57.2,0,71.3,72.8,69.8
20160613020000,754.4,410.0,421.48,55.8696,40,57.2,0,71.6,72.8,69.8
20160613021500,754.4,410.0,416.56,55.2174,40,57.2,0,71.8,72.8,69.8
20160613023000,754.4,410.0,416.56,55.2174,40,57.2,0,71.8,72.8,69.8
20160613024500,754.4,410.0,416.56,55.2174,40,57.2,0,71.7,72.8,69.8
20160613030000,754.4,410.0,416.56,55.2174,40,57.2,0,71.9,72.8,69.8
20160613031500,754.4,410.0,426.4,56.5217,40,57.2,0,72.3,72.8,69.8
20160613033000,754.4,410.0,434.6,57.6087,41,57.2,0,72.1,72.8,69.8
20160613034500,754.4,410.0,424.76,56.3043,40,57.2,0,71.0,72.8,69.8
20160613040000,754.4,410.0,431.32,57.1739,40,57.2,0,70.4,72.8,69.8
20160613041500,754.4,410.0,431.32,57.1739,40,57.2,0,70.1,72.8,69.8
20160613043000,754.4,410.0,431.32,57.1739,40,57.2,0,69.8,72.8,69.8
20160613044500,754.4,410.0,431.32,57.1739,40,57.2,0,69.6,72.8,69.8
20160613050000,754.4,410.0,431.32,57.1739,40,57.2,0,69.7,72.8,69.8
20160613051500,754.4,410.0,426.4,56.5217,40,57.2,0,69.8,72.8,69.8
20160613053000,754.4,410.0,432.96,57.3913,40,57.2,0,69.9,72.8,69.8
20160613054500,754.4,410.0,432.96,57.3913,40,57.2,0,69.8,72.8,69.8
20160613060000,754.4,410.0,432.96,57.3913,40,57.2,0,69.8,72.8,69.8
20160613061500,754.4,410.0,432.96,57.3913,40,57.2,0,69.6,72.8,69.8
20160613063000,754.4,410.0,421.48,55.8696,40,57.2,0,69.6,72.8,69.8
20160613064500,754.4,410.0,416.56,55.2174,40,56.5,100,69.5,72.8,69.8
20160613070000,754.4,410.0,416.56,55.2174,40,56.5,0,69.6,72.8,69.8
20160613071500,754.4,410.0,416.56,55.2174,40,56.5,0,69.6,72.8,69.8
20160613073000,754.4,410.0,410.0,54.3478,40,56.5,0,69.6,72.8,69.8
20160613074500,754.4,410.0,414.92,55.0,40,57.5,0,69.7,72.8,69.8
20160613080000,754.4,410.0,414.92,55.0,40,57.5,0,69.7,72.8,69.8
20160613081500,754.4,410.0,408.36,54.1304,40,57.5,0,69.7,72.8,69.8
20160613083000,754.4,410.0,416.56,55.2174,40,57.5,0,69.7,72.8,69.8
20160613084500,754.4,410.0,416.56,55.2174,40,57.5,0,69.8,72.8,69.8
20160613090000,754.4,410.0,410.0,54.3478,40,57.5,0,69.8,72.8,69.8
20160613091500,754.4,410.0,410.0,54.3478,40,57.5,0,69.8,72.8,69.8
20160613093000,754.4,410.0,410.0,54.3478,40,56.8,0,69.8,72.8,69.8
20160613094500,754.4,410.0,414.92,55.0,40,57.5,0,69.8,72.8,69.8
20160613100000,754.4,410.0,405.08,53.6956,40,57.5,0,69.8,72.8,69.8
20160613101500,754.4,410.0,410.0,54.3478,40,57.5,0,69.8,72.8,69.8
20160613103000,754.4,410.0,410.0,54.3478,40,57.5,0,69.7,72.8,69.8
20160613104500,754.4,410.0,416.56,55.2174,40,56.4,100,69.6,72.8,69.8
20160613110000,754.4,410.0,416.56,55.2174,40,57.2,100,69.7,72.8,69.8
20160613111500,754.4,410.0,421.48,55.8696,40,57.2,100,69.6,72.8,69.8
20160613113000,754.4,410.0,421.48,55.8696,40,57.2,100,69.6,72.8,69.8
20160613114500,754.4,410.0,421.48,55.8696,40,57.2,100,69.2,72.8,69.8
20160613120000,754.4,410.0,421.48,55.8696,40,57.2,100,69.2,72.8,69.8
20160613121500,754.4,410.0,421.48,55.8696,40,57.2,100,69.4,72.8,69.8
20160613123000,754.4,410.0,421.48,55.8696,40,57.2,100,69.5,72.8,69.8
20160613124500,754.4,410.0,421.48,55.8696,40,57.2,100,69.3,72.8,69.8
20160613130000,754.4,410.0,416.56,55.2174,40,66.7,100,69.8,72.8,69.8
20160613131500,754.4,410.0,416.56,55.2174,40,58.4,0,70.0,72.8,69.8
20160613133000,754.4,410.0,416.56,55.2174,40,57.2,0,69.7,72.8,69.8
20160613134500,754.4,410.0,416.56,55.2174,40,57.2,100,69.5,72.8,69.8
20160613140000,754.4,410.0,416.56,55.2174,40,57.2,100,69.4,72.8,69.8
20160613141500,754.4,410.0,416.56,55.2174,40,57.2,100,69.3,72.8,69.8
20160613143000,754.4,410.0,416.56,55.2174,40,57.2,100,69.4,72.8,69.8
20160613144500,754.4,410.0,416.56,55.2174,40,57.9,100,69.6,72.8,69.8
20160613150000,754.4,410.0,421.48,55.8696,40,57.9,100,69.6,72.8,69.8
20160613151500,754.4,410.0,434.6,57.6087,40,57.9,100,69.6,72.8,69.8
20160613153000,754.4,410.0,434.6,57.6087,40,57.2,100,69.4,72.8,69.8
20160613154500,754.4,410.0,429.68,56.9565,40,57.2,100,69.3,72.8,69.8
20160613160000,754.4,410.0,434.6,57.6087,40,57.2,100,69.4,72.8,69.8
20160613161500,754.4,410.0,434.6,57.6087,40,57.2,100,69.5,72.8,69.8
20160613163000,754.4,410.0,429.68,56.9565,40,57.2,100,69.6,72.8,69.8
20160613164500,754.4,410.0,429.68,56.9565,40,61.1,100,69.6,72.8,69.8
20160613170000,754.4,410.0,429.68,56.9565,40,62.0,100,69.7,72.8,69.8
20160613171500,754.4,410.0,429.68,56.9565,40,61.2,100,69.8,72.8,69.8
20160613173000,754.4,410.0,423.12,56.087,40,61.2,100,69.7,72.8,69.8
20160613174500,754.4,410.0,418.2,55.4348,40,61.2,100,70.1,72.8,69.8
20160613180000,754.4,410.0,418.2,55.4348,40,57.2,0,69.9,72.8,69.8
20160613181500,754.4,410.0,418.2,55.4348,40,57.2,0,70.0,72.8,69.8
20160613183000,754.4,410.0,408.36,54.1304,40,57.2,0,70.0,72.8,69.8
20160613184500,754.4,410.0,414.92,55.0,40,57.2,0,69.8,72.8,69.8
20160613190000,754.4,410.0,414.92,55.0,40,57.2,0,69.8,72.8,69.8
20160613191500,754.4,410.0,406.72,53.913,40,57.2,0,69.8,72.8,69.8
20160613193000,754.4,410.0,413.28,54.7826,40,57.2,0,69.8,72.8,69.8
20160613194500,754.4,410.0,413.28,54.7826,40,57.2,0,69.8,72.8,69.8
20160613200000,754.4,410.0,413.28,54.7826,40,57.2,0,69.7,72.8,69.8
20160613201500,754.4,410.0,424.76,56.3043,40,57.2,0,69.6,72.8,69.8
20160613203000,754.4,410.0,424.76,56.3043,40,57.2,100,69.5,72.8,69.8
20160613204500,754.4,410.0,424.76,56.3043,40,57.2,100,69.4,72.8,69.8
20160613210000,754.4,410.0,429.68,56.9565,40,57.2,100,69.3,72.8,69.8
20160613211500,754.4,410.0,429.68,56.9565,40,57.2,100,69.5,72.8,69.8
20160613213000,754.4,410.0,429.68,56.9565,40,57.2,100,69.4,72.8,69.8
20160613214500,754.4,410.0,434.6,57.6087,40,57.2,100,69.4,72.8,69.8
20160613220000,754.4,410.0,424.76,56.3043,40,57.2,100,69.4,72.8,69.8
20160613221500,754.4,410.0,424.76,56.3043,40,60.0,100,69.6,72.8,69.8
20160613223000,754.4,410.0,424.76,56.3043,40,60.0,100,69.8,72.8,69.8
20160613224500,754.4,410.0,418.2,55.4348,40,60.0,100,69.9,72.8,69.8
20160613230000,754.4,410.0,418.2,55.4348,40,59.2,0,70.0,72.8,69.8
20160613231500,754.4,410.0,418.2,55.4348,40,57.2,0,70.0,72.8,69.8
20160613233000,754.4,410.0,413.28,54.7826,40,57.2,0,69.9,72.8,69.8
20160613234500,754.4,410.0,413.28,54.7826,40,57.2,100,69.5,72.8,69.8
20160614000000,754.4,410.0,413.28,54.7826,40,57.2,100,69.4,72.8,69.8
20160614001500,754.4,410.0,413.28,54.7826,40,57.9,100,69.4,72.8,69.8
20160614003000,754.4,410.0,413.28,54.7826,40,57.2,100,69.4,72.8,69.8
20160614004500,754.4,410.0,429.68,56.9565,40,57.2,100,69.3,72.8,69.8
20160614010000,754.4,410.0,424.76,56.3043,40,57.2,100,69.3,72.8,69.8
20160614011500,754.4,410.0,424.76,56.3043,40,66.4,100,69.8,72.8,69.8
20160614013000,754.4,410.0,424.76,56.3043,40,58.0,0,70.0,72.8,69.8
20160614014500,754.4,410.0,424.76,56.3043,40,57.2,0,69.7,72.8,69.8
20160614020000,754.4,410.0,424.76,56.3043,40,57.2,0,69.6,72.8,69.8
20160614021500,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614023000,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614024500,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614030000,754.4,410.0,426.4,56.5217,40,57.2,100,69.5,72.8,69.8
20160614031500,754.4,410.0,426.4,56.5217,40,57.2,100,69.4,72.8,69.8
20160614033000,754.4,410.0,426.4,56.5217,40,57.2,100,69.4,72.8,69.8
20160614034500,754.4,410.0,426.4,56.5217,40,57.2,100,69.5,72.8,69.8
20160614040000,754.4,410.0,426.4,56.5217,40,57.9,100,69.5,72.8,69.8
20160614041500,754.4,410.0,413.28,54.7826,40,57.9,100,69.4,72.8,69.8
20160614043000,754.4,410.0,408.36,54.1304,40,57.9,100,69.6,72.8,69.8
20160614044500,754.4,410.0,414.92,55.0,40,56.8,100,69.6,72.8,69.8
20160614050000,754.4,410.0,410.0,54.3478,40,56.8,100,69.6,72.8,69.8
20160614051500,754.4,410.0,410.0,54.3478,40,56.1,100,69.6,72.8,69.8
20160614053000,754.4,410.0,414.92,55.0,40,57.9,100,69.4,72.8,69.8
20160614054500,754.4,410.0,421.48,55.8696,40,64.9,100,70.0,72.8,69.8
20160614060000,754.4,410.0,421.48,55.8696,40,57.2,0,70.0,72.8,69.8
20160614061500,754.4,410.0,421.48,55.8696,39,57.2,0,69.8,72.8,69.8
20160614063000,754.4,410.0,421.48,55.8696,39,57.2,0,69.8,72.8,69.8
20160614064500,754.4,410.0,421.48,55.8696,39,57.2,0,69.9,72.8,69.8
20160614070000,754.4,410.0,421.48,55.8696,39,57.2,0,69.8,72.8,69.8
20160614071500,754.4,410.0,421.48,55.8696,39,57.2,0,69.8,72.8,69.8
20160614073000,754.4,410.0,421.48,55.8696,39,56.4,0,69.7,72.8,69.8
20160614074500,754.4,410.0,410.0,54.3478,39,57.5,0,69.7,72.8,69.8
20160614080000,754.4,410.0,401.8,53.2609,39,57.5,0,69.8,72.8,69.8
20160614081500,754.4,410.0,396.88,52.6087,39,56.8,0,69.9,72.8,69.8
20160614083000,754.4,410.0,396.88,52.6087,39,56.8,0,70.1,72.8,69.8
20160614084500,754.4,410.0,410.0,54.3478,39,56.8,0,70.2,72.8,69.8
20160614090000,754.4,410.0,410.0,54.3478,39,57.5,0,70.3,72.8,69.8
20160614091500,754.4,410.0,410.0,54.3478,39,57.5,0,70.3,72.8,69.8
20160614093000,754.4,410.0,410.0,54.3478,39,57.5,0,70.2,72.8,69.8
20160614094500,754.4,410.0,405.08,53.6956,39,57.5,0,70.1,72.8,69.8
20160614100000,754.4,410.0,396.88,52.6087,39,57.5,0,70.1,72.8,69.8
20160614101500,754.4,410.0,406.72,53.913,39,57.5,0,70.2,72.8,69.8
20160614103000,754.4,410.0,400.16,53.0435,39,57.5,0,70.2,72.8,69.8
20160614104500,754.4,410.0,393.6,52.1739,39,57.5,0,70.3,72.8,69.8
20160614110000,754.4,410.0,406.72,53.913,39,58.3,0,70.3,72.8,69.8
20160614111500,754.4,410.0,406.72,53.913,39,57.5,0,70.2,72.8,69.8
20160614113000,754.4,410.0,401.8,53.2609,39,57.5,0,69.9,72.8,69.8
20160614114500,754.4,410.0,408.36,54.1304,39,57.5,0,69.7,72.8,69.8
20160614120000,754.4,410.0,408.36,54.1304,39,57.5,0,69.8,72.8,69.8
20160614121500,754.4,410.0,408.36,54.1304,39,57.5,0,69.8,72.8,69.8
20160614123000,754.4,410.0,400.16,53.0435,39,57.5,0,69.8,72.8,69.8
20160614124500,754.4,410.0,400.16,53.0435,39,57.5,0,69.7,72.8,69.8
20160614130000,754.4,410.0,400.16,53.0435,39,57.5,0,69.8,72.8,69.8
20160614131500,754.4,410.0,406.72,53.913,39,58.2,0,70.9,72.8,69.8
20160614133000,754.4,410.0,406.72,53.913,39,57.2,0,71.9,72.8,69.8
20160614134500,754.4,410.0,424.76,56.3043,40,57.9,0,72.2,72.8,69.8
20160614140000,754.4,410.0,424.76,56.3043,40,57.2,0,72.6,72.8,69.8
20160614141500,754.4,410.0,436.24,57.8261,41,57.9,0,73.1,72.8,69.8
20160614143000,754.4,410.0,447.72,59.3478,41,57.2,0,72.8,72.8,69.8
20160614144500,754.4,410.0,447.72,59.3478,41,57.2,0,72.6,72.8,69.8
20160614150000,754.4,410.0,437.88,58.0435,40,57.2,0,72.6,72.8,69.8
20160614151500,754.4,410.0,432.96,57.3913,40,57.2,0,72.7,72.8,69.8
20160614153000,754.4,410.0,432.96,57.3913,40,57.2,0,73.0,72.8,69.8
20160614154500,754.4,410.0,432.96,57.3913,40,57.2,0,71.9,72.8,69.8
20160614160000,754.4,410.0,424.76,56.3043,40,57.2,0,71.3,72.8,69.8
20160614161500,754.4,410.0,424.76,56.3043,40,57.2,0,71.1,72.8,69.8
20160614163000,754.4,410.0,424.76,56.3043,40,57.2,0,70.9,72.8,69.8
20160614164500,754.4,410.0,424.76,56.3043,40,57.2,0,70.7,72.8,69.8
20160614170000,754.4,410.0,424.76,56.3043,40,57.2,0,70.5,72.8,69.8
20160614171500,754.4,410.0,431.32,57.1739,40,57.2,0,70.3,72.8,69.8
20160614173000,754.4,410.0,431.32,57.1739,40,57.2,0,70.1,72.8,69.8
20160614174500,754.4,410.0,426.4,56.5217,40,57.2,0,70.0,72.8,69.8
20160614180000,754.4,410.0,426.4,56.5217,40,57.2,0,70.2,72.8,69.8
20160614181500,754.4,410.0,426.4,56.5217,40,57.2,0,70.1,72.8,69.8
20160614183000,754.4,410.0,426.4,56.5217,40,57.2,0,70.0,72.8,69.8
20160614184500,754.4,410.0,421.48,55.8696,40,57.2,0,70.0,72.8,69.8
20160614190000,754.4,410.0,421.48,55.8696,40,57.2,0,69.8,72.8,69.8
20160614191500,754.4,410.0,421.48,55.8696,40,57.2,0,69.8,72.8,69.8
20160614193000,754.4,410.0,421.48,55.8696,40,57.2,0,69.7,72.8,69.8
20160614194500,754.4,410.0,416.56,55.2174,40,57.2,0,69.7,72.8,69.8
20160614200000,754.4,410.0,423.12,56.087,40,57.2,0,69.6,72.8,69.8
20160614201500,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614203000,754.4,410.0,431.32,57.1739,40,56.4,100,69.5,72.8,69.8
20160614204500,754.4,410.0,431.32,57.1739,40,56.4,100,69.5,72.8,69.8
20160614210000,754.4,410.0,431.32,57.1739,40,57.2,100,69.4,72.8,69.8
20160614211500,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614213000,754.4,410.0,431.32,57.1739,40,57.2,100,69.5,72.8,69.8
20160614214500,754.4,410.0,431.32,57.1739,40,57.2,100,69.6,72.8,69.8
20160614220000,754.4,410.0,431.32,57.1739,40,57.2,100,69.6,72.8,69.8
20160614221500,754.4,410.0,423.12,56.087,40,57.2,100,69.7,72.8,69.8
20160614223000,754.4,410.0,418.2,55.4348,40,57.2,100,69.7,72.8,69.8
20160614224500,754.4,410.0,418.2,55.4348,40,57.2,100,69.6,72.8,69.8
20160614230000,754.4,410.0,418.2,55.4348,40,57.2,100,69.7,72.8,69.8
20160614231500,754.4,410.0,413.28,54.7826,40,57.2,100,69.7,72.8,69.8
20160614233000,754.4,410.0,413.28,54.7826,40,57.2,100,69.6,72.8,69.8
20160614234500,754.4,410.0,413.28,54.7826,40,57.2,100,69.6,72.8,69.8
20160615000000,754.4,410.0,413.28,54.7826,40,57.2,100,69.6,72.8,69.8
20160615001500,754.4,410.0,413.28,54.7826,40,57.2,100,69.6,72.8,69.8
20160615003000,754.4,410.0,418.2,55.4348,40,57.2,100,69.5,72.8,69.8
20160615004500,754.4,410.0,426.4,56.5217,40,57.2,100,69.5,72.8,69.8
20160615010000,754.4,410.0,426.4,56.5217,40,57.2,100,69.4,72.8,69.8
20160615011500,754.4,410.0,405.08,53.6956,39,57.2,0,69.9,72.7,69.7
20160615013000,754.4,410.0,387.04,51.3043,39,56.4,0,69.8,72.7,69.7
20160615014500,754.4,410.0,387.04,51.3043,39,57.5,0,69.8,72.7,69.7
20160615020000,754.4,410.0,391.96,51.9565,39,57.5,0,69.8,72.7,69.7
20160615021500,754.4,410.0,391.96,51.9565,39,57.5,0,69.8,72.7,69.7
20160615023000,754.4,410.0,387.04,51.3043,39,57.5,0,70.0,72.7,69.7
20160615024500,754.4,410.0,387.04,51.3043,39,56.8,0,70.0,72.7,69.7
20160615030000,754.4,410.0,393.6,52.1739,39,56.8,0,70.0,72.7,69.7
20160615031500,754.4,410.0,387.04,51.3043,39,56.8,0,69.8,72.7,69.7
20160615033000,754.4,410.0,387.04,51.3043,39,56.8,0,69.9,72.7,69.7
20160615034500,754.4,410.0,400.16,53.0435,40,56.8,0,70.1,72.7,69.7
20160615040000,754.4,410.0,400.16,53.0435,40,56.8,0,70.2,72.7,69.7
20160615041500,754.4,410.0,400.16,53.0435,40,56.8,0,70.3,72.7,69.7
20160615043000,754.4,410.0,400.16,53.0435,40,56.8,0,70.3,72.7,69.7
20160615044500,754.4,410.0,408.36,54.1304,40,56.8,0,70.1,72.7,69.7
20160615050000,754.4,410.0,423.12,56.087,40,56.8,0,69.9,72.7,69.7
20160615051500,754.4,410.0,423.12,56.087,40,56.0,0,69.8,72.7,69.7
20160615053000,754.4,410.0,423.12,56.087,40,56.0,0,69.8,72.7,69.7
20160615054500,754.4,410.0,418.2,55.4348,40,57.3,0,69.7,72.7,69.7
20160615060000,754.4,410.0,418.2,55.4348,40,56.7,0,69.6,72.7,69.7
20160615061500,754.4,410.0,418.2,55.4348,40,56.7,0,69.7,72.7,69.7
20160615063000,754.4,410.0,418.2,55.4348,40,56.7,0,69.7,72.7,69.7
20160615064500,754.4,410.0,418.2,55.4348,40,56.7,0,69.6,72.7,69.7
20160615070000,754.4,410.0,418.2,55.4348,40,56.7,0,69.6,72.7,69.7
20160615071500,754.4,410.0,423.12,56.087,40,56.7,100,69.4,72.7,69.7
20160615073000,754.4,410.0,413.28,54.7826,40,56.7,100,69.3,72.7,69.7
20160615074500,754.4,410.0,413.28,54.7826,40,57.6,100,69.5,72.7,69.7
20160615080000,754.4,410.0,405.08,53.6956,40,57.6,100,69.6,72.7,69.7
20160615081500,754.4,410.0,405.08,53.6956,40,57.6,100,69.8,72.7,69.7
20160615083000,754.4,410.0,400.16,53.0435,40,57.6,100,69.8,72.7,69.7
20160615084500,754.4,410.0,400.16,53.0435,40,57.6,100,69.7,72.7,69.7
20160615090000,754.4,410.0,405.08,53.6956,40,57.6,100,69.7,72.7,69.7
20160615091500,754.4,410.0,405.08,53.6956,40,57.6,100,69.8,72.7,69.7
20160615093000,754.4,410.0,400.16,53.0435,40,57.6,100,69.8,72.7,69.7
20160615094500,754.4,410.0,405.08,53.6956,40,57.6,100,69.8,72.7,69.7
20160615100000,754.4,410.0,405.08,53.6956,40,57.6,100,69.7,72.7,69.7
20160615101500,754.4,410.0,396.88,52.6087,40,57.6,100,69.7,72.7,69.7
20160615103000,754.4,410.0,396.88,52.6087,40,57.6,100,69.5,72.7,69.7
20160615104500,754.4,410.0,401.8,53.2609,40,57.6,100,69.3,72.7,69.7
20160615110000,754.4,410.0,401.8,53.2609,40,57.6,100,69.3,72.8,69.8
20160615111500,754.4,410.0,401.8,53.2609,40,57.6,100,69.4,72.8,69.8
20160615113000,754.4,410.0,401.8,53.2609,40,57.6,100,69.6,72.8,69.8
20160615114500,754.4,410.0,401.8,53.2609,40,57.6,100,69.8,72.8,69.8
20160615120000,754.4,410.0,401.8,53.2609,40,57.6,100,69.9,72.8,69.8
20160615121500,754.4,410.0,401.8,53.2609,40,57.6,0,70.0,72.8,69.8
20160615123000,754.4,410.0,401.8,53.2609,40,57.6,0,69.9,72.8,69.8
20160615124500,754.4,410.0,406.72,53.913,40,57.6,0,69.9,72.8,69.8
20160615130000,754.4,410.0,401.8,53.2609,40,57.6,0,69.8,72.8,69.8
20160615131500,754.4,410.0,401.8,53.2609,40,57.6,0,69.9,72.8,69.8
20160615133000,754.4,410.0,406.72,53.913,40,57.6,0,69.9,72.8,69.8
20160615134500,754.4,410.0,401.8,53.2609,40,57.6,0,69.9,72.8,69.8
20160615140000,754.4,410.0,401.8,53.2609,40,57.6,0,69.8,72.8,69.8
20160615141500,754.4,410.0,401.8,53.2609,40,57.6,0,69.9,72.8,69.8
20160615143000,754.4,410.0,408.36,54.1304,40,57.6,0,69.7,72.8,69.8
20160615144500,754.4,410.0,408.36,54.1304,40,57.6,0,69.8,72.8,69.8
20160615150000,754.4,410.0,408.36,54.1304,40,57.6,0,69.8,72.8,69.8
20160615151500,754.4,410.0,423.12,56.087,40,57.6,0,69.8,72.8,69.8
20160615153000,754.4,410.0,416.56,55.2174,40,57.6,0,69.7,72.8,69.8
20160615154500,754.4,410.0,423.12,56.087,40,57.6,0,69.7,72.8,69.8
20160615160000,754.4,410.0,423.12,56.087,40,58.3,0,69.9,72.8,69.8
20160615161500,754.4,410.0,418.2,55.4348,40,57.6,0,70.0,72.8,69.8
20160615163000,754.4,410.0,423.12,56.087,40,57.6,0,70.2,72.8,69.8
20160615164500,754.4,410.0,423.12,56.087,40,57.6,0,70.2,72.8,69.8
20160615170000,754.4,410.0,413.28,54.7826,40,57.6,0,70.3,72.8,69.8
20160615171500,754.4,410.0,423.12,56.087,40,57.6,0,70.3,72.8,69.8
20160615173000,754.4,410.0,413.28,54.7826,40,56.8,0,70.3,72.8,69.8
20160615174500,754.4,410.0,413.28,54.7826,40,56.8,0,70.2,72.8,69.8
20160615180000,754.4,410.0,418.2,55.4348,40,56.8,0,70.1,72.8,69.8
20160615181500,754.4,410.0,423.12,56.087,40,56.8,0,70.2,72.8,69.8
20160615183000,754.4,410.0,418.2,55.4348,40,56.8,0,70.1,72.8,69.8
20160615184500,754.4,410.0,423.12,56.087,40,56.8,0,70.1,72.8,69.8
20160615190000,754.4,410.0,423.12,56.087,40,56.8,0,70.1,72.8,69.8
20160615191500,754.4,410.0,423.12,56.087,40,56.8,0,69.9,72.8,69.8
20160615193000,754.4,410.0,423.12,56.087,40,56.8,0,69.9,72.8,69.8
20160615194500,754.4,410.0,429.68,56.9565,40,56.8,0,69.8,72.8,69.8
20160615200000,754.4,410.0,416.56,55.2174,40,56.8,0,69.8,72.8,69.8
20160615201500,754.4,410.0,423.12,56.087,40,56.8,0,69.7,72.8,69.8
20160615203000,754.4,410.0,429.68,56.9565,40,56.8,0,69.6,72.8,69.8
20160615204500,754.4,410.0,424.76,56.3043,40,56.8,0,69.5,72.8,69.8
20160615210000,754.4,410.0,424.76,56.3043,40,56.8,100,69.7,72.8,69.8
20160615211500,754.4,410.0,418.2,55.4348,40,57.5,100,69.7,72.8,69.8
20160615213000,754.4,410.0,418.2,55.4348,40,56.7,100,69.6,72.8,69.8
20160615214500,754.4,410.0,408.36,54.1304,40,56.7,100,69.6,72.8,69.8
20160615220000,754.4,410.0,408.36,54.1304,40,56.7,100,69.5,72.8,69.8
20160615221500,754.4,410.0,408.36,54.1304,40,56.7,100,69.6,72.8,69.8
20160615223000,754.4,410.0,408.36,54.1304,40,56.7,100,69.7,72.8,69.8
20160615224500,754.4,410.0,408.36,54.1304,40,56.7,100,69.6,72.8,69.8
20160615230000,754.4,410.0,408.36,54.1304,40,56.7,100,69.5,72.8,69.8
20160615231500,754.4,410.0,408.36,54.1304,40,56.0,100,69.7,72.8,69.8
20160615233000,754.4,410.0,413.28,54.7826,40,56.0,100,69.8,72.8,69.8
20160615234500,754.4,410.0,421.48,55.8696,40,56.8,100,69.9,72.8,69.8
20160616000000,754.4,410.0,421.48,55.8696,40,56.8,100,69.8,72.8,69.8
20160616001500,754.4,410.0,421.48,55.8696,40,56.8,100,69.8,72.8,69.8
20160616003000,754.4,410.0,421.48,55.8696,40,56.8,100,69.6,72.8,69.8
20160616004500,754.4,410.0,414.92,55.0,40,56.8,100,69.5,72.8,69.8
20160616010000,754.4,410.0,424.76,56.3043,40,56.8,100,69.4,72.8,69.8
20160616011500,754.4,410.0,424.76,56.3043,40,56.8,100,69.4,72.8,69.8
20160616013000,754.4,410.0,424.76,56.3043,40,56.8,100,69.4,72.8,69.8
20160616014500,754.4,410.0,424.76,56.3043,40,56.8,100,69.4,72.8,69.8
20160616020000,754.4,410.0,416.56,55.2174,40,59.9,100,69.4,72.8,69.8
20160616021500,754.4,410.0,416.56,55.2174,40,59.9,100,69.7,72.8,69.8
20160616023000,754.4,410.0,423.12,56.087,40,59.9,100,69.8,72.8,69.8
20160616024500,754.4,410.0,414.92,55.0,40,59.9,100,69.8,72.8,69.8
20160616030000,754.4,410.0,408.36,54.1304,40,59.9,100,69.8,72.8,69.8
20160616031500,754.4,410.0,408.36,54.1304,40,59.9,100,69.8,72.8,69.8
20160616033000,754.4,410.0,408.36,54.1304,40,59.9,100,69.9,72.8,69.8
20160616034500,754.4,410.0,408.36,54.1304,40,59.9,100,69.9,72.8,69.8
20160616040000,754.4,410.0,408.36,54.1304,40,59.9,100,69.8,72.8,69.8
20160616041500,754.4,410.0,408.36,54.1304,40,59.9,100,69.9,72.8,69.8
20160616043000,754.4,410.0,408.36,54.1304,40,59.9,100,69.8,72.8,69.8
20160616044500,754.4,410.0,418.2,55.4348,40,59.9,100,69.8,72.8,69.8
20160616050000,754.4,410.0,418.2,55.4348,40,59.9,100,69.8,72.8,69.8
20160616051500,754.4,410.0,423.12,56.087,40,59.9,100,69.8,72.8,69.8
20160616053000,754.4,410.0,423.12,56.087,40,59.9,100,69.9,72.8,69.8
20160616054500,754.4,410.0,431.32,57.1739,40,59.3,100,70.0,72.8,69.8
20160616060000,754.4,410.0,423.12,56.087,40,57.6,0,70.0,72.8,69.8
20160616061500,754.4,410.0,423.12,56.087,40,56.4,0,69.9,72.8,69.8
20160616063000,754.4,410.0,423.12,56.087,40,57.2,0,69.9,72.8,69.8
20160616064500,754.4,410.0,418.2,55.4348,40,57.2,0,69.8,72.8,69.8
20160616070000,754.4,410.0,423.12,56.087,40,57.2,0,69.9,72.8,69.8
20160616071500,754.4,410.0,410.0,54.3478,40,56.4,0,69.8,72.8,69.8
20160616073000,754.4,410.0,396.88,52.6087,40,57.8,0,69.7,72.8,69.8
20160616074500,754.4,410.0,396.88,52.6087,40,57.8,0,69.7,72.8,69.8
20160616080000,754.4,410.0,406.72,53.913,40,56.7,0,69.7,72.8,69.8
20160616081500,754.4,410.0,413.28,54.7826,40,56.7,0,69.8,72.8,69.8
20160616083000,754.4,410.0,406.72,53.913,40,56.7,0,69.8,72.8,69.8
20160616084500,754.4,410.0,401.8,53.2609,40,57.5,0,70.0,72.8,69.8
20160616090000,754.4,410.0,401.8,53.2609,40,56.8,0,70.0,72.8,69.8
20160616091500,754.4,410.0,401.8,53.2609,40,57.5,0,69.9,72.8,69.8
20160616093000,754.4,410.0,401.8,53.2609,40,57.5,0,70.0,72.8,69.8
20160616094500,754.4,410.0,401.8,53.2609,40,56.8,0,70.0,72.8,69.8
20160616100000,754.4,410.0,401.8,53.2609,40,57.5,0,70.0,72.8,69.8
20160616101500,754.4,410.0,401.8,53.2609,40,57.5,0,69.9,72.8,69.8
20160616103000,754.4,410.0,410.0,54.3478,40,57.5,0,70.0,72.8,69.8
20160616104500,754.4,410.0,410.0,54.3478,40,57.5,0,69.8,72.8,69.8
20160616110000,754.4,410.0,418.2,55.4348,40,56.8,0,69.9,72.8,69.8
20160616111500,754.4,410.0,418.2,55.4348,40,56.8,0,69.9,72.8,69.8
20160616113000,754.4,410.0,426.4,56.5217,40,57.9,0,69.9,72.8,69.8
20160616114500,754.4,410.0,408.36,54.1304,40,57.9,0,70.0,72.8,69.8
20160616120000,754.4,410.0,408.36,54.1304,40,57.9,0,70.2,72.8,69.8
20160616121500,754.4,410.0,400.16,53.0435,40,56.8,0,70.3,72.8,69.8
20160616123000,754.4,410.0,406.72,53.913,40,57.9,0,70.2,72.8,69.8
20160616124500,754.4,410.0,406.72,53.913,40,57.2,0,70.3,72.8,69.8
20160616130000,754.4,410.0,401.8,53.2609,40,57.9,0,70.1,72.8,69.8
20160616131500,754.4,410.0,401.8,53.2609,40,57.2,0,70.0,72.8,69.8
20160616133000,754.4,410.0,401.8,53.2609,40,57.2,0,70.0,72.8,69.8
20160616134500,754.4,410.0,408.36,54.1304,40,57.2,0,70.0,72.8,69.8
20160616140000,754.4,410.0,400.16,53.0435,40,57.2,0,70.0,72.8,69.8
20160616141500,754.4,410.0,400.16,53.0435,40,57.9,0,70.0,72.8,69.8
20160616143000,754.4,410.0,408.36,54.1304,40,57.9,0,69.9,72.8,69.8
20160616144500,754.4,410.0,408.36,54.1304,40,57.9,0,69.8,72.8,69.8
20160616150000,754.4,410.0,408.36,54.1304,40,57.9,0,69.7,72.8,69.8
20160616151500,754.4,410.0,408.36,54.1304,40,57.9,0,69.7,72.8,69.8
20160616153000,754.4,410.0,408.36,54.1304,40,57.9,0,69.8,72.8,69.8
20160616154500,754.4,410.0,421.48,55.8696,40,57.9,0,69.8,72.8,69.8
20160616160000,754.4,410.0,421.48,55.8696,40,57.9,0,69.8,72.8,69.8
20160616161500,754.4,410.0,421.48,55.8696,40,57.9,0,69.9,72.8,69.8
20160616163000,754.4,410.0,421.48,55.8696,40,57.9,0,70.0,72.8,69.8
20160616164500,754.4,410.0,421.48,55.8696,40,57.2,0,69.9,72.8,69.8
20160616170000,754.4,410.0,413.28,54.7826,40,57.9,0,69.8,72.8,69.8
20160616171500,754.4,410.0,413.28,54.7826,40,57.9,0,69.8,72.8,69.8
20160616173000,754.4,410.0,401.8,53.2609,40,57.9,0,69.9,72.8,69.8
20160616174500,754.4,410.0,408.36,54.1304,40,57.9,0,69.7,72.8,69.8
20160616180000,754.4,410.0,408.36,54.1304,40,57.9,100,69.5,72.8,69.8
20160616181500,754.4,410.0,408.36,54.1304,40,57.2,100,69.3,72.8,69.8
20160616183000,754.4,410.0,408.36,54.1304,40,57.2,100,69.1,72.8,69.8
20160616184500,754.4,410.0,408.36,54.1304,40,57.2,100,69.4,72.8,69.8
20160616190000,754.4,410.0,408.36,54.1304,40,57.2,100,69.6,72.8,69.8
20160616191500,754.4,410.0,408.36,54.1304,40,57.2,100,69.7,72.8,69.8
20160616193000,754.4,410.0,408.36,54.1304,40,57.2,100,69.6,72.8,69.8
20160616194500,754.4,410.0,408.36,54.1304,40,57.2,100,69.4,72.8,69.8
20160616200000,754.4,410.0,413.28,54.7826,40,65.8,100,69.6,72.8,69.8
20160616201500,754.4,410.0,432.96,57.3913,40,58.0,0,69.9,72.8,69.8
20160616203000,754.4,410.0,432.96,57.3913,40,58.0,0,69.7,72.8,69.8
20160616204500,754.4,410.0,423.12,56.087,40,56.8,0,69.6,72.8,69.8
20160616210000,754.4,410.0,432.96,57.3913,40,56.8,100,69.5,72.8,69.8
20160616211500,754.4,410.0,426.4,56.5217,40,56.8,100,69.4,72.8,69.8
20160616213000,754.4,410.0,421.48,55.8696,40,56.8,100,69.3,72.8,69.8
20160616214500,754.4,410.0,421.48,55.8696,40,57.9,100,69.6,72.8,69.8
20160616220000,754.4,410.0,421.48,55.8696,40,57.9,100,69.6,72.8,69.8
20160616221500,754.4,410.0,414.92,55.0,40,56.8,100,69.6,72.8,69.8
20160616223000,754.4,410.0,410.0,54.3478,40,56.8,100,69.7,72.8,69.8
20160616224500,754.4,410.0,405.08,53.6956,40,56.8,100,69.8,72.8,69.8
20160616230000,754.4,410.0,405.08,53.6956,40,56.8,100,69.8,72.8,69.8
20160616231500,754.4,410.0,405.08,53.6956,40,56.8,100,69.8,72.8,69.8
20160616233000,754.4,410.0,405.08,53.6956,40,56.8,100,69.6,72.8,69.8
20160616234500,754.4,410.0,410.0,54.3478,40,57.5,100,69.6,72.8,69.8
20160617000000,754.4,410.0,410.0,54.3478,40,57.5,100,69.6,72.8,69.8
20160617001500,754.4,410.0,405.08,53.6956,40,57.5,100,69.8,72.8,69.8
20160617003000,754.4,410.0,410.0,54.3478,40,57.5,100,69.7,72.8,69.8
20160617004500,754.4,410.0,424.76,56.3043,40,57.5,100,69.8,72.8,69.8
20160617010000,754.4,410.0,424.76,56.3043,40,57.5,100,69.9,72.8,69.8
20160617011500,754.4,410.0,424.76,56.3043,40,57.5,100,69.9,72.8,69.8
20160617013000,754.4,410.0,424.76,56.3043,40,56.7,100,69.8,72.8,69.8
20160617014500,754.4,410.0,418.2,55.4348,40,56.7,100,69.7,72.8,69.8
20160617020000,754.4,410.0,418.2,55.4348,40,56.7,100,69.5,72.8,69.8
20160617021500,754.4,410.0,424.76,56.3043,40,56.7,100,69.5,72.8,69.8
20160617023000,754.4,410.0,424.76,56.3043,40,56.7,100,69.3,72.8,69.8
20160617024500,754.4,410.0,424.76,56.3043,40,62.8,100,69.3,72.8,69.8
20160617030000,754.4,410.0,418.2,55.4348,40,65.8,100,70.0,72.8,69.8
20160617031500,754.4,410.0,418.2,55.4348,40,57.6,0,69.7,72.8,69.8
20160617033000,754.4,410.0,413.28,54.7826,40,57.6,0,69.6,72.8,69.8
20160617034500,754.4,410.0,401.8,53.2609,40,57.6,0,69.7,72.8,69.8
20160617040000,754.4,410.0,408.36,54.1304,40,56.8,0,69.8,72.8,69.8
20160617041500,754.4,410.0,401.8,53.2609,40,56.8,0,69.6,72.8,69.8
20160617043000,754.4,410.0,401.8,53.2609,40,56.8,0,69.6,72.8,69.8
20160617044500,754.4,410.0,408.36,54.1304,40,56.8,0,69.6,72.8,69.8
20160617050000,754.4,410.0,408.36,54.1304,40,56.8,100,69.6,72.8,69.8
20160617051500,754.4,410.0,400.16,53.0435,40,56.8,0,69.6,72.8,69.8
20160617053000,754.4,410.0,413.28,54.7826,40,56.8,0,69.6,72.8,69.8
20160617054500,754.4,410.0,413.28,54.7826,40,56.8,0,69.7,72.8,69.8
20160617060000,754.4,410.0,413.28,54.7826,40,56.8,0,69.6,72.8,69.8
20160617061500,754.4,410.0,413.28,54.7826,40,56.8,100,69.6,72.8,69.8
20160617063000,754.4,410.0,418.2,55.4348,40,56.8,100,69.4,72.8,69.8
20160617064500,754.4,410.0,424.76,56.3043,40,56.8,100,69.5,72.8,69.8
20160617070000,754.4,410.0,416.56,55.2174,40,57.9,100,69.3,72.8,69.8
20160617071500,754.4,410.0,416.56,55.2174,40,56.8,100,69.1,72.8,69.8
20160617073000,754.4,410.0,416.56,55.2174,40,69.7,100,69.9,72.8,69.8
20160617074500,754.4,410.0,400.16,53.0435,40,58.0,0,69.9,72.8,69.8
20160617080000,754.4,410.0,406.72,53.913,40,58.0,0,69.6,72.8,69.8
20160617081500,754.4,410.0,400.16,53.0435,40,57.2,0,69.8,72.8,69.8
20160617083000,754.4,410.0,454.28,60.2174,42,57.2,0,71.5,72.8,69.8
20160617084500,754.4,410.0,434.6,57.6087,41,57.2,0,71.2,72.8,69.8
20160617090000,754.4,410.0,429.68,56.9565,41,57.2,0,70.5,72.8,69.8
20160617091500,754.4,410.0,429.68,56.9565,41,57.2,0,70.0,72.8,69.8
20160617093000,754.4,410.0,429.68,56.9565,41,57.2,0,69.8,72.8,69.8
20160617094500,754.4,410.0,441.16,58.4783,41,57.2,0,69.8,72.8,69.8
20160617100000,754.4,410.0,436.24,57.8261,41,57.2,0,69.8,72.8,69.8
20160617101500,754.4,410.0,426.4,56.5217,40,57.2,0,70.0,72.8,69.8
20160617103000,754.4,410.0,421.48,55.8696,40,57.2,0,70.0,72.8,69.8
20160617104500,754.4,410.0,426.4,56.5217,40,57.2,0,70.0,72.8,69.8
20160617110000,754.4,410.0,421.48,55.8696,40,57.2,0,69.9,72.8,69.8
20160617111500,754.4,410.0,421.48,55.8696,40,57.2,0,69.9,72.8,69.8
20160617113000,754.4,410.0,421.48,55.8696,40,57.9,0,69.9,72.8,69.8
20160617114500,754.4,410.0,426.4,56.5217,40,57.9,0,70.0,72.8,69.8
20160617120000,754.4,410.0,421.48,55.8696,40,57.9,0,69.9,72.8,69.8
20160617121500,754.4,410.0,421.48,55.8696,40,57.9,0,69.9,72.8,69.8
20160617123000,754.4,410.0,421.48,55.8696,40,57.9,0,69.7,72.8,69.8
20160617124500,754.4,410.0,414.92,55.0,40,57.9,0,69.6,72.8,69.8
20160617130000,754.4,410.0,423.12,56.087,40,57.9,0,69.6,72.8,69.8
20160617131500,754.4,410.0,423.12,56.087,40,57.9,0,69.6,72.8,69.8
20160617133000,754.4,410.0,416.56,55.2174,40,57.9,0,69.6,72.8,69.8
20160617134500,754.4,410.0,416.56,55.2174,40,57.9,0,69.6,72.8,69.8
20160617140000,754.4,410.0,423.12,56.087,40,57.9,100,69.4,72.8,69.8
20160617141500,754.4,410.0,423.12,56.087,40,57.9,100,69.2,72.8,69.8
20160617143000,754.4,410.0,429.68,56.9565,40,57.9,100,69.1,72.8,69.8
20160617144500,754.4,410.0,423.12,56.087,40,61.9,100,69.5,72.8,69.8
20160617150000,754.4,410.0,423.12,56.087,40,61.9,100,69.8,72.8,69.8
20160617151500,754.4,410.0,432.96,57.3913,40,61.9,100,70.0,72.8,69.8
20160617153000,754.4,410.0,423.12,56.087,40,61.9,100,69.9,72.8,69.8
20160617154500,754.4,410.0,432.96,57.3913,40,61.9,100,69.7,72.8,69.8
20160617160000,754.4,410.0,432.96,57.3913,39,61.2,100,69.7,72.8,69.8
20160617161500,754.4,410.0,423.12,56.087,39,61.2,100,69.9,72.8,69.8
20160617163000,754.4,410.0,414.92,55.0,39,60.4,100,70.1,72.8,69.8
20160617164500,754.4,410.0,414.92,55.0,39,58.4,0,70.0,72.8,69.8
20160617170000,754.4,410.0,414.92,55.0,39,58.4,0,69.9,72.8,69.8
20160617171500,754.4,410.0,421.48,55.8696,39,58.4,0,70.0,72.8,69.8
20160617173000,754.4,410.0,408.36,54.1304,39,58.4,0,69.9,72.8,69.8
20160617174500,754.4,410.0,400.16,53.0435,39,58.4,0,70.0,72.8,69.8
20160617180000,754.4,410.0,400.16,53.0435,39,57.6,0,70.1,72.8,69.8
20160617181500,754.4,410.0,405.08,53.6956,39,57.6,0,69.8,72.8,69.8
20160617183000,754.4,410.0,405.08,53.6956,39,57.6,0,69.9,72.8,69.8
20160617184500,754.4,410.0,400.16,53.0435,39,57.6,0,70.0,72.8,69.8
20160617190000,754.4,410.0,400.16,53.0435,39,57.6,0,70.1,72.8,69.8
20160617191500,754.4,410.0,405.08,53.6956,39,57.6,0,69.8,72.8,69.8
20160617193000,754.4,410.0,405.08,53.6956,39,57.6,0,69.6,72.8,69.8
20160617194500,754.4,410.0,405.08,53.6956,39,57.6,100,69.7,72.8,69.8
20160617200000,754.4,410.0,410.0,54.3478,39,57.6,100,69.6,72.8,69.8
20160617201500,754.4,410.0,414.92,55.0,39,56.8,100,69.4,72.8,69.8
20160617203000,754.4,410.0,424.76,56.3043,39,56.8,100,69.3,72.8,69.8
20160617204500,754.4,410.0,418.2,55.4348,39,57.6,100,69.7,72.8,69.8
20160617210000,754.4,410.0,418.2,55.4348,39,57.6,100,69.6,72.8,69.8
20160617211500,754.4,410.0,418.2,55.4348,39,57.6,100,69.4,72.8,69.8
20160617213000,754.4,410.0,418.2,55.4348,39,57.6,100,69.3,72.8,69.8
20160617214500,754.4,410.0,418.2,55.4348,39,57.6,100,69.4,72.8,69.8
20160617220000,754.4,410.0,408.36,54.1304,39,57.6,100,69.4,72.8,69.8
20160617221500,754.4,410.0,400.16,53.0435,39,57.6,100,69.5,72.8,69.8
20160617223000,754.4,410.0,405.08,53.6956,39,56.8,100,69.6,72.8,69.8
20160617224500,754.4,410.0,396.88,52.6087,39,56.8,100,69.6,72.8,69.8
20160617230000,754.4,410.0,401.8,53.2609,39,57.5,100,69.6,72.8,69.8
20160617231500,754.4,410.0,401.8,53.2609,39,56.4,100,69.7,72.8,69.8
20160617233000,754.4,410.0,401.8,53.2609,39,56.4,100,69.6,72.8,69.8
20160617234500,754.4,410.0,401.8,53.2609,39,56.4,100,69.7,72.8,69.8
20160618000000,754.4,410.0,406.72,53.913,39,56.4,100,69.7,72.8,69.8
20160618001500,754.4,410.0,406.72,53.913,39,56.4,100,69.7,72.8,69.8
20160618003000,754.4,410.0,416.56,55.2174,39,57.1,100,69.7,72.8,69.8
20160618004500,754.4,410.0,416.56,55.2174,39,57.1,100,69.7,72.8,69.8
20160618010000,754.4,410.0,416.56,55.2174,39,57.1,100,69.6,72.8,69.8
20160618011500,754.4,410.0,396.88,52.6087,39,58.3,0,69.8,72.7,69.7
20160618013000,754.4,410.0,401.8,53.2609,39,57.2,0,69.8,72.7,69.7
20160618014500,754.4,410.0,393.6,52.1739,39,57.2,0,69.7,72.7,69.7
20160618020000,754.4,410.0,393.6,52.1739,39,57.2,0,69.8,72.7,69.7
20160618021500,754.4,410.0,393.6,52.1739,39,57.2,0,69.8,72.7,69.7
20160618023000,754.4,410.0,388.68,51.5217,39,56.4,0,69.7,72.7,69.7
20160618024500,754.4,410.0,388.68,51.5217,39,57.2,0,69.8,72.7,69.7
20160618030000,754.4,410.0,388.68,51.5217,39,57.2,0,69.8,72.7,69.7
20160618031500,754.4,410.0,395.24,52.3913,39,57.2,0,69.8,72.7,69.7
20160618033000,754.4,410.0,395.24,52.3913,39,57.2,0,69.7,72.7,69.7
20160618034500,754.4,410.0,395.24,52.3913,39,57.2,0,69.7,72.7,69.7
20160618040000,754.4,410.0,395.24,52.3913,39,57.2,0,69.6,72.7,69.7
20160618041500,754.4,410.0,395.24,52.3913,39,57.2,0,69.6,72.7,69.7
20160618043000,754.4,410.0,388.68,51.5217,39,57.2,0,69.7,72.7,69.7
20160618044500,754.4,410.0,393.6,52.1739,39,57.2,0,69.6,72.7,69.7
20160618050000,754.4,410.0,408.36,54.1304,39,57.2,0,69.6,72.7,69.7
20160618051500,754.4,410.0,408.36,54.1304,39,57.2,0,69.5,72.7,69.7
20160618053000,754.4,410.0,408.36,54.1304,39,57.2,100,69.6,72.7,69.7
20160618054500,754.4,410.0,401.8,53.2609,39,57.2,100,69.8,72.7,69.7
20160618060000,754.4,410.0,408.36,54.1304,39,57.2,100,69.8,72.7,69.7
20160618061500,754.4,410.0,408.36,54.1304,39,57.2,0,70.0,72.7,69.7
20160618063000,754.4,410.0,408.36,54.1304,39,57.2,0,69.9,72.7,69.7
20160618064500,754.4,410.0,401.8,53.2609,39,57.2,0,69.7,72.7,69.7
20160618070000,754.4,410.0,406.72,53.913,39,57.2,0,69.7,72.7,69.7
20160618071500,754.4,410.0,406.72,53.913,39,57.2,0,69.7,72.7,69.7
20160618073000,754.4,410.0,401.8,53.2609,39,57.2,0,69.6,72.7,69.7
20160618074500,754.4,410.0,401.8,53.2609,39,57.2,0,69.7,72.7,69.7
20160618080000,754.4,410.0,401.8,53.2609,39,57.2,0,69.7,72.7,69.7
20160618081500,754.4,410.0,401.8,53.2609,39,57.2,0,69.5,72.7,69.7
20160618083000,754.4,410.0,391.96,51.9565,39,57.2,100,69.5,72.7,69.7
20160618084500,754.4,410.0,391.96,51.9565,39,57.9,0,69.6,72.7,69.7
20160618090000,754.4,410.0,391.96,51.9565,39,57.2,0,69.6,72.7,69.7
20160618091500,754.4,410.0,391.96,51.9565,39,57.2,0,69.6,72.7,69.7
20160618093000,754.4,410.0,391.96,51.9565,39,58.3,0,69.5,72.7,69.7
20160618094500,754.4,410.0,391.96,51.9565,39,57.5,0,70.0,72.7,69.7
20160618100000,754.4,410.0,396.88,52.6087,39,57.5,0,70.2,72.7,69.7
20160618101500,754.4,410.0,396.88,52.6087,39,57.5,0,70.6,72.7,69.7
20160618103000,754.4,410.0,396.88,52.6087,39,57.5,0,71.0,72.7,69.7
20160618104500,754.4,410.0,408.36,54.1304,39,57.5,0,71.1,72.7,69.7
20160618110000,754.4,410.0,400.16,53.0435,39,57.5,0,71.5,72.7,69.7
20160618111500,754.4,410.0,408.36,54.1304,39,58.3,0,71.8,72.7,69.7
