PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618113000,754.4,410.0,408.36,54.1304,39,58.3,0,70.6,72.7,69.7
20160618114500,754.4,410.0,400.16,53.0435,39,58.3,0,71.2,72.7,69.7
20160618120000,754.4,410.0,400.16,53.0435,39,58.3,0,71.7,72.7,69.7
20160618121500,754.4,410.0,406.72,53.913,39,57.7,0,72.0,72.7,69.7
20160618123000,754.4,410.0,401.8,53.2609,39,57.7,0,72.1,72.7,69.7
20160618124500,754.4,410.0,401.8,53.2609,39,57.1,0,72.2,72.7,69.7
20160618130000,754.4,410.0,396.88,52.6087,39,57.1,0,72.3,72.7,69.7
20160618131500,754.4,410.0,396.88,52.6087,39,57.1,0,72.5,72.7,69.7
20160618133000,754.4,410.0,396.88,52.6087,39,57.1,0,72.6,72.7,69.7
20160618134500,754.4,410.0,408.36,54.1304,40,57.1,0,72.7,72.7,69.7
20160618140000,754.4,410.0,414.92,55.0,40,57.1,0,72.7,72.7,69.7
20160618141500,754.4,410.0,414.92,55.0,40,57.1,0,72.7,72.7,69.7
20160618143000,754.4,410.0,410.0,54.3478,40,57.1,0,72.7,72.8,69.8
20160618144500,754.4,410.0,414.92,55.0,40,57.1,0,72.6,72.8,69.8
20160618150000,754.4,410.0,431.32,57.1739,41,57.1,0,72.5,72.8,69.8
20160618151500,754.4,410.0,431.32,57.1739,41,57.1,0,72.4,72.8,69.8
20160618153000,754.4,410.0,442.8,58.6956,41,57.1,0,72.6,72.8,69.8
20160618154500,754.4,410.0,442.8,58.6956,41,57.1,0,72.6,72.8,69.8
20160618160000,754.4,410.0,437.88,58.0435,40,57.1,0,72.4,72.8,69.8
20160618161500,754.4,410.0,423.12,56.087,39,57.1,0,72.1,72.8,69.8
20160618163000,754.4,410.0,423.12,56.087,39,57.1,0,71.8,72.8,69.8
20160618164500,754.4,410.0,408.36,54.1304,39,57.1,0,71.8,72.8,69.8
20160618170000,754.4,410.0,421.48,55.8696,39,57.1,0,71.7,72.8,69.8
20160618171500,754.4,410.0,421.48,55.8696,39,57.1,0,71.5,72.8,69.8
20160618173000,754.4,410.0,421.48,55.8696,39,57.1,0,71.4,72.8,69.8
20160618174500,754.4,410.0,421.48,55.8696,39,57.1,0,71.6,72.8,69.8
20160618180000,754.4,410.0,421.48,55.8696,39,57.1,0,70.8,72.8,69.8
20160618181500,754.4,410.0,421.48,55.8696,39,57.1,0,70.4,72.8,69.8
20160618183000,754.4,410.0,414.92,55.0,39,57.1,0,70.1,72.8,69.8
20160618184500,754.4,410.0,406.72,53.913,39,57.1,0,69.9,72.8,69.8
20160618190000,754.4,410.0,406.72,53.913,39,57.1,0,69.8,72.8,69.8
20160618191500,754.4,410.0,414.92,55.0,39,57.1,0,69.6,72.8,69.8
20160618193000,754.4,410.0,414.92,55.0,39,57.1,100,69.2,72.8,69.8
20160618194500,754.4,410.0,414.92,55.0,39,57.1,100,69.1,72.8,69.8
20160618200000,754.4,410.0,410.0,54.3478,39,59.0,100,69.2,72.8,69.8
20160618201500,754.4,410.0,410.0,54.3478,39,67.3,100,69.7,72.8,69.8
20160618203000,754.4,410.0,424.76,56.3043,39,67.3,100,70.0,72.8,69.8
20160618204500,754.4,410.0,424.76,56.3043,39,57.2,0,69.7,72.8,69.8
20160618210000,754.4,410.0,424.76,56.3043,39,57.2,100,69.3,72.8,69.8
20160618211500,754.4,410.0,424.76,56.3043,39,57.2,100,69.3,72.8,69.8
20160618213000,754.4,410.0,418.2,55.4348,39,57.2,100,69.4,72.8,69.8
20160618214500,754.4,410.0,418.2,55.4348,39,57.2,100,69.5,72.8,69.8
20160618220000,754.4,410.0,418.2,55.4348,39,57.2,100,69.4,72.8,69.8
20160618221500,754.4,410.0,418.2,55.4348,39,57.2,100,69.3,72.8,69.8
20160618223000,754.4,410.0,418.2,55.4348,39,57.2,100,69.3,72.8,69.8
20160618224500,754.4,410.0,423.12,56.087,39,63.6,100,69.6,72.8,69.8
20160618230000,754.4,410.0,414.92,55.0,39,63.6,100,70.0,72.8,69.8
20160618231500,754.4,410.0,451.0,59.7826,41,56.8,0,71.0,72.8,69.8
20160618233000,754.4,410.0,429.68,56.9565,40,56.8,0,70.8,72.8,69.8
20160618234500,754.4,410.0,621.5601,82.3913,51,56.8,0,72.0,72.8,69.8
20160619000000,754.4,410.0,429.68,56.9565,40,56.8,0,71.0,72.8,69.8
20160619001500,754.4,410.0,436.24,57.8261,40,56.8,0,70.8,72.8,69.8
20160619003000,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619004500,754.4,410.0,431.32,57.1739,39,56.8,0,70.7,72.8,69.8
20160619010000,754.4,410.0,431.32,57.1739,39,56.8,0,70.8,72.8,69.8
20160619011500,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619013000,754.4,410.0,432.96,57.3913,39,56.8,0,70.8,72.8,69.8
20160619014500,754.4,410.0,432.96,57.3913,39,56.8,0,70.8,72.8,69.8
20160619020000,754.4,410.0,432.96,57.3913,39,56.8,0,70.8,72.8,69.8
20160619021500,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619023000,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619024500,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619030000,754.4,410.0,426.4,56.5217,39,56.8,0,70.8,72.8,69.8
20160619031500,754.4,410.0,432.96,57.3913,39,56.8,0,70.8,72.8,69.8
20160619033000,754.4,410.0,426.4,56.5217,39,56.8,0,70.4,72.8,69.8
20160619034500,754.4,410.0,432.96,57.3913,39,56.8,0,70.0,72.8,69.8
20160619040000,754.4,410.0,426.4,56.5217,39,56.8,0,69.6,72.8,69.8
20160619041500,754.4,410.0,426.4,56.5217,39,56.8,100,69.3,72.8,69.8
20160619043000,754.4,410.0,426.4,56.5217,39,56.8,100,69.3,72.8,69.8
20160619044500,754.4,410.0,434.6,57.6087,39,56.8,100,69.1,72.8,69.8
20160619050000,754.4,410.0,426.4,56.5217,39,69.2,100,69.6,72.8,69.8
20160619051500,754.4,410.0,426.4,56.5217,39,61.2,0,70.0,72.8,69.8
20160619053000,754.4,410.0,413.28,54.7826,39,56.8,0,69.6,72.8,69.8
20160619054500,754.4,410.0,413.28,54.7826,39,56.8,100,69.4,72.8,69.8
20160619060000,754.4,410.0,413.28,54.7826,39,56.8,100,69.4,72.8,69.8
20160619061500,754.4,410.0,408.36,54.1304,39,56.8,100,69.4,72.8,69.8
20160619063000,754.4,410.0,413.28,54.7826,39,56.8,100,69.4,72.8,69.8
20160619064500,754.4,410.0,413.28,54.7826,39,56.8,0,70.3,72.8,69.8
20160619070000,754.4,410.0,406.72,53.913,39,56.8,0,71.1,72.8,69.8
20160619071500,754.4,410.0,421.48,55.8696,39,56.8,0,71.7,72.8,69.8
20160619073000,754.4,410.0,416.56,55.2174,39,56.8,0,71.8,72.8,69.8
20160619074500,754.4,410.0,424.76,56.3043,39,56.8,0,71.8,72.8,69.8
20160619080000,754.4,410.0,424.76,56.3043,39,56.8,0,71.9,72.8,69.8
20160619081500,754.4,410.0,418.2,55.4348,39,56.8,0,71.9,72.8,69.8
20160619083000,754.4,410.0,426.4,56.5217,39,56.8,0,71.9,72.8,69.8
20160619084500,754.4,410.0,421.48,55.8696,39,56.8,0,71.9,72.8,69.8
20160619090000,754.4,410.0,421.48,55.8696,39,56.8,0,72.0,72.8,69.8
20160619091500,754.4,410.0,421.48,55.8696,39,56.8,0,71.7,72.8,69.8
20160619093000,754.4,410.0,421.48,55.8696,39,56.8,0,71.8,72.8,69.8
20160619094500,754.4,410.0,426.4,56.5217,39,56.8,0,71.8,72.8,69.8
20160619100000,754.4,410.0,418.2,55.4348,39,56.8,0,71.6,72.8,69.8
20160619101500,754.4,410.0,423.12,56.087,39,56.8,0,71.5,72.8,69.8
20160619103000,754.4,410.0,423.12,56.087,39,56.8,0,71.3,72.8,69.8
20160619104500,754.4,410.0,429.68,56.9565,39,57.5,0,71.7,72.8,69.8
20160619110000,754.4,410.0,414.92,55.0,39,57.5,0,71.9,72.8,69.8
20160619111500,754.4,410.0,405.08,53.6956,39,57.5,0,72.1,72.8,69.8
20160619113000,754.4,410.0,405.08,53.6956,39,57.5,0,72.2,72.8,69.8
20160619114500,754.4,410.0,405.08,53.6956,39,57.5,0,71.0,72.8,69.8
20160619120000,754.4,410.0,405.08,53.6956,39,57.5,0,70.5,72.8,69.8
20160619121500,754.4,410.0,405.08,53.6956,39,57.5,0,69.9,72.8,69.8
20160619123000,754.4,410.0,405.08,53.6956,39,57.5,0,70.9,72.8,69.8
20160619124500,754.4,410.0,405.08,53.6956,39,57.5,0,71.3,72.8,69.8
20160619130000,754.4,410.0,405.08,53.6956,39,57.5,0,71.7,72.8,69.8
20160619131500,754.4,410.0,414.92,55.0,39,57.5,0,71.3,72.8,69.8
20160619133000,754.4,410.0,421.48,55.8696,39,57.5,0,71.4,72.8,69.8
20160619134500,754.4,410.0,421.48,55.8696,39,57.5,0,71.6,72.8,69.8
20160619140000,754.4,410.0,416.56,55.2174,39,57.5,0,71.7,72.8,69.8
20160619141500,754.4,410.0,416.56,55.2174,39,57.5,0,71.6,72.8,69.8
20160619143000,754.4,410.0,416.56,55.2174,39,57.5,0,71.9,72.8,69.8
20160619144500,754.4,410.0,416.56,55.2174,39,57.5,0,71.8,72.8,69.8
20160619150000,754.4,410.0,408.36,54.1304,39,57.5,0,72.1,72.8,69.8
20160619151500,754.4,410.0,408.36,54.1304,39,57.5,0,72.2,72.8,69.8
20160619153000,754.4,410.0,408.36,54.1304,39,57.5,0,71.2,72.8,69.8
20160619154500,754.4,410.0,408.36,54.1304,39,57.5,0,70.7,72.8,69.8
20160619160000,754.4,410.0,408.36,54.1304,39,58.3,0,70.4,72.8,69.8
20160619161500,754.4,410.0,408.36,54.1304,39,57.6,0,71.3,72.8,69.8
20160619163000,754.4,410.0,408.36,54.1304,39,57.6,0,71.6,72.8,69.8
20160619164500,754.4,410.0,408.36,54.1304,39,58.3,0,71.7,72.8,69.8
20160619170000,754.4,410.0,408.36,54.1304,39,57.2,0,71.8,72.8,69.8
20160619171500,754.4,410.0,413.28,54.7826,39,57.2,0,71.8,72.8,69.8
20160619173000,754.4,410.0,413.28,54.7826,39,57.2,0,71.9,72.8,69.8
20160619174500,754.4,410.0,423.12,56.087,39,57.2,0,72.1,72.8,69.8
20160619180000,754.4,410.0,423.12,56.087,39,57.2,0,71.4,72.8,69.8
20160619181500,754.4,410.0,432.96,57.3913,39,57.2,0,70.6,72.8,69.8
20160619183000,754.4,410.0,421.48,55.8696,39,57.2,0,70.2,72.8,69.8
20160619184500,754.4,410.0,421.48,55.8696,39,57.2,0,70.0,72.8,69.8
20160619190000,754.4,410.0,431.32,57.1739,39,57.2,0,69.9,72.8,69.8
20160619191500,754.4,410.0,426.4,56.5217,39,57.2,0,69.6,72.8,69.8
20160619193000,754.4,410.0,426.4,56.5217,39,57.2,100,69.3,72.8,69.8
20160619194500,754.4,410.0,421.48,55.8696,39,57.9,100,69.2,72.8,69.8
20160619200000,754.4,410.0,416.56,55.2174,39,57.9,100,69.1,72.8,69.8
20160619201500,754.4,410.0,416.56,55.2174,39,67.9,100,69.6,72.8,69.8
20160619203000,754.4,410.0,405.08,53.6956,39,67.1,100,70.0,72.8,69.8
20160619204500,754.4,410.0,410.0,54.3478,39,58.0,100,69.8,72.8,69.8
20160619210000,754.4,410.0,410.0,54.3478,39,58.0,100,69.6,72.8,69.8
20160619211500,754.4,410.0,410.0,54.3478,39,58.0,100,69.4,72.8,69.8
20160619213000,754.4,410.0,410.0,54.3478,39,58.0,100,69.3,72.8,69.8
20160619214500,754.4,410.0,410.0,54.3478,39,58.0,100,69.3,72.8,69.8
20160619220000,754.4,410.0,414.92,55.0,39,58.0,100,69.2,72.8,69.8
20160619221500,754.4,410.0,414.92,55.0,39,70.5,100,69.9,72.8,69.8
20160619223000,754.4,410.0,423.12,56.087,39,58.0,0,69.8,72.8,69.8
20160619224500,754.4,410.0,429.68,56.9565,39,57.2,100,69.4,72.8,69.8
20160619230000,754.4,410.0,429.68,56.9565,39,57.2,100,69.2,72.8,69.8
20160619231500,754.4,410.0,429.68,56.9565,39,57.2,100,69.0,72.8,69.8
20160619233000,754.4,410.0,424.76,56.3043,39,67.7,100,69.6,72.8,69.8
20160619234500,754.4,410.0,424.76,56.3043,39,63.6,100,70.1,72.8,69.8
20160620000000,754.4,410.0,434.6,57.6087,39,57.2,0,69.6,72.8,69.8
20160620001500,754.4,410.0,424.76,56.3043,39,57.2,100,69.3,72.8,69.8
20160620003000,754.4,410.0,431.32,57.1739,39,57.2,100,69.3,72.8,69.8
20160620004500,754.4,410.0,426.4,56.5217,39,57.2,100,69.2,72.8,69.8
20160620010000,754.4,410.0,426.4,56.5217,39,68.7,100,69.6,72.8,69.8
20160620011500,754.4,410.0,426.4,56.5217,39,65.8,100,70.0,72.8,69.8
20160620013000,754.4,410.0,410.0,54.3478,39,58.0,0,69.8,72.8,69.8
20160620014500,754.4,410.0,401.8,53.2609,39,58.0,0,69.7,72.8,69.8
20160620020000,754.4,410.0,401.8,53.2609,39,57.2,100,69.4,72.8,69.8
20160620021500,754.4,410.0,401.8,53.2609,39,57.2,100,69.2,72.8,69.8
20160620023000,754.4,410.0,410.0,54.3478,39,57.2,100,69.2,72.8,69.8
20160620024500,754.4,410.0,414.92,55.0,39,67.2,100,69.3,72.8,69.8
20160620030000,754.4,410.0,401.8,53.2609,39,68.1,100,70.0,72.8,69.8
20160620031500,754.4,410.0,413.28,54.7826,39,58.0,100,69.7,72.8,69.8
20160620033000,754.4,410.0,413.28,54.7826,39,56.8,100,69.4,72.8,69.8
20160620034500,754.4,410.0,421.48,55.8696,39,57.5,100,69.3,72.8,69.8
20160620040000,754.4,410.0,421.48,55.8696,39,57.5,100,69.2,72.8,69.8
20160620041500,754.4,410.0,421.48,55.8696,39,63.2,100,69.2,72.8,69.8
20160620043000,754.4,410.0,416.56,55.2174,39,69.3,100,70.0,72.8,69.8
20160620044500,754.4,410.0,416.56,55.2174,39,57.2,0,69.7,72.8,69.8
20160620050000,754.4,410.0,421.48,55.8696,39,57.2,100,69.4,72.8,69.8
20160620051500,754.4,410.0,421.48,55.8696,39,57.2,100,69.1,72.8,69.8
20160620053000,754.4,410.0,421.48,55.8696,39,57.2,100,69.1,72.8,69.8
20160620054500,754.4,410.0,421.48,55.8696,39,72.0,100,69.8,72.8,69.8
20160620060000,754.4,410.0,416.56,55.2174,39,58.0,0,70.1,72.8,69.8
20160620061500,754.4,410.0,410.0,54.3478,39,57.2,0,69.9,72.8,69.8
20160620063000,754.4,410.0,401.8,53.2609,39,57.2,0,69.9,72.8,69.8
20160620064500,754.4,410.0,401.8,53.2609,39,57.2,0,69.8,72.8,69.8
20160620070000,754.4,410.0,401.8,53.2609,39,57.2,0,69.7,72.8,69.8
20160620071500,754.4,410.0,408.36,54.1304,39,57.2,0,69.6,72.8,69.8
20160620073000,754.4,410.0,408.36,54.1304,39,57.2,0,69.6,72.8,69.8
20160620074500,754.4,410.0,408.36,54.1304,39,57.2,0,69.7,72.8,69.8
20160620080000,754.4,410.0,408.36,54.1304,39,57.2,0,69.6,72.8,69.8
20160620081500,754.4,410.0,408.36,54.1304,39,57.2,0,69.6,72.8,69.8
20160620083000,754.4,410.0,408.36,54.1304,39,57.2,0,69.7,72.8,69.8
20160620084500,754.4,410.0,418.2,55.4348,39,57.2,0,69.7,72.8,69.8
20160620090000,754.4,410.0,418.2,55.4348,39,57.2,0,69.6,72.8,69.8
20160620091500,754.4,410.0,423.12,56.087,39,57.2,0,69.7,72.8,69.8
20160620093000,754.4,410.0,431.32,57.1739,39,57.2,0,69.7,72.8,69.8
20160620094500,754.4,410.0,421.48,55.8696,39,57.2,0,69.8,72.8,69.8
20160620100000,754.4,410.0,426.4,56.5217,39,57.2,0,69.8,72.8,69.8
20160620101500,754.4,410.0,426.4,56.5217,39,57.2,0,70.0,72.8,69.8
20160620103000,754.4,410.0,426.4,56.5217,39,57.2,0,70.0,72.8,69.8
20160620104500,754.4,410.0,413.28,54.7826,39,58.0,0,70.1,72.8,69.8
20160620110000,754.4,410.0,405.08,53.6956,39,57.2,0,70.1,72.8,69.8
20160620111500,754.4,410.0,405.08,53.6956,39,57.9,0,70.1,72.8,69.8
20160620113000,754.4,410.0,410.0,54.3478,39,57.9,0,70.0,72.8,69.8
20160620114500,754.4,410.0,414.92,55.0,39,57.9,0,70.2,72.8,69.8
20160620120000,754.4,410.0,410.0,54.3478,39,57.9,0,70.2,72.8,69.8
20160620121500,754.4,410.0,410.0,54.3478,39,57.9,0,70.1,72.8,69.8
20160620123000,754.4,410.0,421.48,55.8696,39,57.9,0,69.6,72.8,69.8
20160620124500,754.4,410.0,432.96,57.3913,39,57.2,100,69.4,72.8,69.8
20160620130000,754.4,410.0,423.12,56.087,39,57.9,100,69.3,72.8,69.8
20160620131500,754.4,410.0,429.68,56.9565,39,57.9,100,69.7,72.8,69.8
20160620133000,754.4,410.0,423.12,56.087,39,57.9,100,69.8,72.8,69.8
20160620134500,754.4,410.0,423.12,56.087,39,57.9,100,69.8,72.8,69.8
20160620140000,754.4,410.0,423.12,56.087,39,57.9,100,70.1,72.8,69.8
20160620141500,754.4,410.0,418.2,55.4348,39,57.9,0,69.9,72.8,69.8
20160620143000,754.4,410.0,424.76,56.3043,39,57.9,0,70.0,72.8,69.8
20160620144500,754.4,410.0,424.76,56.3043,39,57.9,0,69.9,72.8,69.8
20160620150000,754.4,410.0,429.68,56.9565,39,57.9,0,69.9,72.8,69.8
20160620151500,754.4,410.0,429.68,56.9565,39,57.9,0,69.8,72.8,69.8
20160620153000,754.4,410.0,421.48,55.8696,39,57.9,0,69.8,72.8,69.8
20160620154500,754.4,410.0,426.4,56.5217,39,57.9,0,69.9,72.8,69.8
20160620160000,754.4,410.0,421.48,55.8696,39,57.9,0,69.8,72.8,69.8
20160620161500,754.4,410.0,416.56,55.2174,39,57.9,0,70.0,72.8,69.8
20160620163000,754.4,410.0,406.72,53.913,39,57.9,0,70.1,72.8,69.8
20160620164500,754.4,410.0,401.8,53.2609,39,57.9,0,69.9,72.8,69.8
20160620170000,754.4,410.0,401.8,53.2609,39,57.9,0,69.9,72.8,69.8
20160620171500,754.4,410.0,410.0,54.3478,39,57.9,0,69.8,72.8,69.8
20160620173000,754.4,410.0,401.8,53.2609,39,57.9,0,69.8,72.8,69.8
20160620174500,754.4,410.0,408.36,54.1304,39,57.9,0,69.9,72.8,69.8
20160620180000,754.4,410.0,421.48,55.8696,39,57.9,0,69.9,72.8,69.8
20160620181500,754.4,410.0,421.48,55.8696,39,57.2,0,69.9,72.8,69.8
20160620183000,754.4,410.0,429.68,56.9565,39,57.2,0,69.7,72.8,69.8
20160620184500,754.4,410.0,429.68,56.9565,39,57.2,0,69.6,72.8,69.8
20160620190000,754.4,410.0,429.68,56.9565,39,57.2,0,69.7,72.8,69.8
20160620191500,754.4,410.0,429.68,56.9565,39,57.2,0,69.8,72.8,69.8
20160620193000,754.4,410.0,429.68,56.9565,39,57.2,0,69.9,72.8,69.8
20160620194500,754.4,410.0,424.76,56.3043,39,57.2,0,69.8,72.8,69.8
20160620200000,754.4,410.0,424.76,56.3043,39,57.2,0,69.8,72.8,69.8
20160620201500,754.4,410.0,429.68,56.9565,39,57.2,0,69.8,72.8,69.8
20160620203000,754.4,410.0,429.68,56.9565,39,57.2,0,69.7,72.8,69.8
20160620204500,754.4,410.0,429.68,56.9565,39,57.2,0,69.9,72.8,69.8
20160620210000,754.4,410.0,429.68,56.9565,39,57.2,0,69.6,72.8,69.8
20160620211500,754.4,410.0,413.28,54.7826,39,57.2,100,69.5,72.8,69.8
20160620213000,754.4,410.0,413.28,54.7826,39,57.2,100,69.3,72.8,69.8
20160620214500,754.4,410.0,413.28,54.7826,39,57.2,100,69.2,72.8,69.8
20160620220000,754.4,410.0,413.28,54.7826,39,57.2,100,69.3,72.8,69.8
20160620221500,754.4,410.0,413.28,54.7826,39,57.2,100,69.4,72.8,69.8
20160620223000,754.4,410.0,413.28,54.7826,39,57.2,100,69.5,72.8,69.8
20160620224500,754.4,410.0,413.28,54.7826,39,57.2,100,69.7,72.8,69.8
20160620230000,754.4,410.0,413.28,54.7826,39,57.2,100,69.8,72.8,69.8
20160620231500,754.4,410.0,424.76,56.3043,39,57.2,100,69.8,72.8,69.8
20160620233000,754.4,410.0,424.76,56.3043,39,57.2,100,69.8,72.8,69.8
20160620234500,754.4,410.0,431.32,57.1739,39,57.2,100,69.8,72.8,69.8
20160621000000,754.4,410.0,421.48,55.8696,39,57.2,100,69.5,72.8,69.8
20160621001500,754.4,410.0,426.4,56.5217,39,56.5,100,69.6,72.8,69.8
20160621003000,754.4,410.0,426.4,56.5217,39,56.5,100,69.6,72.8,69.8
20160621004500,754.4,410.0,418.2,55.4348,39,57.1,100,69.6,72.8,69.8
20160621010000,754.4,410.0,426.4,56.5217,39,57.1,100,69.6,72.8,69.8
20160621011500,754.4,410.0,426.4,56.5217,39,61.1,100,69.6,72.8,69.8
20160621013000,754.4,410.0,426.4,56.5217,39,61.1,100,69.8,72.8,69.8
20160621014500,754.4,410.0,421.48,55.8696,39,57.5,0,71.1,72.8,69.8
20160621020000,754.4,410.0,406.72,53.913,39,57.5,0,71.0,72.8,69.8
20160621021500,754.4,410.0,400.16,53.0435,39,56.4,0,71.3,72.8,69.8
20160621023000,754.4,410.0,410.0,54.3478,39,57.6,0,71.6,72.8,69.8
20160621024500,754.4,410.0,434.6,57.6087,40,56.4,0,71.8,72.8,69.8
20160621030000,754.4,410.0,426.4,56.5217,40,57.1,0,71.7,72.8,69.8
20160621031500,754.4,410.0,432.96,57.3913,40,57.1,0,71.6,72.8,69.8
20160621033000,754.4,410.0,432.96,57.3913,40,56.4,0,71.2,72.8,69.8
20160621034500,754.4,410.0,437.88,58.0435,40,56.4,0,70.4,72.8,69.8
20160621040000,754.4,410.0,437.88,58.0435,40,56.4,0,69.8,72.8,69.8
20160621041500,754.4,410.0,424.76,56.3043,40,56.4,0,70.4,72.8,69.8
20160621043000,754.4,410.0,424.76,56.3043,40,56.4,0,70.5,72.8,69.8
20160621044500,754.4,410.0,424.76,56.3043,39,56.4,0,70.8,72.8,69.8
20160621050000,754.4,410.0,431.32,57.1739,39,57.5,0,71.0,72.8,69.8
20160621051500,754.4,410.0,431.32,57.1739,39,57.5,0,71.4,72.8,69.8
20160621053000,754.4,410.0,424.76,56.3043,39,57.5,0,71.6,72.8,69.8
20160621054500,754.4,410.0,424.76,56.3043,39,57.5,0,71.4,72.8,69.8
20160621060000,754.4,410.0,431.32,57.1739,40,57.5,0,71.5,72.8,69.8
20160621061500,754.4,410.0,459.2,60.8696,41,56.4,0,71.7,72.8,69.8
20160621063000,754.4,410.0,416.56,55.2174,39,56.4,0,71.0,72.8,69.8
20160621064500,754.4,410.0,406.72,53.913,39,56.4,0,70.7,72.8,69.8
20160621070000,754.4,410.0,406.72,53.913,39,56.4,0,70.4,72.8,69.8
20160621071500,754.4,410.0,406.72,53.913,39,57.2,0,70.2,72.8,69.8
20160621073000,754.4,410.0,414.92,55.0,39,57.2,0,69.9,72.8,69.8
20160621074500,754.4,410.0,414.92,55.0,39,57.2,0,69.7,72.8,69.8
20160621080000,754.4,410.0,423.12,56.087,39,57.2,0,69.7,72.8,69.8
20160621081500,754.4,410.0,423.12,56.087,39,57.2,0,69.7,72.8,69.8
20160621083000,754.4,410.0,431.32,57.1739,39,57.9,0,69.8,72.8,69.8
20160621084500,754.4,410.0,423.12,56.087,39,57.9,0,69.8,72.8,69.8
20160621090000,754.4,410.0,423.12,56.087,39,57.9,0,69.8,72.8,69.8
20160621091500,754.4,410.0,423.12,56.087,39,57.9,0,69.7,72.8,69.8
20160621093000,754.4,410.0,429.68,56.9565,39,57.9,100,69.5,72.8,69.8
20160621094500,754.4,410.0,423.12,56.087,39,57.9,100,69.3,72.8,69.8
20160621100000,754.4,410.0,423.12,56.087,39,57.9,100,69.3,72.8,69.8
20160621101500,754.4,410.0,423.12,56.087,39,57.9,100,69.2,72.8,69.8
20160621103000,754.4,410.0,429.68,56.9565,39,61.5,100,69.3,72.8,69.8
20160621104500,754.4,410.0,547.76,72.6087,46,58.0,0,71.2,72.8,69.8
20160621110000,754.4,410.0,421.48,55.8696,39,57.2,0,71.5,72.8,69.8
20160621111500,754.4,410.0,429.68,56.9565,39,57.2,0,71.7,72.8,69.8
20160621113000,754.4,410.0,495.28,65.6522,44,57.2,0,72.7,72.8,69.8
20160621114500,754.4,410.0,469.04,62.1739,42,57.9,0,73.3,72.8,69.8
20160621120000,754.4,410.0,598.6,79.3478,49,56.8,0,73.4,72.8,69.8
20160621121500,754.4,410.0,738.0,97.8261,57,57.6,0,74.3,72.8,69.8
20160621123000,754.4,410.0,688.8,91.3043,52,57.6,0,73.7,72.8,69.8
20160621124500,754.4,410.0,610.08,80.8696,49,57.6,0,73.1,72.8,69.8
20160621130000,754.4,410.0,585.48,77.6087,47,57.6,0,73.2,72.8,69.8
20160621131500,754.4,410.0,434.6,57.6087,40,57.6,0,71.3,72.8,69.8
20160621133000,754.4,410.0,421.48,55.8696,40,57.6,0,70.9,72.8,69.8
20160621134500,754.4,410.0,431.32,57.1739,40,57.6,0,70.7,72.8,69.8
20160621140000,754.4,410.0,431.32,57.1739,40,57.6,0,70.5,72.8,69.8
20160621141500,754.4,410.0,424.76,56.3043,40,57.6,0,70.4,72.8,69.8
20160621143000,754.4,410.0,424.76,56.3043,40,57.6,0,70.2,72.8,69.8
20160621144500,754.4,410.0,429.68,56.9565,40,58.3,0,70.0,72.8,69.8
20160621150000,754.4,410.0,434.6,57.6087,40,58.3,0,69.9,72.8,69.8
20160621151500,754.4,410.0,416.56,55.2174,40,57.6,0,69.5,72.8,69.8
20160621153000,754.4,410.0,421.48,55.8696,40,57.6,100,69.3,72.8,69.8
20160621154500,754.4,410.0,421.48,55.8696,39,58.3,100,69.3,72.8,69.8
20160621160000,754.4,410.0,400.16,53.0435,39,58.3,100,69.3,72.8,69.8
20160621161500,754.4,410.0,413.28,54.7826,39,58.3,100,69.2,72.8,69.8
20160621163000,754.4,410.0,400.16,53.0435,39,66.2,100,69.7,72.8,69.8
20160621164500,754.4,410.0,410.0,54.3478,39,66.2,100,69.9,72.8,69.8
20160621170000,754.4,410.0,410.0,54.3478,39,58.4,100,69.8,72.8,69.8
20160621171500,754.4,410.0,410.0,54.3478,39,57.6,100,69.6,72.8,69.8
20160621173000,754.4,410.0,410.0,54.3478,39,57.6,100,69.6,72.8,69.8
20160621174500,754.4,410.0,401.8,53.2609,39,57.6,100,69.6,72.8,69.8
20160621180000,754.4,410.0,408.36,54.1304,39,57.6,100,69.6,72.8,69.8
20160621181500,754.4,410.0,408.36,54.1304,39,57.6,100,69.2,72.8,69.8
20160621183000,754.4,410.0,408.36,54.1304,39,57.6,100,69.2,72.8,69.8
20160621184500,754.4,410.0,408.36,54.1304,39,65.5,100,69.4,72.8,69.8
20160621190000,754.4,410.0,408.36,54.1304,39,65.5,100,69.8,72.8,69.8
20160621191500,754.4,410.0,413.28,54.7826,39,58.8,0,70.0,72.8,69.8
20160621193000,754.4,410.0,423.12,56.087,39,58.0,0,70.0,72.8,69.8
20160621194500,754.4,410.0,423.12,56.087,39,57.2,0,69.8,72.8,69.8
20160621200000,754.4,410.0,429.68,56.9565,39,57.2,0,69.7,72.8,69.8
20160621201500,754.4,410.0,423.12,56.087,39,57.2,0,69.6,72.8,69.8
20160621203000,754.4,410.0,423.12,56.087,39,57.2,100,69.3,72.8,69.8
20160621204500,754.4,410.0,423.12,56.087,39,57.2,100,69.1,72.8,69.8
20160621210000,754.4,410.0,414.92,55.0,39,66.3,100,69.3,72.8,69.8
20160621211500,754.4,410.0,424.76,56.3043,39,67.3,100,70.0,72.8,69.8
20160621213000,754.4,410.0,424.76,56.3043,39,58.0,0,69.8,72.8,69.8
20160621214500,754.4,410.0,416.56,55.2174,39,58.0,0,69.7,72.8,69.8
20160621220000,754.4,410.0,421.48,55.8696,39,57.2,0,69.6,72.8,69.8
20160621221500,754.4,410.0,414.92,55.0,39,57.2,100,69.4,72.8,69.8
20160621223000,754.4,410.0,410.0,54.3478,39,57.2,100,69.1,72.8,69.8
20160621224500,754.4,410.0,401.8,53.2609,39,65.4,100,69.1,72.8,69.8
20160621230000,754.4,410.0,408.36,54.1304,39,67.3,100,69.7,72.8,69.8
20160621231500,754.4,410.0,413.28,54.7826,39,65.9,100,70.1,72.8,69.8
20160621233000,754.4,410.0,454.28,60.2174,42,57.6,0,70.9,72.8,69.8
20160621234500,754.4,410.0,416.56,55.2174,40,57.6,0,71.0,72.8,69.8
20160622000000,754.4,410.0,423.12,56.087,40,57.6,0,71.4,72.8,69.8
20160622001500,754.4,410.0,423.12,56.087,40,56.8,0,71.7,72.8,69.8
20160622003000,754.4,410.0,418.2,55.4348,40,56.8,0,71.3,72.8,69.8
20160622004500,754.4,410.0,418.2,55.4348,40,56.8,0,71.2,72.8,69.8
20160622010000,754.4,410.0,424.76,56.3043,40,56.8,0,71.3,72.8,69.8
20160622011500,754.4,410.0,406.72,53.913,39,56.8,0,71.1,72.7,69.7
20160622013000,754.4,410.0,400.16,53.0435,39,57.9,0,70.5,72.7,69.7
20160622014500,754.4,410.0,405.08,53.6956,39,56.0,0,70.7,72.7,69.7
20160622020000,754.4,410.0,421.48,55.8696,39,57.5,0,70.9,72.7,69.7
20160622021500,754.4,410.0,421.48,55.8696,39,56.8,0,71.0,72.7,69.7
20160622023000,754.4,410.0,416.56,55.2174,39,56.8,0,70.7,72.7,69.7
20160622024500,754.4,410.0,406.72,53.913,39,57.5,0,69.8,72.7,69.7
20160622030000,754.4,410.0,395.24,52.3913,39,56.0,0,69.7,72.7,69.7
20160622031500,754.4,410.0,401.8,53.2609,39,57.5,0,69.6,72.7,69.7
20160622033000,754.4,410.0,406.72,53.913,39,56.4,0,69.5,72.7,69.7
20160622034500,754.4,410.0,406.72,53.913,39,56.4,100,69.3,72.7,69.7
20160622040000,754.4,410.0,401.8,53.2609,39,56.4,100,69.3,72.7,69.7
20160622041500,754.4,410.0,406.72,53.913,39,57.2,100,69.6,72.7,69.7
20160622043000,754.4,410.0,400.16,53.0435,39,57.2,100,69.3,72.7,69.7
20160622044500,754.4,410.0,406.72,53.913,39,57.2,100,69.2,72.7,69.7
20160622050000,754.4,410.0,406.72,53.913,39,57.9,100,69.2,72.7,69.7
20160622051500,754.4,410.0,406.72,53.913,39,65.7,100,69.2,72.7,69.7
20160622053000,754.4,410.0,424.76,56.3043,39,70.8,0,70.0,72.7,69.7
20160622054500,754.4,410.0,424.76,56.3043,39,57.7,0,69.5,72.7,69.7
20160622060000,754.4,410.0,424.76,56.3043,39,56.3,100,69.3,72.7,69.7
20160622061500,754.4,410.0,424.76,56.3043,39,57.2,100,69.2,72.7,69.7
20160622063000,754.4,410.0,424.76,56.3043,39,57.2,100,69.1,72.7,69.7
20160622064500,754.4,410.0,416.56,55.2174,39,73.9,100,69.4,72.7,69.7
20160622070000,754.4,410.0,424.76,56.3043,39,70.6,100,69.7,72.7,69.7
20160622071500,754.4,410.0,413.28,54.7826,39,69.7,100,69.9,72.7,69.7
20160622073000,754.4,410.0,405.08,53.6956,39,57.8,100,69.4,72.7,69.7
20160622074500,754.4,410.0,400.16,53.0435,39,57.8,100,69.2,72.7,69.7
20160622080000,754.4,410.0,400.16,53.0435,39,57.8,100,69.1,72.7,69.7
20160622081500,754.4,410.0,400.16,53.0435,39,57.8,100,69.1,72.7,69.7
20160622083000,754.4,410.0,400.16,53.0435,39,68.6,100,69.5,72.7,69.7
20160622084500,754.4,410.0,405.08,53.6956,39,67.7,100,69.8,72.7,69.7
20160622090000,754.4,410.0,405.08,53.6956,39,60.4,100,69.9,72.7,69.7
20160622091500,754.4,410.0,400.16,53.0435,39,58.4,100,69.5,72.7,69.7
20160622093000,754.4,410.0,400.16,53.0435,39,57.3,100,69.2,72.7,69.7
20160622094500,754.4,410.0,395.24,52.3913,39,58.0,100,69.5,72.7,69.7
20160622100000,754.4,410.0,401.8,53.2609,39,58.0,100,69.4,72.7,69.7
20160622101500,754.4,410.0,406.72,53.913,39,58.0,100,69.2,72.7,69.7
20160622103000,754.4,410.0,406.72,53.913,39,58.0,100,69.2,72.7,69.7
20160622104500,754.4,410.0,406.72,53.913,39,70.5,100,69.2,72.7,69.7
20160622110000,754.4,410.0,406.72,53.913,39,73.5,100,70.0,72.7,69.7
20160622111500,754.4,410.0,413.28,54.7826,39,57.6,100,69.2,72.7,69.7
20160622113000,754.4,410.0,413.28,54.7826,39,57.6,100,68.9,72.7,69.7
20160622114500,754.4,410.0,408.36,54.1304,39,62.8,100,69.1,72.7,69.7
20160622120000,754.4,410.0,414.92,55.0,39,66.2,100,69.4,72.8,69.8
20160622121500,754.4,410.0,414.92,55.0,39,67.3,100,69.8,72.8,69.8
20160622123000,754.4,410.0,414.92,55.0,39,67.3,100,69.8,72.8,69.8
20160622124500,754.4,410.0,421.48,55.8696,39,65.8,100,69.8,72.8,69.8
20160622130000,754.4,410.0,421.48,55.8696,39,66.8,100,69.8,72.8,69.8
20160622131500,754.4,410.0,421.48,55.8696,39,66.8,100,69.8,72.8,69.8
20160622133000,754.4,410.0,421.48,55.8696,39,65.5,100,69.8,72.8,69.8
20160622134500,754.4,410.0,421.48,55.8696,39,65.5,100,69.8,72.8,69.8
20160622140000,754.4,410.0,414.92,55.0,39,67.7,100,70.0,72.8,69.8
20160622141500,754.4,410.0,414.92,55.0,39,58.8,100,69.7,72.8,69.8
20160622143000,754.4,410.0,408.36,54.1304,39,58.0,100,69.6,72.8,69.8
20160622144500,754.4,410.0,408.36,54.1304,39,58.0,100,69.4,72.8,69.8
20160622150000,754.4,410.0,413.28,54.7826,39,58.0,100,69.3,72.8,69.8
20160622151500,754.4,410.0,418.2,55.4348,39,58.0,100,69.2,72.8,69.8
20160622153000,754.4,410.0,410.0,54.3478,39,62.4,100,69.2,72.8,69.8
20160622154500,754.4,410.0,421.48,55.8696,39,70.1,100,69.8,72.8,69.8
20160622160000,754.4,410.0,421.48,55.8696,39,58.4,0,69.8,72.8,69.8
20160622161500,754.4,410.0,421.48,55.8696,39,58.4,100,69.2,72.8,69.8
20160622163000,754.4,410.0,421.48,55.8696,39,58.4,100,68.9,72.8,69.8
20160622164500,754.4,410.0,421.48,55.8696,39,65.9,100,69.7,72.8,69.8
20160622170000,754.4,410.0,421.48,55.8696,39,65.9,100,69.8,72.8,69.8
20160622171500,754.4,410.0,426.4,56.5217,39,65.9,100,69.8,72.8,69.8
20160622173000,754.4,410.0,426.4,56.5217,39,65.9,100,69.8,72.8,69.8
20160622174500,754.4,410.0,421.48,55.8696,39,65.9,100,69.9,72.8,69.8
20160622180000,754.4,410.0,426.4,56.5217,39,62.7,0,70.0,72.8,69.8
20160622181500,754.4,410.0,413.28,54.7826,39,58.4,0,69.7,72.8,69.8
20160622183000,754.4,410.0,413.28,54.7826,39,58.4,100,69.4,72.8,69.8
20160622184500,754.4,410.0,405.08,53.6956,39,57.7,100,69.2,72.8,69.8
20160622190000,754.4,410.0,413.28,54.7826,39,57.7,100,69.0,72.8,69.8
20160622191500,754.4,410.0,406.72,53.913,39,70.3,100,69.7,72.8,69.8
20160622193000,754.4,410.0,406.72,53.913,39,59.6,0,70.0,72.8,69.8
20160622194500,754.4,410.0,414.92,55.0,39,57.6,0,69.7,72.8,69.8
20160622200000,754.4,410.0,410.0,54.3478,39,57.6,0,69.6,72.8,69.8
20160622201500,754.4,410.0,401.8,53.2609,39,57.6,100,69.5,72.8,69.8
20160622203000,754.4,410.0,414.92,55.0,39,57.6,100,69.6,72.8,69.8
20160622204500,754.4,410.0,414.92,55.0,39,57.6,100,69.6,72.8,69.8
20160622210000,754.4,410.0,414.92,55.0,39,57.6,100,69.5,72.8,69.8
20160622211500,754.4,410.0,423.12,56.087,39,56.9,100,69.4,72.8,69.8
20160622213000,754.4,410.0,423.12,56.087,39,57.6,100,69.4,72.8,69.8
20160622214500,754.4,410.0,418.2,55.4348,39,57.6,100,69.4,72.8,69.8
20160622220000,754.4,410.0,426.4,56.5217,39,57.6,100,69.5,72.8,69.8
20160622221500,754.4,410.0,426.4,56.5217,39,56.8,100,69.5,72.8,69.8
20160622223000,754.4,410.0,418.2,55.4348,39,56.8,100,69.5,72.8,69.8
20160622224500,754.4,410.0,423.12,56.087,39,56.8,100,69.5,72.8,69.8
20160622230000,754.4,410.0,406.72,53.913,39,56.8,100,69.6,72.8,69.8
20160622231500,754.4,410.0,401.8,53.2609,39,57.4,100,69.6,72.8,69.8
20160622233000,754.4,410.0,406.72,53.913,39,57.4,100,69.6,72.8,69.8
20160622234500,754.4,410.0,401.8,53.2609,39,67.7,100,69.7,72.8,69.8
20160623000000,754.4,410.0,396.88,52.6087,39,58.8,0,70.1,72.8,69.8
20160623001500,754.4,410.0,410.0,54.3478,39,57.6,0,69.8,72.8,69.8
20160623003000,754.4,410.0,405.08,53.6956,39,57.6,0,69.7,72.8,69.8
20160623004500,754.4,410.0,405.08,53.6956,39,57.6,0,69.8,72.8,69.8
20160623010000,754.4,410.0,405.08,53.6956,39,57.6,0,69.6,72.8,69.8
20160623011500,754.4,410.0,423.12,56.087,39,57.6,0,69.7,72.8,69.8
20160623013000,754.4,410.0,418.2,55.4348,39,57.6,0,69.6,72.8,69.8
20160623014500,754.4,410.0,418.2,55.4348,39,57.6,100,69.5,72.8,69.8
20160623020000,754.4,410.0,418.2,55.4348,39,56.8,100,69.5,72.8,69.8
20160623021500,754.4,410.0,418.2,55.4348,39,56.8,100,69.4,72.8,69.8
20160623023000,754.4,410.0,418.2,55.4348,39,56.8,100,69.4,72.8,69.8
20160623024500,754.4,410.0,418.2,55.4348,39,56.8,100,69.5,72.8,69.8
20160623030000,754.4,410.0,424.76,56.3043,39,56.8,100,69.4,72.8,69.8
20160623031500,754.4,410.0,416.56,55.2174,39,56.8,100,69.4,72.8,69.8
20160623033000,754.4,410.0,423.12,56.087,39,56.8,100,69.4,72.8,69.8
20160623034500,754.4,410.0,423.12,56.087,39,65.3,100,69.9,72.8,69.8
20160623040000,754.4,410.0,418.2,55.4348,39,58.0,0,69.9,72.8,69.8
20160623041500,754.4,410.0,413.28,54.7826,39,57.1,0,69.8,72.8,69.8
20160623043000,754.4,410.0,408.36,54.1304,39,57.1,0,69.6,72.8,69.8
20160623044500,754.4,410.0,401.8,53.2609,39,57.1,100,69.5,72.8,69.8
20160623050000,754.4,410.0,401.8,53.2609,39,56.4,100,69.5,72.8,69.8
20160623051500,754.4,410.0,410.0,54.3478,39,56.4,100,69.5,72.8,69.8
20160623053000,754.4,410.0,410.0,54.3478,39,57.2,100,69.4,72.8,69.8
20160623054500,754.4,410.0,410.0,54.3478,39,57.9,100,69.6,72.8,69.8
20160623060000,754.4,410.0,405.08,53.6956,39,57.9,100,69.7,72.8,69.8
20160623061500,754.4,410.0,405.08,53.6956,39,57.9,100,69.5,72.8,69.8
20160623063000,754.4,410.0,405.08,53.6956,39,57.2,100,69.4,72.8,69.8
20160623064500,754.4,410.0,410.0,54.3478,39,60.3,100,69.4,72.8,69.8
20160623070000,754.4,410.0,416.56,55.2174,39,66.3,100,69.9,72.8,69.8
20160623071500,754.4,410.0,416.56,55.2174,39,57.1,100,69.8,72.8,69.8
20160623073000,754.4,410.0,423.12,56.087,39,57.1,100,69.8,72.8,69.8
20160623074500,754.4,410.0,414.92,55.0,39,57.1,100,69.8,72.8,69.8
20160623080000,754.4,410.0,405.08,53.6956,39,57.9,100,69.8,72.8,69.8
20160623081500,754.4,410.0,400.16,53.0435,39,56.8,100,69.8,72.8,69.8
20160623083000,754.4,410.0,406.72,53.913,39,56.8,100,69.9,72.8,69.8
20160623084500,754.4,410.0,400.16,53.0435,39,57.9,100,69.8,72.8,69.8
20160623090000,754.4,410.0,400.16,53.0435,39,57.9,100,69.9,72.8,69.8
20160623091500,754.4,410.0,400.16,53.0435,39,57.2,100,69.9,72.8,69.8
20160623093000,754.4,410.0,405.08,53.6956,39,57.2,100,70.0,72.8,69.8
20160623094500,754.4,410.0,405.08,53.6956,39,57.2,100,69.9,72.8,69.8
20160623100000,754.4,410.0,405.08,53.6956,39,57.2,0,70.1,72.8,69.8
20160623101500,754.4,410.0,405.08,53.6956,39,57.9,0,70.1,72.8,69.8
20160623103000,754.4,410.0,405.08,53.6956,39,57.9,0,70.1,72.8,69.8
20160623104500,754.4,410.0,405.08,53.6956,39,57.9,0,70.1,72.8,69.8
20160623110000,754.4,410.0,405.08,53.6956,39,57.9,0,70.1,72.8,69.8
20160623111500,754.4,410.0,410.0,54.3478,39,57.9,0,70.2,72.8,69.8
20160623113000,754.4,410.0,418.2,55.4348,39,57.9,0,70.2,72.8,69.8
20160623114500,754.4,410.0,406.72,53.913,39,57.9,0,70.2,72.8,69.8
20160623120000,754.4,410.0,406.72,53.913,39,57.9,0,70.2,72.8,69.8
20160623121500,754.4,410.0,413.28,54.7826,39,57.9,0,70.3,72.8,69.8
20160623123000,754.4,410.0,413.28,54.7826,39,57.9,0,70.3,72.8,69.8
20160623124500,754.4,410.0,413.28,54.7826,39,57.9,0,70.3,72.8,69.8
20160623130000,754.4,410.0,408.36,54.1304,39,57.9,0,70.2,72.8,69.8
20160623131500,754.4,410.0,414.92,55.0,39,57.9,0,70.2,72.8,69.8
20160623133000,754.4,410.0,414.92,55.0,39,57.2,0,70.3,72.8,69.8
20160623134500,754.4,410.0,410.0,54.3478,39,57.2,0,70.3,72.8,69.8
20160623140000,754.4,410.0,410.0,54.3478,39,57.9,0,70.2,72.8,69.8
20160623141500,754.4,410.0,410.0,54.3478,39,57.9,0,70.3,72.8,69.8
20160623143000,754.4,410.0,547.76,72.6087,46,57.9,0,71.4,72.8,69.8
20160623144500,754.4,410.0,577.28,76.5217,47,57.9,0,72.2,72.8,69.8
20160623150000,754.4,410.0,526.4399,69.7826,45,57.2,0,72.3,72.8,69.8
20160623151500,754.4,410.0,488.72,64.7826,43,57.2,0,72.1,72.8,69.8
20160623153000,754.4,410.0,488.72,64.7826,35,57.2,0,70.9,72.8,69.8
20160623154500,754.4,410.0,421.48,55.8696,32,57.2,0,70.6,72.8,69.8
20160623160000,754.4,410.0,421.48,55.8696,32,58.3,0,70.5,72.8,69.8
20160623161500,754.4,410.0,421.48,55.8696,32,57.5,0,70.4,72.8,69.8
20160623163000,754.4,410.0,421.48,55.8696,32,57.5,0,70.5,72.8,69.8
20160623164500,754.4,410.0,421.48,55.8696,32,57.5,0,70.5,72.8,69.8
20160623170000,754.4,410.0,414.92,55.0,32,57.5,0,70.5,72.8,69.8
20160623171500,754.4,410.0,414.92,55.0,32,57.5,0,70.7,72.8,69.8
20160623173000,754.4,410.0,423.12,56.087,32,57.5,0,70.8,72.8,69.8
20160623174500,754.4,410.0,416.56,55.2174,32,57.5,0,70.7,72.8,69.8
20160623180000,754.4,410.0,423.12,56.087,32,57.5,0,70.8,72.8,69.8
20160623181500,754.4,410.0,423.12,56.087,32,57.5,0,71.1,72.8,69.8
20160623183000,754.4,410.0,423.12,56.087,32,57.5,0,71.2,72.8,69.8
20160623184500,754.4,410.0,423.12,56.087,32,57.5,0,71.2,72.8,69.8
20160623190000,754.4,410.0,423.12,56.087,32,57.5,0,70.9,72.8,69.8
20160623191500,754.4,410.0,423.12,56.087,32,57.5,0,71.0,72.8,69.8
20160623193000,754.4,410.0,423.12,56.087,32,57.5,0,71.2,72.8,69.8
20160623194500,754.4,410.0,416.56,55.2174,32,57.5,0,71.2,72.8,69.8
20160623200000,754.4,410.0,410.0,54.3478,32,57.5,0,71.2,72.8,69.8
20160623201500,754.4,410.0,400.16,53.0435,32,57.5,0,71.3,72.8,69.8
20160623203000,754.4,410.0,400.16,53.0435,32,57.5,0,71.3,72.8,69.8
20160623204500,754.4,410.0,400.16,53.0435,32,57.5,0,71.4,72.8,69.8
20160623210000,754.4,410.0,400.16,53.0435,32,56.8,0,71.3,72.8,69.8
20160623211500,754.4,410.0,395.24,52.3913,32,56.8,0,71.3,72.8,69.8
20160623213000,754.4,410.0,400.16,53.0435,32,56.8,0,71.0,72.8,69.8
20160623214500,754.4,410.0,400.16,53.0435,32,56.8,0,70.8,72.8,69.8
20160623220000,754.4,410.0,405.08,53.6956,32,56.8,0,70.7,72.8,69.8
20160623221500,754.4,410.0,405.08,53.6956,32,56.8,0,70.5,72.8,69.8
20160623223000,754.4,410.0,405.08,53.6956,32,56.8,0,70.5,72.8,69.8
20160623224500,754.4,410.0,405.08,53.6956,32,57.4,0,70.3,72.8,69.8
20160623230000,754.4,410.0,421.48,55.8696,32,57.4,0,70.2,72.8,69.8
20160623231500,754.4,410.0,421.48,55.8696,32,57.4,0,70.1,72.8,69.8
20160623233000,754.4,410.0,416.56,55.2174,32,57.4,0,70.0,72.8,69.8
20160623234500,754.4,410.0,416.56,55.2174,32,57.4,0,70.0,72.8,69.8
20160624000000,754.4,410.0,424.76,56.3043,32,57.4,0,70.0,72.8,69.8
20160624001500,754.4,410.0,416.56,55.2174,32,57.4,0,70.0,72.8,69.8
20160624003000,754.4,410.0,416.56,55.2174,32,57.4,0,69.9,72.8,69.8
20160624004500,754.4,410.0,416.56,55.2174,32,56.8,0,69.9,72.8,69.8
20160624010000,754.4,410.0,410.0,54.3478,32,56.8,0,70.0,72.8,69.8
20160624011500,754.4,410.0,401.8,53.2609,32,56.8,0,70.0,72.8,69.8
20160624013000,754.4,410.0,401.8,53.2609,32,56.8,0,70.0,72.8,69.8
20160624014500,754.4,410.0,406.72,53.913,32,56.8,0,70.0,72.8,69.8
20160624020000,754.4,410.0,406.72,53.913,32,56.8,0,69.8,72.8,69.8
20160624021500,754.4,410.0,400.16,53.0435,32,56.8,0,69.8,72.8,69.8
20160624023000,754.4,410.0,405.08,53.6956,32,56.8,0,69.8,72.8,69.8
20160624024500,754.4,410.0,405.08,53.6956,32,56.8,0,69.9,72.8,69.8
20160624030000,754.4,410.0,405.08,53.6956,32,56.0,0,69.9,72.8,69.8
20160624031500,754.4,410.0,416.56,55.2174,32,56.0,0,69.8,72.8,69.8
20160624033000,754.4,410.0,421.48,55.8696,32,57.2,0,69.8,72.8,69.8
20160624034500,754.4,410.0,421.48,55.8696,32,57.2,0,69.8,72.8,69.8
20160624040000,754.4,410.0,414.92,55.0,32,57.2,0,69.7,72.8,69.8
20160624041500,754.4,410.0,424.76,56.3043,32,57.2,0,69.7,72.8,69.8
20160624043000,754.4,410.0,424.76,56.3043,32,57.2,0,69.7,72.8,69.8
20160624044500,754.4,410.0,418.2,55.4348,32,56.0,0,69.7,72.8,69.8
20160624050000,754.4,410.0,413.28,54.7826,32,57.5,0,69.7,72.8,69.8
20160624051500,754.4,410.0,413.28,54.7826,32,57.5,0,69.7,72.8,69.8
20160624053000,754.4,410.0,413.28,54.7826,32,57.5,0,69.7,72.8,69.8
20160624054500,754.4,410.0,401.8,53.2609,32,56.0,0,69.7,72.8,69.8
20160624060000,754.4,410.0,401.8,53.2609,32,57.6,0,70.0,72.8,69.8
20160624061500,754.4,410.0,401.8,53.2609,32,57.6,0,69.9,72.8,69.8
20160624063000,754.4,410.0,401.8,53.2609,32,57.6,0,69.9,72.8,69.8
20160624064500,754.4,410.0,396.88,52.6087,32,56.4,0,69.9,72.8,69.8
20160624070000,754.4,410.0,401.8,53.2609,32,56.4,0,69.9,72.8,69.8
20160624071500,754.4,410.0,396.88,52.6087,32,57.2,0,69.9,72.8,69.8
20160624073000,754.4,410.0,396.88,52.6087,32,57.2,0,69.9,72.8,69.8
20160624074500,754.4,410.0,396.88,52.6087,32,57.2,0,69.9,72.8,69.8
20160624080000,754.4,410.0,396.88,52.6087,32,57.2,0,69.9,72.8,69.8
20160624081500,754.4,410.0,396.88,52.6087,32,57.2,0,69.8,72.8,69.8
20160624083000,754.4,410.0,396.88,52.6087,32,57.2,0,69.8,72.8,69.8
20160624084500,754.4,410.0,396.88,52.6087,32,57.2,0,69.9,72.8,69.8
20160624090000,754.4,410.0,401.8,53.2609,32,57.9,0,70.0,72.8,69.8
20160624091500,754.4,410.0,410.0,54.3478,32,57.2,0,70.0,72.8,69.8
20160624093000,754.4,410.0,414.92,55.0,32,57.9,0,70.0,72.8,69.8
20160624094500,754.4,410.0,405.08,53.6956,32,57.9,0,70.0,72.8,69.8
20160624100000,754.4,410.0,413.28,54.7826,32,57.9,0,70.0,72.8,69.8
20160624101500,754.4,410.0,408.36,54.1304,32,57.9,0,70.0,72.8,69.8
20160624103000,754.4,410.0,401.8,53.2609,32,57.9,0,70.0,72.8,69.8
20160624104500,754.4,410.0,401.8,53.2609,32,57.9,0,69.9,72.8,69.8
20160624110000,754.4,410.0,401.8,53.2609,32,57.9,0,70.2,72.8,69.8
20160624111500,754.4,410.0,401.8,53.2609,32,57.9,0,71.2,72.8,69.8
20160624113000,754.4,410.0,431.32,57.1739,34,57.9,0,71.9,72.8,69.8
20160624114500,754.4,410.0,426.4,56.5217,34,57.9,0,71.6,72.8,69.8
20160624120000,754.4,410.0,426.4,56.5217,34,57.9,0,71.6,72.8,69.8
20160624121500,754.4,410.0,426.4,56.5217,34,57.9,0,71.7,72.8,69.8
20160624123000,754.4,410.0,421.48,55.8696,33,57.2,0,71.7,72.8,69.8
20160624124500,754.4,410.0,442.8,58.6956,35,57.9,0,72.2,72.8,69.8
20160624130000,754.4,410.0,493.64,65.4348,37,57.9,0,72.7,72.8,69.8
20160624131500,754.4,410.0,434.6,57.6087,33,57.9,0,71.3,72.8,69.8
20160624133000,754.4,410.0,434.6,57.6087,33,57.9,0,70.8,72.8,69.8
20160624134500,754.4,410.0,429.68,56.9565,33,57.9,0,70.6,72.8,69.8
20160624140000,754.4,410.0,429.68,56.9565,33,57.9,0,70.4,72.8,69.8
20160624141500,754.4,410.0,421.48,55.8696,33,57.3,0,70.2,72.8,69.8
20160624143000,754.4,410.0,426.4,56.5217,33,57.3,0,70.1,72.8,69.8
20160624144500,754.4,410.0,426.4,56.5217,33,57.3,0,70.0,72.8,69.8
20160624150000,754.4,410.0,431.32,57.1739,33,57.9,0,70.1,72.8,69.8
20160624151500,754.4,410.0,441.16,58.4783,33,57.2,0,70.2,72.8,69.8
20160624153000,754.4,410.0,424.76,56.3043,32,57.9,0,70.4,72.8,69.8
20160624154500,754.4,410.0,424.76,56.3043,32,57.2,0,70.3,72.8,69.8
20160624160000,754.4,410.0,418.2,55.4348,32,57.9,0,70.3,72.8,69.8
20160624161500,754.4,410.0,418.2,55.4348,32,57.9,0,70.2,72.8,69.8
20160624163000,754.4,410.0,410.0,54.3478,32,57.9,0,70.3,72.8,69.8
20160624164500,754.4,410.0,410.0,54.3478,32,57.9,0,70.3,72.8,69.8
20160624170000,754.4,410.0,401.8,53.2609,32,57.9,0,70.4,72.8,69.8
20160624171500,754.4,410.0,401.8,53.2609,32,57.9,0,70.5,72.8,69.8
20160624173000,754.4,410.0,401.8,53.2609,32,57.9,0,70.5,72.8,69.8
20160624174500,754.4,410.0,401.8,53.2609,32,57.9,0,70.5,72.8,69.8
20160624180000,754.4,410.0,406.72,53.913,32,57.9,0,70.6,72.8,69.8
20160624181500,754.4,410.0,406.72,53.913,32,57.9,0,70.5,72.8,69.8
20160624183000,754.4,410.0,406.72,53.913,32,57.9,0,70.5,72.8,69.8
20160624184500,754.4,410.0,406.72,53.913,32,57.9,0,70.4,72.8,69.8
20160624190000,754.4,410.0,406.72,53.913,32,57.9,0,70.4,72.8,69.8
20160624191500,754.4,410.0,414.92,55.0,32,57.2,0,70.3,72.8,69.8
20160624193000,754.4,410.0,421.48,55.8696,32,57.2,0,70.2,72.8,69.8
20160624194500,754.4,410.0,416.56,55.2174,32,57.2,0,70.0,72.8,69.8
20160624200000,754.4,410.0,423.12,56.087,32,57.2,0,70.0,72.8,69.8
20160624201500,754.4,410.0,423.12,56.087,32,57.2,0,70.0,72.8,69.8
20160624203000,754.4,410.0,418.2,55.4348,32,57.2,0,69.9,72.8,69.8
20160624204500,754.4,410.0,413.28,54.7826,32,57.2,0,69.9,72.8,69.8
20160624210000,754.4,410.0,413.28,54.7826,32,57.2,0,70.3,72.8,69.8
20160624211500,754.4,410.0,406.72,53.913,32,57.2,0,71.4,72.8,69.8
20160624213000,754.4,410.0,400.16,53.0435,32,57.2,0,71.9,72.8,69.8
20160624214500,754.4,410.0,400.16,53.0435,32,57.2,0,72.2,72.8,69.8
20160624220000,754.4,410.0,400.16,53.0435,33,57.2,0,72.4,72.8,69.8
20160624221500,754.4,410.0,410.0,54.3478,33,57.2,0,72.6,72.8,69.8
20160624223000,754.4,410.0,414.92,55.0,33,57.2,0,72.7,72.8,69.8
20160624224500,754.4,410.0,414.92,55.0,33,57.2,0,72.8,72.8,69.8
20160624230000,754.4,410.0,414.92,55.0,33,57.2,0,73.0,72.8,69.8
20160624231500,754.4,410.0,454.28,60.2174,35,57.2,0,73.1,72.8,69.8
20160624233000,754.4,410.0,454.28,60.2174,35,57.2,0,73.0,72.8,69.8
20160624234500,754.4,410.0,460.84,61.087,35,57.2,0,72.9,72.8,69.8
20160625000000,754.4,410.0,460.84,61.087,35,57.2,0,73.0,72.8,69.8
20160625001500,754.4,410.0,467.4,61.9565,35,57.2,0,72.9,72.8,69.8
20160625003000,754.4,410.0,472.32,62.6087,35,57.2,0,72.8,72.8,69.8
20160625004500,754.4,410.0,467.4,61.9565,35,57.2,0,72.7,72.8,69.8
20160625010000,754.4,410.0,473.96,62.8261,35,57.2,0,72.7,72.8,69.8
20160625011500,754.4,410.0,413.28,54.7826,40,57.2,0,72.8,72.7,69.7
20160625013000,754.4,410.0,423.12,56.087,40,57.2,0,71.7,72.7,69.7
20160625014500,754.4,410.0,432.96,57.3913,40,57.2,0,71.1,72.7,69.7
20160625020000,754.4,410.0,408.36,54.1304,40,57.2,0,71.0,72.7,69.7
20160625021500,754.4,410.0,408.36,54.1304,40,57.2,0,71.6,72.7,69.7
20160625023000,754.4,410.0,495.28,65.6522,44,57.2,0,72.8,72.7,69.7
20160625024500,754.4,410.0,729.8,96.7391,57,57.2,0,74.4,72.7,69.7
20160625030000,754.4,410.0,492.0,65.2174,43,57.2,0,72.8,72.7,69.7
20160625031500,754.4,410.0,423.12,56.087,39,57.2,0,72.0,72.7,69.7
20160625033000,754.4,410.0,485.44,64.3478,43,57.2,0,72.4,72.7,69.7
20160625034500,754.4,410.0,436.24,57.8261,40,57.2,0,71.7,72.7,69.7
20160625040000,754.4,410.0,429.68,56.9565,40,57.2,0,71.2,72.7,69.7
20160625041500,754.4,410.0,423.12,56.087,40,57.2,0,71.0,72.7,69.7
20160625043000,754.4,410.0,429.68,56.9565,40,56.4,0,70.8,72.7,69.7
20160625044500,754.4,410.0,424.76,56.3043,40,56.4,0,70.8,72.7,69.7
20160625050000,754.4,410.0,424.76,56.3043,40,57.1,0,70.8,72.7,69.7
20160625051500,754.4,410.0,424.76,56.3043,40,57.1,0,70.9,72.7,69.7
20160625053000,754.4,410.0,424.76,56.3043,40,57.1,0,71.0,72.7,69.7
20160625054500,754.4,410.0,431.32,57.1739,40,57.1,0,70.9,72.7,69.7
20160625060000,754.4,410.0,431.32,57.1739,40,57.1,0,70.9,72.7,69.7
20160625061500,754.4,410.0,431.32,57.1739,40,56.4,0,71.0,72.7,69.7
20160625063000,754.4,410.0,418.2,55.4348,40,56.4,0,71.0,72.7,69.7
20160625064500,754.4,410.0,418.2,55.4348,40,56.4,0,71.1,72.7,69.7
20160625070000,754.4,410.0,423.12,56.087,40,56.4,0,70.9,72.7,69.7
20160625071500,754.4,410.0,423.12,56.087,40,57.5,0,71.0,72.7,69.7
20160625073000,754.4,410.0,406.72,53.913,40,56.8,0,71.1,72.7,69.7
20160625074500,754.4,410.0,406.72,53.913,40,56.8,0,71.1,72.7,69.7
20160625080000,754.4,410.0,406.72,53.913,40,57.5,0,71.1,72.7,69.7
20160625081500,754.4,410.0,406.72,53.913,40,57.5,0,71.2,72.7,69.7
20160625083000,754.4,410.0,418.2,55.4348,40,57.5,0,71.3,72.7,69.7
20160625084500,754.4,410.0,418.2,55.4348,40,57.5,0,71.4,72.7,69.7
20160625090000,754.4,410.0,410.0,54.3478,40,57.5,0,71.4,72.7,69.7
20160625091500,754.4,410.0,410.0,54.3478,40,57.5,0,71.3,72.7,69.7
20160625093000,754.4,410.0,418.2,55.4348,40,57.5,0,71.2,72.7,69.7
20160625094500,754.4,410.0,418.2,55.4348,40,57.5,0,71.3,72.7,69.7
20160625100000,754.4,410.0,426.4,56.5217,40,57.5,0,71.4,72.7,69.7
20160625101500,754.4,410.0,426.4,56.5217,40,58.3,0,71.1,72.7,69.7
20160625103000,754.4,410.0,416.56,55.2174,40,57.7,0,71.0,72.7,69.7
20160625104500,754.4,410.0,421.48,55.8696,40,58.7,0,71.0,72.7,69.7
20160625110000,754.4,410.0,431.32,57.1739,40,58.7,0,71.0,72.7,69.7
20160625111500,754.4,410.0,418.2,55.4348,40,58.0,0,71.0,72.7,69.7
20160625113000,754.4,410.0,418.2,55.4348,40,58.0,0,71.0,72.7,69.7
20160625114500,754.4,410.0,429.68,56.9565,40,58.0,0,71.0,72.7,69.7
20160625120000,754.4,410.0,406.72,53.913,40,58.0,0,71.1,72.7,69.7
20160625121500,754.4,410.0,400.16,53.0435,40,58.0,0,71.0,72.7,69.7
20160625123000,754.4,410.0,406.72,53.913,40,58.0,0,71.0,72.7,69.7
20160625124500,754.4,410.0,401.8,53.2609,40,58.0,0,70.9,72.7,69.7
20160625130000,754.4,410.0,410.0,54.3478,40,58.0,0,70.9,72.7,69.7
20160625131500,754.4,410.0,410.0,54.3478,40,58.0,0,71.2,72.7,69.7
20160625133000,754.4,410.0,410.0,54.3478,40,58.0,0,71.3,72.7,69.7
20160625134500,754.4,410.0,401.8,53.2609,40,58.0,0,71.4,72.7,69.7
20160625140000,754.4,410.0,408.36,54.1304,40,58.7,0,71.6,72.7,69.7
20160625141500,754.4,410.0,408.36,54.1304,40,57.6,0,71.2,72.7,69.7
20160625143000,754.4,410.0,413.28,54.7826,40,57.6,0,71.0,72.7,69.7
20160625144500,754.4,410.0,423.12,56.087,40,57.6,0,70.9,72.7,69.7
20160625150000,754.4,410.0,408.36,54.1304,40,57.6,0,71.0,72.7,69.7
20160625151500,754.4,410.0,413.28,54.7826,40,57.6,0,71.1,72.7,69.7
20160625153000,754.4,410.0,408.36,54.1304,40,57.6,0,71.1,72.7,69.7
20160625154500,754.4,410.0,413.28,54.7826,40,57.6,0,71.1,72.7,69.7
20160625160000,754.4,410.0,413.28,54.7826,40,57.6,0,71.1,72.7,69.7
20160625161500,754.4,410.0,413.28,54.7826,40,56.8,0,70.9,72.7,69.7
20160625163000,754.4,410.0,413.28,54.7826,40,57.5,0,70.9,72.7,69.7
20160625164500,754.4,410.0,406.72,53.913,40,57.5,0,70.9,72.7,69.7
20160625170000,754.4,410.0,406.72,53.913,40,57.5,0,71.2,72.7,69.7
20160625171500,754.4,410.0,406.72,53.913,40,58.3,0,71.3,72.7,69.7
20160625173000,754.4,410.0,406.72,53.913,40,58.3,0,71.4,72.7,69.7
20160625174500,754.4,410.0,406.72,53.913,40,58.3,0,71.3,72.7,69.7
20160625180000,754.4,410.0,413.28,54.7826,40,58.3,0,71.4,72.7,69.7
20160625181500,754.4,410.0,406.72,53.913,40,58.3,0,71.6,72.7,69.7
20160625183000,754.4,410.0,406.72,53.913,40,57.6,0,71.7,72.7,69.7
20160625184500,754.4,410.0,413.28,54.7826,40,57.6,0,71.7,72.7,69.7
20160625190000,754.4,410.0,408.36,54.1304,40,57.6,0,71.8,72.7,69.7
20160625191500,754.4,410.0,413.28,54.7826,40,57.6,0,71.7,72.7,69.7
20160625193000,754.4,410.0,413.28,54.7826,40,57.6,0,71.8,72.7,69.7
20160625194500,754.4,410.0,526.4399,69.7826,45,57.6,0,72.9,72.7,69.7
20160625200000,754.4,410.0,621.5601,82.3913,50,56.8,0,73.2,72.7,69.7
20160625201500,754.4,410.0,708.48,93.913,55,56.8,0,73.4,72.7,69.7
20160625203000,754.4,410.0,738.0,97.8261,57,56.8,0,74.2,72.7,69.7
20160625204500,754.4,410.0,738.0,97.8261,57,56.8,0,75.5,72.7,69.7
20160625210000,754.4,410.0,738.0,97.8261,57,56.8,0,75.7,72.7,69.7
20160625211500,754.4,410.0,708.48,93.913,54,56.8,0,74.7,72.7,69.7
20160625213000,754.4,410.0,738.0,97.8261,56,56.8,0,75.4,72.7,69.7
20160625214500,754.4,410.0,738.0,97.8261,55,56.8,0,75.1,72.7,69.7
20160625220000,754.4,410.0,718.32,95.2174,54,56.8,0,74.8,72.7,69.7
