PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625221500,754.4,410.0,621.5601,82.3913,49,56.8,0,73.5,72.7,69.7
20160625223000,754.4,410.0,621.5601,82.3913,49,56.8,0,73.2,72.7,69.7
20160625224500,754.4,410.0,654.36,86.7391,51,56.8,0,73.2,72.7,69.7
20160625230000,754.4,410.0,729.8,96.7391,56,56.8,0,73.2,72.7,69.7
20160625231500,754.4,410.0,708.48,93.913,55,56.8,0,72.9,72.7,69.7
20160625233000,754.4,410.0,708.48,93.913,55,56.8,0,72.9,72.7,69.7
20160625234500,754.4,410.0,729.8,96.7391,56,56.0,0,73.3,72.7,69.7
20160626000000,754.4,410.0,708.48,93.913,55,56.0,0,72.8,72.7,69.7
20160626001500,754.4,410.0,738.0,97.8261,57,56.0,0,73.4,72.7,69.7
20160626003000,754.4,410.0,718.32,95.2174,56,56.0,0,73.6,72.7,69.7
20160626004500,754.4,410.0,665.84,88.2609,52,56.0,0,73.0,72.7,69.7
20160626010000,754.4,410.0,738.0,97.8261,56,57.1,0,73.6,72.7,69.7
20160626011500,754.4,410.0,718.32,95.2174,54,56.0,0,73.3,72.7,69.7
20160626013000,754.4,410.0,697.0,92.3913,53,56.0,0,73.6,72.7,69.7
20160626014500,754.4,410.0,718.32,95.2174,54,56.0,0,73.2,72.7,69.7
20160626020000,754.4,410.0,738.0,97.8261,55,56.0,0,73.4,72.7,69.7
20160626021500,754.4,410.0,729.8,96.7391,54,56.0,0,76.4,72.7,69.7
20160626023000,754.4,410.0,747.84,99.1304,55,56.0,0,78.8,72.7,69.7
20160626024500,754.4,410.0,738.0,97.8261,55,57.5,0,76.0,72.7,69.7
20160626030000,754.4,410.0,677.32,89.7826,52,56.8,0,74.0,72.7,69.7
20160626031500,754.4,410.0,697.0,92.3913,53,56.8,0,73.2,72.7,69.7
20160626033000,754.4,410.0,677.32,89.7826,52,56.8,0,73.1,72.7,69.7
20160626034500,754.4,410.0,483.8,64.1304,42,56.8,0,72.0,72.8,69.8
20160626040000,754.4,410.0,598.6,79.3478,50,56.8,0,73.1,72.8,69.8
20160626041500,754.4,410.0,688.8,91.3043,54,56.8,0,73.1,72.8,69.8
20160626043000,754.4,410.0,677.32,89.7826,54,56.8,0,73.1,72.8,69.8
20160626044500,754.4,410.0,718.32,95.2174,55,56.8,0,72.9,72.8,69.8
20160626050000,754.4,410.0,718.32,95.2174,55,56.8,0,73.0,72.8,69.8
20160626051500,754.4,410.0,718.32,95.2174,55,56.8,0,73.1,72.8,69.8
20160626053000,754.4,410.0,729.8,96.7391,56,56.8,0,74.1,72.8,69.8
20160626054500,754.4,410.0,485.44,64.3478,42,56.8,0,74.0,72.8,69.8
20160626060000,754.4,410.0,465.76,61.7391,41,56.8,0,73.3,72.8,69.8
20160626061500,754.4,410.0,483.8,64.1304,42,56.8,0,73.1,72.8,69.8
20160626063000,754.4,410.0,455.92,60.4348,41,56.8,0,73.1,72.8,69.8
20160626064500,754.4,410.0,633.04,83.913,51,56.8,0,73.6,72.8,69.8
20160626070000,754.4,410.0,747.84,99.1304,57,56.8,0,74.1,72.8,69.8
20160626071500,754.4,410.0,421.48,55.8696,40,56.8,0,72.2,72.8,69.8
20160626073000,754.4,410.0,421.48,55.8696,40,57.5,0,71.7,72.8,69.8
20160626074500,754.4,410.0,421.48,55.8696,40,56.8,0,71.3,72.8,69.8
20160626080000,754.4,410.0,426.4,56.5217,40,56.8,0,71.2,72.8,69.8
20160626081500,754.4,410.0,421.48,55.8696,40,56.8,0,71.0,72.8,69.8
20160626083000,754.4,410.0,416.56,55.2174,40,57.5,0,71.0,72.8,69.8
20160626084500,754.4,410.0,416.56,55.2174,40,57.5,0,70.9,72.8,69.8
20160626090000,754.4,410.0,416.56,55.2174,40,57.5,0,70.9,72.8,69.8
20160626091500,754.4,410.0,408.36,54.1304,40,57.5,0,70.8,72.8,69.8
20160626093000,754.4,410.0,408.36,54.1304,40,58.3,0,70.8,72.8,69.8
20160626094500,754.4,410.0,413.28,54.7826,40,58.3,0,70.8,72.8,69.8
20160626100000,754.4,410.0,413.28,54.7826,40,58.3,0,70.8,72.8,69.8
20160626101500,754.4,410.0,413.28,54.7826,40,58.3,0,70.9,72.8,69.8
20160626103000,754.4,410.0,421.48,55.8696,40,57.6,0,70.9,72.8,69.8
20160626104500,754.4,410.0,408.36,54.1304,40,58.4,0,70.9,72.8,69.8
20160626110000,754.4,410.0,416.56,55.2174,40,58.4,0,70.8,72.8,69.8
20160626111500,754.4,410.0,416.56,55.2174,40,57.6,0,70.8,72.8,69.8
20160626113000,754.4,410.0,416.56,55.2174,40,57.6,0,70.8,72.8,69.8
20160626114500,754.4,410.0,431.32,57.1739,40,58.3,0,70.8,72.8,69.8
20160626120000,754.4,410.0,424.76,56.3043,40,58.3,0,70.9,72.8,69.8
20160626121500,754.4,410.0,424.76,56.3043,40,58.3,0,70.9,72.8,69.8
20160626123000,754.4,410.0,429.68,56.9565,40,58.3,0,71.0,72.8,69.8
20160626124500,754.4,410.0,424.76,56.3043,40,58.3,0,70.9,72.8,69.8
20160626130000,754.4,410.0,424.76,56.3043,40,58.3,0,70.8,72.8,69.8
20160626131500,754.4,410.0,424.76,56.3043,40,58.3,0,71.0,72.8,69.8
20160626133000,754.4,410.0,414.92,55.0,40,57.7,0,71.2,72.8,69.8
20160626134500,754.4,410.0,410.0,54.3478,40,57.7,0,71.2,72.8,69.8
20160626140000,754.4,410.0,414.92,55.0,40,58.3,0,71.3,72.8,69.8
20160626141500,754.4,410.0,414.92,55.0,40,58.3,0,71.1,72.8,69.8
20160626143000,754.4,410.0,410.0,54.3478,40,58.3,0,71.2,72.8,69.8
20160626144500,754.4,410.0,414.92,55.0,40,58.3,0,71.2,72.8,69.8
20160626150000,754.4,410.0,414.92,55.0,40,58.3,0,71.2,72.8,69.8
20160626151500,754.4,410.0,414.92,55.0,40,58.3,0,71.2,72.8,69.8
20160626153000,754.4,410.0,414.92,55.0,40,58.3,0,71.4,72.8,69.8
20160626154500,754.4,410.0,414.92,55.0,40,58.3,0,71.3,72.8,69.8
20160626160000,754.4,410.0,414.92,55.0,40,57.6,0,71.2,72.8,69.8
20160626161500,754.4,410.0,408.36,54.1304,40,57.6,0,71.2,72.8,69.8
20160626163000,754.4,410.0,408.36,54.1304,40,57.6,0,71.3,72.8,69.8
20160626164500,754.4,410.0,408.36,54.1304,40,57.6,0,71.2,72.8,69.8
20160626170000,754.4,410.0,408.36,54.1304,40,57.6,0,71.2,72.8,69.8
20160626171500,754.4,410.0,408.36,54.1304,40,58.3,0,71.3,72.8,69.8
20160626173000,754.4,410.0,408.36,54.1304,40,58.3,0,71.4,72.8,69.8
20160626174500,754.4,410.0,414.92,55.0,40,58.3,0,71.4,72.8,69.8
20160626180000,754.4,410.0,410.0,54.3478,40,57.6,0,71.4,72.8,69.8
20160626181500,754.4,410.0,416.56,55.2174,40,58.3,0,71.6,72.8,69.8
20160626183000,754.4,410.0,410.0,54.3478,40,57.6,0,71.7,72.8,69.8
20160626184500,754.4,410.0,414.92,55.0,40,57.6,0,71.7,72.8,69.8
20160626190000,754.4,410.0,414.92,55.0,40,57.6,0,71.7,72.8,69.8
20160626191500,754.4,410.0,406.72,53.913,40,57.6,0,71.7,72.8,69.8
20160626193000,754.4,410.0,406.72,53.913,40,56.8,0,71.5,72.8,69.8
20160626194500,754.4,410.0,413.28,54.7826,40,57.9,0,71.2,72.8,69.8
20160626200000,754.4,410.0,413.28,54.7826,40,57.9,0,71.2,72.8,69.8
20160626201500,754.4,410.0,421.48,55.8696,40,56.8,0,71.0,72.8,69.8
20160626203000,754.4,410.0,413.28,54.7826,40,56.8,0,70.9,72.8,69.8
20160626204500,754.4,410.0,418.2,55.4348,40,57.5,0,71.0,72.8,69.8
20160626210000,754.4,410.0,418.2,55.4348,40,57.5,0,71.1,72.8,69.8
20160626211500,754.4,410.0,426.4,56.5217,40,57.5,0,71.2,72.8,69.8
20160626213000,754.4,410.0,426.4,56.5217,40,57.5,0,71.1,72.8,69.8
20160626214500,754.4,410.0,431.32,57.1739,40,57.5,0,71.0,72.8,69.8
20160626220000,754.4,410.0,426.4,56.5217,40,57.5,0,71.0,72.8,69.8
20160626221500,754.4,410.0,426.4,56.5217,40,57.5,0,71.1,72.8,69.8
20160626223000,754.4,410.0,416.56,55.2174,40,57.5,0,71.1,72.8,69.8
20160626224500,754.4,410.0,416.56,55.2174,40,57.5,0,71.3,72.8,69.8
20160626230000,754.4,410.0,416.56,55.2174,40,56.8,0,71.2,72.8,69.8
20160626231500,754.4,410.0,410.0,54.3478,40,56.8,0,71.0,72.8,69.8
20160626233000,754.4,410.0,414.92,55.0,40,56.8,0,71.0,72.8,69.8
20160626234500,754.4,410.0,429.68,56.9565,41,56.8,0,71.3,72.8,69.8
20160627000000,754.4,410.0,485.44,64.3478,43,56.8,0,72.0,72.8,69.8
20160627001500,754.4,410.0,738.0,97.8261,57,56.8,0,74.4,72.8,69.8
20160627003000,754.4,410.0,718.32,95.2174,56,56.8,0,73.6,72.8,69.8
20160627004500,754.4,410.0,469.04,62.1739,42,56.8,0,72.1,72.8,69.8
20160627010000,754.4,410.0,432.96,57.3913,40,56.8,0,71.9,72.8,69.8
20160627011500,754.4,410.0,432.96,57.3913,40,56.8,0,71.8,72.8,69.8
20160627013000,754.4,410.0,432.96,57.3913,40,56.8,0,71.6,72.8,69.8
20160627014500,754.4,410.0,432.96,57.3913,40,56.8,0,71.5,72.8,69.8
20160627020000,754.4,410.0,432.96,57.3913,40,56.8,0,71.4,72.8,69.8
20160627021500,754.4,410.0,424.76,56.3043,40,56.8,0,71.3,72.8,69.8
20160627023000,754.4,410.0,424.76,56.3043,40,56.8,0,71.3,72.8,69.8
20160627024500,754.4,410.0,429.68,56.9565,40,56.8,0,71.3,72.8,69.8
20160627030000,754.4,410.0,423.12,56.087,40,56.8,0,71.3,72.8,69.8
20160627031500,754.4,410.0,429.68,56.9565,40,56.8,0,71.3,72.8,69.8
20160627033000,754.4,410.0,418.2,55.4348,40,56.8,0,71.2,72.8,69.8
20160627034500,754.4,410.0,585.48,77.6087,49,56.8,0,72.7,72.8,69.8
20160627040000,754.4,410.0,688.8,91.3043,54,56.8,0,73.3,72.8,69.8
20160627041500,754.4,410.0,451.0,59.7826,41,56.8,0,73.9,72.8,69.8
20160627043000,754.4,410.0,451.0,59.7826,41,56.8,0,73.6,72.8,69.8
20160627044500,754.4,410.0,472.32,62.6087,42,56.8,0,73.3,72.8,69.8
20160627050000,754.4,410.0,472.32,62.6087,42,56.8,0,73.2,72.8,69.8
20160627051500,754.4,410.0,738.0,97.8261,57,56.8,0,74.9,72.8,69.8
20160627053000,754.4,410.0,738.0,97.8261,56,56.8,0,75.7,72.8,69.8
20160627054500,754.4,410.0,738.0,97.8261,57,56.8,0,76.9,72.8,69.8
20160627060000,754.4,410.0,738.0,97.8261,57,56.8,0,76.9,72.8,69.8
20160627061500,754.4,410.0,633.04,83.913,50,56.8,0,74.4,72.8,69.8
20160627063000,754.4,410.0,738.0,97.8261,56,56.8,0,76.3,72.8,69.8
20160627064500,754.4,410.0,757.68,100.4348,57,56.8,0,77.3,72.8,69.8
20160627070000,754.4,410.0,729.8,96.7391,55,56.8,0,76.1,72.8,69.8
20160627071500,754.4,410.0,747.84,99.1304,56,56.8,0,76.1,72.8,69.8
20160627073000,754.4,410.0,426.4,56.5217,40,56.8,0,73.4,72.8,69.8
20160627074500,754.4,410.0,418.2,55.4348,40,56.8,0,72.4,72.8,69.8
20160627080000,754.4,410.0,418.2,55.4348,40,56.8,0,71.9,72.8,69.8
20160627081500,754.4,410.0,413.28,54.7826,40,56.8,0,71.7,72.8,69.8
20160627083000,754.4,410.0,408.36,54.1304,40,56.8,0,71.7,72.8,69.8
20160627084500,754.4,410.0,408.36,54.1304,40,57.5,0,71.6,72.8,69.8
20160627090000,754.4,410.0,408.36,54.1304,40,57.5,0,71.6,72.8,69.8
20160627091500,754.4,410.0,401.8,53.2609,40,57.5,0,71.6,72.8,69.8
20160627093000,754.4,410.0,410.0,54.3478,40,57.5,0,71.4,72.8,69.8
20160627094500,754.4,410.0,405.08,53.6956,40,57.5,0,71.4,72.8,69.8
20160627100000,754.4,410.0,413.28,54.7826,40,57.5,0,71.3,72.8,69.8
20160627101500,754.4,410.0,408.36,54.1304,40,57.5,0,71.4,72.8,69.8
20160627103000,754.4,410.0,408.36,54.1304,40,57.5,0,71.4,72.8,69.8
20160627104500,754.4,410.0,413.28,54.7826,40,57.5,0,71.2,72.8,69.8
20160627110000,754.4,410.0,406.72,53.913,40,57.5,0,71.1,72.8,69.8
20160627111500,754.4,410.0,401.8,53.2609,40,57.5,0,71.2,72.8,69.8
20160627113000,754.4,410.0,401.8,53.2609,40,57.5,0,71.3,72.8,69.8
20160627114500,754.4,410.0,401.8,53.2609,40,57.5,0,71.3,72.8,69.8
20160627120000,754.4,410.0,406.72,53.913,40,57.5,0,71.2,72.8,69.8
20160627121500,754.4,410.0,406.72,53.913,40,57.5,0,71.1,72.8,69.8
20160627123000,754.4,410.0,413.28,54.7826,40,57.5,0,71.0,72.8,69.8
20160627124500,754.4,410.0,413.28,54.7826,40,57.5,0,71.0,72.8,69.8
20160627130000,754.4,410.0,406.72,53.913,40,58.3,0,71.0,72.8,69.8
20160627131500,754.4,410.0,413.28,54.7826,40,58.3,0,71.2,72.8,69.8
20160627133000,754.4,410.0,413.28,54.7826,40,58.3,0,71.2,72.8,69.8
20160627134500,754.4,410.0,413.28,54.7826,40,58.3,0,71.2,72.8,69.8
20160627140000,754.4,410.0,413.28,54.7826,40,58.3,0,71.2,72.8,69.8
20160627141500,754.4,410.0,408.36,54.1304,40,58.3,0,71.3,72.8,69.8
20160627143000,754.4,410.0,408.36,54.1304,40,58.3,0,71.4,72.8,69.8
20160627144500,754.4,410.0,408.36,54.1304,40,58.3,0,71.5,72.8,69.8
20160627150000,754.4,410.0,413.28,54.7826,40,57.6,0,71.4,72.8,69.8
20160627151500,754.4,410.0,413.28,54.7826,40,57.6,0,71.2,72.8,69.8
20160627153000,754.4,410.0,429.68,56.9565,40,57.6,0,71.2,72.8,69.8
20160627154500,754.4,410.0,416.56,55.2174,40,58.3,0,71.3,72.8,69.8
20160627160000,754.4,410.0,432.96,57.3913,40,58.3,0,71.3,72.8,69.8
20160627161500,754.4,410.0,432.96,57.3913,40,58.3,0,71.3,72.8,69.8
20160627163000,754.4,410.0,432.96,57.3913,40,58.3,0,71.3,72.8,69.8
20160627164500,754.4,410.0,432.96,57.3913,40,57.6,0,71.3,72.8,69.8
20160627170000,754.4,410.0,418.2,55.4348,39,57.6,0,71.4,72.8,69.8
20160627171500,754.4,410.0,418.2,55.4348,39,57.6,0,71.6,72.8,69.8
20160627173000,754.4,410.0,406.72,53.913,39,57.6,0,71.7,72.8,69.8
20160627174500,754.4,410.0,395.24,52.3913,39,57.6,0,71.7,72.8,69.8
20160627180000,754.4,410.0,400.16,53.0435,39,56.8,0,71.6,72.8,69.8
20160627181500,754.4,410.0,400.16,53.0435,39,57.5,0,71.6,72.8,69.8
20160627183000,754.4,410.0,406.72,53.913,39,57.5,0,71.6,72.8,69.8
20160627184500,754.4,410.0,406.72,53.913,39,57.5,0,71.5,72.8,69.8
20160627190000,754.4,410.0,406.72,53.913,39,57.5,0,71.3,72.8,69.8
20160627191500,754.4,410.0,406.72,53.913,39,56.8,0,71.3,72.8,69.8
20160627193000,754.4,410.0,401.8,53.2609,39,56.8,0,71.2,72.8,69.8
20160627194500,754.4,410.0,401.8,53.2609,39,56.8,0,71.0,72.8,69.8
20160627200000,754.4,410.0,401.8,53.2609,39,57.5,0,71.0,72.8,69.8
20160627201500,754.4,410.0,401.8,53.2609,39,56.9,0,71.0,72.8,69.8
20160627203000,754.4,410.0,408.36,54.1304,39,56.9,0,71.0,72.8,69.8
20160627204500,754.4,410.0,408.36,54.1304,39,56.9,0,70.8,72.8,69.8
20160627210000,754.4,410.0,421.48,55.8696,39,56.9,0,70.9,72.8,69.8
20160627211500,754.4,410.0,416.56,55.2174,39,56.9,0,71.0,72.8,69.8
20160627213000,754.4,410.0,423.12,56.087,39,57.5,0,71.0,72.8,69.8
20160627214500,754.4,410.0,423.12,56.087,39,57.5,0,71.0,72.8,69.8
20160627220000,754.4,410.0,414.92,55.0,39,57.5,0,71.1,72.8,69.8
20160627221500,754.4,410.0,410.0,54.3478,39,57.5,0,71.1,72.8,69.8
20160627223000,754.4,410.0,405.08,53.6956,39,56.8,0,71.1,72.8,69.8
20160627224500,754.4,410.0,396.88,52.6087,39,56.8,0,71.1,72.8,69.8
20160627230000,754.4,410.0,401.8,53.2609,39,56.8,0,71.2,72.8,69.8
20160627231500,754.4,410.0,396.88,52.6087,39,56.8,0,71.1,72.8,69.8
20160627233000,754.4,410.0,401.8,53.2609,39,56.8,0,71.1,72.8,69.8
20160627234500,754.4,410.0,401.8,53.2609,39,56.8,0,71.1,72.8,69.8
20160628000000,754.4,410.0,406.72,53.913,39,56.8,0,70.9,72.8,69.8
20160628001500,754.4,410.0,401.8,53.2609,39,56.8,0,70.9,72.8,69.8
20160628003000,754.4,410.0,401.8,53.2609,39,56.8,0,70.9,72.8,69.8
20160628004500,754.4,410.0,408.36,54.1304,39,56.8,0,70.8,72.8,69.8
20160628010000,754.4,410.0,414.92,55.0,39,56.8,0,70.6,72.8,69.8
20160628011500,754.4,410.0,414.92,55.0,39,56.8,0,70.6,72.8,69.8
20160628013000,754.4,410.0,410.0,54.3478,39,56.8,0,70.7,72.8,69.8
20160628014500,754.4,410.0,410.0,54.3478,39,56.8,0,70.9,72.8,69.8
20160628020000,754.4,410.0,423.12,56.087,39,56.8,0,71.0,72.8,69.8
20160628021500,754.4,410.0,418.2,55.4348,39,56.8,0,70.9,72.8,69.8
20160628023000,754.4,410.0,410.0,54.3478,39,56.8,0,70.8,72.8,69.8
20160628024500,754.4,410.0,414.92,55.0,39,56.8,0,70.7,72.8,69.8
20160628030000,754.4,410.0,406.72,53.913,39,56.8,0,70.8,72.8,69.8
20160628031500,754.4,410.0,401.8,53.2609,39,56.8,0,70.7,72.8,69.8
20160628033000,754.4,410.0,416.56,55.2174,40,56.8,0,70.9,72.8,69.8
20160628034500,754.4,410.0,416.56,55.2174,40,56.8,0,70.8,72.8,69.8
20160628040000,754.4,410.0,416.56,55.2174,40,56.8,0,70.7,72.8,69.8
20160628041500,754.4,410.0,421.48,55.8696,40,56.8,0,70.7,72.8,69.8
20160628043000,754.4,410.0,414.92,55.0,40,56.8,0,70.7,72.8,69.8
20160628044500,754.4,410.0,421.48,55.8696,40,56.8,0,70.6,72.8,69.8
20160628050000,754.4,410.0,416.56,55.2174,40,56.8,0,70.6,72.8,69.8
20160628051500,754.4,410.0,416.56,55.2174,40,56.8,0,70.8,72.8,69.8
20160628053000,754.4,410.0,421.48,55.8696,40,56.8,0,70.9,72.8,69.8
20160628054500,754.4,410.0,434.6,57.6087,40,56.8,0,70.9,72.8,69.8
20160628060000,754.4,410.0,426.4,56.5217,40,56.8,0,71.0,72.8,69.8
20160628061500,754.4,410.0,426.4,56.5217,40,56.8,0,71.1,72.8,69.8
20160628063000,754.4,410.0,414.92,55.0,40,56.8,0,70.9,72.8,69.8
20160628064500,754.4,410.0,414.92,55.0,40,56.8,0,70.7,72.8,69.8
20160628070000,754.4,410.0,410.0,54.3478,40,56.8,0,70.7,72.8,69.8
20160628071500,754.4,410.0,424.76,56.3043,40,56.8,0,70.9,72.8,69.8
20160628073000,754.4,410.0,424.76,56.3043,40,56.8,0,70.8,72.8,69.8
20160628074500,754.4,410.0,429.68,56.9565,40,57.5,0,70.9,72.8,69.8
20160628080000,754.4,410.0,423.12,56.087,40,56.8,0,70.8,72.8,69.8
20160628081500,754.4,410.0,423.12,56.087,40,56.8,0,71.0,72.8,69.8
20160628083000,754.4,410.0,429.68,56.9565,40,57.5,0,71.1,72.8,69.8
20160628084500,754.4,410.0,429.68,56.9565,40,57.5,0,71.3,72.8,69.8
20160628090000,754.4,410.0,423.12,56.087,40,57.5,0,71.2,72.8,69.8
20160628091500,754.4,410.0,423.12,56.087,40,57.5,0,71.3,72.8,69.8
20160628093000,754.4,410.0,429.68,56.9565,40,57.5,0,71.2,72.8,69.8
20160628094500,754.4,410.0,429.68,56.9565,40,57.5,0,71.1,72.8,69.8
20160628100000,754.4,410.0,423.12,56.087,40,57.5,0,71.0,72.8,69.8
20160628101500,754.4,410.0,423.12,56.087,40,57.5,0,71.0,72.8,69.8
20160628103000,754.4,410.0,429.68,56.9565,40,57.5,0,71.0,72.8,69.8
20160628104500,754.4,410.0,423.12,56.087,40,57.5,0,71.2,72.8,69.8
20160628110000,754.4,410.0,423.12,56.087,40,57.5,0,71.3,72.8,69.8
20160628111500,754.4,410.0,423.12,56.087,40,57.5,0,71.3,72.8,69.8
20160628113000,754.4,410.0,429.68,56.9565,40,57.5,0,71.1,72.8,69.8
20160628114500,754.4,410.0,421.48,55.8696,40,57.5,0,71.3,72.8,69.8
20160628120000,754.4,410.0,431.32,57.1739,40,57.5,0,71.2,72.8,69.8
20160628121500,754.4,410.0,426.4,56.5217,40,57.5,0,71.3,72.8,69.8
20160628123000,754.4,410.0,414.92,55.0,40,57.5,0,71.4,72.8,69.8
20160628124500,754.4,410.0,405.08,53.6956,40,57.5,0,71.6,72.8,69.8
20160628130000,754.4,410.0,405.08,53.6956,40,58.3,0,71.6,72.8,69.8
20160628131500,754.4,410.0,405.08,53.6956,40,58.3,0,71.6,72.8,69.8
20160628133000,754.4,410.0,410.0,54.3478,40,58.3,0,71.7,72.8,69.8
20160628134500,754.4,410.0,410.0,54.3478,40,57.6,0,71.6,72.8,69.8
20160628140000,754.4,410.0,410.0,54.3478,40,57.6,0,71.7,72.8,69.8
20160628141500,754.4,410.0,418.2,55.4348,40,57.6,0,71.8,72.8,69.8
20160628143000,754.4,410.0,418.2,55.4348,40,57.6,0,71.7,72.8,69.8
20160628144500,754.4,410.0,429.68,56.9565,40,56.7,0,71.5,72.8,69.8
20160628150000,754.4,410.0,421.48,55.8696,40,56.7,0,71.2,72.8,69.8
20160628151500,754.4,410.0,426.4,56.5217,40,56.7,0,71.0,72.8,69.8
20160628153000,754.4,410.0,426.4,56.5217,40,56.7,0,70.9,72.8,69.8
20160628154500,754.4,410.0,426.4,56.5217,40,56.7,0,71.0,72.8,69.8
20160628160000,754.4,410.0,434.6,57.6087,40,56.7,0,71.0,72.8,69.8
20160628161500,754.4,410.0,423.12,56.087,40,56.7,0,71.1,72.8,69.8
20160628163000,754.4,410.0,432.96,57.3913,40,56.7,0,71.0,72.8,69.8
20160628164500,754.4,410.0,432.96,57.3913,40,56.7,0,71.1,72.8,69.8
20160628170000,754.4,410.0,410.0,54.3478,40,56.7,0,71.0,72.8,69.8
20160628171500,754.4,410.0,401.8,53.2609,40,57.3,0,70.8,72.8,69.8
20160628173000,754.4,410.0,406.72,53.913,40,57.3,0,70.7,72.8,69.8
20160628174500,754.4,410.0,406.72,53.913,40,56.7,0,70.7,72.8,69.8
20160628180000,754.4,410.0,406.72,53.913,40,56.7,0,70.6,72.8,69.8
20160628181500,754.4,410.0,406.72,53.913,40,56.7,0,70.7,72.8,69.8
20160628183000,754.4,410.0,406.72,53.913,40,56.7,0,70.6,72.8,69.8
20160628184500,754.4,410.0,406.72,53.913,40,56.7,0,70.7,72.8,69.8
20160628190000,754.4,410.0,418.2,55.4348,40,56.7,0,70.6,72.8,69.8
20160628191500,754.4,410.0,418.2,55.4348,40,56.7,0,70.5,72.8,69.8
20160628193000,754.4,410.0,424.76,56.3043,40,56.7,0,70.5,72.8,69.8
20160628194500,754.4,410.0,431.32,57.1739,40,56.7,0,70.5,72.8,69.8
20160628200000,754.4,410.0,423.12,56.087,40,56.7,0,70.4,72.8,69.8
20160628201500,754.4,410.0,431.32,57.1739,40,56.7,0,70.3,72.8,69.8
20160628203000,754.4,410.0,421.48,55.8696,40,56.7,0,70.3,72.8,69.8
20160628204500,754.4,410.0,431.32,57.1739,40,56.7,0,70.3,72.8,69.8
20160628210000,754.4,410.0,423.12,56.087,40,56.7,0,70.3,72.8,69.8
20160628211500,754.4,410.0,423.12,56.087,40,56.7,0,70.2,72.8,69.8
20160628213000,754.4,410.0,431.32,57.1739,40,56.7,0,70.2,72.8,69.8
20160628214500,754.4,410.0,418.2,55.4348,40,56.7,0,70.2,72.8,69.8
20160628220000,754.4,410.0,418.2,55.4348,40,56.7,0,70.2,72.8,69.8
20160628221500,754.4,410.0,406.72,53.913,40,56.7,0,70.2,72.8,69.8
20160628223000,754.4,410.0,406.72,53.913,40,56.7,0,70.1,72.8,69.8
20160628224500,754.4,410.0,406.72,53.913,40,56.7,0,70.2,72.8,69.8
20160628230000,754.4,410.0,414.92,55.0,40,56.7,0,70.2,72.8,69.8
20160628231500,754.4,410.0,410.0,54.3478,40,56.7,0,70.2,72.8,69.8
20160628233000,754.4,410.0,426.4,56.5217,40,56.7,0,70.1,72.8,69.8
20160628234500,754.4,410.0,426.4,56.5217,40,56.7,0,69.8,72.8,69.8
20160629000000,754.4,410.0,426.4,56.5217,39,56.7,100,69.4,72.8,69.8
20160629001500,754.4,410.0,426.4,56.5217,39,56.7,100,69.3,72.8,69.8
20160629003000,754.4,410.0,426.4,56.5217,39,56.7,100,69.3,72.8,69.8
20160629004500,754.4,410.0,426.4,56.5217,39,57.5,100,69.1,72.8,69.8
20160629010000,754.4,410.0,426.4,56.5217,39,60.7,100,69.6,72.8,69.8
20160629011500,754.4,410.0,405.08,53.6956,39,57.1,0,69.9,72.7,69.7
20160629013000,754.4,410.0,391.96,51.9565,39,57.9,0,69.8,72.7,69.7
20160629014500,754.4,410.0,387.04,51.3043,39,57.9,0,69.8,72.7,69.7
20160629020000,754.4,410.0,393.6,52.1739,39,57.9,0,69.8,72.7,69.7
20160629021500,754.4,410.0,388.68,51.5217,39,57.9,0,69.7,72.7,69.7
20160629023000,754.4,410.0,388.68,51.5217,39,57.9,0,69.6,72.7,69.7
20160629024500,754.4,410.0,393.6,52.1739,39,56.8,0,69.6,72.7,69.7
20160629030000,754.4,410.0,413.28,54.7826,39,57.9,0,69.8,72.7,69.7
20160629031500,754.4,410.0,413.28,54.7826,39,57.1,0,69.7,72.7,69.7
20160629033000,754.4,410.0,413.28,54.7826,39,57.1,0,69.6,72.7,69.7
20160629034500,754.4,410.0,401.8,53.2609,39,57.1,100,69.5,72.7,69.7
20160629040000,754.4,410.0,401.8,53.2609,39,56.4,100,69.3,72.7,69.7
20160629041500,754.4,410.0,408.36,54.1304,39,57.5,100,69.3,72.7,69.7
20160629043000,754.4,410.0,414.92,55.0,39,57.5,100,69.3,72.7,69.7
20160629044500,754.4,410.0,410.0,54.3478,39,57.5,100,69.4,72.7,69.7
20160629050000,754.4,410.0,401.8,53.2609,39,57.5,100,69.1,72.7,69.7
20160629051500,754.4,410.0,408.36,54.1304,39,68.2,100,69.3,72.7,69.7
20160629053000,754.4,410.0,408.36,54.1304,39,71.5,100,69.9,72.7,69.7
20160629054500,754.4,410.0,408.36,54.1304,39,57.2,0,69.8,72.7,69.7
20160629060000,754.4,410.0,408.36,54.1304,39,57.2,0,69.5,72.7,69.7
20160629061500,754.4,410.0,416.56,55.2174,39,57.2,100,69.2,72.7,69.7
20160629063000,754.4,410.0,406.72,53.913,39,57.2,100,69.1,72.7,69.7
20160629064500,754.4,410.0,406.72,53.913,39,68.6,100,69.1,72.7,69.7
20160629070000,754.4,410.0,406.72,53.913,39,68.6,100,69.8,72.7,69.7
20160629071500,754.4,410.0,396.88,52.6087,39,57.2,0,69.8,72.7,69.7
20160629073000,754.4,410.0,396.88,52.6087,39,57.2,100,69.4,72.7,69.7
20160629074500,754.4,410.0,396.88,52.6087,39,58.0,100,69.3,72.7,69.7
20160629080000,754.4,410.0,387.04,51.3043,39,56.7,100,69.4,72.7,69.7
20160629081500,754.4,410.0,395.24,52.3913,39,56.7,100,69.4,72.7,69.7
20160629083000,754.4,410.0,395.24,52.3913,39,56.7,100,69.4,72.7,69.7
20160629084500,754.4,410.0,395.24,52.3913,39,56.7,100,69.3,72.7,69.7
20160629090000,754.4,410.0,387.04,51.3043,39,57.6,100,69.4,72.7,69.7
20160629091500,754.4,410.0,391.96,51.9565,39,57.6,100,69.4,72.7,69.7
20160629093000,754.4,410.0,391.96,51.9565,39,57.6,100,69.2,72.7,69.7
20160629094500,754.4,410.0,387.04,51.3043,39,69.1,100,69.4,72.7,69.7
20160629100000,754.4,410.0,387.04,51.3043,39,60.4,0,69.9,72.7,69.7
20160629101500,754.4,410.0,406.72,53.913,39,57.6,0,69.7,72.7,69.7
20160629103000,754.4,410.0,406.72,53.913,39,57.6,0,69.6,72.7,69.7
20160629104500,754.4,410.0,406.72,53.913,39,57.6,100,69.3,72.7,69.7
20160629110000,754.4,410.0,406.72,53.913,39,57.6,100,69.3,72.7,69.7
20160629111500,754.4,410.0,406.72,53.913,39,57.6,100,69.3,72.7,69.7
20160629113000,754.4,410.0,406.72,53.913,39,57.6,100,69.4,72.7,69.7
20160629114500,754.4,410.0,406.72,53.913,39,57.6,100,69.7,72.7,69.7
20160629120000,754.4,410.0,401.8,53.2609,39,57.6,100,69.5,72.7,69.7
20160629121500,754.4,410.0,401.8,53.2609,39,57.6,100,69.3,72.7,69.7
20160629123000,754.4,410.0,401.8,53.2609,39,57.6,100,69.3,72.7,69.7
20160629124500,754.4,410.0,380.48,50.4348,39,61.5,100,69.6,72.7,69.7
20160629130000,754.4,410.0,401.8,53.2609,39,61.5,100,69.7,72.7,69.7
20160629131500,754.4,410.0,401.8,53.2609,39,60.8,100,69.9,72.7,69.7
20160629133000,754.4,410.0,391.96,51.9565,39,61.5,100,69.8,72.7,69.7
20160629134500,754.4,410.0,396.88,52.6087,39,61.5,100,69.8,72.7,69.7
20160629140000,754.4,410.0,401.8,53.2609,39,61.5,100,69.7,72.7,69.7
20160629141500,754.4,410.0,401.8,53.2609,39,61.5,100,69.6,72.7,69.7
20160629143000,754.4,410.0,401.8,53.2609,39,64.8,100,69.5,72.7,69.7
20160629144500,754.4,410.0,401.8,53.2609,39,64.8,100,69.8,72.7,69.7
20160629150000,754.4,410.0,396.88,52.6087,39,58.7,0,70.0,72.7,69.7
20160629151500,754.4,410.0,401.8,53.2609,39,57.9,0,69.8,72.7,69.7
20160629153000,754.4,410.0,401.8,53.2609,39,57.9,0,69.9,72.7,69.7
20160629154500,754.4,410.0,401.8,53.2609,39,57.9,0,70.0,72.7,69.7
20160629160000,754.4,410.0,401.8,53.2609,39,57.9,0,70.2,72.7,69.7
20160629161500,754.4,410.0,396.88,52.6087,39,57.9,0,70.3,72.7,69.7
20160629163000,754.4,410.0,396.88,52.6087,39,57.9,0,70.2,72.7,69.7
20160629164500,754.4,410.0,396.88,52.6087,39,57.9,0,70.0,72.7,69.7
20160629170000,754.4,410.0,396.88,52.6087,39,56.8,0,69.8,72.7,69.7
20160629171500,754.4,410.0,396.88,52.6087,39,57.5,0,69.7,72.7,69.7
20160629173000,754.4,410.0,387.04,51.3043,39,57.5,0,69.6,72.7,69.7
20160629174500,754.4,410.0,387.04,51.3043,39,57.5,0,69.6,72.7,69.7
20160629180000,754.4,410.0,387.04,51.3043,39,57.5,0,69.5,72.7,69.7
20160629181500,754.4,410.0,387.04,51.3043,39,57.5,100,69.5,72.7,69.7
20160629183000,754.4,410.0,387.04,51.3043,39,57.5,100,69.8,72.7,69.7
20160629184500,754.4,410.0,382.12,50.6522,39,57.5,100,69.8,72.7,69.7
20160629190000,754.4,410.0,391.96,51.9565,39,57.5,0,70.0,72.7,69.7
20160629191500,754.4,410.0,396.88,52.6087,39,57.5,0,69.8,72.7,69.7
20160629193000,754.4,410.0,388.68,51.5217,39,57.5,0,69.9,72.7,69.7
20160629194500,754.4,410.0,395.24,52.3913,39,56.8,0,69.6,72.7,69.7
20160629200000,754.4,410.0,405.08,53.6956,39,56.8,100,69.2,72.7,69.7
20160629201500,754.4,410.0,405.08,53.6956,39,56.8,100,69.1,72.7,69.7
20160629203000,754.4,410.0,405.08,53.6956,39,56.8,100,68.9,72.7,69.7
20160629204500,754.4,410.0,405.08,53.6956,39,65.8,100,69.4,72.7,69.7
20160629210000,754.4,410.0,405.08,53.6956,39,65.8,100,69.6,72.7,69.7
20160629211500,754.4,410.0,413.28,54.7826,39,64.6,100,69.8,72.7,69.7
20160629213000,754.4,410.0,405.08,53.6956,39,62.9,0,69.9,72.7,69.7
20160629214500,754.4,410.0,405.08,53.6956,39,58.4,0,69.5,72.7,69.7
20160629220000,754.4,410.0,405.08,53.6956,39,57.1,100,69.1,72.7,69.7
20160629221500,754.4,410.0,387.04,51.3043,39,57.1,100,69.0,72.7,69.7
20160629223000,754.4,410.0,387.04,51.3043,39,63.6,100,69.2,72.7,69.7
20160629224500,754.4,410.0,396.88,52.6087,40,63.6,100,69.5,72.7,69.7
20160629230000,754.4,410.0,396.88,52.6087,40,62.4,100,69.7,72.7,69.7
20160629231500,754.4,410.0,405.08,53.6956,40,62.4,100,69.7,72.7,69.7
20160629233000,754.4,410.0,400.16,53.0435,40,62.4,100,69.6,72.7,69.7
20160629234500,754.4,410.0,405.08,53.6956,40,61.5,100,69.7,72.7,69.7
20160630000000,754.4,410.0,405.08,53.6956,40,61.5,100,69.6,72.7,69.7
20160630001500,754.4,410.0,405.08,53.6956,40,61.5,100,69.6,72.7,69.7
20160630003000,754.4,410.0,423.12,56.087,40,60.3,100,69.7,72.7,69.7
20160630004500,754.4,410.0,410.0,54.3478,40,60.3,100,69.6,72.7,69.7
20160630010000,754.4,410.0,414.92,55.0,40,60.3,100,69.6,72.7,69.7
20160630011500,754.4,410.0,421.48,55.8696,40,60.3,100,69.5,72.7,69.7
20160630013000,754.4,410.0,421.48,55.8696,40,62.5,100,69.4,72.7,69.7
20160630014500,754.4,410.0,416.56,55.2174,40,63.2,100,69.5,72.7,69.7
20160630020000,754.4,410.0,416.56,55.2174,40,62.4,100,69.6,72.7,69.7
20160630021500,754.4,410.0,421.48,55.8696,40,61.2,100,69.7,72.7,69.7
20160630023000,754.4,410.0,416.56,55.2174,40,62.8,100,69.7,72.7,69.7
20160630024500,754.4,410.0,416.56,55.2174,40,61.7,100,69.7,72.7,69.7
20160630030000,754.4,410.0,416.56,55.2174,40,62.4,100,69.6,72.7,69.7
20160630031500,754.4,410.0,410.0,54.3478,40,61.6,100,69.4,72.7,69.7
20160630033000,754.4,410.0,405.08,53.6956,40,62.8,100,69.4,72.7,69.7
20160630034500,754.4,410.0,405.08,53.6956,40,64.4,100,69.7,72.7,69.7
20160630040000,754.4,410.0,405.08,53.6956,40,60.8,0,70.0,72.7,69.7
20160630041500,754.4,410.0,405.08,53.6956,40,56.0,0,69.7,72.7,69.7
20160630043000,754.4,410.0,405.08,53.6956,40,56.0,0,69.4,72.7,69.7
20160630044500,754.4,410.0,405.08,53.6956,40,57.5,100,69.3,72.7,69.7
20160630050000,754.4,410.0,410.0,54.3478,40,56.3,100,69.1,72.7,69.7
20160630051500,754.4,410.0,410.0,54.3478,40,57.2,100,69.0,72.7,69.7
20160630053000,754.4,410.0,423.12,56.087,40,63.2,100,69.0,72.7,69.7
20160630054500,754.4,410.0,418.2,55.4348,40,63.2,100,69.1,72.7,69.7
20160630060000,754.4,410.0,418.2,55.4348,40,64.8,100,69.3,72.7,69.7
20160630061500,754.4,410.0,418.2,55.4348,40,73.4,100,69.8,72.7,69.7
20160630063000,754.4,410.0,418.2,55.4348,40,57.9,100,69.3,72.7,69.7
20160630064500,754.4,410.0,418.2,55.4348,40,57.3,100,68.8,72.7,69.7
20160630070000,754.4,410.0,400.16,53.0435,40,73.4,100,69.3,72.7,69.7
20160630071500,754.4,410.0,400.16,53.0435,40,67.5,100,69.8,72.7,69.7
20160630073000,754.4,410.0,395.24,52.3913,40,62.4,100,69.9,72.7,69.7
20160630074500,754.4,410.0,395.24,52.3913,40,56.4,100,69.6,72.7,69.7
20160630080000,754.4,410.0,405.08,53.6956,40,58.3,100,69.3,72.7,69.7
20160630081500,754.4,410.0,396.88,52.6087,40,57.1,100,69.1,72.7,69.7
20160630083000,754.4,410.0,396.88,52.6087,40,58.3,100,69.2,72.7,69.7
20160630084500,754.4,410.0,396.88,52.6087,40,58.3,100,69.2,72.7,69.7
20160630090000,754.4,410.0,396.88,52.6087,40,56.8,100,69.2,72.7,69.7
20160630091500,754.4,410.0,396.88,52.6087,40,64.8,100,69.6,72.7,69.7
20160630093000,754.4,410.0,396.88,52.6087,40,64.8,100,69.8,72.7,69.7
20160630094500,754.4,410.0,396.88,52.6087,40,59.6,0,69.9,72.7,69.7
20160630100000,754.4,410.0,391.96,51.9565,40,58.4,0,69.8,72.7,69.7
20160630101500,754.4,410.0,391.96,51.9565,40,58.4,0,69.6,72.7,69.7
20160630103000,754.4,410.0,396.88,52.6087,40,58.4,0,69.6,72.7,69.7
20160630104500,754.4,410.0,396.88,52.6087,40,58.4,100,69.4,72.7,69.7
20160630110000,754.4,410.0,401.8,53.2609,40,57.8,100,69.5,72.7,69.7
20160630111500,754.4,410.0,401.8,53.2609,40,57.8,100,69.3,72.7,69.7
20160630113000,754.4,410.0,396.88,52.6087,40,57.8,100,69.4,72.7,69.7
20160630114500,754.4,410.0,396.88,52.6087,40,57.8,100,69.4,72.7,69.7
20160630120000,754.4,410.0,406.72,53.913,40,57.8,100,69.2,72.7,69.7
20160630121500,754.4,410.0,406.72,53.913,40,57.8,100,69.1,72.7,69.7
20160630123000,754.4,410.0,413.28,54.7826,40,57.8,100,69.4,72.7,69.7
20160630124500,754.4,410.0,413.28,54.7826,40,57.8,100,69.5,72.7,69.7
20160630130000,754.4,410.0,405.08,53.6956,40,57.8,100,69.7,72.7,69.7
20160630131500,754.4,410.0,391.96,51.9565,40,57.8,100,69.8,72.7,69.7
20160630133000,754.4,410.0,396.88,52.6087,40,57.8,100,69.7,72.7,69.7
20160630134500,754.4,410.0,396.88,52.6087,40,58.4,100,69.6,72.7,69.7
20160630140000,754.4,410.0,396.88,52.6087,40,58.4,100,69.3,72.7,69.7
20160630141500,754.4,410.0,396.88,52.6087,40,64.8,100,69.3,72.7,69.7
20160630143000,754.4,410.0,396.88,52.6087,40,65.5,100,69.9,72.7,69.7
20160630144500,754.4,410.0,396.88,52.6087,40,58.8,0,69.9,72.7,69.7
20160630150000,754.4,410.0,406.72,53.913,40,58.0,0,69.8,72.7,69.7
20160630151500,754.4,410.0,400.16,53.0435,40,58.0,0,69.8,72.7,69.7
20160630153000,754.4,410.0,405.08,53.6956,40,58.0,0,69.7,72.7,69.7
20160630154500,754.4,410.0,405.08,53.6956,40,58.0,0,69.9,72.7,69.7
20160630160000,754.4,410.0,405.08,53.6956,40,58.0,0,70.0,72.7,69.7
20160630161500,754.4,410.0,414.92,55.0,40,58.0,0,69.7,72.7,69.7
20160630163000,754.4,410.0,414.92,55.0,40,58.0,100,69.3,72.7,69.7
20160630164500,754.4,410.0,414.92,55.0,40,58.0,100,69.2,72.7,69.7
20160630170000,754.4,410.0,408.36,54.1304,40,58.0,100,69.1,72.7,69.7
20160630171500,754.4,410.0,418.2,55.4348,40,61.1,100,69.1,72.7,69.7
20160630173000,754.4,410.0,418.2,55.4348,40,61.9,100,69.4,72.7,69.7
20160630174500,754.4,410.0,406.72,53.913,40,61.2,100,69.7,72.7,69.7
20160630180000,754.4,410.0,400.16,53.0435,40,58.8,0,70.2,72.7,69.7
20160630181500,754.4,410.0,400.16,53.0435,40,58.8,0,69.8,72.7,69.7
20160630183000,754.4,410.0,400.16,53.0435,40,58.0,0,69.7,72.7,69.7
20160630184500,754.4,410.0,400.16,53.0435,40,58.0,0,69.6,72.7,69.7
20160630190000,754.4,410.0,408.36,54.1304,40,57.2,100,69.4,72.7,69.7
20160630191500,754.4,410.0,408.36,54.1304,40,57.2,100,69.3,72.7,69.7
20160630193000,754.4,410.0,393.6,52.1739,40,57.9,100,69.1,72.7,69.7
20160630194500,754.4,410.0,400.16,53.0435,40,57.9,100,69.1,72.7,69.7
20160630200000,754.4,410.0,400.16,53.0435,40,57.9,100,69.2,72.7,69.7
20160630201500,754.4,410.0,400.16,53.0435,40,64.1,100,69.3,72.7,69.7
20160630203000,754.4,410.0,405.08,53.6956,40,64.9,100,69.7,72.7,69.7
20160630204500,754.4,410.0,418.2,55.4348,40,60.8,0,69.9,72.7,69.7
20160630210000,754.4,410.0,418.2,55.4348,40,57.2,100,69.3,72.7,69.7
20160630211500,754.4,410.0,418.2,55.4348,40,57.2,100,69.2,72.7,69.7
20160630213000,754.4,410.0,418.2,55.4348,40,57.2,100,69.2,72.7,69.7
20160630214500,754.4,410.0,418.2,55.4348,40,59.8,100,69.0,72.7,69.7
20160630220000,754.4,410.0,405.08,53.6956,40,67.1,100,69.6,72.7,69.7
20160630221500,754.4,410.0,410.0,54.3478,40,65.8,0,70.0,72.7,69.7
20160630223000,754.4,410.0,401.8,53.2609,40,57.2,0,69.6,72.7,69.7
20160630224500,754.4,410.0,401.8,53.2609,40,57.2,100,69.2,72.7,69.7
20160630230000,754.4,410.0,401.8,53.2609,40,57.9,100,69.0,72.7,69.7
20160630231500,754.4,410.0,401.8,53.2609,40,66.2,100,69.1,72.7,69.7
20160630233000,754.4,410.0,401.8,53.2609,40,66.2,100,69.6,72.7,69.7
20160630234500,754.4,410.0,406.72,53.913,40,66.2,100,69.8,72.7,69.7
20160701000000,754.4,410.0,406.72,53.913,40,59.2,0,69.9,72.7,69.7
20160701001500,754.4,410.0,424.76,56.3043,40,56.8,100,69.3,72.7,69.7
20160701003000,754.4,410.0,424.76,56.3043,40,56.8,100,69.0,72.7,69.7
20160701004500,754.4,410.0,414.92,55.0,40,65.8,100,69.0,72.7,69.7
20160701010000,754.4,410.0,414.92,55.0,40,66.7,100,69.5,72.7,69.7
20160701011500,754.4,410.0,410.0,54.3478,40,66.7,100,69.7,72.7,69.7
20160701013000,754.4,410.0,414.92,55.0,40,66.7,100,69.9,72.7,69.7
20160701014500,754.4,410.0,414.92,55.0,40,57.1,0,69.7,72.7,69.7
20160701020000,754.4,410.0,406.72,53.913,40,56.4,100,69.3,72.7,69.7
20160701021500,754.4,410.0,401.8,53.2609,40,56.4,100,69.2,72.7,69.7
20160701023000,754.4,410.0,401.8,53.2609,40,57.1,100,69.0,72.7,69.7
20160701024500,754.4,410.0,396.88,52.6087,40,67.2,100,69.2,72.7,69.7
20160701030000,754.4,410.0,396.88,52.6087,40,68.6,100,69.6,72.7,69.7
20160701031500,754.4,410.0,396.88,52.6087,40,68.6,100,69.8,72.7,69.7
20160701033000,754.4,410.0,405.08,53.6956,40,67.3,100,69.9,72.7,69.7
20160701034500,754.4,410.0,405.08,53.6956,40,65.8,100,69.9,72.7,69.7
20160701040000,754.4,410.0,413.28,54.7826,40,58.7,0,69.6,72.7,69.7
20160701041500,754.4,410.0,413.28,54.7826,40,57.2,100,69.2,72.7,69.7
20160701043000,754.4,410.0,413.28,54.7826,40,57.2,100,69.0,72.7,69.7
20160701044500,754.4,410.0,418.2,55.4348,40,70.1,100,69.2,72.7,69.7
20160701050000,754.4,410.0,413.28,54.7826,40,70.1,100,69.8,72.7,69.7
20160701051500,754.4,410.0,421.48,55.8696,40,58.5,0,69.6,72.7,69.7
20160701053000,754.4,410.0,413.28,54.7826,40,56.7,100,69.1,72.7,69.7
20160701054500,754.4,410.0,413.28,54.7826,40,57.5,100,68.8,72.7,69.7
20160701060000,754.4,410.0,406.72,53.913,40,67.3,100,69.7,72.7,69.7
20160701061500,754.4,410.0,406.72,53.913,40,59.6,0,69.8,72.7,69.7
20160701063000,754.4,410.0,400.16,53.0435,40,57.9,100,69.3,72.7,69.7
20160701064500,754.4,410.0,400.16,53.0435,40,56.4,100,69.1,72.7,69.7
20160701070000,754.4,410.0,400.16,53.0435,40,56.4,100,69.1,72.7,69.7
20160701071500,754.4,410.0,400.16,53.0435,40,68.1,100,69.1,72.7,69.7
20160701073000,754.4,410.0,400.16,53.0435,40,86.9,100,70.2,77.4,74.4
20160701074500,754.4,410.0,405.08,53.6956,40,86.9,100,70.7,77.4,74.4
20160701080000,754.4,410.0,405.08,53.6956,40,96.7,100,70.9,77.4,74.4
20160701081500,754.4,410.0,405.08,53.6956,40,88.1,100,71.2,77.4,74.4
20160701083000,754.4,410.0,405.08,53.6956,40,87.0,100,71.4,77.4,74.4
20160701084500,754.4,410.0,405.08,53.6956,40,96.5,100,71.6,77.4,74.4
20160701090000,754.4,410.0,405.08,53.6956,40,92.0,100,71.9,77.4,74.4
20160701091500,754.4,410.0,410.0,54.3478,40,87.5,100,71.8,77.4,74.4
20160701093000,754.4,410.0,405.08,53.6956,40,92.7,100,72.1,77.4,74.4
20160701094500,754.4,410.0,410.0,54.3478,40,92.7,100,72.1,77.4,74.4
20160701100000,754.4,410.0,410.0,54.3478,40,89.3,100,72.1,77.4,74.4
20160701101500,754.4,410.0,414.92,55.0,40,88.1,100,72.2,77.4,74.4
20160701103000,754.4,410.0,408.36,54.1304,40,88.1,100,72.3,77.4,74.4
20160701104500,754.4,410.0,408.36,54.1304,40,97.1,100,72.4,77.4,74.4
20160701110000,754.4,410.0,408.36,54.1304,40,90.5,100,72.6,77.4,74.4
20160701111500,754.4,410.0,413.28,54.7826,40,88.1,100,72.5,77.4,74.4
20160701113000,754.4,410.0,401.8,53.2609,40,97.8,100,72.5,77.4,74.4
20160701114500,754.4,410.0,413.28,54.7826,40,84.4,100,72.5,77.4,74.4
20160701120000,754.4,410.0,413.28,54.7826,40,96.6,100,72.6,77.4,74.4
20160701121500,754.4,410.0,413.28,54.7826,40,88.7,100,72.6,77.4,74.4
20160701123000,754.4,410.0,413.28,54.7826,40,81.6,100,72.8,77.4,74.4
20160701124500,754.4,410.0,421.48,55.8696,40,97.2,100,73.2,77.4,74.4
20160701130000,754.4,410.0,421.48,55.8696,40,82.6,100,73.2,77.4,74.4
20160701131500,754.4,410.0,421.48,55.8696,40,91.0,100,73.0,77.4,74.4
20160701133000,754.4,410.0,421.48,55.8696,40,82.5,100,72.9,77.4,74.4
20160701134500,754.4,410.0,416.56,55.2174,40,95.1,100,73.1,77.4,74.4
20160701140000,754.4,410.0,416.56,55.2174,40,89.3,100,73.1,77.4,74.4
20160701141500,754.4,410.0,423.12,56.087,40,93.0,100,73.2,77.4,74.4
20160701143000,754.4,410.0,423.12,56.087,40,88.1,100,73.1,77.4,74.4
20160701144500,754.4,410.0,423.12,56.087,40,86.9,100,73.2,77.4,74.4
20160701150000,754.4,410.0,423.12,56.087,40,92.6,100,73.2,77.4,74.4
20160701151500,754.4,410.0,431.32,57.1739,40,96.1,100,73.3,77.4,74.4
20160701153000,754.4,410.0,431.32,57.1739,40,88.7,100,73.4,77.4,74.4
20160701154500,754.4,410.0,437.88,58.0435,40,86.2,100,73.6,77.4,74.4
20160701160000,754.4,410.0,424.76,56.3043,39,86.2,100,73.6,77.4,74.4
20160701161500,754.4,410.0,424.76,56.3043,39,93.7,100,73.7,77.4,74.4
20160701163000,754.4,410.0,431.32,57.1739,39,87.9,100,73.8,77.4,74.4
20160701164500,754.4,410.0,423.12,56.087,39,86.2,100,73.8,77.4,74.4
20160701170000,754.4,410.0,431.32,57.1739,39,86.2,100,74.0,77.4,74.4
20160701171500,754.4,410.0,423.12,56.087,39,97.2,100,74.2,77.4,74.4
20160701173000,754.4,410.0,418.2,55.4348,39,91.1,100,74.5,77.4,74.4
20160701174500,754.4,410.0,418.2,55.4348,39,62.8,100,74.5,77.4,74.4
20160701180000,754.4,410.0,431.32,57.1739,39,58.4,100,73.6,77.4,74.4
20160701181500,754.4,410.0,423.12,56.087,39,77.1,100,73.2,77.4,74.4
20160701183000,754.4,410.0,423.12,56.087,39,80.7,100,73.2,77.4,74.4
20160701184500,754.4,410.0,423.12,56.087,39,86.2,100,72.9,77.4,74.4
20160701190000,754.4,410.0,423.12,56.087,39,86.2,100,72.8,77.4,74.4
20160701191500,754.4,410.0,416.56,55.2174,39,86.2,100,72.5,77.4,74.4
20160701193000,754.4,410.0,426.4,56.5217,39,89.8,100,72.6,77.4,74.4
20160701194500,754.4,410.0,431.32,57.1739,39,87.5,100,72.4,77.4,74.4
20160701200000,754.4,410.0,431.32,57.1739,39,86.2,100,72.4,77.4,74.4
20160701201500,754.4,410.0,426.4,56.5217,39,94.3,100,72.3,77.4,74.4
20160701203000,754.4,410.0,426.4,56.5217,39,91.2,100,72.2,77.4,74.4
20160701204500,754.4,410.0,432.96,57.3913,39,87.5,100,72.6,77.4,74.4
20160701210000,754.4,410.0,432.96,57.3913,39,85.6,100,72.3,77.4,74.4
20160701211500,754.4,410.0,424.76,56.3043,39,94.3,100,72.6,77.4,74.4
20160701213000,754.4,410.0,431.32,57.1739,39,89.9,100,72.7,77.4,74.4
20160701214500,754.4,410.0,431.32,57.1739,39,86.8,100,72.7,77.4,74.4
20160701220000,754.4,410.0,436.24,57.8261,39,85.0,100,72.6,77.4,74.4
20160701221500,754.4,410.0,429.68,56.9565,39,95.9,100,72.4,77.4,74.4
20160701223000,754.4,410.0,429.68,56.9565,39,89.3,100,72.4,77.4,74.4
20160701224500,754.4,410.0,414.92,55.0,39,87.5,100,72.4,77.4,74.4
20160701230000,754.4,410.0,414.92,55.0,39,86.2,100,72.4,77.4,74.4
20160701231500,754.4,410.0,408.36,54.1304,39,98.4,100,72.4,77.4,74.4
20160701233000,754.4,410.0,408.36,54.1304,39,90.6,100,72.4,77.4,74.4
20160701234500,754.4,410.0,408.36,54.1304,39,87.5,100,72.5,77.4,74.4
20160702000000,754.4,410.0,408.36,54.1304,39,85.6,100,72.5,77.4,74.4
20160702001500,754.4,410.0,416.56,55.2174,39,93.4,100,72.6,77.4,74.4
20160702003000,754.4,410.0,410.0,54.3478,39,89.5,100,72.6,77.4,74.4
20160702004500,754.4,410.0,410.0,54.3478,39,86.9,100,72.3,77.4,74.4
20160702010000,754.4,410.0,423.12,56.087,39,89.9,100,72.1,77.4,74.4
20160702011500,754.4,410.0,396.88,52.6087,39,86.9,100,72.0,77.4,74.4
20160702013000,754.4,410.0,410.0,54.3478,39,86.9,100,72.1,77.4,74.4
20160702014500,754.4,410.0,421.48,55.8696,39,92.9,100,72.3,77.4,74.4
20160702020000,754.4,410.0,426.4,56.5217,39,89.3,100,72.2,77.4,74.4
20160702021500,754.4,410.0,416.56,55.2174,39,85.0,100,72.4,77.4,74.4
20160702023000,754.4,410.0,410.0,54.3478,39,85.0,100,72.4,77.4,74.4
20160702024500,754.4,410.0,410.0,54.3478,39,97.2,100,72.3,77.4,74.4
20160702030000,754.4,410.0,400.16,53.0435,39,89.3,100,72.4,77.4,74.4
20160702031500,754.4,410.0,400.16,53.0435,39,86.2,100,72.3,77.4,74.4
20160702033000,754.4,410.0,405.08,53.6956,39,87.4,100,72.3,77.4,74.4
20160702034500,754.4,410.0,400.16,53.0435,39,97.5,100,72.5,77.4,74.4
20160702040000,754.4,410.0,400.16,53.0435,39,89.3,100,72.2,77.4,74.4
20160702041500,754.4,410.0,395.24,52.3913,39,86.9,100,72.2,77.4,74.4
20160702043000,754.4,410.0,405.08,53.6956,39,86.9,100,72.1,77.4,74.4
20160702044500,754.4,410.0,405.08,53.6956,39,97.8,100,72.2,77.4,74.4
20160702050000,754.4,410.0,395.24,52.3913,39,87.9,100,72.2,77.4,74.4
20160702051500,754.4,410.0,408.36,54.1304,39,85.6,100,72.1,77.4,74.4
20160702053000,754.4,410.0,414.92,55.0,39,86.8,100,72.1,77.4,74.4
20160702054500,754.4,410.0,421.48,55.8696,39,96.6,100,72.3,77.4,74.4
20160702060000,754.4,410.0,416.56,55.2174,39,85.6,100,72.5,77.4,74.4
20160702061500,754.4,410.0,416.56,55.2174,39,95.3,100,72.5,77.4,74.4
20160702063000,754.4,410.0,421.48,55.8696,39,87.5,100,72.2,77.4,74.4
20160702064500,754.4,410.0,426.4,56.5217,39,92.3,100,72.2,77.4,74.4
20160702070000,754.4,410.0,421.48,55.8696,39,94.8,100,72.0,77.4,74.4
20160702071500,754.4,410.0,421.48,55.8696,39,88.7,100,71.8,77.4,74.4
20160702073000,754.4,410.0,410.0,54.3478,39,90.5,100,72.2,77.4,74.4
20160702074500,754.4,410.0,416.56,55.2174,39,88.1,100,72.6,77.4,74.4
20160702080000,754.4,410.0,416.56,55.2174,39,88.1,100,72.6,77.4,74.4
20160702081500,754.4,410.0,405.08,53.6956,39,96.3,100,72.3,77.4,74.4
20160702083000,754.4,410.0,400.16,53.0435,39,96.3,100,72.4,77.4,74.4
20160702084500,754.4,410.0,400.16,53.0435,39,92.7,100,72.3,77.4,74.4
20160702090000,754.4,410.0,400.16,53.0435,39,89.3,100,72.1,77.4,74.4
20160702091500,754.4,410.0,405.08,53.6956,39,89.3,100,72.1,77.4,74.4
20160702093000,754.4,410.0,405.08,53.6956,39,86.2,100,72.0,77.4,74.4
20160702094500,754.4,410.0,405.08,53.6956,39,88.7,100,72.0,77.4,74.4
20160702100000,754.4,410.0,405.08,53.6956,39,89.8,100,72.1,77.4,74.4
20160702101500,754.4,410.0,405.08,53.6956,39,84.9,100,71.9,77.4,74.4
20160702103000,754.4,410.0,405.08,53.6956,39,82.1,100,72.0,77.4,74.4
20160702104500,754.4,410.0,410.0,54.3478,39,93.3,100,72.2,77.4,74.4
20160702110000,754.4,410.0,410.0,54.3478,39,86.9,100,72.1,77.4,74.4
20160702111500,754.4,410.0,414.92,55.0,39,95.4,100,71.8,77.4,74.4
20160702113000,754.4,410.0,414.92,55.0,39,88.1,100,71.9,77.4,74.4
20160702114500,754.4,410.0,414.92,55.0,39,95.9,100,72.1,77.4,74.4
20160702120000,754.4,410.0,414.92,55.0,39,89.2,100,72.4,77.4,74.4
20160702121500,754.4,410.0,414.92,55.0,39,92.0,100,72.3,77.4,74.4
20160702123000,754.4,410.0,414.92,55.0,39,89.8,100,72.2,77.4,74.4
20160702124500,754.4,410.0,405.08,53.6956,39,87.5,100,72.4,77.4,74.4
20160702130000,754.4,410.0,400.16,53.0435,39,91.1,100,72.6,77.4,74.4
20160702131500,754.4,410.0,400.16,53.0435,39,83.8,100,72.7,77.4,74.4
20160702133000,754.4,410.0,400.16,53.0435,39,96.8,100,73.1,77.4,74.4
20160702134500,754.4,410.0,400.16,53.0435,39,90.3,100,73.4,77.4,74.4
20160702140000,754.4,410.0,405.08,53.6956,39,88.7,100,73.4,77.4,74.4
20160702141500,754.4,410.0,405.08,53.6956,39,84.8,100,73.2,77.4,74.4
20160702143000,754.4,410.0,429.68,56.9565,39,83.1,100,72.9,77.4,74.4
20160702144500,754.4,410.0,421.48,55.8696,39,88.1,100,72.6,77.4,74.4
20160702150000,754.4,410.0,421.48,55.8696,39,81.1,100,72.4,77.4,74.4
20160702151500,754.4,410.0,421.48,55.8696,39,85.6,100,72.3,77.4,74.4
20160702153000,754.4,410.0,421.48,55.8696,39,79.2,100,72.3,77.4,74.4
20160702154500,754.4,410.0,421.48,55.8696,39,82.6,100,72.2,77.4,74.4
20160702160000,754.4,410.0,421.48,55.8696,39,92.4,100,72.2,77.4,74.4
20160702161500,754.4,410.0,429.68,56.9565,39,88.7,100,72.2,77.4,74.4
20160702163000,754.4,410.0,416.56,55.2174,39,92.1,100,72.3,77.4,74.4
20160702164500,754.4,410.0,416.56,55.2174,39,88.1,100,72.4,77.4,74.4
20160702170000,754.4,410.0,416.56,55.2174,39,86.9,100,72.4,77.4,74.4
20160702171500,754.4,410.0,416.56,55.2174,39,81.1,100,72.3,77.4,74.4
20160702173000,754.4,410.0,416.56,55.2174,39,90.1,100,72.3,77.4,74.4
20160702174500,754.4,410.0,408.36,54.1304,39,88.1,100,72.5,77.4,74.4
20160702180000,754.4,410.0,400.16,53.0435,39,97.8,100,72.4,77.4,74.4
20160702181500,754.4,410.0,406.72,53.913,39,89.3,100,72.7,77.4,74.4
20160702183000,754.4,410.0,401.8,53.2609,39,88.0,100,72.4,77.4,74.4
20160702184500,754.4,410.0,408.36,54.1304,39,94.6,100,72.4,77.4,74.4
20160702190000,754.4,410.0,414.92,55.0,39,90.0,100,72.3,77.4,74.4
20160702191500,754.4,410.0,406.72,53.913,39,95.1,100,72.3,77.4,74.4
20160702193000,754.4,410.0,413.28,54.7826,39,92.5,100,72.3,77.4,74.4
20160702194500,754.4,410.0,413.28,54.7826,39,92.5,100,72.2,77.4,74.4
20160702200000,754.4,410.0,413.28,54.7826,39,89.3,100,72.2,77.4,74.4
20160702201500,754.4,410.0,413.28,54.7826,39,94.7,100,72.2,77.4,74.4
20160702203000,754.4,410.0,413.28,54.7826,39,88.0,100,72.6,77.4,74.4
20160702204500,754.4,410.0,421.48,55.8696,39,88.0,100,73.1,77.4,74.4
20160702210000,754.4,410.0,414.92,55.0,39,88.0,100,73.5,77.4,74.4
20160702211500,754.4,410.0,421.48,55.8696,39,89.6,100,73.7,77.4,74.4
20160702213000,754.4,410.0,421.48,55.8696,39,96.0,100,73.8,77.4,74.4
20160702214500,754.4,410.0,421.48,55.8696,39,96.0,100,74.0,77.4,74.4
20160702220000,754.4,410.0,421.48,55.8696,39,93.4,100,74.1,77.4,74.4
20160702221500,754.4,410.0,405.08,53.6956,39,97.2,100,74.1,77.4,74.4
20160702223000,754.4,410.0,405.08,53.6956,39,97.2,100,74.2,77.4,74.4
20160702224500,754.4,410.0,400.16,53.0435,39,97.2,100,74.3,77.4,74.4
20160702230000,754.4,410.0,405.08,53.6956,39,97.2,100,74.5,77.4,74.4
20160702231500,754.4,410.0,400.16,53.0435,39,93.6,100,74.5,77.4,74.4
20160702233000,754.4,410.0,400.16,53.0435,39,93.6,100,74.4,77.4,74.4
20160702234500,754.4,410.0,405.08,53.6956,39,91.1,100,74.3,77.4,74.4
20160703000000,754.4,410.0,405.08,53.6956,39,89.4,100,74.4,77.4,74.4
20160703001500,754.4,410.0,405.08,53.6956,39,93.6,100,74.6,77.4,74.4
20160703003000,754.4,410.0,410.0,54.3478,39,58.4,100,73.9,77.4,74.4
20160703004500,754.4,410.0,410.0,54.3478,39,72.9,100,73.4,77.4,74.4
20160703010000,754.4,410.0,416.56,55.2174,39,75.3,100,73.8,77.4,74.4
20160703011500,754.4,410.0,416.56,55.2174,39,76.4,100,73.9,77.4,74.4
20160703013000,754.4,410.0,416.56,55.2174,39,74.8,100,74.0,77.4,74.4
20160703014500,754.4,410.0,416.56,55.2174,39,77.2,100,74.1,77.4,74.4
20160703020000,754.4,410.0,423.12,56.087,39,77.2,100,74.1,77.4,74.4
20160703021500,754.4,410.0,408.36,54.1304,39,77.2,100,74.1,77.4,74.4
20160703023000,754.4,410.0,413.28,54.7826,39,75.4,100,74.2,77.4,74.4
20160703024500,754.4,410.0,413.28,54.7826,39,76.9,100,74.2,77.4,74.4
20160703030000,754.4,410.0,413.28,54.7826,39,78.8,100,74.2,77.4,74.4
20160703031500,754.4,410.0,400.16,53.0435,39,78.8,100,74.1,77.4,74.4
20160703033000,754.4,410.0,400.16,53.0435,39,76.4,100,74.0,77.4,74.4
20160703034500,754.4,410.0,400.16,53.0435,39,75.4,100,74.1,77.4,74.4
20160703040000,754.4,410.0,400.16,53.0435,39,80.1,100,74.1,77.4,74.4
20160703041500,754.4,410.0,400.16,53.0435,39,77.8,100,74.3,77.4,74.4
20160703043000,754.4,410.0,400.16,53.0435,39,74.9,100,74.3,77.4,74.4
20160703044500,754.4,410.0,400.16,53.0435,39,77.2,100,74.3,77.4,74.4
20160703050000,754.4,410.0,400.16,53.0435,39,79.0,100,74.2,77.4,74.4
20160703051500,754.4,410.0,400.16,53.0435,39,79.0,100,74.4,77.4,74.4
20160703053000,754.4,410.0,400.16,53.0435,39,76.3,100,74.6,77.4,74.4
20160703054500,754.4,410.0,414.92,55.0,39,57.9,100,73.7,77.4,74.4
20160703060000,754.4,410.0,408.36,54.1304,39,74.4,100,73.5,77.4,74.4
20160703061500,754.4,410.0,414.92,55.0,39,73.5,100,74.0,77.4,74.4
20160703063000,754.4,410.0,408.36,54.1304,39,72.4,100,74.1,77.4,74.4
20160703064500,754.4,410.0,408.36,54.1304,39,72.4,100,74.0,77.4,74.4
20160703070000,754.4,410.0,408.36,54.1304,39,74.4,100,74.0,77.4,74.4
20160703071500,754.4,410.0,408.36,54.1304,39,74.4,100,74.1,77.4,74.4
20160703073000,754.4,410.0,408.36,54.1304,39,72.5,100,74.0,77.4,74.4
20160703074500,754.4,410.0,413.28,54.7826,39,75.8,100,74.0,77.4,74.4
