PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160703080000,754.4,410.0,406.72,53.913,39,77.8,100,74.3,77.4,74.4
20160703081500,754.4,410.0,406.72,53.913,39,75.4,100,74.5,77.4,74.4
20160703083000,754.4,410.0,401.8,53.2609,39,73.5,100,74.5,77.4,74.4
20160703084500,754.4,410.0,401.8,53.2609,39,74.4,100,74.6,77.4,74.4
20160703090000,754.4,410.0,401.8,53.2609,39,79.6,100,74.7,77.4,74.4
20160703091500,754.4,410.0,396.88,52.6087,39,58.8,100,73.4,77.4,74.4
20160703093000,754.4,410.0,396.88,52.6087,39,72.5,100,73.6,77.4,74.4
20160703094500,754.4,410.0,396.88,52.6087,39,72.5,100,73.8,77.4,74.4
20160703100000,754.4,410.0,396.88,52.6087,39,73.5,100,74.0,77.4,74.4
20160703101500,754.4,410.0,396.88,52.6087,39,73.5,100,74.0,77.4,74.4
20160703103000,754.4,410.0,396.88,52.6087,39,73.5,100,73.9,77.4,74.4
20160703104500,754.4,410.0,396.88,52.6087,39,79.1,100,74.1,77.4,74.4
20160703110000,754.4,410.0,408.36,54.1304,39,76.4,100,74.5,77.4,74.4
20160703111500,754.4,410.0,408.36,54.1304,39,67.6,0,74.6,77.4,74.4
20160703113000,754.4,410.0,408.36,54.1304,39,58.8,100,73.2,77.4,74.4
20160703114500,754.4,410.0,408.36,54.1304,39,72.2,100,73.4,77.4,74.4
20160703120000,754.4,410.0,408.36,54.1304,39,72.2,100,73.4,77.4,74.4
20160703121500,754.4,410.0,408.36,54.1304,39,81.2,100,73.7,77.4,74.4
20160703123000,754.4,410.0,408.36,54.1304,39,79.2,100,74.5,77.4,74.4
20160703124500,754.4,410.0,414.92,55.0,39,60.4,100,74.0,77.4,74.4
20160703130000,754.4,410.0,400.16,53.0435,39,72.0,100,73.2,77.4,74.4
20160703131500,754.4,410.0,391.96,51.9565,39,78.7,100,73.8,77.4,74.4
20160703133000,754.4,410.0,391.96,51.9565,39,75.4,100,74.1,77.4,74.4
20160703134500,754.4,410.0,400.16,53.0435,39,74.4,100,74.2,77.4,74.4
20160703140000,754.4,410.0,400.16,53.0435,39,74.4,100,74.4,77.4,74.4
20160703141500,754.4,410.0,388.68,51.5217,39,76.8,100,74.4,77.4,74.4
20160703143000,754.4,410.0,400.16,53.0435,39,77.7,100,74.5,77.4,74.4
20160703144500,754.4,410.0,400.16,53.0435,39,74.4,100,74.5,77.4,74.4
20160703150000,754.4,410.0,395.24,52.3913,39,74.4,100,74.4,77.4,74.4
20160703151500,754.4,410.0,401.8,53.2609,39,74.4,100,74.3,77.4,74.4
20160703153000,754.4,410.0,401.8,53.2609,39,78.6,100,74.5,77.4,74.4
20160703154500,754.4,410.0,401.8,53.2609,39,75.3,100,74.4,77.4,74.4
20160703160000,754.4,410.0,401.8,53.2609,39,76.8,100,74.5,77.4,74.4
20160703161500,754.4,410.0,401.8,53.2609,39,74.4,100,74.5,77.4,74.4
20160703163000,754.4,410.0,414.92,55.0,39,74.4,100,74.4,77.4,74.4
20160703164500,754.4,410.0,410.0,54.3478,39,73.0,100,74.5,77.4,74.4
20160703170000,754.4,410.0,410.0,54.3478,39,76.9,100,74.6,77.4,74.4
20160703171500,754.4,410.0,410.0,54.3478,39,76.9,100,74.5,77.4,74.4
20160703173000,754.4,410.0,405.08,53.6956,39,74.9,100,74.6,77.4,74.4
20160703174500,754.4,410.0,396.88,52.6087,39,60.8,0,74.4,77.4,74.4
20160703180000,754.4,410.0,396.88,52.6087,39,58.4,100,73.4,77.4,74.4
20160703181500,754.4,410.0,396.88,52.6087,39,71.1,100,73.8,77.4,74.4
20160703183000,754.4,410.0,396.88,52.6087,39,71.1,100,74.1,77.4,74.4
20160703184500,754.4,410.0,396.88,52.6087,39,67.3,100,74.1,77.4,74.4
20160703190000,754.4,410.0,396.88,52.6087,39,72.9,100,73.8,77.4,74.4
20160703191500,754.4,410.0,401.8,53.2609,39,72.9,100,74.2,77.4,74.4
20160703193000,754.4,410.0,401.8,53.2609,39,72.9,100,74.4,77.4,74.4
20160703194500,754.4,410.0,401.8,53.2609,39,76.0,100,74.5,77.4,74.4
20160703200000,754.4,410.0,401.8,53.2609,39,73.5,100,74.6,77.4,74.4
20160703201500,754.4,410.0,401.8,53.2609,39,72.0,100,74.6,77.4,74.4
20160703203000,754.4,410.0,401.8,53.2609,39,72.0,100,74.6,77.4,74.4
20160703204500,754.4,410.0,406.72,53.913,39,74.8,100,74.5,77.4,74.4
20160703210000,754.4,410.0,413.28,54.7826,39,74.8,100,74.5,77.4,74.4
20160703211500,754.4,410.0,413.28,54.7826,39,72.5,100,74.3,77.4,74.4
20160703213000,754.4,410.0,413.28,54.7826,39,71.6,100,74.2,77.4,74.4
20160703214500,754.4,410.0,413.28,54.7826,39,73.9,100,74.3,77.4,74.4
20160703220000,754.4,410.0,406.72,53.913,39,72.9,100,74.3,77.4,74.4
20160703221500,754.4,410.0,406.72,53.913,39,72.0,100,74.2,77.4,74.4
20160703223000,754.4,410.0,400.16,53.0435,39,73.3,100,74.1,77.4,74.4
20160703224500,754.4,410.0,395.24,52.3913,39,75.9,100,74.1,77.4,74.4
20160703230000,754.4,410.0,395.24,52.3913,39,72.5,100,74.0,77.4,74.4
20160703231500,754.4,410.0,400.16,53.0435,39,72.5,100,74.0,77.4,74.4
20160703233000,754.4,410.0,400.16,53.0435,39,77.3,100,74.1,77.4,74.4
20160703234500,754.4,410.0,400.16,53.0435,39,74.4,100,74.2,77.4,74.4
20160704000000,754.4,410.0,400.16,53.0435,39,73.5,100,74.2,77.4,74.4
20160704001500,754.4,410.0,400.16,53.0435,39,73.5,100,74.0,77.4,74.4
20160704003000,754.4,410.0,405.08,53.6956,39,75.8,100,74.1,77.4,74.4
20160704004500,754.4,410.0,413.28,54.7826,39,77.8,100,74.1,77.4,74.4
20160704010000,754.4,410.0,413.28,54.7826,39,74.4,100,74.1,77.4,74.4
20160704011500,754.4,410.0,413.28,54.7826,39,73.5,100,74.0,77.4,74.4
20160704013000,754.4,410.0,413.28,54.7826,39,77.2,100,74.2,77.4,74.4
20160704014500,754.4,410.0,413.28,54.7826,39,78.0,100,74.3,77.4,74.4
20160704020000,754.4,410.0,405.08,53.6956,39,74.9,100,74.3,77.4,74.4
20160704021500,754.4,410.0,405.08,53.6956,39,74.0,100,74.2,77.4,74.4
20160704023000,754.4,410.0,413.28,54.7826,39,74.0,100,74.2,77.4,74.4
20160704024500,754.4,410.0,413.28,54.7826,39,79.2,100,74.3,77.4,74.4
20160704030000,754.4,410.0,408.36,54.1304,39,75.9,100,74.3,77.4,74.4
20160704031500,754.4,410.0,408.36,54.1304,39,75.9,100,74.2,77.4,74.4
20160704033000,754.4,410.0,396.88,52.6087,39,74.9,100,74.1,77.4,74.4
20160704034500,754.4,410.0,396.88,52.6087,39,82.0,100,74.1,77.4,74.4
20160704040000,754.4,410.0,396.88,52.6087,39,81.1,100,73.8,77.4,74.4
20160704041500,754.4,410.0,396.88,52.6087,39,80.2,100,74.3,77.4,74.4
20160704043000,754.4,410.0,401.8,53.2609,39,80.2,100,74.5,77.4,74.4
20160704044500,754.4,410.0,401.8,53.2609,39,73.4,0,74.7,77.4,74.4
20160704050000,754.4,410.0,401.8,53.2609,39,58.0,100,73.3,77.4,74.4
20160704051500,754.4,410.0,401.8,53.2609,39,73.0,100,73.6,77.4,74.4
20160704053000,754.4,410.0,401.8,53.2609,39,73.0,100,73.8,77.4,74.4
20160704054500,754.4,410.0,410.0,54.3478,39,76.7,100,73.9,77.4,74.4
20160704060000,754.4,410.0,410.0,54.3478,39,76.7,100,74.2,77.4,74.4
20160704061500,754.4,410.0,688.8,91.3043,54,63.2,0,73.9,75.1,72.1
20160704063000,754.4,410.0,429.68,56.9565,40,57.2,0,72.6,75.1,72.1
20160704064500,754.4,410.0,429.68,56.9565,40,57.2,0,72.2,75.1,72.1
20160704070000,754.4,410.0,429.68,56.9565,40,57.9,0,72.0,75.1,72.1
20160704071500,754.4,410.0,434.6,57.6087,40,57.9,100,71.7,75.0,72.0
20160704073000,754.4,410.0,416.56,55.2174,40,57.9,100,71.6,75.0,72.0
20160704074500,754.4,410.0,416.56,55.2174,40,57.9,100,71.5,75.0,72.0
20160704080000,754.4,410.0,416.56,55.2174,40,57.9,100,71.4,75.1,72.1
20160704081500,754.4,410.0,410.0,54.3478,40,66.7,100,71.6,75.1,72.1
20160704083000,754.4,410.0,410.0,54.3478,40,67.7,100,72.2,75.0,72.0
20160704084500,754.4,410.0,410.0,54.3478,40,58.8,0,72.0,75.1,72.1
20160704090000,754.4,410.0,410.0,54.3478,40,58.8,100,71.4,75.0,72.0
20160704091500,754.4,410.0,410.0,54.3478,40,58.0,100,71.2,75.0,72.0
20160704093000,754.4,410.0,416.56,55.2174,40,67.8,100,71.7,75.0,72.0
20160704094500,754.4,410.0,410.0,54.3478,40,57.9,100,71.7,75.0,72.0
20160704100000,754.4,410.0,405.08,53.6956,40,67.7,100,71.6,75.0,72.0
20160704101500,754.4,410.0,421.48,55.8696,40,67.7,100,71.9,75.0,72.0
20160704103000,754.4,410.0,421.48,55.8696,40,70.1,100,71.9,75.0,72.0
20160704104500,754.4,410.0,421.48,55.8696,40,68.1,100,71.9,75.0,72.0
20160704110000,754.4,410.0,421.48,55.8696,40,66.6,100,72.0,75.0,72.0
20160704111500,754.4,410.0,426.4,56.5217,40,70.1,100,72.1,75.0,72.0
20160704113000,754.4,410.0,426.4,56.5217,40,67.7,100,72.2,75.0,72.0
20160704114500,754.4,410.0,431.32,57.1739,40,62.0,0,72.2,75.1,72.1
20160704120000,754.4,410.0,416.56,55.2174,40,58.8,0,72.0,75.0,72.0
20160704121500,754.4,410.0,410.0,54.3478,40,57.6,0,71.8,75.0,72.0
20160704123000,754.4,410.0,410.0,54.3478,40,58.7,100,71.7,75.0,72.0
20160704124500,754.4,410.0,410.0,54.3478,40,58.7,100,71.7,75.0,72.0
20160704130000,754.4,410.0,410.0,54.3478,40,58.0,100,71.6,75.0,72.0
20160704131500,754.4,410.0,401.8,53.2609,40,58.0,100,71.6,75.0,72.0
20160704133000,754.4,410.0,401.8,53.2609,40,58.0,100,71.6,75.0,72.0
20160704134500,754.4,410.0,406.72,53.913,40,58.0,100,71.4,75.0,72.0
20160704140000,754.4,410.0,413.28,54.7826,40,70.6,100,71.9,75.0,72.0
20160704141500,754.4,410.0,413.28,54.7826,40,70.6,100,72.2,75.0,72.0
20160704143000,754.4,410.0,406.72,53.913,40,60.0,0,72.1,75.0,72.0
20160704144500,754.4,410.0,406.72,53.913,40,59.1,100,71.5,75.0,72.0
20160704150000,754.4,410.0,406.72,53.913,40,58.4,100,71.3,75.0,72.0
20160704151500,754.4,410.0,413.28,54.7826,40,59.1,100,71.3,75.0,72.0
20160704153000,754.4,410.0,413.28,54.7826,40,74.0,100,71.8,75.0,72.0
20160704154500,754.4,410.0,413.28,54.7826,40,64.0,0,72.2,75.0,72.0
20160704160000,754.4,410.0,421.48,55.8696,40,58.3,100,71.4,75.0,72.0
20160704161500,754.4,410.0,421.48,55.8696,40,58.3,100,71.1,75.0,72.0
20160704163000,754.4,410.0,421.48,55.8696,40,74.0,100,71.6,75.0,72.0
20160704164500,754.4,410.0,426.4,56.5217,40,71.5,100,72.1,75.0,72.0
20160704170000,754.4,410.0,414.92,55.0,40,62.1,0,72.3,75.0,72.0
20160704171500,754.4,410.0,414.92,55.0,40,59.2,0,71.8,75.0,72.0
20160704173000,754.4,410.0,408.36,54.1304,40,59.2,100,71.7,75.0,72.0
20160704174500,754.4,410.0,408.36,54.1304,40,58.4,100,71.6,75.0,72.0
20160704180000,754.4,410.0,408.36,54.1304,40,58.4,100,71.7,75.0,72.0
20160704181500,754.4,410.0,408.36,54.1304,40,58.4,100,71.7,75.0,72.0
20160704183000,754.4,410.0,401.8,53.2609,40,58.4,100,71.6,75.0,72.0
20160704184500,754.4,410.0,406.72,53.913,40,58.4,100,71.4,75.0,72.0
20160704190000,754.4,410.0,406.72,53.913,40,59.1,100,71.4,75.0,72.0
20160704191500,754.4,410.0,406.72,53.913,40,72.9,100,71.9,75.0,72.0
20160704193000,754.4,410.0,413.28,54.7826,40,70.6,100,72.1,75.0,72.0
20160704194500,754.4,410.0,421.48,55.8696,40,71.6,100,72.2,75.0,72.0
20160704200000,754.4,410.0,421.48,55.8696,40,72.4,100,72.2,75.0,72.0
20160704201500,754.4,410.0,429.68,56.9565,40,59.6,0,72.1,75.0,72.0
20160704203000,754.4,410.0,429.68,56.9565,40,57.6,100,71.7,75.0,72.0
20160704204500,754.4,410.0,429.68,56.9565,40,57.6,100,71.3,75.0,72.0
20160704210000,754.4,410.0,421.48,55.8696,40,70.1,100,71.2,75.0,72.0
20160704211500,754.4,410.0,421.48,55.8696,40,74.0,100,71.8,75.0,72.0
20160704213000,754.4,410.0,421.48,55.8696,40,72.5,100,72.1,75.0,72.0
20160704214500,754.4,410.0,421.48,55.8696,40,71.0,100,72.2,75.0,72.0
20160704220000,754.4,410.0,410.0,54.3478,40,58.0,0,71.8,75.0,72.0
20160704221500,754.4,410.0,410.0,54.3478,40,57.2,100,71.6,75.0,72.0
20160704223000,754.4,410.0,410.0,54.3478,40,58.0,100,71.3,75.0,72.0
20160704224500,754.4,410.0,410.0,54.3478,40,73.4,100,71.4,75.0,72.0
20160704230000,754.4,410.0,401.8,53.2609,40,71.9,100,71.9,75.0,72.0
20160704231500,754.4,410.0,401.8,53.2609,40,71.9,100,72.2,75.0,72.0
20160704233000,754.4,410.0,401.8,53.2609,40,58.4,0,71.8,75.0,72.0
20160704234500,754.4,410.0,401.8,53.2609,40,58.4,100,71.6,75.0,72.0
20160705000000,754.4,410.0,401.8,53.2609,40,58.4,100,71.3,75.0,72.0
20160705001500,754.4,410.0,416.56,55.2174,40,57.2,100,71.3,75.0,72.0
20160705003000,754.4,410.0,416.56,55.2174,40,72.1,100,71.7,75.0,72.0
20160705004500,754.4,410.0,416.56,55.2174,40,72.1,100,72.2,75.0,72.0
20160705010000,754.4,410.0,416.56,55.2174,40,58.8,100,71.7,75.0,72.0
20160705011500,754.4,410.0,421.48,55.8696,40,58.8,100,71.2,75.0,72.0
20160705013000,754.4,410.0,421.48,55.8696,40,70.1,100,71.2,75.0,72.0
20160705014500,754.4,410.0,416.56,55.2174,40,70.1,100,71.8,75.0,72.0
20160705020000,754.4,410.0,423.12,56.087,40,70.1,100,72.0,75.0,72.0
20160705021500,754.4,410.0,416.56,55.2174,40,71.5,100,72.2,75.0,72.0
20160705023000,754.4,410.0,416.56,55.2174,40,58.7,100,71.7,75.0,72.0
20160705024500,754.4,410.0,426.4,56.5217,40,58.7,100,71.5,75.0,72.0
20160705030000,754.4,410.0,410.0,54.3478,40,58.0,100,71.2,75.0,72.0
20160705031500,754.4,410.0,410.0,54.3478,40,73.5,100,71.5,75.0,72.0
20160705033000,754.4,410.0,410.0,54.3478,40,73.5,100,72.0,75.0,72.0
20160705034500,754.4,410.0,410.0,54.3478,40,59.6,0,72.1,75.0,72.0
20160705040000,754.4,410.0,410.0,54.3478,40,57.2,100,71.6,75.0,72.0
20160705041500,754.4,410.0,410.0,54.3478,40,57.2,100,71.2,75.0,72.0
20160705043000,754.4,410.0,410.0,54.3478,40,75.8,100,71.3,75.0,72.0
20160705044500,754.4,410.0,410.0,54.3478,40,75.8,100,72.0,75.0,72.0
20160705050000,754.4,410.0,410.0,54.3478,40,61.9,0,72.2,75.0,72.0
20160705051500,754.4,410.0,410.0,54.3478,40,58.3,100,71.5,75.0,72.0
20160705053000,754.4,410.0,418.2,55.4348,40,58.3,100,71.4,75.0,72.0
20160705054500,754.4,410.0,423.12,56.087,40,66.6,100,71.3,75.0,72.0
20160705060000,754.4,410.0,431.32,57.1739,40,68.2,100,71.8,75.0,72.0
20160705061500,754.4,410.0,418.2,55.4348,40,68.2,100,72.1,75.0,72.0
20160705063000,754.4,410.0,418.2,55.4348,40,58.4,0,71.8,75.0,72.0
20160705064500,754.4,410.0,418.2,55.4348,40,58.4,100,71.2,75.0,72.0
20160705070000,754.4,410.0,413.28,54.7826,40,73.5,100,71.5,75.0,72.0
20160705071500,754.4,410.0,405.08,53.6956,40,66.8,100,71.9,75.0,72.0
20160705073000,754.4,410.0,400.16,53.0435,40,66.8,100,72.0,75.0,72.0
20160705074500,754.4,410.0,405.08,53.6956,40,69.1,100,71.9,75.0,72.0
20160705080000,754.4,410.0,405.08,53.6956,40,68.2,100,72.1,75.0,72.0
20160705081500,754.4,410.0,396.88,52.6087,40,68.2,100,72.2,75.0,72.0
20160705083000,754.4,410.0,401.8,53.2609,40,68.2,100,72.2,75.0,72.0
20160705084500,754.4,410.0,408.36,54.1304,40,68.2,100,72.2,75.0,72.0
20160705090000,754.4,410.0,408.36,54.1304,40,58.2,0,71.9,75.0,72.0
20160705091500,754.4,410.0,408.36,54.1304,40,57.6,100,71.6,75.0,72.0
20160705093000,754.4,410.0,408.36,54.1304,40,57.6,100,71.7,75.0,72.0
20160705094500,754.4,410.0,408.36,54.1304,40,57.6,100,71.7,75.0,72.0
20160705100000,754.4,410.0,408.36,54.1304,40,58.3,100,71.7,75.0,72.0
20160705101500,754.4,410.0,401.8,53.2609,40,57.6,100,71.7,75.0,72.0
20160705103000,754.4,410.0,401.8,53.2609,40,58.4,100,71.7,75.0,72.0
20160705104500,754.4,410.0,401.8,53.2609,40,58.4,100,71.7,75.0,72.0
20160705110000,754.4,410.0,406.72,53.913,40,58.4,100,71.6,75.0,72.0
20160705111500,754.4,410.0,406.72,53.913,40,57.6,100,71.6,75.0,72.0
20160705113000,754.4,410.0,401.8,53.2609,40,67.2,100,71.5,75.0,72.0
20160705114500,754.4,410.0,401.8,53.2609,40,74.4,100,72.0,75.0,72.0
20160705120000,754.4,410.0,401.8,53.2609,40,61.0,0,72.2,75.0,72.0
20160705121500,754.4,410.0,406.72,53.913,40,58.0,0,71.9,75.0,72.0
20160705123000,754.4,410.0,406.72,53.913,40,58.0,0,71.9,75.0,72.0
20160705124500,754.4,410.0,406.72,53.913,40,58.0,0,71.9,75.0,72.0
20160705130000,754.4,410.0,406.72,53.913,40,58.0,0,71.9,75.0,72.0
20160705131500,754.4,410.0,406.72,53.913,40,58.0,100,71.7,75.0,72.0
20160705133000,754.4,410.0,401.8,53.2609,40,58.0,100,71.5,75.0,72.0
20160705134500,754.4,410.0,406.72,53.913,40,58.0,100,71.6,75.0,72.0
20160705140000,754.4,410.0,406.72,53.913,40,58.0,100,71.4,75.0,72.0
20160705141500,754.4,410.0,406.72,53.913,40,62.4,100,71.4,75.0,72.0
20160705143000,754.4,410.0,400.16,53.0435,40,68.1,100,71.9,75.0,72.0
20160705144500,754.4,410.0,408.36,54.1304,40,69.3,100,72.1,75.0,72.0
20160705150000,754.4,410.0,408.36,54.1304,40,59.6,0,72.1,75.0,72.0
20160705151500,754.4,410.0,408.36,54.1304,40,58.4,0,71.9,75.0,72.0
20160705153000,754.4,410.0,413.28,54.7826,40,58.4,100,71.7,75.0,72.0
20160705154500,754.4,410.0,413.28,54.7826,40,58.4,100,71.6,75.0,72.0
20160705160000,754.4,410.0,413.28,54.7826,40,58.4,100,71.3,75.0,72.0
20160705161500,754.4,410.0,413.28,54.7826,40,60.3,100,71.3,75.0,72.0
20160705163000,754.4,410.0,413.28,54.7826,40,73.0,100,72.1,75.0,72.0
20160705164500,754.4,410.0,424.76,56.3043,40,59.6,0,72.1,75.0,72.0
20160705170000,754.4,410.0,424.76,56.3043,40,58.4,100,71.6,75.0,72.0
20160705171500,754.4,410.0,424.76,56.3043,40,58.4,100,71.2,75.0,72.0
20160705173000,754.4,410.0,424.76,56.3043,40,70.6,100,71.7,75.0,72.0
20160705174500,754.4,410.0,424.76,56.3043,40,62.4,100,71.6,75.0,72.0
20160705180000,754.4,410.0,414.92,55.0,40,71.4,100,71.6,75.0,72.0
20160705181500,754.4,410.0,401.8,53.2609,40,71.4,0,72.3,75.0,72.0
20160705183000,754.4,410.0,408.36,54.1304,40,58.4,100,71.7,75.0,72.0
20160705184500,754.4,410.0,408.36,54.1304,40,58.4,100,71.4,75.0,72.0
20160705190000,754.4,410.0,408.36,54.1304,40,57.6,100,71.4,75.0,72.0
20160705191500,754.4,410.0,408.36,54.1304,40,57.6,100,71.4,75.0,72.0
20160705193000,754.4,410.0,408.36,54.1304,40,71.6,100,72.0,75.0,72.0
20160705194500,754.4,410.0,408.36,54.1304,40,59.6,0,72.1,75.0,72.0
20160705200000,754.4,410.0,408.36,54.1304,40,58.3,100,71.6,75.0,72.0
20160705201500,754.4,410.0,408.36,54.1304,40,57.6,100,71.3,75.0,72.0
20160705203000,754.4,410.0,408.36,54.1304,40,74.8,100,71.3,75.0,72.0
20160705204500,754.4,410.0,408.36,54.1304,40,74.0,100,71.9,75.0,72.0
20160705210000,754.4,410.0,408.36,54.1304,40,72.0,100,72.2,75.0,72.0
20160705211500,754.4,410.0,408.36,54.1304,40,58.8,0,71.9,75.0,72.0
20160705213000,754.4,410.0,408.36,54.1304,40,58.0,100,71.7,75.0,72.0
20160705214500,754.4,410.0,416.56,55.2174,40,58.0,100,71.3,75.0,72.0
20160705220000,754.4,410.0,416.56,55.2174,40,68.6,100,71.2,75.0,72.0
20160705221500,754.4,410.0,423.12,56.087,40,73.0,100,71.6,75.0,72.0
20160705223000,754.4,410.0,423.12,56.087,40,70.6,100,71.9,75.0,72.0
20160705224500,754.4,410.0,429.68,56.9565,40,72.9,100,72.0,75.0,72.0
20160705230000,754.4,410.0,424.76,56.3043,40,71.6,100,72.2,75.0,72.0
20160705231500,754.4,410.0,416.56,55.2174,40,60.4,0,72.1,75.0,72.0
20160705233000,754.4,410.0,405.08,53.6956,40,58.0,100,71.6,75.0,72.0
20160705234500,754.4,410.0,405.08,53.6956,40,58.0,100,71.2,75.0,72.0
20160706000000,754.4,410.0,405.08,53.6956,40,72.4,100,71.3,75.0,72.0
20160706001500,754.4,410.0,423.12,56.087,40,70.6,100,71.9,75.0,72.0
20160706003000,754.4,410.0,416.56,55.2174,40,73.4,100,72.2,75.0,72.0
20160706004500,754.4,410.0,416.56,55.2174,40,57.6,0,71.8,75.0,72.0
20160706010000,754.4,410.0,421.48,55.8696,40,57.6,100,71.5,75.0,72.0
20160706011500,754.4,410.0,400.16,53.0435,39,58.8,100,71.6,75.0,72.0
20160706013000,754.4,410.0,400.16,53.0435,39,58.8,100,71.4,75.0,72.0
20160706014500,754.4,410.0,400.16,53.0435,39,56.8,100,71.3,75.0,72.0
20160706020000,754.4,410.0,395.24,52.3913,39,69.5,100,71.6,75.0,72.0
20160706021500,754.4,410.0,400.16,53.0435,39,72.0,100,71.9,75.0,72.0
20160706023000,754.4,410.0,400.16,53.0435,39,70.0,100,72.1,75.0,72.0
20160706024500,754.4,410.0,400.16,53.0435,39,60.4,0,72.1,75.0,72.0
20160706030000,754.4,410.0,400.16,53.0435,39,57.9,100,71.7,75.0,72.0
20160706031500,754.4,410.0,391.96,51.9565,39,57.9,100,71.3,75.0,72.0
20160706033000,754.4,410.0,391.96,51.9565,39,58.5,100,71.1,75.0,72.0
20160706034500,754.4,410.0,391.96,51.9565,39,72.5,100,71.7,75.0,72.0
20160706040000,754.4,410.0,391.96,51.9565,39,72.5,100,72.2,75.0,72.0
20160706041500,754.4,410.0,391.96,51.9565,39,58.8,0,71.9,75.0,72.0
20160706043000,754.4,410.0,391.96,51.9565,39,57.9,100,71.5,75.0,72.0
20160706044500,754.4,410.0,418.2,55.4348,11,60.4,100,72.1,75.0,72.0
20160706050000,754.4,410.0,413.28,54.7826,39,57.2,0,72.1,75.0,72.0
20160706051500,754.4,410.0,408.36,54.1304,39,55.6,100,71.6,75.0,72.0
20160706053000,754.4,410.0,391.96,51.9565,39,57.9,100,71.3,75.0,72.0
20160706054500,754.4,410.0,391.96,51.9565,39,72.9,100,71.2,75.0,72.0
20160706060000,754.4,410.0,391.96,51.9565,39,72.9,100,71.8,75.0,72.0
20160706061500,754.4,410.0,396.88,52.6087,39,74.0,100,72.2,75.0,72.0
20160706063000,754.4,410.0,396.88,52.6087,39,57.6,0,72.1,75.0,72.0
20160706064500,754.4,410.0,396.88,52.6087,39,57.6,0,71.8,75.0,72.0
20160706070000,754.4,410.0,388.68,51.5217,39,57.6,100,71.5,75.0,72.0
20160706071500,754.4,410.0,395.24,52.3913,39,57.6,100,71.3,75.0,72.0
20160706073000,754.4,410.0,395.24,52.3913,39,72.0,100,71.4,75.0,72.0
20160706074500,754.4,410.0,395.24,52.3913,39,72.0,100,71.9,75.0,72.0
20160706080000,754.4,410.0,395.24,52.3913,39,72.0,0,72.3,75.0,72.0
20160706081500,754.4,410.0,400.16,53.0435,39,58.0,100,71.7,75.0,72.0
20160706083000,754.4,410.0,395.24,52.3913,39,58.0,100,71.5,75.0,72.0
20160706084500,754.4,410.0,400.16,53.0435,39,58.7,100,71.5,75.0,72.0
20160706090000,754.4,410.0,400.16,53.0435,39,58.7,100,71.4,75.0,72.0
20160706091500,754.4,410.0,400.16,53.0435,39,68.6,100,71.6,75.0,72.0
20160706093000,754.4,410.0,400.16,53.0435,39,69.6,100,71.9,75.0,72.0
20160706094500,754.4,410.0,400.16,53.0435,39,68.2,100,72.2,75.0,72.0
20160706100000,754.4,410.0,400.16,53.0435,39,58.4,0,72.1,75.0,72.0
20160706101500,754.4,410.0,400.16,53.0435,39,58.4,0,71.9,75.0,72.0
20160706103000,754.4,410.0,400.16,53.0435,39,58.4,0,71.8,75.0,72.0
20160706104500,754.4,410.0,400.16,53.0435,39,57.6,100,71.6,75.0,72.0
20160706110000,754.4,410.0,400.16,53.0435,39,58.3,100,71.3,75.0,72.0
20160706111500,754.4,410.0,400.16,53.0435,39,58.3,100,71.3,75.0,72.0
20160706113000,754.4,410.0,405.08,53.6956,39,67.7,100,71.4,75.0,72.0
20160706114500,754.4,410.0,396.88,52.6087,39,71.6,100,71.8,75.0,72.0
20160706120000,754.4,410.0,396.88,52.6087,39,70.1,100,72.1,75.0,72.0
20160706121500,754.4,410.0,396.88,52.6087,39,73.4,100,72.2,75.0,72.0
20160706123000,754.4,410.0,396.88,52.6087,39,58.4,0,72.0,75.0,72.0
20160706124500,754.4,410.0,396.88,52.6087,39,58.4,0,71.8,75.0,72.0
20160706130000,754.4,410.0,396.88,52.6087,39,58.4,100,71.7,75.0,72.0
20160706131500,754.4,410.0,405.08,53.6956,39,58.4,100,71.6,75.0,72.0
20160706133000,754.4,410.0,405.08,53.6956,39,58.4,100,71.6,75.0,72.0
20160706134500,754.4,410.0,400.16,53.0435,39,58.4,100,71.6,75.0,72.0
20160706140000,754.4,410.0,400.16,53.0435,39,58.4,100,71.4,75.0,72.0
20160706141500,754.4,410.0,405.08,53.6956,39,64.8,100,71.4,74.7,71.7
20160706143000,754.4,410.0,405.08,53.6956,39,65.8,100,71.6,74.7,71.7
20160706144500,754.4,410.0,396.88,52.6087,39,69.9,100,71.9,74.7,71.7
20160706150000,754.4,410.0,396.88,52.6087,39,59.2,0,71.9,74.7,71.7
20160706151500,754.4,410.0,396.88,52.6087,39,59.2,0,71.8,74.7,71.7
20160706153000,754.4,410.0,396.88,52.6087,39,57.6,0,71.6,74.7,71.7
20160706154500,754.4,410.0,396.88,52.6087,39,57.6,0,71.5,74.7,71.7
20160706160000,754.4,410.0,391.96,51.9565,39,58.3,100,71.4,74.7,71.7
20160706161500,754.4,410.0,400.16,53.0435,39,58.3,100,71.4,74.7,71.7
20160706163000,754.4,410.0,400.16,53.0435,39,58.3,100,71.5,74.7,71.7
20160706164500,754.4,410.0,400.16,53.0435,39,57.6,100,71.6,74.7,71.7
20160706170000,754.4,410.0,406.72,53.913,39,57.6,100,71.3,74.7,71.7
20160706171500,754.4,410.0,395.24,52.3913,39,58.7,100,71.3,74.7,71.7
20160706173000,754.4,410.0,405.08,53.6956,39,58.7,100,71.3,74.7,71.7
20160706174500,754.4,410.0,405.08,53.6956,39,58.7,100,71.4,74.7,71.7
20160706180000,754.4,410.0,400.16,53.0435,39,58.7,100,71.3,74.7,71.7
20160706181500,754.4,410.0,400.16,53.0435,39,58.0,100,71.3,74.7,71.7
20160706183000,754.4,410.0,405.08,53.6956,39,58.0,100,71.7,74.7,71.7
20160706184500,754.4,410.0,405.08,53.6956,39,58.0,100,71.4,74.7,71.7
20160706190000,754.4,410.0,405.08,53.6956,39,59.9,100,71.3,74.7,71.7
20160706191500,754.4,410.0,400.16,53.0435,39,61.5,100,71.5,74.7,71.7
20160706193000,754.4,410.0,408.36,54.1304,39,66.8,100,71.7,74.7,71.7
20160706194500,754.4,410.0,408.36,54.1304,39,66.8,100,71.9,74.7,71.7
20160706200000,754.4,410.0,401.8,53.2609,39,58.0,0,71.9,74.7,71.7
20160706201500,754.4,410.0,401.8,53.2609,39,58.0,0,71.7,74.7,71.7
20160706203000,754.4,410.0,406.72,53.913,39,58.0,100,71.4,74.7,71.7
20160706204500,754.4,410.0,400.16,53.0435,39,57.2,100,71.2,74.7,71.7
20160706210000,754.4,410.0,400.16,53.0435,39,57.2,100,71.2,74.7,71.7
20160706211500,754.4,410.0,400.16,53.0435,39,57.9,100,71.2,74.7,71.7
20160706213000,754.4,410.0,400.16,53.0435,39,57.9,100,71.3,74.7,71.7
20160706214500,754.4,410.0,400.16,53.0435,39,57.9,100,71.3,74.7,71.7
20160706220000,754.4,410.0,400.16,53.0435,39,64.8,100,71.3,74.7,71.7
20160706221500,754.4,410.0,406.72,53.913,39,68.2,100,71.6,74.7,71.7
20160706223000,754.4,410.0,401.8,53.2609,39,68.2,100,71.8,74.7,71.7
20160706224500,754.4,410.0,406.72,53.913,39,62.4,100,71.9,74.7,71.7
20160706230000,754.4,410.0,406.72,53.913,39,57.5,100,71.5,74.7,71.7
20160706231500,754.4,410.0,414.92,55.0,39,57.5,100,71.1,74.7,71.7
20160706233000,754.4,410.0,410.0,54.3478,39,61.1,100,70.8,74.7,71.7
20160706234500,754.4,410.0,414.92,55.0,39,73.4,100,71.4,74.7,71.7
20160707000000,754.4,410.0,414.92,55.0,39,72.0,100,71.9,74.7,71.7
20160707001500,754.4,410.0,414.92,55.0,39,59.2,0,71.6,74.7,71.7
20160707003000,754.4,410.0,410.0,54.3478,39,57.6,100,71.1,74.7,71.7
20160707004500,754.4,410.0,414.92,55.0,39,57.6,100,71.0,74.7,71.7
20160707010000,754.4,410.0,414.92,55.0,39,71.0,100,71.2,74.7,71.7
20160707011500,754.4,410.0,414.92,55.0,39,72.0,100,71.7,74.7,71.7
20160707013000,754.4,410.0,410.0,54.3478,39,70.4,100,72.0,74.7,71.7
20160707014500,754.4,410.0,401.8,53.2609,39,58.1,0,71.6,74.7,71.7
20160707020000,754.4,410.0,401.8,53.2609,39,58.1,100,71.3,74.7,71.7
20160707021500,754.4,410.0,401.8,53.2609,39,58.1,100,71.2,74.7,71.7
20160707023000,754.4,410.0,401.8,53.2609,39,57.2,100,71.0,74.7,71.7
20160707024500,754.4,410.0,401.8,53.2609,39,59.9,100,71.0,74.7,71.7
20160707030000,754.4,410.0,401.8,53.2609,39,72.0,100,71.5,74.7,71.7
20160707031500,754.4,410.0,401.8,53.2609,39,72.0,100,71.9,74.7,71.7
20160707033000,754.4,410.0,401.8,53.2609,39,57.6,0,71.7,74.7,71.7
20160707034500,754.4,410.0,414.92,55.0,39,57.6,100,71.2,74.7,71.7
20160707040000,754.4,410.0,406.72,53.913,39,57.6,100,71.0,74.7,71.7
20160707041500,754.4,410.0,406.72,53.913,39,74.5,100,70.9,74.7,71.7
20160707043000,754.4,410.0,400.16,53.0435,39,74.5,100,71.6,74.7,71.7
20160707044500,754.4,410.0,400.16,53.0435,39,69.0,0,72.0,74.7,71.7
20160707050000,754.4,410.0,406.72,53.913,39,57.6,100,71.2,74.7,71.7
20160707051500,754.4,410.0,401.8,53.2609,39,57.6,100,70.8,74.7,71.7
20160707053000,754.4,410.0,401.8,53.2609,39,71.5,100,71.1,74.7,71.7
20160707054500,754.4,410.0,401.8,53.2609,39,71.5,100,71.7,74.7,71.7
20160707060000,754.4,410.0,408.36,54.1304,39,58.4,0,71.7,74.7,71.7
20160707061500,754.4,410.0,408.36,54.1304,39,56.8,100,71.3,74.7,71.7
20160707063000,754.4,410.0,408.36,54.1304,39,57.6,100,71.0,74.7,71.7
20160707064500,754.4,410.0,400.16,53.0435,39,56.8,100,71.0,74.7,71.7
20160707070000,754.4,410.0,400.16,53.0435,39,69.2,100,71.3,74.7,71.7
20160707071500,754.4,410.0,400.16,53.0435,39,71.9,100,71.7,74.7,71.7
20160707073000,754.4,410.0,395.24,52.3913,39,71.9,100,71.8,74.7,71.7
20160707074500,754.4,410.0,400.16,53.0435,39,60.8,0,71.9,74.7,71.7
20160707080000,754.4,410.0,400.16,53.0435,39,58.4,100,71.3,74.7,71.7
20160707081500,754.4,410.0,400.16,53.0435,39,57.6,100,71.1,74.7,71.7
20160707083000,754.4,410.0,400.16,53.0435,39,57.6,100,71.0,74.7,71.7
20160707084500,754.4,410.0,391.96,51.9565,39,70.1,100,71.3,74.7,71.7
20160707090000,754.4,410.0,400.16,53.0435,39,72.0,100,71.7,74.7,71.7
20160707091500,754.4,410.0,400.16,53.0435,39,64.9,0,72.0,74.7,71.7
20160707093000,754.4,410.0,405.08,53.6956,39,58.3,0,71.6,74.7,71.7
20160707094500,754.4,410.0,393.6,52.1739,39,57.6,100,71.4,74.7,71.7
20160707100000,754.4,410.0,393.6,52.1739,39,57.6,100,71.3,74.7,71.7
20160707101500,754.4,410.0,393.6,52.1739,39,58.4,100,71.3,74.7,71.7
20160707103000,754.4,410.0,387.04,51.3043,39,58.4,100,71.2,74.7,71.7
20160707104500,754.4,410.0,395.24,52.3913,39,58.4,100,71.2,74.7,71.7
20160707110000,754.4,410.0,395.24,52.3913,39,60.3,100,71.3,74.7,71.7
20160707111500,754.4,410.0,395.24,52.3913,39,64.4,100,71.4,74.7,71.7
20160707113000,754.4,410.0,395.24,52.3913,39,64.4,100,71.6,74.7,71.7
20160707114500,754.4,410.0,395.24,52.3913,39,63.2,100,71.7,74.7,71.7
20160707120000,754.4,410.0,388.68,51.5217,39,68.4,100,71.7,74.7,71.7
20160707121500,754.4,410.0,395.24,52.3913,39,67.2,100,71.9,74.7,71.7
20160707123000,754.4,410.0,400.16,53.0435,39,58.8,0,71.8,74.7,71.7
20160707124500,754.4,410.0,395.24,52.3913,39,58.8,0,71.7,74.7,71.7
20160707130000,754.4,410.0,395.24,52.3913,39,58.8,0,71.5,74.7,71.7
20160707131500,754.4,410.0,400.16,53.0435,39,58.0,100,71.3,74.7,71.7
20160707133000,754.4,410.0,400.16,53.0435,39,58.0,100,71.2,74.7,71.7
20160707134500,754.4,410.0,406.72,53.913,39,58.8,100,71.1,74.7,71.7
20160707140000,754.4,410.0,401.8,53.2609,39,61.9,100,71.0,74.7,71.7
20160707141500,754.4,410.0,401.8,53.2609,39,65.3,100,71.3,74.7,71.7
20160707143000,754.4,410.0,401.8,53.2609,39,65.3,100,71.5,74.7,71.7
20160707144500,754.4,410.0,401.8,53.2609,39,64.4,100,71.6,74.7,71.7
20160707150000,754.4,410.0,406.72,53.913,39,71.5,100,71.7,74.7,71.7
20160707151500,754.4,410.0,406.72,53.913,39,60.0,100,71.9,74.7,71.7
20160707153000,754.4,410.0,406.72,53.913,39,58.0,100,71.6,74.7,71.7
20160707154500,754.4,410.0,406.72,53.913,39,58.7,100,71.4,74.7,71.7
20160707160000,754.4,410.0,406.72,53.913,39,57.9,100,71.2,74.7,71.7
20160707161500,754.4,410.0,406.72,53.913,39,59.1,100,71.2,74.7,71.7
20160707163000,754.4,410.0,413.28,54.7826,39,59.1,100,71.2,74.7,71.7
20160707164500,754.4,410.0,405.08,53.6956,39,58.3,100,71.3,74.7,71.7
20160707170000,754.4,410.0,410.0,54.3478,39,58.3,100,71.3,74.7,71.7
20160707171500,754.4,410.0,410.0,54.3478,39,58.3,100,71.3,74.7,71.7
20160707173000,754.4,410.0,410.0,54.3478,39,72.8,100,71.6,74.7,71.7
20160707174500,754.4,410.0,410.0,54.3478,39,59.6,0,72.0,74.7,71.7
20160707180000,754.4,410.0,414.92,55.0,39,58.0,0,71.7,74.7,71.7
20160707181500,754.4,410.0,414.92,55.0,39,58.0,0,71.6,74.7,71.7
20160707183000,754.4,410.0,414.92,55.0,39,58.0,0,71.6,74.7,71.7
20160707184500,754.4,410.0,401.8,53.2609,39,58.0,100,71.4,74.7,71.7
20160707190000,754.4,410.0,408.36,54.1304,39,58.0,100,71.5,74.7,71.7
20160707191500,754.4,410.0,408.36,54.1304,39,58.7,100,71.3,74.7,71.7
20160707193000,754.4,410.0,413.28,54.7826,39,57.9,100,71.2,74.7,71.7
20160707194500,754.4,410.0,413.28,54.7826,39,57.9,100,71.2,74.7,71.7
20160707200000,754.4,410.0,408.36,54.1304,39,64.8,100,71.0,74.7,71.7
20160707201500,754.4,410.0,414.92,55.0,39,69.7,100,71.6,74.7,71.7
20160707203000,754.4,410.0,408.36,54.1304,39,66.8,0,72.0,74.7,71.7
20160707204500,754.4,410.0,408.36,54.1304,39,58.0,0,71.6,74.7,71.7
20160707210000,754.4,410.0,408.36,54.1304,39,57.2,100,71.3,74.7,71.7
20160707211500,754.4,410.0,408.36,54.1304,39,57.2,100,71.0,74.7,71.7
20160707213000,754.4,410.0,418.2,55.4348,39,67.7,100,70.9,74.7,71.7
20160707214500,754.4,410.0,410.0,54.3478,39,69.7,100,71.5,74.7,71.7
20160707220000,754.4,410.0,414.92,55.0,39,68.2,100,71.8,74.7,71.7
20160707221500,754.4,410.0,414.92,55.0,39,58.4,0,71.8,74.7,71.7
20160707223000,754.4,410.0,414.92,55.0,39,57.2,100,71.3,74.7,71.7
20160707224500,754.4,410.0,406.72,53.913,39,57.2,100,71.1,74.7,71.7
20160707230000,754.4,410.0,406.72,53.913,39,57.2,100,71.0,74.7,71.7
20160707231500,754.4,410.0,413.28,54.7826,39,71.1,100,71.1,74.7,71.7
20160707233000,754.4,410.0,413.28,54.7826,39,71.1,100,71.6,74.7,71.7
20160707234500,754.4,410.0,413.28,54.7826,39,68.1,100,72.0,74.7,71.7
20160708000000,754.4,410.0,413.28,54.7826,39,57.6,0,71.4,74.7,71.7
20160708001500,754.4,410.0,406.72,53.913,39,57.6,100,71.2,74.7,71.7
20160708003000,754.4,410.0,413.28,54.7826,39,57.6,100,71.0,74.7,71.7
20160708004500,754.4,410.0,405.08,53.6956,39,72.9,100,71.0,74.7,71.7
20160708010000,754.4,410.0,405.08,53.6956,39,72.0,100,71.7,74.7,71.7
20160708011500,754.4,410.0,405.08,53.6956,39,62.8,0,71.9,74.7,71.7
20160708013000,754.4,410.0,405.08,53.6956,39,57.5,100,71.4,74.7,71.7
20160708014500,754.4,410.0,414.92,55.0,39,57.5,100,71.3,74.7,71.7
20160708020000,754.4,410.0,410.0,54.3478,39,57.5,100,71.0,74.7,71.7
20160708021500,754.4,410.0,410.0,54.3478,39,64.7,100,70.9,74.7,71.7
20160708023000,754.4,410.0,405.08,53.6956,39,73.5,100,71.4,74.7,71.7
20160708024500,754.4,410.0,405.08,53.6956,39,71.1,100,71.8,74.7,71.7
20160708030000,754.4,410.0,410.0,54.3478,39,58.4,0,71.7,74.7,71.7
20160708031500,754.4,410.0,405.08,53.6956,39,58.4,100,71.2,74.7,71.7
20160708033000,754.4,410.0,405.08,53.6956,39,57.2,100,71.0,74.7,71.7
20160708034500,754.4,410.0,405.08,53.6956,39,69.1,100,71.0,74.7,71.7
20160708040000,754.4,410.0,410.0,54.3478,39,70.1,100,71.5,74.7,71.7
20160708041500,754.4,410.0,410.0,54.3478,39,71.3,100,71.8,74.7,71.7
20160708043000,754.4,410.0,401.8,53.2609,39,62.9,0,72.0,74.7,71.7
20160708044500,754.4,410.0,401.8,53.2609,39,58.0,100,71.4,74.7,71.7
20160708050000,754.4,410.0,396.88,52.6087,39,58.0,100,71.1,74.7,71.7
20160708051500,754.4,410.0,396.88,52.6087,39,58.0,100,70.9,74.7,71.7
20160708053000,754.4,410.0,396.88,52.6087,39,72.4,100,71.3,74.7,71.7
20160708054500,754.4,410.0,401.8,53.2609,39,72.4,100,71.7,74.7,71.7
20160708060000,754.4,410.0,401.8,53.2609,39,60.0,0,71.9,74.7,71.7
20160708061500,754.4,410.0,395.24,52.3913,39,58.0,100,71.4,74.7,71.7
20160708063000,754.4,410.0,401.8,53.2609,39,58.0,100,71.2,74.7,71.7
20160708064500,754.4,410.0,396.88,52.6087,39,58.0,100,71.2,74.7,71.7
20160708070000,754.4,410.0,401.8,53.2609,39,58.9,100,70.9,74.7,71.7
20160708071500,754.4,410.0,401.8,53.2609,39,67.3,100,71.5,74.7,71.7
20160708073000,754.4,410.0,401.8,53.2609,39,67.3,100,71.7,74.7,71.7
20160708074500,754.4,410.0,401.8,53.2609,39,68.6,100,71.9,74.7,71.7
20160708080000,754.4,410.0,401.8,53.2609,39,58.3,0,71.7,74.7,71.7
20160708081500,754.4,410.0,401.8,53.2609,39,58.3,100,71.3,74.7,71.7
20160708083000,754.4,410.0,401.8,53.2609,39,57.6,100,71.2,74.7,71.7
20160708084500,754.4,410.0,406.72,53.913,39,58.3,100,71.1,74.7,71.7
20160708090000,754.4,410.0,400.16,53.0435,39,67.2,100,71.1,74.7,71.7
20160708091500,754.4,410.0,400.16,53.0435,39,68.2,100,71.6,74.7,71.7
20160708093000,754.4,410.0,400.16,53.0435,39,68.9,100,71.8,74.7,71.7
20160708094500,754.4,410.0,395.24,52.3913,39,66.8,100,71.9,74.7,71.7
20160708100000,754.4,410.0,400.16,53.0435,39,59.2,0,71.7,74.7,71.7
20160708101500,754.4,410.0,393.6,52.1739,39,58.3,100,71.4,74.7,71.7
20160708103000,754.4,410.0,393.6,52.1739,39,58.3,0,71.5,74.7,71.7
20160708104500,754.4,410.0,393.6,52.1739,39,58.3,100,71.4,74.7,71.7
20160708110000,754.4,410.0,393.6,52.1739,39,58.3,100,71.3,74.7,71.7
20160708111500,754.4,410.0,388.68,51.5217,39,58.3,100,71.2,74.7,71.7
20160708113000,754.4,410.0,396.88,52.6087,39,58.3,100,71.0,74.7,71.7
20160708114500,754.4,410.0,387.04,51.3043,39,67.2,100,71.2,74.7,71.7
20160708120000,754.4,410.0,395.24,52.3913,39,71.0,100,71.6,74.7,71.7
20160708121500,754.4,410.0,395.24,52.3913,39,61.9,0,72.0,74.7,71.7
20160708123000,754.4,410.0,400.16,53.0435,39,58.0,100,71.4,74.7,71.7
20160708124500,754.4,410.0,395.24,52.3913,39,58.8,100,71.4,74.7,71.7
20160708130000,754.4,410.0,395.24,52.3913,39,57.6,100,71.3,74.7,71.7
20160708131500,754.4,410.0,395.24,52.3913,39,58.4,100,71.3,74.7,71.7
20160708133000,754.4,410.0,400.16,53.0435,39,57.6,100,71.0,74.7,71.7
20160708134500,754.4,410.0,400.16,53.0435,39,71.6,100,71.5,74.7,71.7
20160708140000,754.4,410.0,400.16,53.0435,39,69.7,100,71.9,74.7,71.7
20160708141500,754.4,410.0,405.08,53.6956,39,59.6,0,71.8,74.7,71.7
20160708143000,754.4,410.0,400.16,53.0435,39,58.8,0,71.6,74.7,71.7
20160708144500,754.4,410.0,406.72,53.913,39,58.0,100,71.4,74.7,71.7
20160708150000,754.4,410.0,400.16,53.0435,39,58.7,100,71.3,74.7,71.7
20160708151500,754.4,410.0,400.16,53.0435,39,58.7,100,71.2,74.7,71.7
20160708153000,754.4,410.0,408.36,54.1304,39,58.7,100,71.1,74.7,71.7
20160708154500,754.4,410.0,408.36,54.1304,39,66.3,100,71.2,74.7,71.7
20160708160000,754.4,410.0,408.36,54.1304,39,66.3,100,71.5,74.7,71.7
20160708161500,754.4,410.0,408.36,54.1304,39,68.2,100,71.8,74.7,71.7
20160708163000,754.4,410.0,416.56,55.2174,39,68.2,100,71.8,74.7,71.7
20160708164500,754.4,410.0,408.36,54.1304,39,68.2,100,71.7,74.7,71.7
20160708170000,754.4,410.0,414.92,55.0,39,68.2,100,71.7,74.7,71.7
20160708171500,754.4,410.0,414.92,55.0,39,67.2,100,71.8,74.7,71.7
20160708173000,754.4,410.0,414.92,55.0,39,67.2,100,71.8,74.7,71.7
20160708174500,754.4,410.0,414.92,55.0,39,67.2,100,71.9,74.7,71.7
20160708180000,754.4,410.0,410.0,54.3478,39,59.2,0,71.7,74.7,71.7
20160708181500,754.4,410.0,414.92,55.0,39,58.0,0,71.6,74.7,71.7
20160708183000,754.4,410.0,414.92,55.0,39,58.0,100,71.2,74.7,71.7
20160708184500,754.4,410.0,410.0,54.3478,39,58.0,100,70.9,74.7,71.7
20160708190000,754.4,410.0,410.0,54.3478,39,70.5,100,71.3,74.7,71.7
20160708191500,754.4,410.0,416.56,55.2174,39,67.5,0,72.0,74.7,71.7
20160708193000,754.4,410.0,410.0,54.3478,39,58.3,0,71.5,74.7,71.7
20160708194500,754.4,410.0,410.0,54.3478,39,58.3,100,71.2,74.7,71.7
20160708200000,754.4,410.0,418.2,55.4348,39,57.6,100,70.9,74.7,71.7
20160708201500,754.4,410.0,418.2,55.4348,39,73.5,100,71.3,74.7,71.7
20160708203000,754.4,410.0,418.2,55.4348,39,70.6,100,71.9,74.7,71.7
20160708204500,754.4,410.0,418.2,55.4348,39,58.0,100,71.3,74.7,71.7
20160708210000,754.4,410.0,410.0,54.3478,39,58.0,100,70.8,74.7,71.7
20160708211500,754.4,410.0,414.92,55.0,39,70.6,100,71.2,74.7,71.7
20160708213000,754.4,410.0,414.92,55.0,39,72.4,100,71.6,74.7,71.7
20160708214500,754.4,410.0,414.92,55.0,39,70.6,100,71.9,74.7,71.7
20160708220000,754.4,410.0,410.0,54.3478,39,58.3,100,71.2,74.7,71.7
20160708221500,754.4,410.0,418.2,55.4348,39,58.3,100,70.9,74.7,71.7
20160708223000,754.4,410.0,413.28,54.7826,39,72.0,100,71.2,74.7,71.7
20160708224500,754.4,410.0,423.12,56.087,39,72.0,100,71.8,74.7,71.7
20160708230000,754.4,410.0,418.2,55.4348,39,59.2,0,71.6,74.7,71.7
20160708231500,754.4,410.0,410.0,54.3478,39,57.9,100,70.9,74.7,71.7
20160708233000,754.4,410.0,414.92,55.0,39,67.7,100,70.9,74.7,71.7
20160708234500,754.4,410.0,414.92,55.0,39,70.1,100,71.6,74.7,71.7
20160709000000,754.4,410.0,414.92,55.0,39,70.1,100,71.9,74.7,71.7
20160709001500,754.4,410.0,410.0,54.3478,39,58.0,0,71.6,74.7,71.7
20160709003000,754.4,410.0,414.92,55.0,39,58.0,100,71.1,74.7,71.7
20160709004500,754.4,410.0,408.36,54.1304,39,58.0,100,70.9,74.7,71.7
20160709010000,754.4,410.0,408.36,54.1304,39,70.1,100,71.4,74.7,71.7
20160709011500,754.4,410.0,400.16,53.0435,40,58.7,0,71.6,74.6,71.6
20160709013000,754.4,410.0,395.24,52.3913,40,56.8,100,71.2,74.6,71.6
20160709014500,754.4,410.0,395.24,52.3913,40,57.9,100,71.0,74.6,71.6
20160709020000,754.4,410.0,395.24,52.3913,40,57.2,100,70.9,74.6,71.6
20160709021500,754.4,410.0,395.24,52.3913,40,71.6,100,71.3,74.6,71.6
20160709023000,754.4,410.0,395.24,52.3913,40,70.2,100,71.7,74.6,71.6
20160709024500,754.4,410.0,395.24,52.3913,40,63.6,0,71.8,74.6,71.6
20160709030000,754.4,410.0,395.24,52.3913,40,58.0,100,71.1,74.6,71.6
20160709031500,754.4,410.0,395.24,52.3913,40,57.2,100,70.6,74.6,71.6
20160709033000,754.4,410.0,400.16,53.0435,40,72.0,100,71.2,74.6,71.6
20160709034500,754.4,410.0,395.24,52.3913,40,70.1,100,71.6,74.6,71.6
20160709040000,754.4,410.0,395.24,52.3913,40,70.1,100,71.6,74.6,71.6
20160709041500,754.4,410.0,400.16,53.0435,40,70.1,100,71.8,74.6,71.6
20160709043000,754.4,410.0,400.16,53.0435,40,60.8,100,71.7,74.6,71.6
20160709044500,754.4,410.0,388.68,51.5217,40,57.2,100,71.0,74.6,71.6
20160709050000,754.4,410.0,400.16,53.0435,40,57.2,100,70.8,74.6,71.6
20160709051500,754.4,410.0,400.16,53.0435,40,71.3,100,71.2,74.6,71.6
20160709053000,754.4,410.0,400.16,53.0435,40,68.7,100,71.7,74.6,71.6
20160709054500,754.4,410.0,400.16,53.0435,40,58.4,0,71.4,74.6,71.6
20160709060000,754.4,410.0,414.92,55.0,40,57.5,100,71.0,74.6,71.6
20160709061500,754.4,410.0,410.0,54.3478,40,57.5,100,70.9,74.6,71.6
20160709063000,754.4,410.0,410.0,54.3478,40,70.1,100,71.2,74.6,71.6
20160709064500,754.4,410.0,410.0,54.3478,40,66.3,0,71.9,74.6,71.6
20160709070000,754.4,410.0,410.0,54.3478,40,57.2,100,71.2,74.6,71.6
20160709071500,754.4,410.0,410.0,54.3478,40,57.2,100,70.8,74.6,71.6
20160709073000,754.4,410.0,410.0,54.3478,40,72.0,100,71.2,74.6,71.6
20160709074500,754.4,410.0,410.0,54.3478,40,67.2,100,71.3,74.6,71.6
20160709080000,754.4,410.0,401.8,53.2609,40,67.2,100,71.3,74.6,71.6
20160709081500,754.4,410.0,396.88,52.6087,40,65.8,100,71.4,74.6,71.6
20160709083000,754.4,410.0,396.88,52.6087,40,66.8,100,71.5,74.6,71.6
20160709084500,754.4,410.0,396.88,52.6087,40,68.1,100,71.5,74.6,71.6
20160709090000,754.4,410.0,396.88,52.6087,40,66.8,100,71.5,74.6,71.6
20160709091500,754.4,410.0,396.88,52.6087,40,66.8,100,71.5,74.6,71.6
20160709093000,754.4,410.0,396.88,52.6087,40,66.8,100,71.4,74.6,71.6
20160709094500,754.4,410.0,401.8,53.2609,40,66.8,100,71.4,74.6,71.6
20160709100000,754.4,410.0,401.8,53.2609,40,65.8,100,71.4,74.6,71.6
20160709101500,754.4,410.0,401.8,53.2609,40,65.8,100,71.4,74.6,71.6
20160709103000,754.4,410.0,401.8,53.2609,40,65.8,100,71.5,74.6,71.6
20160709104500,754.4,410.0,401.8,53.2609,40,65.8,100,71.5,74.6,71.6
20160709110000,754.4,410.0,408.36,54.1304,40,65.8,100,71.5,74.6,71.6
20160709111500,754.4,410.0,400.16,53.0435,40,64.4,100,71.3,74.6,71.6
20160709113000,754.4,410.0,408.36,54.1304,40,63.6,100,71.2,74.6,71.6
20160709114500,754.4,410.0,408.36,54.1304,40,68.7,100,71.4,74.6,71.6
20160709120000,754.4,410.0,401.8,53.2609,40,67.7,100,71.5,74.6,71.6
20160709121500,754.4,410.0,401.8,53.2609,40,72.7,100,71.5,74.6,71.6
20160709123000,754.4,410.0,401.8,53.2609,40,67.7,100,71.5,74.6,71.6
20160709124500,754.4,410.0,401.8,53.2609,40,70.6,100,71.7,74.6,71.6
20160709130000,754.4,410.0,401.8,53.2609,40,59.2,0,71.5,74.6,71.6
20160709131500,754.4,410.0,396.88,52.6087,40,59.2,100,71.0,74.6,71.6
20160709133000,754.4,410.0,408.36,54.1304,40,58.5,100,70.8,74.6,71.6
20160709134500,754.4,410.0,401.8,53.2609,40,69.2,100,71.2,74.6,71.6
20160709140000,754.4,410.0,401.8,53.2609,40,72.4,100,71.6,74.6,71.6
20160709141500,754.4,410.0,401.8,53.2609,40,59.4,0,71.7,74.6,71.6
20160709143000,754.4,410.0,401.8,53.2609,40,58.0,0,71.5,74.6,71.6
20160709144500,754.4,410.0,401.8,53.2609,40,58.0,100,71.3,74.6,71.6
20160709150000,754.4,410.0,414.92,55.0,40,58.0,100,71.0,74.6,71.6
20160709151500,754.4,410.0,414.92,55.0,40,58.0,100,70.9,74.6,71.6
20160709153000,754.4,410.0,414.92,55.0,40,65.3,100,71.0,74.6,71.6
20160709154500,754.4,410.0,410.0,54.3478,40,65.3,100,71.6,74.6,71.6
20160709160000,754.4,410.0,410.0,54.3478,40,66.8,100,71.8,74.6,71.6
20160709161500,754.4,410.0,410.0,54.3478,40,58.8,0,71.5,74.6,71.6
20160709163000,754.4,410.0,414.92,55.0,40,57.6,100,71.3,74.6,71.6
20160709164500,754.4,410.0,414.92,55.0,40,57.6,100,71.2,74.6,71.6
20160709170000,754.4,410.0,410.0,54.3478,40,57.6,100,70.8,74.6,71.6
20160709171500,754.4,410.0,410.0,54.3478,40,61.5,100,71.1,74.6,71.6
20160709173000,754.4,410.0,414.92,55.0,40,67.3,100,71.5,74.6,71.6
20160709174500,754.4,410.0,414.92,55.0,40,68.1,100,71.7,74.6,71.6
20160709180000,754.4,410.0,414.92,55.0,40,58.4,0,71.6,74.6,71.6
20160709181500,754.4,410.0,414.92,55.0,40,58.4,0,71.5,74.6,71.6
20160709183000,754.4,410.0,410.0,54.3478,40,57.6,100,71.3,74.6,71.6
20160709184500,754.4,410.0,410.0,54.3478,40,57.6,100,71.1,74.6,71.6
20160709190000,754.4,410.0,414.92,55.0,40,58.3,100,71.2,74.6,71.6
20160709191500,754.4,410.0,406.72,53.913,40,58.3,100,71.2,74.6,71.6
20160709193000,754.4,410.0,406.72,53.913,40,72.4,100,71.2,74.6,71.6
20160709194500,754.4,410.0,406.72,53.913,40,65.8,100,71.5,74.6,71.6
20160709200000,754.4,410.0,413.28,54.7826,40,64.9,100,71.7,74.6,71.6
20160709201500,754.4,410.0,413.28,54.7826,40,65.8,100,71.7,74.6,71.6
20160709203000,754.4,410.0,406.72,53.913,40,58.0,0,71.4,74.6,71.6
20160709204500,754.4,410.0,406.72,53.913,40,57.2,100,70.8,74.6,71.6
20160709210000,754.4,410.0,406.72,53.913,40,68.5,100,70.9,74.6,71.6
20160709211500,754.4,410.0,406.72,53.913,40,71.6,100,71.5,74.6,71.6
20160709213000,754.4,410.0,421.48,55.8696,40,69.7,100,71.6,74.6,71.6
20160709214500,754.4,410.0,421.48,55.8696,40,68.1,100,71.5,74.6,71.6
20160709220000,754.4,410.0,426.4,56.5217,40,71.6,100,71.5,74.6,71.6
20160709221500,754.4,410.0,426.4,56.5217,40,71.6,100,71.4,74.6,71.6
20160709223000,754.4,410.0,421.48,55.8696,40,69.2,100,71.6,74.6,71.6
20160709224500,754.4,410.0,421.48,55.8696,40,69.2,100,71.6,74.6,71.6
20160709230000,754.4,410.0,421.48,55.8696,40,71.5,100,71.7,74.6,71.6
20160709231500,754.4,410.0,421.48,55.8696,40,60.8,0,71.7,74.6,71.6
20160709233000,754.4,410.0,414.92,55.0,40,57.2,100,70.9,74.6,71.6
20160709234500,754.4,410.0,414.92,55.0,40,67.4,100,70.7,74.6,71.6
20160710000000,754.4,410.0,423.12,56.087,40,72.0,100,71.3,74.6,71.6
20160710001500,754.4,410.0,418.2,55.4348,40,69.6,100,71.7,74.6,71.6
20160710003000,754.4,410.0,418.2,55.4348,40,68.7,100,71.8,74.6,71.6
20160710004500,754.4,410.0,418.2,55.4348,40,58.4,100,71.2,74.6,71.6
20160710010000,754.4,410.0,418.2,55.4348,40,58.4,100,70.5,74.6,71.6
20160710011500,754.4,410.0,418.2,55.4348,40,71.6,100,71.2,74.6,71.6
20160710013000,754.4,410.0,413.28,54.7826,40,69.2,100,71.5,74.6,71.6
20160710014500,754.4,410.0,413.28,54.7826,40,69.2,100,71.6,74.6,71.6
20160710020000,754.4,410.0,413.28,54.7826,40,71.6,100,71.7,74.6,71.6
20160710021500,754.4,410.0,413.28,54.7826,40,69.7,100,71.7,74.6,71.6
20160710023000,754.4,410.0,413.28,54.7826,40,68.2,100,71.7,74.6,71.6
20160710024500,754.4,410.0,413.28,54.7826,40,68.2,100,71.6,74.6,71.6
20160710030000,754.4,410.0,413.28,54.7826,40,71.1,100,71.6,74.6,71.6
20160710031500,754.4,410.0,413.28,54.7826,40,69.2,100,71.6,74.6,71.6
20160710033000,754.4,410.0,413.28,54.7826,40,68.2,100,71.4,74.6,71.6
20160710034500,754.4,410.0,413.28,54.7826,40,72.0,100,71.3,74.6,71.6
20160710040000,754.4,410.0,413.28,54.7826,40,69.2,100,71.4,74.6,71.6
20160710041500,754.4,410.0,418.2,55.4348,40,67.7,100,71.4,74.6,71.6
20160710043000,754.4,410.0,418.2,55.4348,40,71.0,100,71.3,74.6,71.6
20160710044500,754.4,410.0,401.8,53.2609,40,69.2,100,71.3,74.6,71.6
20160710050000,754.4,410.0,401.8,53.2609,40,72.9,100,71.3,74.6,71.6
20160710051500,754.4,410.0,401.8,53.2609,40,74.0,100,71.5,74.6,71.6
20160710053000,754.4,410.0,396.88,52.6087,40,74.0,100,71.6,74.6,71.6
20160710054500,754.4,410.0,396.88,52.6087,40,74.0,100,71.7,74.6,71.6
20160710060000,754.4,410.0,396.88,52.6087,40,57.9,100,71.0,74.6,71.6
20160710061500,754.4,410.0,396.88,52.6087,40,71.6,100,70.7,74.6,71.6
20160710063000,754.4,410.0,405.08,53.6956,40,61.2,100,71.1,74.6,71.6
20160710064500,754.4,410.0,400.16,53.0435,40,67.3,100,71.4,74.6,71.6
20160710070000,754.4,410.0,400.16,53.0435,40,67.3,100,71.3,74.6,71.6
20160710071500,754.4,410.0,400.16,53.0435,40,71.0,100,71.3,74.6,71.6
20160710073000,754.4,410.0,400.16,53.0435,40,72.4,100,71.5,74.6,71.6
20160710074500,754.4,410.0,416.56,55.2174,40,72.4,100,71.6,74.6,71.6
20160710080000,754.4,410.0,416.56,55.2174,40,72.4,100,71.7,74.6,71.6
20160710081500,754.4,410.0,416.56,55.2174,40,70.2,100,71.7,74.6,71.6
20160710083000,754.4,410.0,416.56,55.2174,40,72.0,100,71.7,74.6,71.6
20160710084500,754.4,410.0,416.56,55.2174,40,72.0,100,71.8,74.6,71.6
20160710090000,754.4,410.0,408.36,54.1304,40,72.9,100,71.8,74.6,71.6
20160710091500,754.4,410.0,401.8,53.2609,40,57.6,100,70.7,74.6,71.6
20160710093000,754.4,410.0,406.72,53.913,40,73.4,100,71.1,74.6,71.6
20160710094500,754.4,410.0,406.72,53.913,40,71.0,100,71.3,74.6,71.6
20160710100000,754.4,410.0,406.72,53.913,40,72.0,100,71.3,74.6,71.6
20160710101500,754.4,410.0,400.16,53.0435,40,71.1,100,71.3,74.6,71.6
20160710103000,754.4,410.0,406.72,53.913,40,70.1,100,71.3,74.6,71.6
20160710104500,754.4,410.0,401.8,53.2609,40,72.0,100,71.3,74.6,71.6
20160710110000,754.4,410.0,401.8,53.2609,40,72.0,100,71.4,74.6,71.6
20160710111500,754.4,410.0,406.72,53.913,40,72.9,100,71.3,74.6,71.6
20160710113000,754.4,410.0,401.8,53.2609,40,70.6,100,71.3,74.6,71.6
20160710114500,754.4,410.0,401.8,53.2609,40,73.0,100,71.4,74.6,71.6
20160710120000,754.4,410.0,401.8,53.2609,40,74.2,100,71.6,74.6,71.6
20160710121500,754.4,410.0,406.72,53.913,40,75.4,100,71.7,74.6,71.6
20160710123000,754.4,410.0,401.8,53.2609,40,74.4,100,71.8,74.6,71.6
20160710124500,754.4,410.0,401.8,53.2609,40,58.8,100,71.0,74.6,71.6
20160710130000,754.4,410.0,401.8,53.2609,40,75.3,100,70.8,74.6,71.6
20160710131500,754.4,410.0,401.8,53.2609,40,73.9,100,71.3,74.6,71.6
20160710133000,754.4,410.0,401.8,53.2609,40,70.6,100,71.3,74.6,71.6
20160710134500,754.4,410.0,401.8,53.2609,40,70.6,100,71.3,74.6,71.6
20160710140000,754.4,410.0,410.0,54.3478,40,69.7,100,71.3,74.6,71.6
20160710141500,754.4,410.0,410.0,54.3478,40,71.6,100,71.3,74.6,71.6
20160710143000,754.4,410.0,410.0,54.3478,40,71.6,100,71.3,74.6,71.6
20160710144500,754.4,410.0,400.16,53.0435,40,71.6,100,71.4,74.6,71.6
20160710150000,754.4,410.0,400.16,53.0435,40,73.9,100,71.5,74.6,71.6
20160710151500,754.4,410.0,413.28,54.7826,40,71.6,100,71.6,74.6,71.6
20160710153000,754.4,410.0,413.28,54.7826,40,71.6,100,71.7,74.6,71.6
20160710154500,754.4,410.0,413.28,54.7826,40,72.4,100,71.7,74.6,71.6
